ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
397.8156107,1:08:31 PM,∞,∞,∞,35.74,35.41,35.00,22.38,47.76,47.74,47.86,0.00,6.30,36.51,0.0,138.0,25.1,21.61,21.62,21.59,0.06,0.06,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,140.3,0.33,,
397.917221,1:08:31 PM,∞,∞,∞,35.74,35.41,35.00,22.38,47.76,47.74,47.86,0.00,6.30,36.51,0.0,138.0,25.1,21.61,21.62,21.59,0.06,0.06,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,140.3,0.33,,
398.0180824,1:08:31 PM,∞,∞,∞,35.74,35.41,35.00,22.38,47.76,47.74,47.86,0.00,6.30,36.51,0.0,139.4,25.1,21.61,21.62,21.59,0.06,0.06,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,140.3,0.33,,
398.1160088,1:08:31 PM,∞,∞,∞,35.74,35.41,35.00,22.38,47.76,47.74,47.86,0.00,6.30,36.51,0.0,139.4,25.1,21.61,21.62,21.59,0.06,0.06,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,140.3,0.33,,
398.2195156,1:08:31 PM,∞,∞,∞,35.74,35.40,35.01,22.38,47.76,47.74,47.86,0.00,6.30,36.51,0.0,139.4,25.1,21.61,21.62,21.59,0.06,0.06,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,140.3,0.33,,
398.3152973,1:08:31 PM,∞,∞,∞,35.74,35.40,35.01,22.38,47.76,47.74,47.86,0.00,6.30,36.51,0.0,139.4,25.1,21.61,21.62,21.59,0.06,0.06,21.64,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,140.3,0.33,,
398.4154567,1:08:31 PM,∞,∞,∞,35.74,35.40,35.01,22.38,47.76,47.74,47.86,0.00,6.30,36.51,0.0,139.4,25.1,21.61,21.62,21.59,0.06,0.06,21.64,61.5,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.5,0.33,,
398.5181772,1:08:31 PM,∞,∞,∞,35.74,35.40,35.01,22.38,47.76,47.74,47.86,0.00,6.30,36.51,0.0,139.4,25.1,21.61,21.62,21.59,0.06,0.06,21.64,61.5,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.5,0.33,,
398.6185638,1:08:31 PM,∞,∞,∞,35.74,35.40,35.01,22.38,47.76,47.74,47.86,0.00,6.30,36.51,0.0,139.4,25.1,21.61,21.61,21.59,0.06,0.06,21.64,61.5,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,139.5,0.33,,
398.7187371,1:08:32 PM,∞,∞,∞,35.74,35.40,35.01,22.38,47.76,47.74,47.86,0.00,6.30,36.51,0.0,139.4,25.1,21.61,21.61,21.59,0.06,0.06,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,139.5,0.33,,
398.81816,1:08:32 PM,∞,∞,∞,35.74,35.40,35.01,22.38,47.76,47.74,47.86,0.00,6.30,36.51,0.0,139.4,25.1,21.61,21.61,21.59,0.06,0.06,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,139.5,0.33,,
398.9186258,1:08:32 PM,∞,∞,∞,35.74,35.40,35.01,22.38,47.76,47.74,47.86,0.00,6.30,36.51,0.0,139.4,25.1,21.61,21.61,21.59,0.06,0.06,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,139.5,0.33,,
399.0182038,1:08:32 PM,∞,∞,∞,35.74,35.40,35.01,22.38,47.76,47.74,47.86,0.00,6.54,36.51,0.0,139.4,25.1,21.61,21.61,21.59,0.06,0.06,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,139.5,0.33,,
399.1185237,1:08:32 PM,∞,∞,∞,35.74,35.40,35.01,22.38,47.76,47.74,47.86,0.00,6.54,36.51,0.0,139.4,25.1,21.61,21.61,21.59,0.06,0.06,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,139.5,0.33,,
399.2187738,1:08:32 PM,∞,∞,∞,35.74,35.40,35.01,22.38,47.76,47.74,47.86,0.00,6.54,36.51,0.0,139.4,25.1,21.61,21.61,21.59,0.06,0.06,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,139.5,0.33,,
399.3160183,1:08:32 PM,∞,∞,∞,35.74,35.40,35.01,22.38,47.76,47.74,47.86,0.00,6.54,36.51,0.0,144.6,25.1,21.61,21.61,21.59,0.08,0.06,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,139.5,0.33,,
399.4160029,1:08:32 PM,∞,∞,∞,35.74,35.40,35.01,22.38,47.76,47.74,47.86,0.00,6.54,36.51,0.0,144.6,25.1,21.61,21.61,21.59,0.08,0.06,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,139.5,0.33,,
399.5161492,1:08:32 PM,∞,∞,∞,35.74,35.40,35.01,22.38,47.76,47.74,47.86,0.00,6.54,36.51,0.0,144.6,25.1,21.61,21.61,21.59,0.08,0.08,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,139.5,0.33,,
399.615777,1:08:32 PM,∞,∞,∞,35.73,35.40,35.00,22.38,47.76,47.74,47.86,0.00,6.54,36.51,0.0,144.6,25.1,21.61,21.61,21.59,0.08,0.08,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,139.5,0.33,,
399.7185463,1:08:33 PM,∞,∞,∞,35.73,35.40,35.00,22.38,47.76,47.74,47.86,0.00,6.54,36.51,0.0,144.6,25.1,21.61,21.61,21.59,0.08,0.08,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,139.5,0.33,,
399.8157103,1:08:33 PM,∞,∞,∞,35.73,35.40,35.00,22.38,47.76,47.74,47.86,0.00,6.54,36.51,0.0,144.6,25.1,21.61,21.61,21.59,0.08,0.08,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,138.2,0.32,,
399.9191126,1:08:33 PM,∞,∞,∞,35.73,35.40,35.00,22.38,47.76,47.74,47.86,0.00,6.54,36.51,0.0,144.6,25.1,21.61,21.61,21.59,0.08,0.08,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,138.2,0.32,,
400.0187303,1:08:33 PM,∞,∞,∞,35.73,35.40,35.00,22.38,47.76,47.74,47.86,0.00,6.54,36.51,0.0,144.6,25.1,21.61,21.61,21.59,0.08,0.08,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,138.2,0.32,,
400.1190323,1:08:33 PM,∞,∞,∞,35.73,35.40,35.00,22.38,47.89,47.91,47.93,0.00,6.54,36.51,0.0,144.6,25.1,21.61,21.61,21.59,0.08,0.08,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,138.2,0.32,,
400.2188757,1:08:33 PM,∞,∞,∞,35.73,35.40,35.00,22.38,47.89,47.91,47.93,0.00,6.54,36.51,0.0,144.6,25.1,21.61,21.61,21.59,0.08,0.09,21.64,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,138.2,0.32,,
400.3195223,1:08:33 PM,∞,∞,∞,35.73,35.40,35.00,22.38,47.89,47.91,47.93,0.00,6.54,36.51,0.0,144.6,25.1,21.61,21.61,21.59,0.08,0.09,21.65,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,138.2,0.32,,
400.4186763,1:08:33 PM,∞,∞,∞,35.73,35.40,35.00,22.38,47.89,47.91,47.93,0.00,6.74,36.52,0.0,144.6,25.1,21.61,21.61,21.59,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,138.2,0.32,,
400.5187642,1:08:33 PM,∞,∞,∞,35.73,35.40,35.00,22.38,47.89,47.91,47.93,0.00,6.74,36.52,0.0,144.6,25.1,21.61,21.61,21.59,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,138.2,0.32,,
400.6184121,1:08:33 PM,∞,∞,∞,35.73,35.40,35.00,22.38,47.89,47.91,47.93,0.00,6.74,36.52,0.0,144.6,25.1,21.61,21.61,21.59,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.2,0.32,,
400.7189217,1:08:34 PM,∞,∞,∞,35.73,35.40,35.00,22.38,47.89,47.91,47.93,0.00,6.74,36.52,0.0,146.1,25.1,21.61,21.61,21.59,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.2,0.32,,
400.8195569,1:08:34 PM,∞,∞,∞,35.73,35.40,35.00,22.38,47.89,47.91,47.93,0.00,6.74,36.52,0.0,146.1,25.1,21.61,21.61,21.59,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.2,0.32,,
400.9185101,1:08:34 PM,∞,∞,∞,35.73,35.40,35.00,22.38,47.89,47.91,47.93,0.00,6.74,36.52,0.0,146.1,25.1,21.61,21.61,21.59,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,138.2,0.32,,
401.0188762,1:08:34 PM,∞,∞,∞,35.73,35.39,35.00,22.38,47.89,47.91,47.93,0.00,6.74,36.52,0.0,146.1,25.1,21.61,21.61,21.59,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,138.2,0.32,,
401.1172306,1:08:34 PM,∞,∞,∞,35.73,35.39,35.00,22.38,47.89,47.91,47.93,0.00,6.74,36.52,0.0,146.1,25.1,21.61,21.61,21.59,0.09,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,138.2,0.32,,
401.2190486,1:08:34 PM,∞,∞,∞,35.73,35.39,35.00,22.38,47.89,47.91,47.93,0.00,6.74,36.52,0.0,146.1,25.1,21.61,21.61,21.59,0.11,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,137.7,0.32,,
401.3190719,1:08:34 PM,∞,∞,∞,35.73,35.39,35.00,22.38,47.89,47.91,47.93,0.00,6.74,36.52,0.0,146.1,25.1,21.61,21.61,21.59,0.11,0.09,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,137.7,0.32,,
401.4191791,1:08:34 PM,∞,∞,∞,35.73,35.39,35.00,22.38,47.89,47.91,47.93,0.00,6.74,36.52,0.0,146.1,25.1,21.61,21.61,21.59,0.11,0.11,21.65,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,137.7,0.32,,
401.5190407,1:08:34 PM,∞,∞,∞,35.73,35.39,35.00,22.38,47.89,47.91,47.93,0.00,6.74,36.52,0.0,146.1,25.1,21.61,21.61,21.59,0.11,0.11,21.65,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,137.7,0.32,,
401.6189859,1:08:34 PM,∞,∞,∞,35.73,35.39,35.00,22.38,47.76,47.74,47.60,0.00,6.74,36.52,0.0,146.1,25.1,21.61,21.61,21.59,0.11,0.11,21.65,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,137.7,0.32,,
401.7188269,1:08:35 PM,∞,∞,∞,35.73,35.39,35.00,22.38,47.76,47.74,47.60,0.00,6.74,36.51,0.0,146.1,25.1,21.61,21.61,21.58,0.11,0.11,21.65,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,137.7,0.32,,
401.8198696,1:08:35 PM,∞,∞,∞,35.73,35.39,35.00,22.38,47.76,47.74,47.60,0.00,6.74,36.51,0.0,146.1,25.1,21.61,21.61,21.58,0.11,0.11,21.65,61.5,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,137.7,0.32,,
401.9203052,1:08:35 PM,∞,∞,∞,35.73,35.39,35.00,22.38,47.76,47.74,47.60,0.00,6.74,36.51,0.0,146.1,25.1,21.61,21.61,21.58,0.11,0.11,21.65,61.5,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,137.7,0.32,,
402.0156353,1:08:35 PM,∞,∞,∞,35.73,35.39,35.00,22.38,47.76,47.74,47.60,0.00,6.74,36.51,0.0,146.1,25.1,21.61,21.61,21.58,0.11,0.11,21.65,61.5,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,137.7,0.32,,
402.1155038,1:08:35 PM,∞,∞,∞,35.73,35.39,35.00,22.38,47.76,47.74,47.60,0.00,6.74,36.51,0.0,148.1,25.1,21.61,21.61,21.58,0.11,0.12,21.65,61.5,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,137.7,0.32,,
402.2158376,1:08:35 PM,∞,∞,∞,35.73,35.39,35.00,22.38,47.76,47.74,47.60,0.00,6.74,36.51,0.0,148.1,25.1,21.61,21.61,21.58,0.11,0.12,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,137.7,0.32,,
402.3203996,1:08:35 PM,∞,∞,∞,35.73,35.39,35.00,22.38,47.76,47.74,47.60,0.00,6.74,36.51,0.0,148.1,25.1,21.61,21.61,21.58,0.12,0.12,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,137.7,0.32,,
402.4203323,1:08:35 PM,∞,∞,∞,35.73,35.38,35.00,22.38,47.76,47.74,47.60,0.00,6.74,36.51,0.0,148.1,25.1,21.61,21.61,21.58,0.12,0.12,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,137.7,0.32,,
402.5192606,1:08:35 PM,∞,∞,∞,35.73,35.38,35.00,22.38,47.76,47.74,47.60,0.00,6.74,36.51,0.0,148.1,25.1,21.61,21.61,21.58,0.12,0.12,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,137.7,0.32,,
402.6190665,1:08:35 PM,∞,∞,∞,35.73,35.38,35.00,22.38,47.76,47.74,47.60,0.00,6.74,36.51,0.0,148.1,25.1,21.61,21.61,21.58,0.12,0.12,21.64,61.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,136.6,0.32,,
402.7159306,1:08:36 PM,∞,∞,∞,35.73,35.38,35.00,22.38,47.76,47.74,47.60,0.00,6.74,36.51,0.0,148.1,25.1,21.61,21.61,21.58,0.12,0.12,21.64,61.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,136.6,0.32,,
402.8191759,1:08:36 PM,∞,∞,∞,35.73,35.38,35.00,22.38,47.76,47.74,47.60,0.00,6.74,36.51,0.0,148.1,25.1,21.61,21.61,21.58,0.12,0.12,21.64,61.5,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,136.6,0.32,,
402.9195371,1:08:36 PM,∞,∞,∞,35.73,35.38,35.00,22.38,47.91,47.93,47.93,0.00,6.74,36.51,0.0,148.1,25.1,21.61,21.61,21.58,0.12,0.12,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,136.6,0.32,,
403.0203352,1:08:36 PM,∞,∞,∞,35.73,35.38,35.00,22.38,47.91,47.93,47.93,0.00,6.74,36.51,0.0,148.1,25.1,21.61,21.61,21.58,0.12,0.12,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,136.6,0.32,,
403.1201473,1:08:36 PM,∞,∞,∞,35.73,35.38,35.00,22.38,47.91,47.93,47.93,0.00,6.92,36.51,0.0,148.1,25.1,21.61,21.61,21.58,0.14,0.12,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,136.6,0.32,,
403.2162335,1:08:36 PM,∞,∞,∞,35.73,35.38,35.00,22.38,47.91,47.93,47.93,0.00,6.92,36.51,0.0,148.1,25.1,21.61,21.61,21.58,0.14,0.12,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,136.6,0.32,,
403.3160582,1:08:36 PM,∞,∞,∞,35.73,35.38,35.00,22.38,47.91,47.93,47.93,0.00,6.92,36.51,0.0,148.1,25.1,21.61,21.61,21.58,0.14,0.14,21.64,61.5,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,136.6,0.32,,
403.416821,1:08:36 PM,∞,∞,∞,35.73,35.38,35.00,22.37,47.91,47.93,47.93,0.00,6.92,36.51,0.0,148.1,25.1,21.61,21.61,21.58,0.14,0.14,21.64,61.5,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,136.6,0.32,,
403.5168743,1:08:36 PM,∞,∞,∞,35.73,35.38,35.00,22.37,47.91,47.93,47.93,0.00,6.92,36.51,0.0,152.1,25.1,21.61,21.61,21.58,0.14,0.14,21.64,61.5,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,136.6,0.32,,
403.6187313,1:08:36 PM,∞,∞,∞,35.73,35.38,35.00,22.37,47.91,47.93,47.93,0.00,6.92,36.51,0.0,152.1,25.1,21.61,21.61,21.58,0.14,0.14,21.64,61.5,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,136.6,0.32,,
403.7166484,1:08:37 PM,∞,∞,∞,35.73,35.38,35.00,22.37,47.91,47.93,47.93,0.00,6.92,36.51,0.0,152.1,25.1,21.61,21.61,21.58,0.14,0.14,21.64,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,136.6,0.32,,
403.8168462,1:08:37 PM,∞,∞,∞,35.72,35.38,35.00,22.37,47.91,47.93,47.93,0.00,6.92,36.51,0.0,152.1,25.1,21.61,21.61,21.58,0.14,0.14,21.64,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,136.6,0.32,,
403.9159105,1:08:37 PM,∞,∞,∞,35.72,35.38,35.00,22.37,47.91,47.93,47.93,0.00,6.92,36.51,0.0,152.1,25.1,21.60,21.61,21.58,0.14,0.14,21.64,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,136.6,0.32,,
404.0183639,1:08:37 PM,∞,∞,∞,35.72,35.38,35.00,22.37,47.91,47.93,47.93,0.00,6.92,36.51,0.0,152.1,25.1,21.60,21.61,21.58,0.14,0.14,21.64,61.5,0.00,0.00,0.00,23.7,22.1,23.5,0,0,0.00,135.9,0.32,,
404.1178044,1:08:37 PM,∞,∞,∞,35.72,35.38,35.00,22.37,47.91,47.93,47.93,0.00,6.92,36.51,0.0,152.1,25.1,21.60,21.61,21.58,0.14,0.14,21.65,61.5,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,135.9,0.32,,
404.2177528,1:08:37 PM,∞,∞,∞,35.72,35.38,35.00,22.37,47.91,47.93,47.93,0.00,6.92,36.51,0.0,152.1,25.1,21.60,21.61,21.58,0.14,0.14,21.65,61.5,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,135.9,0.32,,
404.3174985,1:08:37 PM,∞,∞,∞,35.72,35.38,35.00,22.37,47.91,47.91,47.94,0.00,6.92,36.51,0.0,152.1,25.1,21.60,21.61,21.58,0.14,0.14,21.65,61.5,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,135.9,0.32,,
404.4168346,1:08:37 PM,∞,∞,∞,35.72,35.38,35.00,22.37,47.91,47.91,47.94,0.00,6.92,36.51,0.0,152.1,25.1,21.60,21.61,21.58,0.14,0.14,21.65,61.5,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,135.9,0.32,,
404.5166315,1:08:37 PM,∞,∞,∞,35.72,35.38,35.00,22.37,47.91,47.91,47.94,0.00,7.00,36.52,0.0,152.1,25.1,21.60,21.61,21.58,0.14,0.14,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,135.9,0.32,,
404.6155292,1:08:37 PM,∞,∞,∞,35.72,35.38,35.00,22.37,47.91,47.91,47.94,0.00,7.00,36.52,0.0,152.1,25.1,21.60,21.61,21.58,0.14,0.14,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,135.9,0.32,,
404.7186767,1:08:38 PM,∞,∞,∞,35.72,35.38,35.00,22.37,47.91,47.91,47.94,0.00,7.00,36.52,0.0,152.1,25.1,21.60,21.61,21.58,0.14,0.14,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,135.9,0.32,,
404.8187761,1:08:38 PM,∞,∞,∞,35.72,35.38,35.00,22.37,47.91,47.91,47.94,0.00,7.00,36.52,0.0,152.1,25.1,21.60,21.61,21.58,0.14,0.14,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,135.9,0.32,,
404.919844,1:08:38 PM,∞,∞,∞,35.72,35.38,35.00,22.37,47.91,47.91,47.94,0.00,7.00,36.52,0.0,153.1,25.1,21.60,21.61,21.58,0.14,0.14,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,135.9,0.32,,
405.0165824,1:08:38 PM,∞,∞,∞,35.72,35.38,35.00,22.37,47.91,47.91,47.94,0.00,7.00,36.52,0.0,153.1,25.1,21.60,21.61,21.58,0.13,0.14,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,135.9,0.32,,
405.1164861,1:08:38 PM,∞,∞,∞,35.71,35.37,35.00,22.37,47.91,47.91,47.94,0.00,7.00,36.52,0.0,153.1,25.1,21.60,21.61,21.58,0.13,0.14,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,135.9,0.32,,
405.2174431,1:08:38 PM,∞,∞,∞,35.71,35.37,35.00,22.37,47.91,47.91,47.94,0.00,7.00,36.52,0.0,153.1,25.1,21.60,21.61,21.58,0.13,0.13,21.65,61.5,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,135.9,0.32,,
405.3176398,1:08:38 PM,∞,∞,∞,35.71,35.37,35.00,22.37,47.91,47.91,47.94,0.00,7.00,36.52,0.0,153.1,25.1,21.60,21.61,21.58,0.13,0.13,21.65,61.5,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,135.5,0.32,,
405.4183793,1:08:38 PM,∞,∞,∞,35.71,35.37,35.00,22.37,47.91,47.91,47.94,0.00,7.00,36.52,0.0,153.1,25.1,21.60,21.61,21.58,0.13,0.13,21.65,61.5,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,135.5,0.32,,
405.5174884,1:08:38 PM,∞,∞,∞,35.71,35.37,35.00,22.37,47.91,47.91,47.94,0.00,7.00,36.52,0.0,153.1,25.1,21.60,21.61,21.58,0.13,0.13,21.65,61.5,0.00,0.00,0.00,23.7,22.2,23.3,0,0,0.00,135.5,0.32,,
405.6196604,1:08:38 PM,∞,∞,∞,35.71,35.37,35.00,22.37,47.91,47.91,47.94,0.00,7.00,36.52,0.0,153.1,25.1,21.60,21.61,21.58,0.13,0.13,21.65,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,135.5,0.32,,
405.7177448,1:08:39 PM,∞,∞,∞,35.71,35.37,35.00,22.37,47.89,47.89,47.94,0.00,7.00,36.52,0.0,153.1,25.1,21.60,21.61,21.58,0.13,0.13,21.64,61.5,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,135.5,0.32,,
405.8196162,1:08:39 PM,∞,∞,∞,35.71,35.37,35.00,22.37,47.89,47.89,47.94,0.00,7.00,36.52,0.0,153.1,25.1,21.60,21.61,21.58,0.13,0.13,21.64,61.6,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,135.5,0.32,,
405.9175148,1:08:39 PM,∞,∞,∞,35.71,35.37,35.00,22.37,47.89,47.89,47.94,0.00,7.00,36.50,0.0,153.1,25.1,21.60,21.61,21.58,0.13,0.13,21.64,61.6,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,135.5,0.32,,
406.0176939,1:08:39 PM,∞,∞,∞,35.71,35.37,35.00,22.37,47.89,47.89,47.94,0.00,7.00,36.50,0.0,153.1,25.1,21.60,21.61,21.58,0.13,0.13,21.64,61.6,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,135.5,0.32,,
406.116869,1:08:39 PM,∞,∞,∞,35.71,35.37,35.00,22.37,47.89,47.89,47.94,0.00,7.00,36.50,0.0,153.1,25.1,21.60,21.61,21.58,0.13,0.13,21.64,61.6,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,135.5,0.32,,
406.2175193,1:08:39 PM,∞,∞,∞,35.71,35.37,35.00,22.37,47.89,47.89,47.94,0.00,7.00,36.50,0.0,153.1,25.1,21.60,21.61,21.58,0.13,0.13,21.64,61.6,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,135.5,0.32,,
406.3176907,1:08:39 PM,∞,∞,∞,35.71,35.37,35.00,22.37,47.89,47.89,47.94,0.00,7.00,36.50,0.0,153.8,25.1,21.60,21.61,21.58,0.13,0.13,21.64,61.6,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,135.5,0.32,,
406.4190156,1:08:39 PM,∞,∞,∞,35.71,35.37,35.00,22.37,47.89,47.89,47.94,0.00,7.00,36.50,0.0,153.8,25.1,21.60,21.61,21.58,0.13,0.13,21.64,61.6,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,135.5,0.32,,
406.5195037,1:08:39 PM,∞,∞,∞,35.71,35.36,35.01,22.37,47.89,47.89,47.94,0.00,7.00,36.50,0.0,153.8,25.1,21.60,21.61,21.58,0.13,0.13,21.64,61.6,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,135.5,0.32,,
406.6195992,1:08:39 PM,∞,∞,∞,35.71,35.36,35.01,22.37,47.89,47.89,47.94,0.00,7.00,36.50,0.0,153.8,25.1,21.60,21.61,21.58,0.13,0.13,21.64,61.6,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,135.5,0.32,,
406.7198815,1:08:40 PM,∞,∞,∞,35.71,35.36,35.01,22.37,47.89,47.89,47.94,0.00,7.00,36.50,0.0,153.8,25.1,21.60,21.61,21.58,0.13,0.12,21.64,61.6,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,135.0,0.32,,
406.8198103,1:08:40 PM,∞,∞,∞,35.71,35.36,35.01,22.37,47.89,47.89,47.94,0.00,7.00,36.50,0.0,153.8,25.1,21.60,21.61,21.58,0.13,0.12,21.64,61.6,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,135.0,0.32,,
406.9153422,1:08:40 PM,∞,∞,∞,35.71,35.36,35.01,22.37,47.89,47.89,47.94,0.00,7.00,36.50,0.0,153.8,25.1,21.60,21.61,21.58,0.13,0.12,21.64,61.6,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,135.0,0.32,,
407.0204125,1:08:40 PM,∞,∞,∞,35.71,35.36,35.01,22.37,47.89,47.89,47.94,0.00,7.00,36.50,0.0,153.8,25.1,21.60,21.61,21.58,0.12,0.12,21.64,61.6,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,135.0,0.32,,
407.1188669,1:08:40 PM,∞,∞,∞,35.71,35.36,35.01,22.37,47.91,47.89,47.94,0.00,7.00,36.50,0.0,153.8,25.1,21.60,21.61,21.58,0.12,0.12,21.64,61.6,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,135.0,0.32,,
407.2157971,1:08:40 PM,∞,∞,∞,35.71,35.36,35.01,22.37,47.91,47.89,47.94,0.00,7.00,36.50,0.0,153.8,25.1,21.60,21.61,21.58,0.12,0.12,21.64,61.6,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,135.0,0.32,,
407.3159181,1:08:40 PM,∞,∞,∞,35.71,35.36,35.01,22.37,47.91,47.89,47.94,0.00,7.07,36.50,0.0,153.8,25.1,21.60,21.61,21.58,0.12,0.12,21.64,61.6,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,135.0,0.32,,
407.4163131,1:08:40 PM,∞,∞,∞,35.71,35.36,35.01,22.37,47.91,47.89,47.94,0.00,7.07,36.50,0.0,153.8,25.1,21.60,21.61,21.58,0.12,0.12,21.64,61.6,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,135.0,0.32,,
407.5178494,1:08:40 PM,∞,∞,∞,35.71,35.36,35.01,22.37,47.91,47.89,47.94,0.00,7.07,36.50,0.0,153.8,25.1,21.60,21.61,21.58,0.12,0.12,21.64,61.6,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,135.0,0.32,,
407.6190502,1:08:40 PM,∞,∞,∞,35.71,35.36,35.01,22.37,47.91,47.89,47.94,0.00,7.07,36.50,0.0,153.8,25.1,21.60,21.61,21.58,0.12,0.12,21.63,61.6,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,135.0,0.32,,
407.7192488,1:08:41 PM,∞,∞,∞,35.71,35.36,35.01,22.37,47.91,47.89,47.94,0.00,7.07,36.50,0.0,155.6,25.1,21.60,21.61,21.58,0.12,0.12,21.63,61.6,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,135.0,0.32,,
407.8188452,1:08:41 PM,∞,∞,∞,35.71,35.36,35.01,22.37,47.91,47.89,47.94,0.00,7.07,36.50,0.0,155.6,25.1,21.60,21.61,21.58,0.12,0.12,21.63,61.6,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,135.0,0.32,,
407.9196065,1:08:41 PM,∞,∞,∞,35.70,35.36,35.01,22.37,47.91,47.89,47.94,0.00,7.07,36.50,0.0,155.6,25.1,21.60,21.61,21.58,0.12,0.12,21.63,61.6,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,135.0,0.32,,
408.0160483,1:08:41 PM,∞,∞,∞,35.70,35.36,35.01,22.37,47.91,47.89,47.94,0.00,7.07,36.50,0.0,155.6,25.1,21.60,21.61,21.58,0.12,0.12,21.63,61.6,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,135.0,0.32,,
408.1159332,1:08:41 PM,∞,∞,∞,35.70,35.36,35.01,22.37,47.91,47.89,47.94,0.00,7.07,36.50,0.0,155.6,25.1,21.60,21.61,21.58,0.12,0.12,21.63,61.6,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,134.5,0.32,,
408.2161065,1:08:41 PM,∞,∞,∞,35.70,35.36,35.01,22.37,47.91,47.89,47.94,0.00,7.07,36.50,0.0,155.6,25.1,21.60,21.61,21.58,0.12,0.12,21.63,61.6,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,134.5,0.32,,
408.3158295,1:08:41 PM,∞,∞,∞,35.70,35.36,35.01,22.37,47.91,47.89,47.94,0.00,7.07,36.50,0.0,155.6,25.1,21.60,21.61,21.58,0.12,0.12,21.63,61.6,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,134.5,0.32,,
408.4165187,1:08:41 PM,∞,∞,∞,35.70,35.36,35.01,22.37,47.91,47.89,47.94,0.00,7.07,36.50,0.0,155.6,25.1,21.60,21.61,21.58,0.12,0.12,21.63,61.6,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,134.5,0.32,,
408.519849,1:08:41 PM,∞,∞,∞,35.70,35.36,35.01,22.37,47.91,47.91,47.93,0.00,7.07,36.50,0.0,155.6,25.1,21.60,21.61,21.58,0.12,0.12,21.63,61.6,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,134.5,0.32,,
408.6162297,1:08:41 PM,∞,∞,∞,35.70,35.36,35.01,22.37,47.91,47.91,47.93,0.00,7.07,36.50,0.0,155.6,25.1,21.60,21.61,21.58,0.12,0.12,21.63,61.6,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,134.5,0.32,,
408.7166476,1:08:42 PM,∞,∞,∞,35.70,35.36,35.01,22.37,47.91,47.91,47.93,0.00,7.14,36.50,0.0,155.6,25.1,21.60,21.61,21.58,0.12,0.12,21.63,61.6,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,134.5,0.32,,
408.8167542,1:08:42 PM,∞,∞,∞,35.70,35.36,35.01,22.37,47.91,47.91,47.93,0.00,7.14,36.50,0.0,155.6,25.1,21.60,21.61,21.58,0.12,0.12,21.63,61.6,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,134.5,0.32,,
408.9168559,1:08:42 PM,∞,∞,∞,35.70,35.36,35.01,22.37,47.91,47.91,47.93,0.00,7.14,36.50,0.0,155.6,25.1,21.60,21.61,21.58,0.12,0.12,21.63,61.6,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,134.5,0.32,,
409.0162736,1:08:42 PM,∞,∞,∞,35.70,35.36,35.01,22.37,47.91,47.91,47.93,0.00,7.14,36.50,0.0,157.5,25.1,21.60,21.61,21.58,0.12,0.12,21.63,61.6,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,134.5,0.32,,
409.119879,1:08:42 PM,∞,∞,∞,35.70,35.36,35.01,22.37,47.91,47.91,47.93,0.00,7.14,36.50,0.0,157.5,25.1,21.60,21.61,21.58,0.12,0.12,21.63,61.6,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,134.5,0.32,,
409.2157249,1:08:42 PM,∞,∞,∞,35.70,35.36,35.01,22.37,47.91,47.91,47.93,0.00,7.14,36.50,0.0,157.5,25.1,21.60,21.61,21.58,0.12,0.12,21.63,61.6,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,134.5,0.32,,
409.3160582,1:08:42 PM,∞,∞,∞,35.70,35.35,35.01,22.37,47.91,47.91,47.93,0.00,7.14,36.50,0.0,157.5,25.1,21.60,21.61,21.58,0.12,0.12,21.63,61.6,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,134.5,0.32,,
409.4160176,1:08:42 PM,∞,∞,∞,35.70,35.35,35.01,22.37,47.91,47.91,47.93,0.00,7.14,36.50,0.0,157.5,25.1,21.60,21.61,21.58,0.12,0.12,21.63,61.6,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,134.5,0.32,,
409.5166584,1:08:42 PM,∞,∞,∞,35.70,35.35,35.01,22.37,47.91,47.91,47.93,0.00,7.14,36.50,0.0,157.5,25.1,21.60,21.61,21.58,0.12,0.12,21.61,61.6,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,134.5,0.32,,
409.6199397,1:08:42 PM,∞,∞,∞,35.70,35.35,35.01,22.37,47.91,47.91,47.93,0.00,7.14,36.50,0.0,157.5,25.1,21.60,21.61,21.58,0.12,0.12,21.61,61.6,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,134.5,0.32,,
409.7200264,1:08:43 PM,∞,∞,∞,35.70,35.35,35.01,22.37,47.91,47.91,47.93,0.00,7.14,36.50,0.0,157.5,25.1,21.60,21.61,21.58,0.12,0.12,21.61,61.6,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,134.5,0.32,,
409.8155499,1:08:43 PM,∞,∞,∞,35.70,35.35,35.01,22.37,47.91,47.91,47.93,0.00,7.14,36.50,0.0,157.5,25.1,21.60,21.61,21.58,0.12,0.12,21.61,61.6,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,134.5,0.32,,
409.9203409,1:08:43 PM,∞,∞,∞,35.70,35.35,35.01,22.37,47.93,47.91,47.94,0.00,7.14,36.50,0.0,157.5,25.1,21.60,21.61,21.58,0.12,0.12,21.61,61.6,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,134.5,0.32,,
410.0156274,1:08:43 PM,∞,∞,∞,35.70,35.35,35.01,22.37,47.93,47.91,47.94,0.00,7.14,36.50,0.0,157.5,25.1,21.60,21.61,21.58,0.12,0.12,21.61,61.6,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,134.5,0.32,,
410.1154443,1:08:43 PM,∞,∞,∞,35.70,35.35,35.01,22.37,47.93,47.91,47.94,0.00,7.14,36.51,0.0,157.5,25.1,21.60,21.61,21.58,0.12,0.12,21.61,61.6,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,134.5,0.32,,
410.2157845,1:08:43 PM,∞,∞,∞,35.70,35.35,35.01,22.37,47.93,47.91,47.94,0.00,7.14,36.51,0.0,157.5,25.1,21.60,21.61,21.58,0.12,0.12,21.61,61.6,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,134.5,0.32,,
410.3157863,1:08:43 PM,∞,∞,∞,35.70,35.35,35.01,22.37,47.93,47.91,47.94,0.00,7.14,36.51,0.0,157.5,25.1,21.60,21.61,21.58,0.12,0.12,21.61,61.6,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,134.5,0.32,,
410.4155737,1:08:43 PM,∞,∞,∞,35.70,35.35,35.01,22.37,47.93,47.91,47.94,0.00,7.14,36.51,0.0,158.0,25.1,21.60,21.61,21.58,0.12,0.12,21.61,61.6,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,134.5,0.32,,
410.5177461,1:08:43 PM,∞,∞,∞,35.70,35.35,35.01,22.37,47.93,47.91,47.94,0.00,7.14,36.51,0.0,158.0,25.1,21.60,21.61,21.58,0.12,0.12,21.61,61.6,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,134.5,0.32,,
410.6181403,1:08:43 PM,∞,∞,∞,35.70,35.35,35.01,22.37,47.93,47.91,47.94,0.00,7.14,36.51,0.0,158.0,25.1,21.60,21.61,21.58,0.12,0.13,21.61,61.6,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,134.5,0.32,,
410.7190003,1:08:44 PM,∞,∞,∞,35.70,35.35,35.00,22.37,47.93,47.91,47.94,0.00,7.14,36.51,0.0,158.0,25.1,21.60,21.61,21.58,0.12,0.13,21.61,61.6,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,134.5,0.32,,
410.815553,1:08:44 PM,∞,∞,∞,35.70,35.35,35.00,22.37,47.93,47.91,47.94,0.00,7.14,36.51,0.0,158.0,25.1,21.60,21.61,21.58,0.13,0.13,21.61,61.6,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,134.5,0.32,,
410.9156512,1:08:44 PM,∞,∞,∞,35.70,35.35,35.00,22.37,47.93,47.91,47.94,0.00,7.14,36.51,0.0,158.0,25.1,21.60,21.61,21.58,0.13,0.13,21.61,61.6,0.00,0.00,0.00,23.7,22.2,23.4,0,0,0.00,133.9,0.31,,
411.0181391,1:08:44 PM,∞,∞,∞,35.70,35.35,35.00,22.37,47.93,47.91,47.94,0.00,7.14,36.51,0.0,158.0,25.1,21.60,21.61,21.58,0.13,0.13,21.61,61.6,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,133.9,0.31,,
411.1158385,1:08:44 PM,∞,∞,∞,35.70,35.35,35.00,22.37,47.93,47.91,47.94,0.00,7.14,36.51,0.0,158.0,25.1,21.60,21.61,21.58,0.13,0.13,21.61,61.6,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,133.9,0.31,,
411.2161411,1:08:44 PM,∞,∞,∞,35.70,35.35,35.00,22.37,47.93,47.93,47.94,0.00,7.14,36.51,0.0,158.0,25.1,21.60,21.61,21.58,0.13,0.13,21.61,61.6,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,133.9,0.31,,
411.3154281,1:08:44 PM,∞,∞,∞,35.70,35.35,35.00,22.37,47.93,47.93,47.94,0.00,7.14,36.51,0.0,158.0,25.1,21.60,21.61,21.58,0.13,0.13,21.61,61.6,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,133.9,0.31,,
411.4154525,1:08:44 PM,∞,∞,∞,35.70,35.35,35.00,22.37,47.93,47.93,47.94,0.00,7.20,36.51,0.0,158.0,25.1,21.60,21.61,21.58,0.13,0.13,21.61,61.6,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,133.9,0.31,,
411.5154996,1:08:44 PM,∞,∞,∞,35.70,35.35,35.00,22.37,47.93,47.93,47.94,0.00,7.20,36.51,0.0,158.0,25.1,21.60,21.61,21.58,0.13,0.13,21.61,61.6,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,133.9,0.31,,
411.6198186,1:08:44 PM,∞,∞,∞,35.70,35.35,35.00,22.37,47.93,47.93,47.94,0.00,7.20,36.51,0.0,158.0,25.1,21.60,21.61,21.58,0.13,0.13,21.61,61.6,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,133.9,0.31,,
411.7155838,1:08:45 PM,∞,∞,∞,35.70,35.35,35.00,22.37,47.93,47.93,47.94,0.00,7.20,36.51,0.0,158.0,25.1,21.60,21.61,21.58,0.13,0.13,21.61,61.6,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,133.9,0.31,,
411.8202266,1:08:45 PM,∞,∞,∞,35.70,35.35,35.00,22.37,47.93,47.93,47.94,0.00,7.20,36.51,0.0,159.2,25.1,21.60,21.61,21.58,0.13,0.13,21.61,61.6,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,133.9,0.31,,
411.9199543,1:08:45 PM,∞,∞,∞,35.70,35.35,35.00,22.37,47.93,47.93,47.94,0.00,7.20,36.51,0.0,159.2,25.1,21.60,21.61,21.58,0.13,0.13,21.61,61.6,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,133.9,0.31,,
412.0170242,1:08:45 PM,∞,∞,∞,35.70,35.35,35.00,22.37,47.93,47.93,47.94,0.00,7.20,36.51,0.0,159.2,25.1,21.60,21.61,21.58,0.13,0.13,21.61,61.6,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,133.9,0.31,,
412.1173649,1:08:45 PM,∞,∞,∞,35.68,35.34,35.00,22.37,47.93,47.93,47.94,0.00,7.20,36.51,0.0,159.2,25.1,21.60,21.61,21.58,0.13,0.13,21.61,61.6,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,133.9,0.31,,
412.2175516,1:08:45 PM,∞,∞,∞,35.68,35.34,35.00,22.37,47.93,47.93,47.94,0.00,7.20,36.51,0.0,159.2,25.1,21.60,21.61,21.58,0.13,0.13,21.61,61.6,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,133.9,0.31,,
412.315403,1:08:45 PM,∞,∞,∞,35.68,35.34,35.00,22.37,47.93,47.93,47.94,0.00,7.20,36.51,0.0,159.2,25.1,21.60,21.61,21.58,0.13,0.13,21.61,61.6,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,133.6,0.31,,
412.4169219,1:08:45 PM,∞,∞,∞,35.68,35.34,35.00,22.37,47.93,47.93,47.94,0.00,7.20,36.51,0.0,159.2,25.1,21.60,21.61,21.58,0.13,0.13,21.61,61.6,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,133.6,0.31,,
412.5169176,1:08:45 PM,∞,∞,∞,35.68,35.34,35.00,22.37,47.93,47.93,47.94,0.00,7.20,36.51,0.0,159.2,25.1,21.60,21.61,21.58,0.13,0.14,21.61,61.6,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,133.6,0.31,,
412.6182362,1:08:45 PM,∞,∞,∞,35.68,35.34,35.00,22.37,47.91,47.93,47.93,0.00,7.20,36.51,0.0,159.2,25.1,21.60,21.61,21.58,0.13,0.14,21.61,61.6,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,133.6,0.31,,
412.717976,1:08:46 PM,∞,∞,∞,35.68,35.34,35.00,22.37,47.91,47.93,47.93,0.00,7.20,36.51,0.0,159.2,25.1,21.60,21.61,21.58,0.14,0.14,21.61,61.6,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,133.6,0.31,,
412.8191777,1:08:46 PM,∞,∞,∞,35.68,35.34,35.00,22.37,47.91,47.93,47.93,0.00,7.27,36.50,0.0,159.2,25.1,21.60,21.61,21.58,0.14,0.14,21.61,61.6,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,133.6,0.31,,
412.9192772,1:08:46 PM,∞,∞,∞,35.68,35.34,35.00,22.37,47.91,47.93,47.93,0.00,7.27,36.50,0.0,159.2,25.1,21.60,21.61,21.58,0.14,0.14,21.61,61.6,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,133.6,0.31,,
413.019763,1:08:46 PM,∞,∞,∞,35.68,35.34,35.00,22.37,47.91,47.93,47.93,0.00,7.27,36.50,0.0,159.2,25.1,21.60,21.61,21.58,0.14,0.14,21.61,61.6,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,133.6,0.31,,
413.1200476,1:08:46 PM,∞,∞,∞,35.68,35.34,35.00,22.37,47.91,47.93,47.93,0.00,7.27,36.50,0.0,159.2,25.1,21.60,21.61,21.58,0.14,0.14,21.61,61.6,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,133.6,0.31,,
413.2205433,1:08:46 PM,∞,∞,∞,35.68,35.34,35.00,22.37,47.91,47.93,47.93,0.00,7.27,36.50,0.0,160.8,25.1,21.60,21.61,21.58,0.14,0.14,21.61,61.6,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,133.6,0.31,,
413.3199497,1:08:46 PM,∞,∞,∞,35.68,35.34,35.00,22.37,47.91,47.93,47.93,0.00,7.27,36.50,0.0,160.8,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.6,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,133.6,0.31,,
413.4157286,1:08:46 PM,∞,∞,∞,35.68,35.34,35.00,22.37,47.91,47.93,47.93,0.00,7.27,36.50,0.0,160.8,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.6,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,133.6,0.31,,
413.5199396,1:08:46 PM,∞,∞,∞,35.67,35.34,35.00,22.37,47.91,47.93,47.93,0.00,7.27,36.50,0.0,160.8,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.6,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,133.6,0.31,,
413.6203335,1:08:46 PM,∞,∞,∞,35.67,35.34,35.00,22.37,47.91,47.93,47.93,0.00,7.27,36.50,0.0,160.8,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.6,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,133.6,0.31,,
413.7201331,1:08:47 PM,∞,∞,∞,35.67,35.34,35.00,22.37,47.91,47.93,47.93,0.00,7.27,36.50,0.0,160.8,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.6,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,133.2,0.31,,
413.820081,1:08:47 PM,∞,∞,∞,35.67,35.34,35.00,22.37,47.91,47.93,47.93,0.00,7.27,36.50,0.0,160.8,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.6,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,133.2,0.31,,
413.920029,1:08:47 PM,∞,∞,∞,35.67,35.34,35.00,22.37,47.91,47.93,47.93,0.00,7.27,36.50,0.0,160.8,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.6,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,133.2,0.31,,
414.0199751,1:08:47 PM,∞,∞,∞,35.67,35.34,35.00,22.37,47.91,47.91,47.94,0.00,7.27,36.50,0.0,160.8,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.6,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,133.2,0.31,,
414.1199227,1:08:47 PM,∞,∞,∞,35.67,35.34,35.00,22.37,47.91,47.91,47.94,0.00,7.27,36.50,0.0,160.8,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.6,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,133.2,0.31,,
414.2198711,1:08:47 PM,∞,∞,∞,35.67,35.34,35.00,22.37,47.91,47.91,47.94,0.00,7.25,36.51,0.0,160.8,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.6,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,133.2,0.31,,
414.3198187,1:08:47 PM,∞,∞,∞,35.67,35.34,35.00,22.37,47.91,47.91,47.94,0.00,7.25,36.51,0.0,160.8,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.6,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,133.2,0.31,,
414.419767,1:08:47 PM,∞,∞,∞,35.67,35.34,35.00,22.37,47.91,47.91,47.94,0.00,7.25,36.51,0.0,160.8,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.6,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,133.2,0.31,,
414.5203248,1:08:47 PM,∞,∞,∞,35.67,35.34,35.00,22.37,47.91,47.91,47.94,0.00,7.25,36.51,0.0,160.8,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.6,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,133.2,0.31,,
414.6199555,1:08:47 PM,∞,∞,∞,35.67,35.34,35.00,22.37,47.91,47.91,47.94,0.00,7.25,36.51,0.0,160.4,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.6,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,133.2,0.31,,
414.7158892,1:08:48 PM,∞,∞,∞,35.67,35.34,35.00,22.37,47.91,47.91,47.94,0.00,7.25,36.51,0.0,160.4,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.6,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,133.2,0.31,,
414.8199715,1:08:48 PM,∞,∞,∞,35.67,35.34,35.00,22.37,47.91,47.91,47.94,0.00,7.25,36.51,0.0,160.4,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.6,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,133.2,0.31,,
414.9156919,1:08:48 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.91,47.91,47.94,0.00,7.25,36.51,0.0,160.4,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.6,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,133.2,0.31,,
415.0174519,1:08:48 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.91,47.91,47.94,0.00,7.25,36.51,0.0,160.4,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.6,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,133.2,0.31,,
415.1156255,1:08:48 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.91,47.91,47.94,0.00,7.25,36.51,0.0,160.4,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.6,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,132.5,0.31,,
415.2203904,1:08:48 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.91,47.91,47.94,0.00,7.25,36.51,0.0,160.4,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.6,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,132.5,0.31,,
415.315439,1:08:48 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.91,47.91,47.94,0.00,7.25,36.51,0.0,160.4,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.6,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,132.5,0.31,,
415.4164411,1:08:48 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.71,47.79,47.67,0.00,7.25,36.51,0.0,160.4,25.1,21.60,21.61,21.58,0.13,0.14,21.60,61.6,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,132.5,0.31,,
415.5166428,1:08:48 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.71,47.79,47.67,0.00,7.25,36.51,0.0,160.4,25.1,21.60,21.61,21.58,0.13,0.14,21.60,61.6,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,132.5,0.31,,
415.6158434,1:08:48 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.71,47.79,47.67,0.00,7.25,36.50,0.0,160.4,25.1,21.60,21.61,21.58,0.13,0.13,21.60,61.6,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,132.5,0.31,,
415.7156178,1:08:49 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.71,47.79,47.67,0.00,7.25,36.50,0.0,160.4,25.1,21.60,21.61,21.58,0.13,0.13,21.60,61.6,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,132.5,0.31,,
415.8196957,1:08:49 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.71,47.79,47.67,0.00,7.25,36.50,0.0,160.4,25.1,21.60,21.61,21.58,0.13,0.13,21.60,61.6,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,132.5,0.31,,
415.91712,1:08:49 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.71,47.79,47.67,0.00,7.25,36.50,0.0,160.4,25.1,21.60,21.61,21.58,0.13,0.13,21.60,61.6,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,132.5,0.31,,
416.0171056,1:08:49 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.71,47.79,47.67,0.00,7.25,36.50,0.0,160.3,25.1,21.60,21.61,21.58,0.13,0.13,21.60,61.6,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,132.5,0.31,,
416.1178771,1:08:49 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.71,47.79,47.67,0.00,7.25,36.50,0.0,160.3,25.1,21.60,21.61,21.58,0.13,0.13,21.60,61.6,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,132.5,0.31,,
416.2180184,1:08:49 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.71,47.79,47.67,0.00,7.25,36.50,0.0,160.3,25.1,21.60,21.61,21.58,0.13,0.13,21.60,61.6,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,132.5,0.31,,
416.318204,1:08:49 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.71,47.79,47.67,0.00,7.25,36.50,0.0,160.3,25.1,21.60,21.61,21.58,0.13,0.13,21.60,61.6,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,132.5,0.31,,
416.4184002,1:08:49 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.71,47.79,47.67,0.00,7.25,36.50,0.0,160.3,25.1,21.60,21.61,21.58,0.13,0.13,21.60,61.6,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,132.5,0.31,,
416.5163802,1:08:49 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.71,47.79,47.67,0.00,7.25,36.50,0.0,160.3,25.1,21.60,21.61,21.58,0.13,0.13,21.60,61.6,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,132.1,0.31,,
416.6159785,1:08:49 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.71,47.79,47.67,0.00,7.25,36.50,0.0,160.3,25.1,21.60,21.61,21.58,0.13,0.13,21.60,61.6,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,132.1,0.31,,
416.7169681,1:08:50 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.71,47.79,47.67,0.00,7.25,36.50,0.0,160.3,25.1,21.60,21.61,21.58,0.13,0.13,21.60,61.6,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,132.1,0.31,,
416.8170477,1:08:50 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.91,47.93,47.94,0.00,7.25,36.50,0.0,160.3,25.1,21.60,21.61,21.58,0.13,0.13,21.60,61.6,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,132.1,0.31,,
416.9170825,1:08:50 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.91,47.93,47.94,0.00,7.25,36.50,0.0,160.3,25.1,21.60,21.61,21.58,0.13,0.13,21.60,61.7,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,132.1,0.31,,
417.0198066,1:08:50 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.91,47.93,47.94,0.00,7.18,36.50,0.0,160.3,25.1,21.60,21.61,21.58,0.13,0.13,21.60,61.7,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,132.1,0.31,,
417.1177296,1:08:50 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.91,47.93,47.94,0.00,7.18,36.50,0.0,160.3,25.1,21.60,21.61,21.58,0.13,0.13,21.57,61.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,132.1,0.31,,
417.2161028,1:08:50 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.91,47.93,47.94,0.00,7.18,36.50,0.0,160.3,25.1,21.60,21.61,21.58,0.13,0.13,21.57,61.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,132.1,0.31,,
417.3168709,1:08:50 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.91,47.93,47.94,0.00,7.18,36.50,0.0,160.3,25.1,21.60,21.61,21.58,0.14,0.13,21.57,61.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,132.1,0.31,,
417.4201232,1:08:50 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.91,47.93,47.94,0.00,7.18,36.50,0.0,158.8,25.1,21.60,21.61,21.58,0.14,0.13,21.57,61.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,132.1,0.31,,
417.5164603,1:08:50 PM,∞,∞,∞,35.67,35.33,35.00,22.37,47.91,47.93,47.94,0.00,7.18,36.50,0.0,158.8,25.1,21.60,21.61,21.58,0.14,0.14,21.57,61.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,132.1,0.31,,
417.6160576,1:08:50 PM,∞,∞,∞,35.66,35.33,35.00,22.37,47.91,47.93,47.94,0.00,7.18,36.50,0.0,158.8,25.1,21.60,21.61,21.58,0.14,0.14,21.57,61.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,132.1,0.31,,
417.7177488,1:08:51 PM,∞,∞,∞,35.66,35.33,35.00,22.37,47.91,47.93,47.94,0.00,7.18,36.50,0.0,158.8,25.1,21.60,21.61,21.58,0.14,0.14,21.57,61.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,132.1,0.31,,
417.8158373,1:08:51 PM,∞,∞,∞,35.66,35.33,35.00,22.37,47.91,47.93,47.94,0.00,7.18,36.50,0.0,158.8,25.1,21.60,21.61,21.58,0.14,0.14,21.57,61.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,132.1,0.31,,
417.91633,1:08:51 PM,∞,∞,∞,35.66,35.33,35.00,22.37,47.91,47.93,47.94,0.00,7.18,36.50,0.0,158.8,25.1,21.60,21.61,21.58,0.14,0.14,21.57,61.7,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,131.4,0.31,,
418.0181564,1:08:51 PM,∞,∞,∞,35.66,35.33,35.00,22.36,47.91,47.93,47.94,0.00,7.18,36.50,0.0,158.8,25.1,21.60,21.61,21.58,0.14,0.14,21.57,61.7,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,131.4,0.31,,
418.1156445,1:08:51 PM,∞,∞,∞,35.66,35.33,35.00,22.36,47.91,47.93,47.94,0.00,7.18,36.50,0.0,158.8,25.1,21.60,21.61,21.58,0.14,0.14,21.57,61.7,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,131.4,0.31,,
418.2159019,1:08:51 PM,∞,∞,∞,35.66,35.33,35.00,22.36,47.91,47.91,47.93,0.00,7.18,36.50,0.0,158.8,25.1,21.60,21.61,21.58,0.14,0.14,21.57,61.7,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,131.4,0.31,,
418.3191084,1:08:51 PM,∞,∞,∞,35.66,35.33,35.00,22.36,47.91,47.91,47.93,0.00,7.18,36.50,0.0,158.8,25.1,21.60,21.61,21.58,0.14,0.14,21.57,61.7,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,131.4,0.31,,
418.4191321,1:08:51 PM,∞,∞,∞,35.66,35.33,35.00,22.36,47.91,47.91,47.93,0.00,7.21,36.51,0.0,158.8,25.1,21.60,21.61,21.58,0.14,0.14,21.57,61.7,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,131.4,0.31,,
418.5182328,1:08:51 PM,∞,∞,∞,35.66,35.33,35.00,22.36,47.91,47.91,47.93,0.00,7.21,36.51,0.0,158.8,25.1,21.60,21.61,21.58,0.14,0.14,21.57,61.7,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,131.4,0.31,,
418.6184383,1:08:51 PM,∞,∞,∞,35.66,35.33,35.00,22.36,47.91,47.91,47.93,0.00,7.21,36.51,0.0,158.8,25.1,21.60,21.61,21.58,0.14,0.14,21.57,61.7,0.00,0.00,0.00,23.7,22.1,23.6,0,0,0.00,131.4,0.31,,
418.7156714,1:08:52 PM,∞,∞,∞,35.66,35.33,35.00,22.36,47.91,47.91,47.93,0.00,7.21,36.51,0.0,158.8,25.1,21.60,21.61,21.58,0.14,0.14,21.57,61.7,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,131.4,0.31,,
418.8178207,1:08:52 PM,∞,∞,∞,35.66,35.33,35.00,22.36,47.91,47.91,47.93,0.00,7.21,36.51,0.0,159.1,25.1,21.60,21.61,21.58,0.14,0.14,21.57,61.7,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,131.4,0.31,,
418.9177685,1:08:52 PM,∞,∞,∞,35.66,35.33,35.00,22.36,47.91,47.91,47.93,0.00,7.21,36.51,0.0,159.1,25.1,21.60,21.61,21.58,0.14,0.14,21.57,61.7,0.00,0.00,0.00,23.7,22.1,23.3,0,0,0.00,131.4,0.31,,
419.0177155,1:08:52 PM,∞,∞,∞,35.65,35.32,35.00,22.36,47.91,47.91,47.93,0.00,7.21,36.51,0.0,159.1,25.1,21.60,21.61,21.58,0.14,0.14,21.57,61.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,131.4,0.31,,
419.1189045,1:08:52 PM,∞,∞,∞,35.65,35.32,35.00,22.36,47.91,47.91,47.93,0.00,7.21,36.51,0.0,159.1,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,131.4,0.31,,
419.2189091,1:08:52 PM,∞,∞,∞,35.65,35.32,35.00,22.36,47.91,47.91,47.93,0.00,7.21,36.51,0.0,159.1,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,130.9,0.31,,
419.3198606,1:08:52 PM,∞,∞,∞,35.65,35.32,35.00,22.36,47.91,47.91,47.93,0.00,7.21,36.51,0.0,159.1,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,130.9,0.31,,
419.419524,1:08:52 PM,∞,∞,∞,35.65,35.32,35.00,22.36,47.91,47.91,47.93,0.00,7.21,36.51,0.0,159.1,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.7,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,130.9,0.31,,
419.5199901,1:08:52 PM,∞,∞,∞,35.65,35.32,35.00,22.36,47.91,47.91,47.93,0.00,7.21,36.51,0.0,159.1,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.7,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,130.9,0.31,,
419.6199888,1:08:52 PM,∞,∞,∞,35.65,35.32,35.00,22.36,47.91,47.91,47.94,0.00,7.21,36.51,0.0,159.1,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.7,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,130.9,0.31,,
419.7155324,1:08:53 PM,∞,∞,∞,35.65,35.32,35.00,22.36,47.91,47.91,47.94,0.00,7.21,36.51,0.0,159.1,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.7,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,130.9,0.31,,
419.8196179,1:08:53 PM,∞,∞,∞,35.65,35.32,35.00,22.36,47.91,47.91,47.94,0.00,7.21,36.49,0.0,159.1,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,130.9,0.31,,
419.9171435,1:08:53 PM,∞,∞,∞,35.65,35.32,35.00,22.36,47.91,47.91,47.94,0.00,7.21,36.49,0.0,159.1,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,130.9,0.31,,
420.0196283,1:08:53 PM,∞,∞,∞,35.65,35.32,35.00,22.36,47.91,47.91,47.94,0.00,7.21,36.49,0.0,159.1,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,130.9,0.31,,
420.1181134,1:08:53 PM,∞,∞,∞,35.65,35.32,35.00,22.36,47.91,47.91,47.94,0.00,7.21,36.49,0.0,159.3,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.7,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,130.9,0.31,,
420.2197677,1:08:53 PM,∞,∞,∞,35.65,35.32,35.00,22.36,47.91,47.91,47.94,0.00,7.21,36.49,0.0,159.3,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.7,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,130.9,0.31,,
420.3199255,1:08:53 PM,∞,∞,∞,35.65,35.32,35.00,22.36,47.91,47.91,47.94,0.00,7.21,36.49,0.0,159.3,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.7,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,130.9,0.31,,
420.4171027,1:08:53 PM,∞,∞,∞,35.65,35.32,35.01,22.36,47.91,47.91,47.94,0.00,7.21,36.49,0.0,159.3,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.7,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,130.9,0.31,,
420.5199995,1:08:53 PM,∞,∞,∞,35.65,35.32,35.01,22.36,47.91,47.91,47.94,0.00,7.21,36.49,0.0,159.3,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.7,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,130.9,0.31,,
420.6197063,1:08:53 PM,∞,∞,∞,35.65,35.32,35.01,22.36,47.91,47.91,47.94,0.00,7.21,36.49,0.0,159.3,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.7,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,130.4,0.31,,
420.7157022,1:08:54 PM,∞,∞,∞,35.65,35.32,35.01,22.36,47.91,47.91,47.94,0.00,7.21,36.49,0.0,159.3,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.7,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,130.4,0.31,,
420.8177095,1:08:54 PM,∞,∞,∞,35.65,35.32,35.01,22.36,47.91,47.91,47.94,0.00,7.21,36.49,0.0,159.3,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.7,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,130.4,0.31,,
420.9186588,1:08:54 PM,∞,∞,∞,35.65,35.32,35.01,22.36,47.91,47.91,47.94,0.00,7.21,36.49,0.0,159.3,25.1,21.60,21.61,21.58,0.14,0.14,21.60,61.7,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,130.4,0.31,,
421.0177097,1:08:54 PM,∞,∞,∞,35.65,35.32,35.01,22.36,47.91,47.91,47.94,0.00,7.21,36.49,0.0,159.3,25.1,21.60,21.61,21.58,0.14,0.14,21.62,61.7,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,130.4,0.31,,
421.1180022,1:08:54 PM,∞,∞,∞,35.65,35.32,35.01,22.36,47.91,47.91,47.94,0.00,7.21,36.49,0.0,159.3,25.1,21.60,21.61,21.58,0.15,0.14,21.62,61.7,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,130.4,0.31,,
421.2159768,1:08:54 PM,∞,∞,∞,35.65,35.32,35.01,22.36,47.91,47.91,47.94,0.00,7.11,36.49,0.0,159.3,25.1,21.60,21.61,21.58,0.15,0.14,21.62,61.7,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,130.4,0.31,,
421.3170038,1:08:54 PM,∞,∞,∞,35.65,35.32,35.01,22.36,47.91,47.91,47.94,0.00,7.11,36.49,0.0,159.3,25.1,21.60,21.61,21.58,0.15,0.15,21.62,61.7,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,130.4,0.31,,
421.4169788,1:08:54 PM,∞,∞,∞,35.65,35.32,35.01,22.36,47.91,47.91,47.94,0.00,7.11,36.49,0.0,159.3,25.1,21.60,21.61,21.58,0.15,0.15,21.62,61.7,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,130.4,0.31,,
421.5169491,1:08:54 PM,∞,∞,∞,35.65,35.32,35.01,22.36,47.91,47.91,47.94,0.00,7.11,36.49,0.0,157.1,25.1,21.60,21.61,21.58,0.15,0.15,21.62,61.7,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,130.4,0.31,,
421.6180369,1:08:54 PM,∞,∞,∞,35.65,35.32,35.01,22.36,47.91,47.91,47.94,0.00,7.11,36.49,0.0,157.1,25.1,21.60,21.61,21.59,0.15,0.15,21.62,61.7,0.00,0.00,0.00,23.7,22.1,23.4,0,0,0.00,130.4,0.31,,
421.7178914,1:08:55 PM,∞,∞,∞,35.65,35.32,35.01,22.36,47.91,47.91,47.94,0.00,7.11,36.49,0.0,157.1,25.1,21.60,21.61,21.59,0.15,0.15,21.62,61.7,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,130.4,0.31,,
421.8171961,1:08:55 PM,∞,∞,∞,35.64,35.32,35.00,22.36,47.91,47.91,47.94,0.00,7.11,36.49,0.0,157.1,25.1,21.60,21.61,21.59,0.15,0.15,21.62,61.7,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,130.4,0.31,,
421.9178784,1:08:55 PM,∞,∞,∞,35.64,35.32,35.00,22.36,47.91,47.91,47.94,0.00,7.11,36.49,0.0,157.1,25.1,21.60,21.61,21.59,0.16,0.15,21.62,61.7,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,130.4,0.31,,
422.0176024,1:08:55 PM,∞,∞,∞,35.64,35.32,35.00,22.36,47.91,47.91,47.94,0.00,7.11,36.49,0.0,157.1,25.1,21.60,21.61,21.59,0.16,0.15,21.62,61.7,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,130.3,0.31,,
422.1181268,1:08:55 PM,∞,∞,∞,35.64,35.32,35.00,22.36,47.91,47.91,47.94,0.00,7.11,36.49,0.0,157.1,25.1,21.60,21.61,21.59,0.16,0.16,21.62,61.7,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,130.3,0.31,,
422.2189932,1:08:55 PM,∞,∞,∞,35.64,35.32,35.00,22.36,47.91,47.91,47.94,0.00,7.11,36.49,0.0,157.1,25.1,21.60,21.61,21.59,0.16,0.16,21.62,61.7,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,130.3,0.31,,
422.3176514,1:08:55 PM,∞,∞,∞,35.64,35.32,35.00,22.36,47.93,47.91,47.94,0.00,7.11,36.49,0.0,157.1,25.1,21.60,21.61,21.59,0.16,0.16,21.62,61.7,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,130.3,0.31,,
422.4180309,1:08:55 PM,∞,∞,∞,35.64,35.32,35.00,22.36,47.93,47.91,47.94,0.00,7.11,36.49,0.0,157.1,25.1,21.60,21.62,21.59,0.16,0.16,21.62,61.7,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,130.3,0.31,,
422.5189322,1:08:55 PM,∞,∞,∞,35.64,35.32,35.00,22.36,47.93,47.91,47.94,0.00,7.11,36.49,0.0,157.1,25.1,21.60,21.62,21.59,0.16,0.16,21.62,61.7,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,130.3,0.31,,
