ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
422.6202188,1:08:55 PM,∞,∞,∞,35.64,35.32,35.00,22.36,47.93,47.91,47.94,0.00,7.10,36.49,0.0,157.1,25.1,21.60,21.62,21.59,0.16,0.16,21.62,61.7,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,130.3,0.31,,
422.7204522,1:08:56 PM,∞,∞,∞,35.64,35.32,35.00,22.36,47.93,47.91,47.94,0.00,7.10,36.49,0.0,157.1,25.1,21.60,21.62,21.59,0.16,0.16,21.62,61.7,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,130.3,0.31,,
422.8156833,1:08:56 PM,∞,∞,∞,35.64,35.32,35.00,22.36,47.93,47.91,47.94,0.00,7.10,36.49,0.0,157.1,25.1,21.60,21.62,21.59,0.16,0.16,21.62,61.7,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,130.3,0.31,,
422.9199436,1:08:56 PM,∞,∞,∞,35.64,35.32,35.00,22.36,47.93,47.91,47.94,0.00,7.10,36.49,0.0,156.9,25.1,21.60,21.62,21.59,0.16,0.16,21.59,61.7,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,130.3,0.31,,
423.0203116,1:08:56 PM,∞,∞,∞,35.64,35.32,35.00,22.36,47.93,47.91,47.94,0.00,7.10,36.49,0.0,156.9,25.1,21.60,21.62,21.59,0.16,0.16,21.59,61.7,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,130.3,0.31,,
423.1166064,1:08:56 PM,∞,∞,∞,35.64,35.32,35.00,22.36,47.93,47.91,47.94,0.00,7.10,36.49,0.0,156.9,25.1,21.60,21.62,21.59,0.16,0.16,21.59,61.7,0.00,0.00,0.00,23.7,22.0,23.2,0,0,0.00,130.3,0.31,,
423.2205505,1:08:56 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.93,47.91,47.94,0.00,7.10,36.49,0.0,156.9,25.1,21.60,21.62,21.59,0.16,0.16,21.59,61.7,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,130.3,0.31,,
423.3160926,1:08:56 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.93,47.91,47.94,0.00,7.10,36.49,0.0,156.9,25.1,21.60,21.62,21.59,0.16,0.16,21.59,61.7,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,130.3,0.31,,
423.4176084,1:08:56 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.93,47.91,47.94,0.00,7.10,36.49,0.0,156.9,25.1,21.60,21.62,21.59,0.16,0.16,21.59,61.7,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,130.1,0.31,,
423.5177778,1:08:56 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.93,47.91,47.94,0.00,7.10,36.49,0.0,156.9,25.1,21.60,21.62,21.59,0.16,0.16,21.59,61.7,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,130.1,0.31,,
423.617733,1:08:56 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.93,47.91,47.94,0.00,7.10,36.49,0.0,156.9,25.1,21.60,21.62,21.59,0.16,0.16,21.59,61.7,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,130.1,0.31,,
423.7204839,1:08:57 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.91,47.94,0.00,7.10,36.49,0.0,156.9,25.1,21.60,21.62,21.59,0.16,0.16,21.59,61.7,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,130.1,0.31,,
423.8155767,1:08:57 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.91,47.94,0.00,7.10,36.49,0.0,156.9,25.1,21.60,21.62,21.59,0.15,0.16,21.59,61.7,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,130.1,0.31,,
423.9154675,1:08:57 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.91,47.94,0.00,7.10,36.50,0.0,156.9,25.1,21.60,21.62,21.59,0.15,0.16,21.59,61.7,0.00,0.00,0.00,23.7,22.1,23.2,0,0,0.00,130.1,0.31,,
424.0205466,1:08:57 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.91,47.94,0.00,7.10,36.50,0.0,156.9,25.1,21.60,21.62,21.59,0.15,0.15,21.59,61.7,0.00,0.00,0.00,23.7,21.9,23.0,0,0,0.00,130.1,0.31,,
424.1177114,1:08:57 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.91,47.94,0.00,7.10,36.50,0.0,156.9,25.1,21.60,21.62,21.59,0.15,0.15,21.59,61.7,0.00,0.00,0.00,23.7,21.9,23.0,0,0,0.00,130.1,0.31,,
424.2178245,1:08:57 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.91,47.94,0.00,7.10,36.50,0.0,156.9,25.1,21.60,21.62,21.59,0.15,0.15,21.59,61.7,0.19,0.00,0.00,23.7,21.9,23.0,0,0,0.00,130.1,0.31,,
424.3177663,1:08:57 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.91,47.94,0.00,7.10,36.50,0.0,156.9,25.1,21.60,21.62,21.59,0.15,0.15,21.59,61.7,0.19,0.00,0.00,23.7,21.9,23.0,0,0,0.00,130.1,0.31,,
424.4175972,1:08:57 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.91,47.94,0.00,7.10,36.50,0.0,156.9,25.1,21.60,21.62,21.59,0.15,0.15,21.59,61.7,0.19,0.00,0.00,23.7,22.1,23.5,0,0,0.00,130.1,0.31,,
424.5178454,1:08:57 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.91,47.94,0.00,7.10,36.50,0.0,156.9,25.1,21.60,21.62,21.59,0.15,0.15,21.59,61.7,0.19,0.00,0.00,23.7,22.1,23.5,0,0,0.00,130.1,0.31,,
424.6182479,1:08:57 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.91,47.94,0.00,7.10,36.50,0.0,156.9,25.1,21.60,21.62,21.59,0.15,0.15,21.59,61.7,0.19,0.00,0.00,23.7,22.1,23.5,0,0,0.00,130.1,0.31,,
424.7161455,1:08:58 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.91,47.94,0.00,7.10,36.50,0.0,156.9,25.1,21.60,21.62,21.59,0.15,0.15,21.59,61.7,0.19,0.00,0.00,23.7,22.1,23.5,0,0,0.00,130.1,0.31,,
424.8171255,1:08:58 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.91,47.94,0.00,7.10,36.50,0.0,156.9,25.1,21.60,21.62,21.59,0.15,0.14,21.61,61.7,0.19,0.00,0.00,23.7,21.9,23.8,0,0,0.00,129.9,0.30,,
424.917074,1:08:58 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.91,47.94,0.00,7.10,36.50,0.0,156.9,25.1,21.60,21.62,21.59,0.15,0.14,21.61,61.7,0.19,0.00,0.00,23.7,21.9,23.8,0,0,0.00,129.9,0.30,,
425.0170211,1:08:58 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.91,47.94,0.00,7.10,36.50,0.0,156.9,25.1,21.60,21.62,21.59,0.14,0.14,21.61,61.7,0.19,0.00,0.00,23.7,21.9,23.8,0,0,0.00,129.9,0.30,,
425.1169688,1:08:58 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.93,47.94,0.00,7.10,36.50,0.0,156.9,25.1,21.60,21.62,21.59,0.14,0.14,21.61,61.7,0.19,0.00,0.00,23.7,21.9,23.8,0,0,0.00,129.9,0.30,,
425.2185889,1:08:58 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.93,47.94,0.00,7.10,36.50,0.0,156.9,25.1,21.60,21.62,21.59,0.14,0.14,21.61,61.7,0.19,0.00,0.00,23.7,22.0,23.0,0,0,0.00,129.9,0.30,,
425.3188013,1:08:58 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.93,47.94,0.00,7.01,36.50,0.0,156.9,25.1,21.60,21.62,21.59,0.14,0.14,21.61,61.7,0.19,0.00,0.00,23.7,22.0,23.0,0,0,0.00,129.9,0.30,,
425.4199338,1:08:58 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.93,47.94,0.00,7.01,36.50,0.0,156.9,25.1,21.60,21.62,21.59,0.14,0.14,21.61,61.7,0.19,0.00,0.00,23.7,22.0,23.0,0,0,0.00,129.9,0.30,,
425.5196641,1:08:58 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.93,47.94,0.00,7.01,36.50,0.0,156.9,25.1,21.60,21.62,21.59,0.14,0.14,21.61,61.7,0.19,0.00,0.00,23.7,22.0,23.0,0,0,0.00,129.9,0.30,,
425.6246086,1:08:58 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.93,47.94,0.00,7.01,36.50,0.0,156.9,25.1,21.60,21.62,21.59,0.14,0.14,21.61,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,129.9,0.30,,
425.7195581,1:08:59 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.93,47.94,0.00,7.01,36.50,0.0,154.1,25.1,21.60,21.62,21.59,0.14,0.14,21.61,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,129.9,0.30,,
425.8156973,1:08:59 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.93,47.94,0.00,7.01,36.50,0.0,154.1,25.1,21.60,21.62,21.59,0.14,0.14,21.61,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,129.9,0.30,,
425.9156444,1:08:59 PM,∞,∞,∞,35.63,35.31,35.00,22.36,47.91,47.93,47.94,0.00,7.01,36.50,0.0,154.1,25.1,21.60,21.62,21.59,0.14,0.14,21.61,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,129.9,0.30,,
426.0169314,1:08:59 PM,∞,∞,∞,35.62,35.31,35.00,22.36,47.91,47.93,47.94,0.00,7.01,36.50,0.0,154.1,25.1,21.60,21.62,21.59,0.14,0.14,21.61,61.7,0.19,0.00,0.00,23.7,21.9,23.4,0,0,0.00,129.9,0.30,,
426.1169358,1:08:59 PM,∞,∞,∞,35.62,35.31,35.00,22.36,47.91,47.93,47.94,0.00,7.01,36.50,0.0,154.1,25.1,21.60,21.62,21.59,0.14,0.14,21.61,61.7,0.19,0.00,0.00,23.7,21.9,23.4,0,0,0.00,129.9,0.30,,
426.2170288,1:08:59 PM,∞,∞,∞,35.62,35.31,35.00,22.36,47.91,47.93,47.94,0.00,7.01,36.50,0.0,154.1,25.1,21.60,21.62,21.59,0.14,0.14,21.61,61.7,0.19,0.00,0.00,23.7,21.9,23.4,0,0,0.00,129.7,0.30,,
426.3169761,1:08:59 PM,∞,∞,∞,35.62,35.31,35.00,22.36,47.91,47.93,47.94,0.00,7.01,36.50,0.0,154.1,25.1,21.60,21.62,21.59,0.14,0.14,21.61,61.7,0.19,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.7,0.30,,
426.41549,1:08:59 PM,∞,∞,∞,35.62,35.31,35.00,22.36,47.91,47.93,47.94,0.00,7.01,36.50,0.0,154.1,25.1,21.60,21.62,21.59,0.14,0.14,21.61,61.7,0.19,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.7,0.30,,
426.5159127,1:08:59 PM,∞,∞,∞,35.62,35.31,35.00,22.36,47.77,47.94,47.96,0.00,7.01,36.50,0.0,154.1,25.1,21.60,21.62,21.59,0.14,0.14,21.61,61.7,0.19,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.7,0.30,,
426.6159726,1:08:59 PM,∞,∞,∞,35.62,35.31,35.00,22.36,47.77,47.94,47.96,0.00,7.01,36.50,0.0,154.1,25.1,21.60,21.62,21.59,0.14,0.14,21.61,61.7,0.19,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.7,0.30,,
426.7159177,1:09:00 PM,∞,∞,∞,35.62,35.31,35.00,22.36,47.77,47.94,47.96,0.00,7.03,36.50,0.0,154.1,25.1,21.60,21.62,21.59,0.14,0.11,21.61,61.7,0.19,0.00,0.00,23.7,21.9,23.4,0,0,0.00,129.7,0.30,,
426.8158636,1:09:00 PM,∞,∞,∞,35.62,35.31,35.00,22.36,47.77,47.94,47.96,0.00,7.03,36.50,0.0,154.1,25.1,21.60,21.62,21.59,0.14,0.11,21.59,61.7,0.19,0.00,0.00,23.7,21.9,23.4,0,0,0.00,129.7,0.30,,
426.9158136,1:09:00 PM,∞,∞,∞,35.62,35.31,35.00,22.36,47.77,47.94,47.96,0.00,7.03,36.50,0.0,154.1,25.1,21.60,21.62,21.59,0.11,0.11,21.59,61.7,0.19,0.00,0.00,23.7,21.9,23.4,0,0,0.00,129.7,0.30,,
427.0159495,1:09:00 PM,∞,∞,∞,35.62,35.31,35.00,22.36,47.77,47.94,47.96,0.00,7.03,36.50,0.0,154.1,25.1,21.60,21.62,21.59,0.11,0.11,21.59,61.7,0.19,0.00,0.00,23.7,21.9,23.4,0,0,0.00,129.7,0.30,,
427.1158983,1:09:00 PM,∞,∞,∞,35.62,35.31,35.00,22.36,47.77,47.94,47.96,0.00,7.03,36.50,0.0,154.4,25.1,21.60,21.62,21.59,0.11,0.11,21.59,61.7,0.19,0.00,0.00,23.7,21.9,23.4,0,0,0.00,129.7,0.30,,
427.2200442,1:09:00 PM,∞,∞,∞,35.62,35.31,35.00,22.36,47.77,47.94,47.96,0.00,7.03,36.50,0.0,154.4,25.1,21.60,21.62,21.59,0.11,0.11,21.59,61.7,0.19,0.00,0.00,23.7,21.9,23.4,0,0,0.00,129.7,0.30,,
427.3201171,1:09:00 PM,∞,∞,∞,35.61,35.31,35.01,22.36,47.77,47.94,47.96,0.00,7.03,36.50,0.0,154.4,25.1,21.60,21.62,21.59,0.11,0.11,21.59,61.7,0.19,0.00,0.00,23.7,21.9,23.4,0,0,0.00,129.7,0.30,,
427.420115,1:09:00 PM,∞,∞,∞,35.61,35.31,35.01,22.36,47.77,47.94,47.96,0.00,7.03,36.50,0.0,154.4,25.1,21.60,21.62,21.59,0.11,0.11,21.59,61.7,0.19,0.00,0.00,23.7,21.9,23.4,0,0,0.00,129.7,0.30,,
427.5201884,1:09:00 PM,∞,∞,∞,35.61,35.31,35.01,22.36,47.77,47.94,47.96,0.00,7.03,36.50,0.0,154.4,25.1,21.60,21.62,21.59,0.11,0.11,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.4,0,0,0.00,129.7,0.30,,
427.6154993,1:09:00 PM,∞,∞,∞,35.61,35.31,35.01,22.36,47.77,47.94,47.96,0.00,7.03,36.50,0.0,154.4,25.1,21.60,21.62,21.59,0.11,0.11,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.4,0,0,0.00,130.2,0.30,,
427.7174537,1:09:01 PM,∞,∞,∞,35.61,35.31,35.01,22.36,47.77,47.94,47.96,0.00,7.03,36.50,0.0,154.4,25.1,21.60,21.62,21.59,0.10,0.11,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.4,0,0,0.00,130.2,0.30,,
427.8200281,1:09:01 PM,∞,∞,∞,35.61,35.31,35.01,22.36,47.77,47.94,47.96,0.00,7.03,36.50,0.0,154.4,25.1,21.60,21.62,21.59,0.10,0.11,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.4,0,0,0.00,130.2,0.30,,
427.919865,1:09:01 PM,∞,∞,∞,35.61,35.31,35.01,22.36,47.93,47.91,47.96,0.00,7.03,36.50,0.0,154.4,25.1,21.60,21.62,21.59,0.10,0.10,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.4,0,0,0.00,130.2,0.30,,
428.0156927,1:09:01 PM,∞,∞,∞,35.61,35.31,35.01,22.36,47.93,47.91,47.96,0.00,7.03,36.50,0.0,154.4,25.1,21.60,21.62,21.59,0.10,0.10,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.4,0,0,0.00,130.2,0.30,,
428.1158432,1:09:01 PM,∞,∞,∞,35.61,35.31,35.01,22.36,47.93,47.91,47.96,0.05,7.07,36.46,0.0,154.4,25.1,21.60,21.62,21.59,0.10,0.10,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.4,0,0,0.00,130.2,0.30,,
428.2193371,1:09:01 PM,∞,∞,∞,35.61,35.31,35.01,22.36,47.93,47.91,47.96,0.05,7.07,36.46,0.0,154.4,25.1,21.60,21.62,21.59,0.10,0.10,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.4,0,0,0.00,130.2,0.30,,
428.319284,1:09:01 PM,∞,∞,∞,35.61,35.31,35.01,22.36,47.93,47.91,47.96,0.05,7.07,36.46,0.0,154.4,25.1,21.60,21.62,21.59,0.10,0.10,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.4,0,0,0.00,130.2,0.30,,
428.4201114,1:09:01 PM,∞,∞,∞,35.61,35.31,35.01,22.36,47.93,47.91,47.96,0.05,7.07,36.46,0.0,154.4,25.1,21.60,21.62,21.59,0.10,0.10,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.4,0,0,0.00,130.2,0.30,,
428.516901,1:09:01 PM,13.1520,84.830,13.1000,35.61,35.31,35.01,22.36,47.93,47.91,47.96,0.05,7.07,36.46,1.1,155.0,25.0,21.60,21.62,21.59,0.10,0.10,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.4,0,0,0.00,130.2,0.30,,
428.6170271,1:09:01 PM,13.1520,84.830,13.1000,35.61,35.31,35.01,22.36,47.93,47.91,47.96,0.05,7.07,36.46,1.1,155.0,25.0,21.60,21.62,21.59,0.10,0.10,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.4,0,0,0.00,130.2,0.30,,
428.7168256,1:09:02 PM,13.1520,84.830,13.1000,35.61,35.30,35.01,22.36,47.93,47.91,47.96,0.05,7.07,36.46,1.1,155.0,25.0,21.60,21.62,21.59,0.10,0.10,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,130.2,0.30,,
428.8159863,1:09:02 PM,13.1520,84.830,13.1000,35.61,35.30,35.01,22.36,47.93,47.91,47.96,0.05,7.07,36.46,1.1,155.0,25.0,21.60,21.62,21.59,0.10,0.10,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,130.2,0.30,,
428.91642,1:09:02 PM,13.1520,84.830,13.1000,35.61,35.30,35.01,22.36,47.93,47.91,47.96,0.05,7.07,36.46,1.1,155.0,25.0,21.60,21.62,21.59,0.10,0.10,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,130.2,0.31,,
429.0168193,1:09:02 PM,13.1520,84.830,13.1000,35.61,35.30,35.01,22.36,47.93,47.91,47.96,0.05,7.07,36.46,1.1,155.0,25.0,21.60,21.62,21.59,0.10,0.10,21.59,61.7,0.19,0.00,0.00,23.7,22.1,23.3,0,0,0.00,130.2,0.31,,
429.1200717,1:09:02 PM,13.1520,84.830,13.1000,35.61,35.30,35.01,22.36,47.93,47.91,47.96,0.05,7.07,36.46,1.1,155.0,25.0,21.60,21.62,21.59,0.10,0.10,21.59,61.7,0.19,0.00,0.00,23.7,22.1,23.2,0,0,0.00,130.2,0.31,,
429.2195364,1:09:02 PM,13.1520,84.830,13.1000,35.61,35.30,35.01,22.36,47.93,47.91,47.96,0.05,7.07,36.46,1.1,155.0,25.0,21.60,21.62,21.59,0.10,0.10,21.59,61.7,0.19,0.00,0.00,23.7,22.1,23.2,0,0,0.00,130.2,0.31,,
429.3191136,1:09:02 PM,13.1520,84.830,13.1000,35.61,35.30,35.01,22.36,47.93,47.94,47.94,0.05,7.07,36.46,1.1,155.0,25.0,21.60,21.62,21.59,0.10,0.10,21.59,61.7,0.19,0.00,0.00,23.7,22.1,23.2,0,0,0.00,130.2,0.31,,
429.4199013,1:09:02 PM,13.1520,84.830,13.1000,35.61,35.30,35.01,22.36,47.93,47.94,47.94,0.05,7.07,36.46,1.1,155.0,25.0,21.60,21.62,21.59,0.10,0.10,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,130.2,0.31,,
429.5198498,1:09:02 PM,13.1520,84.830,13.1000,35.61,35.30,35.01,22.36,47.93,47.94,47.94,0.15,7.07,36.49,1.1,155.0,25.0,21.60,21.62,21.59,0.10,0.10,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,130.2,0.31,,
429.6198292,1:09:02 PM,13.1520,84.830,13.1000,35.61,35.30,35.01,22.36,47.93,47.94,47.94,0.15,7.07,36.49,1.1,155.0,25.0,21.60,21.62,21.59,0.11,0.10,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,130.2,0.31,,
429.7197854,1:09:03 PM,13.1520,84.830,13.1000,35.61,35.30,35.01,22.36,47.93,47.94,47.94,0.15,7.07,36.49,1.1,155.0,25.0,21.60,21.62,21.59,0.11,0.10,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,130.2,0.31,,
429.8202521,1:09:03 PM,13.1520,84.830,13.1000,35.61,35.30,35.01,22.36,47.93,47.94,47.94,0.15,7.07,36.49,1.1,155.0,25.0,21.60,21.62,21.59,0.11,0.11,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,130.2,0.31,,
429.9173715,1:09:03 PM,13.1520,84.830,13.1000,35.61,35.30,35.01,22.36,47.93,47.94,47.94,0.15,7.07,36.49,3.0,155.5,25.1,21.60,21.62,21.59,0.11,0.11,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,130.2,0.31,,
430.0173193,1:09:03 PM,4.7177,84.830,4.6657,35.61,35.30,35.01,22.36,47.93,47.94,47.94,0.15,7.07,36.49,3.0,155.5,25.1,21.60,21.62,21.59,0.11,0.11,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,130.2,0.31,,
430.1180259,1:09:03 PM,4.7177,84.830,4.6657,35.59,35.29,35.00,22.36,47.93,47.94,47.94,0.15,7.07,36.49,3.0,155.5,25.1,21.60,21.62,21.59,0.11,0.11,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,130.2,0.31,,
430.2201865,1:09:03 PM,4.7177,84.830,4.6657,35.59,35.29,35.00,22.36,47.93,47.94,47.94,0.15,7.07,36.49,3.0,155.5,25.1,21.60,21.62,21.59,0.11,0.11,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.1,0,0,0.00,130.2,0.31,,
430.3169402,1:09:03 PM,4.7177,84.830,4.6657,35.59,35.29,35.00,22.36,47.93,47.94,47.94,0.15,7.07,36.49,3.0,155.5,25.1,21.60,21.62,21.59,0.11,0.11,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.1,0,0,0.00,129.7,0.30,,
430.4169085,1:09:03 PM,4.7177,84.830,4.6657,35.59,35.29,35.00,22.36,47.93,47.94,47.94,0.15,7.07,36.49,3.0,155.5,25.1,21.60,21.62,21.59,0.11,0.11,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.1,0,0,0.00,129.7,0.30,,
430.5179613,1:09:03 PM,4.7134,30.429,4.6614,35.59,35.29,35.00,22.36,47.93,47.94,47.94,0.15,7.07,36.49,3.0,155.5,25.1,21.60,21.62,21.59,0.11,0.12,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.1,0,0,0.00,129.7,0.30,,
430.6180294,1:09:03 PM,4.7134,30.429,4.6614,35.59,35.29,35.00,22.36,47.93,47.94,47.94,0.15,7.07,36.49,3.0,155.5,25.1,21.60,21.62,21.59,0.11,0.12,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.5,0,0,0.00,129.7,0.30,,
430.7180895,1:09:04 PM,4.7134,30.429,4.6614,35.59,35.29,35.00,22.36,47.93,47.91,47.94,0.15,7.07,36.49,3.0,155.5,25.1,21.60,21.62,21.59,0.11,0.12,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.5,0,0,0.00,129.7,0.30,,
430.8204111,1:09:04 PM,4.7134,30.429,4.6614,35.59,35.29,35.00,22.36,47.93,47.91,47.94,0.15,7.07,36.49,3.0,155.5,25.1,21.60,21.62,21.59,0.12,0.12,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.5,0,0,0.00,129.7,0.30,,
430.9180787,1:09:04 PM,4.7134,30.429,4.6614,35.59,35.29,35.00,22.36,47.93,47.91,47.94,0.15,7.18,36.49,3.0,155.5,25.1,21.60,21.62,21.59,0.12,0.12,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.5,0,0,0.00,129.7,0.30,,
431.0204062,1:09:04 PM,4.7134,30.401,4.6614,35.59,35.29,35.00,22.36,47.93,47.91,47.94,0.15,7.18,36.49,3.0,155.5,25.1,21.60,21.62,21.59,0.12,0.12,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.5,0,0,0.00,129.7,0.30,,
431.1196979,1:09:04 PM,4.7134,30.401,4.6614,35.59,35.29,35.00,22.36,47.93,47.91,47.94,0.15,7.18,36.49,3.0,155.5,25.1,21.60,21.62,21.59,0.12,0.12,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.5,0,0,0.00,129.7,0.30,,
431.2187832,1:09:04 PM,4.7134,30.401,4.6614,35.59,35.29,35.00,22.36,47.93,47.91,47.94,0.15,7.18,36.49,3.0,155.5,25.1,21.60,21.62,21.59,0.12,0.12,21.59,61.7,0.19,0.00,0.00,23.7,22.0,23.5,0,0,0.00,129.7,0.30,,
431.3191669,1:09:04 PM,4.7134,30.401,4.6614,35.59,35.29,35.00,22.36,47.93,47.91,47.94,0.15,7.18,36.49,3.0,157.8,25.1,21.60,21.62,21.59,0.12,0.12,21.59,61.7,0.19,0.00,0.00,23.7,22.1,23.5,0,0,0.00,129.7,0.30,,
431.4193961,1:09:04 PM,4.7134,30.401,4.6614,35.59,35.29,35.00,22.36,47.93,47.91,47.94,0.15,7.18,36.49,3.0,157.8,25.1,21.60,21.62,21.59,0.12,0.12,21.59,61.7,0.19,0.00,0.00,23.7,22.1,23.3,0,0,0.00,129.7,0.30,,
431.5162047,1:09:04 PM,4.7090,30.401,4.6570,35.58,35.29,35.01,22.36,47.93,47.91,47.94,0.15,7.18,36.49,3.0,157.8,25.1,21.60,21.62,21.59,0.12,0.12,21.59,61.7,0.19,0.00,0.00,23.7,22.1,23.3,0,0,0.00,129.7,0.30,,
431.6161524,1:09:04 PM,4.7090,30.401,4.6570,35.58,35.29,35.01,22.36,47.93,47.91,47.94,0.15,7.18,36.49,3.0,157.8,25.1,21.60,21.62,21.59,0.12,0.12,21.59,61.7,0.19,0.00,0.00,23.7,22.1,23.3,0,0,0.00,129.7,0.30,,
431.7178379,1:09:05 PM,4.7090,30.401,4.6570,35.58,35.29,35.01,22.36,47.93,47.91,47.94,0.15,7.18,36.49,3.0,157.8,25.1,21.60,21.62,21.59,0.12,0.12,21.59,61.7,0.19,0.00,0.00,23.7,22.1,23.3,0,0,0.00,129.8,0.30,,
431.8172066,1:09:05 PM,4.7090,30.401,4.6570,35.58,35.29,35.01,22.36,47.93,47.91,47.94,0.15,7.18,36.49,3.0,157.8,25.1,21.60,21.62,21.59,0.12,0.12,21.59,61.7,0.19,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.8,0.30,,
431.9169229,1:09:05 PM,4.7090,30.401,4.6570,35.58,35.29,35.01,22.36,47.93,47.91,47.94,0.15,7.18,36.49,3.0,157.8,25.1,21.60,21.62,21.59,0.12,0.12,21.59,61.7,0.19,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.8,0.30,,
432.0168704,1:09:05 PM,4.7090,30.373,4.6570,35.58,35.29,35.01,22.36,47.93,47.91,47.94,0.15,7.18,36.49,3.0,157.8,25.1,21.60,21.62,21.59,0.12,0.12,21.59,61.7,0.19,0.00,0.00,23.7,22.1,23.4,0,0,0.00,129.8,0.30,,
432.119922,1:09:05 PM,4.7090,30.373,4.6570,35.58,35.29,35.01,22.36,47.91,47.93,47.94,0.15,7.18,36.49,3.0,157.8,25.1,21.60,21.62,21.60,0.12,0.12,21.59,61.7,0.19,0.00,0.00,23.7,21.9,23.5,0,0,0.00,129.8,0.30,,
432.2160545,1:09:05 PM,4.7090,30.373,4.6570,35.58,35.29,35.01,22.36,47.91,47.93,47.94,0.15,7.18,36.49,3.0,157.8,25.1,21.60,21.62,21.60,0.12,0.12,21.59,61.7,0.19,0.00,0.00,23.7,21.9,23.5,0,0,0.00,129.8,0.30,,
432.3203807,1:09:05 PM,4.7090,30.373,4.6570,35.58,35.29,35.01,22.36,47.91,47.93,47.94,0.26,7.22,36.46,3.0,157.8,25.1,21.60,21.62,21.60,0.12,0.12,21.59,61.7,0.19,0.00,0.00,23.7,21.9,23.5,0,0,0.00,129.8,0.30,,
432.4197927,1:09:05 PM,4.7090,30.373,4.6570,35.58,35.29,35.01,22.36,47.91,47.93,47.94,0.26,7.22,36.46,3.0,157.8,25.1,21.60,21.62,21.60,0.12,0.12,21.59,61.7,0.19,0.00,0.00,23.7,21.9,23.5,0,0,0.00,129.8,0.30,,
432.5197035,1:09:05 PM,4.7090,30.373,4.6570,35.58,35.29,35.01,22.36,47.91,47.93,47.94,0.26,7.22,36.46,3.0,157.8,25.1,21.60,21.62,21.60,0.12,0.14,21.59,61.7,0.19,0.00,0.00,23.7,21.9,23.4,0,0,0.00,129.8,0.30,,
432.6198158,1:09:05 PM,4.7090,30.373,4.6570,35.58,35.29,35.01,22.36,47.91,47.93,47.94,0.26,7.22,36.46,5.3,158.4,25.0,21.60,21.62,21.60,0.12,0.14,21.58,61.7,0.19,0.00,0.00,23.7,21.9,23.4,0,0,0.00,129.8,0.30,,
432.7173407,1:09:06 PM,4.7090,30.373,4.6570,35.58,35.29,35.01,22.36,47.91,47.93,47.94,0.26,7.22,36.46,5.3,158.4,25.0,21.60,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,21.9,23.4,0,0,0.00,129.8,0.30,,
432.8192704,1:09:06 PM,4.7090,30.373,4.6570,35.58,35.29,35.01,22.36,47.91,47.93,47.94,0.26,7.22,36.46,5.3,158.4,25.0,21.60,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,21.9,23.4,0,0,0.00,129.8,0.30,,
432.9179921,1:09:06 PM,4.7090,30.373,4.6570,35.57,35.29,35.01,22.36,47.91,47.93,47.94,0.26,7.22,36.46,5.3,158.4,25.0,21.60,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.0,23.6,0,0,0.00,129.8,0.30,,
433.0180763,1:09:06 PM,2.6515,30.373,2.5995,35.57,35.29,35.01,22.36,47.91,47.93,47.94,0.26,7.22,36.46,5.3,158.4,25.0,21.60,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.0,23.6,0,0,0.00,129.8,0.30,,
433.1182711,1:09:06 PM,2.6515,30.373,2.5995,35.57,35.29,35.01,22.36,47.91,47.93,47.94,0.26,7.22,36.46,5.3,158.4,25.0,21.60,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.0,23.6,0,0,0.00,129.3,0.30,,
433.2160843,1:09:06 PM,2.6515,30.373,2.5995,35.57,35.29,35.01,22.36,47.91,47.93,47.94,0.26,7.22,36.46,5.3,158.4,25.0,21.60,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.0,23.6,0,0,0.00,129.3,0.30,,
433.3186194,1:09:06 PM,2.6515,30.373,2.5995,35.57,35.29,35.01,22.36,47.91,47.93,47.94,0.26,7.22,36.46,5.3,158.4,25.0,21.60,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,21.9,23.3,0,0,0.00,129.3,0.30,,
433.4179025,1:09:06 PM,2.6515,30.373,2.5995,35.57,35.29,35.01,22.36,47.91,47.93,47.94,0.26,7.22,36.46,5.3,158.4,25.0,21.60,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,21.9,23.3,0,0,0.00,129.3,0.30,,
433.5180581,1:09:06 PM,2.6515,17.102,2.5995,35.57,35.29,35.01,22.36,47.72,48.57,47.96,0.26,7.22,36.46,5.3,158.4,25.0,21.60,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,21.9,23.3,0,0,0.00,129.3,0.30,,
433.6181491,1:09:06 PM,2.6515,17.102,2.5995,35.57,35.29,35.01,22.36,47.72,48.57,47.96,0.26,7.22,36.46,5.3,158.4,25.0,21.60,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,21.9,23.3,0,0,0.00,129.3,0.30,,
433.7166336,1:09:07 PM,2.6515,17.102,2.5995,35.57,35.29,35.01,22.36,47.72,48.57,47.96,0.33,7.22,36.47,5.3,158.4,25.0,21.60,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,129.3,0.30,,
433.8172649,1:09:07 PM,2.6515,17.102,2.5995,35.57,35.29,35.01,22.36,47.72,48.57,47.96,0.33,7.22,36.47,5.3,158.4,25.0,21.61,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,129.3,0.30,,
433.9172166,1:09:07 PM,2.6515,17.102,2.5995,35.57,35.29,35.01,22.36,47.72,48.57,47.96,0.33,7.22,36.47,5.3,158.4,25.0,21.61,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,129.3,0.30,,
434.0171593,1:09:07 PM,2.1077,13.594,2.0557,35.57,35.29,35.01,22.36,47.72,48.57,47.96,0.33,7.22,36.47,6.6,159.2,25.1,21.61,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,129.3,0.30,,
434.119527,1:09:07 PM,2.1077,13.594,2.0557,35.57,35.29,35.01,22.36,47.72,48.57,47.96,0.33,7.22,36.47,6.6,159.2,25.1,21.61,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,21.9,23.6,0,0,0.00,129.3,0.30,,
434.2155805,1:09:07 PM,2.1077,13.594,2.0557,35.57,35.29,35.01,22.36,47.72,48.57,47.96,0.33,7.22,36.47,6.6,159.2,25.1,21.61,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,21.9,23.6,0,0,0.00,129.3,0.30,,
434.3169153,1:09:07 PM,2.1077,13.594,2.0557,35.57,35.28,35.00,22.36,47.72,48.57,47.96,0.33,7.22,36.47,6.6,159.2,25.1,21.61,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,21.9,23.6,0,0,0.00,129.3,0.30,,
434.4173498,1:09:07 PM,2.1077,13.594,2.0557,35.57,35.28,35.00,22.36,47.72,48.57,47.96,0.33,7.22,36.47,6.6,159.2,25.1,21.61,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,129.3,0.30,,
434.5184209,1:09:07 PM,2.1077,13.594,2.0557,35.57,35.28,35.00,22.36,47.72,48.57,47.96,0.33,7.22,36.47,6.6,159.2,25.1,21.61,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,128.8,0.30,,
434.6182744,1:09:07 PM,2.1077,13.594,2.0557,35.57,35.28,35.00,22.36,47.72,48.57,47.96,0.33,7.22,36.47,6.6,159.2,25.1,21.61,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,128.8,0.30,,
434.7186584,1:09:08 PM,2.1077,13.594,2.0557,35.57,35.28,35.00,22.36,47.72,48.57,47.96,0.33,7.22,36.47,6.6,159.2,25.1,21.61,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,128.8,0.30,,
434.8189939,1:09:08 PM,2.1077,13.594,2.0557,35.57,35.28,35.00,22.36,47.72,47.81,47.69,0.33,7.22,36.47,6.6,159.2,25.1,21.61,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.1,23.2,0,0,0.00,128.8,0.30,,
434.9187268,1:09:08 PM,2.1077,13.594,2.0557,35.57,35.28,35.00,22.36,47.72,47.81,47.69,0.33,7.22,36.47,6.6,159.2,25.1,21.61,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.1,23.2,0,0,0.00,128.8,0.30,,
435.0185177,1:09:08 PM,2.1077,13.594,2.0557,35.57,35.28,35.00,22.36,47.72,47.81,47.69,0.33,7.22,36.47,6.6,159.2,25.1,21.61,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.1,23.2,0,0,0.00,128.8,0.30,,
435.1184015,1:09:08 PM,2.1077,13.594,2.0557,35.57,35.28,35.00,22.36,47.72,47.81,47.69,0.40,7.17,36.47,6.6,159.2,25.1,21.61,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.1,23.2,0,0,0.00,128.8,0.30,,
435.2183503,1:09:08 PM,2.1077,13.594,2.0557,35.57,35.28,35.00,22.36,47.72,47.81,47.69,0.40,7.17,36.47,6.6,159.2,25.1,21.61,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,128.8,0.30,,
435.3188061,1:09:08 PM,2.1077,13.594,2.0557,35.57,35.28,35.00,22.36,47.72,47.81,47.69,0.40,7.17,36.47,6.6,159.2,25.1,21.61,21.62,21.60,0.14,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,128.8,0.30,,
435.418774,1:09:08 PM,2.1077,13.594,2.0557,35.57,35.28,35.00,22.36,47.72,47.81,47.69,0.40,7.17,36.47,7.8,158.6,25.1,21.61,21.62,21.60,0.15,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,128.8,0.30,,
435.5190979,1:09:08 PM,1.7847,13.594,1.7327,35.57,35.28,35.00,22.36,47.72,47.81,47.69,0.40,7.17,36.47,7.8,158.6,25.1,21.61,21.62,21.60,0.15,0.14,21.58,61.7,0.19,0.00,0.00,23.7,22.0,23.3,0,0,0.00,128.8,0.30,,
435.6190859,1:09:08 PM,1.7847,13.594,1.7327,35.57,35.28,35.00,22.36,47.72,47.81,47.69,0.40,7.17,36.47,7.8,158.6,25.1,21.61,21.62,21.60,0.15,0.15,21.58,61.7,0.19,0.00,0.00,23.7,21.9,23.2,0,0,0.00,128.8,0.30,,
435.7184129,1:09:09 PM,1.7847,13.594,1.7327,35.56,35.28,35.00,22.36,47.72,47.81,47.69,0.40,7.17,36.47,7.8,158.6,25.1,21.61,21.62,21.60,0.15,0.15,21.58,61.7,0.19,0.00,0.00,23.7,21.9,23.2,0,0,0.00,128.8,0.30,,
435.8185548,1:09:09 PM,1.7847,13.594,1.7327,35.56,35.28,35.00,22.36,47.72,47.81,47.69,0.40,7.17,36.47,7.8,158.6,25.1,21.61,21.62,21.60,0.15,0.15,21.58,61.7,0.19,0.00,0.00,23.7,21.9,23.2,0,0,0.00,128.8,0.30,,
435.9183074,1:09:09 PM,1.7847,13.594,1.7327,35.56,35.28,35.00,22.36,47.72,47.81,47.69,0.40,7.17,36.47,7.8,158.6,25.1,21.61,21.62,21.60,0.15,0.15,21.58,61.7,0.19,0.00,0.00,23.7,21.9,23.2,0,0,0.00,128.2,0.30,,
436.0182547,1:09:09 PM,1.7832,11.511,1.7312,35.56,35.28,35.00,22.36,47.72,47.81,47.69,0.40,7.17,36.47,7.8,158.6,25.1,21.61,21.62,21.60,0.15,0.15,21.56,61.7,0.19,0.00,0.00,23.7,22.1,23.2,0,0,0.00,128.2,0.30,,
436.1173229,1:09:09 PM,1.7832,11.511,1.7312,35.56,35.28,35.00,22.36,47.72,47.81,47.69,0.40,7.17,36.47,7.8,158.6,25.1,21.61,21.62,21.60,0.15,0.15,21.56,61.7,0.19,0.00,0.00,23.7,22.1,23.2,0,0,0.00,128.2,0.30,,
436.2177252,1:09:09 PM,1.7832,11.511,1.7312,35.56,35.28,35.00,22.36,47.77,47.76,47.86,0.40,7.17,36.47,7.8,158.6,25.1,21.61,21.62,21.60,0.16,0.15,21.56,61.7,0.19,0.00,0.00,23.7,22.1,23.2,0,0,0.00,128.2,0.30,,
436.3204367,1:09:09 PM,1.7832,11.511,1.7312,35.56,35.28,35.00,22.36,47.77,47.76,47.86,0.40,7.17,36.47,7.8,158.6,25.1,21.61,21.62,21.60,0.16,0.16,21.56,61.7,0.19,0.00,0.00,23.7,22.0,23.2,0,0,0.00,128.2,0.30,,
436.4168654,1:09:09 PM,1.7832,11.511,1.7312,35.56,35.28,35.00,22.36,47.77,47.76,47.86,0.40,7.21,36.49,7.8,158.6,25.1,21.61,21.62,21.60,0.16,0.16,21.56,61.7,0.19,0.00,0.00,23.7,22.0,23.5,0,0,0.00,128.2,0.30,,
436.5174672,1:09:09 PM,1.7832,11.501,1.7312,35.56,35.28,35.00,22.36,47.77,47.76,47.86,0.40,7.21,36.49,7.8,158.6,25.1,21.61,21.62,21.60,0.16,0.16,21.56,61.7,0.19,0.00,0.00,23.7,22.0,23.5,0,0,0.00,128.2,0.30,,
436.6179463,1:09:09 PM,1.7832,11.501,1.7312,35.56,35.28,35.00,22.36,47.77,47.76,47.86,0.40,7.21,36.49,7.8,158.6,25.1,21.61,21.62,21.60,0.16,0.16,21.56,61.7,0.19,0.00,0.00,23.7,22.0,23.5,0,0,0.00,128.2,0.30,,
436.7177072,1:09:10 PM,1.7832,11.501,1.7312,35.56,35.28,35.00,22.36,47.77,47.76,47.86,0.40,7.21,36.49,7.8,158.6,25.1,21.61,21.62,21.60,0.16,0.16,21.56,61.7,0.19,0.00,0.00,23.7,22.0,23.5,0,0,0.00,128.2,0.30,,
436.8190555,1:09:10 PM,1.7832,11.501,1.7312,35.56,35.28,35.00,22.36,47.77,47.76,47.86,0.40,7.21,36.49,8.1,159.0,25.1,21.61,21.62,21.60,0.16,0.16,21.56,61.7,0.19,0.00,0.00,23.7,22.0,23.5,0,0,0.00,128.2,0.30,,
436.9189389,1:09:10 PM,1.7832,11.501,1.7312,35.56,35.28,35.00,22.36,47.77,47.76,47.86,0.40,7.21,36.49,8.1,159.0,25.1,21.61,21.62,21.60,0.16,0.16,21.56,61.7,0.19,0.00,0.00,23.7,22.0,23.5,0,0,0.00,128.2,0.30,,
437.0189679,1:09:10 PM,1.7175,11.501,1.6655,35.56,35.28,35.00,22.36,47.77,47.76,47.86,0.40,7.21,36.49,8.1,159.0,25.1,21.61,21.62,21.60,0.16,0.16,21.56,61.7,0.19,0.00,0.00,23.7,22.0,23.5,0,0,0.00,128.2,0.30,,
437.1189972,1:09:10 PM,1.7175,11.501,1.6655,35.55,35.28,35.00,22.36,47.77,47.76,47.86,0.40,7.21,36.49,8.1,159.0,25.1,21.61,21.62,21.60,0.16,0.18,21.56,61.7,0.19,0.00,0.00,23.7,22.1,23.5,0,0,0.00,128.2,0.30,,
437.2193224,1:09:10 PM,1.7175,11.501,1.6655,35.55,35.28,35.00,22.36,47.77,47.76,47.86,0.40,7.21,36.49,8.1,159.0,25.1,21.61,21.62,21.60,0.16,0.18,21.56,61.7,0.19,0.00,0.00,23.7,22.1,23.5,0,0,0.00,128.2,0.30,,
437.3202151,1:09:10 PM,1.7175,11.501,1.6655,35.55,35.28,35.00,22.36,47.77,47.76,47.86,0.40,7.21,36.49,8.1,159.0,25.1,21.61,21.62,21.60,0.18,0.18,21.56,61.7,0.19,0.00,0.00,23.7,22.1,23.5,0,0,0.00,127.5,0.30,,
437.4155686,1:09:10 PM,1.7175,11.501,1.6655,35.55,35.28,35.00,22.36,47.77,47.76,47.86,0.40,7.21,36.49,8.1,159.0,25.1,21.61,21.62,21.60,0.18,0.18,21.56,61.7,0.19,0.00,0.00,23.7,22.1,23.5,0,0,0.00,127.5,0.30,,
437.519529,1:09:10 PM,1.7164,11.078,1.6644,35.55,35.28,35.00,22.36,47.77,47.76,47.86,0.40,7.21,36.49,8.1,159.0,25.1,21.61,21.62,21.60,0.18,0.18,21.56,61.7,0.19,0.00,0.00,23.7,22.1,23.3,0,0,0.00,127.5,0.30,,
437.6155747,1:09:10 PM,1.7164,11.078,1.6644,35.55,35.28,35.00,22.36,47.77,47.76,47.86,0.40,7.21,36.49,8.1,159.0,25.1,21.61,21.62,21.60,0.18,0.18,21.56,61.7,0.19,0.00,0.00,23.7,22.1,23.3,0,0,0.00,127.5,0.30,,
437.7203303,1:09:11 PM,1.7164,11.078,1.6644,35.55,35.28,35.00,22.36,47.77,47.76,47.86,0.40,7.21,36.49,8.1,159.0,25.1,21.61,21.62,21.60,0.18,0.18,21.56,61.7,0.19,0.00,0.00,23.7,22.1,23.3,0,0,0.00,127.5,0.30,,
437.8170221,1:09:11 PM,1.7164,11.078,1.6644,35.55,35.28,35.00,22.36,47.77,47.76,47.86,0.37,7.21,36.48,8.1,159.0,25.1,21.61,21.62,21.60,0.18,0.18,21.56,61.7,0.19,0.00,0.00,23.7,22.1,23.3,0,0,0.00,127.5,0.30,,
