ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
CalcsFile Version,3/31/2014 8:09:08 PM
[Test Data]
Format 2
Experiment Type:,dry
Test Date:,10/8/2019,12:11:14 PM
Logging Interval (min),0.00166666666666667
Datafile:,C:\Program Files (x86)\ThermDac8\DEV_ISGHP_DHS\Test Data\Kappler\DT-2.csv
Comments:,


Device Name,,Test Plate,Guard Ring,Lower Guard
RCT0,degC.m2/W,0.0520,,,
Surface Area,m2,0.0423,0.0475,1.0000,

,,Test Plate,Test Plate,Test Plate,Test Plate,Guard Ring,Lower Guard,Backside Cooling,Test Plate,Guard Ring,Lower Guard,Test Plate,Guard Ring,Lower Guard,Test Plate,Guard Ring,Lower Guard,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Test Plate,Guard Ring,Backside Cooling,Test Plate,Test Plate
Time,Clock,RCT,RCT CLO,RCF,Average Surface Temp,Average Surface Temp,Average Surface Temp,Average Surface Temp,Heater Voltage,Heater Voltage,Heater Voltage,Heater % On,Heater % On,Heater % On,Heat Flux Generated,Heat Flux Generated,Heat Flux Generated,Amb Temp,Ambient Temp 1,Ambient Temp 2,Air Velocity,Raw Air Velocity,Chamber Temp,Amb RH,Heater % Out,Steam % Out,Fan % Output,Board Temp,Heater TC (Overtemp),Boiler TC (Overtemp),Flow Setpoint,Flow Setpoint,Cooler % Output,Heat Flux Measured,DHS Sensor Delta Temperature,EventText,SystemEventText
Seconds,,degC.m2/W,Clo,degC.m2/W,degC,degC,degC,degC,V,V,V,%,%,%,W/m2,W/m2,W/m2,degC,degC,degC,m/sec,m/sec,degC,%RH,%,%,%,degC,degC,degC,ml/(hr.m2),ml/(hr.m2),%,W/m2,degC
0.1189715,12:11:14 PM,∞,∞,∞,35.83,35.42,34.99,22.30,47.77,47.76,47.88,0.00,0.90,37.46,0.0,13.9,25.8,21.48,21.49,21.45,0.09,0.09,21.51,62.2,0.00,0.00,30.00,23.8,21.7,23.8,0,0,0.00,136.5,0.32,,
0.21707,12:11:14 PM,∞,∞,∞,35.83,35.42,34.99,22.30,47.77,47.76,47.88,0.00,0.90,37.46,0.0,13.9,25.8,21.48,21.49,21.45,0.09,0.09,21.51,62.2,0.00,0.00,30.00,23.8,21.8,23.8,0,0,0.00,136.5,0.32,,
0.315355,12:11:14 PM,∞,∞,∞,35.83,35.42,34.99,22.30,47.77,47.76,47.88,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.45,0.09,0.09,21.51,62.2,0.00,0.00,30.00,23.8,21.8,23.7,0,0,0.00,136.5,0.32,,
0.4153024,12:11:15 PM,∞,∞,∞,35.83,35.42,34.99,22.30,47.77,47.76,47.88,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.45,0.10,0.09,21.51,62.2,0.00,0.00,30.00,23.8,21.8,23.7,0,0,0.00,136.5,0.32,,
0.5152512,12:11:15 PM,∞,∞,∞,35.83,35.42,34.99,22.30,47.77,47.76,47.88,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.45,0.10,0.09,21.51,62.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,136.5,0.32,,
0.6151994,12:11:15 PM,∞,∞,∞,35.83,35.40,34.99,22.30,47.77,47.76,47.88,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.45,0.10,0.10,21.51,62.2,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,136.5,0.32,,
0.7139355,12:11:15 PM,∞,∞,∞,35.83,35.40,34.99,22.30,47.77,47.76,47.88,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.45,0.10,0.10,21.51,62.2,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,136.5,0.32,,
0.8186979,12:11:15 PM,∞,∞,∞,35.83,35.40,34.99,22.30,47.77,47.76,47.88,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.45,0.10,0.10,21.51,62.2,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,135.6,0.32,,
0.9181176,12:11:15 PM,∞,∞,∞,35.83,35.40,34.99,22.30,47.77,47.76,47.88,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.44,0.10,0.10,21.51,62.2,0.00,0.00,0.00,23.8,22.0,23.7,0,0,0.00,135.6,0.32,,
1.0145518,12:11:15 PM,∞,∞,∞,35.83,35.40,34.99,22.30,47.77,47.76,47.88,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.44,0.10,0.10,21.51,62.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.6,0.32,,
1.113943,12:11:15 PM,∞,∞,∞,35.83,35.40,34.99,22.30,47.77,47.76,47.88,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.44,0.10,0.10,21.51,62.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.6,0.32,,
1.2140853,12:11:15 PM,∞,∞,∞,35.83,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.44,0.10,0.10,21.51,62.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.6,0.32,,
1.3178268,12:11:15 PM,∞,∞,∞,35.83,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.44,0.10,0.10,21.51,62.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.6,0.32,,
1.4176962,12:11:16 PM,∞,∞,∞,35.83,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.44,0.10,0.10,21.51,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,135.6,0.32,,
1.5156334,12:11:16 PM,∞,∞,∞,35.83,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.44,0.10,0.10,21.51,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,135.6,0.32,,
1.6154525,12:11:16 PM,∞,∞,∞,35.83,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.44,0.10,0.10,21.51,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,135.6,0.32,,
1.7139561,12:11:16 PM,∞,∞,∞,35.83,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.44,0.10,0.10,21.51,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,135.6,0.32,,
1.8187046,12:11:16 PM,∞,∞,∞,35.83,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.44,0.10,0.10,21.51,62.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.6,0.32,,
1.9189465,12:11:16 PM,∞,∞,∞,35.83,35.40,34.99,22.30,47.91,47.91,47.93,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.44,0.10,0.10,21.51,62.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.6,0.32,,
2.0185111,12:11:16 PM,∞,∞,∞,35.82,35.39,34.99,22.30,47.91,47.91,47.93,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.44,0.10,0.10,21.51,62.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.6,0.32,,
2.1139582,12:11:16 PM,∞,∞,∞,35.82,35.39,34.99,22.30,47.91,47.91,47.93,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.44,0.10,0.10,21.51,62.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,135.0,0.32,,
2.2139629,12:11:16 PM,∞,∞,∞,35.82,35.39,34.99,22.30,47.91,47.91,47.94,0.00,0.90,37.46,0.0,20.1,25.8,21.48,21.49,21.44,0.10,0.10,21.49,62.2,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,135.0,0.32,,
2.3141261,12:11:16 PM,∞,∞,∞,35.82,35.39,34.99,22.30,47.91,47.91,47.94,0.00,1.20,37.46,0.0,20.1,25.8,21.48,21.49,21.44,0.11,0.10,21.49,62.2,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,135.0,0.32,,
2.4180465,12:11:17 PM,∞,∞,∞,35.82,35.39,34.99,22.30,47.91,47.91,47.94,0.00,1.20,37.46,0.0,26.6,25.8,21.48,21.49,21.44,0.11,0.10,21.49,62.2,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,135.0,0.32,,
2.514174,12:11:17 PM,∞,∞,∞,35.82,35.39,34.99,22.30,47.91,47.91,47.94,0.00,1.20,37.46,0.0,26.6,25.8,21.48,21.49,21.44,0.11,0.11,21.49,62.2,0.00,0.00,0.00,23.8,21.7,23.4,0,0,0.00,135.0,0.32,,
2.6139646,12:11:17 PM,∞,∞,∞,35.82,35.39,34.99,22.30,47.91,47.91,47.94,0.00,1.20,37.46,0.0,26.6,25.8,21.48,21.49,21.44,0.11,0.11,21.49,62.2,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,135.0,0.32,,
2.7188867,12:11:17 PM,∞,∞,∞,35.82,35.39,34.99,22.30,47.77,47.76,47.88,0.00,1.20,37.46,0.0,26.6,25.8,21.48,21.49,21.44,0.11,0.11,21.49,62.2,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,134.5,0.32,,
2.8177947,12:11:17 PM,∞,∞,∞,35.82,35.39,34.99,22.30,47.77,47.76,47.88,0.00,1.20,37.46,0.0,26.6,25.8,21.48,21.49,21.44,0.11,0.11,21.49,62.2,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,134.5,0.32,,
2.9160006,12:11:17 PM,∞,∞,∞,35.82,35.39,34.99,22.30,47.77,47.76,47.88,0.00,1.20,37.46,0.0,26.6,25.8,21.48,21.49,21.44,0.11,0.11,21.49,62.2,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,134.5,0.32,,
3.013973,12:11:17 PM,∞,∞,∞,35.82,35.39,34.99,22.30,47.77,47.76,47.88,0.00,1.20,37.46,0.0,26.6,25.8,21.48,21.49,21.44,0.11,0.11,21.49,62.2,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,134.5,0.32,,
3.1140486,12:11:17 PM,∞,∞,∞,35.82,35.39,34.99,22.30,47.77,47.76,47.88,0.00,1.20,37.46,0.0,26.6,25.8,21.48,21.49,21.44,0.11,0.11,21.49,62.2,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,134.5,0.32,,
3.214139,12:11:17 PM,∞,∞,∞,35.82,35.39,34.99,22.30,47.77,47.76,47.88,0.00,1.20,37.46,0.0,26.6,25.8,21.48,21.49,21.44,0.11,0.11,21.49,62.2,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,134.5,0.32,,
3.3140125,12:11:17 PM,∞,∞,∞,35.82,35.39,34.99,22.30,47.91,47.91,47.94,0.00,1.20,37.46,0.0,26.6,25.8,21.48,21.49,21.44,0.11,0.11,21.49,62.2,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,134.4,0.32,,
3.4141006,12:11:18 PM,∞,∞,∞,35.82,35.39,34.99,22.30,47.91,47.91,47.94,0.00,1.20,37.49,0.0,26.6,25.8,21.48,21.49,21.44,0.11,0.11,21.49,62.2,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,134.4,0.32,,
3.5141195,12:11:18 PM,∞,∞,∞,35.82,35.39,34.99,22.30,47.91,47.91,47.94,0.00,1.20,37.49,0.0,26.6,25.8,21.48,21.49,21.44,0.11,0.11,21.49,62.2,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,134.4,0.32,,
3.6139988,12:11:18 PM,∞,∞,∞,35.82,35.39,34.99,22.30,47.91,47.91,47.94,0.00,1.20,37.49,0.0,26.6,25.8,21.48,21.49,21.44,0.11,0.11,21.49,62.2,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,134.4,0.32,,
3.7169259,12:11:18 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.91,47.91,47.94,0.00,1.20,37.49,0.0,26.6,25.8,21.48,21.49,21.44,0.11,0.11,21.49,62.2,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,134.4,0.32,,
3.8174135,12:11:18 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.91,47.91,47.94,0.00,1.20,37.49,0.0,26.6,25.8,21.47,21.49,21.44,0.11,0.11,21.49,62.2,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,134.1,0.31,,
3.9172071,12:11:18 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.93,47.93,47.94,0.00,1.20,37.49,0.0,26.6,25.8,21.47,21.49,21.44,0.11,0.11,21.49,62.3,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,134.1,0.31,,
4.0189999,12:11:18 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.93,47.93,47.94,0.00,1.52,37.49,0.0,26.6,25.8,21.47,21.49,21.44,0.11,0.11,21.49,62.3,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,134.1,0.31,,
4.1187395,12:11:18 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.93,47.93,47.94,0.00,1.52,37.49,0.0,30.9,25.8,21.47,21.49,21.44,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,134.1,0.31,,
4.2140556,12:11:18 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.93,47.93,47.94,0.00,1.52,37.49,0.0,30.9,25.8,21.47,21.49,21.44,0.11,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,134.1,0.31,,
4.3162431,12:11:18 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.93,47.93,47.94,0.00,1.52,37.49,0.0,30.9,25.8,21.47,21.49,21.44,0.10,0.11,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,134.1,0.31,,
4.414236,12:11:19 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.91,47.72,47.84,0.00,1.52,37.49,0.0,30.9,25.8,21.47,21.49,21.44,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,133.8,0.31,,
4.5190451,12:11:19 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.91,47.72,47.84,0.00,1.52,37.49,0.0,30.9,25.8,21.47,21.49,21.44,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,133.8,0.31,,
4.6185501,12:11:19 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.91,47.72,47.84,0.00,1.52,37.49,0.0,33.8,25.8,21.47,21.49,21.44,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,133.8,0.31,,
4.7140016,12:11:19 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.91,47.72,47.84,0.00,1.52,37.49,0.0,33.8,25.8,21.47,21.49,21.44,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,133.8,0.31,,
4.8140504,12:11:19 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.91,47.72,47.84,0.00,1.52,37.49,0.0,33.8,25.8,21.47,21.49,21.44,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.5,24.0,0,0,0.00,133.8,0.31,,
4.9155577,12:11:19 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.91,47.72,47.84,0.00,1.52,37.49,0.0,33.8,25.8,21.47,21.49,21.44,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.5,24.0,0,0,0.00,133.5,0.31,,
5.0143217,12:11:19 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.89,47.91,47.94,0.00,1.52,37.49,0.0,33.8,25.8,21.47,21.49,21.44,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.5,24.0,0,0,0.00,133.5,0.31,,
5.1171096,12:11:19 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.89,47.91,47.94,0.00,1.52,37.48,0.0,33.8,25.8,21.47,21.49,21.44,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.5,24.0,0,0,0.00,133.5,0.31,,
5.2171991,12:11:19 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.89,47.91,47.94,0.00,1.52,37.48,0.0,33.8,25.8,21.47,21.49,21.44,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,133.5,0.31,,
5.3151852,12:11:19 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.89,47.91,47.94,0.00,1.52,37.48,0.0,33.8,25.8,21.47,21.49,21.44,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,133.5,0.31,,
5.4164079,12:11:20 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.89,47.91,47.94,0.00,1.52,37.48,0.0,33.8,25.8,21.47,21.49,21.44,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,133.5,0.31,,
5.5152977,12:11:20 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.77,47.76,47.88,0.00,1.52,37.48,0.0,33.8,25.8,21.47,21.49,21.44,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,133.3,0.31,,
5.6141559,12:11:20 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.77,47.76,47.88,0.00,1.86,37.48,0.0,33.8,25.8,21.47,21.49,21.44,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,133.3,0.31,,
5.7186742,12:11:20 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.77,47.76,47.88,0.00,1.86,37.48,0.0,33.8,25.8,21.47,21.49,21.44,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,133.3,0.31,,
5.8172358,12:11:20 PM,∞,∞,∞,35.82,35.37,34.99,22.30,47.77,47.76,47.88,0.00,1.86,37.48,0.0,33.8,25.8,21.47,21.49,21.44,0.10,0.10,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,133.3,0.31,,
5.9156274,12:11:20 PM,∞,∞,∞,35.82,35.36,34.99,22.30,47.77,47.76,47.88,0.00,1.86,37.48,0.0,33.8,25.8,21.47,21.49,21.44,0.10,0.09,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,133.3,0.31,,
6.0148718,12:11:20 PM,∞,∞,∞,35.82,35.36,34.99,22.30,47.77,47.76,47.88,0.00,1.86,37.48,0.0,33.8,25.8,21.47,21.49,21.44,0.10,0.09,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,133.3,0.31,,
6.1174452,12:11:20 PM,∞,∞,∞,35.82,35.36,34.99,22.30,47.89,47.89,47.93,0.00,1.86,37.48,0.0,33.8,25.8,21.47,21.49,21.44,0.10,0.09,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,133.0,0.31,,
6.2182245,12:11:20 PM,∞,∞,∞,35.82,35.36,34.99,22.30,47.89,47.89,47.93,0.00,1.86,37.48,0.0,33.8,25.8,21.47,21.49,21.44,0.09,0.09,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,133.0,0.31,,
6.3182248,12:11:20 PM,∞,∞,∞,35.82,35.36,34.99,22.30,47.89,47.89,47.93,0.00,1.86,37.48,0.0,41.1,25.8,21.47,21.49,21.44,0.09,0.09,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,133.0,0.31,,
6.4169449,12:11:21 PM,∞,∞,∞,35.82,35.36,34.99,22.30,47.89,47.89,47.93,0.00,1.86,37.48,0.0,41.1,25.8,21.47,21.49,21.44,0.09,0.09,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,133.0,0.31,,
6.5148038,12:11:21 PM,∞,∞,∞,35.82,35.36,34.99,22.30,47.89,47.89,47.93,0.00,1.86,37.48,0.0,41.1,25.8,21.47,21.49,21.44,0.09,0.09,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,133.0,0.31,,
6.6188011,12:11:21 PM,∞,∞,∞,35.82,35.36,34.99,22.30,47.91,47.93,47.94,0.00,1.86,37.48,0.0,41.1,25.8,21.47,21.49,21.44,0.09,0.09,21.51,62.3,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,132.4,0.31,,
6.7186792,12:11:21 PM,∞,∞,∞,35.82,35.36,34.99,22.30,47.91,47.93,47.94,0.00,1.86,37.48,0.0,41.1,25.8,21.47,21.49,21.44,0.09,0.09,21.51,62.3,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,132.4,0.31,,
6.8140362,12:11:21 PM,∞,∞,∞,35.82,35.36,34.99,22.30,47.91,47.93,47.94,0.00,1.86,37.48,0.0,41.1,25.8,21.47,21.49,21.44,0.09,0.09,21.51,62.3,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,132.4,0.31,,
6.9140384,12:11:21 PM,∞,∞,∞,35.82,35.36,34.99,22.30,47.91,47.93,47.94,0.00,1.86,37.48,0.0,40.8,25.8,21.47,21.49,21.44,0.09,0.09,21.51,62.3,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,132.4,0.31,,
7.0140387,12:11:21 PM,∞,∞,∞,35.81,35.36,34.99,22.30,47.91,47.93,47.94,0.00,1.86,37.48,0.0,40.8,25.8,21.47,21.49,21.44,0.09,0.09,21.51,62.3,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,132.4,0.31,,
7.1140433,12:11:21 PM,∞,∞,∞,35.81,35.36,34.99,22.30,47.91,47.93,47.94,0.00,1.86,37.48,0.0,40.8,25.8,21.47,21.49,21.44,0.09,0.09,21.51,62.3,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,132.4,0.31,,
7.2188003,12:11:21 PM,∞,∞,∞,35.81,35.36,34.99,22.30,47.76,47.74,47.86,0.00,1.86,37.48,0.0,40.8,25.8,21.47,21.49,21.44,0.09,0.09,21.51,62.3,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,132.2,0.31,,
7.3140477,12:11:21 PM,∞,∞,∞,35.81,35.36,34.99,22.30,47.76,47.74,47.86,0.00,1.86,37.48,0.0,40.8,25.8,21.47,21.49,21.44,0.09,0.09,21.51,62.3,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,132.2,0.31,,
7.4186999,12:11:22 PM,∞,∞,∞,35.81,35.36,34.99,22.30,47.76,47.74,47.86,0.00,1.86,37.48,0.0,40.8,25.8,21.47,21.49,21.44,0.09,0.09,21.51,62.3,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,132.2,0.31,,
7.517512,12:11:22 PM,∞,∞,∞,35.81,35.36,34.99,22.30,47.76,47.74,47.86,0.00,1.86,37.48,0.0,40.8,25.8,21.47,21.49,21.44,0.09,0.09,21.51,62.3,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,132.2,0.31,,
7.6141764,12:11:22 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.76,47.74,47.86,0.00,1.86,37.48,0.0,40.8,25.8,21.47,21.49,21.44,0.09,0.09,21.51,62.3,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,132.2,0.31,,
7.7181499,12:11:22 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.76,47.74,47.86,0.00,1.86,37.48,0.0,40.8,25.8,21.47,21.49,21.44,0.09,0.09,21.51,62.2,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,131.7,0.31,,
7.8140535,12:11:22 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.89,47.91,47.93,0.00,1.86,37.48,0.0,40.8,25.8,21.47,21.49,21.44,0.09,0.09,21.51,62.2,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,131.7,0.31,,
7.9189322,12:11:22 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.89,47.91,47.93,0.00,2.18,37.48,0.0,40.8,25.8,21.47,21.49,21.44,0.09,0.09,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,131.7,0.31,,
8.014655,12:11:22 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.89,47.91,47.93,0.00,2.18,37.48,0.0,45.2,25.8,21.47,21.49,21.44,0.09,0.09,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,131.7,0.31,,
8.1141999,12:11:22 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.89,47.91,47.93,0.00,2.18,37.48,0.0,45.2,25.8,21.47,21.49,21.44,0.09,0.09,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,131.7,0.31,,
8.2140822,12:11:22 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.89,47.91,47.93,0.00,2.18,37.48,0.0,45.2,25.8,21.47,21.49,21.44,0.09,0.09,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,131.7,0.31,,
8.3140619,12:11:22 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.93,47.94,47.96,0.00,2.18,37.48,0.0,45.2,25.8,21.47,21.49,21.44,0.09,0.09,21.50,62.2,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,131.3,0.31,,
8.418699,12:11:23 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.93,47.94,47.96,0.00,2.18,37.48,0.0,45.2,25.8,21.47,21.49,21.44,0.09,0.09,21.50,62.2,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,131.3,0.31,,
8.518948,12:11:23 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.93,47.94,47.96,0.00,2.18,37.48,0.0,47.9,25.8,21.47,21.49,21.44,0.09,0.09,21.50,62.2,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,131.3,0.31,,
8.614504,12:11:23 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.93,47.94,47.96,0.00,2.18,37.48,0.0,47.9,25.8,21.47,21.49,21.44,0.09,0.09,21.50,62.2,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,131.3,0.31,,
8.7174036,12:11:23 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.93,47.94,47.96,0.00,2.18,37.48,0.0,47.9,25.8,21.47,21.49,21.44,0.09,0.09,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,131.3,0.31,,
8.8162379,12:11:23 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.93,47.94,47.96,0.00,2.18,37.48,0.0,47.9,25.8,21.47,21.49,21.44,0.09,0.09,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,130.9,0.31,,
8.91919,12:11:23 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.76,47.74,47.86,0.00,2.18,37.48,0.0,47.9,25.8,21.47,21.49,21.44,0.08,0.09,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,130.9,0.31,,
9.015121,12:11:23 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.76,47.74,47.86,0.00,2.18,37.49,0.0,47.9,25.8,21.47,21.49,21.44,0.08,0.08,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,130.9,0.31,,
9.1150954,12:11:23 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.76,47.74,47.86,0.00,2.18,37.49,0.0,47.9,25.8,21.47,21.49,21.44,0.08,0.08,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,130.9,0.31,,
9.2191888,12:11:23 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.76,47.74,47.86,0.00,2.18,37.49,0.0,47.9,25.8,21.47,21.49,21.44,0.08,0.08,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,130.9,0.31,,
9.3153093,12:11:23 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.76,47.74,47.86,0.00,2.18,37.49,0.0,47.9,25.8,21.47,21.49,21.44,0.08,0.08,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,130.9,0.31,,
9.4187188,12:11:24 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.91,47.91,47.94,0.00,2.18,37.49,0.0,47.9,25.8,21.47,21.49,21.44,0.08,0.08,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,130.6,0.31,,
9.5188274,12:11:24 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.91,47.91,47.94,0.00,2.49,37.49,0.0,47.9,25.8,21.47,21.49,21.44,0.08,0.08,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,130.6,0.31,,
9.615076,12:11:24 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.91,47.91,47.94,0.00,2.49,37.49,0.0,47.9,25.8,21.47,21.49,21.44,0.08,0.08,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,130.6,0.31,,
9.7150841,12:11:24 PM,∞,∞,∞,35.81,35.35,34.99,22.30,47.91,47.91,47.94,0.00,2.49,37.49,0.0,47.9,25.8,21.47,21.49,21.44,0.08,0.08,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,130.6,0.31,,
9.815291,12:11:24 PM,∞,∞,∞,35.81,35.33,34.99,22.30,47.91,47.91,47.94,0.00,2.49,37.49,0.0,47.9,25.8,21.47,21.49,21.44,0.08,0.08,21.50,62.2,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,130.6,0.31,,
9.9140853,12:11:24 PM,∞,∞,∞,35.81,35.33,34.99,22.30,47.91,47.91,47.94,0.00,2.49,37.49,0.0,47.9,25.8,21.47,21.49,21.44,0.08,0.08,21.49,62.2,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,130.6,0.31,,
10.0142536,12:11:24 PM,∞,∞,∞,35.81,35.33,34.99,22.30,47.77,47.74,47.86,0.00,2.49,37.49,0.0,47.9,25.8,21.47,21.49,21.44,0.08,0.08,21.49,62.2,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,130.2,0.31,,
10.1142546,12:11:24 PM,∞,∞,∞,35.81,35.33,34.99,22.30,47.77,47.74,47.86,0.00,2.49,37.49,0.0,47.9,25.8,21.47,21.49,21.44,0.08,0.08,21.49,62.2,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,130.2,0.31,,
10.2167709,12:11:24 PM,∞,∞,∞,35.81,35.33,34.99,22.30,47.77,47.74,47.86,0.00,2.49,37.49,0.0,52.2,25.8,21.47,21.49,21.44,0.08,0.08,21.49,62.2,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,130.2,0.31,,
10.3181639,12:11:24 PM,∞,∞,∞,35.81,35.33,34.99,22.30,47.77,47.74,47.86,0.00,2.49,37.49,0.0,52.2,25.8,21.47,21.49,21.44,0.08,0.08,21.49,62.2,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,130.2,0.31,,
10.4140992,12:11:25 PM,∞,∞,∞,35.81,35.33,34.99,22.30,47.77,47.74,47.86,0.00,2.49,37.49,0.0,52.2,25.8,21.47,21.49,21.44,0.08,0.08,21.49,62.2,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,130.2,0.31,,
10.5153312,12:11:25 PM,∞,∞,∞,35.81,35.33,34.99,22.30,47.77,47.74,47.86,0.00,2.49,37.49,0.0,52.2,25.8,21.47,21.49,21.45,0.08,0.08,21.49,62.2,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,129.9,0.30,,
10.6140991,12:11:25 PM,∞,∞,∞,35.81,35.33,34.99,22.30,47.91,47.91,47.93,0.00,2.49,37.49,0.0,52.2,25.8,21.47,21.49,21.45,0.08,0.08,21.49,62.2,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,129.9,0.30,,
10.7153333,12:11:25 PM,∞,∞,∞,35.81,35.33,34.99,22.30,47.91,47.91,47.93,0.00,2.49,37.49,0.0,52.2,25.8,21.47,21.49,21.45,0.08,0.08,21.49,62.2,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,129.9,0.30,,
10.8141612,12:11:25 PM,∞,∞,∞,35.81,35.33,34.99,22.30,47.91,47.91,47.93,0.00,2.49,37.49,0.0,54.9,25.8,21.47,21.49,21.45,0.08,0.08,21.49,62.2,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,129.9,0.30,,
10.9188922,12:11:25 PM,∞,∞,∞,35.80,35.33,34.99,22.30,47.91,47.91,47.93,0.00,2.49,37.49,0.0,54.9,25.8,21.47,21.49,21.45,0.08,0.08,21.49,62.2,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,129.9,0.30,,
11.0145691,12:11:25 PM,∞,∞,∞,35.80,35.33,34.99,22.30,47.91,47.91,47.93,0.00,2.49,37.49,0.0,54.9,25.8,21.47,21.49,21.45,0.08,0.08,21.49,62.2,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,129.9,0.30,,
11.1141083,12:11:25 PM,∞,∞,∞,35.80,35.33,34.99,22.30,47.91,47.93,47.94,0.00,2.49,37.49,0.0,54.9,25.8,21.47,21.49,21.45,0.08,0.08,21.49,62.2,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,129.5,0.30,,
11.2141075,12:11:25 PM,∞,∞,∞,35.80,35.33,34.99,22.30,47.91,47.93,47.94,0.00,2.49,37.50,0.0,54.9,25.8,21.47,21.49,21.45,0.08,0.08,21.49,62.2,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,129.5,0.30,,
11.3177456,12:11:25 PM,∞,∞,∞,35.80,35.33,34.99,22.30,47.91,47.93,47.94,0.00,2.49,37.50,0.0,54.9,25.8,21.47,21.49,21.45,0.08,0.08,21.49,62.2,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,129.5,0.30,,
11.4142793,12:11:26 PM,∞,∞,∞,35.80,35.33,34.99,22.30,47.91,47.93,47.94,0.00,2.49,37.50,0.0,54.9,25.8,21.47,21.49,21.45,0.08,0.08,21.49,62.2,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,129.5,0.30,,
11.5166051,12:11:26 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.91,47.93,47.94,0.00,2.49,37.50,0.0,54.9,25.8,21.47,21.49,21.45,0.08,0.08,21.49,62.2,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,129.5,0.30,,
11.6164062,12:11:26 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.91,47.93,47.94,0.00,2.49,37.50,0.0,54.9,25.8,21.47,21.49,21.45,0.08,0.08,21.49,62.2,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,129.1,0.30,,
11.7141882,12:11:26 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.76,47.72,47.84,0.00,2.49,37.50,0.0,54.9,25.8,21.47,21.49,21.45,0.08,0.08,21.49,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,129.1,0.30,,
11.8141188,12:11:26 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.76,47.72,47.84,0.00,2.86,37.50,0.0,54.9,25.8,21.47,21.49,21.45,0.08,0.08,21.50,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,129.1,0.30,,
11.9181245,12:11:26 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.76,47.72,47.84,0.00,2.86,37.50,0.0,59.7,25.8,21.47,21.49,21.45,0.08,0.08,21.50,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,129.1,0.30,,
12.0185031,12:11:26 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.76,47.72,47.84,0.00,2.86,37.50,0.0,59.7,25.8,21.47,21.49,21.45,0.08,0.08,21.50,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,129.1,0.30,,
12.1169029,12:11:26 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.76,47.72,47.84,0.00,2.86,37.50,0.0,59.7,25.8,21.47,21.49,21.45,0.08,0.08,21.50,62.2,0.00,0.00,0.00,23.8,21.7,24.1,0,0,0.00,129.1,0.30,,
12.2142188,12:11:26 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.91,47.91,47.93,0.00,2.86,37.50,0.0,59.7,25.8,21.47,21.49,21.45,0.08,0.08,21.50,62.2,0.00,0.00,0.00,23.8,21.7,24.1,0,0,0.00,128.6,0.30,,
12.3190043,12:11:26 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.91,47.91,47.93,0.00,2.86,37.50,0.0,59.7,25.8,21.47,21.49,21.45,0.08,0.08,21.50,62.2,0.00,0.00,0.00,23.8,21.7,24.1,0,0,0.00,128.6,0.30,,
12.414166,12:11:27 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.91,47.91,47.93,0.00,2.86,37.50,0.0,62.9,25.8,21.47,21.49,21.45,0.08,0.08,21.50,62.2,0.00,0.00,0.00,23.8,21.7,24.1,0,0,0.00,128.6,0.30,,
12.5156572,12:11:27 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.91,47.91,47.93,0.00,2.86,37.50,0.0,62.9,25.8,21.47,21.49,21.45,0.08,0.08,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,128.6,0.30,,
12.6160974,12:11:27 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.91,47.91,47.93,0.00,2.86,37.50,0.0,62.9,25.8,21.47,21.49,21.45,0.08,0.08,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,128.6,0.30,,
12.7162766,12:11:27 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.91,47.91,47.93,0.00,2.86,37.50,0.0,62.9,25.8,21.47,21.49,21.45,0.07,0.08,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,128.4,0.30,,
12.8142912,12:11:27 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.93,47.94,47.96,0.00,2.86,37.50,0.0,62.9,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,128.4,0.30,,
12.9143041,12:11:27 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.93,47.94,47.96,0.00,2.86,37.50,0.0,62.9,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,128.4,0.30,,
13.0161575,12:11:27 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.93,47.94,47.96,0.00,2.86,37.50,0.0,62.9,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,128.4,0.30,,
13.1170035,12:11:27 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.93,47.94,47.96,0.00,2.86,37.50,0.0,62.9,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,128.4,0.30,,
13.2161484,12:11:27 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.93,47.94,47.96,0.00,2.86,37.50,0.0,62.9,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,128.4,0.30,,
13.3149757,12:11:27 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.89,47.91,47.93,0.00,2.86,37.50,0.0,62.9,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,128.1,0.30,,
13.4188113,12:11:28 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.89,47.91,47.93,0.00,2.86,37.53,0.0,62.9,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,128.1,0.30,,
13.5181805,12:11:28 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.89,47.91,47.93,0.00,2.86,37.53,0.0,62.9,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,128.1,0.30,,
13.6141486,12:11:28 PM,∞,∞,∞,35.80,35.32,34.99,22.30,47.89,47.91,47.93,0.00,2.86,37.53,0.0,62.9,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,128.1,0.30,,
13.7142505,12:11:28 PM,∞,∞,∞,35.80,35.31,34.99,22.30,47.89,47.91,47.93,0.00,2.86,37.53,0.0,62.9,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,128.1,0.30,,
13.8141858,12:11:28 PM,∞,∞,∞,35.80,35.31,34.99,22.30,47.89,47.91,47.93,0.00,2.86,37.53,0.0,62.9,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,128.1,0.30,,
13.9143302,12:11:28 PM,∞,∞,∞,35.80,35.31,34.99,22.30,47.91,47.91,47.93,0.00,2.86,37.53,0.0,62.9,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,127.7,0.30,,
14.0141557,12:11:28 PM,∞,∞,∞,35.80,35.31,34.99,22.30,47.91,47.91,47.93,0.00,3.09,37.53,0.0,62.9,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,127.7,0.30,,
14.1192938,12:11:28 PM,∞,∞,∞,35.80,35.31,34.99,22.30,47.91,47.91,47.93,0.00,3.09,37.53,0.0,66.0,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,127.7,0.30,,
14.2142533,12:11:28 PM,∞,∞,∞,35.80,35.31,34.99,22.30,47.91,47.91,47.93,0.00,3.09,37.53,0.0,66.0,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,127.7,0.30,,
14.3162346,12:11:28 PM,∞,∞,∞,35.80,35.31,34.99,22.30,47.91,47.91,47.93,0.00,3.09,37.53,0.0,66.0,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,127.7,0.30,,
14.4183447,12:11:29 PM,∞,∞,∞,35.80,35.31,34.99,22.30,47.76,47.76,47.86,0.00,3.09,37.53,0.0,66.0,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,127.2,0.30,,
14.5143092,12:11:29 PM,∞,∞,∞,35.80,35.31,34.99,22.30,47.76,47.76,47.86,0.00,3.09,37.53,0.0,66.0,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,127.2,0.30,,
14.6184232,12:11:29 PM,∞,∞,∞,35.80,35.31,34.99,22.30,47.76,47.76,47.86,0.00,3.09,37.53,0.0,66.0,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,127.2,0.30,,
14.7182085,12:11:29 PM,∞,∞,∞,35.80,35.31,34.99,22.30,47.76,47.76,47.86,0.00,3.09,37.53,0.0,68.1,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,127.2,0.30,,
14.8188568,12:11:29 PM,∞,∞,∞,35.80,35.31,34.99,22.30,47.76,47.76,47.86,0.00,3.09,37.53,0.0,68.1,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,127.2,0.30,,
14.9142058,12:11:29 PM,∞,∞,∞,35.80,35.31,34.99,22.30,47.76,47.76,47.86,0.00,3.09,37.53,0.0,68.1,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,127.2,0.30,,
15.0188632,12:11:29 PM,∞,∞,∞,35.80,35.31,34.99,22.30,47.91,47.89,47.93,0.00,3.09,37.53,0.0,68.1,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,126.7,0.30,,
15.1184239,12:11:29 PM,∞,∞,∞,35.80,35.31,34.99,22.30,47.91,47.89,47.93,0.00,3.09,37.52,0.0,68.1,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,126.7,0.30,,
15.2183488,12:11:29 PM,∞,∞,∞,35.80,35.31,34.99,22.30,47.91,47.89,47.93,0.00,3.09,37.52,0.0,68.4,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,126.7,0.30,,
15.3175962,12:11:29 PM,∞,∞,∞,35.80,35.31,34.99,22.30,47.91,47.89,47.93,0.00,3.09,37.52,0.0,68.4,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,126.7,0.30,,
15.4142598,12:11:30 PM,∞,∞,∞,35.80,35.29,34.99,22.30,47.91,47.89,47.93,0.00,3.09,37.52,0.0,68.4,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,126.7,0.30,,
15.5154403,12:11:30 PM,∞,∞,∞,35.80,35.29,34.99,22.30,47.91,47.89,47.93,0.00,3.09,37.52,0.0,68.4,25.8,21.47,21.49,21.45,0.07,0.06,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.4,0,0,0.00,126.3,0.30,,
15.6183891,12:11:30 PM,∞,∞,∞,35.80,35.29,34.99,22.30,47.93,47.94,47.96,0.00,3.09,37.52,0.0,68.4,25.8,21.47,21.49,21.45,0.07,0.06,21.48,62.2,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,126.3,0.30,,
15.7192062,12:11:30 PM,∞,∞,∞,35.80,35.29,34.99,22.30,47.93,47.94,47.96,0.00,3.39,37.52,0.0,68.4,25.8,21.47,21.49,21.45,0.06,0.06,21.48,62.2,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,126.3,0.30,,
15.8141868,12:11:30 PM,∞,∞,∞,35.80,35.29,34.99,22.30,47.93,47.94,47.96,0.00,3.39,37.52,0.0,72.3,25.8,21.47,21.49,21.45,0.06,0.06,21.48,62.2,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,126.3,0.30,,
15.914187,12:11:30 PM,∞,∞,∞,35.80,35.29,34.99,22.30,47.93,47.94,47.96,0.00,3.39,37.52,0.0,72.3,25.8,21.47,21.49,21.45,0.06,0.06,21.48,62.2,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,126.3,0.30,,
16.0153307,12:11:30 PM,∞,∞,∞,35.80,35.29,34.99,22.30,47.93,47.94,47.96,0.00,3.39,37.52,0.0,72.3,25.8,21.47,21.49,21.45,0.06,0.06,21.48,62.2,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,126.3,0.30,,
16.1184606,12:11:30 PM,∞,∞,∞,35.80,35.29,34.99,22.30,47.76,47.74,47.86,0.00,3.39,37.52,0.0,72.3,25.8,21.47,21.49,21.45,0.06,0.06,21.48,62.2,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,126.5,0.30,,
16.2141906,12:11:30 PM,∞,∞,∞,35.80,35.29,34.99,22.30,47.76,47.74,47.86,0.00,3.39,37.52,0.0,72.3,25.8,21.47,21.49,21.45,0.06,0.06,21.48,62.2,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,126.5,0.30,,
16.3181016,12:11:30 PM,∞,∞,∞,35.80,35.29,34.99,22.30,47.76,47.74,47.86,0.00,3.39,37.52,0.0,75.0,25.8,21.47,21.49,21.45,0.06,0.06,21.48,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,126.5,0.30,,
16.4144917,12:11:31 PM,∞,∞,∞,35.80,35.29,34.99,22.30,47.76,47.74,47.86,0.00,3.39,37.52,0.0,75.0,25.8,21.47,21.49,21.45,0.06,0.06,21.48,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,126.5,0.30,,
16.5163577,12:11:31 PM,∞,∞,∞,35.80,35.29,34.99,22.30,47.76,47.74,47.86,0.00,3.39,37.52,0.0,75.0,25.8,21.47,21.49,21.45,0.06,0.06,21.48,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,126.5,0.30,,
16.6155147,12:11:31 PM,∞,∞,∞,35.80,35.29,34.99,22.30,47.76,47.74,47.86,0.00,3.39,37.52,0.0,75.0,25.8,21.47,21.49,21.45,0.06,0.06,21.48,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,125.7,0.30,,
16.7143544,12:11:31 PM,∞,∞,∞,35.80,35.29,34.99,22.30,47.91,47.91,47.94,0.00,3.39,37.52,0.0,75.0,25.8,21.47,21.49,21.45,0.06,0.06,21.48,62.2,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,125.7,0.30,,
16.8182902,12:11:31 PM,∞,∞,∞,35.80,35.29,34.99,22.30,47.91,47.91,47.94,0.00,3.39,37.52,0.0,75.0,25.8,21.47,21.49,21.45,0.06,0.06,21.48,62.2,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,125.7,0.30,,
16.914205,12:11:31 PM,∞,∞,∞,35.80,35.29,34.99,22.30,47.91,47.91,47.94,0.00,3.39,37.52,0.0,75.0,25.8,21.47,21.49,21.45,0.06,0.06,21.48,62.2,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,125.7,0.30,,
17.0143561,12:11:31 PM,∞,∞,∞,35.80,35.29,34.99,22.30,47.91,47.91,47.94,0.00,3.39,37.52,0.0,75.0,25.8,21.47,21.49,21.45,0.06,0.06,21.48,62.2,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,125.7,0.30,,
17.1154473,12:11:31 PM,∞,∞,∞,35.79,35.29,34.99,22.30,47.91,47.91,47.94,0.00,3.39,37.52,0.0,75.0,25.8,21.47,21.49,21.45,0.06,0.06,21.48,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,125.7,0.30,,
17.2142095,12:11:31 PM,∞,∞,∞,35.79,35.29,34.99,22.30,47.77,47.76,47.88,0.00,3.39,37.52,0.0,75.0,25.8,21.47,21.49,21.45,0.06,0.06,21.48,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,125.2,0.29,,
17.3142094,12:11:31 PM,∞,∞,∞,35.79,35.29,34.99,22.30,47.77,47.76,47.88,0.00,3.39,37.53,0.0,75.0,25.8,21.47,21.49,21.45,0.06,0.06,21.48,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,125.2,0.29,,
17.4143852,12:11:32 PM,∞,∞,∞,35.79,35.29,34.99,22.30,47.77,47.76,47.88,0.00,3.39,37.53,0.0,75.0,25.8,21.47,21.49,21.45,0.06,0.07,21.48,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,125.2,0.29,,
17.5188735,12:11:32 PM,∞,∞,∞,35.79,35.29,34.99,22.30,47.77,47.76,47.88,0.00,3.39,37.53,0.0,75.0,25.8,21.47,21.49,21.45,0.06,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,125.2,0.29,,
17.6148158,12:11:32 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.77,47.76,47.88,0.00,3.39,37.53,0.0,75.0,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,125.2,0.29,,
17.7182788,12:11:32 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.77,47.76,47.88,0.00,3.39,37.53,0.0,75.0,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,125.2,0.29,,
17.8186279,12:11:32 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.89,47.91,47.93,0.00,3.39,37.53,0.0,75.0,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,125.0,0.29,,
17.9142166,12:11:32 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.89,47.91,47.93,0.00,3.59,37.53,0.0,75.0,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,125.0,0.29,,
18.0186688,12:11:32 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.89,47.91,47.93,0.00,3.59,37.53,0.0,77.6,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,125.0,0.29,,
18.114257,12:11:32 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.89,47.91,47.93,0.00,3.59,37.53,0.0,77.6,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,125.0,0.29,,
18.2189726,12:11:32 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.89,47.91,47.93,0.00,3.59,37.53,0.0,77.6,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,125.0,0.29,,
18.3143666,12:11:32 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.89,47.91,47.93,0.00,3.59,37.53,0.0,77.6,25.8,21.47,21.49,21.45,0.07,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,124.8,0.29,,
18.4183588,12:11:33 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.93,47.93,47.94,0.00,3.59,37.53,0.0,77.6,25.8,21.47,21.49,21.45,0.06,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,124.8,0.29,,
18.5189899,12:11:33 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.93,47.93,47.94,0.00,3.59,37.53,0.0,77.6,25.8,21.47,21.49,21.45,0.06,0.07,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,124.8,0.29,,
18.6147671,12:11:33 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.93,47.93,47.94,0.00,3.59,37.53,0.0,79.5,25.8,21.47,21.49,21.45,0.06,0.06,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,124.8,0.29,,
18.7143449,12:11:33 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.93,47.93,47.94,0.00,3.59,37.53,0.0,79.5,25.8,21.47,21.49,21.45,0.06,0.06,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,124.8,0.29,,
18.8142342,12:11:33 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.93,47.93,47.94,0.00,3.59,37.53,0.0,79.5,25.8,21.47,21.49,21.45,0.06,0.06,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,124.8,0.29,,
18.9150428,12:11:33 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.77,47.74,47.86,0.00,3.59,37.53,0.0,79.5,25.8,21.47,21.49,21.45,0.06,0.06,21.50,62.2,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,124.6,0.29,,
19.0142424,12:11:33 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.77,47.74,47.86,0.00,3.59,37.52,0.0,79.5,25.8,21.47,21.49,21.45,0.06,0.06,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,124.6,0.29,,
19.1148882,12:11:33 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.77,47.74,47.86,0.00,3.59,37.52,0.0,79.5,25.8,21.47,21.49,21.45,0.06,0.06,21.50,62.2,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,124.6,0.29,,
19.2163856,12:11:33 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.77,47.74,47.86,0.00,3.59,37.52,0.0,79.5,25.8,21.47,21.49,21.45,0.06,0.06,21.50,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,124.6,0.29,,
19.3150046,12:11:33 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.77,47.74,47.86,0.00,3.59,37.52,0.0,79.5,25.8,21.47,21.49,21.45,0.06,0.06,21.50,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,124.6,0.29,,
19.4144212,12:11:34 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.77,47.74,47.86,0.00,3.59,37.52,0.0,79.5,25.8,21.47,21.49,21.45,0.06,0.06,21.51,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,124.0,0.29,,
19.5190138,12:11:34 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.91,47.91,47.94,0.00,3.59,37.52,0.0,79.5,25.8,21.47,21.49,21.45,0.06,0.06,21.51,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,124.0,0.29,,
19.617339,12:11:34 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.91,47.91,47.94,0.00,3.89,37.52,0.0,79.5,25.8,21.47,21.49,21.45,0.06,0.06,21.51,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,124.0,0.29,,
19.7142498,12:11:34 PM,∞,∞,∞,35.79,35.28,34.99,22.30,47.91,47.91,47.94,0.00,3.89,37.52,0.0,79.4,25.8,21.47,21.49,21.45,0.06,0.06,21.51,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,124.0,0.29,,
19.8191118,12:11:34 PM,∞,∞,∞,35.79,35.27,34.99,22.30,47.91,47.91,47.94,0.00,3.89,37.52,0.0,79.4,25.8,21.47,21.49,21.45,0.06,0.06,21.51,62.1,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,124.0,0.29,,
19.9144291,12:11:34 PM,∞,∞,∞,35.79,35.27,34.99,22.30,47.91,47.91,47.94,0.00,3.89,37.52,0.0,79.4,25.8,21.47,21.49,21.45,0.06,0.06,21.51,62.1,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,124.0,0.29,,
20.0142532,12:11:34 PM,∞,∞,∞,35.79,35.27,34.99,22.30,47.93,47.94,47.96,0.00,3.89,37.52,0.0,79.4,25.8,21.47,21.49,21.45,0.06,0.06,21.51,62.1,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,123.5,0.29,,
20.1159458,12:11:34 PM,∞,∞,∞,35.79,35.27,34.99,22.30,47.93,47.94,47.96,0.00,3.89,37.52,0.0,79.4,25.8,21.47,21.49,21.45,0.06,0.06,21.51,62.1,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,123.5,0.29,,
20.2163644,12:11:34 PM,∞,∞,∞,35.79,35.27,34.99,22.30,47.93,47.94,47.96,0.00,3.89,37.52,0.0,83.4,25.8,21.47,21.49,21.45,0.06,0.06,21.51,62.1,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,123.5,0.29,,
20.3163037,12:11:34 PM,∞,∞,∞,35.79,35.27,34.99,22.30,47.93,47.94,47.96,0.00,3.89,37.52,0.0,83.4,25.8,21.47,21.49,21.45,0.06,0.06,21.51,62.1,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,123.5,0.29,,
20.4143833,12:11:35 PM,∞,∞,∞,35.79,35.27,34.99,22.30,47.93,47.94,47.96,0.00,3.89,37.52,0.0,83.4,25.8,21.47,21.49,21.45,0.06,0.06,21.51,62.1,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,123.5,0.29,,
20.5192634,12:11:35 PM,∞,∞,∞,35.79,35.27,34.99,22.30,47.93,47.94,47.96,0.00,3.89,37.52,0.0,83.4,25.8,21.47,21.49,21.45,0.06,0.06,21.51,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,123.5,0.29,,
20.6176671,12:11:35 PM,∞,∞,∞,35.79,35.27,34.99,22.30,47.89,47.91,47.93,0.00,3.89,37.52,0.0,83.4,25.8,21.47,21.49,21.45,0.06,0.06,21.51,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,123.4,0.29,,
20.7158525,12:11:35 PM,∞,∞,∞,35.79,35.27,34.99,22.30,47.89,47.91,47.93,0.00,3.89,37.52,0.0,83.4,25.8,21.47,21.49,21.45,0.06,0.06,21.51,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,123.4,0.29,,
20.8188331,12:11:35 PM,∞,∞,∞,35.79,35.27,34.99,22.30,47.89,47.91,47.93,0.00,3.89,37.52,0.0,86.0,25.8,21.47,21.49,21.45,0.06,0.06,21.51,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,123.4,0.29,,
20.9153375,12:11:35 PM,∞,∞,∞,35.79,35.27,34.99,22.30,47.89,47.91,47.93,0.00,3.89,37.52,0.0,86.0,25.8,21.47,21.49,21.45,0.06,0.06,21.51,62.1,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,123.4,0.29,,
21.0172076,12:11:35 PM,∞,∞,∞,35.78,35.27,34.99,22.30,47.89,47.91,47.93,0.00,3.89,37.52,0.0,86.0,25.8,21.47,21.49,21.45,0.06,0.06,21.49,62.1,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,123.4,0.29,,
21.1142761,12:11:35 PM,∞,∞,∞,35.78,35.27,34.99,22.30,47.91,47.91,47.94,0.00,3.89,37.52,0.0,86.0,25.8,21.47,21.49,21.45,0.06,0.06,21.49,62.1,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,123.1,0.29,,
21.2177771,12:11:35 PM,∞,∞,∞,35.78,35.27,34.99,22.30,47.91,47.91,47.94,0.00,3.89,37.54,0.0,86.0,25.8,21.47,21.49,21.45,0.06,0.06,21.49,62.1,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,123.1,0.29,,
21.3178767,12:11:35 PM,∞,∞,∞,35.78,35.27,34.99,22.30,47.91,47.91,47.94,0.00,3.89,37.54,0.0,86.0,25.8,21.47,21.49,21.45,0.06,0.06,21.49,62.1,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,123.1,0.29,,
21.4156151,12:11:36 PM,∞,∞,∞,35.78,35.27,34.99,22.30,47.91,47.91,47.94,0.00,3.89,37.54,0.0,85.9,25.8,21.47,21.49,21.45,0.06,0.06,21.49,62.1,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,123.1,0.29,,
21.5155703,12:11:36 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.91,47.91,47.94,0.00,3.89,37.54,0.0,85.9,25.8,21.47,21.49,21.45,0.06,0.06,21.49,62.1,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,123.1,0.29,,
21.6175445,12:11:36 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.91,47.91,47.94,0.00,3.89,37.54,0.0,85.9,25.8,21.47,21.49,21.45,0.06,0.06,21.49,62.1,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,123.1,0.29,,
21.7142849,12:11:36 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.77,47.76,47.86,0.00,3.89,37.54,0.0,85.9,25.8,21.47,21.49,21.45,0.06,0.06,21.49,62.1,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,122.8,0.29,,
21.8144471,12:11:36 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.77,47.76,47.86,0.00,4.05,37.54,0.0,85.9,25.8,21.47,21.49,21.45,0.06,0.06,21.49,62.1,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,122.8,0.29,,
21.915041,12:11:36 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.77,47.76,47.86,0.00,4.05,37.54,0.0,88.1,25.8,21.47,21.49,21.45,0.06,0.06,21.49,62.1,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,122.8,0.29,,
22.0192258,12:11:36 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.77,47.76,47.86,0.00,4.05,37.54,0.0,88.1,25.8,21.47,21.49,21.45,0.06,0.06,21.49,62.1,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,122.8,0.29,,
22.1142876,12:11:36 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.77,47.76,47.86,0.00,4.05,37.54,0.0,88.1,25.8,21.47,21.49,21.45,0.06,0.06,21.49,62.1,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,122.8,0.29,,
22.214292,12:11:36 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.77,47.76,47.86,0.00,4.05,37.54,0.0,88.1,25.8,21.47,21.49,21.45,0.06,0.06,21.49,62.1,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,122.2,0.29,,
22.3184364,12:11:36 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.91,47.91,47.94,0.00,4.05,37.54,0.0,88.1,25.8,21.47,21.49,21.45,0.06,0.06,21.49,62.1,0.00,0.00,0.00,23.8,21.8,23.9,0,0,0.00,122.2,0.29,,
22.4183867,12:11:37 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.91,47.91,47.94,0.00,4.05,37.54,0.0,88.1,25.8,21.47,21.49,21.45,0.06,0.06,21.49,62.1,0.00,0.00,0.00,23.8,21.7,23.3,0,0,0.00,122.2,0.29,,
22.518334,12:11:37 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.91,47.91,47.94,0.00,4.05,37.54,0.0,89.5,25.8,21.47,21.49,21.45,0.06,0.06,21.49,62.1,0.00,0.00,0.00,23.8,21.7,23.3,0,0,0.00,122.2,0.29,,
22.6176644,12:11:37 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.91,47.91,47.94,0.00,4.05,37.54,0.0,89.5,25.8,21.47,21.49,21.45,0.06,0.06,21.49,62.1,0.00,0.00,0.00,23.8,21.7,23.3,0,0,0.00,122.2,0.29,,
22.7142999,12:11:37 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.91,47.91,47.94,0.00,4.05,37.54,0.0,89.5,25.8,21.47,21.49,21.45,0.06,0.06,21.49,62.1,0.00,0.00,0.00,23.8,21.7,23.3,0,0,0.00,122.2,0.29,,
22.8153167,12:11:37 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.91,47.91,47.94,0.00,4.05,37.54,0.0,89.5,25.8,21.47,21.49,21.45,0.06,0.06,21.49,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,122.2,0.29,,
22.9146149,12:11:37 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.91,47.91,47.94,0.00,4.05,37.52,0.0,89.5,25.8,21.47,21.49,21.45,0.06,0.06,21.47,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,122.2,0.29,,
23.0184457,12:11:37 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.91,47.91,47.94,0.00,4.05,37.52,0.0,89.5,25.8,21.47,21.49,21.45,0.06,0.06,21.47,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,122.2,0.29,,
23.1154144,12:11:37 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.91,47.91,47.94,0.00,4.05,37.52,0.0,89.5,25.8,21.47,21.49,21.45,0.06,0.06,21.47,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,122.2,0.29,,
23.2191425,12:11:37 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.91,47.91,47.94,0.00,4.05,37.52,0.0,89.5,25.8,21.47,21.49,21.45,0.06,0.06,21.47,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,122.2,0.29,,
23.3193414,12:11:37 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.91,47.91,47.94,0.00,4.05,37.52,0.0,89.5,25.8,21.47,21.49,21.45,0.06,0.06,21.47,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,121.6,0.28,,
23.4148749,12:11:38 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.76,47.74,47.86,0.00,4.05,37.52,0.0,89.5,25.8,21.47,21.49,21.45,0.06,0.06,21.47,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,121.6,0.28,,
23.5143124,12:11:38 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.76,47.74,47.86,0.00,4.24,37.52,0.0,89.5,25.8,21.47,21.49,21.45,0.06,0.06,21.47,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,121.6,0.28,,
23.6184199,12:11:38 PM,∞,∞,∞,35.78,35.26,34.99,22.30,47.76,47.74,47.86,0.00,4.24,37.52,0.0,89.5,25.8,21.47,21.49,21.45,0.06,0.06,21.47,62.1,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,121.6,0.28,,
23.7169714,12:11:38 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.76,47.74,47.86,0.00,4.24,37.52,0.0,89.5,25.8,21.47,21.49,21.45,0.06,0.06,21.47,62.1,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,121.6,0.28,,
23.8155148,12:11:38 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.76,47.74,47.86,0.00,4.24,37.52,0.0,89.5,25.8,21.47,21.49,21.45,0.06,0.06,21.47,62.1,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,121.6,0.28,,
23.9185672,12:11:38 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.89,47.91,47.93,0.00,4.24,37.52,0.0,89.5,25.8,21.47,21.49,21.45,0.06,0.07,21.47,62.1,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,121.4,0.28,,
24.0174598,12:11:38 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.89,47.91,47.93,0.00,4.24,37.52,0.0,89.5,25.8,21.47,21.49,21.45,0.06,0.07,21.47,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,121.4,0.28,,
24.114323,12:11:38 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.89,47.91,47.93,0.00,4.24,37.52,0.0,89.5,25.8,21.47,21.49,21.45,0.06,0.07,21.47,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,121.4,0.28,,
24.2180555,12:11:38 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.89,47.91,47.93,0.00,4.24,37.52,0.0,92.0,25.8,21.47,21.49,21.45,0.07,0.07,21.47,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,121.4,0.28,,
24.3182044,12:11:38 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.89,47.91,47.93,0.00,4.24,37.52,0.0,92.0,25.8,21.47,21.49,21.45,0.07,0.07,21.47,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,121.4,0.28,,
