ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
24.4183314,12:11:39 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.89,47.91,47.93,0.00,4.24,37.52,0.0,92.0,25.8,21.47,21.49,21.45,0.07,0.07,21.47,62.1,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,121.4,0.28,,
24.5192321,12:11:39 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.79,47.76,47.88,0.00,4.24,37.52,0.0,92.0,25.8,21.47,21.49,21.45,0.07,0.07,21.47,62.1,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,121.4,0.28,,
24.6184169,12:11:39 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.79,47.76,47.88,0.00,4.24,37.52,0.0,92.0,25.8,21.47,21.49,21.45,0.07,0.07,21.47,62.1,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,121.4,0.28,,
24.7155589,12:11:39 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.79,47.76,47.88,0.00,4.24,37.52,0.0,93.9,25.8,21.47,21.49,21.45,0.07,0.07,21.47,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,121.4,0.28,,
24.8144733,12:11:39 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.79,47.76,47.88,0.00,4.24,37.52,0.0,93.9,25.8,21.47,21.49,21.45,0.07,0.07,21.48,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,121.4,0.28,,
24.9143464,12:11:39 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.79,47.76,47.88,0.00,4.24,37.52,0.0,93.9,25.8,21.47,21.49,21.45,0.07,0.07,21.48,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,121.4,0.28,,
25.0155909,12:11:39 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.79,47.76,47.88,0.00,4.24,37.52,0.0,93.9,25.8,21.47,21.49,21.45,0.07,0.07,21.48,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,121.1,0.28,,
25.1143406,12:11:39 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.76,47.74,47.84,0.00,4.24,37.52,0.0,93.9,25.8,21.47,21.49,21.45,0.07,0.07,21.48,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,121.1,0.28,,
25.2180742,12:11:39 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.76,47.74,47.84,0.00,4.24,37.53,0.0,93.9,25.8,21.47,21.49,21.45,0.07,0.07,21.48,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,121.1,0.28,,
25.3188244,12:11:39 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.76,47.74,47.84,0.00,4.24,37.53,0.0,93.8,25.8,21.47,21.49,21.45,0.07,0.07,21.48,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,121.1,0.28,,
25.4143427,12:11:40 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.76,47.74,47.84,0.00,4.24,37.53,0.0,93.8,25.8,21.47,21.49,21.45,0.07,0.07,21.48,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,121.1,0.28,,
25.514385,12:11:40 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.76,47.74,47.84,0.00,4.24,37.53,0.0,93.8,25.8,21.47,21.49,21.45,0.07,0.07,21.48,62.0,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,121.1,0.28,,
25.6184096,12:11:40 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.91,47.91,47.94,0.00,4.24,37.53,0.0,93.8,25.8,21.47,21.49,21.45,0.07,0.07,21.48,62.0,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,120.5,0.28,,
25.71435,12:11:40 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.91,47.91,47.94,0.00,4.38,37.53,0.0,93.8,25.8,21.47,21.49,21.45,0.07,0.07,21.48,62.0,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,120.5,0.28,,
25.8143529,12:11:40 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.91,47.91,47.94,0.00,4.38,37.53,0.0,95.7,25.8,21.47,21.49,21.45,0.07,0.07,21.48,62.0,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,120.5,0.28,,
25.9144658,12:11:40 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.91,47.91,47.94,0.00,4.38,37.53,0.0,95.7,25.8,21.47,21.49,21.45,0.07,0.07,21.48,62.0,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,120.5,0.28,,
26.0154321,12:11:40 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.91,47.91,47.94,0.00,4.38,37.53,0.0,95.7,25.8,21.47,21.49,21.45,0.07,0.07,21.48,62.0,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,120.5,0.28,,
26.1184342,12:11:40 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.91,47.91,47.94,0.00,4.38,37.53,0.0,95.7,25.8,21.47,21.49,21.45,0.07,0.07,21.48,62.0,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,120.5,0.28,,
26.2185425,12:11:40 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.77,47.76,47.86,0.00,4.38,37.53,0.0,95.7,25.8,21.47,21.49,21.45,0.07,0.07,21.48,62.0,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,120.5,0.28,,
26.3190751,12:11:40 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.77,47.76,47.86,0.00,4.38,37.53,0.0,95.7,25.8,21.47,21.49,21.45,0.07,0.07,21.48,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,120.5,0.28,,
26.4178627,12:11:41 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.77,47.76,47.86,0.00,4.38,37.53,0.0,96.9,25.8,21.47,21.49,21.45,0.07,0.07,21.48,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,120.5,0.28,,
26.5192862,12:11:41 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.77,47.76,47.86,0.00,4.38,37.53,0.0,96.9,25.8,21.47,21.49,21.45,0.07,0.07,21.48,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,120.5,0.28,,
26.6190108,12:11:41 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.77,47.76,47.86,0.00,4.38,37.53,0.0,96.9,25.8,21.47,21.49,21.45,0.07,0.07,21.48,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,120.5,0.28,,
26.7145263,12:11:41 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.89,47.89,47.94,0.00,4.38,37.53,0.0,96.9,25.8,21.47,21.49,21.45,0.07,0.07,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,120.0,0.28,,
26.8144249,12:11:41 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.89,47.89,47.94,0.00,4.38,37.53,0.0,96.9,25.8,21.47,21.49,21.45,0.07,0.07,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,120.0,0.28,,
26.9145001,12:11:41 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.89,47.89,47.94,0.00,4.38,37.53,0.0,96.9,25.8,21.47,21.49,21.45,0.07,0.07,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,120.0,0.28,,
27.0184012,12:11:41 PM,∞,∞,∞,35.78,35.25,34.99,22.30,47.89,47.89,47.94,0.00,4.38,37.53,0.0,96.9,25.8,21.47,21.49,21.45,0.07,0.07,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,120.0,0.28,,
27.1172469,12:11:41 PM,∞,∞,∞,35.77,35.25,34.99,22.30,47.89,47.89,47.94,0.00,4.38,37.53,0.0,96.9,25.8,21.47,21.49,21.45,0.07,0.07,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,120.0,0.28,,
27.2175583,12:11:41 PM,∞,∞,∞,35.77,35.25,34.99,22.30,47.89,47.89,47.94,0.00,4.38,37.53,0.0,96.9,25.8,21.47,21.49,21.45,0.07,0.07,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,120.0,0.28,,
27.3177277,12:11:41 PM,∞,∞,∞,35.77,35.25,34.99,22.30,47.91,47.91,47.94,0.00,4.38,37.53,0.0,96.9,25.8,21.47,21.49,21.45,0.07,0.07,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,119.5,0.28,,
27.4178826,12:11:42 PM,∞,∞,∞,35.77,35.25,34.99,22.30,47.91,47.91,47.94,0.00,4.38,37.53,0.0,96.9,25.8,21.47,21.49,21.45,0.07,0.07,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,119.5,0.28,,
27.5144103,12:11:42 PM,∞,∞,∞,35.77,35.25,34.99,22.30,47.91,47.91,47.94,0.00,4.38,37.53,0.0,96.9,25.8,21.47,21.49,21.45,0.07,0.07,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,119.5,0.28,,
27.619168,12:11:42 PM,∞,∞,∞,35.77,35.25,34.99,22.30,47.91,47.91,47.94,0.00,4.38,37.53,0.0,96.9,25.8,21.47,21.49,21.45,0.07,0.07,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,119.5,0.28,,
27.7176219,12:11:42 PM,∞,∞,∞,35.77,35.24,34.99,22.30,47.91,47.91,47.94,0.00,4.38,37.53,0.0,96.9,25.8,21.47,21.49,21.45,0.07,0.07,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,119.5,0.28,,
27.8165937,12:11:42 PM,∞,∞,∞,35.77,35.24,34.99,22.30,47.91,47.91,47.94,0.00,4.38,37.53,0.0,96.9,25.8,21.47,21.49,21.45,0.07,0.06,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,119.3,0.28,,
27.9172719,12:11:42 PM,∞,∞,∞,35.77,35.24,34.99,22.30,47.77,47.76,47.88,0.00,4.38,37.53,0.0,96.9,25.8,21.47,21.49,21.45,0.07,0.06,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,119.3,0.28,,
28.0145085,12:11:42 PM,∞,∞,∞,35.77,35.24,34.99,22.30,47.77,47.76,47.88,0.00,4.49,37.53,0.0,96.9,25.8,21.47,21.49,21.45,0.06,0.06,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,119.3,0.28,,
28.1172497,12:11:42 PM,∞,∞,∞,35.77,35.24,34.99,22.30,47.77,47.76,47.88,0.00,4.49,37.53,0.0,98.4,25.8,21.47,21.49,21.45,0.06,0.06,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,119.3,0.28,,
28.2144722,12:11:42 PM,∞,∞,∞,35.77,35.24,34.99,22.30,47.77,47.76,47.88,0.00,4.49,37.53,0.0,98.4,25.8,21.47,21.49,21.45,0.06,0.06,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,119.3,0.28,,
28.3185049,12:11:42 PM,∞,∞,∞,35.77,35.24,34.99,22.30,47.77,47.76,47.88,0.00,4.49,37.53,0.0,98.4,25.8,21.47,21.49,21.45,0.06,0.06,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,119.3,0.28,,
28.4145477,12:11:43 PM,∞,∞,∞,35.77,35.24,34.99,22.30,47.89,47.91,47.93,0.00,4.49,37.53,0.0,98.4,25.8,21.47,21.49,21.45,0.06,0.06,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,119.3,0.28,,
28.515486,12:11:43 PM,∞,∞,∞,35.77,35.24,34.99,22.30,47.89,47.91,47.93,0.00,4.49,37.53,0.0,98.4,25.8,21.47,21.49,21.45,0.06,0.06,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,119.3,0.28,,
28.6150698,12:11:43 PM,∞,∞,∞,35.77,35.24,34.99,22.30,47.89,47.91,47.93,0.00,4.49,37.53,0.0,99.4,25.8,21.47,21.49,21.45,0.06,0.06,21.44,62.0,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,119.3,0.28,,
28.7171031,12:11:43 PM,∞,∞,∞,35.77,35.24,34.99,22.30,47.89,47.91,47.93,0.00,4.49,37.53,0.0,99.4,25.8,21.47,21.49,21.45,0.06,0.06,21.44,62.0,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,119.3,0.28,,
28.8145914,12:11:43 PM,∞,∞,∞,35.77,35.24,34.99,22.30,47.89,47.91,47.93,0.00,4.49,37.53,0.0,99.4,25.8,21.47,21.49,21.45,0.06,0.06,21.44,62.0,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,119.3,0.28,,
28.9169063,12:11:43 PM,∞,∞,∞,35.77,35.24,34.99,22.30,47.89,47.91,47.93,0.00,4.49,37.53,0.0,99.4,25.8,21.47,21.49,21.45,0.06,0.06,21.44,62.0,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,118.7,0.28,,
29.0169077,12:11:43 PM,∞,∞,∞,35.77,35.24,34.99,22.30,47.93,47.93,47.96,0.00,4.49,37.53,0.0,99.4,25.8,21.47,21.49,21.45,0.06,0.06,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,118.7,0.28,,
29.1159789,12:11:43 PM,∞,∞,∞,35.77,35.24,34.99,22.30,47.93,47.93,47.96,0.00,4.49,37.56,0.0,99.4,25.8,21.47,21.49,21.45,0.06,0.06,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,118.7,0.28,,
29.2145842,12:11:43 PM,∞,∞,∞,35.77,35.24,34.99,22.30,47.93,47.93,47.96,0.00,4.49,37.56,0.0,99.2,25.8,21.47,21.49,21.45,0.06,0.06,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,118.7,0.28,,
29.3161426,12:11:43 PM,∞,∞,∞,35.77,35.23,34.99,22.30,47.93,47.93,47.96,0.00,4.49,37.56,0.0,99.2,25.8,21.47,21.49,21.45,0.06,0.06,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,118.7,0.28,,
29.4194356,12:11:44 PM,∞,∞,∞,35.77,35.23,34.99,22.30,47.93,47.93,47.96,0.00,4.49,37.56,0.0,99.2,25.8,21.47,21.49,21.45,0.06,0.06,21.44,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,118.7,0.28,,
29.5192822,12:11:44 PM,∞,∞,∞,35.77,35.23,34.99,22.30,47.76,47.62,47.60,0.00,4.49,37.56,0.0,99.2,25.8,21.47,21.49,21.45,0.06,0.06,21.44,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,118.3,0.28,,
29.6184615,12:11:44 PM,∞,∞,∞,35.77,35.23,34.99,22.30,47.76,47.62,47.60,0.00,4.56,37.56,0.0,99.2,25.8,21.47,21.49,21.45,0.06,0.06,21.44,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,118.3,0.28,,
29.7194133,12:11:44 PM,∞,∞,∞,35.77,35.23,34.99,22.30,47.76,47.62,47.60,0.00,4.56,37.56,0.0,99.6,25.8,21.47,21.49,21.45,0.06,0.06,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,118.3,0.28,,
29.8146064,12:11:44 PM,∞,∞,∞,35.77,35.23,34.99,22.30,47.76,47.62,47.60,0.00,4.56,37.56,0.0,99.6,25.8,21.47,21.49,21.45,0.06,0.06,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,118.3,0.28,,
29.9144574,12:11:44 PM,∞,∞,∞,35.77,35.23,34.99,22.30,47.76,47.62,47.60,0.00,4.56,37.56,0.0,99.6,25.8,21.47,21.49,21.45,0.06,0.06,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,118.3,0.28,,
30.0146106,12:11:44 PM,∞,∞,∞,35.77,35.23,34.99,22.30,47.76,47.62,47.60,0.00,4.56,37.56,0.0,99.6,25.8,21.47,21.49,21.45,0.06,0.06,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,118.3,0.28,,
30.1177674,12:11:44 PM,∞,∞,∞,35.77,35.23,34.99,22.30,47.91,47.91,47.93,0.00,4.56,37.56,0.0,99.6,25.8,21.47,21.49,21.45,0.06,0.06,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,118.1,0.28,,
30.2146493,12:11:44 PM,∞,∞,∞,35.77,35.23,34.99,22.30,47.91,47.91,47.93,0.00,4.56,37.56,0.0,99.6,25.8,21.47,21.49,21.45,0.06,0.06,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,118.1,0.28,,
30.3144528,12:11:44 PM,∞,∞,∞,35.77,35.23,34.99,22.30,47.91,47.91,47.93,0.00,4.56,37.56,0.0,100.2,25.8,21.47,21.49,21.45,0.06,0.06,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,118.1,0.28,,
30.4147265,12:11:45 PM,∞,∞,∞,35.77,35.23,34.99,22.30,47.91,47.91,47.93,0.00,4.56,37.56,0.0,100.2,25.8,21.47,21.49,21.45,0.06,0.06,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,118.1,0.28,,
30.5145296,12:11:45 PM,∞,∞,∞,35.77,35.23,34.99,22.30,47.91,47.91,47.93,0.00,4.56,37.56,0.0,100.2,25.8,21.47,21.49,21.45,0.06,0.06,21.47,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,118.1,0.28,,
30.6145149,12:11:45 PM,∞,∞,∞,35.77,35.23,34.99,22.30,47.77,47.76,47.88,0.00,4.56,37.56,0.0,100.2,25.8,21.47,21.49,21.45,0.06,0.06,21.47,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,117.8,0.28,,
30.7146448,12:11:45 PM,∞,∞,∞,35.77,35.23,34.99,22.30,47.77,47.76,47.88,0.00,4.56,37.56,0.0,100.2,25.8,21.47,21.49,21.45,0.05,0.06,21.47,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,117.8,0.28,,
30.8185923,12:11:45 PM,∞,∞,∞,35.77,35.23,34.99,22.30,47.77,47.76,47.88,0.00,4.56,37.56,0.0,100.2,25.8,21.47,21.49,21.45,0.05,0.05,21.47,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,117.8,0.28,,
30.9186273,12:11:45 PM,∞,∞,∞,35.77,35.23,34.99,22.30,47.77,47.76,47.88,0.00,4.56,37.56,0.0,100.1,25.8,21.47,21.49,21.45,0.05,0.05,21.47,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,117.8,0.28,,
31.0193677,12:11:45 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.77,47.76,47.88,0.00,4.56,37.56,0.0,100.1,25.8,21.47,21.49,21.45,0.05,0.05,21.47,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,117.8,0.28,,
31.1186623,12:11:45 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.77,47.76,47.88,0.00,4.56,37.56,0.0,100.1,25.8,21.47,21.49,21.45,0.05,0.05,21.47,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,117.8,0.28,,
31.2174411,12:11:45 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.91,47.91,47.93,0.00,4.56,37.56,0.0,100.1,25.8,21.47,21.49,21.45,0.05,0.05,21.47,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,117.7,0.28,,
31.3180429,12:11:45 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.91,47.91,47.93,0.00,4.56,37.55,0.0,100.1,25.8,21.47,21.49,21.45,0.05,0.05,21.47,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,117.7,0.28,,
31.4153997,12:11:46 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.91,47.91,47.93,0.00,4.56,37.55,0.0,100.0,25.8,21.47,21.49,21.45,0.05,0.05,21.47,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,117.7,0.28,,
31.5181986,12:11:46 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.91,47.91,47.93,0.00,4.56,37.55,0.0,100.0,25.8,21.47,21.49,21.45,0.05,0.05,21.47,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,117.7,0.28,,
31.6190253,12:11:46 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.91,47.91,47.93,0.00,4.56,37.55,0.0,100.0,25.8,21.47,21.49,21.45,0.05,0.06,21.47,62.0,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,117.7,0.28,,
31.7171509,12:11:46 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.91,47.91,47.93,0.00,4.56,37.55,0.0,100.0,25.8,21.47,21.49,21.45,0.05,0.06,21.47,62.0,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,117.6,0.28,,
31.8189707,12:11:46 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.93,47.91,47.94,0.00,4.56,37.55,0.0,100.0,25.8,21.47,21.49,21.45,0.06,0.06,21.47,62.0,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,117.6,0.28,,
31.918618,12:11:46 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.93,47.91,47.94,0.00,4.65,37.55,0.0,100.0,25.8,21.47,21.49,21.45,0.06,0.06,21.47,62.0,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,117.6,0.28,,
32.0193187,12:11:46 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.93,47.91,47.94,0.00,4.65,37.55,0.0,101.2,25.8,21.47,21.49,21.45,0.06,0.06,21.47,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,117.6,0.28,,
32.1147421,12:11:46 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.93,47.91,47.94,0.00,4.65,37.55,0.0,101.2,25.8,21.47,21.49,21.45,0.06,0.06,21.47,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,117.6,0.28,,
32.2174109,12:11:46 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.93,47.91,47.94,0.00,4.65,37.55,0.0,101.2,25.8,21.47,21.49,21.45,0.06,0.06,21.47,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,117.6,0.28,,
32.3146483,12:11:46 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.77,47.76,47.88,0.00,4.65,37.55,0.0,101.2,25.8,21.47,21.49,21.45,0.06,0.06,21.47,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,117.5,0.28,,
32.4145488,12:11:47 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.77,47.76,47.88,0.00,4.65,37.55,0.0,101.2,25.8,21.47,21.49,21.45,0.06,0.06,21.46,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,117.5,0.28,,
32.5188356,12:11:47 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.77,47.76,47.88,0.00,4.65,37.55,0.0,101.2,25.8,21.47,21.49,21.45,0.06,0.06,21.46,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,117.5,0.28,,
32.6145638,12:11:47 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.77,47.76,47.88,0.00,4.65,37.55,0.0,102.3,25.8,21.47,21.49,21.45,0.06,0.06,21.46,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,117.5,0.28,,
32.7155551,12:11:47 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.77,47.76,47.88,0.00,4.65,37.55,0.0,102.3,25.8,21.47,21.49,21.45,0.06,0.06,21.46,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,117.5,0.28,,
32.8146138,12:11:47 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.77,47.76,47.88,0.00,4.65,37.55,0.0,102.3,25.8,21.47,21.49,21.45,0.06,0.06,21.46,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,117.5,0.28,,
32.9144695,12:11:47 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.89,47.91,47.94,0.00,4.65,37.55,0.0,102.3,25.8,21.47,21.49,21.45,0.06,0.06,21.46,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,117.4,0.28,,
33.0148458,12:11:47 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.89,47.91,47.94,0.00,4.65,37.55,0.0,102.3,25.8,21.47,21.49,21.45,0.06,0.06,21.46,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,117.4,0.28,,
33.1162522,12:11:47 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.89,47.91,47.94,0.00,4.65,37.55,0.0,102.2,25.8,21.47,21.48,21.44,0.06,0.06,21.46,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,117.4,0.28,,
33.2195358,12:11:47 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.89,47.91,47.94,0.00,4.65,37.55,0.0,102.2,25.8,21.47,21.48,21.44,0.06,0.06,21.46,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,117.4,0.28,,
33.3146662,12:11:47 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.89,47.91,47.94,0.00,4.65,37.55,0.0,102.2,25.8,21.47,21.48,21.44,0.06,0.06,21.46,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,117.4,0.28,,
33.4145686,12:11:48 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.91,47.93,47.94,0.00,4.65,37.55,0.0,102.2,25.8,21.47,21.48,21.44,0.06,0.06,21.46,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,116.9,0.27,,
33.5166578,12:11:48 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.91,47.93,47.94,0.00,4.65,37.55,0.0,102.2,25.8,21.47,21.48,21.44,0.06,0.07,21.46,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,116.9,0.27,,
33.6167533,12:11:48 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.91,47.93,47.94,0.00,4.76,37.55,0.0,102.2,25.8,21.47,21.48,21.44,0.06,0.07,21.46,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,116.9,0.27,,
33.719462,12:11:48 PM,∞,∞,∞,35.76,35.23,34.99,22.30,47.91,47.93,47.94,0.00,4.76,37.55,0.0,102.2,25.8,21.47,21.48,21.44,0.07,0.07,21.46,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,116.9,0.27,,
33.8145146,12:11:48 PM,∞,∞,∞,35.76,35.22,34.99,22.30,47.91,47.93,47.94,0.00,4.76,37.55,0.0,102.2,25.8,21.47,21.48,21.44,0.07,0.07,21.46,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,116.9,0.27,,
33.9145604,12:11:48 PM,∞,∞,∞,35.76,35.22,34.99,22.30,47.91,47.93,47.94,0.00,4.76,37.55,0.0,102.2,25.8,21.47,21.48,21.44,0.07,0.07,21.46,62.0,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,116.9,0.27,,
34.0145918,12:11:48 PM,∞,∞,∞,35.76,35.22,34.99,22.30,47.76,47.76,47.88,0.00,4.76,37.55,0.0,102.2,25.8,21.47,21.48,21.44,0.07,0.07,21.46,62.0,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,116.8,0.27,,
34.1144872,12:11:48 PM,∞,∞,∞,35.76,35.22,34.99,22.30,47.76,47.76,47.88,0.00,4.76,37.55,0.0,102.2,25.8,21.47,21.48,21.44,0.07,0.07,21.46,62.0,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,116.8,0.27,,
34.2191561,12:11:48 PM,∞,∞,∞,35.76,35.22,34.99,22.30,47.76,47.76,47.88,0.00,4.76,37.55,0.0,104.7,25.8,21.47,21.48,21.44,0.07,0.07,21.46,62.0,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,116.8,0.27,,
34.3186996,12:11:48 PM,∞,∞,∞,35.76,35.22,34.99,22.30,47.76,47.76,47.88,0.00,4.76,37.55,0.0,104.7,25.8,21.47,21.48,21.44,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,116.8,0.27,,
34.4146281,12:11:49 PM,∞,∞,∞,35.76,35.22,34.99,22.30,47.76,47.76,47.88,0.00,4.76,37.55,0.0,104.7,25.8,21.47,21.48,21.44,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,116.8,0.27,,
34.5144942,12:11:49 PM,∞,∞,∞,35.76,35.22,34.99,22.30,47.76,47.76,47.88,0.00,4.76,37.55,0.0,104.7,25.8,21.47,21.48,21.44,0.08,0.07,21.43,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,116.4,0.27,,
34.6146895,12:11:49 PM,∞,∞,∞,35.76,35.22,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.55,0.0,104.7,25.8,21.47,21.48,21.44,0.08,0.07,21.43,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,116.4,0.27,,
34.7173334,12:11:49 PM,∞,∞,∞,35.76,35.22,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.55,0.0,104.7,25.8,21.47,21.48,21.44,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,116.4,0.27,,
34.8145345,12:11:49 PM,∞,∞,∞,35.76,35.22,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.55,0.0,104.6,25.8,21.47,21.48,21.44,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,116.4,0.27,,
34.9146301,12:11:49 PM,∞,∞,∞,35.75,35.22,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.55,0.0,104.6,25.8,21.47,21.48,21.44,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,116.4,0.27,,
35.0145026,12:11:49 PM,∞,∞,∞,35.75,35.22,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.55,0.0,104.6,25.8,21.47,21.48,21.44,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,116.4,0.27,,
35.1155063,12:11:49 PM,∞,∞,∞,35.75,35.22,34.99,22.30,47.93,47.94,47.96,0.00,4.76,37.55,0.0,104.6,25.8,21.47,21.48,21.44,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,116.1,0.27,,
35.2146807,12:11:49 PM,∞,∞,∞,35.75,35.22,34.99,22.30,47.93,47.94,47.96,0.00,4.76,37.55,0.0,104.6,25.8,21.47,21.48,21.44,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,116.1,0.27,,
35.3145075,12:11:49 PM,∞,∞,∞,35.75,35.22,34.99,22.30,47.93,47.94,47.96,0.00,4.76,37.55,0.0,104.7,25.8,21.47,21.48,21.44,0.09,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,116.1,0.27,,
35.4190057,12:11:50 PM,∞,∞,∞,35.75,35.22,34.99,22.30,47.93,47.94,47.96,0.00,4.76,37.55,0.0,104.7,25.8,21.47,21.48,21.44,0.09,0.09,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,116.1,0.27,,
35.5145125,12:11:50 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.93,47.94,47.96,0.00,4.76,37.55,0.0,104.7,25.8,21.47,21.48,21.44,0.09,0.09,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,116.1,0.27,,
35.6193029,12:11:50 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.93,47.94,47.96,0.00,4.76,37.55,0.0,104.7,25.8,21.47,21.48,21.44,0.09,0.09,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,115.8,0.27,,
35.7154401,12:11:50 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.89,47.91,47.93,0.00,4.76,37.55,0.0,104.7,25.8,21.47,21.48,21.44,0.09,0.09,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,115.8,0.27,,
35.8174417,12:11:50 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.89,47.91,47.93,0.00,4.88,37.55,0.0,104.7,25.8,21.47,21.48,21.44,0.09,0.09,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,115.8,0.27,,
35.9145158,12:11:50 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.89,47.91,47.93,0.00,4.88,37.55,0.0,106.2,25.8,21.47,21.48,21.44,0.09,0.09,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,115.8,0.27,,
36.0155954,12:11:50 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.89,47.91,47.93,0.00,4.88,37.55,0.0,106.2,25.8,21.47,21.48,21.44,0.09,0.09,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,115.8,0.27,,
36.1147255,12:11:50 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.89,47.91,47.93,0.00,4.88,37.55,0.0,106.2,25.8,21.47,21.48,21.44,0.09,0.09,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,115.8,0.27,,
36.2146133,12:11:50 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.91,47.93,47.94,0.00,4.88,37.55,0.0,106.2,25.8,21.47,21.48,21.44,0.09,0.10,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,115.8,0.27,,
36.3147048,12:11:50 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.91,47.93,47.94,0.00,4.88,37.55,0.0,106.2,25.8,21.47,21.48,21.44,0.09,0.10,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,115.8,0.27,,
36.4146489,12:11:51 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.91,47.93,47.94,0.00,4.88,37.55,0.0,106.2,25.8,21.47,21.48,21.44,0.10,0.10,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,115.8,0.27,,
36.5174394,12:11:51 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.91,47.93,47.94,0.00,4.88,37.55,0.0,107.3,25.8,21.47,21.48,21.44,0.10,0.10,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,115.8,0.27,,
36.6176011,12:11:51 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.91,47.93,47.94,0.00,4.88,37.55,0.0,107.3,25.8,21.47,21.48,21.44,0.10,0.10,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,115.8,0.27,,
36.7145286,12:11:51 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.91,47.93,47.94,0.00,4.88,37.55,0.0,107.3,25.8,21.47,21.48,21.44,0.10,0.10,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,115.8,0.27,,
36.8192598,12:11:51 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.77,47.76,47.88,0.00,4.88,37.55,0.0,107.3,25.8,21.47,21.48,21.44,0.10,0.10,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,115.7,0.27,,
36.9184281,12:11:51 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.77,47.76,47.88,0.00,4.88,37.57,0.0,107.3,25.8,21.47,21.48,21.44,0.10,0.10,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,115.7,0.27,,
37.0166709,12:11:51 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.77,47.76,47.88,0.00,4.88,37.57,0.0,107.4,25.8,21.47,21.48,21.44,0.10,0.10,21.44,62.0,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,115.7,0.27,,
37.1194487,12:11:51 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.77,47.76,47.88,0.00,4.88,37.57,0.0,107.4,25.8,21.47,21.48,21.44,0.10,0.10,21.44,62.0,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,115.7,0.27,,
37.2147226,12:11:51 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.77,47.76,47.88,0.00,4.88,37.57,0.0,107.4,25.8,21.47,21.48,21.44,0.09,0.10,21.44,62.0,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,115.7,0.27,,
37.3145411,12:11:51 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.77,47.76,47.88,0.00,4.88,37.57,0.0,107.4,25.8,21.47,21.48,21.44,0.09,0.10,21.44,62.0,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,115.6,0.27,,
37.4186736,12:11:52 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.91,47.89,47.93,0.00,4.83,37.57,0.0,107.4,25.8,21.47,21.48,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,115.6,0.27,,
37.5145461,12:11:52 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.91,47.89,47.93,0.00,4.83,37.57,0.0,107.4,25.8,21.47,21.48,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,115.6,0.27,,
37.6145729,12:11:52 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.91,47.89,47.93,0.00,4.83,37.57,0.0,107.4,25.8,21.47,21.48,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,115.6,0.27,,
37.7176373,12:11:52 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.91,47.89,47.93,0.00,4.83,37.57,0.0,107.4,25.8,21.47,21.48,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,115.6,0.27,,
37.8181498,12:11:52 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.91,47.89,47.93,0.00,4.83,37.57,0.0,107.4,25.8,21.47,21.48,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,115.6,0.27,,
37.9167227,12:11:52 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.91,47.93,47.94,0.00,4.83,37.57,0.0,107.4,25.8,21.47,21.48,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,115.7,0.27,,
38.0187567,12:11:52 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.91,47.93,47.94,0.00,4.83,37.57,0.0,107.4,25.8,21.47,21.48,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,115.7,0.27,,
38.11901,12:11:52 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.91,47.93,47.94,0.00,4.83,37.57,0.0,107.0,25.9,21.47,21.48,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,115.7,0.27,,
38.21759,12:11:52 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.91,47.93,47.94,0.00,4.83,37.57,0.0,107.0,25.9,21.47,21.48,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,115.7,0.27,,
38.3194926,12:11:52 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.91,47.93,47.94,0.00,4.83,37.57,0.0,107.0,25.9,21.47,21.48,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,115.7,0.27,,
38.4186366,12:11:53 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.91,47.93,47.94,0.00,4.83,37.57,0.0,107.0,25.9,21.47,21.48,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,115.6,0.27,,
38.5145623,12:11:53 PM,∞,∞,∞,35.75,35.21,34.99,22.30,47.77,47.74,47.86,0.00,4.83,37.57,0.0,107.0,25.9,21.47,21.48,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,115.6,0.27,,
38.6150038,12:11:53 PM,∞,∞,∞,35.75,35.21,34.99,22.29,47.77,47.74,47.86,0.00,4.83,37.57,0.0,107.0,25.9,21.47,21.48,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,115.6,0.27,,
38.7195151,12:11:53 PM,∞,∞,∞,35.75,35.21,34.99,22.29,47.77,47.74,47.86,0.00,4.83,37.57,0.0,106.8,25.9,21.47,21.48,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,115.6,0.27,,
38.8155524,12:11:53 PM,∞,∞,∞,35.74,35.21,34.99,22.29,47.77,47.74,47.86,0.00,4.83,37.57,0.0,106.8,25.9,21.47,21.48,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,115.6,0.27,,
38.9165441,12:11:53 PM,∞,∞,∞,35.74,35.21,34.99,22.29,47.77,47.74,47.86,0.00,4.83,37.57,0.0,106.8,25.9,21.47,21.48,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,115.6,0.27,,
39.0147828,12:11:53 PM,∞,∞,∞,35.74,35.21,34.99,22.29,47.91,47.91,47.94,0.00,4.83,37.57,0.0,106.8,25.9,21.47,21.48,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,115.0,0.27,,
39.1179583,12:11:53 PM,∞,∞,∞,35.74,35.21,34.99,22.29,47.91,47.91,47.94,0.00,4.83,37.57,0.0,106.8,25.9,21.47,21.48,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,115.0,0.27,,
39.218455,12:11:53 PM,∞,∞,∞,35.74,35.21,34.99,22.29,47.91,47.91,47.94,0.00,4.83,37.57,0.0,106.8,25.9,21.47,21.48,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,115.0,0.27,,
39.3178227,12:11:53 PM,∞,∞,∞,35.74,35.21,34.99,22.29,47.91,47.91,47.94,0.00,4.83,37.57,0.0,106.8,25.9,21.47,21.48,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,115.0,0.27,,
39.4147459,12:11:54 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.91,47.91,47.94,0.00,4.83,37.57,0.0,106.8,25.9,21.47,21.48,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,115.0,0.27,,
39.5146027,12:11:54 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.91,47.91,47.94,0.00,4.83,37.57,0.0,106.8,25.9,21.47,21.48,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,115.0,0.27,,
39.615388,12:11:54 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.93,47.93,47.96,0.00,4.83,37.57,0.0,106.8,25.9,21.47,21.48,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,115.0,0.27,,
39.7194286,12:11:54 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.93,47.93,47.96,0.00,4.92,37.57,0.0,106.8,25.9,21.47,21.48,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,115.0,0.27,,
39.8166833,12:11:54 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.93,47.93,47.96,0.00,4.92,37.57,0.0,108.0,25.9,21.47,21.48,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,115.0,0.27,,
39.9145818,12:11:54 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.93,47.93,47.96,0.00,4.92,37.57,0.0,108.0,25.9,21.47,21.48,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,115.0,0.27,,
40.01931,12:11:54 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.93,47.93,47.96,0.00,4.92,37.57,0.0,108.0,25.9,21.47,21.48,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,115.0,0.27,,
40.119388,12:11:54 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.76,47.74,47.86,0.00,4.92,37.57,0.0,108.0,25.9,21.47,21.48,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,114.9,0.27,,
40.2186472,12:11:54 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.76,47.74,47.86,0.00,4.92,37.57,0.0,108.0,25.9,21.47,21.48,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,114.9,0.27,,
40.3176484,12:11:54 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.76,47.74,47.86,0.00,4.92,37.57,0.0,108.0,25.9,21.47,21.48,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,114.9,0.27,,
40.4178129,12:11:55 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.76,47.74,47.86,0.00,4.92,37.57,0.0,108.9,25.9,21.47,21.48,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,114.9,0.27,,
40.5156942,12:11:55 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.76,47.74,47.86,0.00,4.92,37.57,0.0,108.9,25.9,21.47,21.48,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,114.9,0.27,,
40.6155823,12:11:55 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.76,47.74,47.86,0.00,4.92,37.57,0.0,108.9,25.9,21.47,21.48,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,114.9,0.27,,
40.7187142,12:11:55 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.91,47.91,47.94,0.00,4.92,37.57,0.0,108.9,25.9,21.47,21.47,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,114.6,0.27,,
40.8186968,12:11:55 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.91,47.91,47.94,0.00,4.92,37.57,0.0,108.9,25.9,21.47,21.47,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,114.6,0.27,,
40.9146026,12:11:55 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.91,47.91,47.94,0.00,4.92,37.57,0.0,108.8,25.9,21.47,21.47,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,114.6,0.27,,
41.0167635,12:11:55 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.91,47.91,47.94,0.00,4.92,37.57,0.0,108.8,25.9,21.47,21.47,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,114.6,0.27,,
41.1189553,12:11:55 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.91,47.91,47.94,0.00,4.92,37.57,0.0,108.8,25.9,21.47,21.47,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,114.6,0.27,,
41.2187006,12:11:55 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.91,47.91,47.94,0.00,4.92,37.57,0.0,108.8,25.9,21.47,21.47,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,114.6,0.27,,
41.3147995,12:11:55 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.77,47.76,47.88,0.00,4.92,37.57,0.0,108.8,25.9,21.47,21.47,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,114.6,0.27,,
41.418781,12:11:56 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.77,47.76,47.88,0.00,4.92,37.57,0.0,108.8,25.9,21.47,21.47,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,114.6,0.27,,
41.5148902,12:11:56 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.77,47.76,47.88,0.00,4.92,37.57,0.0,108.9,25.9,21.47,21.47,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,114.6,0.27,,
41.6160868,12:11:56 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.77,47.76,47.88,0.00,4.92,37.57,0.0,108.9,25.9,21.47,21.47,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,114.6,0.27,,
41.7183124,12:11:56 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.77,47.76,47.88,0.00,4.92,37.57,0.0,108.9,25.9,21.46,21.47,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,114.6,0.27,,
41.8155403,12:11:56 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.89,47.91,47.94,0.00,4.92,37.57,0.0,108.9,25.9,21.46,21.47,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,114.5,0.27,,
41.9147304,12:11:56 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.89,47.91,47.94,0.00,4.97,37.57,0.0,108.9,25.9,21.46,21.47,21.44,0.09,0.09,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,114.5,0.27,,
42.0147251,12:11:56 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.89,47.91,47.94,0.00,4.97,37.57,0.0,108.9,25.9,21.46,21.47,21.44,0.09,0.10,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,114.5,0.27,,
42.119754,12:11:56 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.89,47.91,47.94,0.00,4.97,37.57,0.0,109.5,25.9,21.46,21.47,21.44,0.09,0.10,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,114.5,0.27,,
42.219268,12:11:56 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.89,47.91,47.94,0.00,4.97,37.57,0.0,109.5,25.9,21.46,21.47,21.44,0.10,0.10,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,114.5,0.27,,
42.3146229,12:11:56 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.89,47.91,47.94,0.00,4.97,37.57,0.0,109.5,25.9,21.46,21.47,21.44,0.10,0.10,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,114.6,0.27,,
42.4171601,12:11:57 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.93,47.91,47.94,0.00,4.97,37.57,0.0,109.5,25.9,21.46,21.47,21.44,0.10,0.10,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,114.6,0.27,,
42.5177605,12:11:57 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.93,47.91,47.94,0.00,4.97,37.57,0.0,109.5,25.9,21.46,21.47,21.44,0.10,0.10,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,114.6,0.27,,
42.618545,12:11:57 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.93,47.91,47.94,0.00,4.97,37.57,0.0,109.7,25.9,21.46,21.47,21.44,0.10,0.10,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,114.6,0.27,,
42.7167746,12:11:57 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.93,47.91,47.94,0.00,4.97,37.57,0.0,109.7,25.9,21.46,21.47,21.44,0.10,0.10,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,114.6,0.27,,
42.815555,12:11:57 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.93,47.91,47.94,0.00,4.97,37.57,0.0,109.7,25.9,21.46,21.47,21.44,0.10,0.10,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,114.6,0.27,,
42.914636,12:11:57 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.77,47.76,47.88,0.00,4.97,37.57,0.0,109.7,25.9,21.46,21.47,21.44,0.10,0.10,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,114.4,0.27,,
43.0146364,12:11:57 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.77,47.76,47.88,0.00,4.97,37.57,0.0,109.7,25.9,21.46,21.47,21.44,0.10,0.10,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,114.4,0.27,,
43.114634,12:11:57 PM,∞,∞,∞,35.74,35.20,34.99,22.29,47.77,47.76,47.88,0.00,4.97,37.56,0.0,109.7,25.9,21.46,21.47,21.44,0.10,0.10,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,114.4,0.27,,
43.2146435,12:11:57 PM,∞,∞,∞,35.74,35.20,34.99,22.30,47.77,47.76,47.88,0.00,4.97,37.56,0.0,109.8,25.8,21.46,21.47,21.44,0.10,0.10,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,114.4,0.27,,
43.3147067,12:11:57 PM,∞,∞,∞,35.73,35.20,34.99,22.30,47.77,47.76,47.88,0.00,4.97,37.56,0.0,109.8,25.8,21.46,21.47,21.44,0.10,0.10,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,114.4,0.27,,
43.4148546,12:11:58 PM,∞,∞,∞,35.73,35.20,34.99,22.30,47.77,47.76,47.88,0.00,4.97,37.56,0.0,109.8,25.8,21.46,21.47,21.44,0.10,0.10,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,114.4,0.27,,
43.5198548,12:11:58 PM,∞,∞,∞,35.73,35.20,34.99,22.30,47.91,47.91,47.94,0.00,4.97,37.56,0.0,109.8,25.8,21.46,21.47,21.44,0.10,0.10,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,114.1,0.27,,
43.6188343,12:11:58 PM,∞,∞,∞,35.73,35.20,34.99,22.30,47.91,47.91,47.94,0.00,4.99,37.56,0.0,109.8,25.8,21.46,21.47,21.44,0.10,0.10,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,114.1,0.27,,
43.7148295,12:11:58 PM,∞,∞,∞,35.73,35.20,34.99,22.30,47.91,47.91,47.94,0.00,4.99,37.56,0.0,110.2,25.8,21.46,21.47,21.44,0.10,0.10,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,114.1,0.27,,
43.8198249,12:11:58 PM,∞,∞,∞,35.73,35.20,34.99,22.30,47.91,47.91,47.94,0.00,4.99,37.56,0.0,110.2,25.8,21.46,21.47,21.44,0.10,0.11,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,114.1,0.27,,
43.9168578,12:11:58 PM,∞,∞,∞,35.73,35.20,34.99,22.30,47.91,47.91,47.94,0.00,4.99,37.56,0.0,110.2,25.8,21.46,21.47,21.44,0.10,0.11,21.45,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,114.1,0.27,,
44.0192347,12:11:58 PM,∞,∞,∞,35.73,35.20,34.99,22.30,47.91,47.91,47.94,0.00,4.99,37.56,0.0,110.2,25.8,21.46,21.47,21.44,0.10,0.11,21.45,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,113.9,0.27,,
44.1193131,12:11:58 PM,∞,∞,∞,35.73,35.20,34.99,22.30,47.93,47.93,47.94,0.00,4.99,37.56,0.0,110.2,25.8,21.46,21.47,21.44,0.11,0.11,21.45,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,113.9,0.27,,
44.2146536,12:11:58 PM,∞,∞,∞,35.73,35.20,34.99,22.30,47.93,47.93,47.94,0.00,4.99,37.56,0.0,110.2,25.8,21.46,21.47,21.44,0.11,0.11,21.45,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,113.9,0.27,,
44.3188716,12:11:58 PM,∞,∞,∞,35.73,35.20,34.99,22.30,47.93,47.93,47.94,0.00,4.99,37.56,0.0,110.4,25.8,21.46,21.47,21.44,0.11,0.11,21.45,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,113.9,0.27,,
44.4146896,12:11:59 PM,∞,∞,∞,35.73,35.20,34.99,22.30,47.93,47.93,47.94,0.00,4.99,37.56,0.0,110.4,25.8,21.46,21.47,21.44,0.11,0.11,21.45,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,113.9,0.27,,
44.5146568,12:11:59 PM,∞,∞,∞,35.73,35.20,34.99,22.30,47.93,47.93,47.94,0.00,4.99,37.56,0.0,110.4,25.8,21.46,21.47,21.44,0.11,0.11,21.45,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,113.9,0.27,,
44.6189428,12:11:59 PM,∞,∞,∞,35.73,35.20,34.99,22.30,47.76,47.72,47.86,0.00,4.99,37.56,0.0,110.4,25.8,21.46,21.47,21.44,0.11,0.11,21.45,62.1,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,113.6,0.27,,
44.7146633,12:11:59 PM,∞,∞,∞,35.73,35.20,34.99,22.30,47.76,47.72,47.86,0.00,4.99,37.57,0.0,110.4,25.8,21.46,21.47,21.44,0.11,0.11,21.45,62.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,113.6,0.27,,
44.8176512,12:11:59 PM,∞,∞,∞,35.73,35.20,34.99,22.30,47.76,47.72,47.86,0.00,4.99,37.57,0.0,110.4,25.8,21.46,21.47,21.44,0.11,0.11,21.45,62.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,113.6,0.27,,
44.914665,12:11:59 PM,∞,∞,∞,35.73,35.20,34.99,22.30,47.76,47.72,47.86,0.00,4.99,37.57,0.0,110.4,25.8,21.46,21.47,21.44,0.11,0.11,21.45,62.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,113.6,0.27,,
45.0146676,12:11:59 PM,∞,∞,∞,35.72,35.20,34.99,22.30,47.76,47.72,47.86,0.00,4.99,37.57,0.0,110.4,25.8,21.46,21.47,21.44,0.11,0.11,21.45,62.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,113.6,0.27,,
45.1194388,12:11:59 PM,∞,∞,∞,35.72,35.20,34.99,22.29,47.76,47.72,47.86,0.00,4.99,37.57,0.0,110.4,25.8,21.46,21.47,21.44,0.11,0.11,21.45,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,113.3,0.27,,
45.2164629,12:11:59 PM,∞,∞,∞,35.72,35.20,34.99,22.29,47.71,47.93,47.94,0.00,4.99,37.57,0.0,110.4,25.8,21.46,21.47,21.44,0.11,0.11,21.45,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,113.3,0.27,,
45.3189307,12:11:59 PM,∞,∞,∞,35.72,35.20,34.99,22.29,47.71,47.93,47.94,0.00,4.99,37.57,0.0,110.4,25.8,21.46,21.47,21.44,0.11,0.11,21.45,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,113.3,0.27,,
45.4188778,12:12:00 PM,∞,∞,∞,35.72,35.20,34.99,22.29,47.71,47.93,47.94,0.00,4.99,37.57,0.0,110.4,25.9,21.46,21.47,21.44,0.11,0.11,21.45,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,113.3,0.27,,
45.5188246,12:12:00 PM,∞,∞,∞,35.72,35.20,34.99,22.29,47.71,47.93,47.94,0.00,4.99,37.57,0.0,110.4,25.9,21.46,21.47,21.44,0.11,0.11,21.45,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,113.3,0.27,,
45.6191596,12:12:00 PM,∞,∞,∞,35.72,35.19,34.99,22.29,47.71,47.93,47.94,0.00,4.99,37.57,0.0,110.4,25.9,21.46,21.47,21.44,0.11,0.11,21.45,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,113.3,0.27,,
45.7172861,12:12:00 PM,∞,∞,∞,35.72,35.19,34.99,22.29,47.77,47.76,47.82,0.00,4.99,37.57,0.0,110.4,25.9,21.46,21.47,21.44,0.11,0.11,21.45,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,113.2,0.27,,
45.8148721,12:12:00 PM,∞,∞,∞,35.72,35.19,34.99,22.29,47.77,47.76,47.82,0.00,4.98,37.57,0.0,110.4,25.9,21.46,21.47,21.44,0.11,0.11,21.46,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,113.2,0.27,,
45.9162232,12:12:00 PM,∞,∞,∞,35.72,35.19,34.99,22.29,47.77,47.76,47.82,0.00,4.98,37.57,0.0,110.4,25.9,21.46,21.47,21.44,0.11,0.11,21.46,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,113.2,0.27,,
46.0188915,12:12:00 PM,∞,∞,∞,35.72,35.19,34.99,22.29,47.77,47.76,47.82,0.00,4.98,37.57,0.0,110.3,25.9,21.46,21.47,21.44,0.11,0.11,21.46,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,113.2,0.27,,
46.1191266,12:12:00 PM,∞,∞,∞,35.72,35.19,34.99,22.29,47.77,47.76,47.82,0.00,4.98,37.57,0.0,110.3,25.9,21.46,21.47,21.44,0.11,0.11,21.46,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,113.2,0.27,,
46.217971,12:12:00 PM,∞,∞,∞,35.72,35.19,34.99,22.29,47.77,47.76,47.82,0.00,4.98,37.57,0.0,110.3,25.9,21.46,21.47,21.44,0.11,0.11,21.46,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,113.2,0.27,,
46.3178107,12:12:00 PM,∞,∞,∞,35.72,35.19,34.99,22.29,47.74,47.72,47.86,0.00,4.98,37.57,0.0,110.3,25.9,21.46,21.47,21.44,0.11,0.11,21.46,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,113.2,0.27,,
46.4146873,12:12:01 PM,∞,∞,∞,35.72,35.19,34.99,22.29,47.74,47.72,47.86,0.00,4.98,37.57,0.0,110.3,25.9,21.46,21.47,21.44,0.11,0.11,21.46,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,113.2,0.27,,
46.5149107,12:12:01 PM,∞,∞,∞,35.72,35.19,34.99,22.29,47.74,47.72,47.86,0.00,4.98,37.57,0.0,110.1,25.8,21.46,21.47,21.44,0.11,0.11,21.46,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,113.2,0.27,,
46.6189912,12:12:01 PM,∞,∞,∞,35.72,35.19,34.99,22.29,47.74,47.72,47.86,0.00,4.98,37.57,0.0,110.1,25.8,21.46,21.47,21.44,0.11,0.11,21.46,62.1,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,113.2,0.27,,
46.7183726,12:12:01 PM,∞,∞,∞,35.72,35.19,34.99,22.30,47.74,47.72,47.86,0.00,4.98,37.57,0.0,110.1,25.8,21.46,21.47,21.44,0.10,0.11,21.46,62.1,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,113.2,0.27,,
46.8188707,12:12:01 PM,∞,∞,∞,35.72,35.19,34.99,22.30,47.91,47.93,47.94,0.00,4.98,37.57,0.0,110.1,25.8,21.46,21.47,21.44,0.10,0.11,21.46,62.1,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,112.7,0.26,,
46.9178685,12:12:01 PM,∞,∞,∞,35.72,35.19,34.99,22.30,47.91,47.93,47.94,0.00,4.98,37.57,0.0,110.1,25.8,21.46,21.47,21.44,0.10,0.10,21.46,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,112.7,0.26,,
47.0147016,12:12:01 PM,∞,∞,∞,35.72,35.19,34.99,22.30,47.91,47.93,47.94,0.00,4.98,37.61,0.0,110.1,25.8,21.46,21.47,21.44,0.10,0.10,21.46,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,112.7,0.26,,
47.1166725,12:12:01 PM,∞,∞,∞,35.72,35.19,34.99,22.30,47.91,47.93,47.94,0.00,4.98,37.61,0.0,110.2,25.9,21.46,21.47,21.44,0.10,0.10,21.46,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,112.7,0.26,,
47.2187776,12:12:01 PM,∞,∞,∞,35.72,35.19,34.99,22.30,47.91,47.93,47.94,0.00,4.98,37.61,0.0,110.2,25.9,21.46,21.47,21.44,0.10,0.10,21.46,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,112.7,0.26,,
47.3188098,12:12:01 PM,∞,∞,∞,35.72,35.19,34.99,22.30,47.91,47.93,47.94,0.00,4.98,37.61,0.0,110.2,25.9,21.46,21.47,21.44,0.10,0.10,21.46,62.1,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,112.7,0.26,,
47.4179793,12:12:02 PM,∞,∞,∞,35.72,35.19,34.99,22.30,47.77,47.76,47.88,0.00,4.98,37.61,0.0,110.2,25.9,21.46,21.47,21.44,0.10,0.10,21.46,62.1,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,112.9,0.26,,
47.5188901,12:12:02 PM,∞,∞,∞,35.72,35.19,34.99,22.30,47.77,47.76,47.88,0.00,5.01,37.61,0.0,110.2,25.9,21.46,21.47,21.44,0.10,0.10,21.46,62.1,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,112.9,0.26,,
47.6196884,12:12:02 PM,∞,∞,∞,35.72,35.19,34.99,22.30,47.77,47.76,47.88,0.00,5.01,37.61,0.0,110.2,25.9,21.46,21.47,21.44,0.10,0.10,21.46,62.1,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,112.9,0.26,,
47.718645,12:12:02 PM,∞,∞,∞,35.72,35.19,34.99,22.30,47.77,47.76,47.88,0.00,5.01,37.61,0.0,110.2,25.9,21.46,21.47,21.44,0.10,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,112.9,0.26,,
47.8185623,12:12:02 PM,∞,∞,∞,35.72,35.19,34.99,22.30,47.77,47.76,47.88,0.00,5.01,37.61,0.0,110.2,25.9,21.46,21.47,21.44,0.10,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,112.9,0.26,,
47.9149293,12:12:02 PM,∞,∞,∞,35.72,35.19,34.99,22.30,47.77,47.76,47.88,0.00,5.01,37.61,0.0,110.2,25.9,21.46,21.47,21.44,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,112.8,0.26,,
48.0164816,12:12:02 PM,∞,∞,∞,35.72,35.19,34.99,22.30,47.91,47.91,47.94,0.00,5.01,37.61,0.0,110.2,25.9,21.46,21.47,21.44,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,112.8,0.26,,
48.1149704,12:12:02 PM,∞,∞,∞,35.72,35.19,34.99,22.30,47.91,47.91,47.94,0.00,5.01,37.61,0.0,110.2,25.9,21.46,21.47,21.44,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,112.8,0.26,,
48.2187486,12:12:02 PM,∞,∞,∞,35.72,35.19,34.99,22.29,47.91,47.91,47.94,0.00,5.01,37.61,0.0,110.8,25.9,21.46,21.47,21.44,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,112.8,0.26,,
48.3195778,12:12:02 PM,∞,∞,∞,35.72,35.19,34.99,22.29,47.91,47.91,47.94,0.00,5.01,37.61,0.0,110.8,25.9,21.46,21.47,21.44,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,112.8,0.26,,
48.4196395,12:12:03 PM,∞,∞,∞,35.72,35.19,34.99,22.29,47.91,47.91,47.94,0.00,5.01,37.61,0.0,110.8,25.9,21.46,21.47,21.44,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,112.8,0.26,,
48.5148704,12:12:03 PM,∞,∞,∞,35.72,35.19,34.99,22.29,47.91,47.91,47.94,0.00,5.01,37.61,0.0,110.8,25.9,21.46,21.47,21.44,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,112.4,0.26,,
48.6162838,12:12:03 PM,∞,∞,∞,35.72,35.19,34.99,22.29,47.93,47.91,47.94,0.00,5.01,37.61,0.0,110.8,25.9,21.46,21.47,21.44,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,112.4,0.26,,
48.7147276,12:12:03 PM,∞,∞,∞,35.72,35.19,34.99,22.29,47.93,47.91,47.94,0.00,5.01,37.61,0.0,110.8,25.9,21.46,21.47,21.44,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,112.4,0.26,,
48.8199184,12:12:03 PM,∞,∞,∞,35.72,35.19,34.99,22.29,47.93,47.91,47.94,0.00,5.01,37.61,0.0,110.7,25.9,21.46,21.47,21.44,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,112.4,0.26,,
48.9147636,12:12:03 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.93,47.91,47.94,0.00,5.01,37.61,0.0,110.7,25.9,21.46,21.47,21.44,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,112.4,0.26,,
49.0147336,12:12:03 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.93,47.91,47.94,0.00,5.01,37.61,0.0,110.7,25.9,21.46,21.47,21.44,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,112.4,0.26,,
49.1163977,12:12:03 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.77,47.76,47.88,0.00,5.01,37.61,0.0,110.7,25.9,21.46,21.47,21.44,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,112.3,0.26,,
49.2149591,12:12:03 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.77,47.76,47.88,0.00,5.01,37.60,0.0,110.7,25.9,21.46,21.47,21.44,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,112.3,0.26,,
