ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
49.3148431,12:12:03 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.77,47.76,47.88,0.00,5.01,37.60,0.0,110.8,25.9,21.46,21.47,21.44,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,112.3,0.26,,
49.4147584,12:12:04 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.77,47.76,47.88,0.00,5.01,37.60,0.0,110.8,25.9,21.46,21.47,21.44,0.08,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,112.3,0.26,,
49.5147398,12:12:04 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.77,47.76,47.88,0.00,5.01,37.60,0.0,110.8,25.9,21.46,21.47,21.44,0.08,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,112.3,0.26,,
49.6147438,12:12:04 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.77,47.76,47.88,0.00,5.01,37.60,0.0,110.8,25.9,21.46,21.47,21.44,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,112.1,0.26,,
49.7178955,12:12:04 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.91,47.91,47.94,0.00,5.01,37.60,0.0,110.8,25.9,21.46,21.47,21.44,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,112.1,0.26,,
49.8182567,12:12:04 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.91,47.91,47.94,0.00,4.93,37.60,0.0,110.8,25.9,21.46,21.47,21.44,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,112.1,0.26,,
49.9186222,12:12:04 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.91,47.91,47.94,0.00,4.93,37.60,0.0,109.3,25.9,21.46,21.47,21.44,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,112.1,0.26,,
50.014972,12:12:04 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.91,47.91,47.94,0.00,4.93,37.60,0.0,109.3,25.9,21.46,21.47,21.44,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,112.1,0.26,,
50.1189678,12:12:04 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.91,47.91,47.94,0.00,4.93,37.60,0.0,109.3,25.9,21.46,21.47,21.44,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,112.1,0.26,,
50.2147513,12:12:04 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.91,47.91,47.94,0.00,4.93,37.60,0.0,109.3,25.9,21.46,21.47,21.44,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,111.7,0.26,,
50.3195126,12:12:04 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.91,47.91,47.94,0.00,4.93,37.60,0.0,109.3,25.9,21.46,21.47,21.44,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,111.7,0.26,,
50.4148983,12:12:05 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.91,47.91,47.94,0.00,4.93,37.60,0.0,109.0,25.9,21.46,21.47,21.44,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,111.7,0.26,,
50.5175408,12:12:05 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.91,47.91,47.94,0.00,4.93,37.60,0.0,109.0,25.9,21.46,21.47,21.44,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,111.7,0.26,,
50.6179174,12:12:05 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.91,47.91,47.94,0.00,4.93,37.60,0.0,109.0,25.9,21.46,21.47,21.44,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,111.7,0.26,,
50.7167861,12:12:05 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.91,47.91,47.94,0.00,4.93,37.60,0.0,109.0,25.9,21.46,21.47,21.44,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,111.7,0.26,,
50.8147643,12:12:05 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.77,47.76,47.86,0.00,4.93,37.60,0.0,109.0,25.9,21.46,21.47,21.44,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,111.7,0.26,,
50.9189832,12:12:05 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.77,47.76,47.86,0.00,4.93,37.60,0.0,109.0,25.9,21.46,21.47,21.44,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,111.7,0.26,,
51.0152927,12:12:05 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.77,47.76,47.86,0.00,4.93,37.60,0.0,109.1,25.9,21.46,21.47,21.44,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,111.7,0.26,,
51.1148965,12:12:05 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.77,47.76,47.86,0.00,4.93,37.60,0.0,109.1,25.9,21.46,21.47,21.44,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,111.7,0.26,,
51.2181368,12:12:05 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.77,47.76,47.86,0.00,4.93,37.60,0.0,109.1,25.9,21.46,21.47,21.44,0.08,0.08,21.44,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,111.7,0.26,,
51.3148456,12:12:05 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.89,47.89,47.93,0.00,4.93,37.60,0.0,109.1,25.9,21.46,21.47,21.44,0.08,0.08,21.44,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,111.4,0.26,,
51.4149541,12:12:06 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.89,47.89,47.93,0.00,4.92,37.60,0.0,109.1,25.9,21.46,21.47,21.44,0.09,0.08,21.44,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,111.4,0.26,,
51.5147777,12:12:06 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.89,47.89,47.93,0.00,4.92,37.60,0.0,109.1,25.9,21.46,21.47,21.44,0.09,0.09,21.44,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,111.4,0.26,,
51.619823,12:12:06 PM,∞,∞,∞,35.71,35.19,34.99,22.29,47.89,47.89,47.93,0.00,4.92,37.60,0.0,109.1,25.9,21.46,21.47,21.44,0.09,0.09,21.44,62.1,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,111.4,0.26,,
51.7151738,12:12:06 PM,∞,∞,∞,35.71,35.18,34.99,22.29,47.89,47.89,47.93,0.00,4.92,37.60,0.0,109.1,25.9,21.46,21.47,21.44,0.09,0.09,21.44,62.1,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,111.4,0.26,,
51.8175051,12:12:06 PM,∞,∞,∞,35.71,35.18,34.99,22.29,47.89,47.89,47.93,0.00,4.92,37.60,0.0,109.1,25.9,21.46,21.47,21.44,0.09,0.09,21.44,62.1,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,111.4,0.26,,
51.9148113,12:12:06 PM,∞,∞,∞,35.71,35.18,34.99,22.29,47.77,47.76,47.96,0.00,4.92,37.60,0.0,109.1,25.9,21.46,21.47,21.44,0.09,0.09,21.44,62.1,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,111.1,0.26,,
52.0147821,12:12:06 PM,∞,∞,∞,35.71,35.18,34.99,22.29,47.77,47.76,47.96,0.00,4.92,37.60,0.0,109.1,25.9,21.46,21.47,21.44,0.09,0.09,21.44,62.1,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,111.1,0.26,,
52.1177266,12:12:06 PM,∞,∞,∞,35.71,35.18,34.99,22.29,47.77,47.76,47.96,0.00,4.92,37.60,0.0,108.8,25.8,21.46,21.47,21.44,0.09,0.09,21.44,62.1,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,111.1,0.26,,
52.218648,12:12:06 PM,∞,∞,∞,35.71,35.18,34.99,22.29,47.77,47.76,47.96,0.00,4.92,37.60,0.0,108.8,25.8,21.46,21.47,21.44,0.09,0.09,21.44,62.1,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,111.1,0.26,,
52.3148218,12:12:06 PM,∞,∞,∞,35.71,35.18,34.99,22.29,47.77,47.76,47.96,0.00,4.92,37.60,0.0,108.8,25.8,21.46,21.47,21.44,0.09,0.09,21.44,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,111.1,0.26,,
52.4147904,12:12:07 PM,∞,∞,∞,35.71,35.18,34.99,22.29,47.77,47.76,47.96,0.00,4.92,37.60,0.0,108.8,25.8,21.46,21.47,21.44,0.09,0.09,21.44,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,110.7,0.26,,
52.5147882,12:12:07 PM,∞,∞,∞,35.71,35.18,34.99,22.29,47.74,47.64,47.60,0.00,4.92,37.60,0.0,108.8,25.8,21.46,21.47,21.44,0.09,0.09,21.44,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,110.7,0.26,,
52.6147955,12:12:07 PM,∞,∞,∞,35.71,35.18,34.99,22.29,47.74,47.64,47.60,0.00,4.92,37.60,0.0,108.8,25.8,21.46,21.47,21.44,0.09,0.09,21.44,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,110.7,0.26,,
52.7147952,12:12:07 PM,∞,∞,∞,35.71,35.18,34.99,22.29,47.74,47.64,47.60,0.00,4.92,37.60,0.0,108.2,25.8,21.46,21.47,21.44,0.09,0.09,21.44,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,110.7,0.26,,
52.8198451,12:12:07 PM,∞,∞,∞,35.71,35.18,34.99,22.29,47.74,47.64,47.60,0.00,4.92,37.60,0.0,108.2,25.8,21.46,21.47,21.44,0.09,0.09,21.44,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,110.7,0.26,,
52.9150295,12:12:07 PM,∞,∞,∞,35.71,35.18,34.99,22.29,47.74,47.64,47.60,0.00,4.92,37.60,0.0,108.2,25.8,21.46,21.47,21.44,0.09,0.09,21.44,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,110.7,0.26,,
53.0149981,12:12:07 PM,∞,∞,∞,35.71,35.18,34.99,22.29,47.91,47.91,47.93,0.00,4.92,37.60,0.0,108.2,25.8,21.46,21.48,21.45,0.09,0.09,21.44,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,110.9,0.26,,
53.1149915,12:12:07 PM,∞,∞,∞,35.71,35.18,34.99,22.29,47.91,47.91,47.93,0.00,4.92,37.60,0.0,108.2,25.8,21.46,21.48,21.45,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.6,24.1,0,0,0.00,110.9,0.26,,
53.2169632,12:12:07 PM,∞,∞,∞,35.71,35.18,34.99,22.30,47.91,47.91,47.93,0.00,4.92,37.60,0.0,108.0,25.8,21.46,21.48,21.45,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.6,24.1,0,0,0.00,110.9,0.26,,
53.3172791,12:12:07 PM,∞,∞,∞,35.71,35.18,34.99,22.30,47.91,47.91,47.93,0.00,4.92,37.60,0.0,108.0,25.8,21.46,21.48,21.45,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.6,24.1,0,0,0.00,110.9,0.26,,
53.417003,12:12:08 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.91,47.93,0.00,4.92,37.60,0.0,108.0,25.8,21.46,21.48,21.45,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.6,24.1,0,0,0.00,110.9,0.26,,
53.5149494,12:12:08 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.91,47.93,0.00,4.92,37.60,0.0,108.0,25.8,21.46,21.48,21.45,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,110.8,0.26,,
53.6194221,12:12:08 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.79,47.76,47.88,0.00,4.92,37.60,0.0,108.0,25.8,21.46,21.48,21.45,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,110.8,0.26,,
53.7148116,12:12:08 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.79,47.76,47.88,0.00,4.91,37.60,0.0,108.0,25.8,21.46,21.48,21.45,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,110.8,0.26,,
53.8170158,12:12:08 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.79,47.76,47.88,0.00,4.91,37.60,0.0,107.9,25.8,21.46,21.48,21.45,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.7,24.1,0,0,0.00,110.8,0.26,,
53.9175004,12:12:08 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.79,47.76,47.88,0.00,4.91,37.60,0.0,107.9,25.8,21.46,21.48,21.45,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.7,24.1,0,0,0.00,110.8,0.26,,
54.0171819,12:12:08 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.79,47.76,47.88,0.00,4.91,37.60,0.0,107.9,25.8,21.46,21.48,21.45,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.7,24.1,0,0,0.00,110.8,0.26,,
54.1150541,12:12:08 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.72,47.84,0.00,4.91,37.60,0.0,107.9,25.8,21.46,21.48,21.45,0.09,0.09,21.43,62.1,0.00,0.00,0.00,23.8,21.7,24.1,0,0,0.00,110.6,0.26,,
54.2151408,12:12:08 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.72,47.84,0.00,4.91,37.60,0.0,107.9,25.8,21.46,21.48,21.45,0.09,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,110.6,0.26,,
54.3150004,12:12:08 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.72,47.84,0.00,4.91,37.60,0.0,107.9,25.8,21.46,21.48,21.45,0.09,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,110.6,0.26,,
54.4165972,12:12:09 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.72,47.84,0.00,4.91,37.60,0.0,108.0,25.8,21.46,21.48,21.45,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,110.6,0.26,,
54.5169076,12:12:09 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.72,47.84,0.00,4.91,37.60,0.0,108.0,25.8,21.46,21.48,21.45,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,110.6,0.26,,
54.619186,12:12:09 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.72,47.84,0.00,4.91,37.60,0.0,108.0,25.8,21.46,21.48,21.45,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,110.6,0.26,,
54.7148303,12:12:09 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.91,47.94,0.00,4.91,37.60,0.0,108.0,25.8,21.46,21.48,21.45,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,110.2,0.26,,
54.8184205,12:12:09 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.91,47.94,0.00,4.91,37.62,0.0,108.0,25.8,21.46,21.48,21.45,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,110.2,0.26,,
54.9188222,12:12:09 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.91,47.94,0.00,4.91,37.62,0.0,108.0,25.8,21.46,21.48,21.45,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,110.2,0.26,,
55.0196496,12:12:09 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.91,47.94,0.00,4.91,37.62,0.0,108.0,25.8,21.46,21.48,21.45,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,110.2,0.26,,
55.1188476,12:12:09 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.91,47.94,0.00,4.91,37.62,0.0,108.0,25.8,21.46,21.48,21.45,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,110.2,0.26,,
55.2197945,12:12:09 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.91,47.94,0.00,4.91,37.62,0.0,108.0,25.8,21.46,21.48,21.45,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,110.3,0.26,,
55.3163321,12:12:09 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.77,47.76,47.86,0.00,4.91,37.62,0.0,108.0,25.8,21.46,21.48,21.45,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,110.3,0.26,,
55.4148425,12:12:10 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.77,47.76,47.86,0.00,4.86,37.62,0.0,108.0,25.8,21.46,21.48,21.45,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,110.3,0.26,,
55.5165223,12:12:10 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.77,47.76,47.86,0.00,4.86,37.62,0.0,108.0,25.8,21.46,21.48,21.45,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,110.3,0.26,,
55.6177933,12:12:10 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.77,47.76,47.86,0.00,4.86,37.62,0.0,108.0,25.8,21.46,21.48,21.45,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,110.3,0.26,,
55.7189813,12:12:10 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.77,47.76,47.86,0.00,4.86,37.62,0.0,108.0,25.8,21.46,21.48,21.45,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,110.3,0.26,,
55.8149616,12:12:10 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.91,47.93,0.00,4.86,37.62,0.0,108.0,25.8,21.46,21.48,21.45,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,110.3,0.26,,
55.9170812,12:12:10 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.91,47.93,0.00,4.86,37.62,0.0,108.0,25.8,21.46,21.48,21.45,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,110.3,0.26,,
56.0157328,12:12:10 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.91,47.93,0.00,4.86,37.62,0.0,108.0,25.8,21.46,21.48,21.45,0.08,0.08,21.43,62.1,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,110.3,0.26,,
56.1170464,12:12:10 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.91,47.93,0.00,4.86,37.62,0.0,107.3,25.9,21.46,21.48,21.45,0.08,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,110.3,0.26,,
56.2189776,12:12:10 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.91,47.93,0.00,4.86,37.62,0.0,107.3,25.9,21.46,21.48,21.45,0.08,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,110.3,0.26,,
56.3170727,12:12:10 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.91,47.93,0.00,4.86,37.62,0.0,107.3,25.9,21.46,21.48,21.45,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,110.1,0.26,,
56.4168977,12:12:11 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.93,47.94,0.00,4.86,37.62,0.0,107.3,25.9,21.46,21.48,21.45,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,110.1,0.26,,
56.5150946,12:12:11 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.93,47.94,0.00,4.86,37.62,0.0,107.3,25.9,21.46,21.48,21.45,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,110.1,0.26,,
56.6150364,12:12:11 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.93,47.94,0.00,4.86,37.62,0.0,106.9,25.8,21.46,21.48,21.45,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,110.1,0.26,,
56.7160391,12:12:11 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.93,47.94,0.00,4.86,37.62,0.0,106.9,25.8,21.46,21.48,21.45,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,110.1,0.26,,
56.8180789,12:12:11 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.91,47.93,47.94,0.00,4.86,37.62,0.0,106.9,25.8,21.46,21.48,21.45,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,110.1,0.26,,
56.9160248,12:12:11 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.77,47.74,47.88,0.00,4.86,37.62,0.0,106.9,25.8,21.46,21.48,21.45,0.07,0.07,21.44,62.1,0.00,0.00,0.00,23.8,21.6,24.1,0,0,0.00,109.8,0.26,,
57.0158602,12:12:11 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.77,47.74,47.88,0.00,4.86,37.62,0.0,106.9,25.8,21.46,21.48,21.45,0.07,0.07,21.44,62.1,0.00,0.00,0.00,23.8,21.6,24.1,0,0,0.00,109.8,0.26,,
57.1150249,12:12:11 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.77,47.74,47.88,0.00,4.86,37.63,0.0,106.9,25.8,21.46,21.48,21.45,0.06,0.07,21.44,62.1,0.00,0.00,0.00,23.8,21.6,24.1,0,0,0.00,109.8,0.26,,
57.2148661,12:12:11 PM,∞,∞,∞,35.70,35.18,34.99,22.30,47.77,47.74,47.88,0.00,4.86,37.63,0.0,106.9,25.8,21.46,21.48,21.45,0.06,0.07,21.44,62.1,0.00,0.00,0.00,23.8,21.6,24.1,0,0,0.00,109.8,0.26,,
57.3150174,12:12:11 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.77,47.74,47.88,0.00,4.86,37.63,0.0,106.9,25.8,21.46,21.48,21.45,0.06,0.06,21.44,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,109.8,0.26,,
57.4150982,12:12:12 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.77,47.74,47.88,0.00,4.86,37.63,0.0,106.9,25.8,21.46,21.48,21.45,0.06,0.06,21.44,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,109.8,0.26,,
57.514916,12:12:12 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.91,47.93,0.00,4.86,37.63,0.0,106.9,25.8,21.46,21.48,21.45,0.06,0.06,21.44,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,109.6,0.26,,
57.6192372,12:12:12 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.91,47.93,0.00,4.76,37.63,0.0,106.9,25.8,21.46,21.48,21.45,0.06,0.06,21.44,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,109.6,0.26,,
57.716602,12:12:12 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.91,47.93,0.00,4.76,37.63,0.0,105.6,25.9,21.46,21.48,21.45,0.06,0.06,21.44,62.1,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,109.6,0.26,,
57.8181025,12:12:12 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.91,47.93,0.00,4.76,37.63,0.0,105.6,25.9,21.46,21.48,21.45,0.06,0.06,21.44,62.1,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,109.6,0.26,,
57.9198182,12:12:12 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.91,47.93,0.00,4.76,37.63,0.0,105.6,25.9,21.46,21.48,21.45,0.06,0.06,21.44,62.1,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,109.6,0.26,,
58.0148841,12:12:12 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.91,47.93,0.00,4.76,37.63,0.0,105.6,25.9,21.46,21.48,21.45,0.06,0.06,21.44,62.1,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,109.8,0.26,,
58.115106,12:12:12 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.93,47.94,0.00,4.76,37.63,0.0,105.6,25.9,21.46,21.48,21.45,0.06,0.06,21.44,62.1,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,109.8,0.26,,
58.2150297,12:12:12 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.93,47.94,0.00,4.76,37.63,0.0,105.6,25.9,21.46,21.48,21.45,0.06,0.06,21.44,62.1,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,109.8,0.26,,
58.3196537,12:12:12 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.93,47.94,0.00,4.76,37.63,0.0,104.7,25.9,21.46,21.48,21.45,0.06,0.06,21.44,62.1,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,109.8,0.26,,
58.41489,12:12:13 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.93,47.94,0.00,4.76,37.63,0.0,104.7,25.9,21.46,21.48,21.45,0.06,0.06,21.44,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,109.8,0.26,,
58.5150075,12:12:13 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.93,47.94,0.00,4.76,37.63,0.0,104.7,25.9,21.46,21.48,21.45,0.06,0.06,21.44,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,109.8,0.26,,
58.6148893,12:12:13 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.76,47.74,47.86,0.00,4.76,37.63,0.0,104.7,25.9,21.46,21.48,21.45,0.06,0.06,21.44,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,109.8,0.26,,
58.7189647,12:12:13 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.76,47.74,47.86,0.00,4.76,37.62,0.0,104.7,25.9,21.46,21.48,21.45,0.06,0.06,21.44,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,109.8,0.26,,
58.8157513,12:12:13 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.76,47.74,47.86,0.00,4.76,37.62,0.0,104.7,25.9,21.46,21.48,21.45,0.06,0.06,21.44,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,109.8,0.26,,
58.9160773,12:12:13 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.76,47.74,47.86,0.00,4.76,37.62,0.0,104.7,25.9,21.46,21.48,21.45,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,109.8,0.26,,
59.0170008,12:12:13 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.76,47.74,47.86,0.00,4.76,37.62,0.0,104.7,25.9,21.46,21.48,21.45,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,109.8,0.26,,
59.1151181,12:12:13 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.76,47.74,47.86,0.00,4.76,37.62,0.0,104.7,25.9,21.46,21.48,21.45,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,109.7,0.26,,
59.2194096,12:12:13 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.62,0.0,104.7,25.9,21.46,21.48,21.45,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,109.7,0.26,,
59.3149012,12:12:13 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.62,0.0,104.7,25.9,21.46,21.48,21.45,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,109.7,0.26,,
59.4165155,12:12:14 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.62,0.0,104.7,25.9,21.46,21.48,21.45,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,109.7,0.26,,
59.5149074,12:12:14 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.62,0.0,104.7,25.9,21.46,21.48,21.45,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,109.7,0.26,,
59.6201127,12:12:14 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.62,0.0,104.7,25.9,21.46,21.48,21.45,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,109.7,0.26,,
59.7149103,12:12:14 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.77,47.76,47.88,0.00,4.76,37.62,0.0,104.7,25.9,21.46,21.48,21.45,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,109.4,0.26,,
59.8150724,12:12:14 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.77,47.76,47.88,0.00,4.74,37.62,0.0,104.7,25.9,21.46,21.48,21.45,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,109.4,0.26,,
59.9153231,12:12:14 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.77,47.76,47.88,0.00,4.74,37.62,0.0,104.4,25.8,21.46,21.48,21.45,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,109.4,0.26,,
60.0191097,12:12:14 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.77,47.76,47.88,0.00,4.74,37.62,0.0,104.4,25.8,21.46,21.48,21.45,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,109.4,0.26,,
60.114915,12:12:14 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.77,47.76,47.88,0.00,4.74,37.62,0.0,104.4,25.8,21.46,21.48,21.45,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,109.4,0.26,,
60.2190414,12:12:14 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.77,47.76,47.88,0.00,4.74,37.62,0.0,104.4,25.8,21.46,21.48,21.45,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,109.4,0.26,,
60.3187886,12:12:14 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.91,47.94,0.00,4.74,37.62,0.0,104.4,25.8,21.46,21.48,21.45,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,109.2,0.26,,
60.4189404,12:12:15 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.91,47.94,0.00,4.74,37.62,0.0,104.4,25.8,21.46,21.48,21.45,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,109.2,0.26,,
60.5183261,12:12:15 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.91,47.94,0.00,4.74,37.62,0.0,104.2,25.9,21.46,21.48,21.45,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,109.2,0.26,,
60.6151,12:12:15 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.91,47.94,0.00,4.74,37.62,0.0,104.2,25.9,21.46,21.48,21.45,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,109.2,0.26,,
60.7149261,12:12:15 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.91,47.94,0.00,4.74,37.62,0.0,104.2,25.9,21.46,21.48,21.45,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,109.2,0.26,,
60.8177147,12:12:15 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.93,47.96,0.00,4.74,37.62,0.0,104.2,25.9,21.46,21.48,21.45,0.06,0.06,21.41,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,109.3,0.26,,
60.9150744,12:12:15 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.93,47.96,0.00,4.74,37.65,0.0,104.2,25.9,21.46,21.48,21.45,0.05,0.06,21.41,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,109.3,0.26,,
61.0169224,12:12:15 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.93,47.96,0.00,4.74,37.65,0.0,104.2,25.9,21.46,21.48,21.45,0.05,0.06,21.41,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,109.3,0.26,,
61.1183246,12:12:15 PM,∞,∞,∞,35.69,35.18,34.99,22.30,47.91,47.93,47.96,0.00,4.74,37.65,0.0,104.2,25.9,21.46,21.48,21.45,0.05,0.05,21.41,62.1,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,109.3,0.26,,
61.2180054,12:12:15 PM,∞,∞,∞,35.68,35.18,34.99,22.30,47.91,47.93,47.96,0.00,4.74,37.65,0.0,104.2,25.9,21.46,21.48,21.45,0.05,0.05,21.41,62.1,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,109.3,0.26,,
61.3182126,12:12:15 PM,∞,∞,∞,35.68,35.18,34.99,22.30,47.91,47.93,47.96,0.00,4.74,37.65,0.0,104.2,25.9,21.46,21.48,21.45,0.05,0.05,21.41,62.1,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,109.3,0.26,,
61.4151675,12:12:16 PM,∞,∞,∞,35.68,35.18,34.99,22.30,47.77,47.76,47.88,0.00,4.74,37.65,0.0,104.2,25.9,21.46,21.48,21.45,0.05,0.05,21.41,62.1,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,109.1,0.26,,
61.5180578,12:12:16 PM,∞,∞,∞,35.68,35.18,34.99,22.30,47.77,47.76,47.88,0.00,4.72,37.65,0.0,104.2,25.9,21.46,21.48,21.45,0.05,0.05,21.41,62.1,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,109.1,0.26,,
61.6151221,12:12:16 PM,∞,∞,∞,35.68,35.18,34.99,22.30,47.77,47.76,47.88,0.00,4.72,37.65,0.0,104.6,25.9,21.46,21.48,21.45,0.05,0.05,21.41,62.1,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,109.1,0.26,,
61.7178726,12:12:16 PM,∞,∞,∞,35.68,35.18,34.99,22.30,47.77,47.76,47.88,0.00,4.72,37.65,0.0,104.6,25.9,21.46,21.48,21.45,0.05,0.05,21.41,62.1,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,109.1,0.26,,
61.8180464,12:12:16 PM,∞,∞,∞,35.68,35.17,34.99,22.30,47.77,47.76,47.88,0.00,4.72,37.65,0.0,104.6,25.9,21.46,21.48,21.45,0.05,0.05,21.41,62.1,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,109.1,0.26,,
61.9188485,12:12:16 PM,∞,∞,∞,35.68,35.17,34.99,22.30,47.77,47.76,47.88,0.00,4.72,37.65,0.0,104.6,25.9,21.46,21.48,21.45,0.05,0.05,21.41,62.1,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,108.8,0.26,,
62.0179168,12:12:16 PM,∞,∞,∞,35.68,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.72,37.65,0.0,104.6,25.9,21.46,21.48,21.45,0.05,0.05,21.41,62.1,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,108.8,0.26,,
62.1191001,12:12:16 PM,∞,∞,∞,35.68,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.72,37.65,0.0,104.6,25.9,21.46,21.48,21.45,0.05,0.05,21.41,62.1,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,108.8,0.26,,
62.2189081,12:12:16 PM,∞,∞,∞,35.68,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.72,37.65,0.0,104.6,25.9,21.46,21.48,21.45,0.05,0.05,21.41,62.1,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,108.8,0.26,,
62.3180236,12:12:16 PM,∞,∞,∞,35.68,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.72,37.65,0.0,104.6,25.9,21.46,21.48,21.45,0.05,0.05,21.41,62.1,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,108.8,0.26,,
62.418422,12:12:17 PM,∞,∞,∞,35.68,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.72,37.65,0.0,104.6,25.9,21.46,21.48,21.45,0.05,0.05,21.41,62.1,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,108.8,0.26,,
62.5181947,12:12:17 PM,∞,∞,∞,35.68,35.17,34.99,22.30,47.71,47.94,47.96,0.00,4.72,37.65,0.0,104.6,25.9,21.46,21.48,21.45,0.05,0.05,21.41,62.1,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,108.9,0.26,,
62.6196645,12:12:17 PM,∞,∞,∞,35.68,35.17,34.99,22.30,47.71,47.94,47.96,0.00,4.72,37.65,0.0,104.6,25.9,21.46,21.48,21.45,0.05,0.05,21.41,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,108.9,0.26,,
62.7149602,12:12:17 PM,∞,∞,∞,35.68,35.17,34.99,22.30,47.71,47.94,47.96,0.00,4.72,37.65,0.0,104.5,25.9,21.46,21.48,21.45,0.05,0.05,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,108.9,0.26,,
62.8185449,12:12:17 PM,∞,∞,∞,35.68,35.17,34.99,22.30,47.71,47.94,47.96,0.00,4.72,37.65,0.0,104.5,25.9,21.46,21.48,21.45,0.05,0.05,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,108.9,0.26,,
62.9191126,12:12:17 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.71,47.94,47.96,0.00,4.72,37.65,0.0,104.5,25.9,21.46,21.48,21.45,0.05,0.05,21.43,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,108.9,0.26,,
63.0149642,12:12:17 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.71,47.94,47.96,0.00,4.72,37.65,0.0,104.5,25.9,21.46,21.48,21.45,0.05,0.05,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,108.9,0.25,,
63.1149663,12:12:17 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.77,47.76,47.88,0.00,4.72,37.65,0.0,104.5,25.9,21.46,21.48,21.45,0.05,0.05,21.43,62.1,0.00,0.00,0.00,23.8,21.6,24.1,0,0,0.00,108.7,0.25,,
63.2195734,12:12:17 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.77,47.76,47.88,0.00,4.72,37.65,0.0,104.5,25.9,21.46,21.48,21.45,0.05,0.05,21.43,62.1,0.00,0.00,0.00,23.8,21.6,24.1,0,0,0.00,108.7,0.25,,
63.3190845,12:12:17 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.77,47.76,47.88,0.00,4.72,37.65,0.0,104.2,25.9,21.46,21.48,21.45,0.05,0.05,21.43,62.1,0.00,0.00,0.00,23.8,21.6,24.1,0,0,0.00,108.7,0.25,,
63.4154719,12:12:18 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.77,47.76,47.88,0.00,4.72,37.65,0.0,104.2,25.9,21.46,21.48,21.45,0.05,0.05,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,108.7,0.25,,
63.5177937,12:12:18 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.77,47.76,47.88,0.00,4.72,37.65,0.0,104.2,25.9,21.46,21.48,21.45,0.05,0.05,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,108.7,0.25,,
63.6165713,12:12:18 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.72,37.65,0.0,104.2,25.9,21.46,21.48,21.45,0.05,0.05,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,108.2,0.25,,
63.7152082,12:12:18 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.66,37.65,0.0,104.2,25.9,21.46,21.48,21.45,0.05,0.05,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,108.2,0.25,,
63.8191948,12:12:18 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.66,37.65,0.0,104.2,25.9,21.46,21.48,21.45,0.05,0.04,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,108.2,0.25,,
63.9152139,12:12:18 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.66,37.65,0.0,103.6,25.9,21.46,21.48,21.45,0.05,0.04,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,108.2,0.25,,
64.015678,12:12:18 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.66,37.65,0.0,103.6,25.9,21.46,21.48,21.45,0.04,0.04,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,108.2,0.25,,
64.1192003,12:12:18 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.66,37.65,0.0,103.6,25.9,21.46,21.48,21.45,0.04,0.04,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,108.2,0.25,,
64.2176,12:12:18 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.93,47.93,47.96,0.00,4.66,37.65,0.0,103.6,25.9,21.46,21.48,21.45,0.04,0.04,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,108.6,0.25,,
64.3193046,12:12:18 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.93,47.93,47.96,0.00,4.66,37.65,0.0,103.6,25.9,21.47,21.48,21.45,0.04,0.04,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,108.6,0.25,,
64.4151856,12:12:19 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.93,47.93,47.96,0.00,4.66,37.65,0.0,103.1,25.9,21.47,21.48,21.45,0.04,0.04,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,108.6,0.25,,
64.5157148,12:12:19 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.93,47.93,47.96,0.00,4.66,37.65,0.0,103.1,25.9,21.47,21.48,21.46,0.04,0.04,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,108.6,0.25,,
64.6161662,12:12:19 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.93,47.93,47.96,0.00,4.66,37.65,0.0,103.1,25.9,21.47,21.48,21.46,0.04,0.04,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,108.6,0.25,,
64.7151646,12:12:19 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.93,47.93,47.96,0.00,4.66,37.65,0.0,103.1,25.9,21.47,21.48,21.46,0.04,0.04,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,108.2,0.25,,
64.8193432,12:12:19 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.91,47.84,0.00,4.66,37.65,0.0,103.1,25.9,21.47,21.48,21.46,0.05,0.04,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,108.2,0.25,,
64.9149953,12:12:19 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.91,47.84,0.00,4.66,37.63,0.0,103.1,25.9,21.47,21.48,21.46,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,108.2,0.25,,
65.0156484,12:12:19 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.91,47.84,0.00,4.66,37.63,0.0,103.2,25.9,21.47,21.48,21.46,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,108.2,0.25,,
65.1162355,12:12:19 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.91,47.84,0.00,4.66,37.63,0.0,103.2,25.9,21.47,21.48,21.46,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,108.2,0.25,,
65.220097,12:12:19 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.91,47.84,0.00,4.66,37.63,0.0,103.2,25.9,21.47,21.48,21.46,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,108.2,0.25,,
65.3176119,12:12:19 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.66,37.63,0.0,103.2,25.9,21.47,21.48,21.46,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,108.3,0.25,,
65.4150021,12:12:20 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.57,37.63,0.0,103.2,25.9,21.47,21.48,21.46,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,108.3,0.25,,
65.5193178,12:12:20 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.57,37.63,0.0,103.2,25.9,21.47,21.48,21.46,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,108.3,0.25,,
65.6152544,12:12:20 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.57,37.63,0.0,103.1,25.9,21.47,21.48,21.46,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,108.3,0.25,,
65.7153706,12:12:20 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.57,37.63,0.0,103.1,25.9,21.47,21.48,21.46,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,108.3,0.25,,
65.8154799,12:12:20 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.57,37.63,0.0,103.1,25.9,21.47,21.48,21.46,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,107.8,0.25,,
65.9178288,12:12:20 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.77,47.76,47.88,0.00,4.57,37.63,0.0,103.1,25.9,21.47,21.48,21.46,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,107.8,0.25,,
66.0152549,12:12:20 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.77,47.76,47.88,0.00,4.57,37.63,0.0,103.1,25.9,21.47,21.48,21.46,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,107.8,0.25,,
66.1150136,12:12:20 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.77,47.76,47.88,0.00,4.57,37.63,0.0,101.9,25.9,21.47,21.48,21.46,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,107.8,0.25,,
66.2151822,12:12:20 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.77,47.76,47.88,0.00,4.57,37.63,0.0,101.9,25.9,21.47,21.48,21.46,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,107.8,0.25,,
66.3151571,12:12:20 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.77,47.76,47.88,0.00,4.57,37.63,0.0,101.9,25.9,21.47,21.48,21.46,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,107.8,0.25,,
66.4202198,12:12:21 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.89,47.93,0.00,4.57,37.63,0.0,101.9,25.9,21.47,21.48,21.46,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,107.9,0.25,,
66.518777,12:12:21 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.89,47.93,0.00,4.57,37.63,0.0,101.9,25.9,21.47,21.48,21.46,0.05,0.05,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,107.9,0.25,,
66.6150213,12:12:21 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.89,47.93,0.00,4.57,37.63,0.0,101.9,25.9,21.47,21.48,21.46,0.05,0.05,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,107.9,0.25,,
66.7193813,12:12:21 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.89,47.93,0.00,4.57,37.63,0.0,101.0,25.9,21.47,21.48,21.46,0.06,0.05,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,107.9,0.25,,
66.8151056,12:12:21 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.89,47.93,0.00,4.57,37.63,0.0,101.0,25.9,21.47,21.48,21.46,0.06,0.06,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,107.9,0.25,,
66.9182689,12:12:21 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.91,47.89,47.93,0.00,4.57,37.63,0.0,101.0,25.9,21.47,21.48,21.46,0.06,0.06,21.42,62.0,0.00,0.00,0.00,23.8,21.5,24.1,0,0,0.00,107.9,0.25,,
67.0192727,12:12:21 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.93,47.93,47.96,0.00,4.57,37.63,0.0,101.0,25.9,21.47,21.48,21.46,0.06,0.06,21.42,62.0,0.00,0.00,0.00,23.8,21.5,24.1,0,0,0.00,108.1,0.25,,
67.1176404,12:12:21 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.93,47.93,47.96,0.00,4.57,37.67,0.0,101.0,25.9,21.47,21.48,21.46,0.06,0.06,21.42,62.0,0.00,0.00,0.00,23.8,21.5,24.1,0,0,0.00,108.1,0.25,,
67.215036,12:12:21 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.93,47.93,47.96,0.00,4.57,37.67,0.0,101.0,25.9,21.47,21.48,21.46,0.06,0.06,21.42,62.0,0.00,0.00,0.00,23.8,21.7,24.1,0,0,0.00,108.1,0.25,,
67.3183712,12:12:21 PM,∞,∞,∞,35.67,35.17,34.99,22.30,47.93,47.93,47.96,0.00,4.57,37.67,0.0,101.0,25.9,21.47,21.48,21.46,0.06,0.06,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,108.1,0.25,,
67.4150372,12:12:22 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.93,47.93,47.96,0.00,4.57,37.67,0.0,101.0,25.9,21.47,21.48,21.46,0.07,0.06,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,108.1,0.25,,
67.5161457,12:12:22 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.93,47.93,47.96,0.00,4.57,37.67,0.0,101.0,25.9,21.47,21.48,21.46,0.07,0.06,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,107.9,0.25,,
67.61504,12:12:22 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.77,47.74,47.86,0.00,4.57,37.67,0.0,101.0,25.9,21.47,21.48,21.46,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,107.9,0.25,,
67.717227,12:12:22 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.77,47.74,47.86,0.00,4.49,37.67,0.0,101.0,25.9,21.47,21.48,21.46,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,107.9,0.25,,
67.8150414,12:12:22 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.77,47.74,47.86,0.00,4.49,37.67,0.0,99.9,25.9,21.47,21.48,21.46,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,107.9,0.25,,
67.9150439,12:12:22 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.77,47.74,47.86,0.00,4.49,37.67,0.0,99.9,25.9,21.47,21.48,21.46,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,107.9,0.25,,
68.01542,12:12:22 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.77,47.74,47.86,0.00,4.49,37.67,0.0,99.9,25.9,21.47,21.48,21.46,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,107.9,0.25,,
68.1163902,12:12:22 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.91,47.91,47.93,0.00,4.49,37.67,0.0,99.9,25.9,21.47,21.48,21.46,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,107.6,0.25,,
68.2153004,12:12:22 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.91,47.91,47.93,0.00,4.49,37.67,0.0,99.9,25.9,21.47,21.48,21.46,0.07,0.07,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,107.6,0.25,,
68.3193517,12:12:22 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.91,47.91,47.93,0.00,4.49,37.67,0.0,99.2,25.9,21.47,21.48,21.46,0.07,0.07,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,107.6,0.25,,
68.4191747,12:12:23 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.91,47.91,47.93,0.00,4.49,37.67,0.0,99.2,25.9,21.47,21.48,21.46,0.07,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,107.6,0.25,,
68.515253,12:12:23 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.91,47.91,47.93,0.00,4.49,37.67,0.0,99.2,25.9,21.47,21.48,21.46,0.07,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,107.6,0.25,,
68.6150563,12:12:23 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.91,47.91,47.93,0.00,4.49,37.67,0.0,99.2,25.9,21.47,21.48,21.46,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,107.4,0.25,,
68.7152214,12:12:23 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.93,47.93,47.96,0.00,4.49,37.67,0.0,99.2,25.9,21.47,21.48,21.46,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,107.4,0.25,,
68.8164821,12:12:23 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.93,47.93,47.96,0.00,4.49,37.67,0.0,99.2,25.9,21.47,21.48,21.46,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,107.4,0.25,,
68.915239,12:12:23 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.93,47.93,47.96,0.00,4.49,37.67,0.0,99.3,25.9,21.47,21.48,21.46,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,107.4,0.25,,
69.0191709,12:12:23 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.93,47.93,47.96,0.00,4.49,37.67,0.0,99.3,25.9,21.47,21.48,21.46,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,107.4,0.25,,
69.1151464,12:12:23 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.93,47.93,47.96,0.00,4.49,37.67,0.0,99.3,25.9,21.47,21.48,21.46,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,107.4,0.25,,
69.2173639,12:12:23 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.77,47.74,47.88,0.00,4.49,37.67,0.0,99.3,25.9,21.47,21.48,21.46,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,107.4,0.25,,
69.31609,12:12:23 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.77,47.74,47.88,0.00,4.49,37.67,0.0,99.3,25.9,21.47,21.48,21.46,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,107.4,0.25,,
69.4189334,12:12:24 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.77,47.74,47.88,0.00,4.49,37.67,0.0,99.3,25.9,21.47,21.48,21.46,0.09,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,107.4,0.25,,
69.5201741,12:12:24 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.77,47.74,47.88,0.00,4.49,37.67,0.0,99.2,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,107.4,0.25,,
69.6150712,12:12:24 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.77,47.74,47.88,0.00,4.49,37.67,0.0,99.2,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,107.4,0.25,,
69.7152063,12:12:24 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.77,47.74,47.88,0.00,4.49,37.67,0.0,99.2,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,107.4,0.25,,
69.8151789,12:12:24 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.49,37.67,0.0,99.2,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,107.2,0.25,,
69.9152105,12:12:24 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.49,37.67,0.0,99.2,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,107.2,0.25,,
70.0202423,12:12:24 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.49,37.67,0.0,99.2,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,107.2,0.25,,
70.1201293,12:12:24 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.49,37.67,0.0,99.2,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,107.2,0.25,,
70.2153078,12:12:24 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.49,37.67,0.0,99.2,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,107.2,0.25,,
70.3152729,12:12:24 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.91,47.91,47.94,0.00,4.49,37.67,0.0,99.2,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,107.1,0.25,,
70.415942,12:12:25 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.94,47.93,47.94,0.00,4.49,37.67,0.0,99.2,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,107.1,0.25,,
70.5201562,12:12:25 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.94,47.93,47.94,0.00,4.49,37.67,0.0,99.2,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,107.1,0.25,,
70.6196914,12:12:25 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.94,47.93,47.94,0.00,4.49,37.67,0.0,99.3,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,107.1,0.25,,
70.7185303,12:12:25 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.94,47.93,47.94,0.00,4.49,37.67,0.0,99.3,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,107.1,0.25,,
70.8153022,12:12:25 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.94,47.93,47.94,0.00,4.49,37.67,0.0,99.3,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,107.1,0.25,,
70.9175717,12:12:25 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.91,47.72,47.86,0.00,4.49,37.67,0.0,99.3,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,107.0,0.25,,
71.0167063,12:12:25 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.91,47.72,47.86,0.00,4.49,37.68,0.0,99.3,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,107.0,0.25,,
71.1153239,12:12:25 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.91,47.72,47.86,0.00,4.49,37.68,0.0,99.4,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,107.0,0.25,,
71.2174392,12:12:25 PM,∞,∞,∞,35.66,35.17,34.99,22.30,47.91,47.72,47.86,0.00,4.49,37.68,0.0,99.4,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,107.0,0.25,,
71.3153287,12:12:25 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.91,47.72,47.86,0.00,4.49,37.68,0.0,99.4,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,107.0,0.25,,
71.4176804,12:12:26 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.91,47.72,47.86,0.00,4.49,37.68,0.0,99.4,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,106.8,0.25,,
71.5153393,12:12:26 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.91,47.91,47.93,0.00,4.49,37.68,0.0,99.4,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,106.8,0.25,,
71.616372,12:12:26 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.91,47.91,47.93,0.00,4.47,37.68,0.0,99.4,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,106.8,0.25,,
71.7196855,12:12:26 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.91,47.91,47.93,0.00,4.47,37.68,0.0,98.7,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,106.8,0.25,,
71.8152611,12:12:26 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.91,47.91,47.93,0.00,4.47,37.68,0.0,98.7,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,106.8,0.25,,
71.9167404,12:12:26 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.91,47.91,47.93,0.00,4.47,37.68,0.0,98.7,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,106.8,0.25,,
72.0152768,12:12:26 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.77,47.76,47.86,0.00,4.47,37.68,0.0,98.7,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,106.9,0.25,,
72.1151157,12:12:26 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.77,47.76,47.86,0.00,4.47,37.68,0.0,98.7,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,106.9,0.25,,
72.2152734,12:12:26 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.77,47.76,47.86,0.00,4.47,37.68,0.0,98.7,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,106.9,0.25,,
72.3152851,12:12:26 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.77,47.76,47.86,0.00,4.47,37.68,0.0,98.7,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,106.9,0.25,,
72.4151538,12:12:27 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.77,47.76,47.86,0.00,4.47,37.68,0.0,98.7,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,106.9,0.25,,
72.5201197,12:12:27 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.77,47.76,47.86,0.00,4.47,37.68,0.0,98.7,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,106.9,0.25,,
72.6199061,12:12:27 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.71,47.93,47.94,0.00,4.47,37.68,0.0,98.7,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,106.8,0.25,,
72.715315,12:12:27 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.71,47.93,47.94,0.00,4.47,37.69,0.0,98.7,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,106.8,0.25,,
72.8153565,12:12:27 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.71,47.93,47.94,0.00,4.47,37.69,0.0,98.6,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,106.8,0.25,,
72.9181751,12:12:27 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.71,47.93,47.94,0.00,4.47,37.69,0.0,98.6,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,106.8,0.25,,
73.0151316,12:12:27 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.71,47.93,47.94,0.00,4.47,37.69,0.0,98.6,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,106.8,0.25,,
73.1152623,12:12:27 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.71,47.93,47.94,0.00,4.47,37.69,0.0,98.6,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,106.5,0.25,,
73.2151331,12:12:27 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.91,47.93,47.94,0.00,4.47,37.69,0.0,98.6,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,106.5,0.25,,
73.3199319,12:12:27 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.91,47.93,47.94,0.00,4.47,37.69,0.0,98.6,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,106.5,0.25,,
73.4198386,12:12:28 PM,∞,∞,∞,35.65,35.17,34.99,22.30,47.91,47.93,47.94,0.00,4.47,37.69,0.0,98.7,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,106.5,0.25,,
73.5151404,12:12:28 PM,∞,∞,∞,35.65,35.16,34.99,22.30,47.91,47.93,47.94,0.00,4.47,37.69,0.0,98.7,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,106.5,0.25,,
73.6152766,12:12:28 PM,∞,∞,∞,35.65,35.16,34.99,22.30,47.91,47.93,47.94,0.00,4.47,37.69,0.0,98.7,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,106.5,0.25,,
73.7151413,12:12:28 PM,∞,∞,∞,35.65,35.16,34.99,22.30,47.77,47.76,47.88,0.00,4.47,37.69,0.0,98.7,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,106.3,0.25,,
73.8152965,12:12:28 PM,∞,∞,∞,35.65,35.16,34.99,22.30,47.77,47.76,47.88,0.00,4.40,37.69,0.0,98.7,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,106.3,0.25,,
73.9183254,12:12:28 PM,∞,∞,∞,35.65,35.16,34.99,22.30,47.77,47.76,47.88,0.00,4.40,37.69,0.0,98.0,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,106.3,0.25,,
74.0160265,12:12:28 PM,∞,∞,∞,35.65,35.16,34.99,22.30,47.77,47.76,47.88,0.00,4.40,37.69,0.0,98.0,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,106.3,0.25,,
74.1195739,12:12:28 PM,∞,∞,∞,35.65,35.16,34.99,22.30,47.77,47.76,47.88,0.00,4.40,37.69,0.0,98.0,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,106.3,0.25,,
