ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
74.2183236,12:12:28 PM,∞,∞,∞,35.65,35.16,34.99,22.30,47.77,47.76,47.88,0.00,4.40,37.69,0.0,98.0,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,106.3,0.25,,
74.3151536,12:12:28 PM,∞,∞,∞,35.65,35.16,34.99,22.30,47.89,47.91,47.94,0.00,4.40,37.69,0.0,98.0,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,106.3,0.25,,
74.4153046,12:12:29 PM,∞,∞,∞,35.65,35.16,34.99,22.30,47.89,47.91,47.94,0.00,4.40,37.69,0.0,98.0,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,106.3,0.25,,
74.5162332,12:12:29 PM,∞,∞,∞,35.65,35.16,34.99,22.30,47.89,47.91,47.94,0.00,4.40,37.69,0.0,97.4,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,106.3,0.25,,
74.6201712,12:12:29 PM,∞,∞,∞,35.65,35.16,34.99,22.30,47.89,47.91,47.94,0.00,4.40,37.69,0.0,97.4,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,106.3,0.25,,
74.7175866,12:12:29 PM,∞,∞,∞,35.65,35.16,34.99,22.30,47.89,47.91,47.94,0.00,4.40,37.69,0.0,97.4,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,106.3,0.25,,
74.8151627,12:12:29 PM,∞,∞,∞,35.65,35.16,34.99,22.30,47.93,47.94,47.94,0.00,4.40,37.69,0.0,97.4,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,106.1,0.25,,
74.915373,12:12:29 PM,∞,∞,∞,35.65,35.16,34.99,22.30,47.93,47.94,47.94,0.00,4.40,37.67,0.0,97.4,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,106.1,0.25,,
75.0185954,12:12:29 PM,∞,∞,∞,35.65,35.16,34.99,22.30,47.93,47.94,47.94,0.00,4.40,37.67,0.0,97.4,25.9,21.47,21.48,21.46,0.09,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,106.1,0.25,,
75.1163147,12:12:29 PM,∞,∞,∞,35.65,35.16,34.99,22.30,47.93,47.94,47.94,0.00,4.40,37.67,0.0,97.4,25.9,21.47,21.48,21.46,0.08,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,106.1,0.25,,
75.2174248,12:12:29 PM,∞,∞,∞,35.64,35.16,34.99,22.30,47.93,47.94,47.94,0.00,4.40,37.67,0.0,97.4,25.9,21.47,21.48,21.46,0.08,0.09,21.42,62.1,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,106.1,0.25,,
75.3153442,12:12:29 PM,∞,∞,∞,35.64,35.16,34.99,22.30,47.93,47.94,47.94,0.00,4.40,37.67,0.0,97.4,25.9,21.47,21.48,21.46,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,106.1,0.25,,
75.4171682,12:12:30 PM,∞,∞,∞,35.64,35.16,34.99,22.30,47.76,47.76,47.86,0.00,4.40,37.67,0.0,97.4,25.9,21.47,21.48,21.46,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,106.0,0.25,,
75.515193,12:12:30 PM,∞,∞,∞,35.64,35.16,34.99,22.30,47.76,47.76,47.86,0.00,4.31,37.67,0.0,97.4,25.9,21.47,21.48,21.46,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,106.0,0.25,,
75.6171175,12:12:30 PM,∞,∞,∞,35.64,35.16,34.99,22.30,47.76,47.76,47.86,0.00,4.31,37.67,0.0,95.8,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,106.0,0.25,,
75.7176766,12:12:30 PM,∞,∞,∞,35.64,35.16,34.99,22.30,47.76,47.76,47.86,0.00,4.31,37.67,0.0,95.8,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,106.0,0.25,,
75.8153997,12:12:30 PM,∞,∞,∞,35.64,35.16,34.99,22.30,47.76,47.76,47.86,0.00,4.31,37.67,0.0,95.8,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,106.0,0.25,,
75.9151788,12:12:30 PM,∞,∞,∞,35.64,35.16,34.99,22.30,47.76,47.76,47.86,0.00,4.31,37.67,0.0,95.8,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,105.9,0.25,,
76.0161909,12:12:30 PM,∞,∞,∞,35.64,35.16,34.99,22.30,47.91,47.93,47.93,0.00,4.31,37.67,0.0,95.8,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,105.9,0.25,,
76.1196792,12:12:30 PM,∞,∞,∞,35.64,35.16,34.99,22.30,47.91,47.93,47.93,0.00,4.31,37.67,0.0,95.8,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,105.9,0.25,,
76.217579,12:12:30 PM,∞,∞,∞,35.64,35.16,34.99,22.30,47.91,47.93,47.93,0.00,4.31,37.67,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,105.9,0.25,,
76.3193089,12:12:30 PM,∞,∞,∞,35.64,35.16,34.99,22.30,47.91,47.93,47.93,0.00,4.31,37.67,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,105.9,0.25,,
76.4199683,12:12:31 PM,∞,∞,∞,35.64,35.16,34.99,22.30,47.91,47.93,47.93,0.00,4.31,37.67,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,105.9,0.25,,
76.515339,12:12:31 PM,∞,∞,∞,35.64,35.16,34.99,22.30,47.94,47.94,47.94,0.00,4.31,37.67,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,105.8,0.25,,
76.6162258,12:12:31 PM,∞,∞,∞,35.64,35.16,34.99,22.30,47.94,47.94,47.94,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,105.8,0.25,,
76.7182021,12:12:31 PM,∞,∞,∞,35.64,35.16,34.99,22.30,47.94,47.94,47.94,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,105.8,0.25,,
76.8201813,12:12:31 PM,∞,∞,∞,35.64,35.16,34.99,22.30,47.94,47.94,47.94,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,105.8,0.25,,
76.9193634,12:12:31 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.94,47.94,47.94,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,105.8,0.25,,
77.0151941,12:12:31 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.94,47.94,47.94,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,105.5,0.25,,
77.1152003,12:12:31 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.89,47.91,47.93,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,105.5,0.25,,
77.215197,12:12:31 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.89,47.91,47.93,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,105.5,0.25,,
77.315361,12:12:31 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.89,47.91,47.93,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,105.5,0.25,,
77.4171191,12:12:32 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.89,47.91,47.93,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,105.5,0.25,,
77.5165838,12:12:32 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.89,47.91,47.93,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,105.5,0.25,,
77.6167354,12:12:32 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.89,47.91,47.94,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,105.7,0.25,,
77.7153825,12:12:32 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.89,47.91,47.94,0.00,4.34,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,105.7,0.25,,
77.8188941,12:12:32 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.89,47.91,47.94,0.00,4.34,37.68,0.0,95.1,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,105.7,0.25,,
77.9162146,12:12:32 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.89,47.91,47.94,0.00,4.34,37.68,0.0,95.1,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,105.7,0.25,,
78.0152923,12:12:32 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.89,47.91,47.94,0.00,4.34,37.68,0.0,95.1,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,105.7,0.25,,
78.1166879,12:12:32 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.89,47.91,47.94,0.00,4.34,37.68,0.0,95.1,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,105.7,0.25,,
78.2153894,12:12:32 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.77,47.76,47.86,0.00,4.34,37.68,0.0,95.1,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,105.4,0.25,,
78.319516,12:12:32 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.77,47.76,47.86,0.00,4.34,37.68,0.0,95.1,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,105.4,0.25,,
78.4162981,12:12:33 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.77,47.76,47.86,0.00,4.34,37.68,0.0,95.6,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,105.4,0.25,,
78.5152204,12:12:33 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.77,47.76,47.86,0.00,4.34,37.68,0.0,95.6,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,105.4,0.25,,
78.6159948,12:12:33 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.77,47.76,47.86,0.00,4.34,37.68,0.0,95.6,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,105.4,0.25,,
78.7174431,12:12:33 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.91,47.89,47.93,0.00,4.34,37.68,0.0,95.6,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,105.5,0.25,,
78.8172768,12:12:33 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.91,47.89,47.93,0.00,4.34,37.69,0.0,95.6,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,105.5,0.25,,
78.9152748,12:12:33 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.91,47.89,47.93,0.00,4.34,37.69,0.0,95.6,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,105.5,0.25,,
79.0162991,12:12:33 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.91,47.89,47.93,0.00,4.34,37.69,0.0,95.2,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,105.5,0.25,,
79.1152879,12:12:33 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.91,47.89,47.93,0.00,4.34,37.69,0.0,95.2,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,105.5,0.25,,
79.2204146,12:12:33 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.91,47.89,47.93,0.00,4.34,37.69,0.0,95.2,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,105.5,0.25,,
79.3153669,12:12:33 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.91,47.93,47.94,0.00,4.34,37.69,0.0,95.2,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,105.2,0.25,,
79.4195837,12:12:34 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.91,47.93,47.94,0.00,4.31,37.69,0.0,95.2,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,105.2,0.25,,
79.5152384,12:12:34 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.91,47.93,47.94,0.00,4.31,37.69,0.0,95.5,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,105.2,0.25,,
79.615239,12:12:34 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.91,47.93,47.94,0.00,4.31,37.69,0.0,95.5,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,105.2,0.25,,
79.7164964,12:12:34 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.91,47.93,47.94,0.00,4.31,37.69,0.0,95.5,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,105.2,0.25,,
79.8162941,12:12:34 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.91,47.93,47.94,0.00,4.31,37.69,0.0,95.5,25.9,21.47,21.48,21.47,0.08,0.08,21.42,62.1,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,105.2,0.25,,
79.9197324,12:12:34 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.77,47.74,47.88,0.00,4.31,37.69,0.0,95.5,25.9,21.47,21.48,21.47,0.08,0.08,21.41,62.1,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,105.2,0.25,,
80.0164149,12:12:34 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.77,47.74,47.88,0.00,4.31,37.69,0.0,95.5,25.9,21.47,21.48,21.47,0.08,0.08,21.41,62.1,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,105.2,0.25,,
80.1159572,12:12:34 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.77,47.74,47.88,0.00,4.31,37.69,0.0,94.8,25.9,21.47,21.48,21.47,0.08,0.08,21.41,62.1,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,105.2,0.25,,
80.2153782,12:12:34 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.77,47.74,47.88,0.00,4.31,37.69,0.0,94.8,25.9,21.47,21.48,21.47,0.08,0.08,21.41,62.1,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,105.2,0.25,,
80.3197646,12:12:34 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.77,47.74,47.88,0.00,4.31,37.69,0.0,94.8,25.9,21.47,21.48,21.47,0.08,0.08,21.41,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,105.2,0.25,,
80.4174957,12:12:35 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.89,47.91,47.94,0.00,4.31,37.69,0.0,94.8,25.9,21.47,21.48,21.47,0.08,0.08,21.41,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,105.0,0.25,,
80.5196847,12:12:35 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.89,47.91,47.94,0.00,4.31,37.68,0.0,94.8,25.9,21.47,21.48,21.47,0.08,0.08,21.41,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,105.0,0.25,,
80.6152547,12:12:35 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.89,47.91,47.94,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.41,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,105.0,0.25,,
80.7153442,12:12:35 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.89,47.91,47.94,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.41,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,105.0,0.25,,
80.8184484,12:12:35 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.89,47.91,47.94,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.41,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,105.0,0.25,,
80.9165379,12:12:35 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.89,47.91,47.94,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.41,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,104.9,0.25,,
81.0163168,12:12:35 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.79,47.93,47.96,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.41,62.1,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,104.9,0.25,,
81.1165338,12:12:35 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.79,47.93,47.96,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.41,62.1,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,104.9,0.25,,
81.2156607,12:12:35 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.79,47.93,47.96,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.41,62.1,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,104.9,0.25,,
81.3154977,12:12:35 PM,∞,∞,∞,35.63,35.16,34.99,22.30,47.79,47.93,47.96,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.41,62.1,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,104.9,0.25,,
81.4159015,12:12:36 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.79,47.93,47.96,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.41,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,104.9,0.25,,
81.5164551,12:12:36 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.79,47.93,47.96,0.00,4.31,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.41,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,104.9,0.25,,
81.6174614,12:12:36 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.76,47.74,47.88,0.00,4.26,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.41,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,104.9,0.25,,
81.7155026,12:12:36 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.76,47.74,47.88,0.00,4.26,37.68,0.0,94.7,25.9,21.47,21.48,21.47,0.08,0.08,21.41,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,104.9,0.25,,
81.8154851,12:12:36 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.76,47.74,47.88,0.00,4.26,37.68,0.0,94.1,25.9,21.47,21.48,21.47,0.08,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,104.9,0.25,,
81.9203522,12:12:36 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.76,47.74,47.88,0.00,4.26,37.68,0.0,94.1,25.9,21.47,21.48,21.47,0.08,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,104.9,0.25,,
82.0171308,12:12:36 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.76,47.74,47.88,0.00,4.26,37.68,0.0,94.1,25.9,21.47,21.48,21.47,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,104.9,0.25,,
82.1170279,12:12:36 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.91,47.91,47.93,0.00,4.26,37.68,0.0,94.1,25.9,21.47,21.48,21.47,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,104.7,0.25,,
82.2152909,12:12:36 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.91,47.91,47.93,0.00,4.26,37.68,0.0,94.1,25.9,21.47,21.48,21.47,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,104.7,0.25,,
82.3152795,12:12:36 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.91,47.91,47.93,0.00,4.26,37.68,0.0,93.7,25.9,21.47,21.48,21.47,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,104.7,0.25,,
82.4152868,12:12:37 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.91,47.91,47.93,0.00,4.26,37.68,0.0,93.7,25.9,21.47,21.48,21.47,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,104.7,0.25,,
82.5155238,12:12:37 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.91,47.91,47.93,0.00,4.26,37.68,0.0,93.7,25.9,21.47,21.48,21.47,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,104.7,0.25,,
82.6186917,12:12:37 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.91,47.91,47.93,0.00,4.26,37.68,0.0,93.7,25.9,21.47,21.48,21.47,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,104.5,0.25,,
82.7186399,12:12:37 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.60,47.66,47.88,0.00,4.26,37.68,0.0,93.7,25.9,21.47,21.48,21.47,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,104.5,0.25,,
82.8152913,12:12:37 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.60,47.66,47.88,0.00,4.26,37.70,0.0,93.7,25.9,21.47,21.48,21.47,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,104.5,0.25,,
82.9152921,12:12:37 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.60,47.66,47.88,0.00,4.26,37.70,0.0,93.7,25.9,21.47,21.48,21.47,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,104.5,0.25,,
83.0200797,12:12:37 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.60,47.66,47.88,0.00,4.26,37.70,0.0,93.7,25.9,21.47,21.48,21.47,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,104.5,0.25,,
83.1152992,12:12:37 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.60,47.66,47.88,0.00,4.26,37.70,0.0,93.7,25.9,21.47,21.48,21.47,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,104.5,0.25,,
83.2152992,12:12:37 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.76,47.74,47.86,0.00,4.26,37.70,0.0,93.7,25.9,21.47,21.48,21.47,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,104.5,0.24,,
83.3153001,12:12:37 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.76,47.74,47.86,0.00,4.18,37.70,0.0,93.7,25.9,21.47,21.48,21.47,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,104.5,0.24,,
83.4195086,12:12:38 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.76,47.74,47.86,0.00,4.18,37.70,0.0,93.6,25.9,21.47,21.48,21.47,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,104.5,0.24,,
83.5153025,12:12:38 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.76,47.74,47.86,0.00,4.18,37.70,0.0,93.6,25.9,21.47,21.48,21.47,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,104.5,0.24,,
83.6153052,12:12:38 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.76,47.74,47.86,0.00,4.18,37.70,0.0,93.6,25.9,21.47,21.48,21.47,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,104.5,0.24,,
83.7157181,12:12:38 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.76,47.74,47.86,0.00,4.18,37.70,0.0,93.6,25.9,21.47,21.48,21.47,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,104.3,0.24,,
83.8153853,12:12:38 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.91,47.93,47.93,0.00,4.18,37.70,0.0,93.6,25.9,21.47,21.48,21.47,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,104.3,0.24,,
83.9186776,12:12:38 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.91,47.93,47.93,0.00,4.18,37.70,0.0,93.6,25.9,21.47,21.48,21.47,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,104.3,0.24,,
84.0180906,12:12:38 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.91,47.93,47.93,0.00,4.18,37.70,0.0,92.7,25.9,21.47,21.48,21.47,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,104.3,0.24,,
84.1153108,12:12:38 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.91,47.93,47.93,0.00,4.18,37.70,0.0,92.7,25.9,21.47,21.48,21.47,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,104.3,0.24,,
84.2201873,12:12:38 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.91,47.93,47.93,0.00,4.18,37.70,0.0,92.7,25.9,21.47,21.48,21.47,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,104.3,0.24,,
84.3155431,12:12:38 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.91,47.93,47.93,0.00,4.18,37.70,0.0,92.7,25.9,21.47,21.48,21.47,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,104.3,0.24,,
84.4189117,12:12:39 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.77,47.76,47.88,0.00,4.18,37.71,0.0,92.7,25.9,21.47,21.48,21.47,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,104.3,0.24,,
84.5164872,12:12:39 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.77,47.76,47.88,0.00,4.18,37.71,0.0,92.7,25.9,21.47,21.48,21.47,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,104.3,0.24,,
84.6175814,12:12:39 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.77,47.76,47.88,0.00,4.18,37.71,0.0,92.5,25.9,21.47,21.48,21.47,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,104.3,0.24,,
84.7172717,12:12:39 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.77,47.76,47.88,0.00,4.18,37.71,0.0,92.5,25.9,21.47,21.48,21.47,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,104.3,0.24,,
84.8154862,12:12:39 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.77,47.76,47.88,0.00,4.18,37.71,0.0,92.5,25.9,21.47,21.48,21.47,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,104.3,0.24,,
84.916787,12:12:39 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.91,47.91,47.93,0.00,4.18,37.71,0.0,92.5,25.9,21.47,21.48,21.47,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,104.1,0.24,,
85.0165302,12:12:39 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.91,47.91,47.93,0.00,4.18,37.71,0.0,92.5,25.9,21.47,21.48,21.47,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,104.1,0.24,,
85.1193589,12:12:39 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.91,47.91,47.93,0.00,4.18,37.71,0.0,92.6,25.9,21.47,21.48,21.47,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,104.1,0.24,,
85.2193077,12:12:39 PM,∞,∞,∞,35.62,35.16,34.99,22.30,47.91,47.91,47.93,0.00,4.18,37.71,0.0,92.6,25.9,21.47,21.48,21.47,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,104.1,0.24,,
85.3153353,12:12:39 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.91,47.91,47.93,0.00,4.18,37.71,0.0,92.6,25.9,21.47,21.48,21.47,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,104.1,0.24,,
85.4168477,12:12:40 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.91,47.91,47.93,0.00,4.18,37.71,0.0,92.6,25.9,21.47,21.48,21.47,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,104.3,0.24,,
85.5153343,12:12:40 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.93,47.93,47.94,0.00,4.18,37.71,0.0,92.6,25.9,21.47,21.48,21.47,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,104.3,0.24,,
85.6165177,12:12:40 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.93,47.93,47.94,0.00,4.23,37.71,0.0,92.6,25.9,21.47,21.48,21.47,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,104.3,0.24,,
85.7190854,12:12:40 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.93,47.93,47.94,0.00,4.23,37.71,0.0,93.2,25.9,21.47,21.48,21.47,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,104.3,0.24,,
85.8193844,12:12:40 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.93,47.93,47.94,0.00,4.23,37.71,0.0,93.2,25.9,21.47,21.48,21.47,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,104.3,0.24,,
85.9153952,12:12:40 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.93,47.93,47.94,0.00,4.23,37.71,0.0,93.2,25.9,21.47,21.48,21.47,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,104.3,0.24,,
86.0153421,12:12:40 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.76,47.74,47.86,0.00,4.23,37.71,0.0,93.2,25.9,21.47,21.48,21.47,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,104.0,0.24,,
86.1191593,12:12:40 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.76,47.74,47.86,0.00,4.23,37.71,0.0,93.2,25.9,21.47,21.48,21.47,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,104.0,0.24,,
86.2181296,12:12:40 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.76,47.74,47.86,0.00,4.23,37.71,0.0,93.5,25.9,21.47,21.48,21.47,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,104.0,0.24,,
86.3186985,12:12:40 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.76,47.74,47.86,0.00,4.23,37.71,0.0,93.5,25.9,21.47,21.48,21.47,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,104.0,0.24,,
86.4199357,12:12:41 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.76,47.74,47.86,0.00,4.23,37.71,0.0,93.5,25.9,21.47,21.48,21.47,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,104.0,0.24,,
86.5200853,12:12:41 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.76,47.74,47.86,0.00,4.23,37.71,0.0,93.5,25.9,21.47,21.48,21.47,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,104.0,0.24,,
86.6181394,12:12:41 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.91,47.91,47.93,0.00,4.23,37.71,0.0,93.5,25.9,21.47,21.48,21.47,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,104.0,0.24,,
86.7153561,12:12:41 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.91,47.91,47.93,0.00,4.23,37.71,0.0,93.5,25.9,21.47,21.48,21.47,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,104.0,0.24,,
86.8186903,12:12:41 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.91,47.91,47.93,0.00,4.23,37.71,0.0,93.5,25.9,21.47,21.48,21.47,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,104.0,0.24,,
86.9175284,12:12:41 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.91,47.91,47.93,0.00,4.23,37.71,0.0,93.5,25.9,21.48,21.48,21.47,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,104.0,0.24,,
87.0181217,12:12:41 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.91,47.91,47.93,0.00,4.23,37.71,0.0,93.5,25.9,21.48,21.48,21.47,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,104.0,0.24,,
87.1193256,12:12:41 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.79,47.76,47.88,0.00,4.23,37.71,0.0,93.5,25.9,21.48,21.48,21.47,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,103.5,0.24,,
87.2155038,12:12:41 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.79,47.76,47.88,0.00,4.23,37.71,0.0,93.5,25.9,21.48,21.48,21.47,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,103.5,0.24,,
87.3153665,12:12:41 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.79,47.76,47.88,0.00,4.23,37.71,0.0,93.5,25.9,21.48,21.48,21.47,0.08,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,103.5,0.24,,
87.4176093,12:12:42 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.79,47.76,47.88,0.00,4.23,37.71,0.0,93.6,25.9,21.48,21.48,21.47,0.08,0.07,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,103.5,0.24,,
87.5156031,12:12:42 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.79,47.76,47.88,0.00,4.23,37.71,0.0,93.6,25.9,21.48,21.48,21.47,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,103.5,0.24,,
87.6155607,12:12:42 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.79,47.76,47.88,0.00,4.23,37.71,0.0,93.6,25.9,21.48,21.48,21.47,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,103.5,0.24,,
87.7153723,12:12:42 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.74,47.72,47.86,0.00,4.23,37.71,0.0,93.6,25.9,21.48,21.48,21.47,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,103.4,0.24,,
87.8154668,12:12:42 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.74,47.72,47.86,0.00,4.21,37.71,0.0,93.6,25.9,21.48,21.48,21.47,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,103.4,0.24,,
87.9202489,12:12:42 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.74,47.72,47.86,0.00,4.21,37.71,0.0,93.3,25.9,21.48,21.48,21.47,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,103.4,0.24,,
88.0189628,12:12:42 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.74,47.72,47.86,0.00,4.21,37.71,0.0,93.3,25.9,21.48,21.48,21.47,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,103.4,0.24,,
88.1184468,12:12:42 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.74,47.72,47.86,0.00,4.21,37.71,0.0,93.3,25.9,21.48,21.48,21.47,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,103.4,0.24,,
88.2186392,12:12:42 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.74,47.72,47.86,0.00,4.21,37.71,0.0,93.3,25.9,21.48,21.48,21.47,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,103.5,0.24,,
88.3154146,12:12:42 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.91,47.91,47.93,0.00,4.21,37.71,0.0,93.3,25.9,21.48,21.48,21.47,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,103.5,0.24,,
88.420129,12:12:43 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.91,47.91,47.93,0.00,4.21,37.71,0.0,93.3,25.9,21.48,21.48,21.47,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,103.5,0.24,,
88.5156484,12:12:43 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.91,47.91,47.93,0.00,4.21,37.71,0.0,93.2,25.9,21.48,21.48,21.47,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,103.5,0.24,,
88.6156498,12:12:43 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.91,47.91,47.93,0.00,4.21,37.71,0.0,93.2,25.9,21.48,21.48,21.47,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,103.5,0.24,,
88.7154543,12:12:43 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.91,47.91,47.93,0.00,4.21,37.71,0.0,93.2,25.9,21.48,21.48,21.47,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,103.5,0.24,,
88.8156019,12:12:43 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.77,47.74,47.88,0.00,4.21,37.71,0.0,93.2,25.9,21.48,21.48,21.47,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,103.3,0.24,,
88.9200575,12:12:43 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.77,47.74,47.88,0.00,4.21,37.70,0.0,93.2,25.9,21.48,21.48,21.47,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,103.3,0.24,,
89.0172994,12:12:43 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.77,47.74,47.88,0.00,4.21,37.70,0.0,93.2,25.9,21.48,21.48,21.47,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,103.3,0.24,,
89.1164335,12:12:43 PM,∞,∞,∞,35.61,35.15,34.99,22.30,47.77,47.74,47.88,0.00,4.21,37.70,0.0,93.2,25.9,21.48,21.48,21.47,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,103.3,0.24,,
89.2194567,12:12:43 PM,∞,∞,∞,35.60,35.15,34.99,22.30,47.77,47.74,47.88,0.00,4.21,37.70,0.0,93.2,25.9,21.48,21.48,21.47,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,103.3,0.24,,
89.3185933,12:12:43 PM,∞,∞,∞,35.60,35.15,34.99,22.30,47.77,47.74,47.88,0.00,4.21,37.70,0.0,93.2,25.9,21.48,21.48,21.47,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,103.1,0.24,,
89.4205566,12:12:44 PM,∞,∞,∞,35.60,35.15,34.99,22.30,47.89,47.91,47.93,0.00,4.21,37.70,0.0,93.2,25.9,21.48,21.48,21.47,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,103.1,0.24,,
89.516694,12:12:44 PM,∞,∞,∞,35.60,35.15,34.99,22.30,47.89,47.91,47.93,0.00,4.17,37.70,0.0,93.2,25.9,21.48,21.48,21.47,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,103.1,0.24,,
89.6156859,12:12:44 PM,∞,∞,∞,35.60,35.15,34.99,22.30,47.89,47.91,47.93,0.00,4.17,37.70,0.0,92.6,25.9,21.48,21.48,21.47,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,103.1,0.24,,
89.7196501,12:12:44 PM,∞,∞,∞,35.60,35.15,34.99,22.30,47.89,47.91,47.93,0.00,4.17,37.70,0.0,92.6,25.9,21.48,21.48,21.47,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,103.1,0.24,,
89.8180451,12:12:44 PM,∞,∞,∞,35.60,35.15,34.99,22.30,47.89,47.91,47.93,0.00,4.17,37.70,0.0,92.6,25.9,21.48,21.48,21.47,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,103.1,0.24,,
89.9154099,12:12:44 PM,∞,∞,∞,35.60,35.15,34.99,22.30,47.93,47.91,47.94,0.00,4.17,37.70,0.0,92.6,25.9,21.48,21.48,21.47,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,103.2,0.24,,
90.0176407,12:12:44 PM,∞,∞,∞,35.60,35.15,34.99,22.30,47.93,47.91,47.94,0.00,4.17,37.70,0.0,92.6,25.9,21.48,21.48,21.47,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,103.2,0.24,,
90.1196561,12:12:44 PM,∞,∞,∞,35.60,35.15,34.99,22.30,47.93,47.91,47.94,0.00,4.17,37.70,0.0,92.2,25.9,21.48,21.48,21.47,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,103.2,0.24,,
90.2154121,12:12:44 PM,∞,∞,∞,35.60,35.15,34.99,22.30,47.93,47.91,47.94,0.00,4.17,37.70,0.0,92.2,25.9,21.48,21.48,21.47,0.08,0.07,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,103.2,0.24,,
90.3154206,12:12:44 PM,∞,∞,∞,35.60,35.15,34.99,22.30,47.93,47.91,47.94,0.00,4.17,37.70,0.0,92.2,25.9,21.48,21.48,21.47,0.08,0.07,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,103.2,0.24,,
90.4168911,12:12:45 PM,∞,∞,∞,35.60,35.15,34.99,22.30,47.93,47.91,47.94,0.00,4.17,37.70,0.0,92.2,25.9,21.48,21.48,21.47,0.07,0.07,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,103.2,0.24,,
90.5168302,12:12:45 PM,∞,∞,∞,35.60,35.15,34.99,22.30,47.77,47.76,47.88,0.00,4.17,37.70,0.0,92.2,25.9,21.48,21.48,21.47,0.07,0.07,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,103.3,0.24,,
90.619825,12:12:45 PM,∞,∞,∞,35.60,35.15,34.99,22.30,47.77,47.76,47.88,0.00,4.17,37.70,0.0,92.2,25.9,21.48,21.48,21.47,0.07,0.07,21.44,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,103.3,0.24,,
90.7156275,12:12:45 PM,∞,∞,∞,35.60,35.15,34.99,22.30,47.77,47.76,47.88,0.00,4.17,37.70,0.0,92.3,25.9,21.48,21.48,21.47,0.07,0.07,21.44,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,103.3,0.24,,
90.8154233,12:12:45 PM,∞,∞,∞,35.60,35.15,34.99,22.30,47.77,47.76,47.88,0.00,4.17,37.70,0.0,92.3,25.9,21.48,21.48,21.47,0.07,0.07,21.44,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,103.3,0.24,,
90.9196686,12:12:45 PM,∞,∞,∞,35.59,35.15,34.99,22.30,47.77,47.76,47.88,0.00,4.17,37.70,0.0,92.3,25.9,21.48,21.48,21.47,0.07,0.07,21.44,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,103.3,0.24,,
91.0200541,12:12:45 PM,∞,∞,∞,35.59,35.15,34.99,22.30,47.77,47.76,47.88,0.00,4.17,37.70,0.0,92.3,25.9,21.48,21.48,21.47,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,103.2,0.24,,
91.1200139,12:12:45 PM,∞,∞,∞,35.59,35.15,34.99,22.30,47.91,47.91,47.93,0.00,4.17,37.70,0.0,92.3,25.9,21.48,21.48,21.47,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,103.2,0.24,,
91.2156254,12:12:45 PM,∞,∞,∞,35.59,35.15,34.99,22.30,47.91,47.91,47.93,0.00,4.17,37.70,0.0,92.3,25.9,21.48,21.48,21.47,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,103.2,0.24,,
91.3202542,12:12:45 PM,∞,∞,∞,35.59,35.15,34.99,22.30,47.91,47.91,47.93,0.00,4.17,37.70,0.0,92.2,25.9,21.48,21.48,21.47,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,103.2,0.24,,
91.4189333,12:12:46 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.91,47.91,47.93,0.00,4.17,37.70,0.0,92.2,25.9,21.48,21.48,21.47,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.8,21.5,24.1,0,0,0.00,103.2,0.24,,
91.5166861,12:12:46 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.91,47.91,47.93,0.00,4.17,37.70,0.0,92.2,25.9,21.48,21.48,21.47,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.8,21.5,24.1,0,0,0.00,103.2,0.24,,
91.6180331,12:12:46 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.91,47.93,47.94,0.00,4.17,37.70,0.0,92.2,25.9,21.48,21.48,21.47,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.8,21.5,24.1,0,0,0.00,102.9,0.24,,
91.719845,12:12:46 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.91,47.93,47.94,0.00,4.27,37.70,0.0,92.2,25.9,21.48,21.49,21.47,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,102.9,0.24,,
91.8199143,12:12:46 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.91,47.93,47.94,0.00,4.27,37.70,0.0,93.5,25.9,21.48,21.49,21.47,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,102.9,0.24,,
91.9195028,12:12:46 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.91,47.93,47.94,0.00,4.27,37.70,0.0,93.5,25.9,21.48,21.49,21.47,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,102.9,0.24,,
92.015675,12:12:46 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.91,47.93,47.94,0.00,4.27,37.70,0.0,93.5,25.9,21.48,21.49,21.47,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,102.9,0.24,,
92.1173465,12:12:46 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.91,47.93,47.94,0.00,4.27,37.70,0.0,93.5,25.9,21.48,21.49,21.47,0.07,0.06,21.43,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,102.6,0.24,,
92.2156532,12:12:46 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.76,47.74,47.86,0.00,4.27,37.70,0.0,93.5,25.9,21.48,21.49,21.47,0.07,0.06,21.43,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,102.6,0.24,,
92.3183507,12:12:46 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.76,47.74,47.86,0.00,4.27,37.70,0.0,93.5,25.9,21.48,21.49,21.47,0.06,0.06,21.43,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,102.6,0.24,,
92.4154496,12:12:47 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.76,47.74,47.86,0.00,4.27,37.70,0.0,94.3,25.9,21.48,21.49,21.47,0.06,0.06,21.43,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,102.6,0.24,,
92.5205351,12:12:47 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.76,47.74,47.86,0.00,4.27,37.70,0.0,94.3,25.9,21.48,21.49,21.47,0.06,0.06,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,102.6,0.24,,
92.6175112,12:12:47 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.76,47.74,47.86,0.00,4.27,37.70,0.0,94.3,25.9,21.48,21.49,21.47,0.06,0.06,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,102.6,0.24,,
92.7166978,12:12:47 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.91,47.77,47.67,0.00,4.27,37.70,0.0,94.3,25.9,21.48,21.49,21.47,0.06,0.06,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,102.7,0.24,,
92.8196277,12:12:47 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.91,47.77,47.67,0.00,4.27,37.70,0.0,94.3,25.9,21.48,21.49,21.48,0.06,0.06,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,102.7,0.24,,
92.9197307,12:12:47 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.91,47.77,47.67,0.00,4.27,37.70,0.0,94.4,25.9,21.48,21.49,21.48,0.06,0.06,21.41,62.0,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,102.7,0.24,,
93.015458,12:12:47 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.91,47.77,47.67,0.00,4.27,37.70,0.0,94.4,25.9,21.48,21.49,21.48,0.06,0.06,21.41,62.0,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,102.7,0.24,,
93.1154899,12:12:47 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.91,47.77,47.67,0.00,4.27,37.70,0.0,94.4,25.9,21.48,21.49,21.48,0.05,0.06,21.41,62.0,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,102.7,0.24,,
93.2163912,12:12:47 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.91,47.77,47.67,0.00,4.27,37.70,0.0,94.4,25.9,21.48,21.49,21.48,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,102.7,0.24,,
93.3187616,12:12:47 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.93,47.93,47.96,0.00,4.27,37.70,0.0,94.4,25.9,21.48,21.49,21.48,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,103.1,0.24,,
93.4155387,12:12:48 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.93,47.93,47.96,0.00,4.23,37.70,0.0,94.4,25.9,21.48,21.49,21.48,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,103.1,0.24,,
93.5156678,12:12:48 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.93,47.93,47.96,0.00,4.23,37.70,0.0,94.4,25.9,21.48,21.49,21.48,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,103.1,0.24,,
93.62045,12:12:48 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.93,47.93,47.96,0.00,4.23,37.70,0.0,94.4,25.9,21.48,21.49,21.48,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,103.1,0.24,,
93.7157463,12:12:48 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.93,47.93,47.96,0.00,4.23,37.70,0.0,94.4,25.9,21.48,21.49,21.48,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,103.1,0.24,,
93.8197459,12:12:48 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.89,47.91,47.94,0.00,4.23,37.70,0.0,94.4,25.9,21.48,21.49,21.48,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,102.6,0.24,,
93.9197886,12:12:48 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.89,47.91,47.94,0.00,4.23,37.70,0.0,94.4,25.9,21.48,21.49,21.48,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,102.6,0.24,,
94.016592,12:12:48 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.89,47.91,47.94,0.00,4.23,37.70,0.0,94.4,25.9,21.48,21.49,21.48,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,102.6,0.24,,
94.1206493,12:12:48 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.89,47.91,47.94,0.00,4.23,37.70,0.0,93.5,25.9,21.48,21.49,21.48,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,102.6,0.24,,
94.2156283,12:12:48 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.89,47.91,47.94,0.00,4.23,37.70,0.0,93.5,25.9,21.48,21.49,21.48,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,102.6,0.24,,
94.3185747,12:12:48 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.89,47.91,47.94,0.00,4.23,37.70,0.0,93.5,25.9,21.48,21.49,21.48,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,102.6,0.24,,
94.4201568,12:12:49 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.89,47.91,47.94,0.00,4.23,37.70,0.0,93.5,25.9,21.48,21.49,21.48,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,102.5,0.24,,
94.5165591,12:12:49 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.89,47.91,47.94,0.00,4.23,37.74,0.0,93.5,25.9,21.48,21.49,21.48,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,102.5,0.24,,
94.6196684,12:12:49 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.89,47.91,47.94,0.00,4.23,37.74,0.0,93.4,25.9,21.48,21.49,21.48,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,102.5,0.24,,
94.7156269,12:12:49 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.89,47.91,47.94,0.00,4.23,37.74,0.0,93.4,25.9,21.48,21.49,21.48,0.05,0.05,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,102.5,0.24,,
94.8159146,12:12:49 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.89,47.91,47.94,0.00,4.23,37.74,0.0,93.4,25.9,21.48,21.49,21.48,0.05,0.05,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,102.5,0.24,,
94.9185978,12:12:49 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.89,47.91,47.94,0.00,4.23,37.74,0.0,93.4,25.9,21.48,21.49,21.48,0.05,0.05,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,102.5,0.24,,
95.0165389,12:12:49 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.77,47.76,47.88,0.00,4.23,37.74,0.0,93.4,25.9,21.48,21.49,21.48,0.05,0.05,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,102.5,0.24,,
95.1171521,12:12:49 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.77,47.76,47.88,0.00,4.23,37.74,0.0,93.4,25.9,21.48,21.49,21.48,0.05,0.05,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,102.5,0.24,,
95.2154934,12:12:49 PM,∞,∞,∞,35.59,35.14,34.99,22.30,47.77,47.76,47.88,0.00,4.23,37.74,0.0,93.5,26.0,21.48,21.49,21.48,0.05,0.05,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,102.5,0.24,,
95.3154945,12:12:49 PM,∞,∞,∞,35.58,35.14,34.99,22.30,47.77,47.76,47.88,0.00,4.23,37.74,0.0,93.5,26.0,21.48,21.49,21.48,0.05,0.05,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,102.5,0.24,,
95.4155803,12:12:50 PM,∞,∞,∞,35.58,35.14,34.99,22.30,47.77,47.76,47.88,0.00,4.23,37.74,0.0,93.5,26.0,21.48,21.49,21.48,0.05,0.05,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,102.5,0.24,,
95.5197754,12:12:50 PM,∞,∞,∞,35.58,35.14,34.99,22.30,47.91,47.91,47.67,0.00,4.23,37.74,0.0,93.5,26.0,21.48,21.49,21.48,0.05,0.05,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,102.1,0.24,,
95.6168218,12:12:50 PM,∞,∞,∞,35.58,35.14,34.99,22.30,47.91,47.91,47.67,0.00,4.19,37.74,0.0,93.5,26.0,21.48,21.49,21.48,0.05,0.05,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,102.1,0.24,,
95.7157041,12:12:50 PM,∞,∞,∞,35.58,35.14,34.99,22.30,47.91,47.91,47.67,0.00,4.19,37.74,0.0,93.1,26.0,21.48,21.49,21.48,0.05,0.05,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,102.1,0.24,,
95.8155467,12:12:50 PM,∞,∞,∞,35.58,35.14,34.99,22.30,47.91,47.91,47.67,0.00,4.19,37.74,0.0,93.1,26.0,21.48,21.49,21.48,0.05,0.05,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,102.1,0.24,,
95.9155395,12:12:50 PM,∞,∞,∞,35.58,35.14,34.99,22.30,47.91,47.91,47.67,0.00,4.19,37.74,0.0,93.1,26.0,21.48,21.49,21.48,0.05,0.06,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,102.1,0.24,,
96.0165663,12:12:50 PM,∞,∞,∞,35.58,35.14,34.99,22.30,47.91,47.91,47.67,0.00,4.19,37.74,0.0,93.1,26.0,21.48,21.49,21.48,0.05,0.06,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,102.4,0.24,,
96.1157493,12:12:50 PM,∞,∞,∞,35.58,35.14,34.99,22.30,47.93,47.93,47.94,0.00,4.19,37.74,0.0,93.1,26.0,21.48,21.49,21.48,0.06,0.06,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,102.4,0.24,,
96.2157497,12:12:50 PM,∞,∞,∞,35.58,35.14,34.99,22.30,47.93,47.93,47.94,0.00,4.19,37.74,0.0,93.1,26.0,21.48,21.49,21.48,0.06,0.06,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,102.4,0.24,,
96.3204282,12:12:50 PM,∞,∞,∞,35.58,35.14,34.99,22.30,47.93,47.93,47.94,0.00,4.19,37.74,0.0,92.8,26.0,21.48,21.49,21.48,0.06,0.06,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,102.4,0.24,,
96.4155156,12:12:51 PM,∞,∞,∞,35.58,35.14,34.99,22.30,47.93,47.93,47.94,0.00,4.19,37.74,0.0,92.8,26.0,21.48,21.49,21.48,0.06,0.06,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,102.4,0.24,,
96.5204003,12:12:51 PM,∞,∞,∞,35.58,35.14,34.99,22.30,47.93,47.93,47.94,0.00,4.19,37.74,0.0,92.8,26.0,21.48,21.49,21.48,0.06,0.06,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,102.4,0.24,,
96.6155254,12:12:51 PM,∞,∞,∞,35.58,35.14,34.99,22.30,47.77,47.74,47.86,0.00,4.19,37.74,0.0,92.8,26.0,21.48,21.49,21.48,0.06,0.06,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,102.3,0.24,,
96.7166302,12:12:51 PM,∞,∞,∞,35.58,35.14,34.99,22.30,47.77,47.74,47.86,0.00,4.19,37.71,0.0,92.8,26.0,21.48,21.49,21.48,0.06,0.06,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,102.3,0.24,,
96.8166974,12:12:51 PM,∞,∞,∞,35.58,35.14,34.99,22.30,47.77,47.74,47.86,0.00,4.19,37.71,0.0,92.8,26.0,21.48,21.49,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,102.3,0.24,,
96.91804,12:12:51 PM,∞,∞,∞,35.58,35.14,34.99,22.30,47.77,47.74,47.86,0.00,4.19,37.71,0.0,92.6,26.0,21.48,21.49,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,102.3,0.24,,
97.0192759,12:12:51 PM,∞,∞,∞,35.57,35.14,34.99,22.30,47.77,47.74,47.86,0.00,4.19,37.71,0.0,92.6,26.0,21.48,21.49,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,102.3,0.24,,
97.1155264,12:12:51 PM,∞,∞,∞,35.57,35.14,34.99,22.30,47.77,47.74,47.86,0.00,4.19,37.71,0.0,92.6,26.0,21.48,21.49,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,102.3,0.24,,
97.2156796,12:12:51 PM,∞,∞,∞,35.57,35.14,34.99,22.30,47.91,47.91,47.93,0.00,4.19,37.71,0.0,92.6,26.0,21.48,21.49,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,102.1,0.24,,
97.3197186,12:12:51 PM,∞,∞,∞,35.57,35.14,34.99,22.30,47.91,47.91,47.93,0.00,4.32,37.71,0.0,92.6,26.0,21.48,21.49,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,102.1,0.24,,
97.4184813,12:12:52 PM,∞,∞,∞,35.57,35.14,34.99,22.30,47.91,47.91,47.93,0.00,4.32,37.71,0.0,92.8,26.0,21.48,21.49,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,102.1,0.24,,
97.5199192,12:12:52 PM,∞,∞,∞,35.57,35.14,34.99,22.30,47.91,47.91,47.93,0.00,4.32,37.71,0.0,92.8,26.0,21.48,21.49,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,102.1,0.24,,
97.6157501,12:12:52 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.91,47.91,47.93,0.00,4.32,37.71,0.0,92.8,26.0,21.48,21.49,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,102.1,0.24,,
97.7155387,12:12:52 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.91,47.91,47.93,0.00,4.32,37.71,0.0,92.8,26.0,21.48,21.49,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,102.2,0.24,,
97.815653,12:12:52 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.93,47.93,47.96,0.00,4.32,37.71,0.0,92.8,26.0,21.48,21.49,21.48,0.06,0.07,21.43,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,102.2,0.24,,
97.917696,12:12:52 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.93,47.93,47.96,0.00,4.32,37.71,0.0,92.8,26.0,21.48,21.49,21.48,0.06,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,102.2,0.24,,
98.0188919,12:12:52 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.93,47.93,47.96,0.00,4.32,37.71,0.0,94.4,25.9,21.48,21.49,21.48,0.06,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,102.2,0.24,,
98.1202387,12:12:52 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.93,47.93,47.96,0.00,4.32,37.71,0.0,94.4,25.9,21.48,21.49,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,102.2,0.24,,
98.2155447,12:12:52 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.93,47.93,47.96,0.00,4.32,37.71,0.0,94.4,25.9,21.48,21.49,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,102.2,0.24,,
98.3204676,12:12:52 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.74,47.72,47.84,0.00,4.32,37.71,0.0,94.4,25.9,21.48,21.49,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,101.9,0.24,,
98.41756,12:12:53 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.74,47.72,47.84,0.00,4.32,37.73,0.0,94.4,25.9,21.48,21.49,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,101.9,0.24,,
98.5183455,12:12:53 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.74,47.72,47.84,0.00,4.32,37.73,0.0,94.4,25.9,21.48,21.49,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,101.9,0.24,,
98.6178394,12:12:53 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.74,47.72,47.84,0.00,4.32,37.73,0.0,95.1,25.9,21.48,21.49,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,101.9,0.24,,
98.7155519,12:12:53 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.74,47.72,47.84,0.00,4.32,37.73,0.0,95.1,25.9,21.48,21.49,21.48,0.07,0.07,21.41,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,101.9,0.24,,
98.8155546,12:12:53 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.74,47.72,47.84,0.00,4.32,37.73,0.0,95.1,25.9,21.48,21.49,21.48,0.07,0.07,21.41,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,102.1,0.24,,
98.9157903,12:12:53 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.91,47.91,47.93,0.00,4.32,37.73,0.0,95.1,25.9,21.48,21.49,21.48,0.07,0.07,21.41,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,102.1,0.24,,
99.0165844,12:12:53 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.91,47.91,47.93,0.00,4.32,37.73,0.0,95.1,25.9,21.48,21.49,21.48,0.07,0.07,21.41,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,102.1,0.24,,
99.1199955,12:12:53 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.91,47.91,47.93,0.00,4.32,37.73,0.0,95.0,25.9,21.48,21.49,21.48,0.07,0.07,21.41,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,102.1,0.24,,
