ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
99.2168459,12:12:53 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.91,47.91,47.93,0.00,4.32,37.73,0.0,95.0,25.9,21.48,21.49,21.48,0.07,0.07,21.41,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,102.1,0.24,,
99.3157966,12:12:53 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.91,47.91,47.93,0.00,4.32,37.73,0.0,95.0,25.9,21.48,21.49,21.48,0.07,0.07,21.41,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,102.1,0.24,,
99.4157424,12:12:54 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.77,47.76,47.96,0.00,4.32,37.73,0.0,95.0,25.9,21.48,21.49,21.48,0.07,0.07,21.41,61.9,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,101.8,0.24,,
99.5190838,12:12:54 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.77,47.76,47.96,0.00,4.32,37.73,0.0,95.0,25.9,21.48,21.49,21.48,0.07,0.07,21.41,61.9,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,101.8,0.24,,
99.6156495,12:12:54 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.77,47.76,47.96,0.00,4.30,37.73,0.0,95.0,25.9,21.48,21.49,21.48,0.07,0.07,21.41,61.9,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,101.8,0.24,,
99.7157814,12:12:54 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.77,47.76,47.96,0.00,4.30,37.73,0.0,94.7,25.9,21.48,21.49,21.48,0.07,0.07,21.41,61.9,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,101.8,0.24,,
99.8158024,12:12:54 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.77,47.76,47.96,0.00,4.30,37.73,0.0,94.7,25.9,21.48,21.49,21.48,0.07,0.07,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,101.8,0.24,,
99.9171526,12:12:54 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.77,47.76,47.96,0.00,4.30,37.73,0.0,94.7,25.9,21.48,21.49,21.48,0.07,0.07,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,101.8,0.24,,
100.0167418,12:12:54 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.91,47.91,47.93,0.00,4.30,37.73,0.0,94.7,25.9,21.48,21.49,21.48,0.07,0.07,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,101.9,0.24,,
100.119972,12:12:54 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.91,47.91,47.93,0.00,4.30,37.73,0.0,94.7,25.9,21.48,21.49,21.48,0.07,0.07,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,101.9,0.24,,
100.2188287,12:12:54 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.91,47.91,47.93,0.00,4.30,37.73,0.0,94.4,25.9,21.48,21.49,21.48,0.07,0.07,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,101.9,0.24,,
100.3188321,12:12:54 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.91,47.91,47.93,0.00,4.30,37.73,0.0,94.4,25.9,21.48,21.49,21.48,0.07,0.07,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,101.9,0.24,,
100.4169322,12:12:55 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.91,47.91,47.93,0.00,4.30,37.73,0.0,94.4,25.9,21.48,21.49,21.48,0.07,0.07,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,101.9,0.24,,
100.5164166,12:12:55 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.91,47.91,47.93,0.00,4.30,37.73,0.0,94.4,25.9,21.48,21.49,21.48,0.07,0.07,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,101.7,0.24,,
100.6159957,12:12:55 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.93,47.91,47.94,0.00,4.30,37.73,0.0,94.4,25.9,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,101.7,0.24,,
100.7204162,12:12:55 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.93,47.91,47.94,0.00,4.30,37.73,0.0,94.4,25.9,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,101.7,0.24,,
100.8156139,12:12:55 PM,∞,∞,∞,35.57,35.13,34.99,22.30,47.93,47.91,47.94,0.00,4.30,37.73,0.0,94.6,25.9,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,101.7,0.24,,
100.9171365,12:12:55 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.93,47.91,47.94,0.00,4.30,37.73,0.0,94.6,25.9,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,101.7,0.24,,
101.0163671,12:12:55 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.93,47.91,47.94,0.00,4.30,37.73,0.0,94.6,25.9,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,101.7,0.24,,
101.1181925,12:12:55 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.76,47.72,47.86,0.00,4.30,37.73,0.0,94.6,25.9,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,101.4,0.24,,
101.2155961,12:12:55 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.76,47.72,47.86,0.00,4.30,37.73,0.0,94.6,25.9,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,101.4,0.24,,
101.3157158,12:12:55 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.76,47.72,47.86,0.00,4.30,37.73,0.0,94.5,25.9,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,101.4,0.24,,
101.4186836,12:12:56 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.76,47.72,47.86,0.00,4.30,37.73,0.0,94.5,25.9,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,101.4,0.24,,
101.5168744,12:12:56 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.76,47.72,47.86,0.00,4.30,37.73,0.0,94.5,25.9,21.48,21.49,21.48,0.08,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,101.4,0.24,,
101.620461,12:12:56 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.76,47.72,47.86,0.00,4.30,37.73,0.0,94.5,25.9,21.48,21.49,21.48,0.08,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,101.4,0.24,,
101.7205464,12:12:56 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.89,47.91,47.94,0.00,4.30,37.73,0.0,94.5,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,101.4,0.24,,
101.8158347,12:12:56 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.89,47.91,47.94,0.00,4.35,37.73,0.0,94.5,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,101.4,0.24,,
101.9174571,12:12:56 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.89,47.91,47.94,0.00,4.35,37.73,0.0,95.2,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,101.4,0.24,,
102.0174135,12:12:56 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.89,47.91,47.94,0.00,4.35,37.73,0.0,95.2,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,101.4,0.24,,
102.1197846,12:12:56 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.89,47.91,47.94,0.00,4.35,37.73,0.0,95.2,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,101.4,0.24,,
102.2186575,12:12:56 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.77,47.76,47.88,0.00,4.35,37.73,0.0,95.2,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,101.8,0.24,,
102.3156139,12:12:56 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.77,47.76,47.88,0.00,4.35,37.72,0.0,95.2,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,101.8,0.24,,
102.4158251,12:12:57 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.77,47.76,47.88,0.00,4.35,37.72,0.0,95.2,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,101.8,0.24,,
102.5204622,12:12:57 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.77,47.76,47.88,0.00,4.35,37.72,0.0,95.6,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,101.8,0.24,,
102.6159142,12:12:57 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.77,47.76,47.88,0.00,4.35,37.72,0.0,95.6,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,101.8,0.24,,
102.7158805,12:12:57 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.77,47.76,47.88,0.00,4.35,37.72,0.0,95.6,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,101.6,0.24,,
102.8157744,12:12:57 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.91,47.72,47.84,0.00,4.35,37.72,0.0,95.6,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,101.6,0.24,,
102.9178863,12:12:57 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.91,47.72,47.84,0.00,4.35,37.72,0.0,95.6,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,101.6,0.24,,
103.0207146,12:12:57 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.91,47.72,47.84,0.00,4.35,37.72,0.0,95.8,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,101.6,0.24,,
103.1182614,12:12:57 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.91,47.72,47.84,0.00,4.35,37.72,0.0,95.8,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,101.6,0.24,,
103.2185943,12:12:57 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.91,47.72,47.84,0.00,4.35,37.72,0.0,95.8,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,101.6,0.24,,
103.3159497,12:12:57 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.91,47.91,47.93,0.00,4.35,37.72,0.0,95.8,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,101.3,0.24,,
103.4158094,12:12:58 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.91,47.91,47.93,0.00,4.41,37.72,0.0,95.8,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,101.3,0.24,,
103.5204038,12:12:58 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.91,47.91,47.93,0.00,4.41,37.72,0.0,95.8,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,101.3,0.24,,
103.6156323,12:12:58 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.91,47.91,47.93,0.00,4.41,37.72,0.0,96.6,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,101.3,0.24,,
103.7158897,12:12:58 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.91,47.91,47.93,0.00,4.41,37.72,0.0,96.6,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,101.3,0.24,,
103.815676,12:12:58 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.91,47.91,47.93,0.00,4.41,37.72,0.0,96.6,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,101.3,0.24,,
103.9177198,12:12:58 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.77,47.66,47.62,0.00,4.41,37.72,0.0,96.6,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,101.3,0.24,,
104.0161227,12:12:58 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.77,47.66,47.62,0.00,4.41,37.72,0.0,96.6,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,101.3,0.24,,
104.117632,12:12:58 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.77,47.66,47.62,0.00,4.41,37.72,0.0,97.1,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,101.3,0.24,,
104.2161421,12:12:58 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.77,47.66,47.62,0.00,4.41,37.72,0.0,97.1,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,101.3,0.24,,
104.3178302,12:12:58 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.77,47.66,47.62,0.00,4.41,37.72,0.0,97.1,25.9,21.48,21.49,21.48,0.08,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,101.3,0.24,,
104.4190951,12:12:59 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.77,47.66,47.62,0.00,4.41,37.72,0.0,97.1,25.9,21.48,21.49,21.48,0.08,0.09,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,101.1,0.24,,
104.5202362,12:12:59 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.89,47.89,47.93,0.00,4.41,37.72,0.0,97.1,25.9,21.48,21.49,21.48,0.08,0.09,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,101.1,0.24,,
104.6162255,12:12:59 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.89,47.89,47.93,0.00,4.41,37.73,0.0,97.1,25.9,21.48,21.49,21.48,0.09,0.09,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,101.1,0.24,,
104.7193323,12:12:59 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.89,47.89,47.93,0.00,4.41,37.73,0.0,97.1,25.9,21.48,21.49,21.48,0.09,0.09,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,101.1,0.24,,
104.8156545,12:12:59 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.89,47.89,47.93,0.00,4.41,37.73,0.0,97.1,25.9,21.48,21.49,21.48,0.09,0.09,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,101.1,0.24,,
104.918762,12:12:59 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.89,47.89,47.93,0.00,4.41,37.73,0.0,97.1,25.9,21.48,21.49,21.48,0.09,0.09,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,101.1,0.24,,
105.0193905,12:12:59 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.91,47.93,47.96,0.00,4.41,37.73,0.0,97.1,25.9,21.48,21.49,21.48,0.09,0.09,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,101.3,0.24,,
105.1180343,12:12:59 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.91,47.93,47.96,0.00,4.41,37.73,0.0,97.1,25.9,21.48,21.49,21.48,0.09,0.09,21.42,61.9,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,101.3,0.24,,
105.2166827,12:12:59 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.91,47.93,47.96,0.00,4.41,37.73,0.0,97.1,25.9,21.48,21.49,21.48,0.09,0.09,21.42,61.9,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,101.3,0.24,,
105.3158722,12:12:59 PM,∞,∞,∞,35.56,35.13,34.99,22.30,47.91,47.93,47.96,0.00,4.41,37.73,0.0,97.1,25.9,21.48,21.49,21.48,0.08,0.09,21.42,61.9,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,101.3,0.24,,
105.4178151,12:13:00 PM,∞,∞,∞,35.55,35.12,34.99,22.30,47.91,47.93,47.96,0.00,4.41,37.73,0.0,97.1,25.9,21.48,21.49,21.48,0.08,0.09,21.42,61.9,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,101.3,0.24,,
105.5177638,12:13:00 PM,∞,∞,∞,35.55,35.12,34.99,22.30,47.91,47.93,47.96,0.00,4.41,37.73,0.0,97.1,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,101.3,0.24,,
105.6156701,12:13:00 PM,∞,∞,∞,35.55,35.12,34.99,22.30,47.77,47.76,47.88,0.00,4.41,37.73,0.0,97.1,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,101.0,0.24,,
105.7178653,12:13:00 PM,∞,∞,∞,35.55,35.12,34.99,22.30,47.77,47.76,47.88,0.00,4.39,37.73,0.0,97.1,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,101.0,0.24,,
105.8157587,12:13:00 PM,∞,∞,∞,35.55,35.12,34.99,22.30,47.77,47.76,47.88,0.00,4.39,37.73,0.0,96.8,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,101.0,0.24,,
105.9178697,12:13:00 PM,∞,∞,∞,35.55,35.12,34.99,22.30,47.77,47.76,47.88,0.00,4.39,37.73,0.0,96.8,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,101.0,0.24,,
106.0158979,12:13:00 PM,∞,∞,∞,35.55,35.12,34.99,22.30,47.77,47.76,47.88,0.00,4.39,37.73,0.0,96.8,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,101.0,0.24,,
106.1178489,12:13:00 PM,∞,∞,∞,35.55,35.12,34.99,22.30,47.91,47.91,47.94,0.00,4.39,37.73,0.0,96.8,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,101.0,0.24,,
106.2202177,12:13:00 PM,∞,∞,∞,35.55,35.12,34.99,22.30,47.91,47.91,47.94,0.00,4.39,37.73,0.0,96.8,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,101.0,0.24,,
106.3158833,12:13:00 PM,∞,∞,∞,35.55,35.12,34.99,22.30,47.91,47.91,47.94,0.00,4.39,37.73,0.0,96.7,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,101.0,0.24,,
106.4163832,12:13:01 PM,∞,∞,∞,35.55,35.12,34.99,22.30,47.91,47.91,47.94,0.00,4.39,37.73,0.0,96.7,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,101.0,0.24,,
106.5159129,12:13:01 PM,∞,∞,∞,35.55,35.12,34.99,22.30,47.91,47.91,47.94,0.00,4.39,37.73,0.0,96.7,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,101.0,0.24,,
106.6171703,12:13:01 PM,∞,∞,∞,35.55,35.12,34.99,22.30,47.91,47.91,47.94,0.00,4.39,37.73,0.0,96.7,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,101.0,0.24,,
106.7188991,12:13:01 PM,∞,∞,∞,35.55,35.12,34.99,22.30,47.72,47.81,47.96,0.00,4.39,37.73,0.0,96.7,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,100.7,0.24,,
106.816734,12:13:01 PM,∞,∞,∞,35.55,35.12,34.99,22.30,47.72,47.81,47.96,0.00,4.39,37.73,0.0,96.7,25.9,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,100.7,0.24,,
106.9162751,12:13:01 PM,∞,∞,∞,35.55,35.12,34.99,22.30,47.72,47.81,47.96,0.00,4.39,37.73,0.0,96.6,26.0,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,100.7,0.24,,
107.0157839,12:13:01 PM,∞,∞,∞,35.55,35.12,34.99,22.30,47.72,47.81,47.96,0.00,4.39,37.73,0.0,96.6,26.0,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,100.7,0.24,,
107.1159207,12:13:01 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.72,47.81,47.96,0.00,4.39,37.73,0.0,96.6,26.0,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,100.7,0.24,,
107.2198539,12:13:01 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.91,47.93,0.00,4.39,37.73,0.0,96.6,26.0,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,100.9,0.24,,
107.3159209,12:13:01 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.91,47.93,0.00,4.52,37.73,0.0,96.6,26.0,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,100.9,0.24,,
107.4195479,12:13:02 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.91,47.93,0.00,4.52,37.73,0.0,96.6,26.0,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,100.9,0.24,,
107.5206042,12:13:02 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.91,47.93,0.00,4.52,37.73,0.0,97.0,26.0,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,100.9,0.24,,
107.6158736,12:13:02 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.91,47.93,0.00,4.52,37.73,0.0,97.0,26.0,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,100.9,0.24,,
107.7157007,12:13:02 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.91,47.93,0.00,4.52,37.73,0.0,97.0,26.0,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,100.9,0.24,,
107.819975,12:13:02 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.93,47.94,0.00,4.52,37.73,0.0,97.0,26.0,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,100.8,0.24,,
107.9171742,12:13:02 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.93,47.94,0.00,4.52,37.73,0.0,97.0,26.0,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,100.8,0.24,,
108.0207996,12:13:02 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.93,47.94,0.00,4.52,37.73,0.0,100.0,26.0,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,100.8,0.24,,
108.119494,12:13:02 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.93,47.94,0.00,4.52,37.73,0.0,100.0,26.0,21.48,21.49,21.48,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,100.8,0.24,,
108.2157112,12:13:02 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.93,47.94,0.00,4.52,37.73,0.0,100.0,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,100.8,0.24,,
108.3198769,12:13:02 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.93,47.94,0.00,4.52,37.73,0.0,100.0,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,100.9,0.24,,
108.4202812,12:13:03 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.77,47.76,47.88,0.00,4.52,37.73,0.0,100.0,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,100.9,0.24,,
108.5206254,12:13:03 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.77,47.76,47.88,0.00,4.52,37.75,0.0,100.0,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,100.9,0.24,,
108.6206978,12:13:03 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.77,47.76,47.88,0.00,4.52,37.75,0.0,100.1,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,100.9,0.24,,
108.7204633,12:13:03 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.77,47.76,47.88,0.00,4.52,37.75,0.0,100.1,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,100.9,0.24,,
108.8198809,12:13:03 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.77,47.76,47.88,0.00,4.52,37.75,0.0,100.1,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,100.9,0.24,,
108.9158974,12:13:03 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.91,47.93,0.00,4.52,37.75,0.0,100.1,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,100.9,0.24,,
109.0168182,12:13:03 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.91,47.93,0.00,4.52,37.75,0.0,100.1,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,100.9,0.24,,
109.1183599,12:13:03 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.91,47.93,0.00,4.52,37.75,0.0,100.0,26.0,21.48,21.49,21.48,0.07,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,100.9,0.24,,
109.2195945,12:13:03 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.91,47.93,0.00,4.52,37.75,0.0,100.0,26.0,21.48,21.49,21.48,0.07,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,100.9,0.24,,
109.3199919,12:13:03 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.91,47.93,0.00,4.52,37.75,0.0,100.0,26.0,21.48,21.49,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,100.9,0.24,,
109.4157373,12:13:04 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.91,47.93,0.00,4.52,37.75,0.0,100.0,26.0,21.48,21.49,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,100.9,0.24,,
109.5167118,12:13:04 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.93,47.93,47.96,0.00,4.52,37.75,0.0,100.0,26.0,21.48,21.49,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,100.9,0.24,,
109.6205003,12:13:04 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.93,47.93,47.96,0.00,4.50,37.75,0.0,100.0,26.0,21.48,21.49,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,100.9,0.24,,
109.7157337,12:13:04 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.93,47.93,47.96,0.00,4.50,37.75,0.0,99.8,26.0,21.48,21.49,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,100.9,0.24,,
109.8181,12:13:04 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.93,47.93,47.96,0.00,4.50,37.75,0.0,99.8,26.0,21.48,21.49,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,100.9,0.24,,
109.9195121,12:13:04 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.93,47.93,47.96,0.00,4.50,37.75,0.0,99.8,26.0,21.48,21.49,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,100.9,0.24,,
110.0157413,12:13:04 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.93,47.93,47.96,0.00,4.50,37.75,0.0,99.8,26.0,21.48,21.49,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,101.0,0.24,,
110.1184307,12:13:04 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.77,47.74,47.86,0.00,4.50,37.75,0.0,99.8,26.0,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,101.0,0.24,,
110.2157412,12:13:04 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.77,47.74,47.86,0.00,4.50,37.75,0.0,99.8,26.0,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,101.0,0.24,,
110.3204039,12:13:04 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.77,47.74,47.86,0.00,4.50,37.75,0.0,99.5,26.0,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,101.0,0.24,,
110.4157849,12:13:05 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.77,47.74,47.86,0.00,4.50,37.75,0.0,99.5,26.0,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,101.0,0.24,,
110.5159522,12:13:05 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.77,47.74,47.86,0.00,4.50,37.75,0.0,99.5,26.0,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,101.0,0.24,,
110.6193563,12:13:05 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.93,47.93,0.00,4.50,37.75,0.0,99.5,26.0,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,100.8,0.24,,
110.7157459,12:13:05 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.93,47.93,0.00,4.50,37.72,0.0,99.5,26.0,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,100.8,0.24,,
110.8207632,12:13:05 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.93,47.93,0.00,4.50,37.72,0.0,99.7,26.0,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,100.8,0.24,,
110.9190333,12:13:05 PM,∞,∞,∞,35.54,35.12,34.99,22.30,47.91,47.93,47.93,0.00,4.50,37.72,0.0,99.7,26.0,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,100.8,0.24,,
111.0190554,12:13:05 PM,∞,∞,∞,35.53,35.12,34.99,22.30,47.91,47.93,47.93,0.00,4.50,37.72,0.0,99.7,26.0,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,100.8,0.24,,
111.1164269,12:13:05 PM,∞,∞,∞,35.53,35.12,34.99,22.30,47.91,47.93,47.93,0.00,4.50,37.72,0.0,99.7,26.0,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,100.6,0.24,,
111.2164323,12:13:05 PM,∞,∞,∞,35.53,35.12,34.99,22.30,47.79,47.76,47.88,0.00,4.50,37.72,0.0,99.7,26.0,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,100.6,0.24,,
111.319644,12:13:05 PM,∞,∞,∞,35.53,35.12,34.99,22.30,47.79,47.76,47.88,0.00,4.65,37.72,0.0,99.7,26.0,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,100.6,0.24,,
111.4168597,12:13:06 PM,∞,∞,∞,35.53,35.12,34.99,22.30,47.79,47.76,47.88,0.00,4.65,37.72,0.0,99.6,26.0,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,100.6,0.24,,
111.5168412,12:13:06 PM,∞,∞,∞,35.53,35.11,34.99,22.30,47.79,47.76,47.88,0.00,4.65,37.72,0.0,99.6,26.0,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,100.6,0.24,,
111.6198252,12:13:06 PM,∞,∞,∞,35.53,35.11,34.99,22.30,47.79,47.76,47.88,0.00,4.65,37.72,0.0,99.6,26.0,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,100.6,0.24,,
111.7170558,12:13:06 PM,∞,∞,∞,35.53,35.11,34.99,22.30,47.74,47.74,47.86,0.00,4.65,37.72,0.0,99.6,26.0,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,100.4,0.24,,
111.8159719,12:13:06 PM,∞,∞,∞,35.53,35.11,34.99,22.30,47.74,47.74,47.86,0.00,4.65,37.72,0.0,99.6,26.0,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,100.4,0.24,,
111.9169563,12:13:06 PM,∞,∞,∞,35.53,35.11,34.99,22.30,47.74,47.74,47.86,0.00,4.65,37.72,0.0,101.6,26.0,21.48,21.49,21.48,0.07,0.07,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,100.4,0.24,,
112.0164342,12:13:06 PM,∞,∞,∞,35.53,35.11,34.99,22.30,47.74,47.74,47.86,0.00,4.65,37.72,0.0,101.6,26.0,21.48,21.49,21.48,0.07,0.06,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,100.4,0.24,,
112.1168206,12:13:06 PM,∞,∞,∞,35.53,35.11,34.99,22.30,47.74,47.74,47.86,0.00,4.65,37.72,0.0,101.6,26.0,21.48,21.49,21.48,0.07,0.06,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,100.4,0.24,,
112.2157754,12:13:06 PM,∞,∞,∞,35.53,35.11,34.99,22.30,47.74,47.74,47.86,0.00,4.65,37.72,0.0,101.6,26.0,21.48,21.49,21.48,0.06,0.06,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,100.5,0.24,,
112.3172401,12:13:06 PM,∞,∞,∞,35.53,35.11,34.99,22.30,47.71,47.91,47.94,0.00,4.65,37.72,0.0,101.6,26.0,21.48,21.49,21.48,0.06,0.06,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,100.5,0.24,,
112.415991,12:13:07 PM,∞,∞,∞,35.53,35.11,34.99,22.30,47.71,47.91,47.94,0.00,4.65,37.74,0.0,101.6,26.0,21.48,21.49,21.48,0.06,0.06,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,100.5,0.24,,
112.517395,12:13:07 PM,∞,∞,∞,35.53,35.11,34.99,22.30,47.71,47.91,47.94,0.00,4.65,37.74,0.0,102.9,26.0,21.48,21.49,21.48,0.06,0.06,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,100.5,0.24,,
112.6178542,12:13:07 PM,∞,∞,∞,35.53,35.11,34.99,22.30,47.71,47.91,47.94,0.00,4.65,37.74,0.0,102.9,26.0,21.48,21.49,21.48,0.06,0.06,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,100.5,0.24,,
112.7168729,12:13:07 PM,∞,∞,∞,35.53,35.11,34.99,22.30,47.71,47.91,47.94,0.00,4.65,37.74,0.0,102.9,26.0,21.48,21.49,21.48,0.06,0.06,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,100.5,0.24,,
112.8207469,12:13:07 PM,∞,∞,∞,35.53,35.11,34.99,22.30,47.77,47.76,47.96,0.00,4.65,37.74,0.0,102.9,26.0,21.48,21.49,21.48,0.06,0.06,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,100.1,0.23,,
112.9207573,12:13:07 PM,∞,∞,∞,35.53,35.11,34.99,22.30,47.77,47.76,47.96,0.00,4.65,37.74,0.0,102.9,26.0,21.48,21.49,21.48,0.06,0.06,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,100.1,0.23,,
113.0157907,12:13:07 PM,∞,∞,∞,35.53,35.11,34.99,22.30,47.77,47.76,47.96,0.00,4.65,37.74,0.0,102.9,26.0,21.48,21.49,21.48,0.06,0.06,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,100.1,0.23,,
113.1167808,12:13:07 PM,∞,∞,∞,35.53,35.11,34.99,22.30,47.77,47.76,47.96,0.00,4.65,37.74,0.0,102.9,26.0,21.48,21.49,21.48,0.06,0.06,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,100.1,0.23,,
113.2199466,12:13:07 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.77,47.76,47.96,0.00,4.65,37.74,0.0,102.9,26.0,21.48,21.49,21.48,0.06,0.06,21.40,61.9,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,100.1,0.23,,
113.3160282,12:13:07 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.77,47.76,47.96,0.00,4.65,37.74,0.0,102.9,26.0,21.48,21.49,21.48,0.06,0.06,21.40,61.9,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,100.1,0.24,,
113.4176176,12:13:08 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.76,47.74,47.86,0.00,4.65,37.74,0.0,102.9,26.0,21.48,21.49,21.48,0.06,0.06,21.40,61.9,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,100.4,0.24,,
113.5159445,12:13:08 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.76,47.74,47.86,0.00,4.65,37.74,0.0,102.9,26.0,21.48,21.49,21.48,0.06,0.06,21.40,61.9,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,100.4,0.24,,
113.6161754,12:13:08 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.76,47.74,47.86,0.00,4.65,37.74,0.0,102.9,26.0,21.48,21.49,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,100.4,0.24,,
113.7190462,12:13:08 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.76,47.74,47.86,0.00,4.65,37.74,0.0,102.9,26.0,21.48,21.49,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,100.4,0.24,,
113.8177925,12:13:08 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.76,47.74,47.86,0.00,4.65,37.74,0.0,102.9,26.0,21.48,21.49,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,100.4,0.24,,
113.9167679,12:13:08 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.76,47.74,47.86,0.00,4.65,37.74,0.0,102.9,26.0,21.48,21.49,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.7,24.1,0,0,0.00,100.4,0.24,,
114.0160332,12:13:08 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.89,47.77,47.67,0.00,4.65,37.74,0.0,102.9,26.0,21.48,21.49,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.7,24.1,0,0,0.00,100.4,0.24,,
114.1203084,12:13:08 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.89,47.77,47.67,0.00,4.65,37.74,0.0,102.9,26.0,21.48,21.49,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.7,24.1,0,0,0.00,100.4,0.24,,
114.2205971,12:13:08 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.89,47.77,47.67,0.00,4.65,37.74,0.0,103.0,26.0,21.48,21.48,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.7,24.1,0,0,0.00,100.4,0.24,,
114.3159988,12:13:08 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.89,47.77,47.67,0.00,4.65,37.74,0.0,103.0,26.0,21.48,21.48,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,100.4,0.24,,
114.4207599,12:13:09 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.89,47.77,47.67,0.00,4.65,37.74,0.0,103.0,26.0,21.48,21.48,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,100.4,0.24,,
114.5171444,12:13:09 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.77,47.76,47.88,0.00,4.65,37.74,0.0,103.0,26.0,21.48,21.48,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,100.2,0.23,,
114.6174439,12:13:09 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.77,47.76,47.88,0.00,4.65,37.75,0.0,103.0,26.0,21.48,21.48,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,100.2,0.23,,
114.7158344,12:13:09 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.77,47.76,47.88,0.00,4.65,37.75,0.0,102.9,26.0,21.48,21.48,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,100.2,0.23,,
114.8190072,12:13:09 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.77,47.76,47.88,0.00,4.65,37.75,0.0,102.9,26.0,21.48,21.48,21.48,0.06,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,100.2,0.23,,
114.918773,12:13:09 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.77,47.76,47.88,0.00,4.65,37.75,0.0,102.9,26.0,21.48,21.48,21.48,0.07,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,100.2,0.23,,
115.0158207,12:13:09 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.77,47.76,47.88,0.00,4.65,37.75,0.0,102.9,26.0,21.48,21.48,21.48,0.07,0.06,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,100.2,0.23,,
115.1203374,12:13:09 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.91,47.91,47.94,0.00,4.65,37.75,0.0,102.9,26.0,21.48,21.48,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,100.0,0.23,,
115.2169503,12:13:09 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.75,0.0,102.9,26.0,21.48,21.48,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,100.0,0.23,,
115.3201707,12:13:09 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.75,0.0,102.9,26.0,21.48,21.48,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,100.0,0.23,,
115.4173254,12:13:10 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.75,0.0,102.9,26.0,21.48,21.48,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,100.0,0.23,,
115.5180373,12:13:10 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.75,0.0,102.9,26.0,21.48,21.48,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,100.0,0.23,,
115.6208444,12:13:10 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.75,0.0,102.9,26.0,21.48,21.48,21.48,0.07,0.07,21.43,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,100.2,0.23,,
115.716074,12:13:10 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.75,0.0,102.9,26.0,21.48,21.48,21.48,0.08,0.07,21.43,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,100.2,0.23,,
115.8208004,12:13:10 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.75,0.0,102.9,26.0,21.48,21.48,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,100.2,0.23,,
115.9189949,12:13:10 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.75,0.0,104.2,26.0,21.48,21.48,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,100.2,0.23,,
116.020053,12:13:10 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.75,0.0,104.2,26.0,21.48,21.48,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,100.2,0.23,,
116.118318,12:13:10 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.91,47.91,47.94,0.00,4.76,37.75,0.0,104.2,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,100.2,0.23,,
116.2181616,12:13:10 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.77,47.74,47.88,0.00,4.76,37.75,0.0,104.2,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,100.0,0.23,,
116.3193536,12:13:10 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.77,47.74,47.88,0.00,4.76,37.75,0.0,104.2,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,100.0,0.23,,
116.4194511,12:13:11 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.77,47.74,47.88,0.00,4.76,37.75,0.0,105.2,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,100.0,0.23,,
116.5178686,12:13:11 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.77,47.74,47.88,0.00,4.76,37.75,0.0,105.2,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,100.0,0.23,,
116.6181693,12:13:11 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.77,47.74,47.88,0.00,4.76,37.75,0.0,105.2,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,100.0,0.23,,
116.7205488,12:13:11 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.77,47.74,47.88,0.00,4.76,37.75,0.0,105.2,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,100.1,0.23,,
116.819352,12:13:11 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.71,47.13,47.94,0.00,4.76,37.75,0.0,105.2,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,100.1,0.23,,
116.9185529,12:13:11 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.71,47.13,47.94,0.00,4.76,37.75,0.0,105.2,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,100.1,0.23,,
117.019239,12:13:11 PM,∞,∞,∞,35.52,35.11,34.99,22.30,47.71,47.13,47.94,0.00,4.76,37.75,0.0,105.2,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,100.1,0.23,,
117.1170307,12:13:11 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.71,47.13,47.94,0.00,4.76,37.75,0.0,105.2,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,100.1,0.23,,
117.2184701,12:13:11 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.71,47.13,47.94,0.00,4.76,37.75,0.0,105.2,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,100.1,0.23,,
117.3202894,12:13:11 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.93,47.93,47.96,0.00,4.76,37.75,0.0,105.2,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,99.9,0.23,,
117.4161002,12:13:12 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.93,47.93,47.96,0.00,4.78,37.75,0.0,105.2,26.0,21.48,21.49,21.48,0.08,0.08,21.41,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,99.9,0.23,,
117.5171007,12:13:12 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.93,47.93,47.96,0.00,4.78,37.75,0.0,105.2,26.0,21.48,21.49,21.48,0.08,0.08,21.41,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,99.9,0.23,,
117.6160276,12:13:12 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.93,47.93,47.96,0.00,4.78,37.75,0.0,105.4,26.0,21.48,21.49,21.48,0.08,0.08,21.41,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,99.9,0.23,,
117.7188801,12:13:12 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.93,47.93,47.96,0.00,4.78,37.75,0.0,105.4,26.0,21.48,21.49,21.48,0.08,0.08,21.41,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,99.9,0.23,,
117.8190023,12:13:12 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.93,47.93,47.96,0.00,4.78,37.75,0.0,105.4,26.0,21.48,21.49,21.48,0.08,0.08,21.41,61.9,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,100.0,0.23,,
117.9186008,12:13:12 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.76,47.74,47.88,0.00,4.78,37.75,0.0,105.4,26.0,21.48,21.49,21.48,0.08,0.08,21.41,61.9,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,100.0,0.23,,
118.0189419,12:13:12 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.76,47.74,47.88,0.00,4.78,37.75,0.0,105.4,26.0,21.48,21.49,21.48,0.08,0.08,21.41,61.9,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,100.0,0.23,,
118.1170786,12:13:12 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.76,47.74,47.88,0.00,4.78,37.75,0.0,105.7,26.0,21.48,21.49,21.48,0.08,0.08,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,100.0,0.23,,
118.2207082,12:13:12 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.76,47.74,47.88,0.00,4.78,37.75,0.0,105.7,26.0,21.48,21.49,21.48,0.08,0.08,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,100.0,0.23,,
118.3206426,12:13:12 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.76,47.74,47.88,0.00,4.78,37.75,0.0,105.7,26.0,21.48,21.49,21.48,0.08,0.08,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,100.0,0.23,,
118.4159095,12:13:13 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.91,47.91,47.94,0.00,4.78,37.75,0.0,105.7,26.0,21.48,21.49,21.48,0.08,0.08,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,99.6,0.23,,
118.51588,12:13:13 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.91,47.91,47.94,0.00,4.78,37.75,0.0,105.7,26.0,21.48,21.49,21.48,0.08,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,99.6,0.23,,
118.6161148,12:13:13 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.91,47.91,47.94,0.00,4.78,37.76,0.0,105.7,26.0,21.48,21.49,21.48,0.08,0.09,21.41,61.9,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,99.6,0.23,,
118.7159517,12:13:13 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.91,47.91,47.94,0.00,4.78,37.76,0.0,105.7,26.0,21.48,21.49,21.48,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,99.6,0.23,,
118.8210793,12:13:13 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.91,47.91,47.94,0.00,4.78,37.76,0.0,105.7,26.0,21.48,21.49,21.48,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,99.6,0.23,,
118.9201551,12:13:13 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.91,47.91,47.94,0.00,4.78,37.76,0.0,105.7,26.0,21.48,21.49,21.48,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,99.6,0.23,,
119.0158874,12:13:13 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.93,47.94,47.96,0.00,4.78,37.76,0.0,105.7,26.0,21.48,21.49,21.48,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,99.6,0.23,,
119.1192106,12:13:13 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.93,47.94,47.96,0.00,4.78,37.76,0.0,105.7,26.0,21.48,21.49,21.48,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,99.6,0.23,,
119.2171869,12:13:13 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.93,47.94,47.96,0.00,4.78,37.76,0.0,105.6,26.0,21.48,21.49,21.48,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,99.6,0.23,,
119.317149,12:13:13 PM,∞,∞,∞,35.51,35.10,34.99,22.30,47.93,47.94,47.96,0.00,4.78,37.76,0.0,105.6,26.0,21.48,21.49,21.48,0.09,0.09,21.40,61.9,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,99.6,0.23,,
119.4201742,12:13:14 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.93,47.94,47.96,0.00,4.78,37.76,0.0,105.6,26.0,21.48,21.49,21.48,0.09,0.09,21.40,61.9,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,99.6,0.23,,
119.517629,12:13:14 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.93,47.94,47.96,0.00,4.78,37.76,0.0,105.6,26.0,21.48,21.49,21.48,0.09,0.09,21.40,61.9,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,99.6,0.23,,
119.6171556,12:13:14 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.77,47.74,47.86,0.00,4.78,37.76,0.0,105.6,26.0,21.48,21.49,21.48,0.09,0.09,21.40,61.9,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,99.6,0.23,,
119.7159002,12:13:14 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.77,47.74,47.86,0.00,4.77,37.76,0.0,105.6,26.0,21.48,21.49,21.48,0.09,0.09,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,99.6,0.23,,
119.8204538,12:13:14 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.77,47.74,47.86,0.00,4.77,37.76,0.0,105.7,26.0,21.48,21.49,21.48,0.09,0.09,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,99.6,0.23,,
119.920863,12:13:14 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.77,47.74,47.86,0.00,4.77,37.76,0.0,105.7,26.0,21.48,21.49,21.48,0.09,0.09,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,99.6,0.23,,
120.0208114,12:13:14 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.77,47.74,47.86,0.00,4.77,37.76,0.0,105.7,26.0,21.48,21.49,21.48,0.09,0.09,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,99.6,0.23,,
120.1169002,12:13:14 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.89,47.91,47.93,0.00,4.77,37.76,0.0,105.7,26.0,21.48,21.49,21.48,0.09,0.09,21.40,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,99.3,0.23,,
120.2177408,12:13:14 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.89,47.91,47.93,0.00,4.77,37.75,0.0,105.7,26.0,21.48,21.49,21.48,0.09,0.09,21.40,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,99.3,0.23,,
120.3161223,12:13:14 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.89,47.91,47.93,0.00,4.77,37.75,0.0,105.5,26.0,21.48,21.49,21.48,0.09,0.09,21.40,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,99.3,0.23,,
120.4169044,12:13:15 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.89,47.91,47.93,0.00,4.77,37.75,0.0,105.5,26.0,21.48,21.49,21.48,0.09,0.09,21.40,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,99.3,0.23,,
120.515913,12:13:15 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.89,47.91,47.93,0.00,4.77,37.75,0.0,105.5,26.0,21.48,21.49,21.48,0.09,0.09,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,99.3,0.23,,
120.6170849,12:13:15 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.89,47.91,47.93,0.00,4.77,37.75,0.0,105.5,26.0,21.48,21.49,21.48,0.09,0.09,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,99.4,0.23,,
120.7172773,12:13:15 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.77,47.94,47.96,0.00,4.77,37.75,0.0,105.5,26.0,21.48,21.49,21.48,0.09,0.09,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,99.4,0.23,,
120.8161119,12:13:15 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.77,47.94,47.96,0.00,4.77,37.75,0.0,105.5,26.0,21.48,21.49,21.48,0.09,0.09,21.40,61.9,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,99.4,0.23,,
120.9190743,12:13:15 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.77,47.94,47.96,0.00,4.77,37.75,0.0,105.4,26.0,21.48,21.49,21.48,0.09,0.09,21.40,61.9,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,99.4,0.23,,
121.0192177,12:13:15 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.77,47.94,47.96,0.00,4.77,37.75,0.0,105.4,26.0,21.48,21.49,21.48,0.09,0.09,21.40,61.9,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,99.4,0.23,,
121.115958,12:13:15 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.77,47.94,47.96,0.00,4.77,37.75,0.0,105.4,26.0,21.48,21.49,21.48,0.09,0.09,21.40,61.9,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,99.4,0.23,,
121.2208996,12:13:15 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.91,47.91,47.94,0.00,4.77,37.75,0.0,105.4,26.0,21.48,21.49,21.48,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,99.2,0.23,,
121.3159664,12:13:15 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.91,47.91,47.94,0.00,4.91,37.75,0.0,105.4,26.0,21.48,21.49,21.48,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,99.2,0.23,,
121.4159983,12:13:16 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.91,47.91,47.94,0.00,4.91,37.75,0.0,105.4,26.0,21.48,21.49,21.48,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,99.2,0.23,,
121.5199531,12:13:16 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.91,47.91,47.94,0.00,4.91,37.75,0.0,106.7,26.0,21.48,21.49,21.48,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,99.2,0.23,,
121.6168031,12:13:16 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.91,47.91,47.94,0.00,4.91,37.75,0.0,106.7,26.0,21.48,21.49,21.48,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,99.2,0.23,,
121.7168711,12:13:16 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.91,47.91,47.94,0.00,4.91,37.75,0.0,106.7,26.0,21.48,21.49,21.48,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,99.2,0.23,,
121.8160003,12:13:16 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.91,47.93,47.93,0.00,4.91,37.75,0.0,106.7,26.0,21.48,21.49,21.48,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,99.0,0.23,,
121.9199889,12:13:16 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.91,47.93,47.93,0.00,4.91,37.75,0.0,106.7,26.0,21.48,21.49,21.48,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,99.0,0.23,,
122.0159375,12:13:16 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.91,47.93,47.93,0.00,4.91,37.75,0.0,108.0,25.9,21.48,21.49,21.48,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,99.0,0.23,,
122.1192187,12:13:16 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.91,47.93,47.93,0.00,4.91,37.75,0.0,108.0,25.9,21.48,21.49,21.48,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,99.0,0.23,,
122.2161256,12:13:16 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.91,47.93,47.93,0.00,4.91,37.75,0.0,108.0,25.9,21.48,21.49,21.48,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,99.0,0.23,,
122.3177797,12:13:16 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.91,47.93,47.93,0.00,4.91,37.75,0.0,108.0,25.9,21.48,21.49,21.48,0.09,0.08,21.44,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,99.2,0.23,,
122.4161313,12:13:17 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.77,47.76,47.86,0.00,4.91,37.75,0.0,108.0,25.9,21.48,21.49,21.48,0.09,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,99.2,0.23,,
122.5170719,12:13:17 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.77,47.76,47.86,0.00,4.91,37.78,0.0,108.0,25.9,21.48,21.49,21.48,0.09,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,99.2,0.23,,
122.6159495,12:13:17 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.77,47.76,47.86,0.00,4.91,37.78,0.0,108.0,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,99.2,0.23,,
122.716039,12:13:17 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.77,47.76,47.86,0.00,4.91,37.78,0.0,108.0,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,99.2,0.23,,
122.8178057,12:13:17 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.77,47.76,47.86,0.00,4.91,37.78,0.0,108.0,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,99.2,0.23,,
122.9174798,12:13:17 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.91,47.91,47.93,0.00,4.91,37.78,0.0,108.0,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,99.1,0.23,,
123.019834,12:13:17 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.91,47.91,47.93,0.00,4.91,37.78,0.0,108.0,25.9,21.48,21.49,21.48,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,99.1,0.23,,
123.1180186,12:13:17 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.91,47.91,47.93,0.00,4.91,37.78,0.0,108.0,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,99.1,0.23,,
123.2161637,12:13:17 PM,∞,∞,∞,35.50,35.10,34.99,22.30,47.91,47.91,47.93,0.00,4.91,37.78,0.0,108.0,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,99.1,0.23,,
123.318164,12:13:17 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.91,47.93,0.00,4.91,37.78,0.0,108.0,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,99.1,0.23,,
123.4161083,12:13:18 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.91,47.93,0.00,4.91,37.78,0.0,108.0,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.4,0,0,0.00,99.0,0.23,,
123.517076,12:13:18 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.91,47.94,0.00,4.91,37.78,0.0,108.0,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,99.0,0.23,,
123.6211433,12:13:18 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.91,47.94,0.00,4.92,37.78,0.0,108.0,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,99.0,0.23,,
123.7172624,12:13:18 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.91,47.94,0.00,4.92,37.78,0.0,108.1,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,99.0,0.23,,
123.8202765,12:13:18 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.91,47.94,0.00,4.92,37.78,0.0,108.1,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,99.0,0.23,,
123.9182881,12:13:18 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.91,47.94,0.00,4.92,37.78,0.0,108.1,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,99.0,0.23,,
