ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
124.0169744,12:13:18 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.77,47.74,47.86,0.00,4.92,37.78,0.0,108.1,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,99.2,0.23,,
124.1198356,12:13:18 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.77,47.74,47.86,0.00,4.92,37.76,0.0,108.1,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,99.2,0.23,,
124.2172976,12:13:18 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.77,47.74,47.86,0.00,4.92,37.76,0.0,108.2,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,99.2,0.23,,
124.3179714,12:13:18 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.77,47.74,47.86,0.00,4.92,37.76,0.0,108.2,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,99.2,0.23,,
124.4175509,12:13:19 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.77,47.74,47.86,0.00,4.92,37.76,0.0,108.2,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,99.2,0.23,,
124.520266,12:13:19 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.77,47.74,47.86,0.00,4.92,37.76,0.0,108.2,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,99.2,0.23,,
124.6206148,12:13:19 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.91,47.93,0.00,4.92,37.76,0.0,108.2,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,99.2,0.23,,
124.7179772,12:13:19 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.91,47.93,0.00,4.92,37.76,0.0,108.2,26.0,21.48,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,99.2,0.23,,
124.8210298,12:13:19 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.91,47.93,0.00,4.92,37.76,0.0,108.1,25.9,21.49,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,99.2,0.23,,
124.9206826,12:13:19 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.91,47.93,0.00,4.92,37.76,0.0,108.1,25.9,21.49,21.49,21.48,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,99.2,0.23,,
125.0161924,12:13:19 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.91,47.93,0.00,4.92,37.76,0.0,108.1,25.9,21.49,21.49,21.49,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,99.2,0.23,,
125.1160456,12:13:19 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.77,47.76,47.88,0.00,4.92,37.76,0.0,108.1,25.9,21.49,21.49,21.49,0.08,0.08,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,99.2,0.23,,
125.2159878,12:13:19 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.77,47.76,47.88,0.00,4.96,37.76,0.0,108.1,25.9,21.49,21.49,21.49,0.08,0.08,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,99.2,0.23,,
125.320831,12:13:19 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.77,47.76,47.88,0.00,4.96,37.76,0.0,108.1,25.9,21.49,21.49,21.49,0.08,0.08,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,99.2,0.23,,
125.4208861,12:13:20 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.77,47.76,47.88,0.00,4.96,37.76,0.0,108.2,25.9,21.49,21.49,21.49,0.08,0.08,21.40,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,99.2,0.23,,
125.5207449,12:13:20 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.77,47.76,47.88,0.00,4.96,37.76,0.0,108.2,25.9,21.49,21.49,21.49,0.08,0.08,21.40,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,99.2,0.23,,
125.6162393,12:13:20 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.77,47.76,47.88,0.00,4.96,37.76,0.0,108.2,25.9,21.49,21.49,21.49,0.08,0.08,21.40,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,99.2,0.23,,
125.7159963,12:13:20 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.72,47.84,0.00,4.96,37.76,0.0,108.2,25.9,21.49,21.49,21.49,0.08,0.08,21.40,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,98.8,0.23,,
125.8210204,12:13:20 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.72,47.84,0.00,4.96,37.76,0.0,108.2,25.9,21.49,21.49,21.49,0.08,0.08,21.40,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,98.8,0.23,,
125.9160023,12:13:20 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.72,47.84,0.00,4.96,37.76,0.0,108.7,26.0,21.49,21.49,21.49,0.08,0.08,21.40,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,98.8,0.23,,
126.0202173,12:13:20 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.72,47.84,0.00,4.96,37.76,0.0,108.7,26.0,21.49,21.49,21.49,0.08,0.08,21.40,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,98.8,0.23,,
126.1160075,12:13:20 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.72,47.84,0.00,4.96,37.76,0.0,108.7,26.0,21.49,21.49,21.49,0.08,0.08,21.40,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,98.8,0.23,,
126.2162119,12:13:20 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.72,47.84,0.00,4.96,37.76,0.0,108.7,26.0,21.49,21.49,21.49,0.08,0.08,21.40,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,98.5,0.23,,
126.316096,12:13:20 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.93,47.94,0.00,4.96,37.76,0.0,108.7,26.0,21.49,21.49,21.49,0.08,0.08,21.40,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,98.5,0.23,,
126.4173186,12:13:21 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.93,47.94,0.00,4.96,37.77,0.0,108.7,26.0,21.49,21.49,21.49,0.08,0.08,21.40,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,98.5,0.23,,
126.5183228,12:13:21 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.93,47.94,0.00,4.96,37.77,0.0,109.1,25.9,21.49,21.50,21.49,0.08,0.08,21.40,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,98.5,0.23,,
126.6162504,12:13:21 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.93,47.94,0.00,4.96,37.77,0.0,109.1,25.9,21.49,21.50,21.49,0.08,0.08,21.40,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,98.5,0.23,,
126.7161587,12:13:21 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.91,47.93,47.94,0.00,4.96,37.77,0.0,109.1,25.9,21.49,21.50,21.49,0.08,0.08,21.40,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,98.5,0.23,,
126.8165211,12:13:21 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.77,47.76,47.86,0.00,4.96,37.77,0.0,109.1,25.9,21.49,21.50,21.49,0.08,0.08,21.40,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,99.0,0.23,,
126.9173909,12:13:21 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.77,47.76,47.86,0.00,4.96,37.77,0.0,109.1,25.9,21.49,21.50,21.49,0.08,0.08,21.40,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,99.0,0.23,,
127.0170972,12:13:21 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.77,47.76,47.86,0.00,4.96,37.77,0.0,109.1,25.9,21.49,21.50,21.49,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,99.0,0.23,,
127.1169991,12:13:21 PM,∞,∞,∞,35.49,35.09,34.99,22.30,47.77,47.76,47.86,0.00,4.96,37.77,0.0,109.1,26.0,21.49,21.50,21.49,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,99.0,0.23,,
127.2161073,12:13:21 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.77,47.76,47.86,0.00,4.96,37.77,0.0,109.1,26.0,21.49,21.50,21.49,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,99.0,0.23,,
127.3160248,12:13:21 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.77,47.76,47.86,0.00,4.96,37.77,0.0,109.1,26.0,21.49,21.50,21.49,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,98.8,0.23,,
127.4204585,12:13:22 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.91,47.91,47.93,0.00,4.96,37.77,0.0,109.1,26.0,21.49,21.50,21.49,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,98.8,0.23,,
127.5162655,12:13:22 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.91,47.91,47.93,0.00,5.05,37.77,0.0,109.1,26.0,21.49,21.50,21.49,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,98.8,0.23,,
127.620904,12:13:22 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.91,47.91,47.93,0.00,5.05,37.77,0.0,110.2,26.0,21.49,21.50,21.49,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,98.8,0.23,,
127.7201167,12:13:22 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.91,47.91,47.93,0.00,5.05,37.77,0.0,110.2,26.0,21.49,21.50,21.49,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,98.8,0.23,,
127.8160336,12:13:22 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.91,47.91,47.93,0.00,5.05,37.77,0.0,110.2,26.0,21.49,21.50,21.49,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,98.8,0.23,,
127.920527,12:13:22 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.93,47.93,47.94,0.00,5.05,37.77,0.0,110.2,26.0,21.49,21.50,21.49,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,98.5,0.23,,
128.0210178,12:13:22 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.93,47.93,47.94,0.00,5.05,37.77,0.0,110.2,26.0,21.49,21.50,21.49,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,98.5,0.23,,
128.1191623,12:13:22 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.93,47.93,47.94,0.00,5.05,37.77,0.0,110.2,26.0,21.49,21.50,21.49,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,98.5,0.23,,
128.2206354,12:13:22 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.93,47.93,47.94,0.00,5.05,37.77,0.0,111.0,25.9,21.49,21.50,21.49,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,98.5,0.23,,
128.3161707,12:13:22 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.93,47.93,47.94,0.00,5.05,37.77,0.0,111.0,25.9,21.49,21.50,21.49,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,98.5,0.23,,
128.4202532,12:13:23 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.93,47.93,47.94,0.00,5.05,37.77,0.0,111.0,25.9,21.49,21.50,21.49,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,98.5,0.23,,
128.5208092,12:13:23 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.74,47.72,47.86,0.00,5.05,37.77,0.0,111.0,25.9,21.49,21.50,21.49,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,98.8,0.23,,
128.6202678,12:13:23 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.74,47.72,47.86,0.00,5.05,37.78,0.0,111.0,25.9,21.49,21.50,21.49,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,98.8,0.23,,
128.7176164,12:13:23 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.74,47.72,47.86,0.00,5.05,37.78,0.0,111.0,26.0,21.49,21.50,21.49,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,98.8,0.23,,
128.8160813,12:13:23 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.74,47.72,47.86,0.00,5.05,37.78,0.0,111.0,26.0,21.49,21.50,21.49,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,98.8,0.23,,
128.920756,12:13:23 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.74,47.72,47.86,0.00,5.05,37.78,0.0,111.0,26.0,21.49,21.50,21.49,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,98.8,0.23,,
129.0204832,12:13:23 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.74,47.72,47.86,0.00,5.05,37.78,0.0,111.0,26.0,21.49,21.50,21.49,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,98.7,0.23,,
129.1191605,12:13:23 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.91,47.91,47.94,0.00,5.05,37.78,0.0,111.0,26.0,21.49,21.50,21.49,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,98.7,0.23,,
129.2202305,12:13:23 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.91,47.91,47.94,0.00,5.06,37.78,0.0,111.0,26.0,21.49,21.50,21.49,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,98.7,0.23,,
129.3208369,12:13:23 PM,∞,∞,∞,35.48,35.09,34.99,22.30,47.91,47.91,47.94,0.00,5.06,37.78,0.0,111.1,26.0,21.49,21.50,21.49,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,98.7,0.23,,
129.4176484,12:13:24 PM,∞,∞,∞,35.47,35.09,34.99,22.30,47.91,47.91,47.94,0.00,5.06,37.78,0.0,111.1,26.0,21.49,21.50,21.49,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,98.7,0.23,,
129.5199943,12:13:24 PM,∞,∞,∞,35.47,35.09,34.99,22.30,47.91,47.91,47.94,0.00,5.06,37.78,0.0,111.1,26.0,21.49,21.50,21.49,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,98.7,0.23,,
129.6173643,12:13:24 PM,∞,∞,∞,35.47,35.09,34.99,22.30,47.72,47.66,47.96,0.00,5.06,37.78,0.0,111.1,26.0,21.49,21.50,21.49,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,98.7,0.23,,
129.7160631,12:13:24 PM,∞,∞,∞,35.47,35.09,34.99,22.30,47.72,47.66,47.96,0.00,5.06,37.78,0.0,111.1,26.0,21.49,21.50,21.49,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,98.7,0.23,,
129.8203955,12:13:24 PM,∞,∞,∞,35.47,35.09,34.99,22.30,47.72,47.66,47.96,0.00,5.06,37.78,0.0,111.6,26.0,21.49,21.50,21.49,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,98.7,0.23,,
129.9179709,12:13:24 PM,∞,∞,∞,35.47,35.09,34.99,22.30,47.72,47.66,47.96,0.00,5.06,37.78,0.0,111.6,26.0,21.49,21.50,21.49,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,98.7,0.23,,
130.0185152,12:13:24 PM,∞,∞,∞,35.47,35.09,34.99,22.30,47.72,47.66,47.96,0.00,5.06,37.78,0.0,111.6,26.0,21.49,21.50,21.49,0.08,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,98.7,0.23,,
130.1204924,12:13:24 PM,∞,∞,∞,35.47,35.09,34.99,22.30,47.72,47.66,47.96,0.00,5.06,37.78,0.0,111.6,26.0,21.49,21.50,21.49,0.08,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,98.3,0.23,,
130.2201003,12:13:24 PM,∞,∞,∞,35.47,35.09,34.99,22.30,47.91,47.91,47.94,0.00,5.06,37.78,0.0,111.6,26.0,21.49,21.50,21.49,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,98.3,0.23,,
130.3161523,12:13:24 PM,∞,∞,∞,35.47,35.09,34.99,22.30,47.91,47.91,47.94,0.00,5.06,37.75,0.0,111.6,26.0,21.49,21.50,21.49,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,98.3,0.23,,
130.420257,12:13:25 PM,∞,∞,∞,35.47,35.09,34.99,22.30,47.91,47.91,47.94,0.00,5.06,37.75,0.0,111.9,26.0,21.49,21.50,21.49,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,98.3,0.23,,
130.5161259,12:13:25 PM,∞,∞,∞,35.47,35.09,34.99,22.30,47.91,47.91,47.94,0.00,5.06,37.75,0.0,111.9,26.0,21.49,21.50,21.49,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,98.3,0.23,,
130.6160764,12:13:25 PM,∞,∞,∞,35.47,35.09,34.99,22.30,47.91,47.91,47.94,0.00,5.06,37.75,0.0,111.9,26.0,21.49,21.50,21.49,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,98.3,0.23,,
130.7162529,12:13:25 PM,∞,∞,∞,35.47,35.09,34.99,22.30,47.93,47.91,47.93,0.00,5.06,37.75,0.0,111.9,26.0,21.49,21.50,21.49,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,98.5,0.23,,
130.8173739,12:13:25 PM,∞,∞,∞,35.47,35.09,34.99,22.30,47.93,47.91,47.93,0.00,5.06,37.75,0.0,111.9,26.0,21.49,21.50,21.49,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,98.5,0.23,,
130.9173632,12:13:25 PM,∞,∞,∞,35.47,35.09,34.99,22.30,47.93,47.91,47.93,0.00,5.06,37.75,0.0,111.9,26.0,21.49,21.50,21.49,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,98.5,0.23,,
131.0200475,12:13:25 PM,∞,∞,∞,35.47,35.09,34.99,22.30,47.93,47.91,47.93,0.00,5.06,37.75,0.0,111.8,26.0,21.49,21.50,21.49,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,98.5,0.23,,
131.1162429,12:13:25 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.93,47.91,47.93,0.00,5.06,37.75,0.0,111.8,26.0,21.49,21.50,21.49,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,98.5,0.23,,
131.2165165,12:13:25 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.93,47.91,47.93,0.00,5.06,37.75,0.0,111.8,26.0,21.49,21.50,21.49,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,98.5,0.23,,
131.316214,12:13:25 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.77,47.76,47.88,0.00,5.06,37.75,0.0,111.8,26.0,21.49,21.50,21.49,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,98.2,0.23,,
131.416093,12:13:26 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.77,47.76,47.88,0.00,5.23,37.75,0.0,111.8,26.0,21.49,21.50,21.49,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,98.2,0.23,,
131.5205002,12:13:26 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.77,47.76,47.88,0.00,5.23,37.75,0.0,114.1,26.0,21.49,21.50,21.49,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,98.2,0.23,,
131.6202431,12:13:26 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.77,47.76,47.88,0.00,5.23,37.75,0.0,114.1,26.0,21.49,21.50,21.49,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,24.1,0,0,0.00,98.2,0.23,,
131.7184213,12:13:26 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.77,47.76,47.88,0.00,5.23,37.75,0.0,114.1,26.0,21.49,21.50,21.49,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,24.1,0,0,0.00,98.2,0.23,,
131.8208775,12:13:26 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.77,47.76,47.88,0.00,5.23,37.75,0.0,114.1,26.0,21.49,21.50,21.49,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,24.1,0,0,0.00,98.6,0.23,,
131.9203523,12:13:26 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.91,47.91,47.93,0.00,5.23,37.75,0.0,114.1,26.0,21.49,21.50,21.49,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,98.6,0.23,,
132.0204729,12:13:26 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.91,47.91,47.93,0.00,5.23,37.75,0.0,114.1,26.0,21.49,21.50,21.49,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,98.6,0.23,,
132.1204139,12:13:26 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.91,47.91,47.93,0.00,5.23,37.75,0.0,115.6,26.0,21.49,21.50,21.49,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,98.6,0.23,,
132.2204441,12:13:26 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.91,47.91,47.93,0.00,5.23,37.75,0.0,115.6,26.0,21.49,21.50,21.49,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,98.6,0.23,,
132.3206283,12:13:26 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.91,47.91,47.93,0.00,5.23,37.75,0.0,115.6,26.0,21.49,21.50,21.49,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,98.6,0.23,,
132.4194026,12:13:27 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.93,47.93,47.96,0.00,5.23,37.75,0.0,115.6,26.0,21.49,21.50,21.49,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,98.2,0.23,,
132.5205414,12:13:27 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.93,47.93,47.96,0.00,5.23,37.77,0.0,115.6,26.0,21.49,21.50,21.49,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,98.2,0.23,,
132.6208767,12:13:27 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.93,47.93,47.96,0.00,5.23,37.77,0.0,115.6,26.0,21.49,21.50,21.50,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,98.2,0.23,,
132.7163293,12:13:27 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.93,47.93,47.96,0.00,5.23,37.77,0.0,115.6,26.0,21.49,21.50,21.50,0.09,0.09,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,98.2,0.23,,
132.8161489,12:13:27 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.93,47.93,47.96,0.00,5.23,37.77,0.0,115.6,26.0,21.49,21.50,21.50,0.09,0.09,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,98.2,0.23,,
132.9205368,12:13:27 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.93,47.93,47.96,0.00,5.23,37.77,0.0,115.6,26.0,21.49,21.50,21.50,0.10,0.09,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,97.8,0.23,,
133.0162994,12:13:27 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.77,47.76,47.86,0.00,5.23,37.77,0.0,115.6,26.0,21.49,21.50,21.50,0.10,0.10,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,97.8,0.23,,
133.1183428,12:13:27 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.77,47.76,47.86,0.00,5.23,37.77,0.0,115.6,26.0,21.49,21.50,21.50,0.10,0.10,21.42,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,97.8,0.23,,
133.2161783,12:13:27 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.77,47.76,47.86,0.00,5.23,37.77,0.0,115.5,26.0,21.49,21.50,21.50,0.10,0.10,21.42,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,97.8,0.23,,
133.3162635,12:13:27 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.77,47.76,47.86,0.00,5.23,37.77,0.0,115.5,26.0,21.49,21.50,21.50,0.10,0.10,21.42,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,97.8,0.23,,
133.4181207,12:13:28 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.77,47.76,47.86,0.00,5.23,37.77,0.0,115.5,26.0,21.49,21.50,21.50,0.10,0.10,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,97.8,0.23,,
133.5185806,12:13:28 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.91,47.91,47.94,0.00,5.23,37.77,0.0,115.5,26.0,21.49,21.50,21.50,0.10,0.10,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,97.7,0.23,,
133.6176701,12:13:28 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.91,47.91,47.94,0.00,5.21,37.77,0.0,115.5,26.0,21.49,21.50,21.50,0.10,0.10,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,97.7,0.23,,
133.7161299,12:13:28 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.91,47.91,47.94,0.00,5.21,37.77,0.0,115.5,26.0,21.49,21.50,21.50,0.10,0.10,21.42,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,97.7,0.23,,
133.8208634,12:13:28 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.91,47.91,47.94,0.00,5.21,37.77,0.0,115.1,26.0,21.49,21.50,21.50,0.10,0.10,21.42,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,97.7,0.23,,
133.9197123,12:13:28 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.91,47.91,47.94,0.00,5.21,37.77,0.0,115.1,26.0,21.49,21.50,21.50,0.10,0.10,21.42,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,97.7,0.23,,
134.0213064,12:13:28 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.91,47.91,47.94,0.00,5.21,37.77,0.0,115.1,26.0,21.49,21.50,21.50,0.10,0.10,21.42,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,97.7,0.23,,
134.1183242,12:13:28 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.79,47.94,47.96,0.00,5.21,37.77,0.0,115.1,26.0,21.49,21.51,21.50,0.10,0.10,21.42,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,97.6,0.23,,
134.2163129,12:13:28 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.79,47.94,47.96,0.00,5.21,37.78,0.0,115.1,26.0,21.49,21.51,21.50,0.10,0.10,21.42,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,97.6,0.23,,
134.3162337,12:13:28 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.79,47.94,47.96,0.00,5.21,37.78,0.0,115.2,26.0,21.49,21.51,21.50,0.10,0.10,21.42,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,97.6,0.23,,
134.4161409,12:13:29 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.79,47.94,47.96,0.00,5.21,37.78,0.0,115.2,26.0,21.49,21.51,21.50,0.10,0.10,21.42,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,97.6,0.23,,
134.5211067,12:13:29 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.79,47.94,47.96,0.00,5.21,37.78,0.0,115.2,26.0,21.49,21.51,21.50,0.10,0.10,21.42,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,97.6,0.23,,
134.6204001,12:13:29 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.74,47.72,47.84,0.00,5.21,37.78,0.0,115.2,26.0,21.49,21.51,21.50,0.10,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,97.8,0.23,,
134.7211534,12:13:29 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.74,47.72,47.84,0.00,5.21,37.78,0.0,115.2,26.0,21.49,21.51,21.50,0.10,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,97.8,0.23,,
134.8202145,12:13:29 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.74,47.72,47.84,0.00,5.21,37.78,0.0,115.2,26.0,21.49,21.51,21.50,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,97.8,0.23,,
134.9161729,12:13:29 PM,∞,∞,∞,35.46,35.08,34.99,22.30,47.74,47.72,47.84,0.00,5.21,37.78,0.0,115.2,26.0,21.49,21.51,21.50,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,97.8,0.23,,
135.0204356,12:13:29 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.74,47.72,47.84,0.00,5.21,37.78,0.0,115.2,26.0,21.49,21.51,21.50,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,97.8,0.23,,
135.1161559,12:13:29 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.74,47.72,47.84,0.00,5.21,37.78,0.0,115.2,26.0,21.49,21.51,21.50,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,97.8,0.23,,
135.2211842,12:13:29 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.74,47.77,47.67,0.00,5.21,37.78,0.0,115.2,26.0,21.49,21.51,21.50,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,97.8,0.23,,
135.3163962,12:13:29 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.74,47.77,47.67,0.00,5.22,37.78,0.0,115.2,26.0,21.49,21.51,21.50,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,97.8,0.23,,
135.4183878,12:13:30 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.74,47.77,47.67,0.00,5.22,37.78,0.0,115.3,26.0,21.49,21.51,21.50,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,97.8,0.23,,
135.5184543,12:13:30 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.74,47.77,47.67,0.00,5.22,37.78,0.0,115.3,26.0,21.49,21.51,21.50,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,97.8,0.23,,
135.6161605,12:13:30 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.74,47.77,47.67,0.00,5.22,37.78,0.0,115.3,26.0,21.49,21.51,21.50,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,97.8,0.23,,
135.7164143,12:13:30 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.74,47.77,47.67,0.00,5.22,37.78,0.0,115.3,26.0,21.49,21.51,21.50,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,97.8,0.23,,
135.8164054,12:13:30 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.79,47.76,47.86,0.00,5.22,37.78,0.0,115.3,26.0,21.49,21.51,21.50,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,97.8,0.23,,
135.9205063,12:13:30 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.79,47.76,47.86,0.00,5.22,37.78,0.0,115.3,26.0,21.49,21.51,21.50,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,97.8,0.23,,
136.0209498,12:13:30 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.79,47.76,47.86,0.00,5.22,37.78,0.0,115.4,26.0,21.49,21.51,21.50,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,97.8,0.23,,
136.1204815,12:13:30 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.79,47.76,47.86,0.00,5.22,37.78,0.0,115.4,26.0,21.49,21.51,21.50,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,97.8,0.23,,
136.2164066,12:13:30 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.79,47.76,47.86,0.00,5.22,37.78,0.0,115.4,26.0,21.49,21.51,21.50,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,97.8,0.23,,
136.3161724,12:13:30 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.89,47.93,47.94,0.00,5.22,37.78,0.0,115.4,26.0,21.49,21.51,21.50,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,97.6,0.23,,
136.4205787,12:13:31 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.89,47.93,47.94,0.00,5.22,37.78,0.0,115.4,26.0,21.49,21.51,21.50,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,97.6,0.23,,
136.5204507,12:13:31 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.89,47.93,47.94,0.00,5.22,37.78,0.0,115.4,26.0,21.49,21.51,21.50,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,97.6,0.23,,
136.6204944,12:13:31 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.89,47.93,47.94,0.00,5.22,37.78,0.0,115.3,26.0,21.49,21.51,21.50,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,97.6,0.23,,
136.7165634,12:13:31 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.89,47.93,47.94,0.00,5.22,37.78,0.0,115.3,26.0,21.49,21.51,21.50,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,97.6,0.23,,
136.816181,12:13:31 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.89,47.93,47.94,0.00,5.22,37.78,0.0,115.3,26.0,21.49,21.51,21.50,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,97.6,0.23,,
136.9177573,12:13:31 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.91,47.91,47.94,0.00,5.22,37.78,0.0,115.3,26.0,21.49,21.51,21.50,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,97.6,0.23,,
137.0203355,12:13:31 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.91,47.91,47.94,0.00,5.22,37.78,0.0,115.3,26.0,21.49,21.51,21.50,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,97.6,0.23,,
137.1164242,12:13:31 PM,∞,∞,∞,35.45,35.08,34.99,22.30,47.91,47.91,47.94,0.00,5.22,37.78,0.0,115.3,26.0,21.49,21.51,21.50,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,97.6,0.23,,
137.2210184,12:13:31 PM,∞,∞,∞,35.45,35.07,34.99,22.30,47.91,47.91,47.94,0.00,5.22,37.78,0.0,115.3,26.0,21.49,21.51,21.51,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,97.6,0.23,,
137.3162433,12:13:31 PM,∞,∞,∞,35.45,35.07,34.99,22.30,47.91,47.91,47.94,0.00,5.22,37.78,0.0,115.3,26.0,21.49,21.51,21.51,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.5,24.0,0,0,0.00,97.6,0.23,,
137.4161898,12:13:32 PM,∞,∞,∞,35.45,35.07,34.99,22.30,47.77,47.74,47.86,0.00,5.22,37.78,0.0,115.3,26.0,21.49,21.51,21.51,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.5,24.0,0,0,0.00,97.5,0.23,,
137.5212732,12:13:32 PM,∞,∞,∞,35.45,35.07,34.99,22.30,47.77,47.74,47.86,0.00,5.35,37.78,0.0,115.3,26.0,21.49,21.51,21.51,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.5,24.0,0,0,0.00,97.5,0.23,,
137.6184646,12:13:32 PM,∞,∞,∞,35.45,35.07,34.99,22.30,47.77,47.74,47.86,0.00,5.35,37.78,0.0,115.3,26.0,21.49,21.51,21.51,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.5,24.0,0,0,0.00,97.5,0.23,,
137.7174171,12:13:32 PM,∞,∞,∞,35.45,35.07,34.99,22.30,47.77,47.74,47.86,0.00,5.35,37.78,0.0,117.1,26.0,21.49,21.51,21.51,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,97.5,0.23,,
137.8176347,12:13:32 PM,∞,∞,∞,35.45,35.07,34.99,22.30,47.77,47.74,47.86,0.00,5.35,37.78,0.0,117.1,26.0,21.49,21.51,21.51,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,97.5,0.23,,
137.9184516,12:13:32 PM,∞,∞,∞,35.45,35.07,34.99,22.30,47.77,47.74,47.86,0.00,5.35,37.78,0.0,117.1,26.0,21.49,21.51,21.51,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,97.5,0.23,,
138.0161994,12:13:32 PM,∞,∞,∞,35.45,35.07,34.99,22.30,47.69,47.93,47.94,0.00,5.35,37.78,0.0,117.1,26.0,21.49,21.51,21.51,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,97.5,0.23,,
138.1162642,12:13:32 PM,∞,∞,∞,35.45,35.07,34.99,22.30,47.69,47.93,47.94,0.00,5.35,37.78,0.0,117.1,26.0,21.49,21.51,21.51,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,97.5,0.23,,
138.2194843,12:13:32 PM,∞,∞,∞,35.45,35.07,34.99,22.30,47.69,47.93,47.94,0.00,5.35,37.78,0.0,118.3,26.0,21.49,21.51,21.51,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,97.5,0.23,,
138.3203508,12:13:32 PM,∞,∞,∞,35.45,35.07,34.99,22.30,47.69,47.93,47.94,0.00,5.35,37.78,0.0,118.3,26.0,21.49,21.51,21.51,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,97.5,0.23,,
138.4186504,12:13:33 PM,∞,∞,∞,35.45,35.07,34.99,22.30,47.69,47.93,47.94,0.00,5.35,37.78,0.0,118.3,26.0,21.49,21.51,21.51,0.09,0.09,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,97.5,0.23,,
138.5205053,12:13:33 PM,∞,∞,∞,35.45,35.07,34.99,22.30,47.69,47.93,47.94,0.00,5.35,37.78,0.0,118.3,26.0,21.49,21.51,21.51,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,97.3,0.23,,
138.6209657,12:13:33 PM,∞,∞,∞,35.45,35.07,34.99,22.30,47.77,47.76,47.86,0.00,5.35,37.78,0.0,118.3,26.0,21.49,21.51,21.51,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,97.3,0.23,,
138.7162154,12:13:33 PM,∞,∞,∞,35.45,35.07,34.99,22.30,47.77,47.76,47.86,0.00,5.35,37.78,0.0,118.3,26.0,21.49,21.51,21.51,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,97.3,0.23,,
138.8208746,12:13:33 PM,∞,∞,∞,35.45,35.07,34.99,22.30,47.77,47.76,47.86,0.00,5.35,37.78,0.0,118.3,26.0,21.49,21.51,21.51,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,97.3,0.23,,
138.9177886,12:13:33 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.77,47.76,47.86,0.00,5.35,37.78,0.0,118.3,26.0,21.49,21.51,21.51,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,97.3,0.23,,
139.0205438,12:13:33 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.77,47.76,47.86,0.00,5.35,37.78,0.0,118.3,26.0,21.49,21.51,21.51,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,97.3,0.23,,
139.1211462,12:13:33 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.76,47.74,47.86,0.00,5.35,37.78,0.0,118.3,26.0,21.49,21.52,21.51,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,97.1,0.23,,
139.216233,12:13:33 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.76,47.74,47.86,0.00,5.39,37.78,0.0,118.3,26.0,21.49,21.52,21.51,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,97.1,0.23,,
139.3211373,12:13:33 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.76,47.74,47.86,0.00,5.39,37.78,0.0,118.4,26.0,21.49,21.52,21.51,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,97.1,0.23,,
139.4202684,12:13:34 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.76,47.74,47.86,0.00,5.39,37.78,0.0,118.4,26.0,21.49,21.52,21.51,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,97.1,0.23,,
139.5210615,12:13:34 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.76,47.74,47.86,0.00,5.39,37.78,0.0,118.4,26.0,21.49,21.52,21.51,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,97.1,0.23,,
139.6163819,12:13:34 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.76,47.74,47.86,0.00,5.39,37.78,0.0,118.4,26.0,21.49,21.52,21.51,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,97.2,0.23,,
139.7162495,12:13:34 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.91,47.91,47.94,0.00,5.39,37.78,0.0,118.4,26.0,21.49,21.52,21.51,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,97.2,0.23,,
139.8162346,12:13:34 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.91,47.91,47.94,0.00,5.39,37.78,0.0,118.4,26.0,21.49,21.52,21.51,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,97.2,0.23,,
139.9164662,12:13:34 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.91,47.91,47.94,0.00,5.39,37.78,0.0,119.1,26.0,21.49,21.52,21.51,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,97.2,0.23,,
140.0205653,12:13:34 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.91,47.91,47.94,0.00,5.39,37.78,0.0,119.1,26.0,21.49,21.52,21.51,0.09,0.09,21.41,61.9,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,97.2,0.23,,
140.1181616,12:13:34 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.91,47.91,47.94,0.00,5.39,37.78,0.0,119.1,26.0,21.51,21.52,21.51,0.09,0.09,21.41,62.0,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,97.2,0.23,,
140.220314,12:13:34 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.79,47.76,47.88,0.00,5.39,37.78,0.0,119.1,26.0,21.51,21.52,21.51,0.09,0.09,21.41,62.0,0.00,0.00,0.00,23.8,21.5,23.6,0,0,0.00,97.3,0.23,,
140.3202696,12:13:34 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.79,47.76,47.88,0.00,5.39,37.79,0.0,119.1,26.0,21.51,21.52,21.51,0.09,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,97.3,0.23,,
140.420478,12:13:35 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.79,47.76,47.88,0.00,5.39,37.79,0.0,119.1,26.0,21.51,21.52,21.51,0.09,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,97.3,0.23,,
140.5163719,12:13:35 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.79,47.76,47.88,0.00,5.39,37.79,0.0,119.2,26.0,21.51,21.52,21.51,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,97.3,0.23,,
140.6163162,12:13:35 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.79,47.76,47.88,0.00,5.39,37.79,0.0,119.2,26.0,21.51,21.52,21.51,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,97.3,0.23,,
140.7177569,12:13:35 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.79,47.76,47.88,0.00,5.39,37.79,0.0,119.2,26.0,21.51,21.52,21.51,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,97.3,0.23,,
140.8162472,12:13:35 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.76,47.74,47.86,0.00,5.39,37.79,0.0,119.2,26.0,21.51,21.52,21.51,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,97.3,0.23,,
140.9182386,12:13:35 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.76,47.74,47.86,0.00,5.39,37.79,0.0,119.2,26.0,21.51,21.52,21.51,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,97.3,0.23,,
141.0195414,12:13:35 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.76,47.74,47.86,0.00,5.39,37.79,0.0,119.1,26.0,21.51,21.52,21.51,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,97.3,0.23,,
141.1208563,12:13:35 PM,∞,∞,∞,35.44,35.07,34.99,22.30,47.76,47.74,47.86,0.00,5.39,37.79,0.0,119.1,26.0,21.51,21.52,21.51,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,97.3,0.23,,
141.2187836,12:13:35 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.76,47.74,47.86,0.00,5.39,37.79,0.0,119.1,26.0,21.51,21.52,21.51,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,97.3,0.23,,
141.3197097,12:13:35 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.76,47.74,47.86,0.00,5.39,37.79,0.0,119.1,26.0,21.51,21.52,21.51,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,97.0,0.23,,
141.4186884,12:13:36 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.93,47.93,47.94,0.00,5.37,37.79,0.0,119.1,26.0,21.51,21.52,21.51,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,97.0,0.23,,
141.5163751,12:13:36 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.93,47.93,47.94,0.00,5.37,37.79,0.0,119.1,26.0,21.51,21.52,21.51,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,97.0,0.23,,
141.618352,12:13:36 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.93,47.93,47.94,0.00,5.37,37.79,0.0,118.9,26.0,21.51,21.52,21.51,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,97.0,0.23,,
141.7205561,12:13:36 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.93,47.93,47.94,0.00,5.37,37.79,0.0,118.9,26.0,21.51,21.52,21.51,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,97.0,0.23,,
141.8175431,12:13:36 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.93,47.93,47.94,0.00,5.37,37.79,0.0,118.9,26.0,21.51,21.52,21.52,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,97.0,0.23,,
141.9203475,12:13:36 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.77,47.76,47.88,0.00,5.37,37.79,0.0,118.9,26.0,21.51,21.52,21.52,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,96.7,0.23,,
142.0208629,12:13:36 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.77,47.76,47.88,0.00,5.37,37.77,0.0,118.9,26.0,21.51,21.52,21.52,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,96.7,0.23,,
142.1214602,12:13:36 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.77,47.76,47.88,0.00,5.37,37.77,0.0,118.7,26.0,21.51,21.52,21.52,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,96.7,0.23,,
142.2162686,12:13:36 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.77,47.76,47.88,0.00,5.37,37.77,0.0,118.7,26.0,21.51,21.52,21.52,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,96.7,0.23,,
142.3204808,12:13:36 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.77,47.76,47.88,0.00,5.37,37.77,0.0,118.7,26.0,21.51,21.52,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,96.7,0.23,,
142.4189967,12:13:37 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.77,47.76,47.88,0.00,5.37,37.77,0.0,118.7,26.0,21.51,21.52,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,96.7,0.23,,
142.5163437,12:13:37 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.91,47.91,47.93,0.00,5.37,37.77,0.0,118.7,26.0,21.51,21.52,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,96.7,0.23,,
142.6202524,12:13:37 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.91,47.91,47.93,0.00,5.37,37.77,0.0,118.7,26.0,21.51,21.52,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,96.7,0.23,,
142.7210411,12:13:37 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.91,47.91,47.93,0.00,5.37,37.77,0.0,118.6,26.0,21.51,21.52,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,96.7,0.23,,
142.8196189,12:13:37 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.91,47.91,47.93,0.00,5.37,37.77,0.0,118.6,26.0,21.51,21.52,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,96.7,0.23,,
142.9196977,12:13:37 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.91,47.91,47.93,0.00,5.37,37.77,0.0,118.6,26.0,21.51,21.52,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,96.7,0.23,,
143.019646,12:13:37 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.91,47.91,47.96,0.00,5.37,37.77,0.0,118.6,26.0,21.51,21.52,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,96.8,0.23,,
143.1182411,12:13:37 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.91,47.91,47.96,0.00,5.45,37.77,0.0,118.6,26.0,21.51,21.52,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,96.8,0.23,,
143.2205122,12:13:37 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.91,47.91,47.96,0.00,5.45,37.77,0.0,118.6,26.0,21.51,21.52,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,96.8,0.23,,
143.3167699,12:13:37 PM,∞,∞,∞,35.43,35.07,34.99,22.30,47.91,47.91,47.96,0.00,5.45,37.77,0.0,118.6,26.0,21.51,21.52,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,96.8,0.23,,
143.4163259,12:13:38 PM,∞,∞,∞,35.42,35.07,34.99,22.30,47.91,47.91,47.96,0.00,5.45,37.77,0.0,118.6,26.0,21.51,21.52,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,96.8,0.23,,
143.5194427,12:13:38 PM,∞,∞,∞,35.42,35.07,34.99,22.30,47.91,47.91,47.96,0.00,5.45,37.77,0.0,118.6,26.0,21.51,21.52,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,96.8,0.23,,
143.6194557,12:13:38 PM,∞,∞,∞,35.42,35.07,34.99,22.30,47.57,47.74,47.86,0.00,5.45,37.77,0.0,118.6,26.0,21.51,21.52,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,96.7,0.23,,
143.7196468,12:13:38 PM,∞,∞,∞,35.42,35.07,34.99,22.30,47.57,47.74,47.86,0.00,5.45,37.77,0.0,118.6,26.0,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,96.7,0.23,,
143.8163987,12:13:38 PM,∞,∞,∞,35.42,35.07,34.99,22.30,47.57,47.74,47.86,0.00,5.45,37.77,0.0,119.5,25.9,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,96.7,0.23,,
143.92056,12:13:38 PM,∞,∞,∞,35.42,35.07,34.99,22.30,47.57,47.74,47.86,0.00,5.45,37.77,0.0,119.5,25.9,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,96.7,0.23,,
144.0206152,12:13:38 PM,∞,∞,∞,35.42,35.07,34.99,22.30,47.57,47.74,47.86,0.00,5.45,37.77,0.0,119.5,25.9,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,96.7,0.23,,
144.1163217,12:13:38 PM,∞,∞,∞,35.42,35.07,34.99,22.30,47.57,47.74,47.86,0.00,5.45,37.77,0.0,119.5,25.9,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,96.7,0.23,,
144.2166151,12:13:38 PM,∞,∞,∞,35.42,35.07,34.99,22.30,47.91,47.91,47.93,0.00,5.45,37.77,0.0,119.5,25.9,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.4,0,0,0.00,96.7,0.23,,
144.3207302,12:13:38 PM,∞,∞,∞,35.42,35.07,34.99,22.30,47.91,47.91,47.93,0.00,5.45,37.77,0.0,119.5,25.9,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.4,0,0,0.00,96.7,0.23,,
144.4208972,12:13:39 PM,∞,∞,∞,35.42,35.07,34.99,22.30,47.91,47.91,47.93,0.00,5.45,37.77,0.0,119.8,26.0,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.4,0,0,0.00,96.7,0.23,,
144.5196505,12:13:39 PM,∞,∞,∞,35.42,35.07,34.99,22.30,47.91,47.91,47.93,0.00,5.45,37.77,0.0,119.8,26.0,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.4,0,0,0.00,96.7,0.23,,
144.6206672,12:13:39 PM,∞,∞,∞,35.42,35.07,34.99,22.30,47.91,47.91,47.93,0.00,5.45,37.77,0.0,119.8,26.0,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,96.7,0.23,,
144.717043,12:13:39 PM,∞,∞,∞,35.42,35.07,34.99,22.30,47.93,47.93,47.94,0.00,5.45,37.77,0.0,119.8,26.0,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,96.7,0.23,,
144.816979,12:13:39 PM,∞,∞,∞,35.42,35.07,34.99,22.30,47.93,47.93,47.94,0.00,5.45,37.77,0.0,119.8,26.0,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,96.7,0.23,,
144.9163687,12:13:39 PM,∞,∞,∞,35.42,35.07,34.99,22.30,47.93,47.93,47.94,0.00,5.45,37.77,0.0,119.7,26.0,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,96.7,0.23,,
145.0163484,12:13:39 PM,∞,∞,∞,35.42,35.07,34.99,22.30,47.93,47.93,47.94,0.00,5.45,37.77,0.0,119.7,26.0,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,96.7,0.23,,
145.1207425,12:13:39 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.93,47.93,47.94,0.00,5.45,37.77,0.0,119.7,26.0,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,96.7,0.23,,
145.2176701,12:13:39 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.93,47.93,47.94,0.00,5.45,37.77,0.0,119.7,26.0,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,96.7,0.23,,
145.3163237,12:13:39 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.89,47.72,47.86,0.00,5.45,37.77,0.0,119.7,26.0,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,96.7,0.23,,
145.417659,12:13:40 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.89,47.72,47.86,0.00,5.51,37.77,0.0,119.7,26.0,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,96.7,0.23,,
145.5176676,12:13:40 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.89,47.72,47.86,0.00,5.51,37.77,0.0,120.5,25.9,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,96.7,0.23,,
145.6209979,12:13:40 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.89,47.72,47.86,0.00,5.51,37.77,0.0,120.5,25.9,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,96.7,0.23,,
145.7176815,12:13:40 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.89,47.72,47.86,0.00,5.51,37.77,0.0,120.5,25.9,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,96.7,0.23,,
145.8164928,12:13:40 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.51,37.77,0.0,120.5,25.9,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,96.4,0.23,,
145.9197545,12:13:40 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.51,37.77,0.0,120.5,25.9,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,96.4,0.23,,
146.0179778,12:13:40 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.51,37.77,0.0,120.5,25.9,21.51,21.53,21.52,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,96.4,0.23,,
146.1212289,12:13:40 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.51,37.77,0.0,121.1,25.9,21.51,21.53,21.52,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,96.4,0.23,,
146.2177089,12:13:40 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.51,37.77,0.0,121.1,25.9,21.51,21.53,21.52,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,96.4,0.23,,
146.320493,12:13:40 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.51,37.77,0.0,121.1,25.9,21.51,21.53,21.52,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,96.2,0.23,,
146.4165529,12:13:41 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.77,47.76,47.86,0.00,5.51,37.77,0.0,121.1,25.9,21.51,21.53,21.52,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,96.2,0.23,,
146.5163365,12:13:41 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.77,47.76,47.86,0.00,5.51,37.79,0.0,121.1,25.9,21.51,21.53,21.52,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,96.2,0.23,,
146.6175414,12:13:41 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.77,47.76,47.86,0.00,5.51,37.79,0.0,121.1,26.0,21.51,21.53,21.52,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,96.2,0.23,,
146.7205339,12:13:41 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.77,47.76,47.86,0.00,5.51,37.79,0.0,121.1,26.0,21.51,21.53,21.52,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,96.2,0.23,,
146.8164859,12:13:41 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.77,47.76,47.86,0.00,5.51,37.79,0.0,121.1,26.0,21.51,21.53,21.52,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,96.2,0.23,,
146.9195922,12:13:41 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.89,47.91,47.94,0.00,5.51,37.79,0.0,121.1,26.0,21.51,21.53,21.52,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,96.4,0.23,,
147.0184148,12:13:41 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.89,47.91,47.94,0.00,5.51,37.79,0.0,121.1,26.0,21.51,21.53,21.52,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,96.4,0.23,,
147.1176926,12:13:41 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.89,47.91,47.94,0.00,5.51,37.79,0.0,121.1,26.0,21.51,21.53,21.52,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,96.4,0.23,,
147.2199165,12:13:41 PM,∞,∞,∞,35.42,35.06,34.99,22.30,47.89,47.91,47.94,0.00,5.51,37.79,0.0,121.1,26.0,21.51,21.53,21.52,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,96.4,0.23,,
147.3188897,12:13:41 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.89,47.91,47.94,0.00,5.51,37.79,0.0,121.1,26.0,21.51,21.53,21.52,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,96.4,0.23,,
147.4185305,12:13:42 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.89,47.91,47.94,0.00,5.51,37.79,0.0,121.1,26.0,21.52,21.53,21.52,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,96.4,0.23,,
147.5188457,12:13:42 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.93,47.93,47.94,0.00,5.51,37.79,0.0,121.1,26.0,21.52,21.53,21.52,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,96.4,0.23,,
147.6179193,12:13:42 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.93,47.93,47.94,0.00,5.53,37.79,0.0,121.1,26.0,21.52,21.53,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,96.4,0.23,,
147.7218701,12:13:42 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.93,47.93,47.94,0.00,5.53,37.79,0.0,121.3,26.0,21.52,21.53,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,96.4,0.23,,
147.8207246,12:13:42 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.93,47.93,47.94,0.00,5.53,37.79,0.0,121.3,26.0,21.52,21.53,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,96.4,0.23,,
147.9197156,12:13:42 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.93,47.93,47.94,0.00,5.53,37.79,0.0,121.3,26.0,21.52,21.53,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,96.4,0.23,,
148.0187257,12:13:42 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.93,47.93,47.94,0.00,5.53,37.79,0.0,121.3,26.0,21.52,21.53,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,96.2,0.23,,
148.1184995,12:13:42 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.77,47.76,47.86,0.00,5.53,37.79,0.0,121.3,26.0,21.52,21.53,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,96.2,0.23,,
148.2212354,12:13:42 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.77,47.76,47.86,0.00,5.53,37.77,0.0,121.3,26.0,21.52,21.53,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,96.2,0.23,,
148.3173357,12:13:42 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.77,47.76,47.86,0.00,5.53,37.77,0.0,121.5,26.0,21.52,21.54,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,96.2,0.23,,
148.4163731,12:13:43 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.77,47.76,47.86,0.00,5.53,37.77,0.0,121.5,26.0,21.52,21.54,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,96.2,0.23,,
148.5182633,12:13:43 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.77,47.76,47.86,0.00,5.53,37.77,0.0,121.5,26.0,21.52,21.54,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,96.2,0.23,,
148.6185244,12:13:43 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.91,47.91,47.93,0.00,5.53,37.77,0.0,121.5,26.0,21.52,21.54,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,96.4,0.23,,
148.7163767,12:13:43 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.91,47.91,47.93,0.00,5.53,37.77,0.0,121.5,26.0,21.52,21.54,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,96.4,0.23,,
