ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
148.8186791,12:13:43 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.91,47.91,47.93,0.00,5.53,37.77,0.0,121.6,25.9,21.52,21.54,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,96.4,0.23,,
148.920561,12:13:43 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.91,47.91,47.93,0.00,5.53,37.77,0.0,121.6,25.9,21.52,21.54,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,96.4,0.23,,
149.018691,12:13:43 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.91,47.91,47.93,0.00,5.53,37.77,0.0,121.6,25.9,21.52,21.54,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,96.4,0.23,,
149.1214039,12:13:43 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.91,47.91,47.93,0.00,5.53,37.77,0.0,121.6,25.9,21.52,21.54,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,96.1,0.23,,
149.2166194,12:13:43 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.77,47.76,47.98,0.00,5.53,37.77,0.0,121.6,25.9,21.52,21.54,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,96.1,0.23,,
149.3163945,12:13:43 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.77,47.76,47.98,0.00,5.51,37.77,0.0,121.6,25.9,21.52,21.54,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,96.1,0.23,,
149.4174775,12:13:44 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.77,47.76,47.98,0.00,5.51,37.77,0.0,121.3,26.0,21.52,21.54,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,96.1,0.23,,
149.5163947,12:13:44 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.77,47.76,47.98,0.00,5.51,37.77,0.0,121.3,26.0,21.52,21.54,21.53,0.08,0.08,21.44,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,96.1,0.23,,
149.6210668,12:13:44 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.77,47.76,47.98,0.00,5.51,37.77,0.0,121.3,26.0,21.52,21.54,21.53,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,96.1,0.23,,
149.7176641,12:13:44 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.76,47.74,47.84,0.00,5.51,37.77,0.0,121.3,26.0,21.52,21.54,21.53,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,96.1,0.23,,
149.8207402,12:13:44 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.76,47.74,47.84,0.00,5.51,37.77,0.0,121.3,26.0,21.52,21.54,21.53,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,96.1,0.23,,
149.9197509,12:13:44 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.76,47.74,47.84,0.00,5.51,37.77,0.0,121.3,26.0,21.52,21.54,21.53,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,96.1,0.23,,
150.0175466,12:13:44 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.76,47.74,47.84,0.00,5.51,37.77,0.0,121.1,25.9,21.52,21.54,21.53,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,96.1,0.23,,
150.1164267,12:13:44 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.76,47.74,47.84,0.00,5.51,37.77,0.0,121.1,25.9,21.52,21.54,21.53,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,96.1,0.23,,
150.2165845,12:13:44 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.76,47.74,47.84,0.00,5.51,37.77,0.0,121.1,25.9,21.52,21.54,21.53,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,96.1,0.23,,
150.3183498,12:13:44 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.51,37.77,0.0,121.1,25.9,21.52,21.54,21.53,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,96.2,0.23,,
150.4164057,12:13:45 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.51,37.79,0.0,121.1,25.9,21.52,21.54,21.53,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,96.2,0.23,,
150.5172823,12:13:45 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.51,37.79,0.0,121.0,26.0,21.52,21.54,21.53,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,96.2,0.23,,
150.6176051,12:13:45 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.51,37.79,0.0,121.0,26.0,21.52,21.54,21.53,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,96.2,0.23,,
150.7164397,12:13:45 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.51,37.79,0.0,121.0,26.0,21.52,21.54,21.53,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,96.2,0.23,,
150.8165074,12:13:45 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.51,37.79,0.0,121.0,26.0,21.52,21.54,21.53,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,95.9,0.22,,
150.9164454,12:13:45 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.77,47.74,47.88,0.00,5.51,37.79,0.0,121.0,26.0,21.52,21.54,21.53,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,95.9,0.22,,
151.0187628,12:13:45 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.77,47.74,47.88,0.00,5.51,37.79,0.0,121.0,26.0,21.52,21.54,21.53,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,95.9,0.22,,
151.1164125,12:13:45 PM,∞,∞,∞,35.41,35.06,34.99,22.30,47.77,47.74,47.88,0.00,5.51,37.79,0.0,121.0,26.0,21.52,21.54,21.53,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,95.9,0.22,,
151.2205811,12:13:45 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.77,47.74,47.88,0.00,5.51,37.79,0.0,121.0,26.0,21.52,21.54,21.53,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,95.9,0.22,,
151.3187574,12:13:45 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.77,47.74,47.88,0.00,5.51,37.79,0.0,121.0,26.0,21.52,21.54,21.53,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,95.9,0.22,,
151.4207845,12:13:46 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.51,37.79,0.0,121.0,26.0,21.52,21.54,21.53,0.08,0.08,21.43,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,95.9,0.22,,
151.5164251,12:13:46 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.52,37.79,0.0,121.0,26.0,21.52,21.54,21.53,0.08,0.08,21.42,61.9,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,95.9,0.22,,
151.621422,12:13:46 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.52,37.79,0.0,121.3,26.0,21.52,21.54,21.53,0.09,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,95.9,0.22,,
151.7184432,12:13:46 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.52,37.79,0.0,121.3,26.0,21.52,21.54,21.53,0.09,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,95.9,0.22,,
151.8170424,12:13:46 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.52,37.79,0.0,121.3,26.0,21.52,21.54,21.53,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,95.9,0.22,,
151.9174999,12:13:46 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.52,37.79,0.0,121.3,26.0,21.52,21.54,21.53,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,96.0,0.23,,
152.0164317,12:13:46 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.91,47.93,47.96,0.00,5.52,37.79,0.0,121.3,26.0,21.52,21.54,21.53,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,96.0,0.23,,
152.1206115,12:13:46 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.91,47.93,47.96,0.00,5.52,37.80,0.0,121.3,26.0,21.52,21.54,21.54,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,96.0,0.23,,
152.2182659,12:13:46 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.91,47.93,47.96,0.00,5.52,37.80,0.0,121.4,26.0,21.52,21.54,21.54,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,96.0,0.23,,
152.321318,12:13:46 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.91,47.93,47.96,0.00,5.52,37.80,0.0,121.4,26.0,21.52,21.54,21.54,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,96.0,0.23,,
152.4179503,12:13:47 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.91,47.93,47.96,0.00,5.52,37.80,0.0,121.4,26.0,21.52,21.54,21.54,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,96.0,0.23,,
152.518288,12:13:47 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.76,47.72,47.84,0.00,5.52,37.80,0.0,121.4,26.0,21.52,21.54,21.54,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,95.9,0.22,,
152.6216559,12:13:47 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.76,47.72,47.84,0.00,5.52,37.80,0.0,121.4,26.0,21.52,21.54,21.54,0.09,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,95.9,0.22,,
152.7197961,12:13:47 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.76,47.72,47.84,0.00,5.52,37.80,0.0,121.7,26.0,21.52,21.54,21.54,0.09,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,95.9,0.22,,
152.8206239,12:13:47 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.76,47.72,47.84,0.00,5.52,37.80,0.0,121.7,26.0,21.52,21.54,21.54,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,95.9,0.22,,
152.9165066,12:13:47 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.76,47.72,47.84,0.00,5.52,37.80,0.0,121.7,26.0,21.52,21.54,21.54,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,95.9,0.22,,
153.0177689,12:13:47 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.76,47.72,47.84,0.00,5.52,37.80,0.0,121.7,26.0,21.52,21.54,21.54,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,95.9,0.22,,
153.1164801,12:13:47 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.52,37.80,0.0,121.7,26.0,21.52,21.54,21.54,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,95.9,0.22,,
153.2164522,12:13:47 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.63,37.80,0.0,121.7,26.0,21.52,21.54,21.54,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,95.9,0.22,,
153.3187998,12:13:47 PM,∞,∞,∞,35.40,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.63,37.80,0.0,122.1,26.0,21.52,21.54,21.54,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,95.9,0.22,,
153.4177104,12:13:48 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.63,37.80,0.0,122.1,26.0,21.52,21.54,21.54,0.08,0.08,21.45,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,95.9,0.22,,
153.5164597,12:13:48 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.91,47.91,47.94,0.00,5.63,37.80,0.0,122.1,26.0,21.52,21.54,21.54,0.08,0.08,21.45,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,95.9,0.22,,
153.6166724,12:13:48 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.77,47.76,47.88,0.00,5.63,37.80,0.0,122.1,26.0,21.52,21.54,21.54,0.08,0.08,21.45,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,95.8,0.22,,
153.7165035,12:13:48 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.77,47.76,47.88,0.00,5.63,37.80,0.0,122.1,26.0,21.52,21.54,21.54,0.08,0.08,21.45,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,95.8,0.22,,
153.8167908,12:13:48 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.77,47.76,47.88,0.00,5.63,37.80,0.0,122.1,26.0,21.52,21.54,21.54,0.08,0.08,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,95.8,0.22,,
153.9202928,12:13:48 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.77,47.76,47.88,0.00,5.63,37.80,0.0,124.7,26.0,21.52,21.54,21.54,0.08,0.08,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,95.8,0.22,,
154.0164656,12:13:48 PM,430.5004,2776.728,430.4484,35.39,35.06,34.99,22.30,47.77,47.76,47.88,0.00,5.63,37.80,0.0,124.7,26.0,21.52,21.54,21.54,0.08,0.08,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,95.8,0.22,,
154.1187515,12:13:48 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.77,47.76,47.88,0.00,5.63,37.80,0.0,124.7,26.0,21.52,21.54,21.54,0.08,0.08,21.45,62.0,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,95.8,0.22,,
154.2192458,12:13:48 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.89,47.91,47.94,0.00,5.63,37.80,0.0,124.7,26.0,21.52,21.54,21.54,0.08,0.08,21.45,62.0,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,95.9,0.22,,
154.3194475,12:13:48 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.89,47.91,47.94,0.00,5.63,37.80,0.0,124.7,26.0,21.52,21.54,21.54,0.08,0.08,21.45,62.0,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,95.9,0.22,,
154.4180239,12:13:49 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.89,47.91,47.94,0.00,5.63,37.80,0.0,124.6,26.0,21.52,21.54,21.54,0.08,0.08,21.45,62.0,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,95.9,0.22,,
154.5215565,12:13:49 PM,431.1087,2780.651,431.0567,35.39,35.06,34.99,22.30,47.89,47.91,47.94,0.00,5.63,37.80,0.0,124.6,26.0,21.52,21.54,21.54,0.08,0.08,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,95.9,0.22,,
154.6181244,12:13:49 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.89,47.91,47.94,0.00,5.63,37.80,0.0,124.6,26.0,21.52,21.54,21.54,0.08,0.08,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,95.9,0.22,,
154.7165103,12:13:49 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.89,47.91,47.94,0.00,5.63,37.80,0.0,124.6,26.0,21.52,21.54,21.54,0.08,0.08,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,95.8,0.22,,
154.8211406,12:13:49 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.91,47.93,47.94,0.00,5.63,37.80,0.0,124.6,26.0,21.52,21.55,21.54,0.08,0.08,21.45,62.0,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,95.8,0.22,,
154.9179804,12:13:49 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.91,47.93,47.94,0.00,5.63,37.80,0.0,124.6,26.0,21.52,21.55,21.54,0.08,0.08,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,95.8,0.22,,
155.0165318,12:13:49 PM,433.3123,2794.864,433.2603,35.39,35.06,34.99,22.30,47.91,47.93,47.94,0.00,5.63,37.80,0.0,124.6,26.0,21.52,21.55,21.54,0.08,0.08,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,95.8,0.22,,
155.1182145,12:13:49 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.91,47.93,47.94,0.00,5.63,37.80,0.0,124.6,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,95.8,0.22,,
155.2181749,12:13:49 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.91,47.93,47.94,0.00,5.63,37.80,0.0,124.6,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,95.8,0.22,,
155.3181272,12:13:49 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.77,47.74,47.88,0.00,5.63,37.80,0.0,124.6,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,95.4,0.22,,
155.4167263,12:13:50 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.77,47.74,47.88,0.01,5.63,37.80,0.0,124.6,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,95.4,0.22,,
155.5207629,12:13:50 PM,56.9090,367.063,56.8570,35.39,35.06,34.99,22.30,47.77,47.74,47.88,0.01,5.63,37.80,0.2,124.5,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,95.4,0.22,,
155.6198825,12:13:50 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.77,47.74,47.88,0.01,5.63,37.80,0.2,124.5,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,95.4,0.22,,
155.7175319,12:13:50 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.77,47.74,47.88,0.01,5.63,37.80,0.2,124.5,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,95.4,0.22,,
155.8165276,12:13:50 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.77,47.74,47.88,0.01,5.63,37.80,0.2,124.5,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,95.8,0.22,,
155.9167829,12:13:50 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.91,47.91,47.94,0.01,5.63,37.80,0.2,124.5,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,95.8,0.22,,
156.0173327,12:13:50 PM,56.9090,367.063,56.8570,35.39,35.06,34.99,22.30,47.91,47.91,47.94,0.01,5.63,37.79,0.2,124.5,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,95.8,0.22,,
156.1214758,12:13:50 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.91,47.91,47.94,0.01,5.63,37.79,0.3,124.5,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,95.8,0.22,,
156.2165025,12:13:50 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.91,47.91,47.94,0.01,5.63,37.79,0.3,124.5,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,95.8,0.22,,
156.320912,12:13:50 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.91,47.91,47.94,0.01,5.63,37.79,0.3,124.5,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,95.8,0.22,,
156.4200943,12:13:51 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.93,47.93,47.96,0.01,5.63,37.79,0.3,124.5,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,95.9,0.22,,
156.5207556,12:13:51 PM,46.7592,301.597,46.7072,35.39,35.06,34.99,22.30,47.93,47.93,47.96,0.01,5.63,37.79,0.3,124.5,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,95.9,0.22,,
156.6198295,12:13:51 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.93,47.93,47.96,0.01,5.63,37.79,0.3,124.5,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,95.9,0.22,,
156.7166365,12:13:51 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.93,47.93,47.96,0.01,5.63,37.79,0.3,124.5,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,95.9,0.22,,
156.8198153,12:13:51 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.93,47.93,47.96,0.01,5.63,37.79,0.3,124.5,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,95.9,0.22,,
156.9174152,12:13:51 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.93,47.93,47.96,0.01,5.63,37.79,0.3,124.5,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,95.9,0.22,,
157.01657,12:13:51 PM,46.7327,301.426,46.6807,35.39,35.06,34.99,22.30,47.76,47.74,47.88,0.01,5.63,37.79,0.3,124.5,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,95.8,0.22,,
157.1179087,12:13:51 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.76,47.74,47.88,0.00,5.64,37.79,0.3,124.5,26.0,21.54,21.55,21.54,0.08,0.08,21.45,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,95.8,0.22,,
157.2166537,12:13:51 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.76,47.74,47.88,0.00,5.64,37.79,0.3,124.5,26.0,21.54,21.55,21.54,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,95.8,0.22,,
157.3187326,12:13:51 PM,∞,∞,∞,35.39,35.06,34.99,22.30,47.76,47.74,47.88,0.00,5.64,37.79,0.3,124.5,26.0,21.54,21.55,21.54,0.08,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,95.8,0.22,,
157.4215782,12:13:52 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.76,47.74,47.88,0.00,5.64,37.79,0.3,124.5,26.0,21.54,21.55,21.54,0.09,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,95.8,0.22,,
157.5165728,12:13:52 PM,46.7200,301.344,46.6680,35.38,35.05,34.99,22.30,47.76,47.74,47.88,0.00,5.64,37.79,0.3,124.5,26.0,21.54,21.55,21.54,0.09,0.08,21.44,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,95.9,0.22,,
157.6187731,12:13:52 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.71,47.91,47.94,0.00,5.64,37.79,0.3,124.5,26.0,21.54,21.55,21.54,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,95.9,0.22,,
157.7182509,12:13:52 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.71,47.91,47.94,0.00,5.64,37.79,0.3,124.5,26.0,21.54,21.55,21.54,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,95.9,0.22,,
157.8181498,12:13:52 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.71,47.91,47.94,0.00,5.64,37.79,0.1,124.6,26.0,21.54,21.55,21.54,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,95.9,0.22,,
157.9178703,12:13:52 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.71,47.91,47.94,0.00,5.64,37.79,0.1,124.6,26.0,21.54,21.55,21.55,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,95.9,0.22,,
158.0167113,12:13:52 PM,233.5997,1506.718,233.5477,35.38,35.05,34.99,22.30,47.71,47.91,47.94,0.00,5.64,37.79,0.1,124.6,26.0,21.54,21.55,21.55,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,95.9,0.22,,
158.1167687,12:13:52 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.77,47.76,47.88,0.00,5.64,37.79,0.1,124.6,26.0,21.54,21.55,21.55,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,95.4,0.22,,
158.2174505,12:13:52 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.77,47.76,47.88,0.00,5.64,37.81,0.1,124.6,26.0,21.54,21.55,21.55,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,95.4,0.22,,
158.3182213,12:13:52 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.77,47.76,47.88,0.00,5.64,37.81,0.0,124.8,26.0,21.54,21.55,21.55,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,95.4,0.22,,
158.4165423,12:13:53 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.77,47.76,47.88,0.00,5.64,37.81,0.0,124.8,26.0,21.54,21.55,21.55,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,95.4,0.22,,
158.5171104,12:13:53 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.77,47.76,47.88,0.00,5.64,37.81,0.0,124.8,26.0,21.54,21.55,21.55,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,95.4,0.22,,
158.6166715,12:13:53 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.77,47.76,47.88,0.00,5.64,37.81,0.0,124.8,26.0,21.54,21.55,21.55,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,95.3,0.22,,
158.7208594,12:13:53 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.91,47.91,47.94,0.00,5.64,37.81,0.0,124.8,26.0,21.54,21.55,21.55,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,95.3,0.22,,
158.8213963,12:13:53 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.91,47.91,47.94,0.00,5.64,37.81,0.0,124.8,26.0,21.54,21.55,21.55,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,95.3,0.22,,
158.9214418,12:13:53 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.91,47.91,47.94,0.00,5.64,37.81,0.0,124.8,26.0,21.54,21.55,21.55,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,95.3,0.22,,
159.0165489,12:13:53 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.91,47.91,47.94,0.00,5.64,37.81,0.0,124.8,26.0,21.54,21.55,21.55,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,95.3,0.22,,
159.1199051,12:13:53 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.91,47.91,47.94,0.00,5.64,37.81,0.0,124.8,26.0,21.54,21.55,21.55,0.09,0.09,21.44,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,95.3,0.22,,
159.2172708,12:13:53 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.89,47.91,47.94,0.00,5.64,37.81,0.0,124.8,26.0,21.54,21.55,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,95.6,0.22,,
159.3208197,12:13:53 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.89,47.91,47.94,0.01,5.64,37.81,0.0,124.8,26.0,21.54,21.55,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,95.6,0.22,,
159.4210376,12:13:54 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.89,47.91,47.94,0.01,5.64,37.81,0.2,124.7,26.0,21.54,21.55,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,95.6,0.22,,
159.5165568,12:13:54 PM,74.7599,482.201,74.7079,35.38,35.05,34.99,22.30,47.89,47.91,47.94,0.01,5.64,37.81,0.2,124.7,26.0,21.54,21.55,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,95.6,0.22,,
159.6166955,12:13:54 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.89,47.91,47.94,0.01,5.64,37.81,0.2,124.7,26.0,21.54,21.55,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,95.6,0.22,,
159.7213236,12:13:54 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.89,47.91,47.94,0.01,5.64,37.81,0.2,124.7,26.0,21.54,21.55,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,96.0,0.22,,
159.8167666,12:13:54 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.77,47.76,47.88,0.01,5.64,37.81,0.2,124.7,26.0,21.54,21.55,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,96.0,0.22,,
159.9195568,12:13:54 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.77,47.76,47.88,0.01,5.64,37.79,0.2,124.7,26.0,21.54,21.55,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,96.0,0.22,,
160.016567,12:13:54 PM,59.8185,385.829,59.7665,35.38,35.05,34.99,22.30,47.77,47.76,47.88,0.01,5.64,37.79,0.2,124.6,26.0,21.54,21.55,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,96.0,0.22,,
160.1165685,12:13:54 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.77,47.76,47.88,0.01,5.64,37.79,0.2,124.6,26.0,21.54,21.55,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,96.0,0.22,,
160.221305,12:13:54 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.77,47.76,47.88,0.01,5.64,37.79,0.2,124.6,26.0,21.54,21.55,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,96.0,0.22,,
160.316568,12:13:54 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.91,47.91,47.94,0.01,5.64,37.79,0.2,124.6,26.0,21.54,21.55,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.3,0,0,0.00,95.4,0.22,,
160.4167745,12:13:55 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.91,47.91,47.94,0.01,5.64,37.79,0.2,124.6,26.0,21.54,21.55,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.3,0,0,0.00,95.4,0.22,,
160.516811,12:13:55 PM,59.8185,385.829,59.7665,35.38,35.05,34.99,22.30,47.91,47.91,47.94,0.01,5.64,37.79,0.2,124.6,26.0,21.54,21.55,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.3,0,0,0.00,95.4,0.22,,
160.6210897,12:13:55 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.91,47.91,47.94,0.01,5.64,37.79,0.2,124.7,26.0,21.54,21.56,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.3,0,0,0.00,95.4,0.22,,
160.7215244,12:13:55 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.91,47.91,47.94,0.01,5.64,37.79,0.2,124.7,26.0,21.54,21.56,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,95.4,0.22,,
160.8165959,12:13:55 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.91,47.91,47.94,0.01,5.64,37.79,0.2,124.7,26.0,21.54,21.56,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,95.4,0.22,,
160.9169167,12:13:55 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.91,47.91,47.94,0.01,5.64,37.79,0.2,124.7,26.0,21.54,21.56,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,95.3,0.22,,
161.0211535,12:13:55 PM,59.8354,385.938,59.7834,35.38,35.05,34.99,22.30,47.91,47.91,47.94,0.04,5.64,37.79,0.2,124.7,26.0,21.54,21.56,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,95.3,0.22,,
161.1209331,12:13:55 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.91,47.91,47.94,0.04,5.64,37.79,0.2,124.6,26.0,21.54,21.56,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,95.3,0.22,,
161.2166205,12:13:55 PM,∞,∞,∞,35.38,35.05,34.99,22.30,47.91,47.91,47.94,0.04,5.64,37.79,0.2,124.6,26.0,21.54,21.56,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,95.3,0.22,,
161.3167147,12:13:55 PM,∞,∞,∞,35.37,35.05,34.99,22.30,47.91,47.91,47.94,0.04,5.64,37.79,0.2,124.6,26.0,21.54,21.56,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,95.3,0.22,,
161.4199845,12:13:56 PM,∞,∞,∞,35.37,35.05,34.99,22.30,47.91,47.91,47.94,0.04,5.64,37.79,0.2,124.6,26.0,21.54,21.56,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,95.5,0.22,,
161.5165915,12:13:56 PM,59.8213,385.847,59.7693,35.37,35.05,34.99,22.30,47.77,47.74,47.86,0.04,5.64,37.79,0.2,124.6,26.0,21.54,21.56,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,95.5,0.22,,
161.6197567,12:13:56 PM,∞,∞,∞,35.37,35.05,34.99,22.30,47.77,47.74,47.86,0.04,5.70,37.79,0.2,124.6,26.0,21.54,21.56,21.55,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,95.5,0.22,,
161.7165926,12:13:56 PM,∞,∞,∞,35.37,35.05,34.99,22.30,47.77,47.74,47.86,0.04,5.70,37.79,0.7,125.6,26.0,21.54,21.56,21.56,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,95.5,0.22,,
161.8174389,12:13:56 PM,∞,∞,∞,35.37,35.05,35.00,22.30,47.77,47.74,47.86,0.04,5.70,37.79,0.7,125.6,26.0,21.54,21.56,21.56,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,95.5,0.22,,
161.9210532,12:13:56 PM,∞,∞,∞,35.37,35.05,35.00,22.30,47.77,47.74,47.86,0.04,5.70,37.79,0.7,125.6,26.0,21.54,21.56,21.56,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,95.5,0.22,,
162.0207224,12:13:56 PM,19.7458,127.360,19.6938,35.37,35.05,35.00,22.30,47.71,47.79,47.67,0.04,5.70,37.79,0.7,125.6,26.0,21.54,21.56,21.56,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,95.4,0.22,,
162.1166041,12:13:56 PM,∞,∞,∞,35.37,35.05,35.00,22.30,47.71,47.79,47.67,0.04,5.70,37.79,0.7,125.6,26.0,21.54,21.56,21.56,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,95.4,0.22,,
162.2167962,12:13:56 PM,∞,∞,∞,35.37,35.05,35.00,22.30,47.71,47.79,47.67,0.04,5.70,37.79,0.8,126.1,26.0,21.54,21.56,21.56,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,95.4,0.22,,
162.3165998,12:13:56 PM,∞,∞,∞,35.37,35.05,35.00,22.31,47.71,47.79,47.67,0.04,5.70,37.79,0.8,126.1,26.0,21.54,21.56,21.56,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,95.4,0.22,,
162.4166055,12:13:57 PM,∞,∞,∞,35.37,35.05,35.00,22.31,47.71,47.79,47.67,0.04,5.70,37.79,0.8,126.1,26.0,21.54,21.56,21.56,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,95.4,0.22,,
162.5166038,12:13:57 PM,16.9130,109.089,16.8610,35.37,35.05,35.00,22.31,47.71,47.79,47.67,0.04,5.70,37.79,0.8,126.1,26.0,21.54,21.56,21.56,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.5,23.7,0,0,0.00,95.2,0.22,,
162.6168184,12:13:57 PM,∞,∞,∞,35.37,35.05,35.00,22.31,47.77,47.77,47.96,0.04,5.70,37.79,0.8,126.1,26.0,21.54,21.56,21.56,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,95.2,0.22,,
162.7171092,12:13:57 PM,∞,∞,∞,35.37,35.05,35.00,22.31,47.77,47.77,47.96,0.04,5.70,37.79,0.8,126.1,26.0,21.55,21.56,21.56,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,95.2,0.22,,
162.8167989,12:13:57 PM,∞,∞,∞,35.37,35.05,35.00,22.31,47.77,47.77,47.96,0.04,5.70,37.79,0.8,126.0,26.0,21.55,21.56,21.56,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,95.2,0.22,,
162.9166105,12:13:57 PM,∞,∞,∞,35.37,35.05,35.00,22.31,47.77,47.77,47.96,0.04,5.70,37.79,0.8,126.0,26.0,21.55,21.56,21.56,0.09,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,95.2,0.22,,
163.0168105,12:13:57 PM,16.8925,108.957,16.8405,35.36,35.05,35.00,22.31,47.77,47.77,47.96,0.04,5.70,37.79,0.8,126.0,26.0,21.55,21.56,21.56,0.09,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,95.2,0.22,,
163.1166146,12:13:57 PM,∞,∞,∞,35.36,35.05,35.00,22.31,47.76,47.74,47.86,0.04,5.70,37.79,0.8,126.0,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,95.5,0.22,,
163.216616,12:13:57 PM,∞,∞,∞,35.36,35.05,35.00,22.31,47.76,47.74,47.86,0.05,5.72,37.79,0.8,126.0,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,95.5,0.22,,
163.3167228,12:13:57 PM,∞,∞,∞,35.36,35.05,35.00,22.31,47.76,47.74,47.86,0.05,5.72,37.79,0.8,126.0,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,95.5,0.22,,
163.4198268,12:13:58 PM,∞,∞,∞,35.36,35.05,35.00,22.31,47.76,47.74,47.86,0.05,5.72,37.79,1.0,126.3,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,95.5,0.22,,
163.5172913,12:13:58 PM,13.3994,86.426,13.3474,35.36,35.05,35.00,22.31,47.76,47.74,47.86,0.05,5.72,37.79,1.0,126.3,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,95.5,0.22,,
163.6215764,12:13:58 PM,∞,∞,∞,35.36,35.05,35.00,22.31,47.76,47.74,47.86,0.05,5.72,37.79,1.0,126.3,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,95.5,0.22,,
163.7205842,12:13:58 PM,∞,∞,∞,35.36,35.05,35.00,22.31,47.91,47.91,47.94,0.05,5.72,37.79,1.0,126.3,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,95.3,0.22,,
163.8200793,12:13:58 PM,∞,∞,∞,35.36,35.05,35.00,22.31,47.91,47.91,47.94,0.05,5.72,37.79,1.0,126.3,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,95.3,0.22,,
163.9205724,12:13:58 PM,∞,∞,∞,35.36,35.05,35.00,22.31,47.91,47.91,47.94,0.05,5.72,37.79,1.1,126.5,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,95.3,0.22,,
164.017844,12:13:58 PM,12.7387,82.165,12.6867,35.36,35.05,35.00,22.31,47.91,47.91,47.94,0.05,5.72,37.79,1.1,126.5,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,95.3,0.22,,
164.1204507,12:13:58 PM,∞,∞,∞,35.36,35.05,34.99,22.31,47.91,47.91,47.94,0.05,5.72,37.79,1.1,126.5,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,95.3,0.22,,
164.2184902,12:13:58 PM,∞,∞,∞,35.36,35.05,34.99,22.31,47.91,47.91,47.94,0.05,5.72,37.79,1.1,126.5,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,95.1,0.22,,
164.3199102,12:13:58 PM,∞,∞,∞,35.36,35.05,34.99,22.31,47.79,47.76,47.88,0.05,5.72,37.80,1.1,126.5,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,95.1,0.22,,
164.4209732,12:13:59 PM,∞,∞,∞,35.36,35.05,34.99,22.31,47.79,47.76,47.88,0.05,5.72,37.80,1.1,126.5,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,95.1,0.22,,
164.5166414,12:13:59 PM,12.7369,82.153,12.6849,35.36,35.05,34.99,22.31,47.79,47.76,47.88,0.05,5.72,37.80,1.1,126.4,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,95.1,0.22,,
164.6211518,12:13:59 PM,∞,∞,∞,35.36,35.05,34.99,22.31,47.79,47.76,47.88,0.05,5.72,37.80,1.1,126.4,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,95.1,0.22,,
164.7168664,12:13:59 PM,∞,∞,∞,35.36,35.05,34.99,22.31,47.79,47.76,47.88,0.05,5.72,37.80,1.1,126.4,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,95.1,0.22,,
164.8167809,12:13:59 PM,∞,∞,∞,35.36,35.05,34.99,22.31,47.71,47.77,47.94,0.05,5.72,37.80,1.1,126.4,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,95.2,0.22,,
164.9187454,12:13:59 PM,∞,∞,∞,35.36,35.05,34.99,22.31,47.71,47.77,47.94,0.10,5.72,37.80,1.1,126.4,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,95.2,0.22,,
165.0181311,12:13:59 PM,12.7369,82.153,12.6849,35.36,35.05,34.99,22.31,47.71,47.77,47.94,0.10,5.72,37.80,1.1,126.4,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,95.2,0.22,,
165.1184141,12:13:59 PM,∞,∞,∞,35.36,35.05,34.99,22.31,47.71,47.77,47.94,0.10,5.72,37.80,1.1,126.4,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,95.2,0.22,,
165.2188024,12:13:59 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.71,47.77,47.94,0.10,5.72,37.80,1.1,126.4,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,95.2,0.22,,
165.3186483,12:13:59 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.71,47.77,47.94,0.10,5.72,37.80,1.1,126.4,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,95.1,0.22,,
165.4212635,12:14:00 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.93,47.91,47.94,0.10,5.72,37.80,1.1,126.4,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,95.1,0.22,,
165.5212114,12:14:00 PM,12.7320,82.121,12.6800,35.35,35.05,34.99,22.31,47.93,47.91,47.94,0.10,5.77,37.80,1.1,126.4,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,95.1,0.22,,
165.6166563,12:14:00 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.93,47.91,47.94,0.10,5.77,37.80,1.8,127.2,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,95.1,0.22,,
165.7166604,12:14:00 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.93,47.91,47.94,0.10,5.77,37.80,1.8,127.2,26.0,21.55,21.56,21.56,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,95.1,0.22,,
165.8166625,12:14:00 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.93,47.91,47.94,0.10,5.77,37.80,1.8,127.2,26.0,21.55,21.56,21.56,0.07,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,95.1,0.22,,
165.9171241,12:14:00 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.79,47.76,47.88,0.10,5.77,37.80,1.8,127.2,26.0,21.55,21.56,21.56,0.07,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,95.0,0.22,,
166.0188031,12:14:00 PM,7.7506,49.992,7.6986,35.35,35.05,34.99,22.31,47.79,47.76,47.88,0.10,5.77,37.83,1.8,127.2,26.0,21.55,21.56,21.56,0.07,0.07,21.46,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,95.0,0.22,,
166.1185263,12:14:00 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.79,47.76,47.88,0.10,5.77,37.83,1.8,127.2,26.0,21.55,21.56,21.56,0.07,0.07,21.46,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,95.0,0.22,,
166.2216427,12:14:00 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.79,47.76,47.88,0.10,5.77,37.83,2.0,127.7,26.0,21.55,21.56,21.56,0.07,0.07,21.46,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,95.0,0.22,,
166.3188266,12:14:00 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.79,47.76,47.88,0.10,5.77,37.83,2.0,127.7,26.0,21.55,21.57,21.56,0.07,0.07,21.46,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,95.0,0.22,,
166.4166689,12:14:01 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.79,47.76,47.88,0.10,5.77,37.83,2.0,127.7,26.0,21.55,21.57,21.56,0.07,0.07,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,95.0,0.22,,
166.5169181,12:14:01 PM,7.0615,45.547,7.0095,35.35,35.05,34.99,22.31,47.91,47.91,47.94,0.10,5.77,37.83,2.0,127.7,26.0,21.55,21.57,21.56,0.07,0.07,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,95.0,0.22,,
166.6166748,12:14:01 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.91,47.91,47.94,0.10,5.77,37.83,2.0,127.7,26.0,21.55,21.57,21.56,0.07,0.07,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,95.0,0.22,,
166.7191236,12:14:01 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.91,47.91,47.94,0.10,5.77,37.83,1.9,127.6,26.0,21.55,21.57,21.56,0.07,0.07,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,95.0,0.22,,
166.8169232,12:14:01 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.91,47.91,47.94,0.10,5.77,37.83,1.9,127.6,26.0,21.55,21.57,21.56,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.5,24.0,0,0,0.00,95.0,0.22,,
166.9166796,12:14:01 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.91,47.91,47.94,0.10,5.77,37.83,1.9,127.6,26.0,21.55,21.57,21.56,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.5,24.0,0,0,0.00,95.0,0.22,,
167.0210084,12:14:01 PM,7.1188,45.916,7.0668,35.35,35.05,34.99,22.31,47.91,47.91,47.94,0.10,5.77,37.83,1.9,127.6,26.0,21.55,21.57,21.56,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.5,24.0,0,0,0.00,95.0,0.22,,
167.1171042,12:14:01 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.93,47.93,47.94,0.13,5.77,37.83,1.9,127.6,26.0,21.55,21.57,21.56,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.5,24.0,0,0,0.00,95.0,0.22,,
167.2215444,12:14:01 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.93,47.93,47.94,0.13,5.77,37.83,1.9,127.6,26.0,21.55,21.57,21.56,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,95.0,0.22,,
167.3170722,12:14:01 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.93,47.93,47.94,0.13,5.77,37.83,1.9,127.1,26.0,21.55,21.57,21.56,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,95.0,0.22,,
167.4210465,12:14:02 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.93,47.93,47.94,0.13,5.77,37.83,1.9,127.1,26.0,21.55,21.57,21.56,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,95.0,0.22,,
167.5216377,12:14:02 PM,7.1497,46.116,7.0977,35.35,35.05,34.99,22.31,47.93,47.93,47.94,0.13,5.77,37.83,1.9,127.1,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,95.0,0.22,,
167.6169009,12:14:02 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.89,47.91,47.94,0.13,5.77,37.83,1.9,127.1,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,94.7,0.22,,
167.7210656,12:14:02 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.89,47.91,47.94,0.13,5.77,37.83,1.9,127.1,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,94.7,0.22,,
167.8169602,12:14:02 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.89,47.91,47.94,0.13,5.77,37.83,2.5,126.6,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,94.7,0.22,,
167.9209828,12:14:02 PM,∞,∞,∞,35.35,35.05,34.99,22.31,47.89,47.91,47.94,0.13,5.77,37.83,2.5,126.6,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,94.7,0.22,,
168.0218424,12:14:02 PM,5.4719,35.294,5.4199,35.35,35.05,35.00,22.31,47.89,47.91,47.94,0.13,5.77,37.83,2.5,126.6,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,94.7,0.22,,
168.1167226,12:14:02 PM,∞,∞,∞,35.35,35.05,35.00,22.31,47.89,47.91,47.94,0.13,5.77,37.83,2.5,126.6,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,94.4,0.22,,
168.2167419,12:14:02 PM,∞,∞,∞,35.35,35.05,35.00,22.31,47.91,47.93,47.93,0.13,5.77,37.83,2.5,126.6,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,94.4,0.22,,
168.316872,12:14:02 PM,∞,∞,∞,35.35,35.05,35.00,22.31,47.91,47.93,47.93,0.13,5.77,37.78,2.5,126.6,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,94.4,0.22,,
168.4198316,12:14:03 PM,∞,∞,∞,35.35,35.05,35.00,22.31,47.91,47.93,47.93,0.13,5.77,37.78,2.5,126.8,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,94.4,0.22,,
168.5170703,12:14:03 PM,5.4719,35.294,5.4199,35.35,35.05,35.00,22.31,47.91,47.93,47.93,0.13,5.77,37.78,2.5,126.8,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,94.4,0.22,,
168.6172667,12:14:03 PM,∞,∞,∞,35.35,35.05,35.00,22.31,47.91,47.93,47.93,0.13,5.77,37.78,2.5,126.8,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,94.4,0.22,,
168.7216186,12:14:03 PM,∞,∞,∞,35.35,35.05,35.00,22.31,47.77,47.76,47.88,0.13,5.77,37.78,2.5,126.8,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,94.6,0.22,,
168.8167332,12:14:03 PM,∞,∞,∞,35.35,35.05,35.00,22.31,47.77,47.76,47.88,0.13,5.77,37.78,2.5,126.8,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,94.6,0.22,,
168.9167648,12:14:03 PM,∞,∞,∞,35.35,35.05,35.00,22.31,47.77,47.76,47.88,0.13,5.77,37.78,2.5,126.9,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,94.6,0.22,,
169.016786,12:14:03 PM,5.4712,35.289,5.4192,35.35,35.05,35.00,22.31,47.77,47.76,47.88,0.13,5.77,37.78,2.5,126.9,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,94.6,0.22,,
169.1167182,12:14:03 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.77,47.76,47.88,0.13,5.77,37.78,2.5,126.9,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,94.6,0.22,,
169.218516,12:14:03 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.77,47.76,47.88,0.13,5.77,37.78,2.5,126.9,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,94.4,0.22,,
169.3167176,12:14:03 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.89,47.91,47.93,0.13,5.77,37.78,2.5,126.9,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,94.4,0.22,,
169.4167227,12:14:04 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.89,47.91,47.93,0.05,5.76,37.78,2.5,126.9,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,94.4,0.22,,
169.5181622,12:14:04 PM,9.9941,64.462,9.9421,35.34,35.05,35.00,22.31,47.89,47.91,47.93,0.05,5.76,37.78,1.4,126.6,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,94.4,0.22,,
169.617992,12:14:04 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.89,47.91,47.93,0.05,5.76,37.78,1.4,126.6,26.0,21.55,21.57,21.57,0.07,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,94.4,0.22,,
169.7211513,12:14:04 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.89,47.91,47.93,0.05,5.76,37.78,1.4,126.6,26.0,21.55,21.57,21.57,0.08,0.07,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,94.4,0.22,,
169.817903,12:14:04 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.91,47.91,47.94,0.05,5.76,37.78,1.4,126.6,26.0,21.55,21.57,21.57,0.08,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,94.5,0.22,,
169.9203577,12:14:04 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.91,47.91,47.94,0.05,5.76,37.79,1.4,126.6,26.0,21.55,21.57,21.57,0.08,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,94.5,0.22,,
170.0169642,12:14:04 PM,9.9941,64.462,9.9421,35.34,35.05,35.00,22.31,47.91,47.91,47.94,0.05,5.76,37.79,1.4,126.6,26.0,21.55,21.57,21.57,0.08,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,94.5,0.22,,
170.1176887,12:14:04 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.91,47.91,47.94,0.05,5.76,37.79,1.1,126.5,26.0,21.55,21.57,21.57,0.08,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,94.5,0.22,,
170.2185445,12:14:04 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.91,47.91,47.94,0.05,5.76,37.79,1.1,126.5,26.0,21.55,21.57,21.57,0.08,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,94.5,0.22,,
170.3211443,12:14:04 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.91,47.91,47.94,0.05,5.76,37.79,1.1,126.5,26.0,21.55,21.57,21.57,0.08,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,94.5,0.22,,
170.4210602,12:14:05 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.77,47.66,47.62,0.05,5.76,37.79,1.1,126.5,26.0,21.57,21.57,21.57,0.08,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,94.5,0.22,,
170.5215798,12:14:05 PM,12.5840,81.167,12.5320,35.34,35.05,35.00,22.31,47.77,47.66,47.62,0.05,5.76,37.79,1.1,126.5,26.0,21.57,21.57,21.57,0.08,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,94.5,0.22,,
170.6167438,12:14:05 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.77,47.66,47.62,0.05,5.76,37.79,1.1,126.6,26.0,21.57,21.57,21.57,0.08,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,94.5,0.22,,
170.7182502,12:14:05 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.77,47.66,47.62,0.05,5.76,37.79,1.1,126.6,26.0,21.57,21.57,21.57,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,94.5,0.22,,
170.8182293,12:14:05 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.77,47.66,47.62,0.05,5.76,37.79,1.1,126.6,26.0,21.57,21.57,21.57,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,94.5,0.22,,
170.9179544,12:14:05 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.77,47.66,47.62,0.05,5.76,37.79,1.1,126.6,26.0,21.57,21.57,21.57,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,94.4,0.22,,
171.0181646,12:14:05 PM,12.5857,81.178,12.5337,35.34,35.05,35.00,22.31,47.91,47.89,47.94,0.05,5.76,37.79,1.1,126.6,26.0,21.57,21.57,21.57,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,94.4,0.22,,
171.121026,12:14:05 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.91,47.89,47.94,0.09,5.75,37.79,1.1,126.6,26.0,21.57,21.57,21.57,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,94.4,0.22,,
171.2180441,12:14:05 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.91,47.89,47.94,0.09,5.75,37.79,1.1,126.6,26.0,21.57,21.57,21.57,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,94.4,0.22,,
171.3179903,12:14:05 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.91,47.89,47.94,0.09,5.75,37.79,1.1,126.6,26.0,21.57,21.57,21.57,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,94.4,0.22,,
171.4191454,12:14:06 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.91,47.89,47.94,0.09,5.75,37.79,1.1,126.6,26.0,21.57,21.57,21.57,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,94.4,0.22,,
171.5190973,12:14:06 PM,12.5796,81.138,12.5276,35.34,35.05,35.00,22.31,47.79,47.76,47.88,0.09,5.75,37.79,1.1,126.6,26.0,21.57,21.57,21.57,0.08,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,94.2,0.22,,
171.6184585,12:14:06 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.79,47.76,47.88,0.09,5.75,37.79,1.1,126.6,26.0,21.57,21.57,21.57,0.09,0.08,21.46,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,94.2,0.22,,
171.7211441,12:14:06 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.79,47.76,47.88,0.09,5.75,37.79,1.7,126.5,26.0,21.57,21.57,21.57,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,94.2,0.22,,
171.8197161,12:14:06 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.79,47.76,47.88,0.09,5.75,37.79,1.7,126.5,26.0,21.57,21.57,21.57,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,94.2,0.22,,
171.9200877,12:14:06 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.79,47.76,47.88,0.09,5.75,37.79,1.7,126.5,26.0,21.57,21.57,21.57,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,94.2,0.22,,
172.0172338,12:14:06 PM,8.3051,53.568,8.2531,35.34,35.05,35.00,22.31,47.79,47.76,47.88,0.09,5.75,37.79,1.7,126.5,26.0,21.57,21.57,21.57,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,94.1,0.22,,
172.1216224,12:14:06 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.74,47.72,47.84,0.09,5.75,37.79,1.7,126.5,26.0,21.57,21.57,21.57,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,94.1,0.22,,
172.2203147,12:14:06 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.74,47.72,47.84,0.09,5.75,37.78,1.7,126.5,26.0,21.57,21.57,21.57,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,94.1,0.22,,
172.3176216,12:14:06 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.74,47.72,47.84,0.09,5.75,37.78,1.8,126.5,26.0,21.57,21.57,21.57,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,94.1,0.22,,
172.4196887,12:14:07 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.74,47.72,47.84,0.09,5.75,37.78,1.8,126.5,26.0,21.57,21.57,21.57,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,94.1,0.22,,
172.517508,12:14:07 PM,7.6428,49.296,7.5908,35.34,35.05,35.00,22.31,47.74,47.72,47.84,0.09,5.75,37.78,1.8,126.5,26.0,21.57,21.57,21.57,0.09,0.09,21.46,61.9,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,94.1,0.22,,
172.6167744,12:14:07 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.91,47.93,47.94,0.09,5.75,37.78,1.8,126.5,26.0,21.57,21.57,21.57,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,94.1,0.22,,
172.7216181,12:14:07 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.91,47.93,47.94,0.09,5.75,37.78,1.8,126.5,26.0,21.57,21.57,21.57,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,94.1,0.22,,
172.8190072,12:14:07 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.91,47.93,47.94,0.09,5.75,37.78,1.8,126.5,26.0,21.57,21.58,21.57,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,94.1,0.22,,
172.9203898,12:14:07 PM,∞,∞,∞,35.34,35.05,35.00,22.31,47.91,47.93,47.94,0.09,5.75,37.78,1.8,126.5,26.0,21.57,21.58,21.57,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,94.1,0.22,,
173.0171632,12:14:07 PM,7.6433,49.299,7.5913,35.33,35.05,35.00,22.31,47.91,47.93,47.94,0.09,5.75,37.78,1.8,126.5,26.0,21.57,21.58,21.57,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,94.1,0.22,,
173.1187395,12:14:07 PM,∞,∞,∞,35.33,35.05,35.00,22.31,47.91,47.93,47.94,0.09,5.75,37.78,1.8,126.5,26.0,21.57,21.58,21.57,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,94.1,0.22,,
173.2195173,12:14:07 PM,∞,∞,∞,35.33,35.05,35.00,22.31,47.94,47.66,47.62,0.09,5.75,37.78,1.8,126.5,26.0,21.57,21.58,21.57,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,93.9,0.22,,
