ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
173.3190736,12:14:07 PM,∞,∞,∞,35.33,35.05,35.00,22.31,47.94,47.66,47.62,0.14,5.77,37.78,1.8,126.5,26.0,21.57,21.58,21.57,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,93.9,0.22,,
173.421553,12:14:08 PM,∞,∞,∞,35.33,35.05,35.00,22.31,47.94,47.66,47.62,0.14,5.77,37.78,2.6,126.7,26.0,21.57,21.58,21.57,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,93.9,0.22,,
173.5178783,12:14:08 PM,5.3864,34.742,5.3344,35.33,35.05,35.00,22.31,47.94,47.66,47.62,0.14,5.77,37.78,2.6,126.7,26.0,21.57,21.58,21.57,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,93.9,0.22,,
173.6217896,12:14:08 PM,∞,∞,∞,35.33,35.05,35.00,22.31,47.94,47.66,47.62,0.14,5.77,37.78,2.6,126.7,26.0,21.57,21.58,21.57,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,93.9,0.22,,
173.720738,12:14:08 PM,∞,∞,∞,35.33,35.05,35.00,22.31,47.91,47.91,47.94,0.14,5.77,37.78,2.6,126.7,26.0,21.57,21.58,21.57,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,94.3,0.22,,
173.8191534,12:14:08 PM,∞,∞,∞,35.33,35.05,35.00,22.31,47.91,47.91,47.94,0.14,5.77,37.82,2.6,126.7,26.0,21.57,21.58,21.57,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,94.3,0.22,,
173.921057,12:14:08 PM,∞,∞,∞,35.33,35.05,35.00,22.31,47.91,47.91,47.94,0.14,5.77,37.82,2.6,126.7,26.0,21.57,21.58,21.57,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,94.3,0.22,,
174.021136,12:14:08 PM,5.0161,32.354,4.9641,35.33,35.05,35.00,22.31,47.91,47.91,47.94,0.14,5.77,37.82,2.7,126.8,26.0,21.57,21.58,21.57,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,94.3,0.22,,
174.1212859,12:14:08 PM,∞,∞,∞,35.33,35.05,34.99,22.31,47.91,47.91,47.94,0.14,5.77,37.82,2.7,126.8,26.0,21.57,21.58,21.57,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,94.3,0.22,,
174.2208774,12:14:08 PM,∞,∞,∞,35.33,35.05,34.99,22.31,47.91,47.91,47.94,0.14,5.77,37.82,2.7,126.8,26.0,21.57,21.58,21.57,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,94.3,0.22,,
174.3190155,12:14:08 PM,∞,∞,∞,35.33,35.05,34.99,22.31,47.91,47.93,47.94,0.14,5.77,37.82,2.7,126.8,26.0,21.57,21.58,21.57,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.8,21.5,23.9,0,0,0.00,94.1,0.22,,
174.4168018,12:14:09 PM,∞,∞,∞,35.33,35.05,34.99,22.31,47.91,47.93,47.94,0.14,5.77,37.82,2.7,126.8,26.0,21.57,21.58,21.57,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,94.1,0.22,,
174.5179094,12:14:09 PM,5.0175,32.363,4.9655,35.33,35.05,34.99,22.31,47.91,47.93,47.94,0.14,5.77,37.82,2.7,126.8,26.0,21.57,21.58,21.57,0.09,0.09,21.48,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,94.1,0.22,,
174.6177077,12:14:09 PM,∞,∞,∞,35.33,35.05,34.99,22.31,47.91,47.93,47.94,0.14,5.77,37.82,2.7,126.8,26.0,21.57,21.58,21.57,0.09,0.09,21.48,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,94.1,0.22,,
174.7168412,12:14:09 PM,∞,∞,∞,35.33,35.05,34.99,22.31,47.91,47.93,47.94,0.14,5.77,37.82,2.7,126.8,26.0,21.57,21.58,21.57,0.09,0.09,21.48,61.9,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,94.1,0.22,,
174.8186564,12:14:09 PM,∞,∞,∞,35.33,35.05,34.99,22.31,47.91,47.93,47.94,0.14,5.77,37.82,2.7,126.8,26.0,21.57,21.58,21.57,0.09,0.09,21.48,61.9,0.00,0.00,0.00,23.8,21.7,23.5,0,0,0.00,93.9,0.22,,
174.9200544,12:14:09 PM,∞,∞,∞,35.33,35.05,34.99,22.31,47.77,47.76,47.86,0.14,5.77,37.82,2.7,126.8,26.0,21.57,21.58,21.57,0.09,0.09,21.48,61.9,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,93.9,0.22,,
175.0186876,12:14:09 PM,5.0175,32.363,4.9655,35.33,35.05,34.99,22.31,47.77,47.76,47.86,0.19,5.77,37.82,2.7,126.8,26.0,21.57,21.58,21.57,0.09,0.09,21.48,61.9,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,93.9,0.22,,
175.1175532,12:14:09 PM,∞,∞,∞,35.33,35.05,34.99,22.31,47.77,47.76,47.86,0.19,5.77,37.82,2.7,126.8,26.0,21.57,21.58,21.58,0.09,0.09,21.48,61.9,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,93.9,0.22,,
175.2216021,12:14:09 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.77,47.76,47.86,0.19,5.77,37.82,2.7,126.8,26.0,21.57,21.58,21.58,0.09,0.09,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,93.9,0.22,,
175.3170678,12:14:09 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.77,47.76,47.86,0.19,5.77,37.82,2.7,126.8,26.0,21.57,21.58,21.58,0.09,0.09,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,93.9,0.22,,
175.4212128,12:14:10 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.91,47.93,47.94,0.19,5.77,37.82,2.7,126.8,26.0,21.57,21.58,21.58,0.09,0.09,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,93.9,0.22,,
175.5204124,12:14:10 PM,5.0143,32.342,4.9623,35.32,35.04,34.99,22.31,47.91,47.93,47.94,0.19,5.87,37.82,2.7,126.8,26.0,21.57,21.58,21.58,0.09,0.09,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,93.9,0.22,,
175.6176438,12:14:10 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.91,47.93,47.94,0.19,5.87,37.82,3.6,128.5,26.0,21.57,21.58,21.58,0.09,0.09,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,93.9,0.22,,
175.7218554,12:14:10 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.91,47.93,47.94,0.19,5.87,37.82,3.6,128.5,26.0,21.57,21.58,21.58,0.09,0.09,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,93.9,0.22,,
175.8210734,12:14:10 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.91,47.93,47.94,0.19,5.87,37.82,3.6,128.5,26.0,21.57,21.58,21.58,0.09,0.09,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,93.9,0.22,,
175.9216313,12:14:10 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.91,47.93,47.94,0.19,5.87,37.82,3.6,128.5,26.0,21.57,21.58,21.58,0.09,0.09,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,93.9,0.22,,
176.0187555,12:14:10 PM,3.8679,24.948,3.8159,35.32,35.04,34.99,22.31,47.93,47.81,47.69,0.19,5.87,37.82,3.6,128.5,26.0,21.57,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,93.9,0.22,,
176.1211939,12:14:10 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.93,47.81,47.69,0.19,5.87,37.82,3.6,128.5,26.0,21.57,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,93.9,0.22,,
176.2178641,12:14:10 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.93,47.81,47.69,0.19,5.87,37.82,3.8,129.6,26.0,21.57,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,93.9,0.22,,
176.3206098,12:14:10 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.93,47.81,47.69,0.19,5.87,37.82,3.8,129.6,26.0,21.57,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,93.9,0.22,,
176.4179107,12:14:11 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.93,47.81,47.69,0.19,5.87,37.82,3.8,129.6,26.0,21.57,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,93.9,0.22,,
176.5206087,12:14:11 PM,3.6593,23.602,3.6073,35.32,35.04,34.99,22.31,47.93,47.81,47.69,0.19,5.87,37.82,3.8,129.6,26.0,21.57,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,93.5,0.22,,
176.6187388,12:14:11 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.76,47.74,47.86,0.19,5.87,37.82,3.8,129.6,26.0,21.57,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,93.5,0.22,,
176.7171498,12:14:11 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.76,47.74,47.86,0.19,5.87,37.82,3.8,129.6,26.0,21.57,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,93.5,0.22,,
176.8171911,12:14:11 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.76,47.74,47.86,0.19,5.87,37.82,3.8,129.8,26.0,21.57,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,93.5,0.22,,
176.9204603,12:14:11 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.76,47.74,47.86,0.19,5.87,37.82,3.8,129.8,26.0,21.57,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,93.5,0.22,,
177.0179237,12:14:11 PM,3.6593,23.602,3.6073,35.32,35.04,34.99,22.31,47.76,47.74,47.86,0.19,5.87,37.82,3.8,129.8,26.0,21.57,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.8,21.6,24.0,0,0,0.00,93.5,0.22,,
177.1199433,12:14:11 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.91,47.91,47.93,0.19,5.87,37.82,3.8,129.8,26.0,21.57,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.8,21.8,24.0,0,0,0.00,93.9,0.22,,
177.2215492,12:14:11 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.91,47.91,47.93,0.27,5.89,37.82,3.8,129.8,26.0,21.57,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,93.9,0.22,,
177.3186299,12:14:11 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.91,47.91,47.93,0.27,5.89,37.82,5.1,130.0,26.0,21.57,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,93.9,0.22,,
177.4190687,12:14:12 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.91,47.91,47.93,0.27,5.89,37.82,5.1,130.0,26.0,21.57,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,93.9,0.22,,
177.5204619,12:14:12 PM,2.7151,17.513,2.6631,35.32,35.04,34.99,22.31,47.91,47.91,47.93,0.27,5.89,37.82,5.1,130.0,26.0,21.57,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,93.9,0.22,,
177.616855,12:14:12 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.91,47.91,47.93,0.27,5.89,37.82,5.1,130.0,26.0,21.57,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,93.5,0.22,,
177.7204935,12:14:12 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.77,47.76,47.88,0.27,5.89,37.82,5.1,130.0,26.0,21.58,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,93.5,0.22,,
177.821494,12:14:12 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.77,47.76,47.88,0.27,5.89,37.80,5.1,130.0,26.0,21.58,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,93.5,0.22,,
177.9170943,12:14:12 PM,∞,∞,∞,35.32,35.04,34.99,22.31,47.77,47.76,47.88,0.27,5.89,37.80,5.4,130.2,26.0,21.58,21.58,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,93.5,0.22,,
178.0216689,12:14:12 PM,2.5492,16.442,2.4972,35.32,35.04,34.99,22.31,47.77,47.76,47.88,0.27,5.89,37.80,5.4,130.2,26.0,21.58,21.58,21.58,0.09,0.09,21.50,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,93.5,0.22,,
178.1170998,12:14:12 PM,∞,∞,∞,35.32,35.04,35.00,22.31,47.77,47.76,47.88,0.27,5.89,37.80,5.4,130.2,26.0,21.58,21.58,21.58,0.08,0.09,21.50,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,93.5,0.22,,
178.2168674,12:14:12 PM,∞,∞,∞,35.32,35.04,35.00,22.31,47.76,47.72,47.86,0.27,5.89,37.80,5.4,130.2,26.0,21.58,21.58,21.58,0.08,0.09,21.50,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,93.5,0.22,,
178.3188937,12:14:12 PM,∞,∞,∞,35.32,35.04,35.00,22.31,47.76,47.72,47.86,0.27,5.89,37.80,5.4,130.2,26.0,21.58,21.58,21.58,0.08,0.08,21.50,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,93.5,0.22,,
178.4213683,12:14:13 PM,∞,∞,∞,35.32,35.04,35.00,22.31,47.76,47.72,47.86,0.27,5.89,37.80,5.4,129.9,26.0,21.58,21.58,21.58,0.08,0.08,21.50,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,93.5,0.22,,
178.5207183,12:14:13 PM,2.5492,16.442,2.4972,35.32,35.04,35.00,22.31,47.76,47.72,47.86,0.27,5.89,37.80,5.4,129.9,26.0,21.58,21.58,21.58,0.08,0.08,21.50,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,93.5,0.22,,
178.6216435,12:14:13 PM,∞,∞,∞,35.32,35.04,35.00,22.31,47.76,47.72,47.86,0.27,5.89,37.80,5.4,129.9,26.0,21.58,21.58,21.58,0.08,0.08,21.50,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,93.5,0.22,,
178.7217863,12:14:13 PM,∞,∞,∞,35.32,35.04,35.00,22.31,47.76,47.72,47.86,0.27,5.89,37.80,5.4,129.9,26.0,21.58,21.58,21.58,0.08,0.08,21.50,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,93.5,0.22,,
178.8168752,12:14:13 PM,∞,∞,∞,35.32,35.04,35.00,22.31,47.94,47.93,47.94,0.27,5.89,37.80,5.4,129.9,26.0,21.58,21.58,21.58,0.08,0.08,21.50,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,93.5,0.22,,
178.9199369,12:14:13 PM,∞,∞,∞,35.32,35.04,35.00,22.31,47.94,47.93,47.94,0.27,5.89,37.80,5.4,129.9,26.0,21.58,21.58,21.58,0.08,0.08,21.50,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,93.5,0.22,,
179.0173104,12:14:13 PM,2.5521,16.461,2.5001,35.32,35.04,35.00,22.31,47.94,47.93,47.94,0.27,5.89,37.80,5.4,130.1,26.0,21.58,21.58,21.58,0.08,0.08,21.50,62.0,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,93.5,0.22,,
179.1168792,12:14:13 PM,∞,∞,∞,35.32,35.04,35.00,22.31,47.94,47.93,47.94,0.27,5.89,37.80,5.4,130.1,26.0,21.58,21.58,21.58,0.08,0.08,21.50,62.0,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,93.5,0.22,,
179.2216932,12:14:13 PM,∞,∞,∞,35.31,35.04,35.00,22.31,47.94,47.93,47.94,0.27,5.89,37.80,5.4,130.1,26.0,21.58,21.58,21.58,0.08,0.08,21.50,62.0,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,93.5,0.22,,
179.3188887,12:14:13 PM,∞,∞,∞,35.31,35.04,35.00,22.31,47.77,47.76,47.88,0.27,5.89,37.80,5.4,130.1,26.0,21.58,21.58,21.58,0.08,0.08,21.50,62.0,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,93.9,0.22,,
179.4171107,12:14:14 PM,∞,∞,∞,35.31,35.04,35.00,22.31,47.77,47.76,47.88,0.26,5.91,37.80,5.4,130.1,26.0,21.58,21.58,21.58,0.08,0.08,21.50,62.0,0.00,0.00,0.00,23.8,21.8,23.4,0,0,0.00,93.9,0.22,,
179.5204787,12:14:14 PM,2.5511,16.455,2.4991,35.31,35.04,35.00,22.31,47.77,47.76,47.88,0.26,5.91,37.80,5.4,130.1,26.0,21.58,21.58,21.58,0.08,0.08,21.50,62.0,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,93.9,0.22,,
179.6218355,12:14:14 PM,∞,∞,∞,35.31,35.04,35.00,22.31,47.77,47.76,47.88,0.26,5.91,37.80,5.2,130.5,26.0,21.58,21.58,21.58,0.08,0.08,21.50,62.0,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,93.9,0.22,,
179.7168901,12:14:14 PM,∞,∞,∞,35.31,35.04,35.00,22.31,47.77,47.76,47.88,0.26,5.91,37.80,5.2,130.5,26.0,21.58,21.58,21.58,0.08,0.08,21.50,62.0,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,93.9,0.22,,
179.8210934,12:14:14 PM,∞,∞,∞,35.31,35.04,35.00,22.31,47.77,47.76,47.88,0.26,5.91,37.80,5.2,130.5,26.0,21.58,21.59,21.58,0.08,0.08,21.50,62.0,0.00,0.00,0.00,23.8,21.6,23.5,0,0,0.00,93.9,0.22,,
179.9171329,12:14:14 PM,∞,∞,∞,35.31,35.04,35.00,22.31,47.76,47.74,47.84,0.26,5.91,37.80,5.2,130.5,26.0,21.58,21.59,21.58,0.08,0.08,21.51,62.0,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,93.2,0.22,,
180.01853,12:14:14 PM,2.6327,16.981,2.5807,35.31,35.04,35.00,22.31,47.76,47.74,47.84,0.26,5.91,37.79,5.2,130.5,26.0,21.58,21.59,21.58,0.08,0.08,21.51,62.0,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,93.2,0.22,,
180.1190906,12:14:14 PM,∞,∞,∞,35.31,35.04,35.00,22.31,47.76,47.74,47.84,0.26,5.91,37.79,5.2,130.6,26.0,21.58,21.59,21.58,0.08,0.08,21.51,62.0,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,93.2,0.22,,
180.2191821,12:14:14 PM,∞,∞,∞,35.31,35.04,35.00,22.31,47.76,47.74,47.84,0.26,5.91,37.79,5.2,130.6,26.0,21.58,21.59,21.58,0.08,0.08,21.51,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,93.2,0.22,,
180.3191223,12:14:14 PM,∞,∞,∞,35.31,35.04,35.00,22.31,47.76,47.74,47.84,0.26,5.91,37.79,5.2,130.6,26.0,21.58,21.59,21.58,0.08,0.08,21.51,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,93.2,0.22,,
180.4171248,12:14:15 PM,∞,∞,∞,35.31,35.04,35.00,22.31,47.76,47.74,47.84,0.26,5.91,37.79,5.2,130.6,26.0,21.58,21.59,21.58,0.08,0.08,21.51,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,93.3,0.22,,
180.5171231,12:14:15 PM,2.6509,17.098,2.5989,35.31,35.04,35.00,22.31,47.93,47.77,47.69,0.26,5.91,37.79,5.2,130.6,26.0,21.58,21.59,21.58,0.08,0.08,21.51,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,93.3,0.22,,
180.6172334,12:14:15 PM,∞,∞,∞,35.31,35.04,35.00,22.31,47.93,47.77,47.69,0.26,5.91,37.79,5.2,130.6,26.0,21.58,21.59,21.58,0.08,0.08,21.51,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,93.3,0.22,,
180.7169513,12:14:15 PM,∞,∞,∞,35.31,35.04,35.00,22.31,47.93,47.77,47.69,0.26,5.91,37.79,5.2,130.6,26.0,21.58,21.59,21.58,0.08,0.08,21.51,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,93.3,0.22,,
180.8172339,12:14:15 PM,∞,∞,∞,35.31,35.04,35.00,22.31,47.93,47.77,47.69,0.26,5.91,37.79,5.2,130.6,26.0,21.58,21.59,21.58,0.08,0.08,21.51,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,93.3,0.22,,
180.9215945,12:14:15 PM,∞,∞,∞,35.31,35.04,35.00,22.31,47.93,47.77,47.69,0.26,5.91,37.79,5.2,130.6,26.0,21.58,21.59,21.58,0.08,0.08,21.51,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,93.3,0.22,,
181.020948,12:14:15 PM,2.6501,17.093,2.5981,35.31,35.04,35.00,22.31,47.77,47.76,47.88,0.26,5.91,37.79,5.2,130.6,26.0,21.58,21.59,21.58,0.08,0.08,21.51,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,93.3,0.22,,
181.1170044,12:14:15 PM,∞,∞,∞,35.31,35.04,35.00,22.31,47.77,47.76,47.88,0.25,5.88,37.79,5.2,130.6,26.0,21.58,21.59,21.58,0.08,0.08,21.51,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,93.3,0.22,,
181.2181795,12:14:15 PM,∞,∞,∞,35.31,35.04,35.00,22.31,47.77,47.76,47.88,0.25,5.88,37.79,5.2,130.4,26.0,21.58,21.59,21.58,0.08,0.08,21.51,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,93.3,0.22,,
181.3181919,12:14:15 PM,∞,∞,∞,35.31,35.04,35.00,22.31,47.77,47.76,47.88,0.25,5.88,37.79,5.2,130.4,26.0,21.58,21.59,21.58,0.08,0.08,21.51,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,93.3,0.22,,
181.4171698,12:14:16 PM,∞,∞,∞,35.30,35.04,35.00,22.31,47.77,47.76,47.88,0.25,5.88,37.79,5.2,130.4,26.0,21.58,21.59,21.58,0.08,0.08,21.51,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,93.3,0.22,,
181.5212957,12:14:16 PM,2.6484,17.082,2.5964,35.30,35.04,35.00,22.31,47.77,47.76,47.88,0.25,5.88,37.79,5.2,130.4,26.0,21.58,21.59,21.58,0.08,0.08,21.51,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,93.3,0.22,,
181.6174356,12:14:16 PM,∞,∞,∞,35.30,35.04,35.00,22.31,47.91,47.91,47.94,0.25,5.88,37.79,5.2,130.4,26.0,21.58,21.59,21.58,0.08,0.08,21.51,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,93.2,0.22,,
181.717294,12:14:16 PM,∞,∞,∞,35.30,35.04,35.00,22.31,47.91,47.91,47.94,0.25,5.88,37.79,5.2,130.4,26.0,21.58,21.59,21.58,0.08,0.08,21.51,62.0,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,93.2,0.22,,
181.8171652,12:14:16 PM,∞,∞,∞,35.30,35.04,35.00,22.31,47.91,47.91,47.94,0.25,5.88,37.79,5.0,130.1,26.0,21.58,21.59,21.58,0.08,0.08,21.49,62.0,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,93.2,0.22,,
181.9189531,12:14:16 PM,∞,∞,∞,35.30,35.04,35.00,22.31,47.91,47.91,47.94,0.25,5.88,37.79,5.0,130.1,26.0,21.58,21.59,21.58,0.08,0.08,21.49,62.0,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,93.2,0.22,,
182.0190326,12:14:16 PM,2.7342,17.636,2.6822,35.30,35.04,34.99,22.31,47.91,47.91,47.94,0.25,5.88,37.79,5.0,130.1,26.0,21.58,21.59,21.58,0.08,0.08,21.49,62.0,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,93.2,0.22,,
182.116928,12:14:16 PM,∞,∞,∞,35.30,35.04,34.99,22.31,47.91,47.93,47.94,0.25,5.88,37.79,5.0,130.1,26.0,21.58,21.59,21.58,0.08,0.08,21.49,62.0,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,93.4,0.22,,
182.2169335,12:14:16 PM,∞,∞,∞,35.30,35.04,34.99,22.31,47.91,47.93,47.94,0.25,5.88,37.82,5.0,130.1,26.0,21.58,21.59,21.58,0.08,0.08,21.49,62.0,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,93.4,0.22,,
182.3171726,12:14:16 PM,∞,∞,∞,35.30,35.04,34.99,22.31,47.91,47.93,47.94,0.25,5.88,37.82,5.0,130.1,26.0,21.58,21.59,21.58,0.08,0.08,21.49,62.0,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,93.4,0.22,,
182.4212833,12:14:17 PM,∞,∞,∞,35.30,35.04,34.99,22.31,47.91,47.93,47.94,0.25,5.88,37.82,5.0,130.1,26.0,21.58,21.59,21.58,0.08,0.08,21.49,62.0,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,93.4,0.22,,
182.517176,12:14:17 PM,2.7560,17.776,2.7040,35.30,35.04,34.99,22.31,47.91,47.93,47.94,0.25,5.88,37.82,5.0,130.1,26.0,21.58,21.59,21.58,0.08,0.08,21.49,62.0,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,93.4,0.22,,
182.616937,12:14:17 PM,∞,∞,∞,35.30,35.04,34.99,22.31,47.91,47.93,47.94,0.25,5.88,37.82,5.0,130.1,26.0,21.58,21.59,21.58,0.08,0.08,21.49,62.0,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,93.4,0.22,,
182.7202634,12:14:17 PM,∞,∞,∞,35.30,35.04,34.99,22.31,47.76,47.74,47.86,0.25,5.88,37.82,5.0,130.1,26.0,21.58,21.59,21.58,0.08,0.08,21.49,62.0,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,93.3,0.22,,
182.8180987,12:14:17 PM,∞,∞,∞,35.30,35.04,34.99,22.31,47.76,47.74,47.86,0.25,5.88,37.82,5.0,130.1,26.0,21.58,21.59,21.58,0.08,0.08,21.49,62.0,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,93.3,0.22,,
182.9169408,12:14:17 PM,∞,∞,∞,35.30,35.04,34.99,22.31,47.76,47.74,47.86,0.25,5.88,37.82,5.0,130.1,26.0,21.58,21.59,21.58,0.08,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,93.3,0.22,,
183.0186026,12:14:17 PM,2.7564,17.778,2.7044,35.30,35.04,34.99,22.31,47.76,47.74,47.86,0.25,5.88,37.82,5.0,130.1,26.0,21.58,21.59,21.58,0.08,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,93.3,0.22,,
183.1198839,12:14:17 PM,∞,∞,∞,35.30,35.04,34.99,22.31,47.76,47.74,47.86,0.25,5.88,37.82,5.0,130.1,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,93.3,0.22,,
183.2189366,12:14:17 PM,∞,∞,∞,35.30,35.04,34.99,22.31,47.76,47.74,47.86,0.25,5.88,37.82,5.0,130.1,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,93.4,0.22,,
183.317948,12:14:17 PM,∞,∞,∞,35.30,35.04,34.99,22.31,47.69,47.79,47.67,0.25,5.88,37.82,5.0,130.1,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,93.4,0.22,,
183.4177567,12:14:18 PM,∞,∞,∞,35.30,35.04,34.99,22.31,47.69,47.79,47.67,0.31,5.87,37.82,5.0,130.1,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,93.4,0.22,,
183.5215297,12:14:18 PM,2.2639,14.602,2.2119,35.30,35.04,34.99,22.31,47.69,47.79,47.67,0.31,5.87,37.82,6.1,129.9,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,93.4,0.22,,
183.6190796,12:14:18 PM,∞,∞,∞,35.30,35.04,35.00,22.31,47.69,47.79,47.67,0.31,5.87,37.82,6.1,129.9,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,93.4,0.22,,
183.7189159,12:14:18 PM,∞,∞,∞,35.30,35.04,35.00,22.31,47.69,47.79,47.67,0.31,5.87,37.82,6.1,129.9,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,93.4,0.22,,
183.8171932,12:14:18 PM,∞,∞,∞,35.30,35.04,35.00,22.31,47.77,47.76,47.88,0.31,5.87,37.82,6.1,129.9,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,93.1,0.22,,
183.9187166,12:14:18 PM,∞,∞,∞,35.30,35.04,35.00,22.31,47.77,47.76,47.88,0.31,5.87,37.80,6.1,129.9,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,93.1,0.22,,
184.0206366,12:14:18 PM,2.2639,14.602,2.2119,35.30,35.04,35.00,22.31,47.77,47.76,47.88,0.31,5.87,37.80,6.1,129.9,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,93.1,0.22,,
184.12212,12:14:18 PM,∞,∞,∞,35.30,35.04,35.00,22.31,47.77,47.76,47.88,0.31,5.87,37.80,6.4,129.7,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,93.1,0.22,,
184.219115,12:14:18 PM,∞,∞,∞,35.30,35.04,35.00,22.31,47.77,47.76,47.88,0.31,5.87,37.80,6.4,129.7,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,93.1,0.22,,
184.3213301,12:14:18 PM,∞,∞,∞,35.30,35.04,35.00,22.31,47.77,47.76,47.88,0.31,5.87,37.80,6.4,129.7,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,93.2,0.22,,
184.4182546,12:14:19 PM,∞,∞,∞,35.30,35.04,35.00,22.31,47.91,47.91,47.94,0.31,5.87,37.80,6.4,129.7,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,93.2,0.22,,
184.5169708,12:14:19 PM,2.1536,13.891,2.1016,35.30,35.04,35.00,22.31,47.91,47.91,47.94,0.31,5.87,37.80,6.4,129.7,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,93.2,0.22,,
184.6169686,12:14:19 PM,∞,∞,∞,35.30,35.04,35.00,22.31,47.91,47.91,47.94,0.31,5.87,37.80,6.4,129.7,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,93.2,0.22,,
184.7179241,12:14:19 PM,∞,∞,∞,35.30,35.04,35.00,22.31,47.91,47.91,47.94,0.31,5.87,37.80,6.4,129.7,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,93.2,0.22,,
184.8189229,12:14:19 PM,∞,∞,∞,35.30,35.04,35.00,22.31,47.91,47.91,47.94,0.31,5.87,37.80,6.4,129.7,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,93.2,0.22,,
184.9169738,12:14:19 PM,∞,∞,∞,35.30,35.04,35.00,22.31,47.91,47.91,47.94,0.31,5.87,37.80,6.4,129.7,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,93.8,0.22,,
185.0172091,12:14:19 PM,2.1539,13.893,2.1019,35.30,35.04,35.00,22.31,47.91,47.91,47.94,0.31,5.87,37.80,6.4,129.7,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,93.8,0.22,,
185.1170792,12:14:19 PM,∞,∞,∞,35.30,35.04,35.00,22.31,47.91,47.91,47.94,0.39,5.94,37.80,6.4,129.7,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,93.8,0.22,,
185.2181259,12:14:19 PM,∞,∞,∞,35.30,35.04,35.00,22.31,47.91,47.91,47.94,0.39,5.94,37.80,6.4,129.6,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,93.8,0.22,,
185.3212073,12:14:19 PM,∞,∞,∞,35.29,35.04,35.00,22.31,47.91,47.91,47.94,0.39,5.94,37.80,6.4,129.6,26.0,21.58,21.59,21.58,0.09,0.09,21.49,62.0,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,93.8,0.22,,
185.420355,12:14:20 PM,∞,∞,∞,35.29,35.04,35.00,22.31,47.91,47.91,47.94,0.39,5.94,37.80,6.4,129.6,26.0,21.59,21.59,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,93.8,0.22,,
185.5173756,12:14:20 PM,2.1520,13.880,2.1000,35.29,35.04,35.00,22.31,47.77,47.76,47.88,0.39,5.94,37.80,6.4,129.6,26.0,21.59,21.59,21.58,0.09,0.09,21.49,61.9,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,94.9,0.22,,
185.620443,12:14:20 PM,∞,∞,∞,35.29,35.04,35.00,22.31,47.77,47.76,47.88,0.39,5.94,37.80,6.4,129.6,26.0,21.59,21.59,21.58,0.09,0.09,21.51,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,94.9,0.22,,
185.7190063,12:14:20 PM,∞,∞,∞,35.29,35.04,35.00,22.31,47.77,47.76,47.88,0.39,5.94,37.80,7.7,130.6,26.0,21.59,21.59,21.58,0.09,0.09,21.51,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,94.9,0.22,,
185.8221096,12:14:20 PM,∞,∞,∞,35.29,35.04,35.00,22.31,47.77,47.76,47.88,0.39,5.94,37.80,7.7,130.6,26.0,21.59,21.59,21.58,0.09,0.09,21.51,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,94.9,0.22,,
185.9188042,12:14:20 PM,∞,∞,∞,35.29,35.04,35.00,22.31,47.77,47.76,47.88,0.39,5.94,37.80,7.7,130.6,26.0,21.59,21.59,21.58,0.09,0.09,21.51,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,94.9,0.22,,
186.0215651,12:14:20 PM,1.7892,11.540,1.7372,35.29,35.04,35.00,22.31,47.77,47.76,47.88,0.39,5.94,37.80,7.7,130.6,26.0,21.59,21.59,21.58,0.09,0.09,21.51,61.9,0.00,0.00,0.00,23.8,21.7,23.4,0,0,0.00,99.0,0.23,,
186.1220069,12:14:20 PM,∞,∞,∞,35.29,35.04,35.00,22.31,47.91,47.72,47.84,0.39,5.94,37.80,7.7,130.6,26.0,21.59,21.59,21.58,0.09,0.09,21.51,61.9,0.00,0.00,0.00,23.8,21.7,23.4,0,0,0.00,99.0,0.23,,
186.2170795,12:14:20 PM,∞,∞,∞,35.29,35.04,35.00,22.31,47.91,47.72,47.84,0.39,5.94,37.80,7.7,130.6,26.0,21.59,21.59,21.58,0.09,0.09,21.51,61.9,0.00,0.00,0.00,23.8,21.7,23.4,0,0,0.00,99.0,0.23,,
186.3170013,12:14:20 PM,∞,∞,∞,35.29,35.04,35.00,22.31,47.91,47.72,47.84,0.39,5.94,37.80,8.0,131.3,26.0,21.59,21.59,21.57,0.09,0.09,21.51,61.9,0.00,0.00,0.00,23.8,21.7,23.4,0,0,0.00,99.0,0.23,,
186.417148,12:14:21 PM,∞,∞,∞,35.29,35.04,35.00,22.31,47.91,47.72,47.84,0.39,5.94,37.80,8.0,131.3,26.0,21.59,21.59,21.57,0.09,0.09,21.51,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,99.0,0.23,,
186.5217813,12:14:21 PM,1.7168,11.073,1.6648,35.29,35.04,35.00,22.31,47.91,47.72,47.84,0.39,5.94,37.80,8.0,131.3,26.0,21.59,21.59,21.57,0.09,0.09,21.51,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,99.0,0.23,,
186.6195869,12:14:21 PM,∞,∞,∞,35.29,35.04,35.00,22.31,47.91,47.91,47.94,0.39,5.94,37.80,8.0,131.3,26.0,21.59,21.59,21.57,0.09,0.09,21.51,61.9,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,105.3,0.24,,
186.7176198,12:14:21 PM,∞,∞,∞,35.29,35.04,35.00,22.31,47.91,47.91,47.94,0.39,5.94,37.80,8.0,131.3,26.0,21.59,21.59,21.57,0.09,0.08,21.51,61.9,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,105.3,0.24,,
186.8177526,12:14:21 PM,∞,∞,∞,35.29,35.04,35.00,22.31,47.91,47.91,47.94,0.39,5.94,37.80,8.0,131.2,26.0,21.59,21.59,21.57,0.09,0.08,21.51,61.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,105.3,0.24,,
186.9171,12:14:21 PM,∞,∞,∞,35.29,35.04,35.00,22.31,47.91,47.91,47.94,0.39,5.94,37.80,8.0,131.2,26.0,21.59,21.59,21.57,0.08,0.08,21.51,61.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,105.3,0.24,,
187.0207086,12:14:21 PM,1.7144,11.058,1.6624,35.27,35.03,35.00,22.31,47.91,47.91,47.94,0.39,5.94,37.80,8.0,131.2,26.0,21.59,21.59,21.57,0.08,0.08,21.51,61.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,105.3,0.24,,
187.1195013,12:14:21 PM,∞,∞,∞,35.27,35.03,35.00,22.31,47.91,47.91,47.94,0.39,5.94,37.80,8.0,131.2,26.0,21.59,21.58,21.57,0.08,0.08,21.51,61.9,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,105.3,0.26,,
187.2209507,12:14:21 PM,∞,∞,∞,35.27,35.03,35.00,22.31,47.79,47.76,47.96,0.39,5.94,37.80,8.0,131.2,26.0,21.59,21.58,21.57,0.08,0.08,21.51,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,111.0,0.26,,
187.3175451,12:14:21 PM,∞,∞,∞,35.27,35.03,35.00,22.31,47.79,47.76,47.96,1.03,6.28,37.80,8.0,131.2,26.0,21.59,21.58,21.57,0.08,0.08,21.51,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,111.0,0.26,,
187.4172465,12:14:22 PM,∞,∞,∞,35.27,35.03,35.00,22.31,47.79,47.76,47.96,1.03,6.28,37.80,18.3,135.9,26.0,21.59,21.58,21.56,0.08,0.08,21.51,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,111.0,0.26,,
187.5215739,12:14:22 PM,0.7479,4.824,0.6959,35.27,35.03,35.00,22.31,47.79,47.76,47.96,1.03,6.28,37.80,18.3,135.9,26.0,21.59,21.58,21.56,0.08,0.08,21.51,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,111.0,0.26,,
187.620196,12:14:22 PM,∞,∞,∞,35.27,35.03,35.00,22.31,47.79,47.76,47.96,1.03,6.28,37.80,18.3,135.9,26.0,21.59,21.58,21.56,0.08,0.08,21.50,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,111.0,0.26,,
187.7218056,12:14:22 PM,∞,∞,∞,35.27,35.03,35.00,22.31,47.89,47.91,47.67,1.03,6.28,37.80,18.3,135.9,26.0,21.59,21.58,21.56,0.08,0.08,21.50,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,117.9,0.28,,
187.8213939,12:14:22 PM,∞,∞,∞,35.27,35.03,35.00,22.31,47.89,47.91,47.67,1.03,6.28,37.79,18.3,135.9,26.0,21.59,21.58,21.56,0.08,0.08,21.50,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,117.9,0.28,,
187.9170264,12:14:22 PM,∞,∞,∞,35.27,35.03,35.00,22.31,47.89,47.91,47.67,1.03,6.28,37.79,18.3,135.9,26.0,21.59,21.58,21.56,0.08,0.08,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,117.9,0.28,,
188.0214083,12:14:22 PM,0.6554,4.227,0.6034,35.27,35.03,35.00,22.31,47.89,47.91,47.67,1.03,6.28,37.79,20.9,138.8,26.0,21.59,21.58,21.56,0.08,0.08,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,117.9,0.28,,
188.1191907,12:14:22 PM,∞,∞,∞,35.27,35.03,35.00,22.31,47.89,47.91,47.67,1.03,6.28,37.79,20.9,138.8,26.0,21.59,21.58,21.56,0.08,0.08,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,117.9,0.28,,
188.2194327,12:14:22 PM,∞,∞,∞,35.27,35.03,35.00,22.31,47.89,47.91,47.67,1.03,6.28,37.79,20.9,138.8,26.0,21.59,21.57,21.55,0.08,0.08,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,117.9,0.28,,
188.3172542,12:14:22 PM,∞,∞,∞,35.27,35.03,35.00,22.31,47.93,47.91,47.94,1.03,6.28,37.79,20.9,138.8,26.0,21.59,21.57,21.55,0.08,0.08,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,128.3,0.30,,
188.4173886,12:14:23 PM,∞,∞,∞,35.27,35.03,35.00,22.31,47.93,47.91,47.94,1.03,6.28,37.79,20.9,138.8,26.0,21.59,21.57,21.55,0.08,0.08,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,128.3,0.30,,
188.5219739,12:14:23 PM,0.6556,4.229,0.6036,35.27,35.03,35.00,22.31,47.93,47.91,47.94,1.03,6.28,37.79,20.9,138.8,26.0,21.59,21.57,21.55,0.08,0.08,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,128.3,0.30,,
188.6170373,12:14:23 PM,∞,∞,∞,35.27,35.03,35.00,22.31,47.93,47.91,47.94,1.03,6.28,37.79,20.9,138.8,26.0,21.59,21.57,21.55,0.08,0.08,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,128.3,0.30,,
188.7172344,12:14:23 PM,∞,∞,∞,35.27,35.03,35.00,22.31,47.93,47.91,47.94,1.03,6.28,37.79,20.9,138.8,26.0,21.59,21.57,21.55,0.08,0.08,21.50,61.9,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,128.3,0.30,,
188.8171473,12:14:23 PM,∞,∞,∞,35.27,35.03,35.00,22.31,47.93,47.91,47.94,1.03,6.28,37.79,20.9,138.8,26.0,21.59,21.57,21.55,0.08,0.08,21.50,61.9,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,141.2,0.33,,
188.9170412,12:14:23 PM,∞,∞,∞,35.27,35.03,35.00,22.31,47.77,47.76,47.86,1.03,6.28,37.79,20.9,138.8,26.0,21.59,21.57,21.55,0.08,0.08,21.50,61.9,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,141.2,0.33,,
189.017409,12:14:23 PM,0.6556,4.229,0.6036,35.27,35.03,35.00,22.31,47.77,47.76,47.86,3.94,6.68,37.79,20.9,138.8,26.0,21.59,21.55,21.55,0.08,0.08,21.50,61.9,0.00,0.00,0.00,23.8,21.8,23.6,0,0,0.00,141.2,0.33,,
189.1194144,12:14:23 PM,∞,∞,∞,35.27,35.03,35.00,22.31,47.77,47.76,47.86,3.94,6.68,37.79,20.9,138.7,26.0,21.59,21.55,21.55,0.08,0.08,21.50,61.9,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,141.2,0.33,,
189.2200208,12:14:23 PM,∞,∞,∞,35.19,35.02,35.00,22.31,47.77,47.76,47.86,3.94,6.68,37.79,20.9,138.7,26.0,21.59,21.55,21.55,0.08,0.08,21.50,61.8,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,141.2,0.33,,
189.3170979,12:14:23 PM,∞,∞,∞,35.19,35.02,35.00,22.31,47.77,47.76,47.86,3.94,6.68,37.79,20.9,138.7,26.0,21.59,21.55,21.55,0.08,0.08,21.50,61.8,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,141.2,0.33,,
189.4212378,12:14:24 PM,∞,∞,∞,35.19,35.02,35.00,22.31,47.91,47.91,47.55,3.94,6.68,37.79,20.9,138.7,26.0,21.59,21.55,21.54,0.08,0.08,21.50,61.8,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,156.8,0.37,,
189.5199924,12:14:24 PM,0.6519,4.205,0.5999,35.19,35.02,35.00,22.31,47.91,47.91,47.55,3.94,6.68,37.79,20.9,138.7,26.0,21.59,21.55,21.54,0.08,0.08,21.49,61.8,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,156.8,0.37,,
189.6170531,12:14:24 PM,∞,∞,∞,35.19,35.02,35.00,22.31,47.91,47.91,47.55,3.94,6.68,37.79,68.2,143.9,26.0,21.59,21.55,21.54,0.08,0.08,21.49,61.8,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,156.8,0.37,,
189.719385,12:14:24 PM,∞,∞,∞,35.19,35.02,35.00,22.31,47.91,47.91,47.55,3.94,6.68,37.79,68.2,143.9,26.0,21.59,21.55,21.54,0.08,0.08,21.49,61.8,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,156.8,0.37,,
189.8174502,12:14:24 PM,∞,∞,∞,35.19,35.02,35.00,22.31,47.91,47.91,47.55,3.94,6.68,37.79,68.2,143.9,26.0,21.59,21.55,21.54,0.08,0.08,21.49,61.8,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,156.8,0.37,,
189.9220334,12:14:24 PM,∞,∞,∞,35.19,35.02,35.00,22.31,47.91,47.91,47.55,3.94,6.68,37.79,68.2,143.9,26.0,21.59,21.55,21.54,0.08,0.08,21.49,61.8,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,156.8,0.41,,
190.0202062,12:14:24 PM,0.1996,1.287,0.1476,35.19,35.02,35.00,22.31,47.93,47.91,47.94,3.94,6.68,37.79,68.2,143.9,26.0,21.59,21.55,21.54,0.08,0.08,21.49,61.8,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,173.5,0.41,,
190.1205012,12:14:24 PM,∞,∞,∞,35.19,35.02,35.00,22.31,47.93,47.91,47.94,3.94,6.68,37.80,68.2,143.9,26.0,21.59,21.54,21.52,0.08,0.08,21.49,61.8,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,173.5,0.41,,
190.2173074,12:14:24 PM,∞,∞,∞,35.19,35.02,35.00,22.31,47.93,47.91,47.94,3.94,6.68,37.80,80.1,147.1,26.0,21.59,21.54,21.52,0.08,0.08,21.49,61.8,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,173.5,0.41,,
190.3170871,12:14:24 PM,∞,∞,∞,35.19,35.02,35.00,22.31,47.93,47.91,47.94,3.94,6.68,37.80,80.1,147.1,26.0,21.59,21.54,21.52,0.08,0.08,21.49,61.8,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,173.5,0.41,,
190.4218107,12:14:25 PM,∞,∞,∞,35.19,35.02,35.00,22.31,47.93,47.91,47.94,3.94,6.68,37.80,80.1,147.1,26.0,21.59,21.54,21.52,0.07,0.08,21.49,61.8,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,173.5,0.41,,
190.5208039,12:14:25 PM,0.1699,1.096,0.1179,35.19,35.02,35.00,22.31,47.93,47.91,47.94,3.94,6.68,37.80,80.1,147.1,26.0,21.59,21.54,21.52,0.07,0.08,21.49,61.8,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,191.3,0.45,,
190.6170723,12:14:25 PM,∞,∞,∞,35.19,35.02,35.00,22.31,47.59,47.74,47.86,3.94,6.68,37.80,80.1,147.1,26.0,21.59,21.54,21.52,0.07,0.07,21.49,61.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,191.3,0.45,,
190.7173144,12:14:25 PM,∞,∞,∞,35.19,35.02,35.00,22.31,47.59,47.74,47.86,3.94,6.68,37.80,80.1,147.1,26.0,21.59,21.54,21.52,0.07,0.07,21.49,61.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,191.3,0.45,,
190.8171138,12:14:25 PM,∞,∞,∞,35.19,35.02,35.00,22.31,47.59,47.74,47.86,3.94,6.68,37.80,80.0,146.7,26.0,21.59,21.54,21.52,0.07,0.07,21.49,61.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,191.3,0.45,,
190.9208115,12:14:25 PM,∞,∞,∞,35.01,34.99,35.00,22.31,47.59,47.74,47.86,3.94,6.68,37.80,80.0,146.7,26.0,21.59,21.53,21.52,0.07,0.07,21.49,61.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,191.3,0.45,,
191.0213551,12:14:25 PM,0.1678,1.082,0.1158,35.01,34.99,35.00,22.31,47.59,47.74,47.86,3.94,6.68,37.80,80.0,146.7,26.0,21.59,21.53,21.52,0.07,0.07,21.49,61.8,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,191.3,0.45,,
191.1203769,12:14:25 PM,∞,∞,∞,35.01,34.99,35.00,22.31,47.91,47.91,47.94,3.94,6.68,37.80,80.0,146.7,26.0,21.59,21.53,21.52,0.07,0.07,21.49,61.8,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,201.9,0.47,,
191.2181649,12:14:25 PM,∞,∞,∞,35.01,34.99,35.00,22.31,47.91,47.91,47.94,11.12,7.96,37.80,80.0,146.7,26.0,21.59,21.53,21.52,0.07,0.07,21.49,61.8,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,201.9,0.47,,
191.3170835,12:14:25 PM,∞,∞,∞,35.01,34.99,35.00,22.31,47.91,47.91,47.94,11.12,7.96,37.80,195.6,162.7,25.9,21.59,21.53,21.50,0.07,0.06,21.49,61.8,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,201.9,0.47,,
191.4184249,12:14:26 PM,∞,∞,∞,35.01,34.99,35.00,22.31,47.91,47.91,47.94,11.12,7.96,37.80,195.6,162.7,25.9,21.59,21.53,21.50,0.07,0.06,21.50,61.8,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,201.9,0.47,,
191.5173035,12:14:26 PM,0.0687,0.443,0.0167,35.01,34.99,35.00,22.31,47.91,47.91,47.94,11.12,7.96,37.80,195.6,162.7,25.9,21.59,21.53,21.50,0.06,0.06,21.50,61.8,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,201.9,0.47,,
191.6172017,12:14:26 PM,∞,∞,∞,35.01,34.99,35.00,22.31,47.91,47.91,47.94,11.12,7.96,37.80,195.6,162.7,25.9,21.59,21.53,21.50,0.06,0.06,21.50,61.8,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,208.8,0.49,,
191.7173303,12:14:26 PM,∞,∞,∞,35.01,34.99,35.00,22.31,47.93,47.94,47.96,11.12,7.96,37.80,195.6,162.7,25.9,21.59,21.53,21.50,0.06,0.06,21.50,61.8,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,208.8,0.49,,
191.8174426,12:14:26 PM,∞,∞,∞,35.01,34.99,35.00,22.31,47.93,47.94,47.96,11.12,7.96,37.80,195.6,162.7,25.9,21.59,21.53,21.50,0.06,0.06,21.50,61.8,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,208.8,0.49,,
191.9184816,12:14:26 PM,∞,∞,∞,35.01,34.99,35.00,22.31,47.93,47.94,47.96,11.12,7.96,37.80,224.3,172.9,25.9,21.59,21.53,21.50,0.06,0.06,21.50,61.8,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,208.8,0.49,,
192.0172606,12:14:26 PM,0.0599,0.386,0.0079,35.01,34.99,35.00,22.31,47.93,47.94,47.96,11.12,7.96,37.80,224.3,172.9,25.9,21.59,21.51,21.50,0.06,0.06,21.50,61.8,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,208.8,0.49,,
192.1204294,12:14:26 PM,∞,∞,∞,35.01,34.99,35.00,22.31,47.93,47.94,47.96,11.12,7.96,37.80,224.3,172.9,25.9,21.59,21.51,21.49,0.06,0.06,21.50,61.8,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,208.8,0.49,,
192.2171273,12:14:26 PM,∞,∞,∞,35.01,34.99,35.00,22.31,47.77,47.74,47.62,11.12,7.96,37.80,224.3,172.9,25.9,21.59,21.51,21.49,0.06,0.06,21.50,61.8,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,217.9,0.51,,
192.3170996,12:14:26 PM,∞,∞,∞,35.01,34.99,35.00,22.31,47.77,47.74,47.62,11.12,7.96,37.80,224.3,172.9,25.9,21.59,21.51,21.49,0.07,0.06,21.50,61.8,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,217.9,0.51,,
192.417971,12:14:27 PM,∞,∞,∞,35.01,34.99,35.00,22.31,47.77,47.74,47.62,11.12,7.96,37.80,224.2,173.0,25.8,21.59,21.51,21.49,0.07,0.06,21.50,61.8,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,217.9,0.51,,
192.5171474,12:14:27 PM,0.0599,0.386,0.0079,35.01,34.99,35.00,22.31,47.77,47.74,47.62,11.12,7.96,37.80,224.2,173.0,25.8,21.59,21.51,21.49,0.07,0.07,21.50,61.8,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,217.9,0.51,,
192.6172753,12:14:27 PM,∞,∞,∞,35.01,34.99,35.00,22.32,47.77,47.74,47.62,11.12,7.96,37.80,224.2,173.0,25.8,21.59,21.51,21.49,0.07,0.07,21.50,61.8,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,217.9,0.51,,
192.7206114,12:14:27 PM,∞,∞,∞,35.01,34.99,35.00,22.32,47.77,47.74,47.62,11.12,7.96,37.80,224.2,173.0,25.8,21.59,21.51,21.49,0.07,0.07,21.50,61.8,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,228.3,0.53,,
192.8171075,12:14:27 PM,∞,∞,∞,35.01,34.99,35.00,22.32,47.91,47.91,47.93,11.12,7.96,37.80,224.2,173.0,25.8,21.59,21.50,21.47,0.07,0.07,21.50,61.8,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,228.3,0.53,,
192.9177222,12:14:27 PM,∞,∞,∞,35.01,34.99,35.00,22.32,47.91,47.91,47.93,11.12,7.96,37.80,224.2,173.0,25.8,21.59,21.50,21.47,0.07,0.07,21.50,61.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,228.3,0.53,,
193.0187201,12:14:27 PM,0.0599,0.386,0.0079,35.01,34.99,35.00,22.32,47.91,47.91,47.93,11.12,7.96,37.80,224.3,173.4,25.8,21.59,21.50,21.47,0.07,0.07,21.50,61.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,228.3,0.53,,
193.120565,12:14:27 PM,∞,∞,∞,35.01,34.99,35.00,22.32,47.91,47.91,47.93,11.12,7.96,37.80,224.3,173.4,25.8,21.54,21.50,21.47,0.07,0.07,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,228.3,0.53,,
193.2171101,12:14:27 PM,∞,∞,∞,34.80,34.93,35.00,22.32,47.91,47.91,47.93,11.12,7.96,37.80,224.3,173.4,25.8,21.54,21.50,21.47,0.07,0.07,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,228.3,0.53,,
193.3184498,12:14:27 PM,∞,∞,∞,34.80,34.93,35.00,22.32,47.93,47.47,47.54,11.12,7.96,37.80,224.3,173.4,25.8,21.54,21.50,21.47,0.07,0.07,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,239.2,0.56,,
193.4202613,12:14:28 PM,∞,∞,∞,34.80,34.93,35.00,22.32,47.93,47.47,47.54,19.64,10.16,37.80,224.3,173.4,25.8,21.54,21.50,21.47,0.07,0.07,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,239.2,0.56,,
193.5201656,12:14:28 PM,0.0592,0.382,0.0072,34.80,34.93,35.00,22.32,47.93,47.47,47.54,19.64,10.16,37.80,224.3,173.4,25.8,21.54,21.50,21.47,0.07,0.07,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,239.2,0.56,,
193.6221845,12:14:28 PM,∞,∞,∞,34.80,34.93,35.00,22.32,47.93,47.47,47.54,19.64,10.16,37.80,362.8,202.7,25.8,21.54,21.50,21.47,0.07,0.07,21.50,61.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,239.2,0.56,,
193.7192385,12:14:28 PM,∞,∞,∞,34.80,34.93,35.00,22.32,47.93,47.47,47.54,19.64,10.16,37.80,362.8,202.7,25.8,21.54,21.50,21.47,0.07,0.07,21.50,61.7,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,239.2,0.56,,
193.8185215,12:14:28 PM,∞,∞,∞,34.80,34.93,35.00,22.32,47.93,47.47,47.54,19.64,10.16,37.80,362.8,202.7,25.8,21.54,21.50,21.47,0.07,0.07,21.50,61.7,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,239.2,0.58,,
193.9218481,12:14:28 PM,∞,∞,∞,34.80,34.93,35.00,22.32,47.91,47.91,47.93,19.64,10.16,37.80,362.8,202.7,25.8,21.54,21.50,21.47,0.07,0.07,21.50,61.7,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,252.4,0.58,,
194.0182312,12:14:28 PM,0.0366,0.236,-0.0154,34.80,34.93,35.00,22.32,47.91,47.91,47.93,19.64,10.16,37.78,362.8,202.7,25.8,21.54,21.49,21.45,0.07,0.07,21.50,61.7,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,252.4,0.58,,
194.1200516,12:14:28 PM,∞,∞,∞,34.80,34.93,35.00,22.32,47.91,47.91,47.93,19.64,10.16,37.78,397.9,222.3,25.8,21.54,21.49,21.45,0.07,0.07,21.50,61.7,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,252.4,0.58,,
194.217548,12:14:28 PM,∞,∞,∞,34.80,34.93,35.00,22.32,47.91,47.91,47.93,19.64,10.16,37.78,397.9,222.3,25.8,21.54,21.49,21.45,0.08,0.07,21.50,61.7,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,252.4,0.58,,
194.3179081,12:14:28 PM,∞,∞,∞,34.80,34.93,35.00,22.32,47.91,47.91,47.93,19.64,10.16,37.78,397.9,222.3,25.8,21.54,21.49,21.45,0.08,0.07,21.50,61.7,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,252.4,0.58,,
194.4171899,12:14:29 PM,∞,∞,∞,34.80,34.93,35.00,22.32,47.91,47.91,47.93,19.64,10.16,37.78,397.9,222.3,25.8,21.54,21.49,21.45,0.08,0.08,21.50,61.7,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,262.3,0.61,,
194.5191708,12:14:29 PM,0.0333,0.215,-0.0187,34.80,34.93,35.00,22.32,47.93,47.93,47.94,19.64,10.16,37.78,397.9,222.3,25.8,21.54,21.49,21.45,0.08,0.08,21.50,61.7,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,262.3,0.61,,
194.6171372,12:14:29 PM,∞,∞,∞,34.80,34.93,35.00,22.32,47.93,47.93,47.94,19.64,10.16,37.78,397.9,222.3,25.8,21.54,21.49,21.45,0.08,0.08,21.50,61.7,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,262.3,0.61,,
194.7219193,12:14:29 PM,∞,∞,∞,34.80,34.93,35.00,22.32,47.93,47.93,47.94,19.64,10.16,37.78,398.7,222.8,25.8,21.54,21.47,21.43,0.08,0.08,21.50,61.7,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,262.3,0.61,,
194.8195126,12:14:29 PM,∞,∞,∞,34.80,34.93,35.00,22.32,47.93,47.93,47.94,19.64,10.16,37.78,398.7,222.8,25.8,21.54,21.47,21.43,0.08,0.08,21.50,61.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,262.3,0.61,,
194.9173949,12:14:29 PM,∞,∞,∞,34.80,34.93,35.00,22.32,47.93,47.93,47.94,19.64,10.16,37.78,398.7,222.8,25.8,21.54,21.47,21.43,0.08,0.08,21.50,61.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,262.3,0.61,,
195.0178704,12:14:29 PM,0.0333,0.215,-0.0187,34.80,34.93,35.00,22.32,47.76,47.66,47.64,19.64,10.16,37.78,398.7,222.8,25.8,21.54,21.47,21.43,0.08,0.08,21.50,61.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,270.8,0.63,,
195.120672,12:14:29 PM,∞,∞,∞,34.80,34.93,35.00,22.32,47.76,47.66,47.64,28.74,12.92,37.78,398.7,222.8,25.8,21.54,21.47,21.43,0.08,0.08,21.50,61.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,270.8,0.63,,
195.2178939,12:14:29 PM,∞,∞,∞,34.80,34.93,35.00,22.32,47.76,47.66,47.64,28.74,12.92,37.78,399.4,259.7,25.9,21.54,21.47,21.43,0.08,0.09,21.50,61.7,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,270.8,0.63,,
195.3171434,12:14:29 PM,∞,∞,∞,34.80,34.93,35.00,22.32,47.76,47.66,47.64,28.74,12.92,37.78,399.4,259.7,25.9,21.54,21.47,21.43,0.08,0.09,21.50,61.7,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,270.8,0.63,,
195.4179417,12:14:30 PM,∞,∞,∞,34.58,34.87,35.00,22.32,47.76,47.66,47.64,28.74,12.92,37.78,399.4,259.7,25.9,21.54,21.47,21.43,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,270.8,0.63,,
195.5181487,12:14:30 PM,0.0327,0.211,-0.0193,34.58,34.87,35.00,22.32,47.76,47.66,47.64,28.74,12.92,37.78,399.4,259.7,25.9,21.54,21.47,21.43,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,278.1,0.65,,
195.617337,12:14:30 PM,∞,∞,∞,34.58,34.87,35.00,22.32,47.93,47.93,47.94,28.74,12.92,37.78,399.4,259.7,25.9,21.54,21.47,21.43,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,278.1,0.65,,
195.7180497,12:14:30 PM,∞,∞,∞,34.58,34.87,35.00,22.32,47.93,47.93,47.94,28.74,12.92,37.80,399.4,259.7,25.9,21.54,21.47,21.43,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,278.1,0.65,,
195.8211353,12:14:30 PM,∞,∞,∞,34.58,34.87,35.00,22.32,47.93,47.93,47.94,28.74,12.92,37.80,548.3,284.0,25.9,21.54,21.47,21.43,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,278.1,0.65,,
195.9179988,12:14:30 PM,∞,∞,∞,34.58,34.87,35.00,22.32,47.93,47.93,47.94,28.74,12.92,37.80,548.3,284.0,25.9,21.54,21.45,21.42,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,278.1,0.65,,
196.0187967,12:14:30 PM,0.0238,0.153,-0.0282,34.58,34.87,35.00,22.32,47.93,47.93,47.94,28.74,12.92,37.80,548.3,284.0,25.9,21.54,21.45,21.42,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,278.1,0.65,,
196.1220496,12:14:30 PM,∞,∞,∞,34.58,34.87,35.00,22.32,48.04,47.62,47.59,28.74,12.92,37.80,548.3,284.0,25.9,21.54,21.45,21.42,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,285.5,0.67,,
196.2214594,12:14:30 PM,∞,∞,∞,34.58,34.87,35.00,22.32,48.04,47.62,47.59,28.74,12.92,37.80,548.3,284.0,25.9,21.54,21.45,21.42,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,285.5,0.67,,
196.3173233,12:14:30 PM,∞,∞,∞,34.58,34.87,35.00,22.32,48.04,47.62,47.59,28.74,12.92,37.80,548.3,284.0,25.9,21.54,21.45,21.42,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,285.5,0.67,,
196.4182688,12:14:31 PM,∞,∞,∞,34.58,34.87,35.00,22.32,48.04,47.62,47.59,28.74,12.92,37.80,586.2,284.1,25.9,21.54,21.45,21.42,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,285.5,0.67,,
196.5177279,12:14:31 PM,0.0223,0.144,-0.0297,34.58,34.87,35.00,22.32,48.04,47.62,47.59,28.74,12.92,37.80,586.2,284.1,25.9,21.54,21.45,21.42,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,285.5,0.67,,
196.617165,12:14:31 PM,∞,∞,∞,34.58,34.87,35.00,22.32,48.04,47.62,47.59,28.74,12.92,37.80,586.2,284.1,25.9,21.54,21.45,21.42,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,285.5,0.68,,
196.7215952,12:14:31 PM,∞,∞,∞,34.58,34.87,35.00,22.32,47.76,47.74,47.86,28.74,12.92,37.80,586.2,284.1,25.9,21.54,21.43,21.40,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,291.2,0.68,,
196.8173322,12:14:31 PM,∞,∞,∞,34.58,34.87,35.00,22.32,47.76,47.74,47.86,28.74,12.92,37.80,586.2,284.1,25.9,21.54,21.43,21.40,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,291.2,0.68,,
196.9171731,12:14:31 PM,∞,∞,∞,34.58,34.87,35.00,22.32,47.76,47.74,47.86,28.74,12.92,37.80,586.1,284.5,26.0,21.54,21.43,21.40,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,291.2,0.68,,
197.0216631,12:14:31 PM,0.0223,0.144,-0.0297,34.58,34.87,35.00,22.32,47.76,47.74,47.86,28.74,12.92,37.80,586.1,284.5,26.0,21.54,21.43,21.40,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,291.2,0.68,,
197.1196932,12:14:31 PM,∞,∞,∞,34.36,34.80,35.00,22.32,47.76,47.74,47.86,28.74,12.92,37.80,586.1,284.5,26.0,21.54,21.43,21.40,0.09,0.09,21.50,61.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,291.2,0.68,,
197.2174992,12:14:31 PM,∞,∞,∞,34.36,34.80,35.00,22.32,47.76,47.74,47.86,28.74,12.92,37.80,586.1,284.5,26.0,21.54,21.43,21.40,0.09,0.09,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,297.1,0.70,,
197.3198708,12:14:31 PM,∞,∞,∞,34.36,34.80,35.00,22.32,48.06,47.62,47.59,28.74,12.92,37.80,586.1,284.5,26.0,21.54,21.43,21.40,0.09,0.09,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,297.1,0.70,,
197.4172557,12:14:32 PM,∞,∞,∞,34.36,34.80,35.00,22.32,48.06,47.62,47.59,38.18,15.85,37.80,586.1,284.5,26.0,21.54,21.41,21.40,0.09,0.09,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,297.1,0.70,,
197.5207125,12:14:32 PM,0.0173,0.112,-0.0347,34.36,34.80,35.00,22.32,48.06,47.62,47.59,38.18,15.85,37.80,740.2,323.6,26.0,21.54,21.41,21.40,0.09,0.09,21.51,61.7,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,297.1,0.70,,
