ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
197.6199395,12:14:32 PM,∞,∞,∞,34.36,34.80,35.00,22.32,48.06,47.62,47.59,38.18,15.85,37.80,740.2,323.6,26.0,21.54,21.41,21.40,0.09,0.09,21.51,61.7,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,297.1,0.70,,
197.7175826,12:14:32 PM,∞,∞,∞,34.36,34.80,35.00,22.32,48.06,47.62,47.59,38.18,15.85,37.80,740.2,323.6,26.0,21.54,21.41,21.40,0.09,0.09,21.51,61.7,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,297.1,0.70,,
197.8171829,12:14:32 PM,∞,∞,∞,34.36,34.80,35.00,22.32,47.77,47.76,47.66,38.18,15.85,37.80,740.2,323.6,26.0,21.54,21.41,21.38,0.09,0.09,21.51,61.7,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,300.8,0.70,,
197.9174,12:14:32 PM,∞,∞,∞,34.36,34.80,35.00,22.32,47.77,47.76,47.66,38.18,15.85,37.81,740.2,323.6,26.0,21.54,21.41,21.38,0.09,0.09,21.51,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,300.8,0.70,,
198.0185555,12:14:32 PM,0.0173,0.112,-0.0347,34.36,34.80,35.00,22.32,47.77,47.76,47.66,38.18,15.85,37.81,740.2,323.6,26.0,21.54,21.41,21.38,0.09,0.09,21.51,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,300.8,0.70,,
198.1171864,12:14:32 PM,∞,∞,∞,34.36,34.80,35.00,22.32,47.77,47.76,47.66,38.18,15.85,37.81,778.8,349.7,26.0,21.54,21.41,21.38,0.08,0.09,21.51,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,300.8,0.70,,
198.2173584,12:14:32 PM,∞,∞,∞,34.36,34.80,35.00,22.32,47.77,47.76,47.66,38.18,15.85,37.81,778.8,349.7,26.0,21.54,21.41,21.38,0.08,0.08,21.51,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,300.8,0.70,,
198.3176011,12:14:32 PM,∞,∞,∞,34.36,34.80,35.00,22.32,47.77,47.76,47.66,38.18,15.85,37.81,778.8,349.7,26.0,21.54,21.41,21.38,0.08,0.08,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,305.7,0.72,,
198.4171933,12:14:33 PM,∞,∞,∞,34.36,34.80,35.00,22.32,47.79,47.76,47.88,38.18,15.85,37.81,778.8,349.7,26.0,21.54,21.41,21.38,0.08,0.08,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,305.7,0.72,,
198.5173802,12:14:33 PM,0.0165,0.106,-0.0355,34.36,34.80,35.00,22.32,47.79,47.76,47.88,38.18,15.85,37.81,778.8,349.7,26.0,21.54,21.41,21.38,0.08,0.08,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,305.7,0.72,,
198.6171956,12:14:33 PM,∞,∞,∞,34.36,34.80,35.00,22.32,47.79,47.76,47.88,38.18,15.85,37.81,778.8,350.1,26.0,21.54,21.40,21.36,0.08,0.08,21.51,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,305.7,0.72,,
198.7196034,12:14:33 PM,∞,∞,∞,34.36,34.80,35.00,22.32,47.79,47.76,47.88,38.18,15.85,37.81,778.8,350.1,26.0,21.54,21.40,21.36,0.08,0.08,21.51,61.7,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,305.7,0.72,,
198.8197912,12:14:33 PM,∞,∞,∞,34.36,34.80,35.00,22.32,47.79,47.76,47.88,38.18,15.85,37.81,778.8,350.1,26.0,21.54,21.40,21.36,0.08,0.08,21.51,61.7,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,305.7,0.72,,
198.9191301,12:14:33 PM,∞,∞,∞,34.36,34.80,35.00,22.32,48.04,47.62,47.57,38.18,15.85,37.81,778.8,350.1,26.0,21.54,21.40,21.36,0.08,0.08,21.51,61.7,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,308.3,0.72,,
199.0174305,12:14:33 PM,0.0165,0.106,-0.0355,34.36,34.80,35.00,22.32,48.04,47.62,47.57,38.18,15.85,37.81,778.8,350.1,26.0,21.54,21.40,21.36,0.08,0.08,21.51,61.7,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,308.3,0.72,,
199.1217194,12:14:33 PM,∞,∞,∞,34.36,34.80,35.00,22.32,48.04,47.62,47.57,46.82,18.51,37.81,778.8,350.1,26.0,21.54,21.40,21.36,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,308.3,0.72,,
199.2194724,12:14:33 PM,∞,∞,∞,34.36,34.80,35.00,22.32,48.04,47.62,47.57,46.82,18.51,37.81,778.6,350.4,26.0,21.54,21.40,21.36,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,308.3,0.72,,
199.3219243,12:14:33 PM,∞,∞,∞,34.16,34.73,35.00,22.32,48.04,47.62,47.57,46.82,18.51,37.81,778.6,350.4,26.0,21.54,21.38,21.36,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,308.3,0.72,,
199.4194029,12:14:34 PM,∞,∞,∞,34.16,34.73,35.00,22.32,48.04,47.62,47.57,46.82,18.51,37.81,778.6,350.4,26.0,21.54,21.38,21.36,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,308.3,0.73,,
199.521374,12:14:34 PM,0.0162,0.105,-0.0358,34.16,34.73,35.00,22.32,47.93,47.93,47.71,46.82,18.51,37.81,778.6,350.4,26.0,21.54,21.38,21.36,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,312.0,0.73,,
199.6172122,12:14:34 PM,∞,∞,∞,34.16,34.73,35.00,22.32,47.93,47.93,47.71,46.82,18.51,37.83,778.6,350.4,26.0,21.54,21.38,21.36,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,312.0,0.73,,
199.7182953,12:14:34 PM,∞,∞,∞,34.16,34.73,35.00,22.32,47.93,47.93,47.71,46.82,18.51,37.83,918.6,409.4,25.9,21.54,21.38,21.35,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,312.0,0.73,,
199.8219151,12:14:34 PM,∞,∞,∞,34.16,34.73,35.00,22.32,47.93,47.93,47.71,46.82,18.51,37.83,918.6,409.4,25.9,21.54,21.38,21.35,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,312.0,0.73,,
199.9221359,12:14:34 PM,∞,∞,∞,34.16,34.73,34.99,22.32,47.93,47.93,47.71,46.82,18.51,37.83,918.6,409.4,25.9,21.54,21.38,21.35,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,312.0,0.73,,
200.0184122,12:14:34 PM,0.0137,0.089,-0.0383,34.16,34.73,34.99,22.32,47.93,47.93,47.71,46.82,18.51,37.83,918.6,409.4,25.9,21.54,21.38,21.35,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,314.1,0.74,,
200.1172164,12:14:34 PM,∞,∞,∞,34.16,34.73,34.99,22.32,47.94,47.47,47.54,46.82,18.51,37.83,918.6,409.4,25.9,21.54,21.38,21.35,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,314.1,0.74,,
200.2173359,12:14:34 PM,∞,∞,∞,34.16,34.73,34.99,22.32,47.94,47.47,47.54,46.82,18.51,37.83,918.6,409.4,25.9,21.54,21.38,21.35,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,314.1,0.74,,
200.317222,12:14:34 PM,∞,∞,∞,34.16,34.73,34.99,22.32,47.94,47.47,47.54,46.82,18.51,37.83,953.2,409.3,25.8,21.54,21.38,21.35,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,314.1,0.74,,
200.4217635,12:14:35 PM,∞,∞,∞,34.16,34.73,34.99,22.32,47.94,47.47,47.54,46.82,18.51,37.83,953.2,409.3,25.8,21.54,21.38,21.35,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,314.1,0.74,,
200.5174386,12:14:35 PM,0.0132,0.085,-0.0388,34.16,34.73,34.99,22.32,47.94,47.47,47.54,46.82,18.51,37.83,953.2,409.3,25.8,21.54,21.36,21.34,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,314.1,0.74,,
200.6202437,12:14:35 PM,∞,∞,∞,34.16,34.73,34.99,22.32,47.93,47.93,47.94,46.82,18.51,37.83,953.2,409.3,25.8,21.54,21.36,21.34,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,316.9,0.74,,
200.7175961,12:14:35 PM,∞,∞,∞,34.16,34.73,34.99,22.32,47.93,47.93,47.94,46.82,18.51,37.83,953.2,409.3,25.8,21.41,21.36,21.34,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,316.9,0.74,,
200.8217286,12:14:35 PM,∞,∞,∞,34.16,34.73,34.99,22.32,47.93,47.93,47.94,46.82,18.51,37.83,952.2,409.3,25.8,21.41,21.36,21.34,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,316.9,0.74,,
200.917232,12:14:35 PM,∞,∞,∞,34.16,34.73,34.99,22.32,47.93,47.93,47.94,46.82,18.51,37.83,952.2,409.3,25.8,21.41,21.36,21.34,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,316.9,0.74,,
201.0216991,12:14:35 PM,0.0132,0.085,-0.0388,33.99,34.68,34.99,22.32,47.93,47.93,47.94,46.82,18.51,37.83,952.2,409.3,25.8,21.41,21.36,21.34,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,316.9,0.74,,
201.1179636,12:14:35 PM,∞,∞,∞,33.99,34.68,34.99,22.32,47.93,47.93,47.94,46.82,18.51,37.83,952.2,409.3,25.8,21.41,21.36,21.34,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,316.9,0.75,,
201.2183424,12:14:35 PM,∞,∞,∞,33.99,34.68,34.99,22.32,47.93,47.93,47.96,46.82,18.51,37.83,952.2,409.3,25.8,21.41,21.36,21.34,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,320.0,0.75,,
201.3174484,12:14:35 PM,∞,∞,∞,33.99,34.68,34.99,22.32,47.93,47.93,47.96,54.39,20.83,37.83,952.2,409.3,25.8,21.41,21.35,21.34,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,320.0,0.75,,
201.4174523,12:14:36 PM,∞,∞,∞,33.99,34.68,34.99,22.32,47.93,47.93,47.96,54.39,20.83,37.83,1074.8,440.1,25.7,21.41,21.35,21.34,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,320.0,0.75,,
201.51896,12:14:36 PM,0.0117,0.075,-0.0403,33.99,34.68,34.99,22.32,47.93,47.93,47.96,54.39,20.83,37.83,1074.8,440.1,25.7,21.41,21.35,21.34,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,320.0,0.75,,
201.6174815,12:14:36 PM,∞,∞,∞,33.99,34.68,35.00,22.32,47.93,47.93,47.96,54.39,20.83,37.83,1074.8,440.1,25.7,21.41,21.35,21.34,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,320.0,0.75,,
201.7216548,12:14:36 PM,∞,∞,∞,33.99,34.68,35.00,22.32,48.04,47.62,47.57,54.39,20.83,37.83,1074.8,440.1,25.7,21.41,21.35,21.32,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,320.4,0.75,,
201.8174131,12:14:36 PM,∞,∞,∞,33.99,34.68,35.00,22.32,48.04,47.62,47.57,54.39,20.83,37.82,1074.8,440.1,25.7,21.41,21.35,21.32,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,320.4,0.75,,
201.9172512,12:14:36 PM,∞,∞,∞,33.99,34.68,35.00,22.32,48.04,47.62,47.57,54.39,20.83,37.82,1074.8,440.1,25.7,21.41,21.35,21.32,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,320.4,0.75,,
202.0179925,12:14:36 PM,0.0114,0.073,-0.0406,33.99,34.68,35.00,22.32,48.04,47.62,47.57,54.39,20.83,37.82,1105.5,460.5,25.7,21.41,21.35,21.32,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,320.4,0.75,,
202.1172466,12:14:36 PM,∞,∞,∞,33.99,34.68,35.00,22.32,48.04,47.62,47.57,54.39,20.83,37.82,1105.5,460.5,25.7,21.41,21.35,21.32,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,320.4,0.75,,
202.2175241,12:14:36 PM,∞,∞,∞,33.99,34.68,35.00,22.32,48.04,47.62,47.57,54.39,20.83,37.82,1105.5,460.5,25.7,21.41,21.35,21.32,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,320.4,0.75,,
202.3185965,12:14:36 PM,∞,∞,∞,33.99,34.68,35.00,22.32,47.72,47.81,47.71,54.39,20.83,37.82,1105.5,460.5,25.7,21.41,21.35,21.32,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,322.5,0.76,,
202.4172544,12:14:37 PM,∞,∞,∞,33.99,34.68,35.00,22.32,47.72,47.81,47.71,54.39,20.83,37.82,1105.5,460.5,25.7,21.41,21.33,21.31,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,322.5,0.76,,
202.5172576,12:14:37 PM,0.0114,0.073,-0.0406,33.99,34.68,35.00,22.32,47.72,47.81,47.71,54.39,20.83,37.82,1105.5,460.6,25.7,21.41,21.33,21.31,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,322.5,0.76,,
202.6178174,12:14:37 PM,∞,∞,∞,33.99,34.68,35.00,22.32,47.72,47.81,47.71,54.39,20.83,37.82,1105.5,460.6,25.7,21.41,21.33,21.31,0.08,0.08,21.54,61.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,322.5,0.76,,
202.7223996,12:14:37 PM,∞,∞,∞,33.99,34.68,35.00,22.32,47.72,47.81,47.71,54.39,20.83,37.82,1105.5,460.6,25.7,21.41,21.33,21.31,0.08,0.08,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,322.5,0.76,,
202.8175721,12:14:37 PM,∞,∞,∞,33.99,34.68,35.00,22.32,47.72,47.81,47.71,54.39,20.83,37.82,1105.5,460.6,25.7,21.41,21.33,21.31,0.08,0.08,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,323.5,0.76,,
202.9187185,12:14:37 PM,∞,∞,∞,33.99,34.68,35.00,22.32,47.94,47.49,47.54,54.39,20.83,37.82,1105.5,460.6,25.7,21.41,21.33,21.31,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,323.5,0.76,,
203.0222227,12:14:37 PM,0.0114,0.073,-0.0406,33.99,34.68,35.00,22.32,47.94,47.49,47.54,60.70,22.78,37.82,1105.5,460.6,25.7,21.41,21.33,21.31,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,323.5,0.76,,
203.1206657,12:14:37 PM,∞,∞,∞,33.99,34.68,35.00,22.32,47.94,47.49,47.54,60.70,22.78,37.82,1105.6,460.6,25.7,21.41,21.33,21.31,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,323.5,0.76,,
203.220614,12:14:37 PM,∞,∞,∞,33.85,34.64,35.00,22.32,47.94,47.49,47.54,60.70,22.78,37.82,1105.6,460.6,25.7,21.41,21.32,21.31,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,323.5,0.76,,
203.3204146,12:14:37 PM,∞,∞,∞,33.85,34.64,35.00,22.32,47.94,47.49,47.54,60.70,22.78,37.82,1105.6,460.6,25.7,21.41,21.32,21.31,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,323.5,0.76,,
203.4207795,12:14:38 PM,∞,∞,∞,33.85,34.64,35.00,22.32,47.94,47.94,47.96,60.70,22.78,37.82,1105.6,460.6,25.7,21.41,21.32,21.31,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,324.7,0.76,,
203.5214139,12:14:38 PM,0.0113,0.073,-0.0407,33.85,34.64,35.00,22.32,47.94,47.94,47.96,60.70,22.78,37.82,1105.6,460.6,25.7,21.41,21.32,21.31,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,324.7,0.76,,
203.6172767,12:14:38 PM,∞,∞,∞,33.85,34.64,35.00,22.32,47.94,47.94,47.96,60.70,22.78,37.82,1208.3,486.5,25.7,21.41,21.32,21.30,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,324.7,0.76,,
203.7219022,12:14:38 PM,∞,∞,∞,33.85,34.64,35.00,22.32,47.94,47.94,47.96,60.70,22.78,37.82,1208.3,486.5,25.7,21.41,21.32,21.30,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,324.7,0.76,,
203.8173793,12:14:38 PM,∞,∞,∞,33.85,34.64,35.00,22.32,47.94,47.94,47.96,60.70,22.78,37.82,1208.3,486.5,25.7,21.41,21.32,21.30,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,324.7,0.76,,
203.9173775,12:14:38 PM,∞,∞,∞,33.85,34.64,35.00,22.32,47.94,47.94,47.96,60.70,22.78,37.82,1208.3,486.5,25.7,21.41,21.32,21.30,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,325.9,0.76,,
204.018524,12:14:38 PM,0.0103,0.066,-0.0417,33.85,34.64,35.00,22.32,48.06,47.64,47.59,60.70,22.78,37.82,1208.3,486.5,25.7,21.41,21.32,21.30,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,325.9,0.76,,
204.1174299,12:14:38 PM,∞,∞,∞,33.85,34.64,35.00,22.32,48.06,47.64,47.59,60.70,22.78,37.80,1208.3,486.5,25.7,21.41,21.32,21.30,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,325.9,0.76,,
204.218596,12:14:38 PM,∞,∞,∞,33.85,34.64,35.00,22.32,48.06,47.64,47.59,60.70,22.78,37.80,1234.0,502.3,25.7,21.41,21.32,21.30,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,325.9,0.76,,
204.3172863,12:14:38 PM,∞,∞,∞,33.85,34.64,35.00,22.32,48.06,47.64,47.59,60.70,22.78,37.80,1234.0,502.3,25.7,21.41,21.30,21.29,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,325.9,0.76,,
204.4175279,12:14:39 PM,∞,∞,∞,33.85,34.64,35.00,22.32,48.06,47.64,47.59,60.70,22.78,37.80,1234.0,502.3,25.7,21.41,21.30,21.29,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,325.9,0.76,,
204.5209115,12:14:39 PM,0.0101,0.065,-0.0419,33.85,34.64,35.00,22.32,48.06,47.64,47.59,60.70,22.78,37.80,1234.0,502.3,25.7,21.41,21.30,21.29,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,326.5,0.77,,
204.6176731,12:14:39 PM,∞,∞,∞,33.85,34.64,35.00,22.32,47.77,47.47,47.52,60.70,22.78,37.80,1234.0,502.3,25.7,21.41,21.30,21.29,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,326.5,0.77,,
204.7207823,12:14:39 PM,∞,∞,∞,33.85,34.64,35.00,22.32,47.77,47.47,47.52,60.70,22.78,37.80,1234.0,502.3,25.7,21.41,21.30,21.29,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,326.5,0.77,,
204.8197198,12:14:39 PM,∞,∞,∞,33.85,34.64,35.00,22.32,47.77,47.47,47.52,60.70,22.78,37.80,1234.3,502.3,25.7,21.41,21.30,21.29,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,326.5,0.77,,
204.9176157,12:14:39 PM,∞,∞,∞,33.85,34.61,35.00,22.32,47.77,47.47,47.52,60.70,22.78,37.80,1234.3,502.3,25.7,21.41,21.30,21.29,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,326.5,0.77,,
205.0176213,12:14:39 PM,0.0101,0.065,-0.0419,33.85,34.61,35.00,22.32,47.77,47.47,47.52,60.70,22.78,37.80,1234.3,502.3,25.7,21.41,21.30,21.29,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,326.5,0.77,,
205.1172975,12:14:39 PM,∞,∞,∞,33.85,34.61,35.00,22.32,47.89,47.54,47.37,60.70,22.78,37.80,1234.3,502.3,25.7,21.41,21.29,21.29,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,328.6,0.77,,
205.2174577,12:14:39 PM,∞,∞,∞,33.85,34.61,35.00,22.32,47.89,47.54,47.37,65.81,24.38,37.80,1234.3,502.3,25.7,21.41,21.29,21.29,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.7,24.1,0,0,0.00,328.6,0.77,,
205.3223299,12:14:39 PM,∞,∞,∞,33.85,34.61,35.00,22.32,47.89,47.54,47.37,65.81,24.38,37.80,1234.5,522.2,25.8,21.41,21.29,21.29,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.7,24.1,0,0,0.00,328.6,0.77,,
205.4174783,12:14:40 PM,∞,∞,∞,33.85,34.61,35.00,22.32,47.89,47.54,47.37,65.81,24.38,37.80,1234.5,522.2,25.8,21.41,21.29,21.29,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.7,24.1,0,0,0.00,328.6,0.77,,
205.5174109,12:14:40 PM,0.0100,0.064,-0.0420,33.74,34.61,34.99,22.32,47.89,47.54,47.37,65.81,24.38,37.80,1234.5,522.2,25.8,21.41,21.29,21.28,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.7,24.1,0,0,0.00,328.6,0.77,,
205.6173058,12:14:40 PM,∞,∞,∞,33.74,34.61,34.99,22.32,47.89,47.54,47.37,65.81,24.38,37.80,1234.5,522.2,25.8,21.41,21.29,21.28,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,328.3,0.77,,
205.7216921,12:14:40 PM,∞,∞,∞,33.74,34.61,34.99,22.32,47.94,47.47,47.54,65.81,24.38,37.86,1234.5,522.2,25.8,21.41,21.29,21.28,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,328.3,0.77,,
205.8202105,12:14:40 PM,∞,∞,∞,33.74,34.61,34.99,22.32,47.94,47.47,47.54,65.81,24.38,37.86,1234.5,522.2,25.8,21.41,21.29,21.28,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,328.3,0.77,,
205.9196986,12:14:40 PM,∞,∞,∞,33.74,34.61,34.99,22.32,47.94,47.47,47.54,65.81,24.38,37.86,1338.3,534.9,25.9,21.41,21.29,21.28,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,328.3,0.77,,
206.0180744,12:14:40 PM,0.0092,0.059,-0.0428,33.74,34.61,34.99,22.32,47.94,47.47,47.54,65.81,24.38,37.86,1338.3,534.9,25.9,21.41,21.29,21.28,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,328.3,0.77,,
206.1173113,12:14:40 PM,∞,∞,∞,33.74,34.61,34.99,22.32,47.94,47.47,47.54,65.81,24.38,37.86,1338.3,534.9,25.9,21.41,21.29,21.28,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,328.3,0.77,,
206.2173125,12:14:40 PM,∞,∞,∞,33.74,34.61,34.99,22.32,47.77,47.76,47.89,65.81,24.38,37.86,1338.3,534.9,25.9,21.41,21.29,21.28,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,331.0,0.78,,
206.3217443,12:14:40 PM,∞,∞,∞,33.74,34.61,34.99,22.32,47.77,47.76,47.89,65.81,24.38,37.86,1338.3,534.9,25.9,21.41,21.28,21.27,0.08,0.08,21.51,61.6,0.00,0.00,0.00,23.7,21.4,23.5,0,0,0.00,331.0,0.78,,
206.4195994,12:14:41 PM,∞,∞,∞,33.74,34.61,34.99,22.32,47.77,47.76,47.89,65.81,24.38,37.86,1338.3,534.3,25.9,21.41,21.28,21.27,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.4,23.5,0,0,0.00,331.0,0.78,,
206.5201437,12:14:41 PM,0.0092,0.059,-0.0428,33.74,34.61,34.99,22.32,47.77,47.76,47.89,65.81,24.38,37.86,1338.3,534.3,25.9,21.41,21.28,21.27,0.07,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.4,23.5,0,0,0.00,331.0,0.78,,
206.6173185,12:14:41 PM,∞,∞,∞,33.74,34.61,34.99,22.32,47.77,47.76,47.89,65.81,24.38,37.86,1338.3,534.3,25.9,21.41,21.28,21.27,0.07,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.4,23.5,0,0,0.00,331.0,0.78,,
206.7173623,12:14:41 PM,∞,∞,∞,33.74,34.61,34.99,22.32,47.77,47.76,47.89,65.81,24.38,37.86,1338.3,534.3,25.9,21.41,21.28,21.27,0.07,0.07,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,330.3,0.77,,
206.8216993,12:14:41 PM,∞,∞,∞,33.74,34.61,34.99,22.32,48.06,47.62,47.59,65.81,24.38,37.86,1338.3,534.3,25.9,21.41,21.28,21.27,0.07,0.07,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,330.3,0.77,,
206.9204003,12:14:41 PM,∞,∞,∞,33.74,34.61,34.99,22.32,48.06,47.62,47.59,65.81,24.38,37.86,1338.3,534.3,25.9,21.41,21.28,21.27,0.07,0.07,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,330.3,0.77,,
207.0173246,12:14:41 PM,0.0092,0.059,-0.0428,33.74,34.61,34.99,22.32,48.06,47.62,47.59,65.81,24.38,37.86,1338.6,533.9,26.0,21.41,21.27,21.27,0.07,0.07,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,330.3,0.77,,
207.1217961,12:14:41 PM,∞,∞,∞,33.67,34.58,34.99,22.32,48.06,47.62,47.59,65.81,24.38,37.86,1338.6,533.9,26.0,21.41,21.27,21.27,0.07,0.07,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,330.3,0.77,,
207.2216892,12:14:41 PM,∞,∞,∞,33.67,34.58,34.99,22.32,48.06,47.62,47.59,65.81,24.38,37.86,1338.6,533.9,26.0,21.41,21.27,21.27,0.07,0.07,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,330.3,0.77,,
207.3223086,12:14:41 PM,∞,∞,∞,33.67,34.58,34.99,22.32,47.79,47.77,47.89,65.81,24.38,37.86,1338.6,533.9,26.0,21.41,21.27,21.27,0.07,0.07,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,332.9,0.78,,
207.417396,12:14:42 PM,∞,∞,∞,33.67,34.58,34.99,22.32,47.79,47.77,47.89,69.70,25.58,37.86,1338.6,533.9,26.0,21.41,21.27,21.27,0.07,0.07,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,332.9,0.78,,
207.5189525,12:14:42 PM,0.0092,0.059,-0.0428,33.67,34.58,34.99,22.32,47.79,47.77,47.89,69.70,25.58,37.86,1338.6,533.9,26.0,21.41,21.27,21.27,0.07,0.06,21.52,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,332.9,0.78,,
207.6213487,12:14:42 PM,∞,∞,∞,33.67,34.58,34.99,22.32,47.79,47.77,47.89,69.70,25.58,37.86,1401.8,549.2,26.0,21.41,21.27,21.27,0.07,0.06,21.52,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,332.9,0.78,,
207.7211591,12:14:42 PM,∞,∞,∞,33.67,34.58,35.00,22.32,47.79,47.77,47.89,69.70,25.58,37.86,1401.8,549.2,26.0,21.41,21.27,21.27,0.06,0.06,21.52,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,332.9,0.78,,
207.8173786,12:14:42 PM,∞,∞,∞,33.67,34.58,35.00,22.32,47.79,47.77,47.89,69.70,25.58,37.86,1401.8,549.2,26.0,21.41,21.27,21.27,0.06,0.06,21.52,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,332.9,0.78,,
207.9173349,12:14:42 PM,∞,∞,∞,33.67,34.58,35.00,22.32,47.88,47.54,47.37,69.70,25.58,37.86,1401.8,549.2,26.0,21.41,21.27,21.27,0.06,0.06,21.52,61.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,332.6,0.78,,
208.0217794,12:14:42 PM,0.0088,0.057,-0.0432,33.67,34.58,35.00,22.32,47.88,47.54,47.37,69.70,25.58,37.82,1401.8,549.2,26.0,21.29,21.27,21.27,0.06,0.06,21.52,61.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,332.6,0.78,,
208.1186697,12:14:42 PM,∞,∞,∞,33.67,34.58,35.00,22.32,47.88,47.54,47.37,69.70,25.58,37.82,1417.5,559.0,26.0,21.29,21.27,21.27,0.06,0.06,21.52,61.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,332.6,0.78,,
208.2174607,12:14:42 PM,∞,∞,∞,33.67,34.58,35.00,22.32,47.88,47.54,47.37,69.70,25.58,37.82,1417.5,559.0,26.0,21.29,21.26,21.26,0.06,0.06,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,332.6,0.78,,
208.3204517,12:14:42 PM,∞,∞,∞,33.67,34.58,35.00,22.32,47.88,47.54,47.37,69.70,25.58,37.82,1417.5,559.0,26.0,21.29,21.26,21.26,0.06,0.06,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,332.6,0.78,,
208.4173451,12:14:43 PM,∞,∞,∞,33.67,34.58,35.00,22.32,47.88,47.54,47.37,69.70,25.58,37.82,1417.5,559.0,26.0,21.29,21.26,21.26,0.05,0.06,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,334.7,0.78,,
208.5220281,12:14:43 PM,0.0087,0.056,-0.0433,33.67,34.58,35.00,22.32,48.06,47.62,47.59,69.70,25.58,37.82,1417.5,559.0,26.0,21.29,21.26,21.26,0.05,0.06,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,334.7,0.78,,
208.6176058,12:14:43 PM,∞,∞,∞,33.67,34.58,35.00,22.32,48.06,47.62,47.59,69.70,25.58,37.82,1417.5,559.0,26.0,21.29,21.26,21.26,0.05,0.05,21.51,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,334.7,0.78,,
208.7220416,12:14:43 PM,∞,∞,∞,33.67,34.58,35.00,22.32,48.06,47.62,47.59,69.70,25.58,37.82,1417.2,558.9,25.9,21.29,21.26,21.26,0.05,0.05,21.51,61.6,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,334.7,0.78,,
208.8204729,12:14:43 PM,∞,∞,∞,33.67,34.57,35.00,22.32,48.06,47.62,47.59,69.70,25.58,37.82,1417.2,558.9,25.9,21.29,21.26,21.26,0.05,0.05,21.51,61.6,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,334.7,0.78,,
208.9173531,12:14:43 PM,∞,∞,∞,33.67,34.57,35.00,22.32,48.06,47.62,47.59,69.70,25.58,37.82,1417.2,558.9,25.9,21.29,21.26,21.26,0.05,0.05,21.51,61.6,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,334.7,0.79,,
209.0181975,12:14:43 PM,0.0087,0.056,-0.0433,33.67,34.57,35.00,22.32,47.77,47.38,47.30,69.70,25.58,37.82,1417.2,558.9,25.9,21.29,21.26,21.26,0.05,0.05,21.51,61.6,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,335.1,0.79,,
209.1176429,12:14:43 PM,∞,∞,∞,33.67,34.57,35.00,22.32,47.77,47.38,47.30,72.52,26.51,37.82,1417.2,558.9,25.9,21.29,21.26,21.26,0.05,0.05,21.51,61.6,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,335.1,0.79,,
209.2208028,12:14:43 PM,∞,∞,∞,33.67,34.57,35.00,22.32,47.77,47.38,47.30,72.52,26.51,37.82,1416.9,570.3,25.8,21.29,21.26,21.26,0.05,0.05,21.51,61.6,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,335.1,0.79,,
209.3206662,12:14:43 PM,∞,∞,∞,33.67,34.57,35.00,22.32,47.77,47.38,47.30,72.52,26.51,37.82,1416.9,570.3,25.8,21.29,21.26,21.26,0.05,0.05,21.51,61.6,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,335.1,0.79,,
209.4224144,12:14:44 PM,∞,∞,∞,33.62,34.57,35.00,22.32,47.77,47.38,47.30,72.52,26.51,37.82,1416.9,570.3,25.8,21.29,21.26,21.26,0.05,0.05,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,335.1,0.79,,
209.5219255,12:14:44 PM,0.0087,0.056,-0.0433,33.62,34.57,35.00,22.32,47.77,47.38,47.30,72.52,26.51,37.82,1416.9,570.3,25.8,21.29,21.26,21.26,0.05,0.05,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,336.6,0.79,,
209.6173666,12:14:44 PM,∞,∞,∞,33.62,34.57,35.00,22.32,48.06,47.62,47.59,72.52,26.51,37.82,1416.9,570.3,25.8,21.29,21.26,21.26,0.05,0.05,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,336.6,0.79,,
209.7175797,12:14:44 PM,∞,∞,∞,33.62,34.57,35.00,22.32,48.06,47.62,47.59,72.52,26.51,37.80,1416.9,570.3,25.8,21.29,21.26,21.26,0.05,0.05,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,336.6,0.79,,
209.8225563,12:14:44 PM,∞,∞,∞,33.62,34.57,35.00,22.32,48.06,47.62,47.59,72.52,26.51,37.80,1461.8,578.1,25.8,21.29,21.26,21.26,0.05,0.05,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,336.6,0.79,,
209.9174357,12:14:44 PM,∞,∞,∞,33.62,34.57,35.00,22.32,48.06,47.62,47.59,72.52,26.51,37.80,1461.8,578.1,25.8,21.29,21.26,21.26,0.05,0.05,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,336.6,0.79,,
210.018957,12:14:44 PM,0.0084,0.054,-0.0436,33.62,34.57,35.00,22.32,48.06,47.62,47.59,72.52,26.51,37.80,1461.8,578.1,25.8,21.29,21.26,21.26,0.05,0.05,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,336.6,0.79,,
210.1223459,12:14:44 PM,∞,∞,∞,33.62,34.57,35.00,22.32,47.93,47.93,47.94,72.52,26.51,37.80,1461.8,578.1,25.8,21.29,21.25,21.25,0.05,0.05,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,339.1,0.79,,
210.2173735,12:14:44 PM,∞,∞,∞,33.62,34.57,35.00,22.32,47.93,47.93,47.94,72.52,26.51,37.80,1461.8,578.1,25.8,21.29,21.25,21.25,0.05,0.05,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,339.1,0.79,,
210.3205257,12:14:44 PM,∞,∞,∞,33.62,34.57,35.00,22.32,47.93,47.93,47.94,72.52,26.51,37.80,1472.5,577.9,25.6,21.29,21.25,21.25,0.05,0.05,21.51,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,339.1,0.79,,
210.420326,12:14:45 PM,∞,∞,∞,33.62,34.57,35.00,22.32,47.93,47.93,47.94,72.52,26.51,37.80,1472.5,577.9,25.6,21.29,21.25,21.25,0.05,0.05,21.51,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,339.1,0.79,,
210.5175524,12:14:45 PM,0.0084,0.054,-0.0436,33.62,34.57,35.00,22.32,47.93,47.93,47.94,72.52,26.51,37.80,1472.5,577.9,25.6,21.29,21.25,21.25,0.05,0.05,21.51,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,339.1,0.79,,
210.6175871,12:14:45 PM,∞,∞,∞,33.62,34.57,35.00,22.32,47.93,47.93,47.94,72.52,26.51,37.80,1472.5,577.9,25.6,21.29,21.25,21.25,0.05,0.05,21.51,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,339.1,0.79,,
210.7217411,12:14:45 PM,∞,∞,∞,33.62,34.57,35.00,22.32,47.77,47.38,47.30,72.52,26.51,37.80,1472.5,577.9,25.6,21.29,21.25,21.25,0.05,0.05,21.51,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,338.8,0.79,,
210.8176192,12:14:45 PM,∞,∞,∞,33.62,34.57,35.00,22.32,47.77,47.38,47.30,72.52,26.51,37.80,1472.5,577.9,25.6,21.29,21.25,21.25,0.05,0.05,21.51,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,338.8,0.79,,
210.9175988,12:14:45 PM,∞,∞,∞,33.62,34.57,35.00,22.32,47.77,47.38,47.30,72.52,26.51,37.80,1472.0,577.5,25.6,21.29,21.25,21.25,0.05,0.05,21.51,61.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,338.8,0.79,,
211.0210951,12:14:45 PM,0.0084,0.054,-0.0436,33.62,34.57,35.00,22.32,47.77,47.38,47.30,72.52,26.51,37.80,1472.0,577.5,25.6,21.29,21.25,21.25,0.05,0.05,21.51,61.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,338.8,0.79,,
211.1179248,12:14:45 PM,∞,∞,∞,33.60,34.56,35.00,22.32,47.77,47.38,47.30,72.52,26.51,37.80,1472.0,577.5,25.6,21.29,21.25,21.25,0.05,0.05,21.51,61.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,338.8,0.79,,
211.222509,12:14:45 PM,∞,∞,∞,33.60,34.56,35.00,22.32,47.77,47.38,47.30,72.52,26.51,37.80,1472.0,577.5,25.6,21.29,21.25,21.25,0.05,0.05,21.51,61.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,341.8,0.80,,
211.3209709,12:14:45 PM,∞,∞,∞,33.60,34.56,35.00,22.32,48.04,47.60,47.57,72.52,26.51,37.80,1472.0,577.5,25.6,21.29,21.25,21.25,0.05,0.05,21.51,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,341.8,0.80,,
211.4217523,12:14:46 PM,∞,∞,∞,33.60,34.56,35.00,22.32,48.04,47.60,47.57,74.25,27.01,37.80,1472.0,577.5,25.6,21.29,21.25,21.25,0.05,0.05,21.51,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,341.8,0.80,,
211.5214637,12:14:46 PM,0.0082,0.053,-0.0438,33.60,34.56,35.00,22.32,48.04,47.60,47.57,74.25,27.01,37.80,1499.6,583.6,25.5,21.29,21.25,21.25,0.05,0.05,21.51,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,341.8,0.80,,
211.6186398,12:14:46 PM,∞,∞,∞,33.60,34.56,35.00,22.32,48.04,47.60,47.57,74.25,27.01,37.80,1499.6,583.6,25.5,21.29,21.24,21.25,0.05,0.05,21.51,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,341.8,0.80,,
211.7217222,12:14:46 PM,∞,∞,∞,33.60,34.56,35.00,22.32,48.04,47.60,47.57,74.25,27.01,37.80,1499.6,583.6,25.5,21.29,21.24,21.25,0.05,0.05,21.51,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,341.8,0.80,,
211.8176371,12:14:46 PM,∞,∞,∞,33.60,34.56,35.00,22.32,47.94,47.49,47.54,74.25,27.01,37.80,1499.6,583.6,25.5,21.29,21.24,21.25,0.05,0.05,21.51,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,341.2,0.80,,
211.9192713,12:14:46 PM,∞,∞,∞,33.60,34.56,35.00,22.32,47.94,47.49,47.54,74.25,27.01,37.80,1499.6,583.6,25.5,21.29,21.24,21.25,0.05,0.05,21.51,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,341.2,0.80,,
212.0197372,12:14:46 PM,0.0082,0.053,-0.0438,33.60,34.56,35.00,22.32,47.94,47.49,47.54,74.25,27.01,37.80,1506.6,587.6,25.5,21.29,21.24,21.25,0.05,0.05,21.51,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,341.2,0.80,,
212.1209144,12:14:46 PM,∞,∞,∞,33.60,34.56,35.00,22.32,47.94,47.49,47.54,74.25,27.01,37.80,1506.6,587.6,25.5,21.29,21.24,21.25,0.05,0.05,21.52,61.5,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,341.2,0.80,,
212.2206043,12:14:46 PM,∞,∞,∞,33.60,34.56,35.00,22.32,47.94,47.49,47.54,74.25,27.01,37.80,1506.6,587.6,25.5,21.29,21.24,21.25,0.05,0.05,21.52,61.5,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,341.2,0.80,,
212.3214501,12:14:46 PM,∞,∞,∞,33.60,34.56,35.00,22.32,47.94,47.49,47.54,74.25,27.01,37.80,1506.6,587.6,25.5,21.29,21.24,21.25,0.06,0.05,21.52,61.5,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,344.3,0.81,,
212.417647,12:14:47 PM,∞,∞,∞,33.60,34.56,35.00,22.32,47.88,47.37,47.30,74.25,27.01,37.80,1506.6,587.6,25.5,21.29,21.24,21.25,0.06,0.06,21.52,61.5,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,344.3,0.81,,
212.5217878,12:14:47 PM,0.0082,0.053,-0.0438,33.60,34.56,35.00,22.32,47.88,47.37,47.30,74.25,27.01,37.80,1506.6,587.6,25.5,21.29,21.24,21.25,0.06,0.06,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,344.3,0.81,,
212.6223773,12:14:47 PM,∞,∞,∞,33.60,34.56,35.00,22.32,47.88,47.37,47.30,74.25,27.01,37.80,1506.7,587.4,25.5,21.29,21.24,21.25,0.06,0.06,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,344.3,0.81,,
212.7175642,12:14:47 PM,∞,∞,∞,33.60,34.56,35.00,22.32,47.88,47.37,47.30,74.25,27.01,37.80,1506.7,587.4,25.5,21.29,21.24,21.25,0.06,0.06,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,344.3,0.81,,
212.8176217,12:14:47 PM,∞,∞,∞,33.60,34.56,35.00,22.32,47.88,47.37,47.30,74.25,27.01,37.80,1506.7,587.4,25.5,21.29,21.24,21.25,0.06,0.06,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,344.3,0.81,,
212.9180175,12:14:47 PM,∞,∞,∞,33.60,34.56,35.00,22.32,47.94,47.93,47.96,74.25,27.01,37.80,1506.7,587.4,25.5,21.29,21.24,21.25,0.06,0.06,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,344.1,0.81,,
213.0209202,12:14:47 PM,0.0082,0.053,-0.0438,33.60,34.56,35.00,22.32,47.94,47.93,47.96,74.98,27.23,37.80,1506.7,587.4,25.5,21.29,21.24,21.25,0.06,0.06,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,344.1,0.81,,
213.1174177,12:14:47 PM,∞,∞,∞,33.60,34.56,35.00,22.32,47.94,47.93,47.96,74.98,27.23,37.80,1506.7,587.4,25.5,21.29,21.24,21.25,0.06,0.06,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,344.1,0.81,,
213.2222322,12:14:47 PM,∞,∞,∞,33.60,34.56,35.00,22.32,47.94,47.93,47.96,74.98,27.23,37.80,1506.8,587.0,25.5,21.29,21.24,21.25,0.06,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,344.1,0.81,,
213.3216647,12:14:47 PM,∞,∞,∞,33.61,34.56,35.00,22.32,47.94,47.93,47.96,74.98,27.23,37.80,1506.8,587.0,25.5,21.29,21.24,21.25,0.06,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,344.1,0.81,,
213.4177179,12:14:48 PM,∞,∞,∞,33.61,34.56,35.00,22.32,47.94,47.93,47.96,74.98,27.23,37.80,1506.8,587.0,25.5,21.29,21.24,21.25,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,344.1,0.81,,
213.5207465,12:14:48 PM,0.0082,0.053,-0.0438,33.61,34.56,35.00,22.32,47.77,47.38,47.32,74.98,27.23,37.80,1506.8,587.0,25.5,21.29,21.24,21.25,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,346.5,0.81,,
213.6175669,12:14:48 PM,∞,∞,∞,33.61,34.56,35.00,22.32,47.77,47.38,47.32,74.98,27.23,37.83,1506.8,587.0,25.5,21.29,21.24,21.25,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,346.5,0.81,,
213.7174271,12:14:48 PM,∞,∞,∞,33.61,34.56,35.00,22.32,47.77,47.38,47.32,74.98,27.23,37.83,1518.5,591.6,25.5,21.29,21.24,21.25,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,346.5,0.81,,
213.817648,12:14:48 PM,∞,∞,∞,33.61,34.56,35.00,22.32,47.77,47.38,47.32,74.98,27.23,37.83,1518.5,591.6,25.5,21.29,21.24,21.25,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,346.5,0.81,,
213.9216705,12:14:48 PM,∞,∞,∞,33.61,34.56,35.00,22.32,47.77,47.38,47.32,74.98,27.23,37.83,1518.5,591.6,25.5,21.29,21.24,21.25,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,346.5,0.81,,
214.0203305,12:14:48 PM,0.0081,0.052,-0.0439,33.61,34.56,35.00,22.32,47.77,47.38,47.32,74.98,27.23,37.83,1518.5,591.6,25.5,21.29,21.24,21.25,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,346.4,0.81,,
214.1174324,12:14:48 PM,∞,∞,∞,33.61,34.56,35.00,22.32,47.91,47.93,47.94,74.98,27.23,37.83,1518.5,591.6,25.5,21.29,21.24,21.25,0.08,0.08,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,346.4,0.81,,
214.2199667,12:14:48 PM,∞,∞,∞,33.61,34.56,35.00,22.32,47.91,47.93,47.94,74.98,27.23,37.83,1518.5,591.6,25.5,21.29,21.24,21.25,0.09,0.08,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,346.4,0.81,,
214.3221358,12:14:48 PM,∞,∞,∞,33.61,34.56,35.00,22.32,47.91,47.93,47.94,74.98,27.23,37.83,1521.5,591.5,25.5,21.29,21.24,21.25,0.09,0.08,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,346.4,0.81,,
214.4216165,12:14:49 PM,∞,∞,∞,33.61,34.56,35.00,22.32,47.91,47.93,47.94,74.98,27.23,37.83,1521.5,591.5,25.5,21.29,21.24,21.25,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,346.4,0.81,,
214.521392,12:14:49 PM,0.0081,0.052,-0.0439,33.61,34.56,35.00,22.32,47.91,47.93,47.94,74.98,27.23,37.83,1521.5,591.5,25.5,21.29,21.24,21.25,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,346.4,0.81,,
214.6209517,12:14:49 PM,∞,∞,∞,33.61,34.56,35.00,22.32,48.06,47.62,47.57,74.98,27.23,37.83,1521.5,591.5,25.5,21.29,21.24,21.25,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,348.7,0.82,,
214.7212338,12:14:49 PM,∞,∞,∞,33.61,34.56,35.00,22.32,48.06,47.62,47.57,74.98,27.23,37.83,1521.5,591.5,25.5,21.29,21.24,21.25,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,348.7,0.82,,
214.8197329,12:14:49 PM,∞,∞,∞,33.61,34.56,35.00,22.32,48.06,47.62,47.57,74.98,27.23,37.83,1521.8,591.5,25.5,21.29,21.24,21.25,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,348.7,0.82,,
214.9218801,12:14:49 PM,∞,∞,∞,33.61,34.56,35.00,22.32,48.06,47.62,47.57,74.98,27.23,37.83,1521.8,591.5,25.5,21.29,21.24,21.25,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,348.7,0.82,,
215.0208861,12:14:49 PM,0.0081,0.052,-0.0439,33.64,34.57,35.00,22.32,48.06,47.62,47.57,74.98,27.23,37.83,1521.8,591.5,25.5,21.29,21.24,21.25,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,348.7,0.82,,
215.1209217,12:14:49 PM,∞,∞,∞,33.64,34.57,35.00,22.32,48.06,47.62,47.57,74.98,27.23,37.83,1521.8,591.5,25.5,21.29,21.24,21.25,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,349.1,0.82,,
215.2210347,12:14:49 PM,∞,∞,∞,33.64,34.57,35.00,22.32,47.76,47.38,47.30,74.98,27.23,37.83,1521.8,591.5,25.5,21.29,21.24,21.25,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,349.1,0.82,,
215.3218565,12:14:49 PM,∞,∞,∞,33.64,34.57,35.00,22.32,47.76,47.38,47.30,74.75,27.17,37.83,1521.8,591.5,25.5,21.29,21.24,21.25,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,349.1,0.82,,
215.417456,12:14:50 PM,∞,∞,∞,33.64,34.57,35.00,22.32,47.76,47.38,47.30,74.75,27.17,37.83,1517.8,590.7,25.5,21.29,21.24,21.25,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,349.1,0.82,,
215.517879,12:14:50 PM,0.0081,0.052,-0.0439,33.64,34.57,35.00,22.32,47.76,47.38,47.30,74.75,27.17,37.83,1517.8,590.7,25.5,21.29,21.24,21.25,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,349.1,0.82,,
215.6212819,12:14:50 PM,∞,∞,∞,33.64,34.57,35.00,22.32,47.76,47.38,47.30,74.75,27.17,37.83,1517.8,590.7,25.5,21.29,21.24,21.25,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,349.1,0.82,,
215.7218802,12:14:50 PM,∞,∞,∞,33.64,34.57,35.00,22.32,48.06,47.94,47.96,74.75,27.17,37.83,1517.8,590.7,25.5,21.25,21.24,21.25,0.09,0.09,21.53,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,350.6,0.82,,
215.8223261,12:14:50 PM,∞,∞,∞,33.64,34.57,35.00,22.32,48.06,47.94,47.96,74.75,27.17,37.83,1517.8,590.7,25.5,21.25,21.24,21.25,0.09,0.09,21.53,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,350.6,0.82,,
215.9177949,12:14:50 PM,∞,∞,∞,33.64,34.57,35.00,22.32,48.06,47.94,47.96,74.75,27.17,37.83,1517.0,590.4,25.5,21.25,21.24,21.25,0.09,0.09,21.53,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,350.6,0.82,,
216.0212278,12:14:50 PM,0.0082,0.053,-0.0438,33.64,34.57,35.00,22.32,48.06,47.94,47.96,74.75,27.17,37.83,1517.0,590.4,25.5,21.25,21.24,21.25,0.09,0.09,21.51,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,350.6,0.82,,
216.1218971,12:14:50 PM,∞,∞,∞,33.64,34.57,35.00,22.32,48.06,47.94,47.96,74.75,27.17,37.83,1517.0,590.4,25.5,21.25,21.24,21.25,0.09,0.09,21.51,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,350.6,0.82,,
216.2209018,12:14:50 PM,∞,∞,∞,33.64,34.57,35.00,22.32,48.06,47.94,47.96,74.75,27.17,37.83,1517.0,590.4,25.5,21.25,21.24,21.25,0.09,0.09,21.51,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,350.6,0.82,,
216.3219072,12:14:50 PM,∞,∞,∞,33.64,34.57,35.00,22.32,48.06,47.62,47.59,74.75,27.17,37.83,1517.0,590.4,25.5,21.25,21.24,21.25,0.09,0.09,21.51,61.4,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,351.8,0.82,,
216.4176542,12:14:51 PM,∞,∞,∞,33.64,34.57,35.00,22.32,48.06,47.62,47.59,74.75,27.17,37.83,1517.0,590.4,25.5,21.25,21.24,21.25,0.09,0.09,21.51,61.4,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,351.8,0.82,,
216.5208688,12:14:51 PM,0.0082,0.053,-0.0438,33.64,34.57,35.00,22.32,48.06,47.62,47.59,74.75,27.17,37.83,1517.4,590.5,25.6,21.25,21.24,21.25,0.09,0.09,21.51,61.4,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,351.8,0.82,,
216.6174735,12:14:51 PM,∞,∞,∞,33.64,34.57,35.00,22.32,48.06,47.62,47.59,74.75,27.17,37.83,1517.4,590.5,25.6,21.25,21.24,21.25,0.09,0.09,21.51,61.4,0.00,0.00,0.00,23.8,21.7,24.0,0,0,0.00,351.8,0.82,,
216.7223494,12:14:51 PM,∞,∞,∞,33.64,34.57,35.00,22.32,48.06,47.62,47.59,74.75,27.17,37.83,1517.4,590.5,25.6,21.25,21.24,21.25,0.09,0.09,21.51,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,351.8,0.82,,
216.8174798,12:14:51 PM,∞,∞,∞,33.64,34.57,35.00,22.32,47.77,47.76,47.86,74.75,27.17,37.83,1517.4,590.5,25.6,21.25,21.24,21.25,0.09,0.09,21.51,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,352.6,0.83,,
216.920217,12:14:51 PM,∞,∞,∞,33.64,34.57,35.00,22.32,47.77,47.76,47.86,74.75,26.75,37.83,1517.4,590.5,25.6,21.25,21.24,21.25,0.09,0.09,21.51,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,352.6,0.83,,
217.0198741,12:14:51 PM,0.0082,0.053,-0.0438,33.64,34.57,35.00,22.32,47.77,47.76,47.86,74.75,26.75,37.83,1517.4,590.5,25.6,21.25,21.24,21.25,0.09,0.09,21.51,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,352.6,0.83,,
217.1176278,12:14:51 PM,∞,∞,∞,33.64,34.57,35.00,22.32,47.77,47.76,47.86,74.75,26.75,37.83,1518.1,590.8,25.6,21.25,21.24,21.25,0.09,0.09,21.51,61.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,352.6,0.83,,
217.2174798,12:14:51 PM,∞,∞,∞,33.69,34.59,35.00,22.32,47.77,47.76,47.86,74.75,26.75,37.83,1518.1,590.8,25.6,21.25,21.24,21.25,0.09,0.09,21.51,61.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,352.6,0.83,,
217.3219698,12:14:51 PM,∞,∞,∞,33.69,34.59,35.00,22.32,47.77,47.76,47.86,74.75,26.75,37.83,1518.1,590.8,25.6,21.25,21.24,21.25,0.09,0.09,21.51,61.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,352.6,0.83,,
217.4216343,12:14:52 PM,∞,∞,∞,33.69,34.59,35.00,22.32,48.08,47.62,47.59,74.75,26.75,37.83,1518.1,590.8,25.6,21.25,21.24,21.25,0.09,0.09,21.51,61.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,354.9,0.83,,
217.5225296,12:14:52 PM,0.0082,0.053,-0.0438,33.69,34.59,35.00,22.32,48.08,47.62,47.59,73.63,26.75,37.82,1518.1,590.8,25.6,21.25,21.24,21.25,0.09,0.09,21.51,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,354.9,0.83,,
217.6224582,12:14:52 PM,∞,∞,∞,33.69,34.59,35.00,22.32,48.08,47.62,47.59,73.63,26.75,37.82,1500.0,585.5,25.7,21.25,21.24,21.25,0.09,0.09,21.51,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,354.9,0.83,,
217.7223089,12:14:52 PM,∞,∞,∞,33.69,34.59,35.00,22.32,48.08,47.62,47.59,73.63,26.75,37.82,1500.0,585.5,25.7,21.25,21.24,21.25,0.09,0.09,21.51,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,354.9,0.83,,
217.8174922,12:14:52 PM,∞,∞,∞,33.69,34.59,35.00,22.32,48.08,47.62,47.59,73.63,26.75,37.82,1500.0,585.5,25.7,21.25,21.24,21.25,0.09,0.09,21.51,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,354.9,0.83,,
217.9223568,12:14:52 PM,∞,∞,∞,33.69,34.59,35.00,22.32,48.08,47.62,47.59,73.63,26.75,37.82,1500.0,585.5,25.7,21.25,21.24,21.25,0.09,0.09,21.54,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,354.5,0.83,,
218.0186714,12:14:52 PM,0.0083,0.054,-0.0437,33.69,34.59,35.00,22.32,47.77,47.38,47.35,73.63,26.75,37.82,1500.0,585.5,25.7,21.25,21.24,21.25,0.09,0.09,21.54,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,354.5,0.83,,
218.1174939,12:14:52 PM,∞,∞,∞,33.69,34.59,35.00,22.32,47.77,47.38,47.35,73.63,26.75,37.82,1500.0,585.5,25.7,21.25,21.24,21.25,0.09,0.09,21.54,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,354.5,0.83,,
218.2219428,12:14:52 PM,∞,∞,∞,33.69,34.59,35.00,22.32,47.77,47.38,47.35,73.63,26.75,37.82,1496.0,582.3,25.7,21.25,21.24,21.25,0.09,0.09,21.54,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,354.5,0.83,,
218.322367,12:14:52 PM,∞,∞,∞,33.69,34.59,35.00,22.32,47.77,47.38,47.35,73.63,26.75,37.82,1496.0,582.3,25.7,21.25,21.24,21.25,0.09,0.09,21.54,61.5,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,354.5,0.83,,
218.4218445,12:14:53 PM,∞,∞,∞,33.69,34.59,35.00,22.32,47.77,47.38,47.35,73.63,26.75,37.82,1496.0,582.3,25.7,21.25,21.24,21.25,0.09,0.09,21.54,61.5,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,354.5,0.83,,
218.5189712,12:14:53 PM,0.0083,0.054,-0.0437,33.69,34.59,35.00,22.32,47.77,47.76,47.88,73.63,26.75,37.82,1496.0,582.3,25.7,21.25,21.24,21.25,0.09,0.09,21.54,61.5,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,357.0,0.84,,
218.6175019,12:14:53 PM,∞,∞,∞,33.69,34.59,35.00,22.32,47.77,47.76,47.88,73.63,26.75,37.82,1496.0,582.3,25.7,21.25,21.24,21.26,0.09,0.09,21.54,61.5,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,357.0,0.84,,
218.7206487,12:14:53 PM,∞,∞,∞,33.69,34.59,35.00,22.32,47.77,47.76,47.88,73.63,26.75,37.82,1496.1,582.9,25.8,21.25,21.24,21.26,0.09,0.09,21.54,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,357.0,0.84,,
218.8176614,12:14:53 PM,∞,∞,∞,33.69,34.59,35.00,22.32,47.77,47.76,47.88,73.63,26.75,37.82,1496.1,582.9,25.8,21.25,21.24,21.26,0.09,0.09,21.54,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,357.0,0.84,,
218.9219457,12:14:53 PM,∞,∞,∞,33.69,34.61,35.00,22.32,47.77,47.76,47.88,73.63,26.75,37.82,1496.1,582.9,25.8,21.25,21.24,21.26,0.09,0.09,21.54,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,357.0,0.84,,
219.0209654,12:14:53 PM,0.0083,0.054,-0.0437,33.69,34.61,35.00,22.32,47.77,47.76,47.88,73.63,26.75,37.82,1496.1,582.9,25.8,21.25,21.24,21.26,0.09,0.09,21.54,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,357.0,0.83,,
219.1175273,12:14:53 PM,∞,∞,∞,33.69,34.61,35.00,22.32,48.06,47.62,47.59,73.63,26.75,37.82,1496.1,582.9,25.8,21.25,21.24,21.26,0.09,0.09,21.54,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,356.3,0.83,,
219.2212347,12:14:53 PM,∞,∞,∞,33.69,34.61,35.00,22.32,48.06,47.62,47.59,71.68,26.13,37.82,1496.1,582.9,25.8,21.25,21.24,21.26,0.09,0.09,21.54,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,356.3,0.83,,
219.3212757,12:14:53 PM,∞,∞,∞,33.69,34.61,35.00,22.32,48.06,47.62,47.59,71.68,26.13,37.82,1496.9,575.3,25.9,21.25,21.24,21.26,0.09,0.09,21.54,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,356.3,0.83,,
219.4190762,12:14:54 PM,∞,∞,∞,33.69,34.61,35.00,22.32,48.06,47.62,47.59,71.68,26.13,37.82,1496.9,575.3,25.9,21.25,21.24,21.26,0.09,0.09,21.54,61.5,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,356.3,0.83,,
219.5218642,12:14:54 PM,0.0084,0.054,-0.0436,33.76,34.61,35.00,22.32,48.06,47.62,47.59,71.68,26.13,37.82,1496.9,575.3,25.9,21.25,21.24,21.26,0.09,0.09,21.54,61.5,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,356.3,0.83,,
219.6215195,12:14:54 PM,∞,∞,∞,33.76,34.61,35.00,22.32,48.06,47.38,47.30,71.68,26.13,37.82,1496.9,575.3,25.9,21.25,21.24,21.26,0.09,0.09,21.54,61.5,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,358.4,0.84,,
219.7218287,12:14:54 PM,∞,∞,∞,33.76,34.61,35.00,22.32,47.60,47.38,47.30,71.68,26.13,37.81,1496.9,575.3,25.9,21.25,21.24,21.26,0.09,0.09,21.54,61.5,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,358.4,0.84,,
219.8216994,12:14:54 PM,∞,∞,∞,33.76,34.61,35.00,22.32,47.60,47.38,47.30,71.68,26.13,37.81,1496.9,575.3,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,358.4,0.84,,
219.9176513,12:14:54 PM,∞,∞,∞,33.76,34.61,35.00,22.32,47.60,47.38,47.30,71.68,26.13,37.81,1458.3,570.7,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,358.4,0.84,,
220.017964,12:14:54 PM,0.0086,0.055,-0.0434,33.76,34.61,35.00,22.32,47.60,47.38,47.30,71.68,26.13,37.81,1458.3,570.7,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,358.4,0.84,,
220.1206284,12:14:54 PM,∞,∞,∞,33.76,34.61,35.00,22.32,47.60,47.38,47.30,71.68,26.13,37.81,1458.3,570.7,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,358.4,0.84,,
220.2206912,12:14:54 PM,∞,∞,∞,33.76,34.61,35.00,22.32,47.94,47.47,47.52,71.68,26.13,37.81,1458.3,570.7,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,358.1,0.84,,
220.3215643,12:14:54 PM,∞,∞,∞,33.76,34.61,35.00,22.32,47.94,47.47,47.52,71.68,26.13,37.81,1458.3,570.7,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,358.1,0.84,,
220.4189916,12:14:55 PM,∞,∞,∞,33.76,34.61,35.00,22.32,47.94,47.47,47.52,71.68,26.13,37.81,1458.1,571.6,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,358.1,0.84,,
220.5207325,12:14:55 PM,0.0086,0.055,-0.0434,33.76,34.61,35.00,22.32,47.94,47.47,47.52,71.68,26.13,37.81,1458.1,571.6,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,358.1,0.84,,
220.6199505,12:14:55 PM,∞,∞,∞,33.76,34.61,35.00,22.32,47.94,47.47,47.52,71.68,26.13,37.81,1458.1,571.6,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,358.1,0.84,,
220.7175375,12:14:55 PM,∞,∞,∞,33.76,34.61,35.00,22.32,47.94,47.47,47.52,71.68,26.13,37.81,1458.1,571.6,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,359.6,0.84,,
220.8175743,12:14:55 PM,∞,∞,∞,33.76,34.61,35.00,22.32,48.08,47.62,47.59,71.68,26.13,37.81,1458.1,571.6,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,359.6,0.84,,
220.9220857,12:14:55 PM,∞,∞,∞,33.76,34.61,35.00,22.32,48.08,47.62,47.59,71.68,25.25,37.81,1458.1,571.6,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,359.6,0.84,,
221.0178611,12:14:55 PM,0.0086,0.055,-0.0434,33.76,34.61,35.00,22.32,48.08,47.62,47.59,71.68,25.25,37.81,1458.6,572.3,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,359.6,0.84,,
221.1175416,12:14:55 PM,∞,∞,∞,33.76,34.61,35.00,22.32,48.08,47.62,47.59,71.68,25.25,37.81,1458.6,572.3,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,359.6,0.84,,
221.2176861,12:14:55 PM,∞,∞,∞,33.85,34.64,35.00,22.32,48.08,47.62,47.59,71.68,25.25,37.81,1458.6,572.3,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,359.6,0.84,,
