ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
221.3211118,12:14:55 PM,∞,∞,∞,33.85,34.64,35.00,22.32,47.79,47.66,47.71,71.68,25.25,37.81,1458.6,572.3,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,360.2,0.84,,
221.4190316,12:14:56 PM,∞,∞,∞,33.85,34.64,35.00,22.32,47.79,47.66,47.71,68.99,25.25,37.84,1458.6,572.3,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,360.2,0.84,,
221.5193344,12:14:56 PM,0.0086,0.056,-0.0434,33.85,34.64,35.00,22.32,47.79,47.66,47.71,68.99,25.25,37.84,1458.6,572.3,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,360.2,0.84,,
221.6175452,12:14:56 PM,∞,∞,∞,33.85,34.64,35.00,22.32,47.79,47.66,47.71,68.99,25.25,37.84,1414.5,561.6,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,360.2,0.84,,
221.7179738,12:14:56 PM,∞,∞,∞,33.85,34.64,35.00,22.32,47.79,47.66,47.71,68.99,25.25,37.84,1414.5,561.6,25.9,21.25,21.24,21.26,0.09,0.09,21.53,61.4,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,360.2,0.84,,
221.8175759,12:14:56 PM,∞,∞,∞,33.85,34.64,35.00,22.32,47.79,47.66,47.71,68.99,25.25,37.84,1414.5,561.6,25.9,21.25,21.24,21.26,0.09,0.09,21.52,61.4,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,360.2,0.85,,
221.9175523,12:14:56 PM,∞,∞,∞,33.85,34.64,35.00,22.32,48.06,47.62,47.59,68.99,25.25,37.84,1414.5,561.6,25.9,21.25,21.24,21.26,0.09,0.09,21.52,61.4,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,361.0,0.85,,
222.0197716,12:14:56 PM,0.0089,0.057,-0.0431,33.85,34.64,35.00,22.32,48.06,47.62,47.59,68.99,25.25,37.84,1414.5,561.6,25.9,21.25,21.24,21.26,0.09,0.09,21.52,61.4,0.00,0.00,0.00,23.8,21.6,23.9,0,0,0.00,361.0,0.85,,
222.1222096,12:14:56 PM,∞,∞,∞,33.85,34.64,35.00,22.32,48.06,47.62,47.59,68.99,25.25,37.84,1403.5,554.8,25.9,21.25,21.24,21.26,0.09,0.09,21.52,61.4,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,361.0,0.85,,
222.2175565,12:14:56 PM,∞,∞,∞,33.85,34.64,35.00,22.32,48.06,47.62,47.59,68.99,25.25,37.84,1403.5,554.8,25.9,21.25,21.24,21.26,0.09,0.09,21.52,61.4,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,361.0,0.85,,
222.3177333,12:14:56 PM,∞,∞,∞,33.85,34.64,35.00,22.32,48.06,47.62,47.59,68.99,25.25,37.84,1403.5,554.8,25.9,21.25,21.24,21.26,0.09,0.09,21.52,61.4,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,361.0,0.85,,
222.4202554,12:14:57 PM,∞,∞,∞,33.85,34.64,35.00,22.32,48.06,47.62,47.59,68.99,25.25,37.84,1403.5,554.8,25.9,21.25,21.25,21.27,0.09,0.09,21.52,61.4,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,361.7,0.85,,
222.5190989,12:14:57 PM,0.0090,0.058,-0.0430,33.85,34.64,35.00,22.32,47.89,47.54,47.37,68.99,25.25,37.84,1403.5,554.8,25.9,21.25,21.25,21.27,0.09,0.09,21.52,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,361.7,0.85,,
222.6177337,12:14:57 PM,∞,∞,∞,33.85,34.64,35.00,22.32,47.89,47.54,47.37,68.99,25.25,37.84,1403.5,554.8,25.9,21.25,21.25,21.27,0.09,0.09,21.52,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,361.7,0.85,,
222.7182274,12:14:57 PM,∞,∞,∞,33.85,34.64,35.00,22.32,47.89,47.54,47.37,68.99,25.25,37.84,1403.5,555.8,25.8,21.25,21.25,21.27,0.09,0.09,21.52,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,361.7,0.85,,
222.8176994,12:14:57 PM,∞,∞,∞,33.85,34.67,35.00,22.32,47.89,47.54,47.37,68.99,25.25,37.84,1403.5,555.8,25.8,21.25,21.25,21.27,0.09,0.09,21.52,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,361.7,0.85,,
222.9178063,12:14:57 PM,∞,∞,∞,33.85,34.67,35.00,22.32,47.89,47.54,47.37,68.99,25.25,37.84,1403.5,555.8,25.8,21.25,21.25,21.27,0.09,0.09,21.52,61.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,361.7,0.85,,
223.0198607,12:14:57 PM,0.0090,0.058,-0.0430,33.85,34.67,35.00,22.32,47.94,47.49,47.54,68.99,25.25,37.84,1403.5,555.8,25.8,21.25,21.25,21.27,0.09,0.09,21.52,61.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,362.0,0.85,,
223.1217973,12:14:57 PM,∞,∞,∞,33.85,34.67,35.00,22.32,47.94,47.49,47.54,65.70,24.18,37.84,1403.5,555.8,25.8,21.25,21.25,21.27,0.09,0.09,21.52,61.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,362.0,0.85,,
223.2225947,12:14:57 PM,∞,∞,∞,33.85,34.67,35.00,22.32,47.94,47.49,47.54,65.70,24.18,37.84,1403.3,542.3,25.8,21.25,21.25,21.27,0.09,0.09,21.52,61.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,362.0,0.85,,
223.3200385,12:14:57 PM,∞,∞,∞,33.85,34.67,35.00,22.32,47.94,47.49,47.54,65.70,24.18,37.84,1403.3,542.3,25.8,21.25,21.25,21.27,0.09,0.09,21.52,61.4,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,362.0,0.85,,
223.4175797,12:14:58 PM,∞,∞,∞,33.95,34.67,35.00,22.32,47.94,47.49,47.54,65.70,24.18,37.84,1403.3,542.3,25.8,21.25,21.25,21.27,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,362.0,0.85,,
223.5199118,12:14:58 PM,0.0090,0.058,-0.0430,33.95,34.67,35.00,22.32,47.94,47.49,47.54,65.70,24.18,37.84,1403.3,542.3,25.8,21.25,21.25,21.27,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,362.0,0.85,,
223.6220562,12:14:58 PM,∞,∞,∞,33.95,34.67,35.00,22.32,48.06,47.62,47.59,65.70,24.18,37.84,1403.3,542.3,25.8,21.25,21.25,21.27,0.09,0.10,21.52,61.5,0.00,0.00,0.00,23.8,21.8,23.8,0,0,0.00,363.8,0.85,,
223.7226551,12:14:58 PM,∞,∞,∞,33.95,34.67,35.00,22.32,48.06,47.62,47.59,65.70,24.18,37.82,1403.3,542.3,25.8,21.25,21.25,21.27,0.09,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,363.8,0.85,,
223.8177391,12:14:58 PM,∞,∞,∞,33.95,34.67,35.00,22.32,48.06,47.62,47.59,65.70,24.18,37.82,1349.8,533.5,25.7,21.25,21.25,21.27,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,363.8,0.85,,
223.922222,12:14:58 PM,∞,∞,∞,33.95,34.67,35.00,22.32,48.06,47.62,47.59,65.70,24.18,37.82,1349.8,533.5,25.7,21.25,21.25,21.27,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,363.8,0.85,,
224.0226565,12:14:58 PM,0.0094,0.061,-0.0426,33.95,34.67,35.00,22.32,48.06,47.62,47.59,65.70,24.18,37.82,1349.8,533.5,25.7,21.25,21.25,21.27,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,363.8,0.85,,
224.1225632,12:14:58 PM,∞,∞,∞,33.95,34.67,35.00,22.32,47.79,47.94,47.96,65.70,24.18,37.82,1349.8,533.5,25.7,21.25,21.25,21.27,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,362.6,0.85,,
224.2177371,12:14:58 PM,∞,∞,∞,33.95,34.67,35.00,22.32,47.79,47.94,47.96,65.70,24.18,37.82,1349.8,533.5,25.7,21.25,21.25,21.27,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,362.6,0.85,,
224.3175904,12:14:58 PM,∞,∞,∞,33.95,34.67,35.00,22.32,47.79,47.94,47.96,65.70,24.18,37.82,1349.8,533.5,25.7,21.25,21.25,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,362.6,0.85,,
224.4215999,12:14:59 PM,∞,∞,∞,33.95,34.67,35.00,22.32,47.79,47.94,47.96,65.70,24.18,37.82,1336.3,533.6,25.7,21.25,21.25,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,362.6,0.85,,
224.5216148,12:14:59 PM,0.0095,0.061,-0.0425,33.95,34.67,35.00,22.32,47.79,47.94,47.96,65.70,24.18,37.82,1336.3,533.6,25.7,21.25,21.25,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,362.6,0.85,,
224.6177106,12:14:59 PM,∞,∞,∞,33.95,34.67,35.00,22.32,47.79,47.94,47.96,65.70,24.18,37.82,1336.3,533.6,25.7,21.25,21.25,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,362.6,0.85,,
224.7183685,12:14:59 PM,∞,∞,∞,33.95,34.67,35.00,22.32,47.94,47.47,47.54,65.70,24.18,37.82,1336.3,533.6,25.7,21.25,21.25,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,364.3,0.85,,
224.8189795,12:14:59 PM,∞,∞,∞,33.95,34.67,35.00,22.32,47.94,47.47,47.54,65.70,24.18,37.82,1336.3,533.6,25.7,21.25,21.25,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,364.3,0.85,,
224.9175994,12:14:59 PM,∞,∞,∞,33.95,34.67,35.00,22.32,47.94,47.47,47.54,65.70,24.18,37.82,1336.0,534.3,25.7,21.25,21.25,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,364.3,0.85,,
225.0176002,12:14:59 PM,0.0095,0.061,-0.0425,33.95,34.67,35.00,22.32,47.94,47.47,47.54,65.70,24.18,37.82,1336.0,534.3,25.7,21.25,21.25,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,364.3,0.85,,
225.1176455,12:14:59 PM,∞,∞,∞,34.06,34.71,35.00,22.32,47.94,47.47,47.54,65.70,24.18,37.82,1336.0,534.3,25.7,21.25,21.26,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,364.3,0.85,,
225.2222923,12:14:59 PM,∞,∞,∞,34.06,34.71,35.00,22.32,47.94,47.81,47.96,65.70,24.18,37.82,1336.0,534.3,25.7,21.25,21.26,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,363.2,0.85,,
225.3192283,12:14:59 PM,∞,∞,∞,34.06,34.71,35.00,22.32,47.72,47.81,47.96,61.76,22.92,37.82,1336.0,534.3,25.7,21.25,21.26,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,363.2,0.85,,
225.4179694,12:15:00 PM,∞,∞,∞,34.06,34.71,35.00,22.32,47.72,47.81,47.96,61.76,22.92,37.82,1336.0,534.3,25.7,21.25,21.26,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,363.2,0.85,,
225.5179164,12:15:00 PM,0.0101,0.065,-0.0419,34.06,34.71,35.00,22.32,47.72,47.81,47.96,61.76,22.92,37.82,1272.3,517.9,25.7,21.25,21.26,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,363.2,0.85,,
225.6209265,12:15:00 PM,∞,∞,∞,34.06,34.71,35.00,22.32,47.72,47.81,47.96,61.76,22.92,37.82,1272.3,517.9,25.7,21.25,21.26,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,363.2,0.85,,
225.7221342,12:15:00 PM,∞,∞,∞,34.06,34.71,35.00,22.32,47.72,47.81,47.96,61.76,22.92,37.82,1272.3,517.9,25.7,21.25,21.26,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,363.2,0.86,,
225.8176105,12:15:00 PM,∞,∞,∞,34.06,34.71,35.00,22.32,47.94,47.49,47.52,61.76,22.92,37.82,1272.3,517.9,25.7,21.25,21.26,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,365.3,0.86,,
225.9221387,12:15:00 PM,∞,∞,∞,34.06,34.71,35.00,22.32,47.94,47.49,47.52,61.76,22.92,37.81,1272.3,517.9,25.7,21.25,21.26,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,365.3,0.86,,
226.0179216,12:15:00 PM,0.0102,0.066,-0.0418,34.06,34.71,35.00,22.32,47.94,47.49,47.52,61.76,22.92,37.81,1256.1,506.9,25.7,21.25,21.26,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,365.3,0.86,,
226.1215422,12:15:00 PM,∞,∞,∞,34.06,34.71,35.00,22.32,47.94,47.49,47.52,61.76,22.92,37.81,1256.1,506.9,25.7,21.25,21.26,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,365.3,0.86,,
226.2220293,12:15:00 PM,∞,∞,∞,34.06,34.71,35.00,22.32,47.94,47.49,47.52,61.76,22.92,37.81,1256.1,506.9,25.7,21.25,21.26,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,365.3,0.86,,
226.3176234,12:15:00 PM,∞,∞,∞,34.06,34.71,35.00,22.32,47.94,47.49,47.52,61.76,22.92,37.81,1256.1,506.9,25.7,21.25,21.26,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,364.3,0.85,,
226.4178542,12:15:01 PM,∞,∞,∞,34.06,34.71,35.00,22.32,48.04,47.62,47.57,61.76,22.92,37.81,1256.1,506.9,25.7,21.25,21.26,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,364.3,0.85,,
226.5176255,12:15:01 PM,0.0102,0.066,-0.0418,34.06,34.71,35.00,22.32,48.04,47.62,47.57,61.76,22.92,37.81,1256.1,506.9,25.7,21.25,21.26,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,364.3,0.85,,
226.6220021,12:15:01 PM,∞,∞,∞,34.06,34.71,35.00,22.32,48.04,47.62,47.57,61.76,22.92,37.81,1256.1,506.9,25.7,21.25,21.26,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,364.3,0.85,,
226.7207843,12:15:01 PM,∞,∞,∞,34.06,34.71,35.00,22.32,48.04,47.62,47.57,61.76,22.92,37.81,1256.1,506.9,25.7,21.25,21.26,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.8,24.0,0,0,0.00,364.3,0.85,,
226.8194312,12:15:01 PM,∞,∞,∞,34.06,34.71,35.00,22.32,48.04,47.62,47.57,61.76,22.92,37.81,1256.1,506.9,25.7,21.25,21.26,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.8,24.0,0,0,0.00,364.3,0.85,,
226.922525,12:15:01 PM,∞,∞,∞,34.06,34.71,35.00,22.32,48.06,47.62,47.59,61.76,22.92,37.81,1256.1,506.9,25.7,21.25,21.26,21.28,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.8,24.0,0,0,0.00,364.6,0.85,,
227.0218376,12:15:01 PM,0.0102,0.066,-0.0418,34.06,34.71,35.00,22.32,48.06,47.62,47.59,57.38,21.55,37.81,1256.1,506.9,25.7,21.25,21.27,21.29,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.8,24.0,0,0,0.00,364.6,0.85,,
227.1176323,12:15:01 PM,∞,∞,∞,34.06,34.71,35.00,22.32,48.06,47.62,47.59,57.38,21.55,37.81,1256.1,488.7,25.7,21.25,21.27,21.29,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,364.6,0.85,,
227.2177708,12:15:01 PM,∞,∞,∞,34.06,34.71,35.00,22.32,48.06,47.62,47.59,57.38,21.55,37.81,1256.1,488.7,25.7,21.25,21.27,21.29,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,364.6,0.85,,
227.3176347,12:15:01 PM,∞,∞,∞,34.19,34.75,35.00,22.32,48.06,47.62,47.59,57.38,21.55,37.81,1256.1,488.7,25.7,21.25,21.27,21.29,0.10,0.10,21.54,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,364.6,0.85,,
227.4176374,12:15:02 PM,∞,∞,∞,34.19,34.75,35.00,22.32,48.06,47.62,47.59,57.38,21.55,37.81,1256.1,488.7,25.7,21.25,21.27,21.29,0.10,0.09,21.54,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,364.8,0.85,,
227.5210553,12:15:02 PM,0.0103,0.066,-0.0417,34.19,34.75,35.00,22.32,47.93,47.47,47.54,57.38,21.55,37.81,1256.1,488.7,25.7,21.25,21.27,21.29,0.10,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,364.8,0.85,,
227.6176411,12:15:02 PM,∞,∞,∞,34.19,34.75,35.00,22.32,47.93,47.47,47.54,57.38,21.55,37.83,1256.1,488.7,25.7,21.25,21.27,21.29,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,364.8,0.85,,
227.7189688,12:15:02 PM,∞,∞,∞,34.19,34.75,35.00,22.32,47.93,47.47,47.54,57.38,21.55,37.83,1184.5,476.4,25.7,21.25,21.27,21.29,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,364.8,0.85,,
227.8222924,12:15:02 PM,∞,∞,∞,34.19,34.75,35.00,22.32,47.93,47.47,47.54,57.38,21.55,37.83,1184.5,476.4,25.7,21.25,21.27,21.29,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,364.8,0.85,,
227.917647,12:15:02 PM,∞,∞,∞,34.19,34.75,35.00,22.32,47.93,47.47,47.54,57.38,21.55,37.83,1184.5,476.4,25.7,21.25,21.27,21.29,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,364.8,0.85,,
228.0191922,12:15:02 PM,0.0109,0.070,-0.0411,34.19,34.75,35.00,22.32,47.72,47.81,47.69,57.38,21.55,37.83,1184.5,476.4,25.7,21.25,21.27,21.29,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,364.4,0.85,,
228.1178415,12:15:02 PM,∞,∞,∞,34.19,34.75,35.00,22.32,47.72,47.81,47.69,57.38,21.55,37.83,1184.5,476.4,25.7,21.25,21.27,21.29,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,364.4,0.85,,
228.2226489,12:15:02 PM,∞,∞,∞,34.19,34.75,35.00,22.32,47.72,47.81,47.69,57.38,21.55,37.83,1184.5,476.4,25.7,21.25,21.27,21.29,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,364.4,0.85,,
228.3219187,12:15:02 PM,∞,∞,∞,34.19,34.75,35.00,22.32,47.72,47.81,47.69,57.38,21.55,37.83,1166.6,476.5,25.7,21.25,21.27,21.29,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,364.4,0.85,,
228.4176517,12:15:03 PM,∞,∞,∞,34.19,34.75,35.00,22.32,47.72,47.81,47.69,57.38,21.55,37.83,1166.6,476.5,25.7,21.25,21.27,21.29,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,364.4,0.85,,
228.5178689,12:15:03 PM,0.0111,0.072,-0.0409,34.19,34.75,35.00,22.32,47.72,47.81,47.69,57.38,21.55,37.83,1166.6,476.5,25.7,21.25,21.27,21.29,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,364.4,0.85,,
228.6176569,12:15:03 PM,∞,∞,∞,34.19,34.75,35.00,22.32,48.08,47.64,47.59,57.38,21.55,37.83,1166.6,476.5,25.7,21.25,21.27,21.29,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,364.6,0.85,,
228.7223971,12:15:03 PM,∞,∞,∞,34.19,34.75,35.00,22.32,48.08,47.64,47.59,57.38,21.55,37.83,1166.6,476.5,25.7,21.25,21.27,21.29,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,364.6,0.85,,
228.8176598,12:15:03 PM,∞,∞,∞,34.19,34.75,35.00,22.32,48.08,47.64,47.59,57.38,21.55,37.83,1166.7,476.5,25.7,21.25,21.27,21.29,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,364.6,0.85,,
228.9226786,12:15:03 PM,∞,∞,∞,34.19,34.75,35.00,22.32,48.08,47.64,47.59,57.38,21.55,37.83,1166.7,476.5,25.7,21.25,21.27,21.30,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,364.6,0.85,,
229.0179075,12:15:03 PM,0.0111,0.072,-0.0409,34.19,34.79,35.00,22.32,48.08,47.64,47.59,57.38,21.55,37.83,1166.7,476.5,25.7,21.25,21.27,21.30,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,364.6,0.85,,
229.1197296,12:15:03 PM,∞,∞,∞,34.19,34.79,35.00,22.32,47.93,47.94,47.96,57.38,21.55,37.83,1166.7,476.5,25.7,21.25,21.27,21.30,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,363.3,0.85,,
229.2211795,12:15:03 PM,∞,∞,∞,34.19,34.79,35.00,22.32,47.93,47.94,47.96,52.58,20.09,37.83,1166.7,476.5,25.7,21.25,21.27,21.30,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,363.3,0.85,,
229.3178893,12:15:03 PM,∞,∞,∞,34.19,34.79,35.00,22.32,47.93,47.94,47.96,52.58,20.09,37.83,1166.7,476.5,25.7,21.25,21.27,21.30,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,363.3,0.85,,
229.4189203,12:15:04 PM,∞,∞,∞,34.19,34.79,35.00,22.32,47.93,47.94,47.96,52.58,20.09,37.83,1089.2,457.2,25.8,21.25,21.27,21.30,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.7,21.5,24.0,0,0,0.00,363.3,0.85,,
229.5181,12:15:04 PM,0.0120,0.077,-0.0400,34.32,34.79,35.00,22.32,47.93,47.94,47.96,52.58,20.09,37.83,1089.2,457.2,25.8,21.25,21.27,21.30,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.7,21.5,24.0,0,0,0.00,363.3,0.85,,
229.6176684,12:15:04 PM,∞,∞,∞,34.32,34.79,35.00,22.32,47.93,47.94,47.96,52.58,20.09,37.83,1089.2,457.2,25.8,21.25,21.27,21.30,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.7,21.5,24.0,0,0,0.00,363.3,0.85,,
229.722493,12:15:04 PM,∞,∞,∞,34.32,34.79,35.00,22.32,48.06,47.62,47.98,52.58,20.09,37.83,1089.2,457.2,25.8,21.25,21.28,21.30,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.7,21.5,24.0,0,0,0.00,364.8,0.85,,
229.8202626,12:15:04 PM,∞,∞,∞,34.32,34.79,35.00,22.32,48.06,47.62,47.98,52.58,20.09,37.81,1089.2,457.2,25.8,21.25,21.28,21.30,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,364.8,0.85,,
229.9225877,12:15:04 PM,∞,∞,∞,34.32,34.79,35.00,22.32,48.06,47.62,47.98,52.58,20.09,37.81,1070.1,444.2,25.8,21.25,21.28,21.30,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,364.8,0.85,,
230.0220578,12:15:04 PM,0.0122,0.079,-0.0398,34.32,34.79,35.00,22.32,48.06,47.62,47.98,52.58,20.09,37.81,1070.1,444.2,25.8,21.25,21.28,21.30,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,364.8,0.85,,
230.1176788,12:15:04 PM,∞,∞,∞,34.32,34.79,35.00,22.32,48.06,47.62,47.98,52.58,20.09,37.81,1070.1,444.2,25.8,21.25,21.28,21.30,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,364.8,0.85,,
230.2192344,12:15:04 PM,∞,∞,∞,34.32,34.79,35.00,22.32,48.06,47.62,47.98,52.58,20.09,37.81,1070.1,444.2,25.8,21.25,21.28,21.30,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,362.4,0.85,,
230.3179222,12:15:04 PM,∞,∞,∞,34.32,34.79,35.00,22.32,47.94,47.49,47.54,52.58,20.09,37.81,1070.1,444.2,25.8,21.25,21.28,21.30,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,362.4,0.85,,
230.4176873,12:15:05 PM,∞,∞,∞,34.32,34.79,35.00,22.32,47.94,47.49,47.54,52.58,20.09,37.81,1070.1,444.2,25.8,21.25,21.28,21.30,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.8,21.8,23.7,0,0,0.00,362.4,0.85,,
230.5201269,12:15:05 PM,0.0122,0.079,-0.0398,34.32,34.79,35.00,22.32,47.94,47.49,47.54,52.58,20.09,37.81,1070.4,444.2,25.8,21.25,21.28,21.30,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,362.4,0.85,,
230.6200601,12:15:05 PM,∞,∞,∞,34.32,34.79,35.00,22.32,47.94,47.49,47.54,52.58,20.09,37.81,1070.4,444.2,25.8,21.25,21.28,21.30,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,362.4,0.85,,
230.7179252,12:15:05 PM,∞,∞,∞,34.32,34.79,35.00,22.32,47.94,47.49,47.54,52.58,20.09,37.81,1070.4,444.2,25.8,21.25,21.28,21.30,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,362.4,0.85,,
230.8200533,12:15:05 PM,∞,∞,∞,34.32,34.79,35.00,22.32,47.74,47.81,47.71,52.58,20.09,37.81,1070.4,444.2,25.8,21.25,21.28,21.31,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,363.6,0.85,,
230.9186735,12:15:05 PM,∞,∞,∞,34.32,34.79,35.00,22.32,47.74,47.81,47.71,52.58,18.40,37.81,1070.4,444.2,25.8,21.25,21.28,21.31,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,363.6,0.85,,
231.0196555,12:15:05 PM,0.0122,0.079,-0.0398,34.32,34.79,35.00,22.32,47.74,47.81,47.71,52.58,18.40,37.81,1070.4,444.2,25.8,21.25,21.28,21.31,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,363.6,0.85,,
231.1176934,12:15:05 PM,∞,∞,∞,34.32,34.79,35.00,22.32,47.74,47.81,47.71,52.58,18.40,37.81,1070.9,444.2,25.9,21.28,21.28,21.31,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,363.6,0.85,,
231.2179384,12:15:05 PM,∞,∞,∞,34.46,34.83,35.00,22.32,47.74,47.81,47.71,52.58,18.40,37.81,1070.9,444.2,25.9,21.28,21.28,21.31,0.09,0.09,21.52,61.5,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,363.6,0.85,,
231.3221154,12:15:05 PM,∞,∞,∞,34.46,34.83,35.00,22.32,47.74,47.81,47.71,52.58,18.40,37.81,1070.9,444.2,25.9,21.28,21.28,21.31,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,361.0,0.85,,
231.4215423,12:15:06 PM,∞,∞,∞,34.46,34.83,35.00,22.32,48.06,47.62,47.60,52.58,18.40,37.81,1070.9,444.2,25.9,21.28,21.28,21.31,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,361.0,0.85,,
231.5191684,12:15:06 PM,0.0123,0.079,-0.0397,34.46,34.83,35.00,22.32,48.06,47.62,47.60,47.43,18.40,37.81,1070.9,444.2,25.9,21.28,21.28,21.31,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,361.0,0.85,,
231.6180435,12:15:06 PM,∞,∞,∞,34.46,34.83,35.00,22.32,48.06,47.62,47.60,47.43,18.40,37.81,987.4,421.9,25.9,21.28,21.29,21.31,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,361.0,0.85,,
231.719859,12:15:06 PM,∞,∞,∞,34.46,34.83,35.00,22.32,48.06,47.62,47.60,47.43,18.40,37.81,987.4,421.9,25.9,21.28,21.29,21.31,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,361.0,0.85,,
231.8192274,12:15:06 PM,∞,∞,∞,34.46,34.83,35.00,22.32,48.06,47.62,47.60,47.43,18.40,37.81,987.4,421.9,25.9,21.28,21.29,21.31,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,361.0,0.85,,
231.9178558,12:15:06 PM,∞,∞,∞,34.46,34.83,35.00,22.32,47.79,47.76,47.88,47.43,18.40,37.81,987.4,421.9,25.9,21.28,21.29,21.31,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,362.7,0.85,,
232.0189987,12:15:06 PM,0.0133,0.086,-0.0387,34.46,34.83,35.00,22.32,47.79,47.76,47.88,47.43,18.40,37.81,987.4,421.9,25.9,21.28,21.29,21.31,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,362.7,0.85,,
232.1178639,12:15:06 PM,∞,∞,∞,34.46,34.83,35.00,22.32,47.79,47.76,47.88,47.43,18.40,37.81,987.4,421.9,25.9,21.28,21.29,21.31,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,362.7,0.85,,
232.2203802,12:15:06 PM,∞,∞,∞,34.46,34.83,35.00,22.32,47.79,47.76,47.88,47.43,18.40,37.81,966.7,407.0,26.0,21.28,21.29,21.31,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,362.7,0.85,,
232.3177769,12:15:06 PM,∞,∞,∞,34.46,34.83,35.00,22.32,47.79,47.76,47.88,47.43,18.40,37.81,966.7,407.0,26.0,21.28,21.29,21.31,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,362.7,0.85,,
232.4201413,12:15:07 PM,∞,∞,∞,34.46,34.83,35.00,22.32,47.79,47.76,47.88,47.43,18.40,37.81,966.7,407.0,26.0,21.28,21.29,21.31,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,362.7,0.84,,
232.5227975,12:15:07 PM,0.0136,0.088,-0.0384,34.46,34.83,35.00,22.32,48.06,47.62,47.59,47.43,18.40,37.81,966.7,407.0,26.0,21.28,21.29,21.31,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,359.4,0.84,,
232.6191456,12:15:07 PM,∞,∞,∞,34.46,34.83,35.00,22.32,48.06,47.62,47.59,47.43,18.40,37.81,966.7,407.0,26.0,21.28,21.29,21.31,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,359.4,0.84,,
232.7177768,12:15:07 PM,∞,∞,∞,34.46,34.83,35.00,22.32,48.06,47.62,47.59,47.43,18.40,37.81,967.1,406.9,26.0,21.28,21.29,21.32,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,359.4,0.84,,
232.8177569,12:15:07 PM,∞,∞,∞,34.46,34.83,35.00,22.32,48.06,47.62,47.59,47.43,18.40,37.81,967.1,406.9,26.0,21.28,21.29,21.32,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,359.4,0.84,,
232.921678,12:15:07 PM,∞,∞,∞,34.46,34.88,35.00,22.32,48.06,47.62,47.59,47.43,18.40,37.81,967.1,406.9,26.0,21.28,21.29,21.32,0.09,0.09,21.53,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,359.4,0.84,,
233.0211044,12:15:07 PM,0.0136,0.088,-0.0384,34.46,34.88,35.00,22.32,48.06,47.62,47.59,47.43,18.40,37.81,967.1,406.9,26.0,21.28,21.29,21.32,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,361.1,0.85,,
233.1220757,12:15:07 PM,∞,∞,∞,34.46,34.88,35.00,22.32,47.79,47.77,47.96,42.00,16.70,37.81,967.1,406.9,26.0,21.28,21.29,21.32,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,361.1,0.85,,
233.2203189,12:15:07 PM,∞,∞,∞,34.46,34.88,35.00,22.32,47.79,47.77,47.96,42.00,16.70,37.81,967.1,406.9,26.0,21.28,21.29,21.32,0.09,0.09,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,361.1,0.85,,
233.3216609,12:15:07 PM,∞,∞,∞,34.46,34.88,35.00,22.32,47.79,47.77,47.96,42.00,16.70,37.81,967.6,383.5,26.0,21.28,21.29,21.32,0.09,0.09,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,361.1,0.85,,
233.4218026,12:15:08 PM,∞,∞,∞,34.60,34.88,35.00,22.32,47.79,47.77,47.96,42.00,16.70,37.81,967.6,383.5,26.0,21.28,21.29,21.32,0.09,0.09,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,361.1,0.85,,
233.520098,12:15:08 PM,0.0138,0.089,-0.0382,34.60,34.88,35.00,22.32,47.79,47.77,47.96,42.00,16.70,37.81,967.6,383.5,26.0,21.28,21.30,21.32,0.09,0.09,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,361.1,0.85,,
233.6220744,12:15:08 PM,∞,∞,∞,34.60,34.88,35.00,22.32,47.60,47.77,47.88,42.00,16.70,37.81,967.6,383.5,26.0,21.28,21.30,21.32,0.09,0.09,21.51,61.6,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,357.4,0.84,,
233.7179124,12:15:08 PM,∞,∞,∞,34.60,34.88,35.00,22.32,47.60,47.77,47.88,42.00,16.70,37.83,967.6,383.5,26.0,21.28,21.30,21.32,0.09,0.09,21.51,61.6,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,357.4,0.84,,
233.8221689,12:15:08 PM,∞,∞,∞,34.60,34.88,35.00,22.32,47.60,47.77,47.88,42.00,16.70,37.83,878.9,368.9,26.0,21.28,21.30,21.32,0.09,0.09,21.51,61.6,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,357.4,0.84,,
233.9177409,12:15:08 PM,∞,∞,∞,34.60,34.88,35.00,22.32,47.60,47.77,47.88,42.00,16.70,37.83,878.9,368.9,26.0,21.28,21.30,21.32,0.09,0.09,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,357.4,0.84,,
234.0177404,12:15:08 PM,0.0152,0.098,-0.0368,34.60,34.88,35.00,22.32,47.60,47.77,47.88,42.00,16.70,37.83,878.9,368.9,26.0,21.28,21.30,21.32,0.09,0.09,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,357.4,0.84,,
234.1222071,12:15:08 PM,∞,∞,∞,34.60,34.88,35.00,22.32,47.60,47.77,47.88,42.00,16.70,37.83,878.9,368.9,26.0,21.28,21.30,21.32,0.09,0.09,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,356.9,0.84,,
234.2201602,12:15:08 PM,∞,∞,∞,34.60,34.88,35.00,22.32,48.04,47.62,47.57,42.00,16.70,37.83,878.9,368.9,26.0,21.28,21.30,21.32,0.09,0.09,21.51,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,356.9,0.84,,
234.317743,12:15:08 PM,∞,∞,∞,34.60,34.88,35.00,22.32,48.04,47.62,47.57,42.00,16.70,37.83,878.9,368.9,26.0,21.28,21.30,21.32,0.09,0.09,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,356.9,0.84,,
234.4180263,12:15:09 PM,∞,∞,∞,34.60,34.88,35.00,22.33,48.04,47.62,47.57,42.00,16.70,37.83,856.5,368.3,26.0,21.28,21.30,21.32,0.09,0.09,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,356.9,0.84,,
234.521843,12:15:09 PM,0.0156,0.100,-0.0364,34.60,34.88,35.00,22.33,48.04,47.62,47.57,42.00,16.70,37.83,856.5,368.3,26.0,21.28,21.30,21.32,0.09,0.09,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,356.9,0.84,,
234.6189587,12:15:09 PM,∞,∞,∞,34.60,34.88,35.00,22.33,48.04,47.62,47.57,42.00,16.70,37.83,856.5,368.3,26.0,21.28,21.30,21.33,0.09,0.09,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,356.9,0.84,,
234.7226127,12:15:09 PM,∞,∞,∞,34.60,34.88,35.00,22.33,47.79,47.76,47.89,42.00,16.70,37.83,856.5,368.3,26.0,21.28,21.30,21.33,0.09,0.09,21.51,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,356.7,0.84,,
234.8190478,12:15:09 PM,∞,∞,∞,34.60,34.88,35.00,22.33,47.79,47.76,47.89,42.00,14.97,37.83,856.5,368.3,26.0,21.28,21.30,21.33,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,356.7,0.84,,
234.9194362,12:15:09 PM,∞,∞,∞,34.60,34.88,35.00,22.33,47.79,47.76,47.89,42.00,14.97,37.83,856.5,368.3,26.0,21.28,21.30,21.33,0.08,0.09,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,356.7,0.84,,
235.0201239,12:15:09 PM,0.0156,0.100,-0.0364,34.60,34.88,35.00,22.33,47.79,47.76,47.89,42.00,14.97,37.83,856.2,367.5,26.0,21.28,21.30,21.33,0.08,0.09,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,356.7,0.84,,
235.1194807,12:15:09 PM,∞,∞,∞,34.74,34.92,35.00,22.33,47.79,47.76,47.89,42.00,14.97,37.83,856.2,367.5,26.0,21.28,21.30,21.33,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,356.7,0.84,,
235.2181809,12:15:09 PM,∞,∞,∞,34.74,34.92,35.00,22.33,47.79,47.76,47.89,42.00,14.97,37.83,856.2,367.5,26.0,21.28,21.30,21.33,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,353.5,0.83,,
235.3189349,12:15:09 PM,∞,∞,∞,34.74,34.92,35.00,22.33,48.06,47.62,47.59,42.00,14.97,37.83,856.2,367.5,26.0,21.28,21.30,21.33,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,353.5,0.83,,
235.4177607,12:15:10 PM,∞,∞,∞,34.74,34.92,35.00,22.33,48.06,47.62,47.59,36.43,14.97,37.83,856.2,367.5,26.0,21.28,21.30,21.33,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,353.5,0.83,,
235.5228887,12:15:10 PM,0.0176,0.113,-0.0344,34.74,34.92,35.00,22.33,48.06,47.62,47.59,36.43,14.97,37.83,765.3,344.0,26.0,21.28,21.30,21.33,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,353.5,0.83,,
235.6180064,12:15:10 PM,∞,∞,∞,34.74,34.92,35.00,22.33,48.06,47.62,47.59,36.43,14.97,37.83,765.3,344.0,26.0,21.28,21.30,21.33,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,353.5,0.83,,
235.7177674,12:15:10 PM,∞,∞,∞,34.74,34.92,35.00,22.33,48.06,47.62,47.59,36.43,14.97,37.83,765.3,344.0,26.0,21.28,21.30,21.33,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,353.5,0.83,,
235.8220457,12:15:10 PM,∞,∞,∞,34.74,34.92,35.00,22.33,47.91,47.93,47.94,36.43,14.97,37.83,765.3,344.0,26.0,21.28,21.30,21.33,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,354.6,0.83,,
235.9179845,12:15:10 PM,∞,∞,∞,34.74,34.92,35.00,22.33,47.91,47.93,47.94,36.43,14.97,37.83,765.3,344.0,26.0,21.28,21.30,21.33,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,354.6,0.83,,
236.0202991,12:15:10 PM,0.0176,0.113,-0.0344,34.74,34.92,35.00,22.32,47.91,47.93,47.94,36.43,14.97,37.83,765.3,344.0,26.0,21.28,21.30,21.33,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,354.6,0.83,,
236.1199097,12:15:10 PM,∞,∞,∞,34.74,34.92,35.00,22.32,47.91,47.93,47.94,36.43,14.97,37.83,742.7,329.5,26.0,21.28,21.30,21.33,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,354.6,0.83,,
236.2202256,12:15:10 PM,∞,∞,∞,34.74,34.92,35.00,22.32,47.91,47.93,47.94,36.43,14.97,37.83,742.7,329.5,26.0,21.28,21.30,21.33,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,354.6,0.83,,
236.3180099,12:15:10 PM,∞,∞,∞,34.74,34.92,35.00,22.32,47.91,47.93,47.94,36.43,14.97,37.83,742.7,329.5,26.0,21.28,21.30,21.33,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,354.6,0.83,,
236.4182369,12:15:11 PM,∞,∞,∞,34.74,34.92,35.00,22.32,47.79,47.76,47.88,36.43,14.97,37.83,742.7,329.5,26.0,21.28,21.30,21.33,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,351.1,0.82,,
236.518672,12:15:11 PM,0.0181,0.117,-0.0339,34.74,34.92,35.00,22.32,47.79,47.76,47.88,36.43,14.97,37.83,742.7,329.5,26.0,21.28,21.30,21.33,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,351.1,0.82,,
236.6177788,12:15:11 PM,∞,∞,∞,34.74,34.92,35.00,22.32,47.79,47.76,47.88,36.43,14.97,37.83,742.2,328.0,25.9,21.28,21.31,21.34,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,351.1,0.82,,
236.7201895,12:15:11 PM,∞,∞,∞,34.74,34.92,35.00,22.32,47.79,47.76,47.88,36.43,14.97,37.83,742.2,328.0,25.9,21.28,21.31,21.34,0.08,0.08,21.52,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,351.1,0.82,,
236.8194043,12:15:11 PM,∞,∞,∞,34.74,34.97,35.00,22.32,47.79,47.76,47.88,36.43,14.97,37.83,742.2,328.0,25.9,21.28,21.31,21.34,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,351.1,0.82,,
236.9180042,12:15:11 PM,∞,∞,∞,34.74,34.97,35.00,22.32,47.79,47.76,47.88,36.43,14.97,37.83,742.2,328.0,25.9,21.28,21.31,21.34,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,351.5,0.82,,
237.018026,12:15:11 PM,0.0181,0.117,-0.0339,34.74,34.97,35.00,22.32,47.89,47.59,47.55,36.43,14.97,37.83,742.2,328.0,25.9,21.28,21.31,21.34,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,351.5,0.82,,
237.1188211,12:15:11 PM,∞,∞,∞,34.74,34.97,35.00,22.32,47.89,47.59,47.55,30.70,13.23,37.83,742.2,328.0,25.9,21.28,21.31,21.34,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,351.5,0.82,,
237.2192215,12:15:11 PM,∞,∞,∞,34.74,34.97,35.00,22.32,47.89,47.59,47.55,30.70,13.23,37.83,741.6,304.3,25.9,21.28,21.31,21.34,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,351.5,0.82,,
237.3192412,12:15:11 PM,∞,∞,∞,34.89,34.97,35.00,22.32,47.89,47.59,47.55,30.70,13.23,37.83,741.6,304.3,25.9,21.28,21.31,21.34,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,351.5,0.82,,
237.4178124,12:15:12 PM,∞,∞,∞,34.89,34.97,35.00,22.32,47.89,47.59,47.55,30.70,13.23,37.83,741.6,304.3,25.9,21.28,21.31,21.34,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,351.5,0.82,,
237.5196244,12:15:12 PM,0.0184,0.118,-0.0336,34.89,34.97,35.00,22.33,47.94,47.93,47.96,30.70,13.23,37.83,741.6,304.3,25.9,21.28,21.31,21.34,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,347.9,0.82,,
237.6209456,12:15:12 PM,∞,∞,∞,34.89,34.97,35.00,22.33,47.94,47.93,47.96,30.70,13.23,37.81,741.6,304.3,25.9,21.28,21.31,21.34,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,347.9,0.82,,
237.7208825,12:15:12 PM,∞,∞,∞,34.89,34.97,35.00,22.33,47.94,47.93,47.96,30.70,13.23,37.81,648.2,290.1,25.9,21.28,21.31,21.34,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,347.9,0.82,,
237.8177942,12:15:12 PM,∞,∞,∞,34.89,34.97,35.00,22.33,47.94,47.93,47.96,30.70,13.23,37.81,648.2,290.1,25.9,21.28,21.31,21.34,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,347.9,0.82,,
237.9225008,12:15:12 PM,∞,∞,∞,34.89,34.97,35.00,22.33,47.94,47.93,47.96,30.70,13.23,37.81,648.2,290.1,25.9,21.28,21.31,21.34,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,347.9,0.82,,
238.0189715,12:15:12 PM,0.0210,0.135,-0.0310,34.89,34.97,35.00,22.33,47.94,47.93,47.96,30.70,13.23,37.81,648.2,290.1,25.9,21.28,21.31,21.34,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,347.9,0.82,,
238.1208876,12:15:12 PM,∞,∞,∞,34.89,34.97,35.00,22.33,48.04,47.60,47.50,30.70,13.23,37.81,648.2,290.1,25.9,21.28,21.31,21.34,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,348.6,0.82,,
238.2178005,12:15:12 PM,∞,∞,∞,34.89,34.97,35.00,22.33,48.04,47.60,47.50,30.70,13.23,37.81,648.2,290.1,25.9,21.28,21.31,21.34,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,348.6,0.82,,
238.3180473,12:15:12 PM,∞,∞,∞,34.89,34.97,35.00,22.33,48.04,47.60,47.50,30.70,13.23,37.81,624.7,289.5,25.8,21.32,21.31,21.34,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,348.6,0.82,,
238.4222575,12:15:13 PM,∞,∞,∞,34.89,34.97,35.00,22.33,48.04,47.60,47.50,30.70,13.23,37.81,624.7,289.5,25.8,21.32,21.31,21.34,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,348.6,0.82,,
238.5200397,12:15:13 PM,0.0217,0.140,-0.0303,34.89,34.97,35.00,22.33,48.04,47.60,47.50,30.70,13.23,37.81,624.7,289.5,25.8,21.32,21.32,21.34,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,348.6,0.82,,
238.6202368,12:15:13 PM,∞,∞,∞,34.89,34.97,35.00,22.33,47.91,47.91,47.94,30.70,13.23,37.81,624.7,289.5,25.8,21.32,21.32,21.34,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,344.6,0.81,,
238.7195532,12:15:13 PM,∞,∞,∞,34.89,34.97,35.00,22.33,47.91,47.91,47.94,30.70,13.23,37.81,624.7,289.5,25.8,21.32,21.32,21.34,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,344.6,0.81,,
238.8180561,12:15:13 PM,∞,∞,∞,34.89,34.97,35.00,22.33,47.91,47.91,47.94,30.70,13.23,37.81,624.7,289.5,25.8,21.32,21.32,21.34,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,344.6,0.81,,
238.9220246,12:15:13 PM,∞,∞,∞,34.89,34.97,35.00,22.33,47.91,47.91,47.94,30.70,13.23,37.81,623.3,289.0,25.8,21.32,21.32,21.34,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,344.6,0.81,,
239.0190625,12:15:13 PM,0.0220,0.142,-0.0300,35.03,35.01,35.00,22.33,47.91,47.91,47.94,30.70,13.23,37.81,623.3,289.0,25.8,21.32,21.32,21.34,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,344.6,0.81,,
239.1178162,12:15:13 PM,∞,∞,∞,35.03,35.01,35.00,22.33,47.91,47.91,47.94,30.70,13.23,37.81,623.3,289.0,25.8,21.32,21.32,21.34,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,344.6,0.81,,
239.2193644,12:15:13 PM,∞,∞,∞,35.03,35.01,35.00,22.33,47.79,47.76,47.88,30.70,13.23,37.81,623.3,289.0,25.8,21.32,21.32,21.35,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,344.4,0.81,,
239.3194835,12:15:13 PM,∞,∞,∞,35.03,35.01,35.00,22.33,47.79,47.76,47.88,25.01,11.46,37.81,623.3,289.0,25.8,21.32,21.32,21.35,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,344.4,0.81,,
239.4208012,12:15:14 PM,∞,∞,∞,35.03,35.01,35.00,22.33,47.79,47.76,47.88,25.01,11.46,37.81,530.7,265.4,25.7,21.32,21.32,21.35,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,344.4,0.81,,
239.5190434,12:15:14 PM,0.0258,0.167,-0.0262,35.03,35.01,35.00,22.33,47.79,47.76,47.88,25.01,11.46,37.81,530.7,265.4,25.7,21.32,21.32,21.35,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,344.4,0.81,,
239.6180431,12:15:14 PM,∞,∞,∞,35.03,35.01,35.00,22.33,47.79,47.76,47.88,25.01,11.46,37.81,530.7,265.4,25.7,21.32,21.32,21.35,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,344.4,0.81,,
239.7178299,12:15:14 PM,∞,∞,∞,35.03,35.01,35.00,22.33,47.79,47.76,47.88,25.01,11.46,37.81,530.7,265.4,25.7,21.32,21.32,21.35,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,341.3,0.80,,
239.8178273,12:15:14 PM,∞,∞,∞,35.03,35.01,35.00,22.33,47.91,47.91,47.55,25.01,11.46,37.81,530.7,265.4,25.7,21.32,21.32,21.35,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,341.3,0.80,,
239.9210943,12:15:14 PM,∞,∞,∞,35.03,35.01,35.00,22.33,47.91,47.91,47.55,25.01,11.46,37.81,530.7,265.4,25.7,21.32,21.32,21.35,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,341.3,0.80,,
240.0180412,12:15:14 PM,0.0270,0.174,-0.0250,35.03,35.01,35.00,22.33,47.91,47.91,47.55,25.01,11.46,37.81,507.1,250.9,25.8,21.32,21.32,21.35,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,341.3,0.80,,
240.117929,12:15:14 PM,∞,∞,∞,35.03,35.01,35.00,22.33,47.91,47.91,47.55,25.01,11.46,37.81,507.1,250.9,25.8,21.32,21.32,21.35,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,341.3,0.80,,
240.2183063,12:15:14 PM,∞,∞,∞,35.03,35.01,35.00,22.33,47.91,47.91,47.55,25.01,11.46,37.81,507.1,250.9,25.8,21.32,21.32,21.35,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,341.3,0.80,,
240.3178337,12:15:14 PM,∞,∞,∞,35.03,35.01,35.00,22.33,47.93,47.93,47.96,25.01,11.46,37.81,507.1,250.9,25.8,21.32,21.32,21.35,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,340.0,0.80,,
240.4194092,12:15:15 PM,∞,∞,∞,35.03,35.01,35.00,22.33,47.93,47.93,47.96,25.01,11.46,37.81,507.1,250.9,25.8,21.32,21.33,21.35,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,340.0,0.80,,
240.5178395,12:15:15 PM,0.0270,0.174,-0.0250,35.03,35.01,35.00,22.33,47.93,47.93,47.96,25.01,11.46,37.81,507.1,250.9,25.8,21.32,21.33,21.35,0.08,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,340.0,0.80,,
240.6201899,12:15:15 PM,∞,∞,∞,35.03,35.01,35.00,22.33,47.93,47.93,47.96,25.01,11.46,37.81,506.5,250.3,25.7,21.32,21.33,21.35,0.09,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,340.0,0.80,,
240.7204011,12:15:15 PM,∞,∞,∞,35.03,35.06,35.00,22.33,47.93,47.93,47.96,25.01,11.46,37.81,506.5,250.3,25.7,21.32,21.33,21.35,0.09,0.08,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,340.0,0.80,,
240.8208458,12:15:15 PM,∞,∞,∞,35.03,35.06,35.00,22.33,47.93,47.93,47.96,25.01,11.46,37.81,506.5,250.3,25.7,21.32,21.33,21.35,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,337.3,0.79,,
240.919146,12:15:15 PM,∞,∞,∞,35.03,35.06,35.00,22.33,47.93,47.47,47.52,25.01,11.46,37.81,506.5,250.3,25.7,21.32,21.33,21.35,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,337.3,0.79,,
241.0184871,12:15:15 PM,0.0271,0.175,-0.0249,35.03,35.06,35.00,22.33,47.93,47.47,47.52,19.26,9.70,37.81,506.5,250.3,25.7,21.32,21.33,21.35,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,337.3,0.79,,
241.1180881,12:15:15 PM,∞,∞,∞,35.03,35.06,35.00,22.33,47.93,47.47,47.52,19.26,9.70,37.81,506.2,226.1,25.7,21.32,21.33,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,337.3,0.79,,
241.2185623,12:15:15 PM,∞,∞,∞,35.17,35.06,35.00,22.33,47.93,47.47,47.52,19.26,9.70,37.81,506.2,226.1,25.7,21.32,21.33,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,337.3,0.79,,
241.318082,12:15:15 PM,∞,∞,∞,35.17,35.06,35.00,22.33,47.93,47.47,47.52,19.26,9.70,37.81,506.2,226.1,25.7,21.32,21.33,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,337.3,0.79,,
241.4225996,12:15:16 PM,∞,∞,∞,35.17,35.06,35.00,22.33,47.91,47.91,47.93,19.26,9.70,37.81,506.2,226.1,25.7,21.32,21.33,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,335.5,0.79,,
241.5204969,12:15:16 PM,0.0274,0.177,-0.0246,35.17,35.06,35.00,22.33,47.91,47.91,47.93,19.26,9.70,37.81,506.2,226.1,25.7,21.32,21.33,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,335.5,0.79,,
241.6180594,12:15:16 PM,∞,∞,∞,35.17,35.06,35.00,22.33,47.91,47.91,47.93,19.26,9.70,37.79,506.2,226.1,25.7,21.32,21.33,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,335.5,0.79,,
241.7183031,12:15:16 PM,∞,∞,∞,35.17,35.06,35.00,22.33,47.91,47.91,47.93,19.26,9.70,37.79,413.1,211.5,25.7,21.32,21.33,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,335.5,0.79,,
241.821658,12:15:16 PM,∞,∞,∞,35.17,35.06,35.00,22.33,47.91,47.91,47.93,19.26,9.70,37.79,413.1,211.5,25.7,21.32,21.33,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,335.5,0.79,,
241.9185157,12:15:16 PM,∞,∞,∞,35.17,35.06,35.00,22.33,47.91,47.91,47.93,19.26,9.70,37.79,413.1,211.5,25.7,21.32,21.34,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,335.5,0.78,,
242.018319,12:15:16 PM,0.0335,0.216,-0.0185,35.17,35.06,35.00,22.33,47.94,47.94,47.96,19.26,9.70,37.79,413.1,211.5,25.7,21.32,21.34,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,333.2,0.78,,
242.1180802,12:15:16 PM,∞,∞,∞,35.17,35.06,35.00,22.33,47.94,47.94,47.96,19.26,9.70,37.79,413.1,211.5,25.7,21.32,21.34,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,333.2,0.78,,
242.2187084,12:15:16 PM,∞,∞,∞,35.17,35.06,35.00,22.33,47.94,47.94,47.96,19.26,9.70,37.79,389.9,211.0,25.7,21.32,21.34,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,333.2,0.78,,
242.3180717,12:15:16 PM,∞,∞,∞,35.17,35.06,35.00,22.33,47.94,47.94,47.96,19.26,9.70,37.79,389.9,211.0,25.7,21.32,21.34,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,333.2,0.78,,
242.4221099,12:15:17 PM,∞,∞,∞,35.17,35.06,35.00,22.33,47.94,47.94,47.96,19.26,9.70,37.79,389.9,211.0,25.7,21.32,21.34,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,333.2,0.78,,
242.5187685,12:15:17 PM,0.0355,0.229,-0.0165,35.17,35.06,35.00,22.33,47.94,47.94,47.96,19.26,9.70,37.79,389.9,211.0,25.7,21.32,21.34,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,329.6,0.77,,
242.6206982,12:15:17 PM,∞,∞,∞,35.17,35.06,35.00,22.33,47.76,47.74,47.86,19.26,9.70,37.79,389.9,211.0,25.7,21.32,21.34,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,329.6,0.77,,
242.7223306,12:15:17 PM,∞,∞,∞,35.17,35.06,35.00,22.33,47.76,47.74,47.86,19.26,9.70,37.79,389.9,211.0,25.7,21.32,21.34,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,329.6,0.77,,
242.8180797,12:15:17 PM,∞,∞,∞,35.17,35.06,35.00,22.33,47.76,47.74,47.86,19.26,9.70,37.79,389.5,210.6,25.7,21.32,21.34,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,329.6,0.77,,
242.9222631,12:15:17 PM,∞,∞,∞,35.17,35.10,35.00,22.33,47.76,47.74,47.86,19.26,9.70,37.79,389.5,210.6,25.7,21.32,21.34,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,329.6,0.77,,
243.0180362,12:15:17 PM,0.0356,0.229,-0.0164,35.17,35.10,35.00,22.33,47.76,47.74,47.86,19.26,9.70,37.79,389.5,210.6,25.7,21.32,21.34,21.36,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,329.6,0.77,,
243.1179485,12:15:17 PM,∞,∞,∞,35.17,35.10,35.00,22.33,47.93,47.91,47.94,19.26,9.70,37.79,389.5,210.6,25.7,21.32,21.34,21.37,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,327.7,0.77,,
243.2188775,12:15:17 PM,∞,∞,∞,35.17,35.10,35.00,22.33,47.93,47.91,47.94,13.65,8.02,37.79,389.5,210.6,25.7,21.32,21.34,21.37,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,327.7,0.77,,
243.3218818,12:15:17 PM,∞,∞,∞,35.17,35.10,35.00,22.33,47.93,47.91,47.94,13.65,8.02,37.79,389.4,188.8,25.8,21.32,21.34,21.37,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,327.7,0.77,,
243.418116,12:15:18 PM,∞,∞,∞,35.17,35.10,35.00,22.33,47.93,47.91,47.94,13.65,8.02,37.79,389.4,188.8,25.8,21.32,21.34,21.37,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,327.7,0.77,,
243.5182544,12:15:18 PM,0.0359,0.232,-0.0161,35.31,35.10,35.00,22.33,47.93,47.91,47.94,13.65,8.02,37.79,389.4,188.8,25.8,21.32,21.34,21.37,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,327.7,0.77,,
243.617886,12:15:18 PM,∞,∞,∞,35.31,35.10,35.00,22.33,47.93,47.91,47.94,13.65,8.02,37.79,389.4,188.8,25.8,21.32,21.34,21.37,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,324.1,0.76,,
243.7217788,12:15:18 PM,∞,∞,∞,35.31,35.10,35.00,22.33,47.93,47.38,47.30,13.65,8.02,37.79,389.4,188.8,25.8,21.32,21.34,21.37,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,324.1,0.76,,
243.8178871,12:15:18 PM,∞,∞,∞,35.31,35.10,35.00,22.33,47.93,47.38,47.30,13.65,8.02,37.79,389.4,188.8,25.8,21.32,21.35,21.37,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,324.1,0.76,,
243.922462,12:15:18 PM,∞,∞,∞,35.31,35.10,35.00,22.33,47.93,47.38,47.30,13.65,8.02,37.79,276.0,174.3,25.9,21.32,21.35,21.37,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,324.1,0.76,,
244.0178917,12:15:18 PM,0.0507,0.327,-0.0013,35.31,35.10,35.00,22.33,47.93,47.38,47.30,13.65,8.02,37.79,276.0,174.3,25.9,21.32,21.35,21.37,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,324.1,0.76,,
244.1178898,12:15:18 PM,∞,∞,∞,35.31,35.10,35.00,22.33,47.93,47.38,47.30,13.65,8.02,37.79,276.0,174.3,25.9,21.32,21.35,21.37,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,324.1,0.76,,
244.2192078,12:15:18 PM,∞,∞,∞,35.31,35.10,35.00,22.33,47.89,47.91,47.93,13.65,8.02,37.79,276.0,174.3,25.9,21.32,21.35,21.37,0.09,0.09,21.52,61.6,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,322.3,0.76,,
244.3195037,12:15:18 PM,∞,∞,∞,35.31,35.10,35.00,22.33,47.89,47.91,47.93,13.65,8.02,37.79,276.0,174.3,25.9,21.32,21.35,21.37,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,322.3,0.76,,
244.4215477,12:15:19 PM,∞,∞,∞,35.31,35.10,35.00,22.33,47.89,47.91,47.93,13.65,8.02,37.79,276.0,174.3,25.9,21.32,21.35,21.37,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,322.3,0.76,,
244.5196943,12:15:19 PM,0.0506,0.327,-0.0014,35.31,35.10,35.00,22.33,47.89,47.91,47.93,13.65,8.02,37.79,276.3,174.6,25.9,21.32,21.35,21.37,0.08,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,322.3,0.76,,
244.6226912,12:15:19 PM,∞,∞,∞,35.31,35.10,35.00,22.33,47.89,47.91,47.93,13.65,8.02,37.79,276.3,174.6,25.9,21.32,21.35,21.37,0.08,0.08,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,322.3,0.76,,
244.7179002,12:15:19 PM,∞,∞,∞,35.31,35.10,35.00,22.33,47.89,47.91,47.93,13.65,8.02,37.79,276.3,174.6,25.9,21.32,21.35,21.37,0.08,0.08,21.54,61.6,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,322.3,0.75,,
244.8180669,12:15:19 PM,∞,∞,∞,35.31,35.10,35.00,22.33,47.93,47.93,47.96,13.65,8.02,37.79,276.3,174.6,25.9,21.32,21.35,21.37,0.08,0.08,21.54,61.6,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,319.1,0.75,,
244.9221252,12:15:19 PM,∞,∞,∞,35.31,35.10,35.00,22.33,47.93,47.93,47.96,13.65,6.39,37.79,276.3,174.6,25.9,21.32,21.35,21.37,0.08,0.08,21.54,61.6,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,319.1,0.75,,
245.0191215,12:15:19 PM,0.0506,0.326,-0.0014,35.31,35.10,35.00,22.33,47.93,47.93,47.96,13.65,6.39,37.79,276.7,174.9,26.0,21.32,21.35,21.38,0.08,0.08,21.54,61.6,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,319.1,0.75,,
