ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
245.1224636,12:15:19 PM,∞,∞,∞,35.31,35.10,35.00,22.33,47.93,47.93,47.96,13.65,6.39,37.79,276.7,174.9,26.0,21.32,21.35,21.38,0.08,0.08,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,319.1,0.75,,
245.2200641,12:15:19 PM,∞,∞,∞,35.44,35.13,35.00,22.33,47.93,47.93,47.96,13.65,6.39,37.79,276.7,174.9,26.0,21.32,21.35,21.38,0.08,0.08,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,319.1,0.75,,
245.3198378,12:15:19 PM,∞,∞,∞,35.44,35.13,35.00,22.33,47.77,47.74,47.86,13.65,6.39,37.79,276.7,174.9,26.0,21.32,21.35,21.38,0.08,0.08,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,316.7,0.74,,
245.4182501,12:15:20 PM,∞,∞,∞,35.44,35.13,35.00,22.33,47.77,47.74,47.86,13.65,6.39,37.79,276.7,174.9,26.0,21.32,21.35,21.38,0.08,0.08,21.54,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,316.7,0.74,,
245.5216826,12:15:20 PM,0.0510,0.329,-0.0010,35.44,35.13,35.00,22.33,47.77,47.74,47.86,8.13,6.39,37.80,276.7,174.9,26.0,21.32,21.35,21.38,0.08,0.08,21.54,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,316.7,0.74,,
245.6200969,12:15:20 PM,∞,∞,∞,35.44,35.13,35.00,22.33,47.77,47.74,47.86,8.13,6.39,37.80,187.3,140.3,26.0,21.32,21.35,21.38,0.08,0.08,21.54,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,316.7,0.74,,
245.7202133,12:15:20 PM,∞,∞,∞,35.44,35.13,35.00,22.33,47.77,47.74,47.86,8.13,6.39,37.80,187.3,140.3,26.0,21.32,21.36,21.38,0.08,0.08,21.54,61.6,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,316.7,0.74,,
245.8222509,12:15:20 PM,∞,∞,∞,35.44,35.13,35.00,22.33,47.77,47.74,47.86,8.13,6.39,37.80,187.3,140.3,26.0,21.32,21.36,21.38,0.08,0.08,21.54,61.6,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,316.7,0.74,,
245.918035,12:15:20 PM,∞,∞,∞,35.44,35.13,35.00,22.33,47.89,47.91,47.94,8.13,6.39,37.80,187.3,140.3,26.0,21.32,21.36,21.38,0.08,0.08,21.54,61.6,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,313.9,0.74,,
246.0183859,12:15:20 PM,0.0752,0.485,0.0232,35.44,35.13,35.00,22.33,47.89,47.91,47.94,8.13,6.39,37.80,187.3,140.3,26.0,21.35,21.36,21.38,0.08,0.08,21.54,61.6,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,313.9,0.74,,
246.1215353,12:15:20 PM,∞,∞,∞,35.44,35.13,35.00,22.33,47.89,47.91,47.94,8.13,6.39,37.80,164.9,140.6,26.0,21.35,21.36,21.38,0.08,0.08,21.54,61.6,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,313.9,0.74,,
246.2203891,12:15:20 PM,∞,∞,∞,35.44,35.13,35.00,22.33,47.89,47.91,47.94,8.13,6.39,37.80,164.9,140.6,26.0,21.35,21.36,21.38,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,313.9,0.74,,
246.3181846,12:15:20 PM,∞,∞,∞,35.44,35.13,35.00,22.33,47.89,47.91,47.94,8.13,6.39,37.80,164.9,140.6,26.0,21.35,21.36,21.38,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,313.9,0.74,,
246.4179542,12:15:21 PM,∞,∞,∞,35.44,35.13,35.00,22.33,47.89,47.91,47.94,8.13,6.39,37.80,164.9,140.6,26.0,21.35,21.36,21.38,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,310.9,0.73,,
246.5204961,12:15:21 PM,0.0854,0.551,0.0334,35.44,35.13,35.00,22.33,48.04,47.62,47.57,8.13,6.39,37.80,164.9,140.6,26.0,21.35,21.36,21.38,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,310.9,0.73,,
246.6208806,12:15:21 PM,∞,∞,∞,35.44,35.13,35.00,22.33,48.04,47.62,47.57,8.13,6.39,37.80,164.9,140.6,26.0,21.35,21.36,21.38,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,310.9,0.73,,
246.7201356,12:15:21 PM,∞,∞,∞,35.44,35.13,35.00,22.33,48.04,47.62,47.57,8.13,6.39,37.80,165.4,141.0,26.0,21.35,21.36,21.38,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,310.9,0.73,,
246.8225072,12:15:21 PM,∞,∞,∞,35.44,35.17,35.00,22.33,48.04,47.62,47.57,8.13,6.39,37.80,165.4,141.0,26.0,21.35,21.36,21.38,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,310.9,0.73,,
246.9223798,12:15:21 PM,∞,∞,∞,35.44,35.17,35.00,22.33,48.04,47.62,47.57,8.13,6.39,37.80,165.4,141.0,26.0,21.35,21.36,21.38,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,310.9,0.73,,
247.0227045,12:15:21 PM,0.0852,0.549,0.0332,35.44,35.17,35.00,22.33,47.77,47.76,47.88,8.13,6.39,37.80,165.4,141.0,26.0,21.35,21.36,21.38,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,307.9,0.72,,
247.1199399,12:15:21 PM,∞,∞,∞,35.44,35.17,35.00,22.33,47.77,47.76,47.88,2.89,4.82,37.80,165.4,141.0,26.0,21.35,21.36,21.38,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,307.9,0.72,,
247.2204106,12:15:21 PM,∞,∞,∞,35.44,35.17,35.00,22.33,47.77,47.76,47.88,2.89,4.82,37.80,165.4,141.0,26.0,21.35,21.36,21.38,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,307.9,0.72,,
247.3181034,12:15:21 PM,∞,∞,∞,35.44,35.17,35.00,22.33,47.77,47.76,47.88,2.89,4.82,37.80,165.6,120.5,26.0,21.35,21.36,21.38,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,307.9,0.72,,
247.4223156,12:15:22 PM,∞,∞,∞,35.56,35.17,35.00,22.33,47.77,47.76,47.88,2.89,4.82,37.80,165.6,120.5,26.0,21.35,21.36,21.38,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,307.9,0.72,,
247.5182368,12:15:22 PM,0.0858,0.553,0.0338,35.56,35.17,35.00,22.33,47.77,47.76,47.88,2.89,4.82,37.80,165.6,120.5,26.0,21.35,21.36,21.38,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,307.9,0.72,,
247.6183295,12:15:22 PM,∞,∞,∞,35.56,35.17,35.00,22.33,47.89,47.91,47.94,2.89,4.82,37.80,165.6,120.5,26.0,21.35,21.37,21.38,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,304.6,0.71,,
247.7231242,12:15:22 PM,∞,∞,∞,35.56,35.17,35.00,22.33,47.89,47.91,47.94,2.89,4.82,37.82,165.6,120.5,26.0,21.35,21.37,21.38,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,304.6,0.71,,
247.819352,12:15:22 PM,∞,∞,∞,35.56,35.17,35.00,22.33,47.89,47.91,47.94,2.89,4.82,37.82,80.2,106.7,26.0,21.35,21.37,21.38,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,304.6,0.71,,
247.9200999,12:15:22 PM,∞,∞,∞,35.56,35.17,35.00,22.33,47.89,47.91,47.94,2.89,4.82,37.82,80.2,106.7,26.0,21.35,21.37,21.38,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,304.6,0.71,,
248.0223868,12:15:22 PM,0.1771,1.142,0.1251,35.56,35.17,35.00,22.33,47.89,47.91,47.94,2.89,4.82,37.82,80.2,106.7,26.0,21.35,21.37,21.39,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,304.6,0.71,,
248.120619,12:15:22 PM,∞,∞,∞,35.56,35.17,35.00,22.33,47.93,47.93,47.96,2.89,4.82,37.82,80.2,106.7,26.0,21.35,21.37,21.39,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,301.7,0.71,,
248.221099,12:15:22 PM,∞,∞,∞,35.56,35.17,35.00,22.33,47.93,47.93,47.96,2.89,4.82,37.82,80.2,106.7,26.0,21.35,21.37,21.39,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,301.7,0.71,,
248.322751,12:15:22 PM,∞,∞,∞,35.56,35.17,35.00,22.33,47.93,47.93,47.96,2.89,4.82,37.82,80.2,106.7,26.0,21.35,21.37,21.39,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,301.7,0.71,,
248.4230999,12:15:23 PM,∞,∞,∞,35.56,35.17,35.00,22.33,47.93,47.93,47.96,2.89,4.82,37.82,58.8,106.8,26.0,21.35,21.37,21.39,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,301.7,0.71,,
248.5214825,12:15:23 PM,0.2414,1.557,0.1894,35.56,35.17,35.00,22.33,47.93,47.93,47.96,2.89,4.82,37.82,58.8,106.8,26.0,21.35,21.37,21.39,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,301.7,0.71,,
248.6181243,12:15:23 PM,∞,∞,∞,35.56,35.17,35.00,22.33,47.93,47.93,47.96,2.89,4.82,37.82,58.8,106.8,26.0,21.35,21.37,21.39,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,301.7,0.71,,
248.71796,12:15:23 PM,∞,∞,∞,35.56,35.17,35.00,22.33,47.77,47.76,47.88,2.89,4.82,37.82,58.8,106.8,26.0,21.35,21.37,21.39,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,297.9,0.70,,
248.8179841,12:15:23 PM,∞,∞,∞,35.56,35.17,35.00,22.33,47.77,47.76,47.88,2.89,3.38,37.82,58.8,106.8,26.0,21.35,21.37,21.39,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.8,21.5,23.4,0,0,0.00,297.9,0.70,,
248.9182458,12:15:23 PM,∞,∞,∞,35.56,35.17,35.00,22.33,47.77,47.76,47.88,2.89,3.38,37.82,58.8,106.7,26.0,21.35,21.37,21.39,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,297.9,0.70,,
249.0190969,12:15:23 PM,0.2416,1.558,0.1896,35.56,35.17,35.00,22.33,47.77,47.76,47.88,2.89,3.38,37.82,58.8,106.7,26.0,21.35,21.37,21.39,0.08,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,297.9,0.70,,
249.1218644,12:15:23 PM,∞,∞,∞,35.67,35.20,35.00,22.33,47.77,47.76,47.88,2.89,3.38,37.82,58.8,106.7,26.0,21.35,21.37,21.39,0.09,0.08,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,297.9,0.70,,
249.2224076,12:15:23 PM,∞,∞,∞,35.67,35.20,35.00,22.33,47.77,47.76,47.88,2.89,3.38,37.82,58.8,106.7,26.0,21.35,21.37,21.39,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,294.6,0.69,,
249.3180101,12:15:23 PM,∞,∞,∞,35.67,35.20,35.00,22.33,47.91,47.91,47.94,2.89,3.38,37.82,58.8,106.7,26.0,21.35,21.37,21.39,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,294.6,0.69,,
249.4179718,12:15:24 PM,∞,∞,∞,35.67,35.20,35.00,22.33,47.91,47.91,47.94,0.00,3.38,37.80,58.8,106.7,26.0,21.35,21.37,21.39,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,294.6,0.69,,
249.5198955,12:15:24 PM,1.2164,7.846,1.1644,35.67,35.20,35.00,22.33,47.91,47.91,47.94,0.00,3.38,37.80,11.8,87.5,26.0,21.35,21.37,21.39,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,294.6,0.69,,
249.6230171,12:15:24 PM,∞,∞,∞,35.67,35.20,35.00,22.33,47.91,47.91,47.94,0.00,3.38,37.80,11.8,87.5,26.0,21.35,21.37,21.39,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,294.6,0.69,,
249.7181337,12:15:24 PM,∞,∞,∞,35.67,35.20,35.00,22.33,47.91,47.91,47.94,0.00,3.38,37.80,11.8,87.5,26.0,21.35,21.37,21.39,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,294.6,0.69,,
249.8179765,12:15:24 PM,∞,∞,∞,35.67,35.20,35.00,22.33,47.93,47.93,47.96,0.00,3.38,37.80,11.8,87.5,26.0,21.35,21.37,21.39,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,291.5,0.68,,
249.9224632,12:15:24 PM,∞,∞,∞,35.67,35.20,35.00,22.33,47.93,47.93,47.96,0.00,3.38,37.80,11.8,87.5,26.0,21.35,21.37,21.39,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,291.5,0.68,,
250.0202023,12:15:24 PM,1.2164,7.846,1.1644,35.67,35.20,35.00,22.33,47.93,47.93,47.96,0.00,3.38,37.80,11.8,87.5,26.0,21.35,21.37,21.40,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,291.5,0.68,,
250.1201341,12:15:24 PM,∞,∞,∞,35.67,35.20,35.00,22.33,47.93,47.93,47.96,0.00,3.38,37.80,0.0,74.8,26.0,21.35,21.37,21.40,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,291.5,0.68,,
250.2223062,12:15:24 PM,∞,∞,∞,35.67,35.20,35.00,22.33,47.93,47.93,47.96,0.00,3.38,37.80,0.0,74.8,26.0,21.35,21.37,21.40,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,291.5,0.68,,
250.3224612,12:15:24 PM,∞,∞,∞,35.67,35.20,35.00,22.33,47.93,47.93,47.96,0.00,3.38,37.80,0.0,74.8,26.0,21.35,21.37,21.40,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,287.9,0.67,,
250.4179888,12:15:25 PM,∞,∞,∞,35.67,35.20,35.00,22.33,47.91,47.91,47.93,0.00,3.38,37.80,0.0,74.8,26.0,21.35,21.37,21.40,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,287.9,0.67,,
250.5181811,12:15:25 PM,∞,∞,∞,35.67,35.20,35.00,22.33,47.91,47.91,47.93,0.00,3.38,37.80,0.0,74.8,26.0,21.35,21.37,21.40,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,287.9,0.67,,
250.6180239,12:15:25 PM,∞,∞,∞,35.67,35.20,35.00,22.33,47.91,47.91,47.93,0.00,3.38,37.80,0.0,74.7,26.0,21.35,21.37,21.40,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,287.9,0.67,,
250.7179945,12:15:25 PM,∞,∞,∞,35.67,35.20,35.00,22.33,47.91,47.91,47.93,0.00,3.38,37.80,0.0,74.7,26.0,21.35,21.38,21.40,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,287.9,0.67,,
250.8179918,12:15:25 PM,∞,∞,∞,35.67,35.23,35.00,22.33,47.91,47.91,47.93,0.00,3.38,37.80,0.0,74.7,26.0,21.35,21.38,21.40,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,287.9,0.67,,
250.9181605,12:15:25 PM,∞,∞,∞,35.67,35.23,35.00,22.33,47.91,47.91,47.93,0.00,3.38,37.80,0.0,74.7,26.0,21.35,21.38,21.40,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,284.2,0.67,,
251.0208087,12:15:25 PM,∞,∞,∞,35.67,35.23,35.00,22.33,47.69,47.91,47.94,0.00,3.38,37.80,0.0,74.7,26.0,21.35,21.38,21.40,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,284.2,0.67,,
251.1212323,12:15:25 PM,∞,∞,∞,35.67,35.23,35.00,22.33,47.69,47.91,47.94,0.00,2.05,37.80,0.0,74.7,26.0,21.35,21.38,21.40,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,284.2,0.67,,
251.2180161,12:15:25 PM,∞,∞,∞,35.67,35.23,35.00,22.33,47.69,47.91,47.94,0.00,2.05,37.80,0.0,57.1,26.0,21.35,21.38,21.40,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,284.2,0.67,,
251.3197471,12:15:25 PM,∞,∞,∞,35.78,35.23,35.00,22.33,47.69,47.91,47.94,0.00,2.05,37.80,0.0,57.1,26.0,21.35,21.38,21.40,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,284.2,0.67,,
251.4229094,12:15:26 PM,∞,∞,∞,35.78,35.23,35.00,22.33,47.69,47.91,47.94,0.00,2.05,37.80,0.0,57.1,26.0,21.35,21.38,21.40,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,284.2,0.67,,
251.5182323,12:15:26 PM,∞,∞,∞,35.78,35.23,35.00,22.33,47.79,47.76,47.88,0.00,2.05,37.80,0.0,57.1,26.0,21.35,21.38,21.41,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,280.8,0.66,,
251.618218,12:15:26 PM,∞,∞,∞,35.78,35.23,35.00,22.33,47.79,47.76,47.88,0.00,2.05,37.78,0.0,57.1,26.0,21.35,21.38,21.41,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,280.8,0.66,,
251.7230451,12:15:26 PM,∞,∞,∞,35.78,35.23,35.00,22.33,47.79,47.76,47.88,0.00,2.05,37.78,0.0,45.5,26.0,21.35,21.38,21.41,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,280.8,0.66,,
251.8182045,12:15:26 PM,∞,∞,∞,35.78,35.23,35.00,22.33,47.79,47.76,47.88,0.00,2.05,37.78,0.0,45.5,26.0,21.35,21.38,21.41,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,280.8,0.66,,
251.9180105,12:15:26 PM,∞,∞,∞,35.78,35.23,35.00,22.33,47.79,47.76,47.88,0.00,2.05,37.78,0.0,45.5,26.0,21.35,21.38,21.41,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,280.8,0.66,,
252.0192215,12:15:26 PM,∞,∞,∞,35.78,35.23,35.00,22.33,47.79,47.76,47.88,0.00,2.05,37.78,0.0,45.5,26.0,21.35,21.38,21.41,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,277.5,0.65,,
252.1180125,12:15:26 PM,∞,∞,∞,35.78,35.23,35.00,22.33,47.91,47.91,47.94,0.00,2.05,37.78,0.0,45.5,26.0,21.35,21.38,21.41,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,277.5,0.65,,
252.2229294,12:15:26 PM,∞,∞,∞,35.78,35.23,35.00,22.33,47.91,47.91,47.94,0.00,2.05,37.78,0.0,45.5,26.0,21.35,21.38,21.41,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,277.5,0.65,,
252.318331,12:15:26 PM,∞,∞,∞,35.78,35.23,35.00,22.33,47.91,47.91,47.94,0.00,2.05,37.78,0.0,45.3,26.0,21.35,21.38,21.41,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,277.5,0.65,,
252.418017,12:15:27 PM,∞,∞,∞,35.78,35.23,35.00,22.33,47.91,47.91,47.94,0.00,2.05,37.78,0.0,45.3,26.0,21.35,21.38,21.41,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,277.5,0.65,,
252.519341,12:15:27 PM,∞,∞,∞,35.78,35.23,35.00,22.33,47.91,47.91,47.94,0.00,2.05,37.78,0.0,45.3,26.0,21.35,21.38,21.41,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,277.5,0.65,,
252.618744,12:15:27 PM,∞,∞,∞,35.78,35.23,35.00,22.33,47.91,47.91,47.94,0.00,2.05,37.78,0.0,45.3,26.0,21.35,21.39,21.41,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,273.9,0.64,,
252.7231796,12:15:27 PM,∞,∞,∞,35.78,35.23,35.00,22.33,47.91,47.91,47.94,0.00,2.05,37.78,0.0,45.3,26.0,21.35,21.39,21.41,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,273.9,0.64,,
252.8225047,12:15:27 PM,∞,∞,∞,35.78,35.23,35.00,22.33,47.91,47.91,47.94,0.00,2.05,37.78,0.0,45.3,26.0,21.35,21.39,21.41,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,273.9,0.64,,
252.9181947,12:15:27 PM,∞,∞,∞,35.78,35.23,35.00,22.33,47.91,47.91,47.94,0.00,2.05,37.78,0.0,45.3,26.0,21.35,21.39,21.41,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,273.9,0.64,,
253.0198901,12:15:27 PM,∞,∞,∞,35.88,35.26,35.00,22.33,47.91,47.91,47.94,0.00,2.05,37.78,0.0,45.3,26.0,21.35,21.39,21.41,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,273.9,0.64,,
253.1190278,12:15:27 PM,∞,∞,∞,35.88,35.26,35.00,22.33,47.91,47.91,47.94,0.00,2.05,37.78,0.0,45.3,26.0,21.35,21.39,21.41,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,273.9,0.63,,
253.2229565,12:15:27 PM,∞,∞,∞,35.88,35.26,35.00,22.33,47.77,47.76,47.88,0.00,2.05,37.78,0.0,45.3,26.0,21.35,21.39,21.41,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,270.6,0.63,,
253.3217618,12:15:27 PM,∞,∞,∞,35.88,35.26,35.00,22.33,47.77,47.76,47.88,0.00,0.79,37.76,0.0,45.3,26.0,21.35,21.39,21.41,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,270.6,0.63,,
253.4201998,12:15:28 PM,∞,∞,∞,35.88,35.26,35.00,22.33,47.77,47.76,47.88,0.00,0.79,37.76,0.0,28.6,26.0,21.35,21.39,21.42,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,270.6,0.63,,
253.5202897,12:15:28 PM,∞,∞,∞,35.88,35.26,35.00,22.33,47.77,47.76,47.88,0.00,0.79,37.76,0.0,28.6,26.0,21.35,21.39,21.42,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,270.6,0.63,,
253.6206197,12:15:28 PM,∞,∞,∞,35.88,35.26,35.00,22.33,47.77,47.76,47.88,0.00,0.79,37.76,0.0,28.6,26.0,21.35,21.39,21.42,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,270.6,0.63,,
253.7220356,12:15:28 PM,∞,∞,∞,35.88,35.26,35.00,22.33,47.77,47.76,47.88,0.00,0.79,37.76,0.0,28.6,26.0,21.39,21.39,21.42,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,267.2,0.63,,
253.8180417,12:15:28 PM,∞,∞,∞,35.88,35.26,35.00,22.33,47.91,47.91,47.94,0.00,0.79,37.76,0.0,28.6,26.0,21.39,21.39,21.42,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,267.2,0.63,,
253.9180416,12:15:28 PM,∞,∞,∞,35.88,35.26,35.00,22.33,47.91,47.91,47.94,0.00,0.79,37.76,0.0,28.6,26.0,21.39,21.39,21.42,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,267.2,0.63,,
254.0211246,12:15:28 PM,∞,∞,∞,35.88,35.26,35.00,22.33,47.91,47.91,47.94,0.00,0.79,37.76,0.0,17.4,26.0,21.39,21.39,21.42,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,267.2,0.63,,
254.1181037,12:15:28 PM,∞,∞,∞,35.88,35.26,35.00,22.33,47.91,47.91,47.94,0.00,0.79,37.76,0.0,17.4,26.0,21.39,21.39,21.42,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,267.2,0.63,,
254.2180485,12:15:28 PM,∞,∞,∞,35.88,35.26,35.00,22.33,47.91,47.91,47.94,0.00,0.79,37.76,0.0,17.4,26.0,21.39,21.39,21.42,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,267.2,0.63,,
254.3180483,12:15:28 PM,∞,∞,∞,35.88,35.26,35.00,22.33,47.91,47.93,47.94,0.00,0.79,37.76,0.0,17.4,26.0,21.39,21.39,21.42,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,263.7,0.62,,
254.4205106,12:15:29 PM,∞,∞,∞,35.88,35.26,35.00,22.33,47.91,47.93,47.94,0.00,0.79,37.76,0.0,17.4,26.0,21.39,21.39,21.42,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,263.7,0.62,,
254.5182661,12:15:29 PM,∞,∞,∞,35.88,35.26,35.00,22.33,47.91,47.93,47.94,0.00,0.79,37.76,0.0,17.4,26.0,21.39,21.39,21.42,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,263.7,0.62,,
254.6203068,12:15:29 PM,∞,∞,∞,35.88,35.26,35.00,22.33,47.91,47.93,47.94,0.00,0.79,37.76,0.0,17.4,26.0,21.39,21.40,21.42,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,263.7,0.62,,
254.722527,12:15:29 PM,∞,∞,∞,35.88,35.28,35.00,22.33,47.91,47.93,47.94,0.00,0.79,37.76,0.0,17.4,26.0,21.39,21.40,21.42,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,263.7,0.62,,
254.8222143,12:15:29 PM,∞,∞,∞,35.88,35.28,35.00,22.33,47.91,47.93,47.94,0.00,0.79,37.76,0.0,17.4,26.0,21.39,21.40,21.42,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,260.7,0.61,,
254.9180569,12:15:29 PM,∞,∞,∞,35.88,35.28,35.00,22.33,47.77,47.76,47.88,0.00,0.79,37.76,0.0,17.4,26.0,21.39,21.40,21.42,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,260.7,0.61,,
255.0185667,12:15:29 PM,∞,∞,∞,35.88,35.28,35.00,22.33,47.77,47.76,47.88,0.00,0.00,37.76,0.0,17.4,26.0,21.39,21.40,21.42,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,260.7,0.61,,
255.1180591,12:15:29 PM,∞,∞,∞,35.88,35.28,35.00,22.33,47.77,47.76,47.88,0.00,0.00,37.76,0.0,7.0,26.0,21.39,21.40,21.42,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,260.7,0.61,,
255.2222313,12:15:29 PM,∞,∞,∞,35.97,35.28,35.00,22.33,47.77,47.76,47.88,0.00,0.00,37.76,0.0,7.0,26.0,21.39,21.40,21.42,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,260.7,0.61,,
255.3180627,12:15:29 PM,∞,∞,∞,35.97,35.28,35.00,22.33,47.77,47.76,47.88,0.00,0.00,37.76,0.0,7.0,26.0,21.39,21.40,21.42,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,260.7,0.61,,
255.4231985,12:15:30 PM,∞,∞,∞,35.97,35.28,35.00,22.33,47.89,47.91,47.93,0.00,0.00,37.76,0.0,7.0,26.0,21.39,21.40,21.42,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,257.2,0.60,,
255.518293,12:15:30 PM,∞,∞,∞,35.97,35.28,35.00,22.33,47.89,47.91,47.93,0.00,0.00,37.76,0.0,7.0,26.0,21.39,21.40,21.42,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,257.2,0.60,,
255.6180691,12:15:30 PM,∞,∞,∞,35.97,35.28,35.00,22.33,47.89,47.91,47.93,0.00,0.00,37.76,0.0,7.0,26.0,21.39,21.40,21.42,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,257.2,0.60,,
255.7232162,12:15:30 PM,∞,∞,∞,35.97,35.28,35.00,22.33,47.89,47.91,47.93,0.00,0.00,37.76,0.0,0.0,26.0,21.39,21.40,21.42,0.09,0.09,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,257.2,0.60,,
255.8227242,12:15:30 PM,∞,∞,∞,35.97,35.28,35.00,22.33,47.89,47.91,47.93,0.00,0.00,37.76,0.0,0.0,26.0,21.39,21.40,21.42,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,257.2,0.60,,
255.918995,12:15:30 PM,∞,∞,∞,35.97,35.28,35.00,22.33,47.89,47.91,47.93,0.00,0.00,37.76,0.0,0.0,26.0,21.39,21.40,21.42,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,257.2,0.59,,
256.0223395,12:15:30 PM,∞,∞,∞,35.97,35.28,35.00,22.33,47.93,47.93,47.96,0.00,0.00,37.76,0.0,0.0,26.0,21.39,21.40,21.42,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,252.7,0.59,,
256.1182336,12:15:30 PM,∞,∞,∞,35.97,35.28,35.00,22.33,47.93,47.93,47.96,0.00,0.00,37.76,0.0,0.0,26.0,21.39,21.40,21.42,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,252.7,0.59,,
256.2194138,12:15:30 PM,∞,∞,∞,35.97,35.28,35.00,22.33,47.93,47.93,47.96,0.00,0.00,37.76,0.0,0.0,26.0,21.39,21.40,21.42,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,252.7,0.59,,
256.3181111,12:15:30 PM,∞,∞,∞,35.97,35.28,35.00,22.33,47.93,47.93,47.96,0.00,0.00,37.76,0.0,0.0,26.0,21.39,21.40,21.42,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,252.7,0.59,,
256.4182904,12:15:31 PM,∞,∞,∞,35.97,35.28,35.00,22.33,47.93,47.93,47.96,0.00,0.00,37.76,0.0,0.0,26.0,21.39,21.40,21.42,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,252.7,0.59,,
256.5180831,12:15:31 PM,∞,∞,∞,35.97,35.28,35.00,22.33,47.93,47.93,47.96,0.00,0.00,37.76,0.0,0.0,26.0,21.39,21.40,21.43,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,249.4,0.58,,
256.6229938,12:15:31 PM,∞,∞,∞,35.97,35.28,35.00,22.33,47.76,47.74,47.86,0.00,0.00,37.76,0.0,0.0,26.0,21.39,21.40,21.43,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,249.4,0.58,,
256.7197139,12:15:31 PM,∞,∞,∞,35.97,35.28,35.00,22.33,47.76,47.74,47.86,0.00,0.00,37.76,0.0,0.0,26.0,21.39,21.40,21.43,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,249.4,0.58,,
256.8182968,12:15:31 PM,∞,∞,∞,35.97,35.28,35.00,22.33,47.76,47.74,47.86,0.00,0.00,37.76,0.0,0.0,26.0,21.39,21.40,21.43,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,249.4,0.58,,
256.9180901,12:15:31 PM,∞,∞,∞,35.97,35.30,35.00,22.33,47.76,47.74,47.86,0.00,0.00,37.76,0.0,0.0,26.0,21.39,21.40,21.43,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,249.4,0.58,,
257.0180918,12:15:31 PM,∞,∞,∞,35.97,35.30,35.00,22.33,47.76,47.74,47.86,0.00,0.00,37.76,0.0,0.0,26.0,21.39,21.40,21.43,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,249.4,0.58,,
257.1228857,12:15:31 PM,∞,∞,∞,35.97,35.30,35.00,22.33,47.91,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.39,21.40,21.43,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,246.2,0.58,,
257.2207604,12:15:31 PM,∞,∞,∞,35.97,35.30,35.00,22.33,47.91,47.91,47.94,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.43,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,246.2,0.58,,
257.3216439,12:15:31 PM,∞,∞,∞,35.97,35.30,35.00,22.33,47.91,47.91,47.94,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.43,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,246.2,0.58,,
257.4200429,12:15:32 PM,∞,∞,∞,35.97,35.30,35.00,22.33,47.91,47.91,47.94,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.43,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,246.2,0.58,,
257.5185682,12:15:32 PM,∞,∞,∞,36.04,35.30,35.00,22.33,47.91,47.91,47.94,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.43,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,246.2,0.58,,
257.6210084,12:15:32 PM,∞,∞,∞,36.04,35.30,35.00,22.33,47.91,47.91,47.94,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.43,0.09,0.09,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,243.1,0.57,,
257.720634,12:15:32 PM,∞,∞,∞,36.04,35.30,35.00,22.33,47.93,47.94,47.96,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.43,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,243.1,0.57,,
257.8225106,12:15:32 PM,∞,∞,∞,36.04,35.30,35.00,22.33,47.93,47.94,47.96,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.43,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,243.1,0.57,,
257.9189878,12:15:32 PM,∞,∞,∞,36.04,35.30,35.00,22.33,47.93,47.94,47.96,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.43,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,243.1,0.57,,
258.0181596,12:15:32 PM,∞,∞,∞,36.04,35.30,35.00,22.33,47.93,47.94,47.96,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.43,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,243.1,0.57,,
258.1182656,12:15:32 PM,∞,∞,∞,36.04,35.30,35.00,22.33,47.93,47.94,47.96,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.43,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,243.1,0.57,,
258.218324,12:15:32 PM,∞,∞,∞,36.04,35.30,35.00,22.33,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.43,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,240.0,0.56,,
258.3185661,12:15:32 PM,∞,∞,∞,36.04,35.30,35.00,22.33,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.43,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,240.0,0.56,,
258.4183548,12:15:33 PM,∞,∞,∞,36.04,35.30,35.00,22.33,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.44,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,240.0,0.56,,
258.5183694,12:15:33 PM,∞,∞,∞,36.04,35.30,35.00,22.33,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.44,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,240.0,0.56,,
258.618911,12:15:33 PM,∞,∞,∞,36.04,35.30,35.00,22.33,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.44,0.09,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,240.0,0.56,,
258.7182702,12:15:33 PM,∞,∞,∞,36.04,35.30,35.00,22.33,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.44,0.08,0.09,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,240.0,0.56,,
258.8181974,12:15:33 PM,∞,∞,∞,36.04,35.30,35.00,22.33,47.89,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.44,0.08,0.08,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,237.0,0.56,,
258.9226025,12:15:33 PM,∞,∞,∞,36.04,35.30,35.00,22.33,47.89,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.44,0.08,0.08,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,237.0,0.56,,
259.0181279,12:15:33 PM,∞,∞,∞,36.04,35.30,35.00,22.33,47.89,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.44,0.08,0.08,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,237.0,0.56,,
259.118279,12:15:33 PM,∞,∞,∞,36.04,35.30,35.00,22.33,47.89,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.41,21.44,0.08,0.08,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,237.0,0.56,,
259.2182798,12:15:33 PM,∞,∞,∞,36.11,35.32,35.00,22.33,47.89,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.42,21.44,0.08,0.08,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,237.0,0.56,,
259.319991,12:15:33 PM,∞,∞,∞,36.11,35.32,35.00,22.33,47.77,47.76,47.88,0.00,0.00,37.75,0.0,0.0,26.0,21.39,21.42,21.44,0.08,0.08,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,234.1,0.55,,
259.4204427,12:15:34 PM,∞,∞,∞,36.11,35.32,35.00,22.33,47.77,47.76,47.88,0.00,0.00,37.74,0.0,0.0,26.0,21.39,21.42,21.44,0.08,0.08,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,234.1,0.55,,
259.5218095,12:15:34 PM,∞,∞,∞,36.11,35.32,35.00,22.33,47.77,47.76,47.88,0.00,0.00,37.74,0.0,0.0,26.0,21.39,21.42,21.44,0.08,0.08,21.55,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,234.1,0.55,,
259.6183755,12:15:34 PM,∞,∞,∞,36.11,35.32,35.00,22.33,47.77,47.76,47.88,0.00,0.00,37.74,0.0,0.0,26.0,21.39,21.42,21.44,0.08,0.08,21.55,61.6,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,234.1,0.55,,
259.7195456,12:15:34 PM,∞,∞,∞,36.11,35.32,35.00,22.33,47.77,47.76,47.88,0.00,0.00,37.74,0.0,0.0,26.0,21.39,21.42,21.44,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,234.1,0.55,,
259.8194512,12:15:34 PM,∞,∞,∞,36.11,35.32,35.00,22.33,47.77,47.76,47.88,0.00,0.00,37.74,0.0,0.0,26.0,21.39,21.42,21.44,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,234.1,0.55,,
259.9181346,12:15:34 PM,∞,∞,∞,36.11,35.32,35.00,22.33,47.91,47.91,47.94,0.00,0.00,37.74,0.0,0.0,26.0,21.39,21.42,21.44,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,231.3,0.54,,
260.0183509,12:15:34 PM,∞,∞,∞,36.11,35.32,35.00,22.33,47.91,47.91,47.94,0.00,0.00,37.74,0.0,0.0,26.0,21.39,21.42,21.44,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,231.3,0.54,,
260.1183589,12:15:34 PM,∞,∞,∞,36.11,35.32,35.00,22.33,47.91,47.91,47.94,0.00,0.00,37.74,0.0,0.0,26.0,21.39,21.42,21.44,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,231.3,0.54,,
260.2218734,12:15:34 PM,∞,∞,∞,36.11,35.32,35.00,22.33,47.91,47.91,47.94,0.00,0.00,37.74,0.0,0.0,26.0,21.39,21.42,21.44,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,231.3,0.54,,
260.3227316,12:15:34 PM,∞,∞,∞,36.11,35.32,35.00,22.33,47.91,47.91,47.94,0.00,0.00,37.74,0.0,0.0,26.0,21.39,21.42,21.44,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,231.3,0.54,,
260.4229921,12:15:35 PM,∞,∞,∞,36.11,35.32,35.00,22.33,47.91,47.91,47.94,0.00,0.00,37.74,0.0,0.0,26.0,21.39,21.42,21.44,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,228.7,0.54,,
260.518293,12:15:35 PM,∞,∞,∞,36.11,35.32,35.00,22.33,47.91,47.91,47.93,0.00,0.00,37.74,0.0,0.0,26.0,21.39,21.42,21.44,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,228.7,0.54,,
260.6195118,12:15:35 PM,∞,∞,∞,36.11,35.32,35.00,22.33,47.91,47.91,47.93,0.00,0.00,37.74,0.0,0.0,26.0,21.39,21.42,21.44,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,228.7,0.54,,
260.7218566,12:15:35 PM,∞,∞,∞,36.11,35.32,35.00,22.33,47.91,47.91,47.93,0.00,0.00,37.74,0.0,0.0,26.0,21.39,21.42,21.44,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,228.7,0.54,,
260.8183121,12:15:35 PM,∞,∞,∞,36.11,35.32,35.00,22.33,47.91,47.91,47.93,0.00,0.00,37.74,0.0,0.0,26.0,21.39,21.42,21.44,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,228.7,0.54,,
260.9198819,12:15:35 PM,∞,∞,∞,36.11,35.33,35.00,22.33,47.91,47.91,47.93,0.00,0.00,37.74,0.0,0.0,26.0,21.39,21.42,21.44,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,228.7,0.54,,
261.0228649,12:15:35 PM,∞,∞,∞,36.11,35.33,35.00,22.33,47.77,47.76,47.86,0.00,0.00,37.74,0.0,0.0,26.0,21.39,21.42,21.44,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,226.3,0.53,,
261.1182167,12:15:35 PM,∞,∞,∞,36.11,35.33,35.00,22.33,47.77,47.76,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.39,21.42,21.45,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,226.3,0.53,,
261.2203587,12:15:35 PM,∞,∞,∞,36.11,35.33,35.00,22.33,47.77,47.76,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.39,21.42,21.45,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,226.3,0.53,,
261.318392,12:15:35 PM,∞,∞,∞,36.11,35.33,35.00,22.33,47.77,47.76,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.42,21.45,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,226.3,0.53,,
261.4181899,12:15:36 PM,∞,∞,∞,36.17,35.33,35.01,22.33,47.77,47.76,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.42,21.45,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,226.3,0.53,,
261.5226435,12:15:36 PM,∞,∞,∞,36.17,35.33,35.01,22.33,47.77,47.76,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.42,21.45,0.08,0.07,21.56,61.6,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,226.3,0.53,,
261.6183169,12:15:36 PM,∞,∞,∞,36.17,35.33,35.01,22.33,47.91,47.91,47.93,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.42,21.45,0.08,0.07,21.53,61.6,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,223.9,0.52,,
261.7181594,12:15:36 PM,∞,∞,∞,36.17,35.33,35.01,22.33,47.91,47.91,47.93,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.42,21.45,0.07,0.07,21.53,61.6,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,223.9,0.52,,
261.8183542,12:15:36 PM,∞,∞,∞,36.17,35.33,35.01,22.33,47.91,47.91,47.93,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.43,21.45,0.07,0.07,21.53,61.6,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,223.9,0.52,,
261.9181654,12:15:36 PM,∞,∞,∞,36.17,35.33,35.01,22.33,47.91,47.91,47.93,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.43,21.45,0.07,0.07,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,223.9,0.52,,
262.0229777,12:15:36 PM,∞,∞,∞,36.17,35.33,35.01,22.33,47.91,47.91,47.93,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.43,21.45,0.07,0.07,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,223.9,0.52,,
262.1214849,12:15:36 PM,∞,∞,∞,36.17,35.33,35.01,22.33,47.91,47.93,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.43,21.45,0.07,0.07,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,220.9,0.52,,
262.2196421,12:15:36 PM,∞,∞,∞,36.17,35.33,35.01,22.33,47.91,47.93,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.43,21.45,0.07,0.07,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,220.9,0.52,,
262.318391,12:15:36 PM,∞,∞,∞,36.17,35.33,35.01,22.33,47.91,47.93,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.43,21.45,0.07,0.07,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,220.9,0.52,,
262.4207398,12:15:37 PM,∞,∞,∞,36.17,35.33,35.01,22.33,47.91,47.93,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.43,21.45,0.07,0.07,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,220.9,0.52,,
262.5226634,12:15:37 PM,∞,∞,∞,36.17,35.33,35.01,22.33,47.91,47.93,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.43,21.45,0.07,0.07,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,220.9,0.52,,
262.6205093,12:15:37 PM,∞,∞,∞,36.17,35.33,35.01,22.33,47.91,47.93,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.43,21.45,0.07,0.07,21.53,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,220.9,0.52,,
262.7183059,12:15:37 PM,∞,∞,∞,36.17,35.33,35.01,22.33,47.76,47.74,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.43,21.45,0.07,0.07,21.53,61.6,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,218.0,0.51,,
262.8184251,12:15:37 PM,∞,∞,∞,36.17,35.33,35.01,22.33,47.76,47.74,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.43,21.45,0.07,0.07,21.53,61.6,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,218.0,0.51,,
262.9206072,12:15:37 PM,∞,∞,∞,36.17,35.33,35.01,22.33,47.76,47.74,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.43,21.45,0.07,0.07,21.53,61.6,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,218.0,0.51,,
263.0229133,12:15:37 PM,∞,∞,∞,36.17,35.33,35.01,22.33,47.76,47.74,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.43,21.46,0.07,0.07,21.53,61.6,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,218.0,0.51,,
263.1227846,12:15:37 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.76,47.74,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.43,21.46,0.07,0.07,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,218.0,0.51,,
263.2184422,12:15:37 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.76,47.74,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.43,21.46,0.07,0.07,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,215.4,0.51,,
263.3225241,12:15:37 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.91,47.91,47.93,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.43,21.46,0.07,0.07,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,215.4,0.51,,
263.4185841,12:15:38 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.91,47.91,47.93,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.43,21.46,0.07,0.07,21.53,61.6,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,215.4,0.51,,
263.5185331,12:15:38 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.91,47.91,47.93,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.43,21.46,0.07,0.07,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,215.4,0.51,,
263.6182242,12:15:38 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.91,47.91,47.93,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.43,21.46,0.07,0.07,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,215.4,0.51,,
263.7223414,12:15:38 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.91,47.91,47.93,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.43,21.46,0.07,0.07,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,215.4,0.51,,
263.8204383,12:15:38 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.77,47.76,47.88,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.43,21.46,0.07,0.07,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,213.2,0.50,,
263.9201118,12:15:38 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.77,47.76,47.88,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.43,21.46,0.07,0.07,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,213.2,0.50,,
264.0190285,12:15:38 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.77,47.76,47.88,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.43,21.46,0.07,0.07,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,213.2,0.50,,
264.1227936,12:15:38 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.77,47.76,47.88,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.43,21.46,0.07,0.07,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,213.2,0.50,,
264.218435,12:15:38 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.77,47.76,47.88,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.43,21.46,0.07,0.07,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,213.2,0.50,,
264.3183981,12:15:38 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.77,47.76,47.88,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.43,21.46,0.07,0.07,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,210.8,0.49,,
264.4185838,12:15:39 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.91,47.93,47.93,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.43,21.46,0.07,0.07,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,210.8,0.49,,
264.5226997,12:15:39 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.91,47.93,47.93,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.43,21.46,0.07,0.07,21.54,61.6,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,210.8,0.49,,
264.6183651,12:15:39 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.91,47.93,47.93,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.43,21.46,0.07,0.07,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,210.8,0.49,,
264.7182105,12:15:39 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.91,47.93,47.93,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.43,21.46,0.07,0.07,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,210.8,0.49,,
264.8219013,12:15:39 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.91,47.93,47.93,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.43,21.46,0.07,0.07,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,210.8,0.49,,
264.9182095,12:15:39 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.91,47.91,47.94,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.44,21.46,0.07,0.07,21.54,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,208.8,0.49,,
265.0193767,12:15:39 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.91,47.91,47.94,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.44,21.46,0.07,0.07,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,208.8,0.49,,
265.1231773,12:15:39 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.91,47.91,47.94,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.44,21.46,0.07,0.07,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,208.8,0.49,,
265.2231494,12:15:39 PM,∞,∞,∞,36.23,35.34,35.00,22.33,47.91,47.91,47.94,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.44,21.46,0.07,0.07,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,208.8,0.49,,
265.3184928,12:15:39 PM,∞,∞,∞,36.27,35.34,35.00,22.33,47.91,47.91,47.94,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.44,21.46,0.07,0.07,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,208.8,0.49,,
265.4189157,12:15:40 PM,∞,∞,∞,36.27,35.34,35.00,22.33,47.91,47.91,47.94,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.44,21.46,0.07,0.07,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,208.8,0.48,,
265.5221369,12:15:40 PM,∞,∞,∞,36.27,35.34,35.00,22.33,47.77,47.74,47.86,0.00,0.00,37.73,0.0,0.0,26.0,21.42,21.44,21.46,0.07,0.07,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,207.0,0.48,,
265.6219458,12:15:40 PM,∞,∞,∞,36.27,35.34,35.00,22.33,47.77,47.74,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.44,21.46,0.07,0.07,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,207.0,0.48,,
265.7226187,12:15:40 PM,∞,∞,∞,36.27,35.34,35.00,22.33,47.77,47.74,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.44,21.47,0.07,0.07,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,207.0,0.48,,
265.8230537,12:15:40 PM,∞,∞,∞,36.27,35.34,35.00,22.33,47.77,47.74,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.44,21.47,0.07,0.07,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,207.0,0.48,,
265.9183056,12:15:40 PM,∞,∞,∞,36.27,35.34,35.00,22.33,47.77,47.74,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.44,21.47,0.07,0.07,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,207.0,0.48,,
266.0230968,12:15:40 PM,∞,∞,∞,36.27,35.34,35.00,22.33,47.77,47.74,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.44,21.47,0.07,0.07,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,204.7,0.48,,
266.118231,12:15:40 PM,∞,∞,∞,36.27,35.34,35.00,22.33,47.89,47.91,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.44,21.47,0.07,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,204.7,0.48,,
266.2232294,12:15:40 PM,∞,∞,∞,36.27,35.34,35.00,22.33,47.89,47.91,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.44,21.47,0.07,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,204.7,0.48,,
266.3182329,12:15:40 PM,∞,∞,∞,36.27,35.34,35.00,22.33,47.89,47.91,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.44,21.47,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,204.7,0.48,,
266.4191362,12:15:41 PM,∞,∞,∞,36.27,35.34,35.00,22.33,47.89,47.91,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.44,21.47,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,204.7,0.48,,
266.5228133,12:15:41 PM,∞,∞,∞,36.27,35.34,35.00,22.33,47.89,47.91,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.44,21.47,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,204.7,0.48,,
266.6182388,12:15:41 PM,∞,∞,∞,36.27,35.34,35.00,22.33,47.93,47.93,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.44,21.47,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,202.6,0.47,,
266.7229277,12:15:41 PM,∞,∞,∞,36.27,35.34,35.00,22.33,47.93,47.93,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.44,21.47,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,202.6,0.47,,
266.8187387,12:15:41 PM,∞,∞,∞,36.27,35.34,35.00,22.33,47.93,47.93,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.44,21.47,0.08,0.08,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,202.6,0.47,,
266.92306,12:15:41 PM,∞,∞,∞,36.27,35.34,35.00,22.33,47.93,47.93,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.44,21.47,0.08,0.08,21.55,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,202.6,0.47,,
267.0210334,12:15:41 PM,∞,∞,∞,36.27,35.35,35.01,22.33,47.93,47.93,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.44,21.47,0.08,0.08,21.55,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,202.6,0.47,,
267.1183879,12:15:41 PM,∞,∞,∞,36.27,35.35,35.01,22.33,47.93,47.93,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.44,21.47,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,200.6,0.47,,
267.2184474,12:15:41 PM,∞,∞,∞,36.27,35.35,35.01,22.33,47.89,47.72,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.42,21.44,21.47,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,200.6,0.47,,
267.318257,12:15:41 PM,∞,∞,∞,36.27,35.35,35.01,22.33,47.89,47.72,47.86,0.00,0.00,37.69,0.0,0.0,26.0,21.42,21.44,21.47,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,200.6,0.47,,
267.4192387,12:15:42 PM,∞,∞,∞,36.27,35.35,35.01,22.33,47.89,47.72,47.86,0.00,0.00,37.69,0.0,0.0,25.9,21.42,21.44,21.47,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,200.6,0.47,,
267.5195622,12:15:42 PM,∞,∞,∞,36.27,35.35,35.01,22.33,47.89,47.72,47.86,0.00,0.00,37.69,0.0,0.0,25.9,21.42,21.44,21.47,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,200.6,0.47,,
267.6227537,12:15:42 PM,∞,∞,∞,36.31,35.35,35.01,22.33,47.89,47.72,47.86,0.00,0.00,37.69,0.0,0.0,25.9,21.42,21.45,21.47,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,200.6,0.47,,
267.7222488,12:15:42 PM,∞,∞,∞,36.31,35.35,35.01,22.33,47.91,47.91,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.42,21.45,21.47,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,198.8,0.47,,
267.8186286,12:15:42 PM,∞,∞,∞,36.31,35.35,35.01,22.33,47.91,47.91,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.42,21.45,21.47,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,198.8,0.47,,
267.9190223,12:15:42 PM,∞,∞,∞,36.31,35.35,35.01,22.33,47.91,47.91,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.42,21.45,21.47,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,198.8,0.47,,
268.0183283,12:15:42 PM,∞,∞,∞,36.31,35.35,35.01,22.33,47.91,47.91,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.42,21.45,21.47,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,198.8,0.47,,
268.1184185,12:15:42 PM,∞,∞,∞,36.31,35.35,35.01,22.33,47.91,47.91,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.42,21.45,21.47,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,198.8,0.47,,
268.2187624,12:15:42 PM,∞,∞,∞,36.31,35.35,35.01,22.33,47.91,47.91,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.42,21.45,21.47,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,198.8,0.46,,
268.3182632,12:15:42 PM,∞,∞,∞,36.31,35.35,35.01,22.33,47.77,47.76,47.88,0.00,0.00,37.69,0.0,0.0,25.9,21.42,21.45,21.47,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,196.9,0.46,,
268.4187623,12:15:43 PM,∞,∞,∞,36.31,35.35,35.01,22.33,47.77,47.76,47.88,0.00,0.00,37.69,0.0,0.0,25.9,21.42,21.45,21.47,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,196.9,0.46,,
268.5230786,12:15:43 PM,∞,∞,∞,36.31,35.35,35.01,22.33,47.77,47.76,47.88,0.00,0.00,37.69,0.0,0.0,25.9,21.42,21.45,21.47,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,196.9,0.46,,
268.6182859,12:15:43 PM,∞,∞,∞,36.31,35.35,35.01,22.33,47.77,47.76,47.88,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.47,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,196.9,0.46,,
268.720098,12:15:43 PM,∞,∞,∞,36.31,35.35,35.01,22.33,47.77,47.76,47.88,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.47,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,196.9,0.46,,
268.8204722,12:15:43 PM,∞,∞,∞,36.31,35.35,35.01,22.33,47.77,47.76,47.88,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.47,0.08,0.08,21.56,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,195.1,0.46,,
268.9218859,12:15:43 PM,∞,∞,∞,36.31,35.35,35.01,22.33,47.91,47.91,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.47,0.08,0.08,21.56,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,195.1,0.46,,
269.0210913,12:15:43 PM,∞,∞,∞,36.31,35.35,35.01,22.33,47.91,47.91,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.47,0.08,0.08,21.56,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,195.1,0.46,,
269.1212994,12:15:43 PM,∞,∞,∞,36.31,35.35,35.01,22.33,47.91,47.91,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.47,0.08,0.08,21.56,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,195.1,0.46,,
269.2215999,12:15:43 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.91,47.91,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.47,0.08,0.08,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,195.1,0.46,,
269.3203285,12:15:43 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.91,47.91,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.47,0.08,0.08,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,195.1,0.45,,
269.4187726,12:15:44 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.93,47.93,47.96,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.47,0.08,0.08,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,193.2,0.45,,
269.5211264,12:15:44 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.93,47.93,47.96,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.48,0.08,0.08,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,193.2,0.45,,
269.6214172,12:15:44 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.93,47.93,47.96,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.48,0.08,0.08,21.56,61.5,0.00,0.00,0.00,23.7,21.4,23.9,0,0,0.00,193.2,0.45,,
269.7213369,12:15:44 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.93,47.93,47.96,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.48,0.08,0.08,21.56,61.5,0.00,0.00,0.00,23.7,21.4,23.9,0,0,0.00,193.2,0.45,,
269.8233635,12:15:44 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.93,47.93,47.96,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.48,0.08,0.08,21.56,61.5,0.00,0.00,0.00,23.7,21.4,23.9,0,0,0.00,193.2,0.45,,
