ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
269.9189299,12:15:44 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.93,47.93,47.96,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.48,0.08,0.07,21.56,61.5,0.00,0.00,0.00,23.7,21.4,23.9,0,0,0.00,191.4,0.45,,
270.0227744,12:15:44 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.77,47.76,47.88,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.48,0.08,0.07,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,191.4,0.45,,
270.1214402,12:15:44 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.77,47.76,47.88,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.48,0.07,0.07,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,191.4,0.45,,
270.2208238,12:15:44 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.77,47.76,47.88,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.48,0.07,0.07,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,191.4,0.45,,
270.3206787,12:15:44 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.77,47.76,47.88,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.48,0.07,0.07,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,191.4,0.45,,
270.4188918,12:15:45 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.77,47.76,47.88,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.48,0.07,0.07,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,191.4,0.45,,
270.519557,12:15:45 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.91,47.91,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.45,21.48,0.07,0.07,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,189.6,0.44,,
270.6217035,12:15:45 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.91,47.91,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.46,21.48,0.07,0.07,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,189.6,0.44,,
270.7216481,12:15:45 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.91,47.91,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.46,21.48,0.07,0.07,21.56,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,189.6,0.44,,
270.8185412,12:15:45 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.91,47.91,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.46,21.48,0.07,0.07,21.57,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,189.6,0.44,,
270.9194982,12:15:45 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.91,47.91,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.46,21.48,0.08,0.07,21.57,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,189.6,0.44,,
271.021595,12:15:45 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.91,47.91,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.46,21.48,0.08,0.07,21.57,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,189.6,0.44,,
271.1209807,12:15:45 PM,∞,∞,∞,36.35,35.35,35.01,22.33,47.93,47.93,47.94,0.00,0.00,37.69,0.0,0.0,25.9,21.45,21.46,21.48,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,187.2,0.44,,
271.2198991,12:15:45 PM,∞,∞,∞,36.35,35.35,35.01,22.34,47.93,47.93,47.94,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.46,21.48,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,187.2,0.44,,
271.3225651,12:15:45 PM,∞,∞,∞,36.35,35.35,35.01,22.34,47.93,47.93,47.94,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.46,21.48,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,187.2,0.44,,
271.4223606,12:15:46 PM,∞,∞,∞,36.38,35.35,35.01,22.34,47.93,47.93,47.94,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.46,21.48,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,187.2,0.44,,
271.5207048,12:15:46 PM,∞,∞,∞,36.38,35.35,35.01,22.34,47.93,47.93,47.94,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.46,21.48,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,187.2,0.44,,
271.6206606,12:15:46 PM,∞,∞,∞,36.38,35.35,35.01,22.34,47.93,47.93,47.94,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.46,21.48,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,185.4,0.43,,
271.7193869,12:15:46 PM,∞,∞,∞,36.38,35.35,35.01,22.34,47.77,47.74,47.88,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.46,21.48,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,185.4,0.43,,
271.8229002,12:15:46 PM,∞,∞,∞,36.38,35.35,35.01,22.34,47.77,47.74,47.88,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.46,21.48,0.08,0.07,21.57,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,185.4,0.43,,
271.9217182,12:15:46 PM,∞,∞,∞,36.38,35.35,35.01,22.34,47.77,47.74,47.88,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.46,21.48,0.08,0.07,21.57,61.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,185.4,0.43,,
272.0207155,12:15:46 PM,∞,∞,∞,36.38,35.35,35.01,22.34,47.77,47.74,47.88,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.46,21.48,0.08,0.07,21.57,61.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,185.4,0.43,,
272.1215037,12:15:46 PM,∞,∞,∞,36.38,35.35,35.01,22.34,47.77,47.74,47.88,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.46,21.48,0.07,0.07,21.57,61.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,185.4,0.43,,
272.2212256,12:15:46 PM,∞,∞,∞,36.38,35.35,35.01,22.34,47.91,47.91,47.93,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.46,21.48,0.07,0.07,21.57,61.5,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,184.0,0.43,,
272.3210288,12:15:46 PM,∞,∞,∞,36.38,35.35,35.01,22.34,47.91,47.91,47.93,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.46,21.48,0.07,0.07,21.57,61.5,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,184.0,0.43,,
272.4224187,12:15:47 PM,∞,∞,∞,36.38,35.35,35.01,22.34,47.91,47.91,47.93,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.46,21.48,0.07,0.07,21.57,61.5,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,184.0,0.43,,
272.5222765,12:15:47 PM,∞,∞,∞,36.38,35.35,35.01,22.34,47.91,47.91,47.93,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.46,21.48,0.07,0.07,21.57,61.5,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,184.0,0.43,,
272.6228426,12:15:47 PM,∞,∞,∞,36.38,35.35,35.01,22.34,47.91,47.91,47.93,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.47,21.49,0.07,0.07,21.57,61.5,0.00,0.00,0.00,23.8,21.6,23.7,0,0,0.00,184.0,0.43,,
272.7186831,12:15:47 PM,∞,∞,∞,36.38,35.35,35.01,22.34,47.91,47.91,47.93,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.47,21.49,0.07,0.07,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,182.6,0.43,,
272.81855,12:15:47 PM,∞,∞,∞,36.38,35.35,35.01,22.34,47.93,47.93,47.96,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.07,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,182.6,0.43,,
272.9185708,12:15:47 PM,∞,∞,∞,36.38,35.35,35.01,22.34,47.93,47.93,47.96,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.07,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,182.6,0.43,,
273.0187328,12:15:47 PM,∞,∞,∞,36.38,35.35,35.01,22.34,47.93,47.93,47.96,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,182.6,0.43,,
273.1232396,12:15:47 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.93,47.93,47.96,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,182.6,0.43,,
273.2216331,12:15:47 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.93,47.93,47.96,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,182.6,0.43,,
273.3183685,12:15:47 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.91,47.91,47.84,0.00,0.00,37.66,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,181.2,0.42,,
273.4227008,12:15:48 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.91,47.91,47.84,0.00,0.00,37.64,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,181.2,0.42,,
273.5194197,12:15:48 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.91,47.91,47.84,0.00,0.00,37.64,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,181.2,0.42,,
273.6184934,12:15:48 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.91,47.91,47.84,0.00,0.00,37.64,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,181.2,0.42,,
273.7183833,12:15:48 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.91,47.91,47.84,0.00,0.00,37.64,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,181.2,0.42,,
273.8187351,12:15:48 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.91,47.91,47.84,0.00,0.00,37.64,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,179.5,0.42,,
273.9185889,12:15:48 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.91,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,179.5,0.42,,
274.0194716,12:15:48 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.91,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,179.5,0.42,,
274.1225588,12:15:48 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.91,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,179.5,0.42,,
274.2224963,12:15:48 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.91,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,179.5,0.42,,
274.3183524,12:15:48 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.91,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,179.5,0.42,,
274.4228814,12:15:49 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.77,47.74,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,178.1,0.42,,
274.5215543,12:15:49 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.77,47.74,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,178.1,0.42,,
274.6193885,12:15:49 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.77,47.74,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,178.1,0.42,,
274.7224455,12:15:49 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.77,47.74,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,178.1,0.42,,
274.8226669,12:15:49 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.77,47.74,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,178.1,0.42,,
274.918716,12:15:49 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.77,47.74,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,178.1,0.41,,
275.0226408,12:15:49 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.89,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,176.3,0.41,,
275.1226119,12:15:49 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.89,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.45,21.47,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,176.3,0.41,,
275.2231187,12:15:49 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.89,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.45,21.48,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,176.3,0.41,,
275.3183686,12:15:49 PM,∞,∞,∞,36.41,35.35,35.01,22.34,47.89,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.45,21.48,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,176.3,0.41,,
275.4224474,12:15:50 PM,∞,∞,∞,36.43,35.35,35.01,22.34,47.89,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.45,21.48,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,176.3,0.41,,
275.5203663,12:15:50 PM,∞,∞,∞,36.43,35.35,35.01,22.34,47.89,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.45,21.48,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,175.0,0.41,,
275.6184751,12:15:50 PM,∞,∞,∞,36.43,35.35,35.01,22.34,47.93,47.94,47.96,0.00,0.00,37.61,0.0,0.0,25.9,21.45,21.48,21.49,0.08,0.08,21.55,61.5,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,175.0,0.41,,
275.7189159,12:15:50 PM,∞,∞,∞,36.43,35.35,35.01,22.34,47.93,47.94,47.96,0.00,0.00,37.61,0.0,0.0,25.9,21.45,21.48,21.49,0.08,0.09,21.55,61.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,175.0,0.41,,
275.8185834,12:15:50 PM,∞,∞,∞,36.43,35.35,35.01,22.34,47.93,47.94,47.96,0.00,0.00,37.61,0.0,0.0,25.9,21.45,21.48,21.49,0.08,0.09,21.55,61.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,175.0,0.41,,
275.9183774,12:15:50 PM,∞,∞,∞,36.43,35.35,35.01,22.34,47.93,47.94,47.96,0.00,0.00,37.61,0.0,0.0,25.9,21.45,21.48,21.49,0.09,0.09,21.55,61.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,175.0,0.41,,
276.0214493,12:15:50 PM,∞,∞,∞,36.43,35.35,35.01,22.34,47.93,47.94,47.96,0.00,0.00,37.61,0.0,0.0,25.9,21.45,21.48,21.49,0.09,0.09,21.55,61.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,175.0,0.41,,
276.1208571,12:15:50 PM,∞,∞,∞,36.43,35.35,35.01,22.34,47.76,47.74,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.45,21.48,21.49,0.09,0.09,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,173.8,0.41,,
276.2189219,12:15:50 PM,∞,∞,∞,36.43,35.35,35.01,22.34,47.76,47.74,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.48,21.49,0.09,0.09,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,173.8,0.41,,
276.318623,12:15:50 PM,∞,∞,∞,36.43,35.35,35.01,22.34,47.76,47.74,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.48,21.49,0.09,0.09,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,173.8,0.41,,
276.4232054,12:15:51 PM,∞,∞,∞,36.43,35.35,35.01,22.34,47.76,47.74,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.48,21.50,0.09,0.09,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,173.8,0.41,,
276.5203235,12:15:51 PM,∞,∞,∞,36.43,35.35,35.01,22.34,47.76,47.74,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.48,21.50,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,173.8,0.41,,
276.6229928,12:15:51 PM,∞,∞,∞,36.43,35.35,35.01,22.34,47.76,47.74,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.48,21.50,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,172.0,0.40,,
276.7228876,12:15:51 PM,∞,∞,∞,36.43,35.35,35.01,22.34,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.48,21.50,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,172.0,0.40,,
276.8190323,12:15:51 PM,∞,∞,∞,36.43,35.35,35.01,22.34,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.48,21.50,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,172.0,0.40,,
276.9198126,12:15:51 PM,∞,∞,∞,36.43,35.35,35.01,22.34,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.48,21.50,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,172.0,0.40,,
277.0213597,12:15:51 PM,∞,∞,∞,36.43,35.35,35.01,22.34,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.48,21.50,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,172.0,0.40,,
277.1207316,12:15:51 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.48,21.50,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,172.0,0.40,,
277.2214724,12:15:51 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.48,21.50,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,171.0,0.40,,
277.3187646,12:15:51 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.48,21.50,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,171.0,0.40,,
277.4217037,12:15:52 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.48,21.50,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,171.0,0.40,,
277.519622,12:15:52 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.48,21.50,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.8,21.7,23.9,0,0,0.00,171.0,0.40,,
277.6215079,12:15:52 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.48,21.50,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,171.0,0.40,,
277.7184036,12:15:52 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.48,21.50,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,171.0,0.40,,
277.8189212,12:15:52 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.91,47.91,47.84,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.48,21.50,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,169.5,0.40,,
277.9221239,12:15:52 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.91,47.91,47.84,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.49,21.50,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,169.5,0.40,,
278.0194972,12:15:52 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.91,47.91,47.84,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.49,21.50,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,169.5,0.40,,
278.1220285,12:15:52 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.91,47.91,47.84,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.49,21.50,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,169.5,0.40,,
278.2186457,12:15:52 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.91,47.91,47.84,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.49,21.50,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,169.5,0.40,,
278.3186361,12:15:52 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.49,21.50,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,168.0,0.39,,
278.4188969,12:15:53 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.49,21.50,0.09,0.09,21.55,61.5,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,168.0,0.39,,
278.5206372,12:15:53 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.49,21.50,0.09,0.09,21.55,61.5,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,168.0,0.39,,
278.6186322,12:15:53 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.49,21.50,0.10,0.09,21.55,61.5,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,168.0,0.39,,
278.7228857,12:15:53 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.49,21.50,0.10,0.10,21.55,61.5,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,168.0,0.39,,
278.8184244,12:15:53 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.49,21.50,0.10,0.10,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,168.0,0.39,,
278.9230205,12:15:53 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.76,47.74,47.86,0.00,0.00,37.61,0.0,0.0,25.9,21.48,21.49,21.50,0.10,0.10,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,166.7,0.39,,
279.0198781,12:15:53 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.76,47.74,47.86,0.00,0.04,37.61,0.0,0.0,25.9,21.48,21.49,21.50,0.10,0.10,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,166.7,0.39,,
279.1184277,12:15:53 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.76,47.74,47.86,0.00,0.04,37.61,0.0,0.5,25.9,21.48,21.49,21.51,0.10,0.10,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,166.7,0.39,,
279.2184243,12:15:53 PM,∞,∞,∞,36.45,35.34,35.01,22.34,47.76,47.74,47.86,0.00,0.04,37.61,0.0,0.5,25.9,21.48,21.49,21.51,0.10,0.10,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,166.7,0.39,,
279.3208672,12:15:53 PM,∞,∞,∞,36.47,35.34,35.01,22.34,47.76,47.74,47.86,0.00,0.04,37.61,0.0,0.5,25.9,21.48,21.49,21.51,0.09,0.10,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,166.7,0.39,,
279.423352,12:15:54 PM,∞,∞,∞,36.47,35.34,35.01,22.34,47.91,47.91,47.93,0.00,0.04,37.61,0.0,0.5,25.9,21.48,21.49,21.51,0.09,0.10,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,165.7,0.39,,
279.5206337,12:15:54 PM,∞,∞,∞,36.47,35.34,35.01,22.34,47.91,47.91,47.93,0.00,0.04,37.61,0.0,0.5,25.9,21.48,21.49,21.51,0.09,0.09,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,165.7,0.39,,
279.6213385,12:15:54 PM,∞,∞,∞,36.47,35.34,35.01,22.34,47.91,47.91,47.93,0.00,0.04,37.61,0.0,0.5,25.9,21.48,21.49,21.51,0.09,0.09,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,165.7,0.39,,
279.721415,12:15:54 PM,∞,∞,∞,36.47,35.34,35.01,22.34,47.91,47.91,47.93,0.00,0.04,37.61,0.0,0.9,25.9,21.48,21.49,21.51,0.09,0.09,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,165.7,0.39,,
279.8234319,12:15:54 PM,∞,∞,∞,36.47,35.34,35.01,22.34,47.91,47.91,47.93,0.00,0.04,37.61,0.0,0.9,25.9,21.48,21.49,21.51,0.09,0.09,21.55,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,165.7,0.39,,
279.9186682,12:15:54 PM,∞,∞,∞,36.47,35.34,35.01,22.34,47.91,47.91,47.93,0.00,0.04,37.61,0.0,0.9,25.9,21.48,21.49,21.51,0.09,0.09,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,165.7,0.39,,
280.0218617,12:15:54 PM,∞,∞,∞,36.47,35.34,35.01,22.34,47.93,47.93,47.96,0.00,0.04,37.61,0.0,0.9,25.9,21.48,21.49,21.51,0.09,0.09,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,164.7,0.39,,
280.1185234,12:15:54 PM,∞,∞,∞,36.47,35.34,35.01,22.34,47.93,47.93,47.96,0.00,0.04,37.61,0.0,0.9,25.9,21.48,21.49,21.51,0.09,0.09,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,164.7,0.39,,
280.2184464,12:15:54 PM,∞,∞,∞,36.47,35.34,35.01,22.34,47.93,47.93,47.96,0.00,0.04,37.61,0.0,0.9,25.9,21.48,21.49,21.51,0.09,0.09,21.55,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,164.7,0.39,,
280.3232718,12:15:54 PM,∞,∞,∞,36.47,35.34,35.01,22.34,47.93,47.93,47.96,0.00,0.04,37.61,0.0,0.9,25.9,21.48,21.49,21.51,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,164.7,0.39,,
280.418451,12:15:55 PM,∞,∞,∞,36.47,35.34,35.01,22.34,47.93,47.93,47.96,0.00,0.04,37.61,0.0,0.9,25.9,21.48,21.49,21.51,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,164.7,0.39,,
280.5197025,12:15:55 PM,∞,∞,∞,36.47,35.34,35.01,22.34,47.93,47.93,47.96,0.00,0.04,37.61,0.0,0.9,25.9,21.48,21.49,21.51,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,163.5,0.38,,
280.6184498,12:15:55 PM,∞,∞,∞,36.47,35.34,35.01,22.34,47.89,47.91,47.84,0.00,0.04,37.61,0.0,0.9,25.9,21.48,21.49,21.51,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,163.5,0.38,,
280.7184678,12:15:55 PM,∞,∞,∞,36.47,35.34,35.01,22.34,47.89,47.91,47.84,0.00,0.10,37.61,0.0,0.9,25.9,21.48,21.49,21.51,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,163.5,0.38,,
280.8230089,12:15:55 PM,∞,∞,∞,36.47,35.34,35.01,22.34,47.89,47.91,47.84,0.00,0.10,37.61,0.0,0.9,25.9,21.48,21.49,21.51,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,163.5,0.38,,
280.9184566,12:15:55 PM,∞,∞,∞,36.47,35.33,35.01,22.34,47.89,47.91,47.84,0.00,0.10,37.61,0.0,0.9,25.9,21.48,21.49,21.51,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,163.5,0.38,,
281.0206256,12:15:55 PM,∞,∞,∞,36.47,35.33,35.01,22.34,47.89,47.91,47.84,0.00,0.10,37.61,0.0,0.9,25.9,21.48,21.49,21.51,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,163.5,0.38,,
281.1232276,12:15:55 PM,∞,∞,∞,36.47,35.33,35.01,22.34,47.91,47.91,47.94,0.00,0.10,37.61,0.0,0.9,25.9,21.48,21.49,21.51,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,162.5,0.38,,
281.2184586,12:15:55 PM,∞,∞,∞,36.47,35.33,35.01,22.34,47.91,47.91,47.94,0.00,0.10,37.60,0.0,0.9,25.9,21.48,21.49,21.51,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,162.5,0.38,,
281.321131,12:15:55 PM,∞,∞,∞,36.47,35.33,35.01,22.34,47.91,47.91,47.94,0.00,0.10,37.60,0.0,1.7,25.9,21.48,21.49,21.51,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,162.5,0.38,,
281.4184635,12:15:56 PM,∞,∞,∞,36.47,35.33,35.01,22.34,47.91,47.91,47.94,0.00,0.10,37.60,0.0,1.7,25.9,21.48,21.49,21.51,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,162.5,0.38,,
281.5207535,12:15:56 PM,∞,∞,∞,36.48,35.33,35.01,22.34,47.91,47.91,47.94,0.00,0.10,37.60,0.0,1.7,25.9,21.48,21.49,21.51,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,162.5,0.38,,
281.6186632,12:15:56 PM,∞,∞,∞,36.48,35.33,35.01,22.34,47.91,47.91,47.94,0.00,0.10,37.60,0.0,1.7,25.9,21.48,21.49,21.51,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,162.5,0.38,,
281.7186814,12:15:56 PM,∞,∞,∞,36.48,35.33,35.01,22.34,47.77,47.76,47.96,0.00,0.10,37.60,0.0,1.7,25.9,21.48,21.49,21.51,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,161.5,0.38,,
281.8219904,12:15:56 PM,∞,∞,∞,36.48,35.33,35.01,22.34,47.77,47.76,47.96,0.00,0.10,37.60,0.0,1.7,25.9,21.48,21.50,21.51,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,161.5,0.38,,
281.9210547,12:15:56 PM,∞,∞,∞,36.48,35.33,35.01,22.34,47.77,47.76,47.96,0.00,0.10,37.60,0.0,2.2,25.9,21.48,21.50,21.51,0.09,0.09,21.56,61.5,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,161.5,0.38,,
282.0216175,12:15:56 PM,∞,∞,∞,36.48,35.33,35.01,22.34,47.77,47.76,47.96,0.00,0.10,37.60,0.0,2.2,25.9,21.48,21.50,21.51,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,161.5,0.38,,
282.1216238,12:15:56 PM,∞,∞,∞,36.48,35.33,35.01,22.34,47.77,47.76,47.96,0.00,0.10,37.60,0.0,2.2,25.9,21.48,21.50,21.51,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.8,21.8,23.5,0,0,0.00,161.5,0.38,,
282.218715,12:15:56 PM,∞,∞,∞,36.48,35.33,35.01,22.34,47.89,47.91,47.93,0.00,0.10,37.60,0.0,2.2,25.9,21.48,21.50,21.51,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,160.2,0.38,,
282.321538,12:15:56 PM,∞,∞,∞,36.48,35.33,35.01,22.34,47.89,47.91,47.93,0.00,0.10,37.60,0.0,2.2,25.9,21.48,21.50,21.51,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,160.2,0.38,,
282.4184772,12:15:57 PM,∞,∞,∞,36.48,35.33,35.01,22.34,47.89,47.91,47.93,0.00,0.10,37.60,0.0,2.2,25.9,21.48,21.50,21.51,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,160.2,0.38,,
282.5194357,12:15:57 PM,∞,∞,∞,36.48,35.33,35.01,22.34,47.89,47.91,47.93,0.00,0.10,37.60,0.0,2.1,25.9,21.48,21.50,21.51,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,160.2,0.38,,
282.6208917,12:15:57 PM,∞,∞,∞,36.48,35.32,35.01,22.34,47.89,47.91,47.93,0.00,0.10,37.60,0.0,2.1,25.9,21.48,21.50,21.51,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,160.2,0.38,,
282.7197084,12:15:57 PM,∞,∞,∞,36.48,35.32,35.01,22.34,47.89,47.91,47.93,0.00,0.10,37.60,0.0,2.1,25.9,21.48,21.50,21.51,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,160.2,0.38,,
282.8200947,12:15:57 PM,∞,∞,∞,36.48,35.32,35.01,22.34,47.91,47.93,47.94,0.00,0.10,37.60,0.0,2.1,25.9,21.48,21.50,21.51,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,159.0,0.37,,
282.9230072,12:15:57 PM,∞,∞,∞,36.48,35.32,35.01,22.34,47.91,47.93,47.94,0.00,0.16,37.60,0.0,2.1,25.9,21.48,21.50,21.51,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,159.0,0.37,,
283.0188329,12:15:57 PM,∞,∞,∞,36.48,35.32,35.01,22.34,47.91,47.93,47.94,0.00,0.16,37.60,0.0,3.0,25.9,21.48,21.50,21.51,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,159.0,0.37,,
283.1184939,12:15:57 PM,∞,∞,∞,36.48,35.32,35.01,22.34,47.91,47.93,47.94,0.00,0.16,37.60,0.0,3.0,25.9,21.48,21.50,21.51,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,159.0,0.37,,
283.219996,12:15:57 PM,∞,∞,∞,36.50,35.32,35.01,22.34,47.91,47.93,47.94,0.00,0.16,37.60,0.0,3.0,25.9,21.48,21.50,21.51,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,159.0,0.37,,
283.3215663,12:15:57 PM,∞,∞,∞,36.50,35.32,35.01,22.34,47.91,47.93,47.94,0.00,0.16,37.60,0.0,3.0,25.9,21.48,21.50,21.51,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,158.0,0.37,,
283.4184939,12:15:58 PM,∞,∞,∞,36.50,35.32,35.01,22.34,47.77,47.76,47.88,0.00,0.16,37.60,0.0,3.0,25.9,21.48,21.50,21.51,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,158.0,0.37,,
283.5196061,12:15:58 PM,∞,∞,∞,36.50,35.32,35.01,22.34,47.77,47.76,47.88,0.00,0.16,37.56,0.0,3.0,25.9,21.48,21.50,21.51,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,158.0,0.37,,
283.6185318,12:15:58 PM,∞,∞,∞,36.50,35.32,35.01,22.34,47.77,47.76,47.88,0.00,0.16,37.56,0.0,3.6,25.9,21.48,21.50,21.51,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,158.0,0.37,,
283.7190119,12:15:58 PM,∞,∞,∞,36.50,35.32,35.01,22.34,47.77,47.76,47.88,0.00,0.16,37.56,0.0,3.6,25.9,21.48,21.50,21.52,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,158.0,0.37,,
283.8184996,12:15:58 PM,∞,∞,∞,36.50,35.32,35.01,22.34,47.77,47.76,47.88,0.00,0.16,37.56,0.0,3.6,25.9,21.48,21.50,21.52,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,158.0,0.37,,
283.923201,12:15:58 PM,∞,∞,∞,36.50,35.32,35.01,22.34,47.91,47.91,47.93,0.00,0.16,37.56,0.0,3.6,25.9,21.50,21.50,21.52,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,156.8,0.37,,
284.0228249,12:15:58 PM,∞,∞,∞,36.50,35.32,35.01,22.34,47.91,47.91,47.93,0.00,0.16,37.56,0.0,3.6,25.9,21.50,21.50,21.52,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,156.8,0.37,,
284.1229437,12:15:58 PM,∞,∞,∞,36.50,35.32,35.01,22.34,47.91,47.91,47.93,0.00,0.16,37.56,0.0,3.6,25.8,21.50,21.50,21.52,0.09,0.09,21.57,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,156.8,0.37,,
284.2198292,12:15:58 PM,∞,∞,∞,36.50,35.32,35.01,22.34,47.91,47.91,47.93,0.00,0.16,37.56,0.0,3.6,25.8,21.50,21.50,21.52,0.09,0.09,21.58,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,156.8,0.37,,
284.3220013,12:15:58 PM,∞,∞,∞,36.50,35.32,35.01,22.34,47.91,47.91,47.93,0.00,0.16,37.56,0.0,3.6,25.8,21.50,21.50,21.52,0.09,0.09,21.58,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,156.8,0.37,,
284.4190759,12:15:59 PM,∞,∞,∞,36.50,35.32,35.01,22.34,47.91,47.91,47.93,0.00,0.16,37.56,0.0,3.6,25.8,21.50,21.50,21.52,0.09,0.09,21.58,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,156.0,0.37,,
284.5198278,12:15:59 PM,∞,∞,∞,36.50,35.32,35.01,22.34,47.93,47.94,47.96,0.00,0.16,37.56,0.0,3.6,25.8,21.50,21.50,21.52,0.09,0.09,21.58,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,156.0,0.37,,
284.620739,12:15:59 PM,∞,∞,∞,36.50,35.32,35.01,22.34,47.93,47.94,47.96,0.00,0.16,37.56,0.0,3.6,25.8,21.50,21.50,21.52,0.09,0.09,21.58,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,156.0,0.37,,
284.7210364,12:15:59 PM,∞,∞,∞,36.50,35.32,35.01,22.34,47.93,47.94,47.96,0.00,0.16,37.56,0.0,3.6,25.8,21.50,21.50,21.52,0.09,0.09,21.58,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,156.0,0.37,,
284.8186734,12:15:59 PM,∞,∞,∞,36.50,35.32,35.01,22.34,47.93,47.94,47.96,0.00,0.16,37.56,0.0,3.6,25.8,21.50,21.51,21.52,0.09,0.09,21.58,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,156.0,0.37,,
284.9185168,12:15:59 PM,∞,∞,∞,36.50,35.31,35.01,22.34,47.93,47.94,47.96,0.00,0.16,37.56,0.0,3.6,25.8,21.50,21.51,21.52,0.09,0.09,21.58,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,156.0,0.37,,
285.0187188,12:15:59 PM,∞,∞,∞,36.50,35.31,35.01,22.34,47.93,47.94,47.96,0.00,0.16,37.56,0.0,3.6,25.8,21.50,21.51,21.52,0.09,0.09,21.58,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,154.7,0.36,,
285.122973,12:15:59 PM,∞,∞,∞,36.50,35.31,35.01,22.34,47.77,47.74,47.86,0.00,0.30,37.54,0.0,3.6,25.8,21.50,21.51,21.52,0.09,0.09,21.58,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,154.7,0.36,,
285.223017,12:15:59 PM,∞,∞,∞,36.50,35.31,35.01,22.34,47.77,47.74,47.86,0.00,0.30,37.54,0.0,3.6,25.8,21.50,21.51,21.52,0.09,0.09,21.58,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,154.7,0.36,,
285.3185244,12:15:59 PM,∞,∞,∞,36.50,35.31,35.01,22.34,47.77,47.74,47.86,0.00,0.30,37.54,0.0,5.5,25.8,21.50,21.51,21.52,0.09,0.09,21.58,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,154.7,0.36,,
285.4202325,12:16:00 PM,∞,∞,∞,36.51,35.31,35.01,22.34,47.77,47.74,47.86,0.00,0.30,37.54,0.0,5.5,25.8,21.50,21.51,21.52,0.09,0.09,21.58,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,154.7,0.36,,
285.5201829,12:16:00 PM,∞,∞,∞,36.51,35.31,35.01,22.34,47.77,47.74,47.86,0.00,0.30,37.54,0.0,5.5,25.8,21.50,21.51,21.52,0.09,0.09,21.58,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,154.7,0.36,,
285.6203093,12:16:00 PM,∞,∞,∞,36.51,35.31,35.01,22.34,47.91,47.93,47.94,0.00,0.30,37.54,0.0,5.5,25.8,21.50,21.51,21.52,0.09,0.09,21.58,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,154.2,0.36,,
285.7190791,12:16:00 PM,∞,∞,∞,36.51,35.31,35.01,22.34,47.91,47.93,47.94,0.00,0.30,37.54,0.0,5.5,25.8,21.50,21.51,21.52,0.09,0.09,21.58,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,154.2,0.36,,
285.8187597,12:16:00 PM,∞,∞,∞,36.51,35.31,35.01,22.34,47.91,47.93,47.94,0.00,0.30,37.54,0.0,6.7,25.8,21.50,21.51,21.52,0.09,0.09,21.58,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,154.2,0.36,,
285.9186831,12:16:00 PM,∞,∞,∞,36.51,35.31,35.01,22.34,47.91,47.93,47.94,0.00,0.30,37.54,0.0,6.7,25.8,21.50,21.51,21.52,0.09,0.09,21.58,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,154.2,0.36,,
286.0220141,12:16:00 PM,∞,∞,∞,36.51,35.31,35.01,22.34,47.91,47.93,47.94,0.00,0.30,37.54,0.0,6.7,25.8,21.50,21.51,21.52,0.09,0.09,21.58,61.6,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,154.2,0.36,,
286.1185353,12:16:00 PM,∞,∞,∞,36.51,35.31,35.01,22.34,47.91,47.93,47.94,0.00,0.30,37.54,0.0,6.7,25.8,21.50,21.51,21.52,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,153.1,0.36,,
286.2187586,12:16:00 PM,∞,∞,∞,36.51,35.31,35.01,22.34,47.79,47.94,47.96,0.00,0.30,37.54,0.0,6.7,25.8,21.50,21.51,21.52,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,153.1,0.36,,
286.3221425,12:16:00 PM,∞,∞,∞,36.51,35.31,35.01,22.34,47.79,47.94,47.96,0.00,0.30,37.54,0.0,6.7,25.8,21.50,21.51,21.52,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,153.1,0.36,,
286.4227631,12:16:01 PM,∞,∞,∞,36.51,35.31,35.01,22.34,47.79,47.94,47.96,0.00,0.30,37.54,0.0,6.7,25.8,21.50,21.51,21.52,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,153.1,0.36,,
286.5191752,12:16:01 PM,∞,∞,∞,36.51,35.31,35.01,22.34,47.79,47.94,47.96,0.00,0.30,37.54,0.0,6.7,25.8,21.50,21.51,21.52,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,153.1,0.36,,
286.6185396,12:16:01 PM,∞,∞,∞,36.51,35.31,35.01,22.34,47.79,47.94,47.96,0.00,0.30,37.54,0.0,6.7,25.8,21.50,21.51,21.52,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,153.1,0.36,,
286.7233024,12:16:01 PM,∞,∞,∞,36.51,35.31,35.01,22.34,47.76,47.72,47.86,0.00,0.30,37.54,0.0,6.7,25.8,21.50,21.51,21.52,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.8,21.7,23.6,0,0,0.00,151.8,0.36,,
286.820684,12:16:01 PM,∞,∞,∞,36.51,35.31,35.01,22.34,47.76,47.72,47.86,0.00,0.47,37.54,0.0,6.7,25.8,21.50,21.51,21.52,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.8,21.7,23.7,0,0,0.00,151.8,0.36,,
286.918547,12:16:01 PM,∞,∞,∞,36.51,35.31,35.01,22.34,47.76,47.72,47.86,0.00,0.47,37.54,0.0,8.8,25.8,21.50,21.51,21.52,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,151.8,0.36,,
287.0228859,12:16:01 PM,∞,∞,∞,36.51,35.31,35.01,22.34,47.76,47.72,47.86,0.00,0.47,37.54,0.0,8.8,25.8,21.50,21.51,21.52,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,151.8,0.36,,
287.1199553,12:16:01 PM,∞,∞,∞,36.51,35.30,35.02,22.34,47.76,47.72,47.86,0.00,0.47,37.54,0.0,8.8,25.8,21.50,21.51,21.52,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,151.8,0.36,,
287.2191198,12:16:01 PM,∞,∞,∞,36.51,35.30,35.02,22.34,47.76,47.72,47.86,0.00,0.47,37.54,0.0,8.8,25.8,21.50,21.51,21.52,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,151.1,0.35,,
287.3187533,12:16:01 PM,∞,∞,∞,36.51,35.30,35.02,22.34,47.91,47.93,47.94,0.00,0.47,37.54,0.0,8.8,25.8,21.50,21.51,21.52,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,151.1,0.35,,
287.4219215,12:16:02 PM,∞,∞,∞,36.51,35.30,35.02,22.34,47.91,47.93,47.94,0.00,0.47,37.52,0.0,8.8,25.8,21.50,21.51,21.52,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,151.1,0.35,,
287.5233694,12:16:02 PM,∞,∞,∞,36.51,35.30,35.02,22.34,47.91,47.93,47.94,0.00,0.47,37.52,0.0,10.3,25.8,21.50,21.51,21.53,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,151.1,0.35,,
287.6232192,12:16:02 PM,∞,∞,∞,36.51,35.30,35.02,22.34,47.91,47.93,47.94,0.00,0.47,37.52,0.0,10.3,25.8,21.50,21.51,21.53,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,151.1,0.35,,
287.7187035,12:16:02 PM,∞,∞,∞,36.51,35.30,35.02,22.34,47.91,47.93,47.94,0.00,0.47,37.52,0.0,10.3,25.8,21.50,21.51,21.53,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,151.1,0.35,,
287.8185608,12:16:02 PM,∞,∞,∞,36.51,35.30,35.02,22.34,47.77,47.66,47.88,0.00,0.47,37.52,0.0,10.3,25.8,21.50,21.51,21.53,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,150.4,0.35,,
287.9220398,12:16:02 PM,∞,∞,∞,36.51,35.30,35.02,22.34,47.77,47.66,47.88,0.00,0.47,37.52,0.0,10.3,25.8,21.50,21.51,21.53,0.09,0.09,21.57,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,150.4,0.35,,
288.0185639,12:16:02 PM,∞,∞,∞,36.51,35.30,35.02,22.34,47.77,47.66,47.88,0.00,0.47,37.52,0.0,10.3,25.8,21.50,21.51,21.53,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,150.4,0.35,,
288.1233272,12:16:02 PM,∞,∞,∞,36.51,35.30,35.02,22.34,47.77,47.66,47.88,0.00,0.47,37.52,0.0,10.3,25.8,21.50,21.51,21.53,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,150.4,0.35,,
288.2194797,12:16:02 PM,∞,∞,∞,36.51,35.30,35.02,22.34,47.77,47.66,47.88,0.00,0.47,37.52,0.0,10.3,25.8,21.50,21.51,21.53,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,150.4,0.35,,
288.3185698,12:16:02 PM,∞,∞,∞,36.51,35.30,35.02,22.34,47.77,47.66,47.88,0.00,0.47,37.52,0.0,10.3,25.8,21.50,21.52,21.53,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,150.4,0.35,,
288.4212095,12:16:03 PM,∞,∞,∞,36.51,35.30,35.02,22.34,47.91,47.91,47.93,0.00,0.47,37.52,0.0,10.3,25.8,21.50,21.52,21.53,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,149.3,0.35,,
288.5185715,12:16:03 PM,∞,∞,∞,36.51,35.30,35.02,22.34,47.91,47.91,47.93,0.00,0.47,37.52,0.0,10.3,25.8,21.50,21.52,21.53,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,149.3,0.35,,
288.6220654,12:16:03 PM,∞,∞,∞,36.51,35.30,35.02,22.34,47.91,47.91,47.93,0.00,0.47,37.52,0.0,10.3,25.8,21.50,21.52,21.53,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.8,21.6,23.8,0,0,0.00,149.3,0.35,,
288.7220291,12:16:03 PM,∞,∞,∞,36.51,35.30,35.02,22.34,47.91,47.91,47.93,0.00,0.47,37.52,0.0,10.3,25.8,21.50,21.52,21.53,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,149.3,0.35,,
288.8186122,12:16:03 PM,∞,∞,∞,36.51,35.29,35.02,22.34,47.91,47.91,47.93,0.00,0.47,37.52,0.0,10.3,25.8,21.50,21.52,21.53,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,149.3,0.35,,
288.9230406,12:16:03 PM,∞,∞,∞,36.51,35.29,35.02,22.34,47.91,47.91,47.94,0.00,0.47,37.52,0.0,10.3,25.8,21.50,21.52,21.53,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,148.7,0.35,,
289.0196312,12:16:03 PM,∞,∞,∞,36.51,35.29,35.02,22.34,47.93,47.93,47.94,0.00,0.47,37.52,0.0,10.3,25.8,21.50,21.52,21.53,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,148.7,0.35,,
289.122347,12:16:03 PM,∞,∞,∞,36.51,35.29,35.02,22.34,47.93,47.93,47.94,0.00,0.66,37.49,0.0,10.3,25.8,21.50,21.52,21.53,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,148.7,0.35,,
289.2218879,12:16:03 PM,∞,∞,∞,36.51,35.29,35.02,22.34,47.93,47.93,47.94,0.00,0.66,37.49,0.0,12.8,25.8,21.50,21.52,21.53,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,148.7,0.35,,
289.3186883,12:16:03 PM,∞,∞,∞,36.52,35.29,35.02,22.34,47.93,47.93,47.94,0.00,0.66,37.49,0.0,12.8,25.8,21.50,21.52,21.53,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,148.7,0.35,,
289.418677,12:16:04 PM,∞,∞,∞,36.52,35.29,35.02,22.34,47.93,47.93,47.94,0.00,0.66,37.49,0.0,12.8,25.8,21.50,21.52,21.53,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,148.7,0.35,,
289.5185869,12:16:04 PM,∞,∞,∞,36.52,35.29,35.02,22.34,47.74,47.72,47.86,0.00,0.66,37.49,0.0,12.8,25.8,21.50,21.52,21.53,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,147.8,0.35,,
289.6187355,12:16:04 PM,∞,∞,∞,36.52,35.29,35.02,22.34,47.74,47.72,47.86,0.00,0.66,37.49,0.0,12.8,25.8,21.50,21.52,21.53,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,147.8,0.35,,
289.7197166,12:16:04 PM,∞,∞,∞,36.52,35.29,35.02,22.34,47.74,47.72,47.86,0.00,0.66,37.49,0.0,14.5,25.8,21.50,21.52,21.53,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,147.8,0.35,,
289.8199981,12:16:04 PM,∞,∞,∞,36.52,35.29,35.02,22.34,47.74,47.72,47.86,0.00,0.66,37.49,0.0,14.5,25.8,21.50,21.52,21.53,0.09,0.09,21.56,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,147.8,0.35,,
289.9187453,12:16:04 PM,∞,∞,∞,36.52,35.29,35.02,22.34,47.74,47.72,47.86,0.00,0.66,37.49,0.0,14.5,25.8,21.50,21.52,21.53,0.09,0.09,21.58,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,147.8,0.35,,
290.0197034,12:16:04 PM,∞,∞,∞,36.52,35.29,35.02,22.34,47.74,47.72,47.86,0.00,0.66,37.49,0.0,14.5,25.8,21.50,21.52,21.53,0.09,0.09,21.58,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,147.8,0.35,,
290.1201974,12:16:04 PM,∞,∞,∞,36.52,35.29,35.02,22.34,47.91,47.91,47.94,0.00,0.66,37.49,0.0,14.5,25.8,21.50,21.52,21.53,0.09,0.09,21.58,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,147.3,0.35,,
290.2211553,12:16:04 PM,∞,∞,∞,36.52,35.29,35.02,22.34,47.91,47.91,47.94,0.00,0.66,37.49,0.0,14.5,25.8,21.50,21.52,21.53,0.09,0.09,21.58,61.6,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,147.3,0.35,,
290.321635,12:16:04 PM,∞,∞,∞,36.52,35.29,35.02,22.34,47.91,47.91,47.94,0.00,0.66,37.49,0.0,14.5,25.8,21.50,21.52,21.53,0.09,0.09,21.58,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,147.3,0.35,,
290.4186002,12:16:05 PM,∞,∞,∞,36.52,35.29,35.02,22.34,47.91,47.91,47.94,0.00,0.66,37.49,0.0,14.5,25.8,21.50,21.52,21.53,0.09,0.09,21.58,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,147.3,0.35,,
290.5212557,12:16:05 PM,∞,∞,∞,36.52,35.29,35.02,22.34,47.91,47.91,47.94,0.00,0.66,37.49,0.0,14.5,25.8,21.50,21.52,21.53,0.09,0.09,21.58,61.6,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,147.3,0.35,,
290.6228714,12:16:05 PM,∞,∞,∞,36.52,35.29,35.02,22.34,47.77,47.76,47.88,0.00,0.66,37.49,0.0,14.5,25.8,21.50,21.52,21.53,0.09,0.09,21.58,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,146.2,0.34,,
290.7233318,12:16:05 PM,∞,∞,∞,36.52,35.29,35.02,22.34,47.77,47.76,47.88,0.00,0.85,37.49,0.0,14.5,25.8,21.50,21.52,21.53,0.09,0.09,21.58,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,146.2,0.34,,
290.8230549,12:16:05 PM,∞,∞,∞,36.52,35.29,35.02,22.34,47.77,47.76,47.88,0.00,0.85,37.49,0.0,14.5,25.8,21.50,21.52,21.53,0.08,0.09,21.58,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,146.2,0.34,,
290.9224262,12:16:05 PM,∞,∞,∞,36.52,35.29,35.02,22.34,47.77,47.76,47.88,0.00,0.85,37.49,0.0,14.5,25.8,21.50,21.52,21.53,0.08,0.09,21.58,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,146.2,0.34,,
291.0198312,12:16:05 PM,∞,∞,∞,36.53,35.28,35.02,22.34,47.77,47.76,47.88,0.00,0.85,37.49,0.0,14.5,25.8,21.50,21.52,21.53,0.08,0.08,21.58,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,146.2,0.34,,
291.1203945,12:16:05 PM,∞,∞,∞,36.53,35.28,35.02,22.34,47.77,47.76,47.88,0.00,0.85,37.49,0.0,14.5,25.8,21.50,21.52,21.53,0.08,0.08,21.58,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,146.2,0.34,,
291.2212308,12:16:05 PM,∞,∞,∞,36.53,35.28,35.02,22.34,47.91,47.74,47.84,0.00,0.85,37.49,0.0,14.5,25.8,21.50,21.52,21.53,0.08,0.08,21.58,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,145.5,0.34,,
291.3188246,12:16:05 PM,∞,∞,∞,36.53,35.28,35.02,22.34,47.91,47.74,47.84,0.00,0.85,37.46,0.0,14.5,25.8,21.50,21.52,21.53,0.08,0.08,21.58,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,145.5,0.34,,
291.4203239,12:16:06 PM,∞,∞,∞,36.53,35.28,35.02,22.34,47.91,47.74,47.84,0.00,0.85,37.46,0.0,17.1,25.8,21.50,21.52,21.53,0.08,0.08,21.58,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,145.5,0.34,,
291.5209104,12:16:06 PM,∞,∞,∞,36.53,35.28,35.02,22.34,47.91,47.74,47.84,0.00,0.85,37.46,0.0,17.1,25.8,21.50,21.52,21.53,0.08,0.08,21.58,61.6,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,145.5,0.34,,
291.6219954,12:16:06 PM,∞,∞,∞,36.53,35.28,35.02,22.34,47.91,47.74,47.84,0.00,0.85,37.46,0.0,17.1,25.8,21.52,21.52,21.53,0.08,0.08,21.58,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,145.5,0.34,,
291.7211191,12:16:06 PM,∞,∞,∞,36.53,35.28,35.02,22.34,47.91,47.74,47.84,0.00,0.85,37.46,0.0,17.1,25.8,21.52,21.52,21.53,0.08,0.08,21.58,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,144.7,0.34,,
291.8207953,12:16:06 PM,∞,∞,∞,36.53,35.28,35.02,22.34,47.91,47.91,47.93,0.00,0.85,37.46,0.0,17.1,25.8,21.52,21.52,21.53,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,144.7,0.34,,
291.918947,12:16:06 PM,∞,∞,∞,36.53,35.28,35.02,22.34,47.91,47.91,47.93,0.00,0.85,37.46,0.0,17.1,25.8,21.52,21.52,21.53,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,144.7,0.34,,
292.0187338,12:16:06 PM,∞,∞,∞,36.53,35.28,35.02,22.34,47.91,47.91,47.93,0.00,0.85,37.46,0.0,19.0,25.8,21.52,21.52,21.53,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,144.7,0.34,,
292.1236033,12:16:06 PM,∞,∞,∞,36.53,35.28,35.02,22.34,47.91,47.91,47.93,0.00,0.85,37.46,0.0,19.0,25.8,21.52,21.53,21.53,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,144.7,0.34,,
292.2215183,12:16:06 PM,∞,∞,∞,36.53,35.28,35.02,22.34,47.91,47.91,47.93,0.00,0.85,37.46,0.0,19.0,25.8,21.52,21.53,21.53,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,144.7,0.34,,
292.3186315,12:16:06 PM,∞,∞,∞,36.53,35.28,35.02,22.34,47.77,47.76,47.88,0.00,0.85,37.46,0.0,19.0,25.8,21.52,21.53,21.53,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,143.8,0.34,,
292.41993,12:16:07 PM,∞,∞,∞,36.53,35.28,35.02,22.34,47.77,47.76,47.88,0.00,0.85,37.46,0.0,19.0,25.8,21.52,21.53,21.53,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,143.8,0.34,,
292.5196316,12:16:07 PM,∞,∞,∞,36.53,35.28,35.02,22.34,47.77,47.76,47.88,0.00,0.85,37.46,0.0,19.0,25.8,21.52,21.53,21.54,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,143.8,0.34,,
292.6202399,12:16:07 PM,∞,∞,∞,36.53,35.28,35.02,22.34,47.77,47.76,47.88,0.00,0.85,37.46,0.0,19.0,25.8,21.52,21.53,21.54,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,143.8,0.34,,
292.7217521,12:16:07 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.77,47.76,47.88,0.00,0.85,37.46,0.0,19.0,25.8,21.52,21.53,21.54,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,143.8,0.34,,
292.8186377,12:16:07 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.77,47.76,47.88,0.00,0.85,37.46,0.0,19.0,25.8,21.52,21.53,21.54,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,142.8,0.34,,
292.9222521,12:16:07 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.91,47.91,47.93,0.00,0.85,37.46,0.0,19.0,25.8,21.52,21.53,21.54,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,142.8,0.34,,
293.0204057,12:16:07 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.91,47.91,47.93,0.00,1.10,37.49,0.0,19.0,25.8,21.52,21.53,21.54,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,142.8,0.34,,
293.1186405,12:16:07 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.91,47.91,47.93,0.00,1.10,37.49,0.0,22.3,25.8,21.52,21.53,21.54,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,142.8,0.34,,
293.2220266,12:16:07 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.91,47.91,47.93,0.00,1.10,37.49,0.0,22.3,25.8,21.52,21.53,21.54,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,142.8,0.34,,
293.3232557,12:16:07 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.91,47.91,47.93,0.00,1.10,37.49,0.0,22.3,25.8,21.52,21.53,21.54,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,142.8,0.34,,
293.4211719,12:16:08 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.93,47.93,47.96,0.00,1.10,37.49,0.0,22.3,25.8,21.52,21.53,21.54,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,142.0,0.33,,
293.5228679,12:16:08 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.93,47.93,47.96,0.00,1.10,37.49,0.0,22.3,25.8,21.52,21.53,21.54,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,142.0,0.33,,
293.6208696,12:16:08 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.93,47.93,47.96,0.00,1.10,37.49,0.0,24.5,25.8,21.52,21.53,21.54,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,142.0,0.33,,
293.7216822,12:16:08 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.93,47.93,47.96,0.00,1.10,37.49,0.0,24.5,25.8,21.52,21.53,21.54,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,142.0,0.33,,
293.8222817,12:16:08 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.93,47.93,47.96,0.00,1.10,37.49,0.0,24.5,25.8,21.52,21.53,21.54,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,142.0,0.33,,
293.9215916,12:16:08 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.93,47.93,47.96,0.00,1.10,37.49,0.0,24.5,25.8,21.52,21.53,21.54,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.4,0.33,,
294.0204903,12:16:08 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.76,47.74,47.86,0.00,1.10,37.49,0.0,24.5,25.8,21.52,21.53,21.54,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.4,0.33,,
294.118659,12:16:08 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.76,47.74,47.86,0.00,1.10,37.49,0.0,24.5,25.8,21.52,21.53,21.54,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.4,0.33,,
294.2199939,12:16:08 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.76,47.74,47.86,0.00,1.10,37.49,0.0,24.5,25.8,21.52,21.53,21.54,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.4,0.33,,
294.3221713,12:16:08 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.76,47.74,47.86,0.00,1.10,37.49,0.0,24.5,25.8,21.52,21.53,21.54,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.4,0.33,,
294.4210067,12:16:09 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.76,47.74,47.86,0.00,1.10,37.49,0.0,24.5,25.8,21.52,21.53,21.54,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,141.4,0.33,,
294.5213002,12:16:09 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.91,47.93,47.94,0.00,1.10,37.49,0.0,24.5,25.8,21.52,21.53,21.54,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,140.5,0.33,,
294.6187812,12:16:09 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.91,47.93,47.94,0.00,1.35,37.49,0.0,24.5,25.8,21.52,21.53,21.54,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,140.5,0.33,,
294.7188817,12:16:09 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.91,47.93,47.94,0.00,1.35,37.49,0.0,24.5,25.8,21.52,21.53,21.54,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,140.5,0.33,,
