ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
294.8190069,12:16:09 PM,∞,∞,∞,36.53,35.27,35.02,22.34,47.91,47.93,47.94,0.00,1.35,37.49,0.0,24.5,25.8,21.52,21.53,21.54,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,140.5,0.33,,
294.9209073,12:16:09 PM,∞,∞,∞,36.53,35.26,35.02,22.34,47.91,47.93,47.94,0.00,1.35,37.49,0.0,24.5,25.8,21.52,21.53,21.54,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,140.5,0.33,,
295.0197581,12:16:09 PM,∞,∞,∞,36.53,35.26,35.02,22.34,47.91,47.93,47.94,0.00,1.35,37.49,0.0,24.5,25.8,21.52,21.53,21.54,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,140.5,0.33,,
295.1188791,12:16:09 PM,∞,∞,∞,36.53,35.26,35.02,22.34,47.77,47.76,47.88,0.00,1.35,37.49,0.0,24.5,25.8,21.52,21.53,21.54,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,140.1,0.33,,
295.2231089,12:16:09 PM,∞,∞,∞,36.53,35.26,35.02,22.34,47.77,47.76,47.88,0.00,1.35,37.44,0.0,24.5,25.8,21.52,21.53,21.54,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,140.1,0.33,,
295.3189707,12:16:09 PM,∞,∞,∞,36.53,35.26,35.02,22.34,47.77,47.76,47.88,0.00,1.35,37.44,0.0,27.8,25.8,21.52,21.53,21.54,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,140.1,0.33,,
295.4209564,12:16:10 PM,∞,∞,∞,36.53,35.26,35.02,22.34,47.77,47.76,47.88,0.00,1.35,37.44,0.0,27.8,25.8,21.52,21.53,21.54,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,140.1,0.33,,
295.5237611,12:16:10 PM,∞,∞,∞,36.53,35.26,35.02,22.34,47.77,47.76,47.88,0.00,1.35,37.44,0.0,27.8,25.8,21.52,21.53,21.54,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,140.1,0.33,,
295.6204996,12:16:10 PM,∞,∞,∞,36.53,35.26,35.02,22.34,47.91,47.91,47.94,0.00,1.35,37.44,0.0,27.8,25.8,21.52,21.53,21.54,0.08,0.08,21.57,61.5,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,139.6,0.33,,
295.723058,12:16:10 PM,∞,∞,∞,36.53,35.26,35.02,22.34,47.91,47.91,47.94,0.00,1.35,37.44,0.0,27.8,25.8,21.52,21.53,21.54,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,139.6,0.33,,
295.8191959,12:16:10 PM,∞,∞,∞,36.53,35.26,35.02,22.34,47.91,47.91,47.94,0.00,1.35,37.44,0.0,27.8,25.8,21.52,21.53,21.54,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,139.6,0.33,,
295.9211797,12:16:10 PM,∞,∞,∞,36.53,35.26,35.02,22.34,47.91,47.91,47.94,0.00,1.35,37.44,0.0,30.0,25.8,21.52,21.53,21.54,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,139.6,0.33,,
296.0186872,12:16:10 PM,∞,∞,∞,36.53,35.26,35.02,22.34,47.91,47.91,47.94,0.00,1.35,37.44,0.0,30.0,25.8,21.52,21.53,21.54,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,139.6,0.33,,
296.1222745,12:16:10 PM,∞,∞,∞,36.53,35.26,35.02,22.34,47.91,47.91,47.94,0.00,1.35,37.44,0.0,30.0,25.8,21.52,21.53,21.54,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,139.6,0.33,,
296.2187227,12:16:10 PM,∞,∞,∞,36.53,35.26,35.02,22.34,47.91,47.93,47.94,0.00,1.35,37.44,0.0,30.0,25.8,21.52,21.53,21.54,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,139.0,0.33,,
296.3192506,12:16:10 PM,∞,∞,∞,36.53,35.26,35.02,22.34,47.91,47.93,47.94,0.00,1.35,37.44,0.0,30.0,25.8,21.52,21.53,21.55,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,139.0,0.33,,
296.418929,12:16:11 PM,∞,∞,∞,36.53,35.26,35.02,22.34,47.91,47.93,47.94,0.00,1.35,37.44,0.0,30.0,25.8,21.52,21.53,21.55,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,139.0,0.33,,
296.518918,12:16:11 PM,∞,∞,∞,36.53,35.26,35.02,22.34,47.91,47.93,47.94,0.00,1.35,37.44,0.0,30.0,25.8,21.52,21.53,21.55,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,139.0,0.33,,
296.6190898,12:16:11 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.91,47.93,47.94,0.00,1.35,37.44,0.0,30.0,25.8,21.52,21.53,21.55,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,139.0,0.33,,
296.7186943,12:16:11 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.91,47.93,47.94,0.00,1.35,37.44,0.0,30.0,25.8,21.52,21.53,21.55,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,138.3,0.32,,
296.819171,12:16:11 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.77,47.76,47.86,0.00,1.35,37.44,0.0,30.0,25.8,21.52,21.53,21.55,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,138.3,0.32,,
296.9186999,12:16:11 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.77,47.76,47.86,0.00,1.61,37.43,0.0,30.0,25.8,21.52,21.53,21.55,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,138.3,0.32,,
297.0202583,12:16:11 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.77,47.76,47.86,0.00,1.61,37.43,0.0,33.4,25.8,21.52,21.53,21.55,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,138.3,0.32,,
297.1187252,12:16:11 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.77,47.76,47.86,0.00,1.61,37.43,0.0,33.4,25.8,21.52,21.54,21.55,0.08,0.08,21.59,61.5,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,138.3,0.32,,
297.2229311,12:16:11 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.77,47.76,47.86,0.00,1.61,37.43,0.0,33.4,25.8,21.52,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,138.3,0.32,,
297.3214541,12:16:11 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.69,47.93,47.94,0.00,1.61,37.43,0.0,33.4,25.8,21.52,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,137.6,0.32,,
297.4202078,12:16:12 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.69,47.93,47.94,0.00,1.61,37.43,0.0,33.4,25.8,21.52,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,137.6,0.32,,
297.5229452,12:16:12 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.69,47.93,47.94,0.00,1.61,37.43,0.0,35.7,25.8,21.52,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,137.6,0.32,,
297.6211328,12:16:12 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.69,47.93,47.94,0.00,1.61,37.43,0.0,35.7,25.8,21.52,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,137.6,0.32,,
297.7188651,12:16:12 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.69,47.93,47.94,0.00,1.61,37.43,0.0,35.7,25.8,21.52,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,137.6,0.32,,
297.8196818,12:16:12 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.69,47.93,47.94,0.00,1.61,37.43,0.0,35.7,25.8,21.52,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,137.1,0.32,,
297.9202503,12:16:12 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.77,47.94,47.96,0.00,1.61,37.43,0.0,35.7,25.8,21.52,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,137.1,0.32,,
298.0189554,12:16:12 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.77,47.94,47.96,0.00,1.61,37.43,0.0,35.7,25.8,21.52,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,137.1,0.32,,
298.1232679,12:16:12 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.77,47.94,47.96,0.00,1.61,37.43,0.0,35.7,25.8,21.52,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,137.1,0.32,,
298.2188521,12:16:12 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.77,47.94,47.96,0.00,1.61,37.43,0.0,35.7,25.8,21.52,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,137.1,0.32,,
298.3211499,12:16:12 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.77,47.94,47.96,0.00,1.61,37.43,0.0,35.7,25.8,21.52,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,137.1,0.32,,
298.4226366,12:16:13 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.91,47.91,47.93,0.00,1.61,37.43,0.0,35.7,25.8,21.52,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,136.1,0.32,,
298.5227613,12:16:13 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.91,47.91,47.93,0.00,1.61,37.43,0.0,35.7,25.8,21.52,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,136.1,0.32,,
298.6231485,12:16:13 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.91,47.91,47.93,0.00,1.61,37.43,0.0,35.7,25.7,21.52,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,136.1,0.32,,
298.7231822,12:16:13 PM,∞,∞,∞,36.53,35.25,35.02,22.34,47.91,47.91,47.93,0.00,1.61,37.43,0.0,35.7,25.7,21.52,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,136.1,0.32,,
298.8236976,12:16:13 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.91,47.91,47.93,0.00,1.61,37.43,0.0,35.7,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,136.1,0.32,,
298.9189638,12:16:13 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.91,47.91,47.93,0.00,1.61,37.43,0.0,35.7,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,136.1,0.32,,
299.0187325,12:16:13 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.91,47.91,47.94,0.00,1.61,37.43,0.0,35.7,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,135.7,0.32,,
299.1187722,12:16:13 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.91,47.91,47.94,0.00,1.89,37.39,0.0,35.7,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.5,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,135.7,0.32,,
299.223507,12:16:13 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.91,47.91,47.94,0.00,1.89,37.39,0.0,39.4,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,135.7,0.32,,
299.3187368,12:16:13 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.91,47.91,47.94,0.00,1.89,37.39,0.0,39.4,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,135.7,0.32,,
299.4187395,12:16:14 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.91,47.91,47.94,0.00,1.89,37.39,0.0,39.4,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,135.7,0.32,,
299.5200201,12:16:14 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.91,47.91,47.94,0.00,1.89,37.39,0.0,39.4,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,135.3,0.32,,
299.6187399,12:16:14 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.76,47.74,47.86,0.00,1.89,37.39,0.0,39.4,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,135.3,0.32,,
299.7231878,12:16:14 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.76,47.74,47.86,0.00,1.89,37.39,0.0,39.4,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,135.3,0.32,,
299.8187589,12:16:14 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.76,47.74,47.86,0.00,1.89,37.39,0.0,42.0,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,135.3,0.32,,
299.9224915,12:16:14 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.76,47.74,47.86,0.00,1.89,37.39,0.0,42.0,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,135.3,0.32,,
300.0232134,12:16:14 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.76,47.74,47.86,0.00,1.89,37.39,0.0,42.0,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,135.3,0.32,,
300.12328,12:16:14 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.69,47.77,47.94,0.00,1.89,37.39,0.0,42.0,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,134.7,0.32,,
300.2222579,12:16:14 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.69,47.77,47.94,0.00,1.89,37.39,0.0,42.0,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,134.7,0.32,,
300.3218819,12:16:14 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.69,47.77,47.94,0.00,1.89,37.39,0.0,41.9,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,134.7,0.32,,
300.418879,12:16:15 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.69,47.77,47.94,0.00,1.89,37.39,0.0,41.9,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,134.7,0.32,,
300.5187539,12:16:15 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.69,47.77,47.94,0.00,1.89,37.39,0.0,41.9,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,134.7,0.32,,
300.622085,12:16:15 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.69,47.77,47.94,0.00,1.89,37.39,0.0,41.9,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,134.1,0.31,,
300.7200405,12:16:15 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.77,47.76,47.88,0.00,1.89,37.39,0.0,41.9,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,134.1,0.31,,
300.823223,12:16:15 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.77,47.76,47.88,0.00,2.18,37.39,0.0,41.9,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,134.1,0.31,,
300.9187601,12:16:15 PM,∞,∞,∞,36.53,35.24,35.02,22.34,47.77,47.76,47.88,0.00,2.18,37.39,0.0,41.9,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,134.1,0.31,,
301.0187635,12:16:15 PM,∞,∞,∞,36.53,35.23,35.02,22.34,47.77,47.76,47.88,0.00,2.18,37.39,0.0,41.9,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,134.1,0.31,,
301.1215534,12:16:15 PM,∞,∞,∞,36.53,35.23,35.02,22.34,47.77,47.76,47.88,0.00,2.18,37.39,0.0,41.9,25.7,21.54,21.54,21.55,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,134.1,0.31,,
301.2200933,12:16:15 PM,∞,∞,∞,36.53,35.23,35.02,22.34,47.91,47.72,47.84,0.00,2.18,37.39,0.0,41.9,25.7,21.54,21.54,21.55,0.07,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,133.5,0.31,,
301.3191894,12:16:15 PM,∞,∞,∞,36.53,35.23,35.02,22.34,47.91,47.72,47.84,0.00,2.18,37.36,0.0,41.9,25.7,21.54,21.54,21.55,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,133.5,0.31,,
301.4198374,12:16:16 PM,∞,∞,∞,36.53,35.23,35.02,22.34,47.91,47.72,47.84,0.00,2.18,37.36,0.0,48.2,25.7,21.54,21.54,21.55,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,133.5,0.31,,
301.5218328,12:16:16 PM,∞,∞,∞,36.53,35.23,35.02,22.34,47.91,47.72,47.84,0.00,2.18,37.36,0.0,48.2,25.7,21.54,21.54,21.55,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,133.5,0.31,,
301.6230872,12:16:16 PM,∞,∞,∞,36.53,35.23,35.02,22.34,47.91,47.72,47.84,0.00,2.18,37.36,0.0,48.2,25.7,21.54,21.54,21.55,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,133.5,0.31,,
301.7224818,12:16:16 PM,∞,∞,∞,36.53,35.23,35.02,22.34,47.91,47.72,47.84,0.00,2.18,37.36,0.0,48.2,25.7,21.54,21.54,21.56,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,132.9,0.31,,
301.8227175,12:16:16 PM,∞,∞,∞,36.53,35.23,35.02,22.34,47.91,47.93,47.94,0.00,2.18,37.36,0.0,48.2,25.7,21.54,21.54,21.56,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.9,0.31,,
301.923458,12:16:16 PM,∞,∞,∞,36.53,35.23,35.02,22.34,47.91,47.93,47.94,0.00,2.18,37.36,0.0,48.2,25.7,21.54,21.54,21.56,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.9,0.31,,
302.0200425,12:16:16 PM,∞,∞,∞,36.53,35.23,35.02,22.34,47.91,47.93,47.94,0.00,2.18,37.36,0.0,48.2,25.7,21.54,21.54,21.56,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.9,0.31,,
302.1234374,12:16:16 PM,∞,∞,∞,36.53,35.23,35.02,22.34,47.91,47.93,47.94,0.00,2.18,37.36,0.0,48.2,25.7,21.54,21.54,21.56,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,132.9,0.31,,
302.2229633,12:16:16 PM,∞,∞,∞,36.53,35.23,35.02,22.34,47.91,47.93,47.94,0.00,2.18,37.36,0.0,48.2,25.7,21.54,21.54,21.56,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,132.9,0.31,,
302.3234159,12:16:16 PM,∞,∞,∞,36.53,35.23,35.02,22.34,47.77,47.76,47.86,0.00,2.18,37.36,0.0,48.2,25.7,21.54,21.54,21.56,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,132.2,0.31,,
302.4232642,12:16:17 PM,∞,∞,∞,36.53,35.23,35.02,22.34,47.77,47.76,47.86,0.00,2.18,37.36,0.0,48.2,25.7,21.54,21.54,21.56,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,132.2,0.31,,
302.5218924,12:16:17 PM,∞,∞,∞,36.53,35.23,35.02,22.34,47.77,47.76,47.86,0.00,2.18,37.36,0.0,48.2,25.7,21.54,21.54,21.56,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.2,0.31,,
302.6187888,12:16:17 PM,∞,∞,∞,36.53,35.23,35.02,22.34,47.77,47.76,47.86,0.00,2.18,37.36,0.0,48.3,25.7,21.54,21.54,21.56,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.2,0.31,,
302.7203698,12:16:17 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.77,47.76,47.86,0.00,2.18,37.36,0.0,48.3,25.7,21.54,21.54,21.56,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.2,0.31,,
302.8187928,12:16:17 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.77,47.76,47.86,0.00,2.18,37.36,0.0,48.3,25.7,21.54,21.55,21.56,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.2,0.31,,
302.9187928,12:16:17 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.91,47.91,47.93,0.00,2.18,37.36,0.0,48.3,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,131.7,0.31,,
303.0192706,12:16:17 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.91,47.91,47.93,0.00,2.44,37.34,0.0,48.3,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,131.7,0.31,,
303.119652,12:16:17 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.91,47.91,47.93,0.00,2.44,37.34,0.0,51.7,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,131.7,0.31,,
303.223254,12:16:17 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.91,47.91,47.93,0.00,2.44,37.34,0.0,51.7,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,131.7,0.31,,
303.323592,12:16:17 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.91,47.91,47.93,0.00,2.44,37.34,0.0,51.7,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,131.7,0.31,,
303.4228479,12:16:18 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.77,47.76,47.88,0.00,2.44,37.34,0.0,51.7,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,131.1,0.31,,
303.522152,12:16:18 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.77,47.76,47.88,0.00,2.44,37.34,0.0,51.7,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,131.1,0.31,,
303.6233404,12:16:18 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.77,47.76,47.88,0.00,2.44,37.34,0.0,54.2,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,131.1,0.31,,
303.7233514,12:16:18 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.77,47.76,47.88,0.00,2.44,37.34,0.0,54.2,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,131.1,0.31,,
303.8232992,12:16:18 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.77,47.76,47.88,0.00,2.44,37.34,0.0,54.2,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,131.1,0.31,,
303.9237035,12:16:18 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.77,47.76,47.88,0.00,2.44,37.34,0.0,54.2,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,131.1,0.31,,
304.0200929,12:16:18 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.74,47.74,47.86,0.00,2.44,37.34,0.0,54.2,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,130.5,0.31,,
304.1230795,12:16:18 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.74,47.74,47.86,0.00,2.44,37.34,0.0,54.2,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,130.5,0.31,,
304.2202705,12:16:18 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.74,47.74,47.86,0.00,2.44,37.34,0.0,54.0,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,130.5,0.31,,
304.3203143,12:16:18 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.74,47.74,47.86,0.00,2.44,37.34,0.0,54.0,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,130.5,0.31,,
304.4223457,12:16:19 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.74,47.74,47.86,0.00,2.44,37.34,0.0,54.0,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,130.5,0.31,,
304.5215495,12:16:19 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.74,47.74,47.86,0.00,2.44,37.34,0.0,54.0,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,129.8,0.30,,
304.6237201,12:16:19 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.91,47.91,47.94,0.00,2.78,37.34,0.0,54.0,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,129.8,0.30,,
304.7193499,12:16:19 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.91,47.91,47.94,0.00,2.78,37.34,0.0,54.0,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,129.8,0.30,,
304.8188486,12:16:19 PM,∞,∞,∞,36.53,35.22,35.02,22.34,47.91,47.91,47.94,0.00,2.78,37.34,0.0,54.1,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.8,0.30,,
304.9201199,12:16:19 PM,∞,∞,∞,36.53,35.21,35.02,22.34,47.91,47.91,47.94,0.00,2.78,37.34,0.0,54.1,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.8,0.30,,
305.0190501,12:16:19 PM,∞,∞,∞,36.53,35.21,35.02,22.34,47.91,47.91,47.94,0.00,2.78,37.34,0.0,54.1,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.8,0.30,,
305.1232571,12:16:19 PM,∞,∞,∞,36.53,35.21,35.02,22.34,47.77,47.76,47.88,0.00,2.78,37.34,0.0,54.1,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.6,0.30,,
305.2221483,12:16:19 PM,∞,∞,∞,36.53,35.21,35.02,22.34,47.77,47.76,47.88,0.00,2.78,37.33,0.0,54.1,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,129.6,0.30,,
305.3232847,12:16:19 PM,∞,∞,∞,36.53,35.21,35.02,22.34,47.77,47.76,47.88,0.00,2.78,37.33,0.0,58.5,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,129.6,0.30,,
305.4204782,12:16:20 PM,∞,∞,∞,36.53,35.21,35.02,22.34,47.77,47.76,47.88,0.00,2.78,37.33,0.0,58.5,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,129.6,0.30,,
305.5198278,12:16:20 PM,∞,∞,∞,36.53,35.21,35.02,22.34,47.77,47.76,47.88,0.00,2.78,37.33,0.0,58.5,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,129.6,0.30,,
305.623376,12:16:20 PM,∞,∞,∞,36.53,35.21,35.02,22.34,47.77,47.76,47.88,0.00,2.78,37.33,0.0,58.5,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,129.0,0.30,,
305.7194306,12:16:20 PM,∞,∞,∞,36.53,35.21,35.02,22.34,47.91,47.91,47.94,0.00,2.78,37.33,0.0,58.5,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,129.0,0.30,,
305.8231799,12:16:20 PM,∞,∞,∞,36.53,35.21,35.02,22.34,47.91,47.91,47.94,0.00,2.78,37.33,0.0,58.5,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,129.0,0.30,,
305.9225246,12:16:20 PM,∞,∞,∞,36.53,35.21,35.02,22.34,47.91,47.91,47.94,0.00,2.78,37.33,0.0,61.2,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,129.0,0.30,,
306.0212481,12:16:20 PM,∞,∞,∞,36.53,35.21,35.02,22.34,47.91,47.91,47.94,0.00,2.78,37.33,0.0,61.2,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,129.0,0.30,,
306.1188439,12:16:20 PM,∞,∞,∞,36.53,35.21,35.02,22.34,47.91,47.91,47.94,0.00,2.78,37.33,0.0,61.2,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,129.0,0.30,,
306.2189506,12:16:20 PM,∞,∞,∞,36.53,35.21,35.02,22.34,47.93,47.93,47.96,0.00,2.78,37.33,0.0,61.2,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,128.8,0.30,,
306.3197987,12:16:20 PM,∞,∞,∞,36.53,35.21,35.02,22.34,47.93,47.93,47.96,0.00,2.78,37.33,0.0,61.2,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,128.8,0.30,,
306.4188491,12:16:21 PM,∞,∞,∞,36.53,35.21,35.02,22.34,47.93,47.93,47.96,0.00,2.78,37.33,0.0,61.2,25.7,21.54,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,128.8,0.30,,
306.5210791,12:16:21 PM,∞,∞,∞,36.53,35.21,35.02,22.34,47.93,47.93,47.96,0.00,2.78,37.33,0.0,61.2,25.7,21.55,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,128.8,0.30,,
306.6214417,12:16:21 PM,∞,∞,∞,36.53,35.20,35.02,22.34,47.93,47.93,47.96,0.00,2.78,37.33,0.0,61.2,25.7,21.55,21.55,21.56,0.07,0.07,21.61,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,128.8,0.30,,
306.7213316,12:16:21 PM,∞,∞,∞,36.53,35.20,35.02,22.34,47.93,47.93,47.96,0.00,2.78,37.33,0.0,61.2,25.7,21.55,21.55,21.56,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,128.2,0.30,,
306.8188539,12:16:21 PM,∞,∞,∞,36.53,35.20,35.02,22.34,47.89,47.91,47.93,0.00,2.78,37.33,0.0,61.2,25.7,21.55,21.55,21.56,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,128.2,0.30,,
306.918882,12:16:21 PM,∞,∞,∞,36.53,35.20,35.02,22.34,47.89,47.91,47.93,0.00,3.02,37.30,0.0,61.2,25.7,21.55,21.55,21.56,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,128.2,0.30,,
307.0225453,12:16:21 PM,∞,∞,∞,36.53,35.20,35.02,22.34,47.89,47.91,47.93,0.00,3.02,37.30,0.0,64.3,25.7,21.55,21.55,21.56,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,128.2,0.30,,
307.1189917,12:16:21 PM,∞,∞,∞,36.53,35.20,35.02,22.34,47.89,47.91,47.93,0.00,3.02,37.30,0.0,64.3,25.7,21.55,21.55,21.56,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,128.2,0.30,,
307.2190279,12:16:21 PM,∞,∞,∞,36.52,35.20,35.02,22.34,47.89,47.91,47.93,0.00,3.02,37.30,0.0,64.3,25.7,21.55,21.55,21.56,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,128.2,0.30,,
307.3219067,12:16:21 PM,∞,∞,∞,36.52,35.20,35.02,22.34,47.91,47.91,47.94,0.00,3.02,37.30,0.0,64.3,25.7,21.55,21.55,21.56,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,127.7,0.30,,
307.4234055,12:16:22 PM,∞,∞,∞,36.52,35.20,35.02,22.34,47.91,47.91,47.94,0.00,3.02,37.30,0.0,64.3,25.7,21.55,21.55,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,127.7,0.30,,
307.5190561,12:16:22 PM,∞,∞,∞,36.52,35.20,35.02,22.34,47.91,47.91,47.94,0.00,3.02,37.30,0.0,64.3,25.7,21.55,21.55,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,127.7,0.30,,
307.6188936,12:16:22 PM,∞,∞,∞,36.52,35.20,35.02,22.34,47.91,47.91,47.94,0.00,3.02,37.30,0.0,66.3,25.6,21.55,21.55,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,127.7,0.30,,
307.7192063,12:16:22 PM,∞,∞,∞,36.52,35.20,35.02,22.34,47.91,47.91,47.94,0.00,3.02,37.30,0.0,66.3,25.6,21.55,21.55,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,127.7,0.30,,
307.8188714,12:16:22 PM,∞,∞,∞,36.52,35.20,35.02,22.34,47.91,47.91,47.94,0.00,3.02,37.30,0.0,66.3,25.6,21.55,21.55,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,127.7,0.30,,
307.9204709,12:16:22 PM,∞,∞,∞,36.52,35.20,35.02,22.34,47.77,47.76,47.96,0.00,3.02,37.30,0.0,66.3,25.6,21.55,21.55,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,127.3,0.30,,
308.0204175,12:16:22 PM,∞,∞,∞,36.52,35.20,35.02,22.35,47.77,47.76,47.96,0.00,3.02,37.30,0.0,66.3,25.6,21.55,21.55,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,127.3,0.30,,
308.1189085,12:16:22 PM,∞,∞,∞,36.52,35.20,35.02,22.35,47.77,47.76,47.96,0.00,3.02,37.30,0.0,66.3,25.6,21.55,21.55,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,127.3,0.30,,
308.2192823,12:16:22 PM,∞,∞,∞,36.52,35.20,35.02,22.35,47.77,47.76,47.96,0.00,3.02,37.30,0.0,66.3,25.6,21.55,21.56,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,127.3,0.30,,
308.3237383,12:16:22 PM,∞,∞,∞,36.52,35.20,35.02,22.35,47.77,47.76,47.96,0.00,3.02,37.30,0.0,66.3,25.6,21.55,21.56,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,127.3,0.30,,
308.4215308,12:16:23 PM,∞,∞,∞,36.52,35.20,35.02,22.35,47.77,47.76,47.96,0.00,3.02,37.30,0.0,66.3,25.6,21.55,21.56,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,126.8,0.30,,
308.5199551,12:16:23 PM,∞,∞,∞,36.52,35.20,35.02,22.35,47.91,47.91,47.94,0.00,3.02,37.30,0.0,66.3,25.6,21.55,21.56,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,126.8,0.30,,
308.6200749,12:16:23 PM,∞,∞,∞,36.52,35.20,35.02,22.35,47.91,47.91,47.94,0.00,3.02,37.30,0.0,66.3,25.6,21.55,21.56,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,126.8,0.30,,
308.7188848,12:16:23 PM,∞,∞,∞,36.52,35.20,35.02,22.35,47.91,47.91,47.94,0.00,3.02,37.30,0.0,66.4,25.6,21.55,21.56,21.57,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,126.8,0.30,,
308.8196061,12:16:23 PM,∞,∞,∞,36.52,35.19,35.03,22.35,47.91,47.91,47.94,0.00,3.02,37.30,0.0,66.4,25.6,21.55,21.56,21.57,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,126.8,0.30,,
308.9223455,12:16:23 PM,∞,∞,∞,36.52,35.19,35.03,22.35,47.91,47.91,47.94,0.00,3.02,37.30,0.0,66.4,25.6,21.55,21.56,21.57,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,126.8,0.30,,
309.0188844,12:16:23 PM,∞,∞,∞,36.52,35.19,35.03,22.35,47.91,47.91,47.93,0.00,3.02,37.30,0.0,66.4,25.6,21.55,21.56,21.57,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,126.4,0.30,,
309.1227511,12:16:23 PM,∞,∞,∞,36.52,35.19,35.03,22.35,47.91,47.91,47.93,0.00,3.35,37.29,0.0,66.4,25.6,21.55,21.56,21.57,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,126.4,0.30,,
309.2195358,12:16:23 PM,∞,∞,∞,36.52,35.19,35.03,22.35,47.91,47.91,47.93,0.00,3.35,37.29,0.0,70.8,25.6,21.55,21.56,21.57,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,126.4,0.30,,
309.3190402,12:16:23 PM,∞,∞,∞,36.52,35.19,35.03,22.35,47.91,47.91,47.93,0.00,3.35,37.29,0.0,70.8,25.6,21.55,21.56,21.57,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,126.4,0.30,,
309.4230895,12:16:24 PM,∞,∞,∞,36.52,35.19,35.03,22.35,47.91,47.91,47.93,0.00,3.35,37.29,0.0,70.8,25.6,21.55,21.56,21.57,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,126.4,0.30,,
309.5204005,12:16:24 PM,∞,∞,∞,36.52,35.19,35.03,22.35,47.91,47.91,47.93,0.00,3.35,37.29,0.0,70.8,25.6,21.55,21.56,21.57,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,126.0,0.30,,
309.6198682,12:16:24 PM,∞,∞,∞,36.52,35.19,35.03,22.35,47.76,47.76,47.86,0.00,3.35,37.29,0.0,70.8,25.6,21.55,21.56,21.57,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,126.0,0.30,,
309.720498,12:16:24 PM,∞,∞,∞,36.52,35.19,35.03,22.35,47.76,47.76,47.86,0.00,3.35,37.29,0.0,70.8,25.6,21.55,21.56,21.57,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,126.0,0.30,,
309.8232609,12:16:24 PM,∞,∞,∞,36.52,35.19,35.03,22.35,47.76,47.76,47.86,0.00,3.35,37.29,0.0,73.5,25.6,21.55,21.56,21.57,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,126.0,0.30,,
309.9227342,12:16:24 PM,∞,∞,∞,36.52,35.19,35.03,22.35,47.76,47.76,47.86,0.00,3.35,37.29,0.0,73.5,25.6,21.55,21.56,21.57,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,126.0,0.30,,
310.0188982,12:16:24 PM,∞,∞,∞,36.52,35.19,35.03,22.35,47.76,47.76,47.86,0.00,3.35,37.29,0.0,73.5,25.6,21.55,21.56,21.57,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,126.0,0.30,,
310.1200181,12:16:24 PM,∞,∞,∞,36.52,35.19,35.03,22.35,47.91,47.91,47.94,0.00,3.35,37.29,0.0,73.5,25.6,21.55,21.56,21.57,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,125.3,0.29,,
310.2190451,12:16:24 PM,∞,∞,∞,36.52,35.19,35.03,22.35,47.91,47.91,47.94,0.00,3.35,37.29,0.0,73.5,25.6,21.55,21.56,21.57,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,125.3,0.29,,
310.3191376,12:16:24 PM,∞,∞,∞,36.52,35.19,35.03,22.35,47.91,47.91,47.94,0.00,3.35,37.29,0.0,73.5,25.6,21.55,21.56,21.57,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,125.3,0.29,,
310.4189045,12:16:25 PM,∞,∞,∞,36.52,35.19,35.03,22.35,47.91,47.91,47.94,0.00,3.35,37.29,0.0,73.6,25.6,21.55,21.56,21.57,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,125.3,0.29,,
310.5199776,12:16:25 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.91,47.91,47.94,0.00,3.35,37.29,0.0,73.6,25.6,21.55,21.56,21.57,0.07,0.07,21.60,61.4,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,125.3,0.29,,
310.6189127,12:16:25 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.91,47.91,47.94,0.00,3.35,37.29,0.0,73.6,25.6,21.55,21.56,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,124.8,0.29,,
310.7196168,12:16:25 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.79,47.76,47.88,0.00,3.35,37.29,0.0,73.6,25.6,21.55,21.56,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,124.8,0.29,,
310.8214718,12:16:25 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.79,47.76,47.88,0.00,3.62,37.25,0.0,73.6,25.6,21.55,21.56,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.8,21.5,23.8,0,0,0.00,124.8,0.29,,
310.9189543,12:16:25 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.79,47.76,47.88,0.00,3.62,37.25,0.0,77.3,25.6,21.55,21.56,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,124.8,0.29,,
311.023716,12:16:25 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.79,47.76,47.88,0.00,3.62,37.25,0.0,77.3,25.6,21.55,21.56,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,124.8,0.29,,
311.1189177,12:16:25 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.79,47.76,47.88,0.00,3.62,37.25,0.0,77.3,25.6,21.55,21.56,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,124.8,0.29,,
311.2198574,12:16:25 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.76,47.72,47.86,0.00,3.62,37.25,0.0,77.3,25.6,21.55,21.56,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,124.2,0.29,,
311.3236468,12:16:25 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.76,47.72,47.86,0.00,3.62,37.25,0.0,77.3,25.6,21.55,21.56,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,124.2,0.29,,
311.4191622,12:16:26 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.76,47.72,47.86,0.00,3.62,37.25,0.0,77.3,25.6,21.55,21.56,21.57,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,124.2,0.29,,
311.5189251,12:16:26 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.76,47.72,47.86,0.00,3.62,37.25,0.0,79.7,25.6,21.55,21.56,21.57,0.08,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,124.2,0.29,,
311.6234836,12:16:26 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.76,47.72,47.86,0.00,3.62,37.25,0.0,79.7,25.6,21.55,21.56,21.57,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,124.2,0.29,,
311.7222163,12:16:26 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.76,47.72,47.86,0.00,3.62,37.25,0.0,79.7,25.6,21.55,21.56,21.57,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,124.2,0.29,,
311.8225536,12:16:26 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.91,47.91,47.94,0.00,3.62,37.25,0.0,79.7,25.6,21.55,21.56,21.57,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,123.9,0.29,,
311.9202095,12:16:26 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.91,47.91,47.94,0.00,3.62,37.25,0.0,79.7,25.6,21.55,21.56,21.57,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,123.9,0.29,,
312.0221917,12:16:26 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.91,47.91,47.94,0.00,3.62,37.25,0.0,79.7,25.6,21.55,21.56,21.57,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,123.9,0.29,,
312.1189311,12:16:26 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.91,47.91,47.94,0.00,3.62,37.25,0.0,79.7,25.6,21.55,21.56,21.57,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,123.9,0.29,,
312.2202316,12:16:26 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.91,47.91,47.94,0.00,3.62,37.25,0.0,79.7,25.6,21.55,21.56,21.57,0.08,0.08,21.59,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,123.9,0.29,,
312.323503,12:16:26 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.91,47.91,47.94,0.00,3.62,37.25,0.0,79.7,25.6,21.55,21.56,21.57,0.08,0.08,21.59,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,123.5,0.29,,
312.4241446,12:16:27 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.77,47.76,47.88,0.00,3.62,37.25,0.0,79.7,25.6,21.55,21.56,21.58,0.08,0.08,21.59,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,123.5,0.29,,
312.5231438,12:16:27 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.77,47.76,47.88,0.00,3.62,37.25,0.0,79.7,25.6,21.55,21.56,21.58,0.08,0.08,21.60,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,123.5,0.29,,
312.6231427,12:16:27 PM,∞,∞,∞,36.52,35.18,35.03,22.35,47.77,47.76,47.88,0.00,3.62,37.25,0.0,79.7,25.6,21.55,21.56,21.58,0.08,0.08,21.60,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,123.5,0.29,,
312.7225789,12:16:27 PM,∞,∞,∞,36.52,35.17,35.03,22.35,47.77,47.76,47.88,0.00,3.62,37.25,0.0,79.7,25.6,21.55,21.56,21.58,0.08,0.08,21.60,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,123.5,0.29,,
312.8189468,12:16:27 PM,∞,∞,∞,36.52,35.17,35.03,22.35,47.77,47.76,47.88,0.00,3.62,37.25,0.0,79.7,25.6,21.55,21.56,21.58,0.08,0.08,21.60,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,123.5,0.29,,
312.9235834,12:16:27 PM,∞,∞,∞,36.52,35.17,35.03,22.35,47.91,47.91,47.93,0.00,3.62,37.25,0.0,79.7,25.6,21.55,21.56,21.58,0.08,0.08,21.60,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,123.4,0.29,,
313.0234582,12:16:27 PM,∞,∞,∞,36.52,35.17,35.03,22.35,47.91,47.91,47.93,0.00,3.86,37.22,0.0,79.7,25.6,21.55,21.56,21.58,0.08,0.08,21.60,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,123.4,0.29,,
313.123513,12:16:27 PM,∞,∞,∞,36.52,35.17,35.03,22.35,47.91,47.91,47.93,0.00,3.86,37.22,0.0,82.8,25.6,21.55,21.56,21.58,0.08,0.08,21.60,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,123.4,0.29,,
313.2235094,12:16:27 PM,∞,∞,∞,36.52,35.17,35.03,22.35,47.91,47.91,47.93,0.00,3.86,37.22,0.0,82.8,25.6,21.55,21.56,21.58,0.08,0.08,21.60,61.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,123.4,0.29,,
313.3189504,12:16:27 PM,∞,∞,∞,36.51,35.17,35.03,22.35,47.91,47.91,47.93,0.00,3.86,37.22,0.0,82.8,25.6,21.55,21.56,21.58,0.08,0.08,21.60,61.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,123.4,0.29,,
313.4235925,12:16:28 PM,∞,∞,∞,36.51,35.17,35.03,22.35,47.91,47.91,47.93,0.00,3.86,37.22,0.0,82.8,25.6,21.55,21.56,21.58,0.08,0.08,21.60,61.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,122.8,0.29,,
313.5225831,12:16:28 PM,∞,∞,∞,36.51,35.17,35.03,22.35,47.93,47.93,47.94,0.00,3.86,37.22,0.0,82.8,25.6,21.55,21.56,21.58,0.08,0.08,21.60,61.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,122.8,0.29,,
313.6236226,12:16:28 PM,∞,∞,∞,36.51,35.17,35.03,22.35,47.93,47.93,47.94,0.00,3.86,37.22,0.0,82.8,25.6,21.55,21.56,21.58,0.08,0.08,21.60,61.3,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,122.8,0.29,,
313.7195127,12:16:28 PM,∞,∞,∞,36.51,35.17,35.03,22.35,47.93,47.93,47.94,0.00,3.86,37.22,0.0,84.9,25.6,21.55,21.56,21.58,0.08,0.08,21.60,61.3,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,122.8,0.29,,
313.8194734,12:16:28 PM,∞,∞,∞,36.51,35.17,35.03,22.35,47.93,47.93,47.94,0.00,3.86,37.22,0.0,84.9,25.6,21.55,21.56,21.58,0.08,0.08,21.60,61.3,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,122.8,0.29,,
313.9241105,12:16:28 PM,∞,∞,∞,36.51,35.17,35.03,22.35,47.93,47.93,47.94,0.00,3.86,37.22,0.0,84.9,25.6,21.55,21.57,21.58,0.08,0.08,21.60,61.3,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,122.8,0.29,,
314.0190034,12:16:28 PM,∞,∞,∞,36.51,35.17,35.03,22.35,47.93,47.93,47.94,0.00,3.86,37.22,0.0,84.9,25.6,21.55,21.57,21.58,0.08,0.08,21.60,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,122.5,0.29,,
314.1234795,12:16:28 PM,∞,∞,∞,36.51,35.17,35.03,22.35,47.77,47.74,47.86,0.00,3.86,37.22,0.0,84.9,25.6,21.57,21.57,21.58,0.08,0.08,21.60,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,122.5,0.29,,
314.2193577,12:16:28 PM,∞,∞,∞,36.51,35.17,35.03,22.35,47.77,47.74,47.86,0.00,3.86,37.22,0.0,84.9,25.6,21.57,21.57,21.58,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,122.5,0.29,,
314.3189662,12:16:28 PM,∞,∞,∞,36.51,35.17,35.03,22.35,47.77,47.74,47.86,0.00,3.86,37.22,0.0,85.1,25.6,21.57,21.57,21.58,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,122.5,0.29,,
314.4233341,12:16:29 PM,∞,∞,∞,36.51,35.17,35.03,22.35,47.77,47.74,47.86,0.00,3.86,37.22,0.0,85.1,25.6,21.57,21.57,21.58,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,122.5,0.29,,
314.5238177,12:16:29 PM,∞,∞,∞,36.51,35.17,35.03,22.35,47.77,47.74,47.86,0.00,3.86,37.22,0.0,85.1,25.6,21.57,21.57,21.58,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,122.5,0.29,,
314.6235859,12:16:29 PM,∞,∞,∞,36.51,35.17,35.03,22.35,47.91,47.91,47.93,0.00,3.86,37.22,0.0,85.1,25.6,21.57,21.57,21.58,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,122.1,0.29,,
314.7191226,12:16:29 PM,∞,∞,∞,36.51,35.17,35.03,22.35,47.91,47.91,47.93,0.00,4.07,37.22,0.0,85.1,25.6,21.57,21.57,21.58,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,122.1,0.29,,
314.8235258,12:16:29 PM,∞,∞,∞,36.51,35.17,35.03,22.35,47.91,47.91,47.93,0.00,4.07,37.22,0.0,85.5,25.6,21.57,21.57,21.58,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,122.1,0.29,,
314.9200736,12:16:29 PM,∞,∞,∞,36.51,35.17,35.03,22.35,47.91,47.91,47.93,0.00,4.07,37.22,0.0,85.5,25.6,21.57,21.57,21.58,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,122.1,0.29,,
315.0232409,12:16:29 PM,∞,∞,∞,36.51,35.16,35.03,22.35,47.91,47.91,47.93,0.00,4.07,37.22,0.0,85.5,25.6,21.57,21.57,21.58,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,122.1,0.29,,
315.1190172,12:16:29 PM,∞,∞,∞,36.51,35.16,35.03,22.35,47.91,47.91,47.93,0.00,4.07,37.22,0.0,85.5,25.6,21.57,21.57,21.58,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,121.7,0.29,,
315.2191405,12:16:29 PM,∞,∞,∞,36.51,35.16,35.03,22.35,47.93,47.93,47.96,0.00,4.07,37.22,0.0,85.5,25.6,21.57,21.57,21.58,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,121.7,0.29,,
315.3192485,12:16:29 PM,∞,∞,∞,36.51,35.16,35.03,22.35,47.93,47.93,47.96,0.00,4.07,37.22,0.0,85.5,25.6,21.57,21.57,21.58,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,121.7,0.29,,
315.4215715,12:16:30 PM,∞,∞,∞,36.51,35.16,35.03,22.35,47.93,47.93,47.96,0.00,4.07,37.22,0.0,90.1,25.6,21.57,21.57,21.58,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,121.7,0.29,,
315.5234898,12:16:30 PM,∞,∞,∞,36.50,35.16,35.03,22.35,47.93,47.93,47.96,0.00,4.07,37.22,0.0,90.1,25.6,21.57,21.57,21.58,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,121.7,0.29,,
315.6190264,12:16:30 PM,∞,∞,∞,36.50,35.16,35.03,22.35,47.93,47.93,47.96,0.00,4.07,37.22,0.0,90.1,25.6,21.57,21.57,21.58,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,121.7,0.29,,
315.723485,12:16:30 PM,∞,∞,∞,36.50,35.16,35.03,22.35,47.77,47.74,47.86,0.00,4.07,37.22,0.0,90.1,25.6,21.57,21.57,21.58,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,121.4,0.28,,
315.8238641,12:16:30 PM,∞,∞,∞,36.50,35.16,35.03,22.35,47.77,47.74,47.86,0.00,4.07,37.22,0.0,90.1,25.6,21.57,21.57,21.59,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,121.4,0.28,,
315.9189901,12:16:30 PM,∞,∞,∞,36.50,35.16,35.03,22.35,47.77,47.74,47.86,0.00,4.07,37.22,0.0,90.1,25.6,21.57,21.57,21.59,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,121.4,0.28,,
316.023584,12:16:30 PM,∞,∞,∞,36.50,35.16,35.03,22.35,47.77,47.74,47.86,0.00,4.07,37.22,0.0,90.0,25.6,21.57,21.57,21.59,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,121.4,0.28,,
316.1190237,12:16:30 PM,∞,∞,∞,36.50,35.16,35.03,22.35,47.77,47.74,47.86,0.00,4.07,37.22,0.0,90.0,25.6,21.57,21.57,21.59,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,121.4,0.28,,
316.2232798,12:16:30 PM,∞,∞,∞,36.50,35.16,35.03,22.35,47.77,47.74,47.86,0.00,4.07,37.22,0.0,90.0,25.6,21.57,21.57,21.59,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,120.7,0.28,,
316.3190719,12:16:30 PM,∞,∞,∞,36.50,35.16,35.03,22.35,47.91,47.91,47.93,0.00,4.07,37.22,0.0,90.0,25.6,21.57,21.57,21.59,0.08,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,120.7,0.28,,
316.4232553,12:16:31 PM,∞,∞,∞,36.50,35.16,35.03,22.35,47.91,47.91,47.93,0.00,4.07,37.22,0.0,90.0,25.6,21.57,21.57,21.59,0.08,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,120.7,0.28,,
316.5238938,12:16:31 PM,∞,∞,∞,36.50,35.16,35.03,22.35,47.91,47.91,47.93,0.00,4.07,37.22,0.0,90.0,25.6,21.57,21.57,21.59,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,120.7,0.28,,
316.6204791,12:16:31 PM,∞,∞,∞,36.50,35.16,35.03,22.35,47.91,47.91,47.93,0.00,4.07,37.22,0.0,90.0,25.6,21.57,21.57,21.59,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,120.7,0.28,,
316.7235594,12:16:31 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.91,47.91,47.93,0.00,4.07,37.22,0.0,90.0,25.6,21.57,21.57,21.59,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,120.7,0.28,,
316.8192561,12:16:31 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.77,47.76,47.88,0.00,4.07,37.22,0.0,90.0,25.6,21.57,21.57,21.59,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,120.6,0.28,,
316.9215555,12:16:31 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.77,47.76,47.88,0.00,4.31,37.21,0.0,90.0,25.6,21.57,21.57,21.59,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,120.6,0.28,,
317.0218425,12:16:31 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.77,47.76,47.88,0.00,4.31,37.21,0.0,90.0,25.6,21.57,21.57,21.59,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,120.6,0.28,,
317.1237528,12:16:31 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.77,47.76,47.88,0.00,4.31,37.21,0.0,93.3,25.6,21.57,21.57,21.59,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,120.6,0.28,,
317.2234923,12:16:31 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.77,47.76,47.88,0.00,4.31,37.21,0.0,93.3,25.6,21.57,21.57,21.59,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,120.6,0.28,,
317.3190164,12:16:31 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.77,47.76,47.88,0.00,4.31,37.21,0.0,93.3,25.6,21.57,21.57,21.59,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,120.6,0.28,,
317.4236604,12:16:32 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.91,47.72,47.84,0.00,4.31,37.21,0.0,93.3,25.6,21.57,21.57,21.59,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,120.2,0.28,,
317.5223143,12:16:32 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.91,47.72,47.84,0.00,4.31,37.21,0.0,93.3,25.6,21.57,21.57,21.59,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,120.2,0.28,,
317.6226645,12:16:32 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.91,47.72,47.84,0.00,4.31,37.21,0.0,95.5,25.6,21.57,21.57,21.59,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,120.2,0.28,,
317.7202387,12:16:32 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.91,47.72,47.84,0.00,4.31,37.21,0.0,95.5,25.6,21.57,21.58,21.59,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,120.2,0.28,,
317.8235597,12:16:32 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.91,47.72,47.84,0.00,4.31,37.21,0.0,95.5,25.6,21.57,21.58,21.59,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,120.2,0.28,,
317.9193048,12:16:32 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.91,47.72,47.84,0.00,4.31,37.21,0.0,95.5,25.6,21.57,21.58,21.59,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,119.8,0.28,,
318.0224048,12:16:32 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.91,47.93,47.94,0.00,4.31,37.21,0.0,95.5,25.6,21.57,21.58,21.59,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,119.8,0.28,,
318.1239238,12:16:32 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.91,47.93,47.94,0.00,4.31,37.21,0.0,95.5,25.6,21.57,21.58,21.59,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,119.8,0.28,,
318.2190231,12:16:32 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.91,47.93,47.94,0.00,4.31,37.21,0.0,95.4,25.6,21.57,21.58,21.59,0.09,0.08,21.58,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,119.8,0.28,,
318.3221402,12:16:32 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.91,47.93,47.94,0.00,4.31,37.21,0.0,95.4,25.6,21.57,21.58,21.59,0.09,0.08,21.58,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,119.8,0.28,,
318.4215965,12:16:33 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.91,47.93,47.94,0.00,4.31,37.21,0.0,95.4,25.6,21.57,21.58,21.59,0.08,0.08,21.58,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,119.8,0.28,,
318.5203111,12:16:33 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.77,47.74,47.88,0.00,4.31,37.21,0.0,95.4,25.6,21.57,21.58,21.59,0.08,0.08,21.58,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,119.4,0.28,,
318.6227258,12:16:33 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.77,47.74,47.88,0.00,4.53,37.21,0.0,95.4,25.6,21.57,21.58,21.59,0.08,0.08,21.58,61.4,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,119.4,0.28,,
318.7192541,12:16:33 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.77,47.74,47.88,0.00,4.53,37.21,0.0,95.5,25.6,21.57,21.58,21.59,0.08,0.08,21.58,61.4,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,119.4,0.28,,
318.8222319,12:16:33 PM,∞,∞,∞,36.50,35.15,35.03,22.35,47.77,47.74,47.88,0.00,4.53,37.21,0.0,95.5,25.6,21.57,21.58,21.59,0.08,0.08,21.58,61.4,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,119.4,0.28,,
318.920074,12:16:33 PM,∞,∞,∞,36.50,35.14,35.03,22.35,47.77,47.74,47.88,0.00,4.53,37.21,0.0,95.5,25.6,21.57,21.58,21.59,0.08,0.08,21.58,61.4,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,119.4,0.28,,
319.0240208,12:16:33 PM,∞,∞,∞,36.50,35.14,35.03,22.35,47.77,47.74,47.88,0.00,4.53,37.21,0.0,95.5,25.6,21.57,21.58,21.59,0.08,0.08,21.58,61.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,119.4,0.28,,
319.1228362,12:16:33 PM,∞,∞,∞,36.50,35.14,35.03,22.35,47.89,47.91,47.93,0.00,4.53,37.21,0.0,95.5,25.6,21.57,21.58,21.59,0.08,0.08,21.58,61.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,119.2,0.28,,
319.2190792,12:16:33 PM,∞,∞,∞,36.50,35.14,35.03,22.35,47.89,47.91,47.93,0.00,4.53,37.18,0.0,95.5,25.6,21.57,21.58,21.59,0.08,0.08,21.58,61.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,119.2,0.28,,
319.3236112,12:16:33 PM,∞,∞,∞,36.50,35.14,35.03,22.35,47.89,47.91,47.93,0.00,4.53,37.18,0.0,98.3,25.6,21.57,21.58,21.59,0.08,0.08,21.58,61.4,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,119.2,0.28,,
319.4200736,12:16:34 PM,∞,∞,∞,36.50,35.14,35.03,22.35,47.89,47.91,47.93,0.00,4.53,37.18,0.0,98.3,25.6,21.57,21.58,21.59,0.08,0.08,21.58,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,119.2,0.28,,
319.5200889,12:16:34 PM,∞,∞,∞,36.49,35.14,35.03,22.35,47.89,47.91,47.93,0.00,4.53,37.18,0.0,98.3,25.6,21.57,21.58,21.59,0.08,0.08,21.58,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,119.2,0.28,,
