ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
319.6216587,12:16:34 PM,∞,∞,∞,36.49,35.14,35.03,22.35,47.91,47.91,47.94,0.00,4.53,37.18,0.0,98.3,25.6,21.57,21.58,21.59,0.08,0.08,21.58,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,118.9,0.28,,
319.719637,12:16:34 PM,∞,∞,∞,36.49,35.14,35.03,22.35,47.91,47.91,47.94,0.00,4.53,37.18,0.0,98.3,25.6,21.57,21.58,21.59,0.08,0.08,21.58,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,118.9,0.28,,
319.8190876,12:16:34 PM,∞,∞,∞,36.49,35.14,35.03,22.35,47.91,47.91,47.94,0.00,4.53,37.18,0.0,98.3,25.6,21.57,21.58,21.59,0.08,0.08,21.58,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,118.9,0.28,,
319.9201381,12:16:34 PM,∞,∞,∞,36.49,35.14,35.03,22.35,47.91,47.91,47.94,0.00,4.53,37.18,0.0,100.3,25.6,21.57,21.58,21.59,0.08,0.08,21.58,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,118.9,0.28,,
320.0190561,12:16:34 PM,∞,∞,∞,36.49,35.14,35.03,22.35,47.91,47.91,47.94,0.00,4.53,37.18,0.0,100.3,25.6,21.57,21.58,21.59,0.08,0.08,21.58,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,118.9,0.28,,
320.1192377,12:16:34 PM,∞,∞,∞,36.49,35.14,35.03,22.35,47.91,47.91,47.94,0.00,4.53,37.18,0.0,100.3,25.6,21.57,21.58,21.59,0.08,0.08,21.58,61.4,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,118.9,0.28,,
320.2190566,12:16:34 PM,∞,∞,∞,36.49,35.14,35.03,22.35,47.77,47.76,47.88,0.00,4.53,37.18,0.0,100.3,25.6,21.57,21.58,21.59,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,118.3,0.28,,
320.3190574,12:16:34 PM,∞,∞,∞,36.49,35.14,35.03,22.35,47.77,47.76,47.88,0.00,4.53,37.18,0.0,100.3,25.6,21.57,21.58,21.59,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,118.3,0.28,,
320.4200331,12:16:35 PM,∞,∞,∞,36.49,35.14,35.03,22.35,47.77,47.76,47.88,0.00,4.53,37.18,0.0,100.3,25.6,21.57,21.58,21.59,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,118.3,0.28,,
320.5192848,12:16:35 PM,∞,∞,∞,36.49,35.14,35.03,22.35,47.77,47.76,47.88,0.00,4.53,37.18,0.0,100.3,25.6,21.57,21.58,21.59,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,118.3,0.28,,
320.6190623,12:16:35 PM,∞,∞,∞,36.49,35.13,35.03,22.35,47.77,47.76,47.88,0.00,4.53,37.18,0.0,100.3,25.6,21.57,21.58,21.59,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,118.3,0.28,,
320.7211772,12:16:35 PM,∞,∞,∞,36.49,35.13,35.03,22.35,47.77,47.76,47.88,0.00,4.53,37.18,0.0,100.3,25.6,21.57,21.58,21.59,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,118.2,0.28,,
320.8202627,12:16:35 PM,∞,∞,∞,36.49,35.13,35.03,22.35,47.91,47.91,47.94,0.00,4.75,37.17,0.0,100.3,25.6,21.57,21.58,21.60,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,118.2,0.28,,
320.9236235,12:16:35 PM,∞,∞,∞,36.49,35.13,35.03,22.35,47.91,47.91,47.94,0.00,4.75,37.17,0.0,100.3,25.6,21.57,21.58,21.60,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,118.2,0.28,,
321.0190703,12:16:35 PM,∞,∞,∞,36.49,35.13,35.03,22.35,47.91,47.91,47.94,0.00,4.75,37.17,0.0,103.1,25.6,21.57,21.58,21.60,0.08,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,118.2,0.28,,
321.1222829,12:16:35 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.91,47.91,47.94,0.00,4.75,37.17,0.0,103.1,25.6,21.57,21.58,21.60,0.07,0.08,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,118.2,0.28,,
321.2192809,12:16:35 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.91,47.91,47.94,0.00,4.75,37.17,0.0,103.1,25.6,21.57,21.58,21.60,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,118.2,0.28,,
321.3236656,12:16:35 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.93,47.93,47.94,0.00,4.75,37.17,0.0,103.1,25.6,21.57,21.58,21.60,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,117.6,0.28,,
321.4235526,12:16:36 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.93,47.93,47.94,0.00,4.75,37.17,0.0,103.1,25.6,21.57,21.58,21.60,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,117.6,0.28,,
321.5192031,12:16:36 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.93,47.93,47.94,0.00,4.75,37.17,0.0,103.1,25.6,21.57,21.58,21.60,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,117.6,0.28,,
321.619078,12:16:36 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.93,47.93,47.94,0.00,4.75,37.17,0.0,105.1,25.6,21.57,21.58,21.60,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,117.6,0.28,,
321.7193211,12:16:36 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.93,47.93,47.94,0.00,4.75,37.17,0.0,105.1,25.6,21.57,21.58,21.60,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,117.6,0.28,,
321.8190809,12:16:36 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.93,47.93,47.94,0.00,4.75,37.17,0.0,105.1,25.6,21.58,21.58,21.60,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,117.5,0.28,,
321.9216544,12:16:36 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.76,47.74,47.86,0.00,4.75,37.17,0.0,105.1,25.6,21.58,21.58,21.60,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,117.5,0.28,,
322.0193184,12:16:36 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.76,47.74,47.86,0.00,4.75,37.17,0.0,105.1,25.6,21.58,21.58,21.60,0.07,0.07,21.59,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,117.5,0.28,,
322.1237606,12:16:36 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.76,47.74,47.86,0.00,4.75,37.17,0.0,105.1,25.6,21.58,21.58,21.60,0.07,0.07,21.62,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,117.5,0.28,,
322.2235843,12:16:36 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.76,47.74,47.86,0.00,4.75,37.17,0.0,105.1,25.6,21.58,21.58,21.60,0.07,0.07,21.62,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,117.5,0.28,,
322.323085,12:16:36 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.76,47.74,47.86,0.00,4.75,37.17,0.0,105.1,25.6,21.58,21.58,21.60,0.07,0.07,21.62,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,117.5,0.28,,
322.4208057,12:16:37 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.91,47.91,47.67,0.00,4.75,37.17,0.0,105.1,25.6,21.58,21.58,21.60,0.07,0.07,21.62,61.4,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,117.0,0.27,,
322.5206521,12:16:37 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.91,47.91,47.67,0.00,4.75,37.17,0.0,105.1,25.6,21.58,21.58,21.60,0.07,0.07,21.62,61.4,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,117.0,0.27,,
322.6190954,12:16:37 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.91,47.91,47.67,0.00,4.75,37.17,0.0,105.1,25.6,21.58,21.58,21.60,0.07,0.07,21.62,61.4,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,117.0,0.27,,
322.7232443,12:16:37 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.91,47.91,47.67,0.00,4.75,37.17,0.0,105.1,25.6,21.58,21.58,21.60,0.07,0.07,21.62,61.4,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,117.0,0.27,,
322.8237108,12:16:37 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.91,47.91,47.67,0.00,4.75,37.17,0.0,105.1,25.6,21.58,21.58,21.60,0.07,0.07,21.62,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,117.0,0.27,,
322.9193183,12:16:37 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.91,47.91,47.67,0.00,4.75,37.17,0.0,105.1,25.6,21.58,21.58,21.60,0.07,0.07,21.62,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,117.0,0.27,,
323.0198276,12:16:37 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.93,47.93,47.94,0.00,4.75,37.17,0.0,105.1,25.6,21.58,21.58,21.60,0.08,0.07,21.62,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,117.0,0.27,,
323.1205335,12:16:37 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.93,47.93,47.94,0.00,4.95,37.14,0.0,105.1,25.6,21.58,21.58,21.60,0.08,0.08,21.62,61.4,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,117.0,0.27,,
323.223488,12:16:37 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.93,47.93,47.94,0.00,4.95,37.14,0.0,107.7,25.6,21.58,21.58,21.60,0.08,0.08,21.62,61.4,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,117.0,0.27,,
323.3191436,12:16:37 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.93,47.93,47.94,0.00,4.95,37.14,0.0,107.7,25.6,21.58,21.58,21.60,0.08,0.08,21.62,61.4,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,117.0,0.27,,
323.4233563,12:16:38 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.93,47.93,47.94,0.00,4.95,37.14,0.0,107.7,25.6,21.58,21.58,21.60,0.08,0.08,21.62,61.4,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,117.0,0.27,,
323.5199174,12:16:38 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.93,47.93,47.94,0.00,4.95,37.14,0.0,107.7,25.6,21.58,21.59,21.60,0.08,0.08,21.62,61.4,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,116.8,0.27,,
323.623564,12:16:38 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.91,47.72,47.86,0.00,4.95,37.14,0.0,107.7,25.6,21.58,21.59,21.60,0.08,0.08,21.62,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,116.8,0.27,,
323.7235122,12:16:38 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.91,47.72,47.86,0.00,4.95,37.14,0.0,107.7,25.6,21.58,21.59,21.60,0.08,0.08,21.62,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,116.8,0.27,,
323.8191116,12:16:38 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.91,47.72,47.86,0.00,4.95,37.14,0.0,109.5,25.6,21.58,21.59,21.60,0.08,0.08,21.62,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,116.8,0.27,,
323.9240578,12:16:38 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.91,47.72,47.86,0.00,4.95,37.14,0.0,109.5,25.6,21.58,21.59,21.60,0.08,0.08,21.62,61.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,116.8,0.27,,
324.0191456,12:16:38 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.91,47.72,47.86,0.00,4.95,37.14,0.0,109.5,25.6,21.58,21.59,21.60,0.08,0.08,21.61,61.4,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,116.8,0.27,,
324.1208885,12:16:38 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.89,47.91,47.94,0.00,4.95,37.14,0.0,109.5,25.6,21.58,21.59,21.60,0.08,0.08,21.61,61.4,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,116.0,0.27,,
324.2209386,12:16:38 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.89,47.91,47.94,0.00,4.95,37.14,0.0,109.5,25.6,21.58,21.59,21.60,0.08,0.08,21.61,61.4,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,116.0,0.27,,
324.3214507,12:16:38 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.89,47.91,47.94,0.00,4.95,37.14,0.0,109.5,25.6,21.58,21.59,21.60,0.08,0.08,21.61,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,116.0,0.27,,
324.4192996,12:16:39 PM,∞,∞,∞,36.48,35.13,35.03,22.35,47.89,47.91,47.94,0.00,4.95,37.14,0.0,109.5,25.6,21.58,21.59,21.60,0.08,0.08,21.61,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,116.0,0.27,,
324.5235913,12:16:39 PM,∞,∞,∞,36.48,35.12,35.03,22.35,47.89,47.91,47.94,0.00,4.95,37.14,0.0,109.5,25.6,21.58,21.59,21.60,0.08,0.08,21.61,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,116.0,0.27,,
324.6239474,12:16:39 PM,∞,∞,∞,36.48,35.12,35.03,22.35,47.89,47.91,47.94,0.00,4.95,37.14,0.0,109.5,25.6,21.58,21.59,21.60,0.08,0.08,21.61,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,115.9,0.27,,
324.7227448,12:16:39 PM,∞,∞,∞,36.48,35.12,35.03,22.35,47.77,47.76,47.88,0.00,4.95,37.14,0.0,109.5,25.6,21.58,21.59,21.60,0.08,0.08,21.61,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,115.9,0.27,,
324.819343,12:16:39 PM,∞,∞,∞,36.48,35.12,35.03,22.35,47.77,47.76,47.88,0.00,5.14,37.10,0.0,109.5,25.6,21.58,21.59,21.60,0.08,0.08,21.61,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,115.9,0.27,,
324.9193056,12:16:39 PM,∞,∞,∞,36.48,35.12,35.03,22.35,47.77,47.76,47.88,0.00,5.14,37.10,0.0,111.9,25.6,21.58,21.59,21.60,0.08,0.08,21.61,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,115.9,0.27,,
325.0236901,12:16:39 PM,∞,∞,∞,36.48,35.12,35.03,22.35,47.77,47.76,47.88,0.00,5.14,37.10,0.0,111.9,25.6,21.58,21.59,21.60,0.08,0.08,21.61,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,115.9,0.27,,
325.1191328,12:16:39 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.77,47.76,47.88,0.00,5.14,37.10,0.0,111.9,25.6,21.58,21.59,21.60,0.08,0.08,21.61,61.4,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,115.9,0.27,,
325.2231325,12:16:39 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.91,47.91,47.84,0.00,5.14,37.10,0.0,111.9,25.6,21.58,21.59,21.60,0.08,0.08,21.61,61.4,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,115.5,0.27,,
325.3191353,12:16:39 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.91,47.91,47.84,0.00,5.14,37.10,0.0,111.9,25.6,21.58,21.59,21.60,0.08,0.08,21.61,61.4,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,115.5,0.27,,
325.4195046,12:16:40 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.91,47.91,47.84,0.00,5.14,37.10,0.0,111.9,25.6,21.58,21.59,21.60,0.08,0.08,21.61,61.4,0.00,0.00,0.00,23.8,21.6,23.6,0,0,0.00,115.5,0.27,,
325.5193737,12:16:40 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.91,47.91,47.84,0.00,5.14,37.10,0.0,113.7,25.5,21.58,21.59,21.60,0.08,0.08,21.61,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,115.5,0.27,,
325.61937,12:16:40 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.91,47.91,47.84,0.00,5.14,37.10,0.0,113.7,25.5,21.58,21.59,21.60,0.08,0.08,21.61,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,115.5,0.27,,
325.7236936,12:16:40 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.91,47.91,47.84,0.00,5.14,37.10,0.0,113.7,25.5,21.58,21.59,21.60,0.08,0.08,21.61,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,115.5,0.27,,
325.8193557,12:16:40 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.91,47.91,47.94,0.00,5.14,37.10,0.0,113.7,25.5,21.58,21.59,21.60,0.08,0.08,21.61,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,115.5,0.27,,
325.9206605,12:16:40 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.91,47.91,47.94,0.00,5.14,37.10,0.0,113.7,25.5,21.58,21.59,21.60,0.08,0.08,21.59,61.3,0.00,0.00,0.00,23.7,21.6,24.1,0,0,0.00,115.5,0.27,,
326.0217724,12:16:40 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.91,47.91,47.94,0.00,5.14,37.10,0.0,113.7,25.5,21.58,21.59,21.60,0.08,0.08,21.59,61.3,0.00,0.00,0.00,23.7,21.6,24.1,0,0,0.00,115.5,0.27,,
326.1191482,12:16:40 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.91,47.91,47.94,0.00,5.14,37.10,0.0,113.7,25.5,21.58,21.59,21.60,0.08,0.08,21.59,61.3,0.00,0.00,0.00,23.7,21.6,24.1,0,0,0.00,115.5,0.27,,
326.2238442,12:16:40 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.91,47.91,47.94,0.00,5.14,37.10,0.0,113.7,25.5,21.58,21.59,21.60,0.08,0.08,21.59,61.3,0.00,0.00,0.00,23.7,21.7,24.1,0,0,0.00,115.5,0.27,,
326.3193809,12:16:40 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.91,47.91,47.94,0.00,5.14,37.10,0.0,113.7,25.5,21.58,21.59,21.60,0.08,0.08,21.59,61.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,115.2,0.27,,
326.419152,12:16:41 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.93,47.93,47.96,0.00,5.14,37.10,0.0,113.7,25.5,21.58,21.59,21.60,0.08,0.08,21.59,61.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,115.2,0.27,,
326.5191549,12:16:41 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.93,47.93,47.96,0.00,5.14,37.10,0.0,113.7,25.5,21.58,21.59,21.60,0.08,0.08,21.59,61.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,115.2,0.27,,
326.6229657,12:16:41 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.93,47.93,47.96,0.00,5.14,37.10,0.0,113.6,25.5,21.58,21.59,21.61,0.08,0.08,21.59,61.3,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,115.2,0.27,,
326.7221305,12:16:41 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.93,47.93,47.96,0.00,5.14,37.10,0.0,113.6,25.5,21.58,21.59,21.61,0.08,0.08,21.59,61.3,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,115.2,0.27,,
326.8241116,12:16:41 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.93,47.93,47.96,0.00,5.14,37.10,0.0,113.6,25.5,21.58,21.59,21.61,0.09,0.08,21.59,61.3,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,115.2,0.27,,
326.9198124,12:16:41 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.69,47.91,47.94,0.00,5.14,37.10,0.0,113.6,25.5,21.58,21.59,21.61,0.09,0.08,21.59,61.3,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,114.9,0.27,,
327.0193873,12:16:41 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.69,47.91,47.94,0.00,5.14,37.10,0.0,113.6,25.5,21.58,21.59,21.61,0.09,0.09,21.59,61.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,114.9,0.27,,
327.1196463,12:16:41 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.69,47.91,47.94,0.00,5.18,37.11,0.0,113.6,25.5,21.58,21.59,21.61,0.09,0.09,21.59,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,114.9,0.27,,
327.2220086,12:16:41 PM,∞,∞,∞,36.47,35.12,35.03,22.35,47.69,47.91,47.94,0.00,5.18,37.11,0.0,114.3,25.5,21.58,21.59,21.61,0.09,0.09,21.59,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,114.9,0.27,,
327.3239492,12:16:41 PM,∞,∞,∞,36.46,35.12,35.03,22.35,47.69,47.91,47.94,0.00,5.18,37.11,0.0,114.3,25.5,21.58,21.59,21.61,0.09,0.09,21.59,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,114.9,0.27,,
327.4242035,12:16:42 PM,∞,∞,∞,36.46,35.12,35.03,22.35,47.69,47.91,47.94,0.00,5.18,37.11,0.0,114.3,25.5,21.58,21.59,21.61,0.09,0.09,21.60,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,114.9,0.27,,
327.5191693,12:16:42 PM,∞,∞,∞,36.46,35.12,35.03,22.35,47.91,47.91,47.94,0.00,5.18,37.11,0.0,114.3,25.5,21.58,21.59,21.61,0.09,0.09,21.60,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,114.7,0.27,,
327.6240824,12:16:42 PM,∞,∞,∞,36.46,35.12,35.03,22.35,47.91,47.91,47.94,0.00,5.18,37.11,0.0,114.3,25.5,21.58,21.59,21.61,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,114.7,0.27,,
327.724251,12:16:42 PM,∞,∞,∞,36.46,35.12,35.03,22.35,47.91,47.91,47.94,0.00,5.18,37.11,0.0,114.6,25.5,21.58,21.59,21.61,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,114.7,0.27,,
327.8237175,12:16:42 PM,∞,∞,∞,36.46,35.12,35.03,22.35,47.91,47.91,47.94,0.00,5.18,37.11,0.0,114.6,25.5,21.58,21.59,21.61,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,114.7,0.27,,
327.9197147,12:16:42 PM,∞,∞,∞,36.46,35.12,35.03,22.35,47.91,47.91,47.94,0.00,5.18,37.11,0.0,114.6,25.5,21.58,21.59,21.61,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,114.7,0.27,,
328.0239195,12:16:42 PM,∞,∞,∞,36.46,35.12,35.03,22.35,47.91,47.91,47.94,0.00,5.18,37.11,0.0,114.6,25.5,21.58,21.59,21.61,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,114.7,0.27,,
328.1193594,12:16:42 PM,∞,∞,∞,36.46,35.12,35.03,22.35,47.93,47.93,47.96,0.00,5.18,37.11,0.0,114.6,25.5,21.58,21.59,21.61,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,114.7,0.27,,
328.2194775,12:16:42 PM,∞,∞,∞,36.46,35.12,35.03,22.35,47.93,47.93,47.96,0.00,5.18,37.11,0.0,114.6,25.5,21.58,21.59,21.61,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,114.7,0.27,,
328.3193301,12:16:42 PM,∞,∞,∞,36.46,35.12,35.03,22.35,47.93,47.93,47.96,0.00,5.18,37.11,0.0,114.4,25.5,21.58,21.59,21.61,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,114.7,0.27,,
328.4238981,12:16:43 PM,∞,∞,∞,36.46,35.11,35.03,22.35,47.93,47.93,47.96,0.00,5.18,37.11,0.0,114.4,25.5,21.58,21.59,21.61,0.09,0.09,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,114.7,0.27,,
328.5197514,12:16:43 PM,∞,∞,∞,36.46,35.11,35.03,22.35,47.93,47.93,47.96,0.00,5.18,37.11,0.0,114.4,25.5,21.58,21.59,21.61,0.09,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,114.7,0.27,,
328.6193949,12:16:43 PM,∞,∞,∞,36.46,35.11,35.03,22.35,47.89,47.91,47.93,0.00,5.18,37.11,0.0,114.4,25.5,21.58,21.59,21.61,0.09,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,114.2,0.27,,
328.7196021,12:16:43 PM,∞,∞,∞,36.46,35.11,35.03,22.35,47.89,47.91,47.93,0.00,5.36,37.08,0.0,114.4,25.5,21.58,21.59,21.61,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,114.2,0.27,,
328.8191881,12:16:43 PM,∞,∞,∞,36.46,35.11,35.03,22.35,47.89,47.91,47.93,0.00,5.36,37.08,0.0,116.3,25.5,21.58,21.59,21.61,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,114.2,0.27,,
328.9206704,12:16:43 PM,∞,∞,∞,36.46,35.11,35.03,22.35,47.89,47.91,47.93,0.00,5.36,37.08,0.0,116.3,25.5,21.58,21.59,21.61,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,114.2,0.27,,
329.0237722,12:16:43 PM,∞,∞,∞,36.46,35.11,35.03,22.35,47.89,47.91,47.93,0.00,5.36,37.08,0.0,116.3,25.5,21.58,21.59,21.61,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,114.2,0.27,,
329.1206382,12:16:43 PM,∞,∞,∞,36.46,35.11,35.03,22.35,47.89,47.91,47.93,0.00,5.36,37.08,0.0,116.3,25.5,21.60,21.59,21.61,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,114.0,0.27,,
329.2197533,12:16:43 PM,∞,∞,∞,36.46,35.11,35.03,22.35,47.91,47.93,47.93,0.00,5.36,37.08,0.0,116.3,25.5,21.60,21.59,21.61,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,114.0,0.27,,
329.3192275,12:16:43 PM,∞,∞,∞,36.46,35.11,35.03,22.35,47.91,47.93,47.93,0.00,5.36,37.08,0.0,116.3,25.5,21.60,21.59,21.61,0.08,0.08,21.60,61.4,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,114.0,0.27,,
329.4230131,12:16:44 PM,∞,∞,∞,36.46,35.11,35.03,22.35,47.91,47.93,47.93,0.00,5.36,37.08,0.0,117.7,25.5,21.60,21.59,21.61,0.08,0.08,21.62,61.4,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,114.0,0.27,,
329.519558,12:16:44 PM,∞,∞,∞,36.46,35.11,35.03,22.35,47.91,47.93,47.93,0.00,5.36,37.08,0.0,117.7,25.5,21.60,21.59,21.61,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,114.0,0.27,,
329.6238572,12:16:44 PM,∞,∞,∞,36.45,35.11,35.03,22.35,47.91,47.93,47.93,0.00,5.36,37.08,0.0,117.7,25.5,21.60,21.59,21.61,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,114.0,0.27,,
329.7208505,12:16:44 PM,∞,∞,∞,36.45,35.11,35.03,22.35,47.77,47.76,47.88,0.00,5.36,37.08,0.0,117.7,25.5,21.60,21.59,21.61,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,113.5,0.27,,
329.8244101,12:16:44 PM,∞,∞,∞,36.45,35.11,35.03,22.35,47.77,47.76,47.88,0.00,5.36,37.08,0.0,117.7,25.5,21.60,21.59,21.61,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,113.5,0.27,,
329.9203159,12:16:44 PM,∞,∞,∞,36.45,35.11,35.03,22.35,47.77,47.76,47.88,0.00,5.36,37.08,0.0,117.7,25.5,21.60,21.59,21.61,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,113.5,0.27,,
330.0234328,12:16:44 PM,∞,∞,∞,36.45,35.11,35.03,22.35,47.77,47.76,47.88,0.00,5.36,37.08,0.0,117.8,25.5,21.60,21.60,21.61,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,113.5,0.27,,
330.1239026,12:16:44 PM,∞,∞,∞,36.45,35.11,35.03,22.35,47.77,47.76,47.88,0.00,5.36,37.08,0.0,117.8,25.5,21.60,21.60,21.61,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,113.5,0.27,,
330.2198041,12:16:44 PM,∞,∞,∞,36.45,35.11,35.03,22.35,47.77,47.76,47.88,0.00,5.36,37.08,0.0,117.8,25.5,21.60,21.60,21.61,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,113.5,0.27,,
330.3192099,12:16:44 PM,∞,∞,∞,36.45,35.11,35.03,22.35,47.91,47.91,47.94,0.00,5.36,37.08,0.0,117.8,25.5,21.60,21.60,21.61,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,113.3,0.27,,
330.4234065,12:16:45 PM,∞,∞,∞,36.45,35.11,35.03,22.35,47.91,47.91,47.94,0.00,5.36,37.08,0.0,117.8,25.5,21.60,21.60,21.61,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,113.3,0.27,,
330.5194895,12:16:45 PM,∞,∞,∞,36.45,35.11,35.03,22.35,47.91,47.91,47.94,0.00,5.36,37.08,0.0,117.8,25.5,21.60,21.60,21.61,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,113.3,0.27,,
330.6216535,12:16:45 PM,∞,∞,∞,36.45,35.11,35.03,22.35,47.91,47.91,47.94,0.00,5.36,37.08,0.0,117.8,25.5,21.60,21.60,21.61,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,113.3,0.27,,
330.7198362,12:16:45 PM,∞,∞,∞,36.45,35.10,35.03,22.35,47.91,47.91,47.94,0.00,5.36,37.08,0.0,117.8,25.5,21.60,21.60,21.61,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,113.3,0.27,,
330.819218,12:16:45 PM,∞,∞,∞,36.45,35.10,35.03,22.35,47.91,47.91,47.94,0.00,5.36,37.08,0.0,117.8,25.5,21.60,21.60,21.61,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,113.3,0.27,,
330.9193824,12:16:45 PM,∞,∞,∞,36.45,35.10,35.03,22.35,47.91,47.91,47.94,0.00,5.36,37.08,0.0,117.8,25.5,21.60,21.60,21.61,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,113.3,0.27,,
331.0209413,12:16:45 PM,∞,∞,∞,36.45,35.10,35.03,22.35,47.91,47.91,47.94,0.00,5.52,37.07,0.0,117.8,25.5,21.60,21.60,21.61,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,113.3,0.27,,
331.11922,12:16:45 PM,∞,∞,∞,36.45,35.10,35.03,22.35,47.91,47.91,47.94,0.00,5.52,37.07,0.0,119.9,25.5,21.60,21.60,21.61,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,113.3,0.27,,
331.2205934,12:16:45 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.91,47.91,47.94,0.00,5.52,37.07,0.0,119.9,25.5,21.60,21.60,21.61,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,113.3,0.27,,
331.320694,12:16:45 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.91,47.91,47.94,0.00,5.52,37.07,0.0,119.9,25.5,21.60,21.60,21.61,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,113.3,0.27,,
331.4192302,12:16:46 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.77,47.76,47.88,0.00,5.52,37.07,0.0,119.9,25.5,21.60,21.60,21.61,0.07,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,112.7,0.26,,
331.5205464,12:16:46 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.77,47.76,47.88,0.00,5.52,37.07,0.0,119.9,25.5,21.60,21.60,21.61,0.07,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,112.7,0.26,,
331.6194579,12:16:46 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.77,47.76,47.88,0.00,5.52,37.07,0.0,121.3,25.5,21.60,21.60,21.61,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,112.7,0.26,,
331.7192609,12:16:46 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.77,47.76,47.88,0.00,5.52,37.07,0.0,121.3,25.5,21.60,21.60,21.61,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,112.7,0.26,,
331.8192373,12:16:46 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.77,47.76,47.88,0.00,5.52,37.07,0.0,121.3,25.5,21.60,21.60,21.61,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,112.7,0.26,,
331.9192868,12:16:46 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.77,47.76,47.88,0.00,5.52,37.07,0.0,121.3,25.5,21.60,21.60,21.61,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,112.9,0.26,,
332.0210709,12:16:46 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.91,47.91,47.94,0.00,5.52,37.07,0.0,121.3,25.5,21.60,21.60,21.61,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,112.9,0.26,,
332.1194522,12:16:46 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.91,47.91,47.94,0.00,5.52,37.07,0.0,121.3,25.5,21.60,21.60,21.61,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,112.9,0.26,,
332.2244109,12:16:46 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.91,47.91,47.94,0.00,5.52,37.07,0.0,121.3,25.5,21.60,21.60,21.61,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,112.9,0.26,,
332.3193347,12:16:46 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.91,47.91,47.94,0.00,5.52,37.07,0.0,121.3,25.5,21.60,21.60,21.61,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,112.9,0.26,,
332.4239653,12:16:47 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.91,47.91,47.94,0.00,5.52,37.07,0.0,121.3,25.5,21.60,21.60,21.61,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,112.9,0.26,,
332.5194658,12:16:47 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.91,47.91,47.94,0.00,5.52,37.07,0.0,121.3,25.5,21.60,21.60,21.61,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,112.5,0.26,,
332.619247,12:16:47 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.93,47.93,47.94,0.00,5.56,37.04,0.0,121.3,25.5,21.60,21.60,21.61,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,112.5,0.26,,
332.7194583,12:16:47 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.93,47.93,47.94,0.00,5.56,37.04,0.0,121.3,25.5,21.60,21.60,21.61,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,112.5,0.26,,
332.8193952,12:16:47 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.93,47.93,47.94,0.00,5.56,37.04,0.0,121.4,25.5,21.60,21.60,21.61,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,112.5,0.26,,
332.9211425,12:16:47 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.93,47.93,47.94,0.00,5.56,37.04,0.0,121.4,25.5,21.60,21.60,21.61,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,112.5,0.26,,
333.02008,12:16:47 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.93,47.93,47.94,0.00,5.56,37.04,0.0,121.4,25.5,21.60,21.60,21.61,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,112.5,0.26,,
333.1192892,12:16:47 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.77,47.74,47.62,0.00,5.56,37.04,0.0,121.4,25.5,21.60,21.60,21.62,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,112.4,0.26,,
333.2193496,12:16:47 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.77,47.74,47.62,0.00,5.56,37.04,0.0,121.4,25.5,21.60,21.60,21.62,0.07,0.07,21.61,61.3,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,112.4,0.26,,
333.3236628,12:16:47 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.77,47.74,47.62,0.00,5.56,37.04,0.0,122.2,25.5,21.60,21.60,21.62,0.07,0.07,21.61,61.3,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,112.4,0.26,,
333.4236234,12:16:48 PM,∞,∞,∞,36.44,35.10,35.03,22.35,47.77,47.74,47.62,0.00,5.56,37.04,0.0,122.2,25.5,21.60,21.60,21.62,0.07,0.07,21.61,61.3,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,112.4,0.26,,
333.5193086,12:16:48 PM,∞,∞,∞,36.43,35.10,35.03,22.35,47.77,47.74,47.62,0.00,5.56,37.04,0.0,122.2,25.5,21.60,21.60,21.62,0.07,0.07,21.61,61.3,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,112.4,0.26,,
333.6197211,12:16:48 PM,∞,∞,∞,36.43,35.10,35.03,22.35,47.77,47.74,47.62,0.00,5.56,37.04,0.0,122.2,25.5,21.60,21.60,21.62,0.07,0.07,21.61,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,111.9,0.26,,
333.7192626,12:16:48 PM,∞,∞,∞,36.43,35.10,35.03,22.35,47.91,47.91,47.94,0.00,5.56,37.04,0.0,122.2,25.5,21.60,21.60,21.62,0.07,0.07,21.61,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,111.9,0.26,,
333.8192721,12:16:48 PM,∞,∞,∞,36.43,35.10,35.03,22.35,47.91,47.91,47.94,0.00,5.56,37.04,0.0,122.2,25.5,21.60,21.60,21.62,0.07,0.07,21.61,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,111.9,0.26,,
333.9192673,12:16:48 PM,∞,∞,∞,36.43,35.10,35.03,22.35,47.91,47.91,47.94,0.00,5.56,37.04,0.0,122.2,25.4,21.60,21.60,21.62,0.07,0.07,21.61,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,111.9,0.26,,
334.0192685,12:16:48 PM,∞,∞,∞,36.43,35.10,35.03,22.35,47.91,47.91,47.94,0.00,5.56,37.04,0.0,122.2,25.4,21.60,21.60,21.62,0.07,0.07,21.61,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,111.9,0.26,,
334.1195104,12:16:48 PM,∞,∞,∞,36.43,35.10,35.03,22.35,47.91,47.91,47.94,0.00,5.56,37.04,0.0,122.2,25.4,21.60,21.60,21.62,0.07,0.07,21.61,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,111.9,0.26,,
334.2216611,12:16:48 PM,∞,∞,∞,36.43,35.10,35.03,22.35,47.93,47.93,47.94,0.00,5.56,37.04,0.0,122.2,25.4,21.60,21.60,21.62,0.07,0.07,21.61,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,111.7,0.26,,
334.3238951,12:16:48 PM,∞,∞,∞,36.43,35.10,35.03,22.35,47.93,47.93,47.94,0.00,5.56,37.04,0.0,122.2,25.4,21.60,21.60,21.62,0.07,0.07,21.61,61.3,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,111.7,0.26,,
334.4228485,12:16:49 PM,∞,∞,∞,36.43,35.10,35.03,22.35,47.93,47.93,47.94,0.00,5.56,37.04,0.0,122.2,25.4,21.60,21.60,21.62,0.07,0.07,21.61,61.3,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,111.7,0.26,,
334.5210361,12:16:49 PM,∞,∞,∞,36.43,35.10,35.03,22.35,47.93,47.93,47.94,0.00,5.56,37.04,0.0,122.2,25.4,21.60,21.60,21.62,0.07,0.07,21.61,61.3,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,111.7,0.26,,
334.619276,12:16:49 PM,∞,∞,∞,36.43,35.10,35.03,22.35,47.93,47.93,47.94,0.00,5.56,37.04,0.0,122.2,25.4,21.60,21.60,21.62,0.07,0.07,21.61,61.3,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,111.7,0.26,,
334.7192762,12:16:49 PM,∞,∞,∞,36.43,35.10,35.03,22.35,47.93,47.93,47.94,0.00,5.56,37.04,0.0,122.2,25.4,21.60,21.60,21.62,0.07,0.07,21.61,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,111.5,0.26,,
334.8216733,12:16:49 PM,∞,∞,∞,36.43,35.10,35.03,22.35,47.74,47.72,47.84,0.00,5.56,37.04,0.0,122.2,25.4,21.60,21.60,21.62,0.07,0.07,21.61,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,111.5,0.26,,
334.919281,12:16:49 PM,∞,∞,∞,36.43,35.10,35.03,22.35,47.74,47.72,47.84,0.00,5.70,37.02,0.0,122.2,25.4,21.60,21.60,21.62,0.07,0.07,21.61,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,111.5,0.26,,
335.0192808,12:16:49 PM,∞,∞,∞,36.43,35.10,35.03,22.35,47.74,47.72,47.84,0.00,5.70,37.02,0.0,124.1,25.5,21.60,21.60,21.62,0.07,0.07,21.61,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,111.5,0.26,,
335.1194329,12:16:49 PM,∞,∞,∞,36.43,35.10,35.03,22.35,47.74,47.72,47.84,0.00,5.70,37.02,0.0,124.1,25.5,21.60,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,111.5,0.26,,
335.2227936,12:16:49 PM,∞,∞,∞,36.42,35.10,35.03,22.35,47.74,47.72,47.84,0.00,5.70,37.02,0.0,124.1,25.5,21.60,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,111.5,0.26,,
335.3217249,12:16:49 PM,∞,∞,∞,36.42,35.10,35.03,22.35,47.91,47.89,47.93,0.00,5.70,37.02,0.0,124.1,25.5,21.60,21.60,21.62,0.08,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,111.0,0.26,,
335.42385,12:16:50 PM,∞,∞,∞,36.42,35.10,35.03,22.35,47.91,47.89,47.93,0.00,5.70,37.02,0.0,124.1,25.5,21.60,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,111.0,0.26,,
335.5237595,12:16:50 PM,∞,∞,∞,36.42,35.10,35.03,22.35,47.91,47.89,47.93,0.00,5.70,37.02,0.0,124.1,25.5,21.60,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,111.0,0.26,,
335.6195331,12:16:50 PM,∞,∞,∞,36.42,35.10,35.03,22.35,47.91,47.89,47.93,0.00,5.70,37.02,0.0,125.4,25.4,21.60,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,111.0,0.26,,
335.7193184,12:16:50 PM,∞,∞,∞,36.42,35.10,35.03,22.35,47.91,47.89,47.93,0.00,5.70,37.02,0.0,125.4,25.4,21.60,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,111.0,0.26,,
335.8193014,12:16:50 PM,∞,∞,∞,36.42,35.10,35.03,22.35,47.91,47.89,47.93,0.00,5.70,37.02,0.0,125.4,25.4,21.60,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,111.0,0.26,,
335.9208794,12:16:50 PM,∞,∞,∞,36.42,35.10,35.03,22.35,47.77,47.76,47.62,0.00,5.70,37.02,0.0,125.4,25.4,21.60,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,110.7,0.26,,
336.020837,12:16:50 PM,∞,∞,∞,36.42,35.10,35.03,22.35,47.77,47.76,47.62,0.00,5.70,37.02,0.0,125.4,25.4,21.60,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,110.7,0.26,,
336.1193168,12:16:50 PM,∞,∞,∞,36.42,35.10,35.03,22.35,47.77,47.76,47.62,0.00,5.70,37.02,0.0,125.3,25.4,21.60,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,110.7,0.26,,
336.2240297,12:16:50 PM,∞,∞,∞,36.42,35.10,35.03,22.35,47.77,47.76,47.62,0.00,5.70,37.02,0.0,125.3,25.4,21.60,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,110.7,0.26,,
336.3215629,12:16:50 PM,∞,∞,∞,36.42,35.10,35.03,22.35,47.77,47.76,47.62,0.00,5.70,37.02,0.0,125.3,25.4,21.60,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,110.7,0.26,,
336.4219208,12:16:51 PM,∞,∞,∞,36.42,35.10,35.03,22.35,47.77,47.76,47.62,0.00,5.70,37.02,0.0,125.3,25.4,21.60,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,111.0,0.26,,
336.5224387,12:16:51 PM,∞,∞,∞,36.42,35.10,35.03,22.35,47.79,47.72,47.86,0.00,5.70,37.02,0.0,125.3,25.4,21.60,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,111.0,0.26,,
336.6238091,12:16:51 PM,∞,∞,∞,36.42,35.10,35.03,22.35,47.79,47.72,47.86,0.00,5.74,37.03,0.0,125.3,25.4,21.60,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,111.0,0.26,,
336.7206515,12:16:51 PM,∞,∞,∞,36.42,35.10,35.03,22.35,47.79,47.72,47.86,0.00,5.74,37.03,0.0,125.4,25.5,21.60,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,111.0,0.26,,
336.8205588,12:16:51 PM,∞,∞,∞,36.42,35.09,35.03,22.35,47.79,47.72,47.86,0.00,5.74,37.03,0.0,125.4,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,111.0,0.26,,
336.9193107,12:16:51 PM,∞,∞,∞,36.42,35.09,35.03,22.35,47.79,47.72,47.86,0.00,5.74,37.03,0.0,125.4,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,111.0,0.26,,
337.0193143,12:16:51 PM,∞,∞,∞,36.42,35.09,35.03,22.35,47.93,47.93,47.94,0.00,5.74,37.03,0.0,125.4,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,110.5,0.26,,
337.1217143,12:16:51 PM,∞,∞,∞,36.42,35.09,35.03,22.35,47.93,47.93,47.94,0.00,5.74,37.03,0.0,125.4,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,110.5,0.26,,
337.2217078,12:16:51 PM,∞,∞,∞,36.42,35.09,35.03,22.35,47.93,47.93,47.94,0.00,5.74,37.03,0.0,125.4,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,110.5,0.26,,
337.3193236,12:16:51 PM,∞,∞,∞,36.42,35.09,35.03,22.35,47.93,47.93,47.94,0.00,5.74,37.03,0.0,126.1,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,110.5,0.26,,
337.4194138,12:16:52 PM,∞,∞,∞,36.42,35.09,35.03,22.35,47.93,47.93,47.94,0.00,5.74,37.03,0.0,126.1,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,110.5,0.26,,
337.5198644,12:16:52 PM,∞,∞,∞,36.42,35.09,35.03,22.35,47.93,47.93,47.94,0.00,5.74,37.03,0.0,126.1,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,110.5,0.26,,
337.6238959,12:16:52 PM,∞,∞,∞,36.42,35.09,35.03,22.35,47.77,47.76,47.88,0.00,5.74,37.03,0.0,126.1,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,110.5,0.26,,
337.7200321,12:16:52 PM,∞,∞,∞,36.42,35.09,35.03,22.35,47.77,47.76,47.88,0.00,5.74,37.03,0.0,126.1,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,110.5,0.26,,
337.8194695,12:16:52 PM,∞,∞,∞,36.42,35.09,35.03,22.35,47.77,47.76,47.88,0.00,5.74,37.03,0.0,127.0,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,110.5,0.26,,
337.9236169,12:16:52 PM,∞,∞,∞,36.42,35.09,35.03,22.35,47.77,47.76,47.88,0.00,5.74,37.03,0.0,127.0,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,110.5,0.26,,
338.0198867,12:16:52 PM,∞,∞,∞,36.42,35.09,35.03,22.35,47.77,47.76,47.88,0.00,5.74,37.03,0.0,127.0,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,110.5,0.26,,
338.1236889,12:16:52 PM,∞,∞,∞,36.42,35.09,35.03,22.35,47.91,47.72,47.84,0.00,5.74,37.03,0.0,127.0,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,110.3,0.26,,
338.2193322,12:16:52 PM,∞,∞,∞,36.42,35.09,35.03,22.35,47.91,47.72,47.84,0.00,5.74,37.03,0.0,127.0,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,110.3,0.26,,
338.3231456,12:16:52 PM,∞,∞,∞,36.42,35.09,35.03,22.35,47.91,47.72,47.84,0.00,5.74,37.03,0.0,127.0,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,110.3,0.26,,
338.4238936,12:16:53 PM,∞,∞,∞,36.42,35.09,35.03,22.35,47.91,47.72,47.84,0.00,5.74,37.03,0.0,127.0,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,110.3,0.26,,
338.5202862,12:16:53 PM,∞,∞,∞,36.42,35.09,35.03,22.35,47.91,47.72,47.84,0.00,5.74,37.03,0.0,127.0,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,110.3,0.26,,
338.6196084,12:16:53 PM,∞,∞,∞,36.42,35.09,35.03,22.35,47.91,47.72,47.84,0.00,5.74,37.03,0.0,127.0,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,110.3,0.26,,
338.71934,12:16:53 PM,∞,∞,∞,36.42,35.09,35.03,22.36,47.93,47.93,47.94,0.00,5.74,37.03,0.0,127.0,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,109.9,0.26,,
338.8236787,12:16:53 PM,∞,∞,∞,36.42,35.09,35.03,22.36,47.93,47.93,47.94,0.00,5.77,36.99,0.0,127.0,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,109.9,0.26,,
338.9193431,12:16:53 PM,∞,∞,∞,36.42,35.09,35.03,22.36,47.93,47.93,47.94,0.00,5.77,36.99,0.0,127.3,25.5,21.61,21.60,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,109.9,0.26,,
339.0238462,12:16:53 PM,∞,∞,∞,36.42,35.09,35.03,22.36,47.93,47.93,47.94,0.00,5.77,36.99,0.0,127.3,25.5,21.61,21.60,21.62,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,109.9,0.26,,
339.1195431,12:16:53 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.93,47.93,47.94,0.00,5.77,36.99,0.0,127.3,25.5,21.61,21.60,21.62,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,109.9,0.26,,
339.2195633,12:16:53 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.93,47.93,47.94,0.00,5.77,36.99,0.0,127.3,25.5,21.61,21.60,21.62,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,109.9,0.26,,
339.3195365,12:16:53 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.77,47.76,47.88,0.00,5.77,36.99,0.0,127.3,25.5,21.61,21.60,21.62,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,109.9,0.26,,
339.4229832,12:16:54 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.77,47.76,47.88,0.00,5.77,36.99,0.0,127.3,25.5,21.61,21.60,21.62,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,109.9,0.26,,
339.5238602,12:16:54 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.77,47.76,47.88,0.00,5.77,36.99,0.0,127.6,25.5,21.61,21.60,21.62,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,109.9,0.26,,
339.61939,12:16:54 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.77,47.76,47.88,0.00,5.77,36.99,0.0,127.6,25.5,21.61,21.60,21.62,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,109.9,0.26,,
339.7193912,12:16:54 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.77,47.76,47.88,0.00,5.77,36.99,0.0,127.6,25.5,21.61,21.60,21.62,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,109.9,0.26,,
339.8238997,12:16:54 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.91,47.91,47.94,0.00,5.77,36.99,0.0,127.6,25.5,21.61,21.60,21.62,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,109.3,0.26,,
339.9193591,12:16:54 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.91,47.91,47.94,0.00,5.77,36.99,0.0,127.6,25.5,21.61,21.60,21.62,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,109.3,0.26,,
340.0238706,12:16:54 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.91,47.91,47.94,0.00,5.77,36.99,0.0,127.6,25.5,21.61,21.60,21.62,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,109.3,0.26,,
340.1195983,12:16:54 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.91,47.91,47.94,0.00,5.77,36.99,0.0,127.5,25.4,21.61,21.60,21.62,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,109.3,0.26,,
340.2193592,12:16:54 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.91,47.91,47.94,0.00,5.77,36.99,0.0,127.5,25.4,21.61,21.60,21.62,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,109.3,0.26,,
340.32394,12:16:54 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.91,47.91,47.94,0.00,5.77,36.99,0.0,127.5,25.4,21.61,21.60,21.62,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,109.2,0.26,,
340.4217933,12:16:55 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.93,47.93,47.69,0.00,5.77,36.99,0.0,127.5,25.4,21.61,21.60,21.62,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,109.2,0.26,,
340.5241161,12:16:55 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.93,47.93,47.69,0.00,5.77,36.99,0.0,127.5,25.4,21.61,21.60,21.62,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,109.2,0.26,,
340.6195391,12:16:55 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.93,47.93,47.69,0.00,5.77,36.99,0.0,127.5,25.5,21.61,21.60,21.62,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,109.2,0.26,,
340.7238504,12:16:55 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.93,47.93,47.69,0.00,5.77,36.99,0.0,127.5,25.5,21.61,21.60,21.62,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,109.2,0.26,,
340.8241148,12:16:55 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.93,47.93,47.69,0.00,5.77,36.99,0.0,127.5,25.5,21.61,21.60,21.62,0.08,0.08,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,109.2,0.26,,
340.9194709,12:16:55 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.76,47.74,47.86,0.00,5.77,36.99,0.0,127.5,25.5,21.61,21.60,21.62,0.08,0.08,21.65,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,108.9,0.26,,
341.0225482,12:16:55 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.76,47.74,47.86,0.00,5.86,36.96,0.0,127.5,25.5,21.61,21.60,21.62,0.09,0.08,21.65,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,108.9,0.26,,
341.1203543,12:16:55 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.76,47.74,47.86,0.00,5.86,36.96,0.0,127.5,25.5,21.61,21.60,21.62,0.09,0.08,21.65,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,108.9,0.26,,
341.2210329,12:16:55 PM,∞,∞,∞,36.41,35.09,35.03,22.36,47.76,47.74,47.86,0.00,5.86,36.96,0.0,128.7,25.4,21.61,21.60,21.62,0.09,0.09,21.65,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,108.9,0.26,,
341.3205758,12:16:55 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.76,47.74,47.86,0.00,5.86,36.96,0.0,128.7,25.4,21.61,21.60,21.62,0.09,0.09,21.65,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,108.9,0.26,,
341.423098,12:16:56 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.76,47.74,47.86,0.00,5.86,36.96,0.0,128.7,25.4,21.61,21.60,21.62,0.09,0.09,21.65,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,108.9,0.26,,
341.5240583,12:16:56 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.91,47.91,47.94,0.00,5.86,36.96,0.0,128.7,25.4,21.61,21.60,21.62,0.09,0.09,21.65,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,109.0,0.26,,
341.622936,12:16:56 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.91,47.91,47.94,0.00,5.86,36.96,0.0,128.7,25.4,21.61,21.60,21.62,0.09,0.09,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,109.0,0.26,,
341.7195687,12:16:56 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.91,47.91,47.94,0.00,5.86,36.96,0.0,129.6,25.4,21.61,21.60,21.62,0.09,0.09,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,109.0,0.26,,
341.8224125,12:16:56 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.91,47.91,47.94,0.00,5.86,36.96,0.0,129.6,25.4,21.61,21.60,21.62,0.08,0.09,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,109.0,0.26,,
341.9193898,12:16:56 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.91,47.91,47.94,0.00,5.86,36.96,0.0,129.6,25.4,21.61,21.60,21.62,0.08,0.09,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,109.0,0.26,,
342.0207167,12:16:56 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.91,47.91,47.94,0.00,5.86,36.96,0.0,129.6,25.4,21.61,21.60,21.62,0.08,0.08,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,108.8,0.25,,
342.1232391,12:16:56 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.77,47.74,47.88,0.00,5.86,36.96,0.0,129.6,25.4,21.61,21.60,21.62,0.08,0.08,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,108.8,0.25,,
342.2220022,12:16:56 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.77,47.74,47.88,0.00,5.86,36.96,0.0,129.6,25.4,21.61,21.60,21.62,0.08,0.08,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,108.8,0.25,,
342.3219977,12:16:56 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.77,47.74,47.88,0.00,5.86,36.96,0.0,129.5,25.4,21.61,21.60,21.62,0.08,0.08,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,108.8,0.25,,
342.4199135,12:16:57 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.77,47.74,47.88,0.00,5.86,36.96,0.0,129.5,25.4,21.61,21.60,21.62,0.08,0.08,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,108.8,0.25,,
342.5207194,12:16:57 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.77,47.74,47.88,0.00,5.86,36.96,0.0,129.5,25.4,21.61,21.60,21.62,0.08,0.08,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,108.8,0.25,,
342.6227717,12:16:57 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.91,47.91,47.84,0.00,5.86,36.96,0.0,129.5,25.4,21.61,21.60,21.62,0.08,0.08,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,108.8,0.25,,
342.7196381,12:16:57 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.91,47.91,47.84,0.00,5.87,36.95,0.0,129.5,25.4,21.61,21.60,21.62,0.08,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,108.8,0.25,,
342.8210354,12:16:57 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.91,47.91,47.84,0.00,5.87,36.95,0.0,129.8,25.4,21.61,21.60,21.62,0.08,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,108.8,0.25,,
342.9220656,12:16:57 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.91,47.91,47.84,0.00,5.87,36.95,0.0,129.8,25.4,21.61,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,108.8,0.25,,
343.0205561,12:16:57 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.91,47.91,47.84,0.00,5.87,36.95,0.0,129.8,25.4,21.61,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,108.8,0.25,,
343.1195626,12:16:57 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.91,47.91,47.84,0.00,5.87,36.95,0.0,129.8,25.4,21.61,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,108.9,0.26,,
343.2199441,12:16:57 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.71,47.79,47.94,0.00,5.87,36.95,0.0,129.8,25.4,21.61,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,108.9,0.26,,
343.3218944,12:16:57 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.71,47.79,47.94,0.00,5.87,36.95,0.0,129.8,25.4,21.61,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,108.9,0.26,,
343.4239748,12:16:58 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.71,47.79,47.94,0.00,5.87,36.95,0.0,129.8,25.4,21.61,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,108.9,0.26,,
343.5208056,12:16:58 PM,∞,∞,∞,36.40,35.09,35.03,22.36,47.71,47.79,47.94,0.00,5.87,36.95,0.0,129.8,25.4,21.61,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,108.9,0.26,,
343.6216214,12:16:58 PM,∞,∞,∞,36.39,35.09,35.03,22.36,47.71,47.79,47.94,0.00,5.87,36.95,0.0,129.8,25.4,21.61,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,108.9,0.26,,
343.7194191,12:16:58 PM,∞,∞,∞,36.39,35.09,35.03,22.36,47.79,47.76,47.88,0.00,5.87,36.95,0.0,129.8,25.4,21.61,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,108.5,0.25,,
343.8220593,12:16:58 PM,∞,∞,∞,36.39,35.09,35.03,22.36,47.79,47.76,47.88,0.00,5.87,36.95,0.0,129.8,25.4,21.61,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,108.5,0.25,,
343.9239377,12:16:58 PM,∞,∞,∞,36.39,35.09,35.03,22.36,47.79,47.76,47.88,0.00,5.87,36.95,0.0,129.8,25.4,21.61,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,108.5,0.25,,
344.0195034,12:16:58 PM,∞,∞,∞,36.39,35.09,35.03,22.36,47.79,47.76,47.88,0.00,5.87,36.95,0.0,129.7,25.4,21.61,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,108.5,0.25,,
344.1212265,12:16:58 PM,∞,∞,∞,36.39,35.09,35.03,22.36,47.79,47.76,47.88,0.00,5.87,36.95,0.0,129.7,25.4,21.61,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,108.5,0.25,,
344.2197845,12:16:58 PM,∞,∞,∞,36.39,35.09,35.03,22.36,47.79,47.76,47.88,0.00,5.87,36.95,0.0,129.7,25.4,21.61,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,108.5,0.25,,
