ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
344.3239929,12:16:58 PM,∞,∞,∞,36.39,35.09,35.03,22.36,47.89,47.89,47.84,0.00,5.87,36.95,0.0,129.7,25.4,21.61,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,108.2,0.25,,
344.4206961,12:16:59 PM,∞,∞,∞,36.39,35.09,35.03,22.36,47.89,47.89,47.84,0.00,5.87,36.95,0.0,129.7,25.4,21.61,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,108.2,0.25,,
344.5196219,12:16:59 PM,∞,∞,∞,36.39,35.09,35.03,22.36,47.89,47.89,47.84,0.00,5.87,36.95,0.0,129.7,25.4,21.61,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,108.2,0.25,,
344.624034,12:16:59 PM,∞,∞,∞,36.39,35.09,35.03,22.36,47.89,47.89,47.84,0.00,5.87,36.95,0.0,129.7,25.4,21.61,21.60,21.62,0.07,0.07,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,108.2,0.25,,
344.7194337,12:16:59 PM,∞,∞,∞,36.39,35.09,35.03,22.36,47.89,47.89,47.84,0.00,5.87,36.95,0.0,129.7,25.4,21.61,21.60,21.62,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,108.2,0.25,,
344.8240289,12:16:59 PM,∞,∞,∞,36.39,35.09,35.03,22.36,47.89,47.89,47.84,0.00,5.87,36.95,0.0,129.7,25.4,21.61,21.60,21.62,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,107.9,0.25,,
344.9196321,12:16:59 PM,∞,∞,∞,36.39,35.09,35.03,22.36,47.93,47.91,47.96,0.00,5.87,36.95,0.0,129.7,25.4,21.61,21.60,21.62,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,107.9,0.25,,
345.0207193,12:16:59 PM,∞,∞,∞,36.39,35.09,35.03,22.36,47.93,47.91,47.96,0.00,5.83,36.93,0.0,129.7,25.4,21.61,21.60,21.62,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,107.9,0.25,,
345.1194519,12:16:59 PM,∞,∞,∞,36.39,35.09,35.03,22.36,47.93,47.91,47.96,0.00,5.83,36.93,0.0,129.2,25.4,21.61,21.60,21.62,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,107.9,0.25,,
345.2199275,12:16:59 PM,∞,∞,∞,36.38,35.09,35.03,22.36,47.93,47.91,47.96,0.00,5.83,36.93,0.0,129.2,25.4,21.61,21.60,21.62,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,107.9,0.25,,
345.3240095,12:16:59 PM,∞,∞,∞,36.38,35.09,35.03,22.36,47.93,47.91,47.96,0.00,5.83,36.93,0.0,129.2,25.4,21.61,21.60,21.62,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,107.9,0.25,,
345.4221324,12:17:00 PM,∞,∞,∞,36.38,35.09,35.03,22.36,47.77,47.74,47.88,0.00,5.83,36.93,0.0,129.2,25.4,21.61,21.60,21.62,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,108.1,0.25,,
345.5220817,12:17:00 PM,∞,∞,∞,36.38,35.09,35.03,22.36,47.77,47.74,47.88,0.00,5.83,36.93,0.0,129.2,25.4,21.61,21.60,21.62,0.07,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,108.1,0.25,,
345.6194491,12:17:00 PM,∞,∞,∞,36.38,35.09,35.03,22.36,47.77,47.74,47.88,0.00,5.83,36.93,0.0,128.8,25.4,21.61,21.60,21.62,0.06,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,108.1,0.25,,
345.7235592,12:17:00 PM,∞,∞,∞,36.38,35.09,35.03,22.36,47.77,47.74,47.88,0.00,5.83,36.93,0.0,128.8,25.4,21.61,21.60,21.62,0.06,0.07,21.62,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,108.1,0.25,,
345.8202554,12:17:00 PM,∞,∞,∞,36.38,35.09,35.03,22.36,47.77,47.74,47.88,0.00,5.83,36.93,0.0,128.8,25.4,21.61,21.60,21.62,0.06,0.06,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,108.1,0.25,,
345.9194524,12:17:00 PM,∞,∞,∞,36.38,35.09,35.03,22.36,47.77,47.74,47.88,0.00,5.83,36.93,0.0,128.8,25.4,21.61,21.60,21.62,0.06,0.06,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,107.9,0.25,,
346.0194835,12:17:00 PM,∞,∞,∞,36.38,35.09,35.03,22.36,47.69,47.91,47.94,0.00,5.83,36.93,0.0,128.8,25.4,21.61,21.60,21.62,0.06,0.06,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,107.9,0.25,,
346.1240247,12:17:00 PM,∞,∞,∞,36.38,35.09,35.03,22.36,47.69,47.91,47.94,0.00,5.83,36.93,0.0,128.8,25.4,21.61,21.61,21.62,0.06,0.06,21.62,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,107.9,0.25,,
346.223106,12:17:00 PM,∞,∞,∞,36.38,35.09,35.03,22.36,47.69,47.91,47.94,0.00,5.83,36.93,0.0,128.8,25.4,21.61,21.61,21.62,0.06,0.06,21.62,61.3,0.00,0.00,0.00,23.7,21.9,23.8,0,0,0.00,107.9,0.25,,
346.3194556,12:17:00 PM,∞,∞,∞,36.38,35.09,35.03,22.36,47.69,47.91,47.94,0.00,5.83,36.93,0.0,128.8,25.4,21.61,21.61,21.62,0.06,0.06,21.62,61.3,0.00,0.00,0.00,23.7,21.9,23.8,0,0,0.00,107.9,0.25,,
346.4238645,12:17:01 PM,∞,∞,∞,36.38,35.09,35.03,22.36,47.69,47.91,47.94,0.00,5.83,36.93,0.0,128.8,25.4,21.61,21.61,21.62,0.06,0.06,21.62,61.3,0.00,0.00,0.00,23.7,21.9,23.8,0,0,0.00,107.9,0.25,,
346.5200364,12:17:01 PM,∞,∞,∞,36.38,35.09,35.03,22.36,47.69,47.91,47.94,0.00,5.83,36.93,0.0,128.8,25.4,21.61,21.61,21.62,0.06,0.06,21.62,61.3,0.00,0.00,0.00,23.7,21.9,23.8,0,0,0.00,107.5,0.25,,
346.6195053,12:17:01 PM,∞,∞,∞,36.38,35.09,35.03,22.36,47.93,47.91,47.94,0.00,5.82,36.92,0.0,128.8,25.4,21.61,21.61,21.62,0.06,0.07,21.63,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,107.5,0.25,,
346.7196981,12:17:01 PM,∞,∞,∞,36.38,35.09,35.03,22.36,47.93,47.91,47.94,0.00,5.82,36.92,0.0,128.8,25.4,21.61,21.61,21.62,0.06,0.07,21.63,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,107.5,0.25,,
346.8194962,12:17:01 PM,∞,∞,∞,36.38,35.09,35.03,22.36,47.93,47.91,47.94,0.00,5.82,36.92,0.0,128.9,25.4,21.61,21.61,21.62,0.07,0.07,21.63,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,107.5,0.25,,
346.9220592,12:17:01 PM,∞,∞,∞,36.38,35.08,35.03,22.36,47.93,47.91,47.94,0.00,5.82,36.92,0.0,128.9,25.4,21.61,21.61,21.62,0.07,0.07,21.63,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,107.5,0.25,,
347.0199057,12:17:01 PM,∞,∞,∞,36.38,35.08,35.03,22.36,47.93,47.91,47.94,0.00,5.82,36.92,0.0,128.9,25.4,21.61,21.61,21.62,0.07,0.07,21.63,61.3,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,107.5,0.25,,
347.1194691,12:17:01 PM,∞,∞,∞,36.38,35.08,35.03,22.36,47.76,47.76,47.86,0.00,5.82,36.92,0.0,128.9,25.4,21.61,21.61,21.62,0.07,0.07,21.63,61.3,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,107.1,0.25,,
347.2217961,12:17:01 PM,∞,∞,∞,36.38,35.08,35.03,22.36,47.76,47.76,47.86,0.00,5.82,36.92,0.0,128.9,25.4,21.61,21.61,21.62,0.07,0.07,21.63,61.3,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,107.1,0.25,,
347.3194741,12:17:01 PM,∞,∞,∞,36.38,35.08,35.03,22.36,47.76,47.76,47.86,0.00,5.82,36.92,0.0,128.7,25.4,21.61,21.61,21.62,0.07,0.07,21.63,61.3,0.00,0.00,0.00,23.8,21.5,23.5,0,0,0.00,107.1,0.25,,
347.4241938,12:17:02 PM,∞,∞,∞,36.38,35.08,35.03,22.36,47.76,47.76,47.86,0.00,5.82,36.92,0.0,128.7,25.4,21.61,21.61,21.62,0.07,0.07,21.63,61.3,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,107.1,0.25,,
347.5205531,12:17:02 PM,∞,∞,∞,36.37,35.08,35.03,22.36,47.76,47.76,47.86,0.00,5.82,36.92,0.0,128.7,25.4,21.61,21.61,21.62,0.07,0.07,21.63,61.3,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,107.1,0.25,,
347.6219174,12:17:02 PM,∞,∞,∞,36.37,35.08,35.03,22.36,47.76,47.76,47.86,0.00,5.82,36.92,0.0,128.7,25.4,21.61,21.61,21.62,0.07,0.07,21.63,61.3,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,107.1,0.25,,
347.7238936,12:17:02 PM,∞,∞,∞,36.37,35.08,35.03,22.36,47.91,47.77,47.67,0.00,5.82,36.92,0.0,128.7,25.4,21.61,21.61,21.62,0.07,0.07,21.63,61.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,107.1,0.25,,
347.8195542,12:17:02 PM,∞,∞,∞,36.37,35.08,35.03,22.36,47.91,47.77,47.67,0.00,5.82,36.92,0.0,128.7,25.4,21.61,21.61,21.62,0.07,0.07,21.63,61.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,107.1,0.25,,
347.9245544,12:17:02 PM,∞,∞,∞,36.37,35.08,35.03,22.36,47.91,47.77,47.67,0.00,5.82,36.92,0.0,128.7,25.4,21.61,21.61,21.62,0.07,0.07,21.63,61.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,107.1,0.25,,
348.0200396,12:17:02 PM,∞,∞,∞,36.37,35.08,35.03,22.36,47.91,47.77,47.67,0.00,5.82,36.92,0.0,128.7,25.4,21.61,21.61,21.62,0.07,0.07,21.63,61.3,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,107.1,0.25,,
348.1228999,12:17:02 PM,∞,∞,∞,36.37,35.08,35.03,22.36,47.91,47.77,47.67,0.00,5.82,36.92,0.0,128.7,25.4,21.61,21.61,21.62,0.07,0.07,21.63,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,107.1,0.25,,
348.2219705,12:17:02 PM,∞,∞,∞,36.37,35.08,35.03,22.36,47.91,47.91,47.94,0.00,5.82,36.92,0.0,128.7,25.4,21.61,21.61,21.62,0.07,0.07,21.63,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,107.2,0.25,,
348.3195174,12:17:02 PM,∞,∞,∞,36.37,35.08,35.03,22.36,47.91,47.91,47.94,0.00,5.82,36.92,0.0,128.7,25.4,21.61,21.61,21.62,0.07,0.07,21.63,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,107.2,0.25,,
348.4194852,12:17:03 PM,∞,∞,∞,36.37,35.08,35.03,22.36,47.91,47.91,47.94,0.00,5.82,36.92,0.0,128.7,25.4,21.61,21.61,21.62,0.07,0.07,21.63,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,107.2,0.25,,
348.5205698,12:17:03 PM,∞,∞,∞,36.37,35.08,35.03,22.36,47.91,47.91,47.94,0.00,5.82,36.92,0.0,128.7,25.4,21.61,21.61,21.62,0.07,0.08,21.63,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,107.2,0.25,,
348.623426,12:17:03 PM,∞,∞,∞,36.37,35.08,35.03,22.36,47.91,47.91,47.94,0.00,5.82,36.92,0.0,128.7,25.4,21.61,21.61,21.62,0.07,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,107.2,0.25,,
348.7200205,12:17:03 PM,∞,∞,∞,36.37,35.08,35.03,22.36,47.91,47.91,47.94,0.00,5.82,36.92,0.0,128.7,25.4,21.61,21.61,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,106.8,0.25,,
348.8220537,12:17:03 PM,∞,∞,∞,36.37,35.08,35.03,22.36,47.77,47.74,47.88,0.00,5.82,36.92,0.0,128.7,25.4,21.61,21.61,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,106.8,0.25,,
348.9197343,12:17:03 PM,∞,∞,∞,36.37,35.08,35.03,22.36,47.77,47.74,47.88,0.00,5.84,36.89,0.0,128.7,25.4,21.61,21.61,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,106.8,0.25,,
349.0243127,12:17:03 PM,∞,∞,∞,36.37,35.08,35.03,22.36,47.77,47.74,47.88,0.00,5.84,36.89,0.0,129.0,25.4,21.61,21.61,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,106.8,0.25,,
349.1194974,12:17:03 PM,∞,∞,∞,36.37,35.08,35.03,22.36,47.77,47.74,47.88,0.00,5.84,36.89,0.0,129.0,25.4,21.61,21.61,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,106.8,0.25,,
349.2218505,12:17:03 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.77,47.74,47.88,0.00,5.84,36.89,0.0,129.0,25.4,21.61,21.61,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,106.8,0.25,,
349.3241695,12:17:03 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.89,47.91,47.94,0.00,5.84,36.89,0.0,129.0,25.4,21.61,21.61,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,106.5,0.25,,
349.4196664,12:17:04 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.89,47.91,47.94,0.00,5.84,36.89,0.0,129.0,25.4,21.61,21.61,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,106.5,0.25,,
349.5219442,12:17:04 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.89,47.91,47.94,0.00,5.84,36.89,0.0,129.0,25.4,21.61,21.61,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,106.5,0.25,,
349.6238061,12:17:04 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.89,47.91,47.94,0.00,5.84,36.89,0.0,129.1,25.4,21.61,21.61,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,106.5,0.25,,
349.7197427,12:17:04 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.89,47.91,47.94,0.00,5.84,36.89,0.0,129.1,25.4,21.61,21.61,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,106.5,0.25,,
349.81951,12:17:04 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.89,47.91,47.94,0.00,5.84,36.89,0.0,129.1,25.4,21.61,21.61,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,106.5,0.25,,
349.9196612,12:17:04 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.79,47.94,47.96,0.00,5.84,36.89,0.0,129.1,25.4,21.61,21.61,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,106.6,0.25,,
350.0210946,12:17:04 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.79,47.94,47.96,0.00,5.84,36.89,0.0,129.1,25.4,21.61,21.61,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,106.6,0.25,,
350.1221112,12:17:04 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.79,47.94,47.96,0.00,5.84,36.89,0.0,129.1,25.4,21.61,21.61,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,106.6,0.25,,
350.2197903,12:17:04 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.79,47.94,47.96,0.00,5.84,36.89,0.0,129.1,25.4,21.61,21.61,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,106.6,0.25,,
350.323877,12:17:04 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.79,47.94,47.96,0.00,5.84,36.89,0.0,129.1,25.4,21.61,21.61,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,106.6,0.25,,
350.4236062,12:17:05 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.79,47.94,47.96,0.00,5.84,36.89,0.0,129.1,25.4,21.61,21.61,21.62,0.08,0.08,21.64,61.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,106.5,0.25,,
350.5215368,12:17:05 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.76,47.74,47.88,0.00,5.84,36.89,0.0,129.1,25.4,21.61,21.61,21.62,0.08,0.08,21.63,61.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,106.5,0.25,,
350.6235936,12:17:05 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.76,47.74,47.88,0.00,5.89,36.90,0.0,129.1,25.4,21.61,21.61,21.62,0.08,0.08,21.63,61.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,106.5,0.25,,
350.7200694,12:17:05 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.76,47.74,47.88,0.00,5.89,36.90,0.0,129.2,25.4,21.61,21.61,21.62,0.08,0.08,21.63,61.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,106.5,0.25,,
350.8240885,12:17:05 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.76,47.74,47.88,0.00,5.89,36.90,0.0,129.2,25.4,21.61,21.61,21.62,0.08,0.08,21.63,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,106.5,0.25,,
350.920285,12:17:05 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.76,47.74,47.88,0.00,5.89,36.90,0.0,129.2,25.4,21.61,21.61,21.62,0.08,0.08,21.63,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,106.5,0.25,,
351.0206028,12:17:05 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.91,47.91,47.94,0.00,5.89,36.90,0.0,129.2,25.4,21.61,21.61,21.62,0.08,0.08,21.63,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,106.3,0.25,,
351.122104,12:17:05 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.91,47.91,47.94,0.00,5.89,36.90,0.0,129.2,25.4,21.61,21.61,21.63,0.08,0.08,21.63,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,106.3,0.25,,
351.2230236,12:17:05 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.91,47.91,47.94,0.00,5.89,36.90,0.0,130.0,25.4,21.61,21.61,21.63,0.08,0.08,21.63,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,106.3,0.25,,
351.3241342,12:17:05 PM,∞,∞,∞,36.36,35.08,35.03,22.36,47.91,47.91,47.94,0.00,5.89,36.90,0.0,130.0,25.4,21.61,21.61,21.63,0.08,0.08,21.63,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,106.3,0.25,,
351.4239548,12:17:06 PM,∞,∞,∞,36.35,35.08,35.03,22.36,47.91,47.91,47.94,0.00,5.89,36.90,0.0,130.0,25.4,21.61,21.61,21.63,0.09,0.08,21.63,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,106.3,0.25,,
351.5195363,12:17:06 PM,∞,∞,∞,36.35,35.08,35.03,22.36,47.91,47.91,47.94,0.00,5.89,36.90,0.0,130.0,25.4,21.61,21.61,21.63,0.09,0.08,21.63,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,106.3,0.25,,
351.6240259,12:17:06 PM,∞,∞,∞,36.35,35.08,35.03,22.36,47.77,47.76,47.86,0.00,5.89,36.90,0.0,130.0,25.4,21.61,21.61,21.63,0.09,0.09,21.63,61.3,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,106.2,0.25,,
351.7241896,12:17:06 PM,∞,∞,∞,36.35,35.08,35.03,22.36,47.77,47.76,47.86,0.00,5.89,36.90,0.0,130.0,25.4,21.61,21.61,21.63,0.09,0.09,21.63,61.3,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,106.2,0.25,,
351.8195402,12:17:06 PM,∞,∞,∞,36.35,35.08,35.03,22.36,47.77,47.76,47.86,0.00,5.89,36.90,0.0,129.6,25.3,21.61,21.61,21.63,0.09,0.09,21.63,61.3,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,106.2,0.25,,
351.9228007,12:17:06 PM,∞,∞,∞,36.35,35.08,35.03,22.36,47.77,47.76,47.86,0.00,5.89,36.90,0.0,129.6,25.3,21.61,21.61,21.63,0.09,0.09,21.63,61.3,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,106.2,0.25,,
352.0198467,12:17:06 PM,∞,∞,∞,36.35,35.08,35.03,22.36,47.77,47.76,47.86,0.00,5.89,36.90,0.0,129.6,25.3,21.61,21.61,21.63,0.09,0.09,21.63,61.3,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,106.2,0.25,,
352.1242469,12:17:06 PM,∞,∞,∞,36.35,35.08,35.03,22.36,47.91,47.91,47.93,0.00,5.89,36.90,0.0,129.6,25.3,21.62,21.61,21.63,0.09,0.09,21.63,61.3,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,105.9,0.25,,
352.2238361,12:17:06 PM,∞,∞,∞,36.35,35.08,35.03,22.36,47.91,47.91,47.93,0.00,5.89,36.90,0.0,129.6,25.3,21.62,21.61,21.63,0.09,0.09,21.63,61.3,0.00,0.00,0.00,23.7,21.5,23.8,0,0,0.00,105.9,0.25,,
352.3201568,12:17:06 PM,∞,∞,∞,36.35,35.08,35.03,22.36,47.91,47.91,47.93,0.00,5.89,36.90,0.0,129.6,25.3,21.62,21.61,21.63,0.09,0.09,21.63,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,105.9,0.25,,
352.4198249,12:17:07 PM,∞,∞,∞,36.35,35.08,35.03,22.36,47.91,47.91,47.93,0.00,5.89,36.90,0.0,129.3,25.3,21.62,21.61,21.63,0.09,0.09,21.61,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,105.9,0.25,,
352.5195496,12:17:07 PM,∞,∞,∞,36.35,35.08,35.03,22.36,47.91,47.91,47.93,0.00,5.89,36.90,0.0,129.3,25.3,21.62,21.61,21.63,0.09,0.09,21.61,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,105.9,0.25,,
352.624547,12:17:07 PM,∞,∞,∞,36.35,35.08,35.03,22.36,47.91,47.91,47.93,0.00,5.89,36.90,0.0,129.3,25.3,21.62,21.61,21.63,0.09,0.09,21.61,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,105.9,0.25,,
352.7221472,12:17:07 PM,∞,∞,∞,36.35,35.08,35.03,22.36,47.93,47.93,47.94,0.00,5.89,36.90,0.0,129.3,25.3,21.62,21.61,21.63,0.09,0.09,21.61,61.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,106.1,0.25,,
352.822296,12:17:07 PM,∞,∞,∞,36.35,35.08,35.03,22.36,47.93,47.93,47.94,0.00,5.85,36.88,0.0,129.3,25.3,21.62,21.61,21.63,0.09,0.09,21.61,61.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,106.1,0.25,,
352.9197978,12:17:07 PM,∞,∞,∞,36.35,35.08,35.03,22.36,47.93,47.93,47.94,0.00,5.85,36.88,0.0,128.8,25.3,21.62,21.61,21.63,0.09,0.09,21.61,61.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,106.1,0.25,,
353.0195605,12:17:07 PM,∞,∞,∞,36.35,35.08,35.03,22.36,47.93,47.93,47.94,0.00,5.85,36.88,0.0,128.8,25.3,21.62,21.61,21.63,0.09,0.09,21.61,61.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,106.1,0.25,,
353.1218366,12:17:07 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.93,47.93,47.94,0.00,5.85,36.88,0.0,128.8,25.3,21.62,21.61,21.63,0.09,0.09,21.61,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,106.1,0.25,,
353.2241484,12:17:07 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.93,47.93,47.94,0.00,5.85,36.88,0.0,128.8,25.3,21.62,21.61,21.63,0.09,0.09,21.61,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,106.0,0.25,,
353.3229053,12:17:07 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.76,47.76,47.86,0.00,5.85,36.88,0.0,128.8,25.3,21.62,21.61,21.63,0.09,0.09,21.61,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,106.0,0.25,,
353.4195643,12:17:08 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.76,47.76,47.86,0.00,5.85,36.88,0.0,128.8,25.3,21.62,21.61,21.63,0.09,0.09,21.61,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,106.0,0.25,,
353.5198032,12:17:08 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.76,47.76,47.86,0.00,5.85,36.88,0.0,128.5,25.3,21.62,21.61,21.63,0.09,0.09,21.61,61.3,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,106.0,0.25,,
353.6220582,12:17:08 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.76,47.76,47.86,0.00,5.85,36.88,0.0,128.5,25.3,21.62,21.61,21.63,0.09,0.09,21.61,61.3,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,106.0,0.25,,
353.719815,12:17:08 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.76,47.76,47.86,0.00,5.85,36.88,0.0,128.5,25.3,21.62,21.61,21.63,0.09,0.09,21.61,61.3,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,106.0,0.25,,
353.819573,12:17:08 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.91,47.93,47.93,0.00,5.85,36.88,0.0,128.5,25.3,21.62,21.61,21.63,0.09,0.09,21.61,61.3,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,105.9,0.25,,
353.9215439,12:17:08 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.91,47.93,47.93,0.00,5.85,36.88,0.0,128.5,25.3,21.62,21.61,21.63,0.09,0.09,21.61,61.3,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,105.9,0.25,,
354.0201738,12:17:08 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.91,47.93,47.93,0.00,5.85,36.88,0.0,128.6,25.3,21.62,21.61,21.63,0.09,0.09,21.61,61.3,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,105.9,0.25,,
354.1243193,12:17:08 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.91,47.93,47.93,0.00,5.85,36.88,0.0,128.6,25.3,21.62,21.61,21.63,0.09,0.09,21.61,61.3,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,105.9,0.25,,
354.2227225,12:17:08 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.91,47.93,47.93,0.00,5.85,36.88,0.0,128.6,25.3,21.62,21.61,21.63,0.09,0.09,21.61,61.3,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,105.9,0.25,,
354.3196873,12:17:08 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.91,47.93,47.93,0.00,5.85,36.88,0.0,128.6,25.3,21.62,21.61,21.63,0.09,0.09,21.66,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,105.5,0.25,,
354.4211829,12:17:09 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.94,47.94,47.96,0.00,5.85,36.88,0.0,128.6,25.3,21.62,21.61,21.63,0.09,0.09,21.66,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,105.5,0.25,,
354.5195816,12:17:09 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.94,47.94,47.96,0.00,5.84,36.87,0.0,128.6,25.3,21.62,21.61,21.63,0.09,0.09,21.66,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,105.5,0.25,,
354.6221779,12:17:09 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.94,47.94,47.96,0.00,5.84,36.87,0.0,128.6,25.3,21.62,21.61,21.63,0.09,0.09,21.66,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,105.5,0.25,,
354.7195833,12:17:09 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.94,47.94,47.96,0.00,5.84,36.87,0.0,128.6,25.3,21.62,21.61,21.63,0.09,0.09,21.66,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,105.5,0.25,,
354.8242602,12:17:09 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.94,47.94,47.96,0.00,5.84,36.87,0.0,128.6,25.3,21.62,21.61,21.63,0.09,0.09,21.66,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,105.5,0.25,,
354.924566,12:17:09 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.89,47.91,47.93,0.00,5.84,36.87,0.0,128.6,25.3,21.62,21.61,21.63,0.09,0.09,21.66,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,105.4,0.25,,
355.022718,12:17:09 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.89,47.91,47.93,0.00,5.84,36.87,0.0,128.6,25.3,21.62,21.61,21.63,0.09,0.09,21.66,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,105.4,0.25,,
355.1199039,12:17:09 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.89,47.91,47.93,0.00,5.84,36.87,0.0,128.4,25.3,21.62,21.61,21.63,0.09,0.09,21.66,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,105.4,0.25,,
355.2240612,12:17:09 PM,∞,∞,∞,36.34,35.08,35.03,22.36,47.89,47.91,47.93,0.00,5.84,36.87,0.0,128.4,25.3,21.62,21.61,21.63,0.09,0.09,21.66,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,105.4,0.25,,
355.3195949,12:17:09 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.89,47.91,47.93,0.00,5.84,36.87,0.0,128.4,25.3,21.62,21.61,21.63,0.09,0.09,21.66,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,105.4,0.25,,
355.419672,12:17:10 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.89,47.91,47.93,0.00,5.84,36.87,0.0,128.4,25.3,21.62,21.61,21.63,0.09,0.09,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,105.4,0.25,,
355.519598,12:17:10 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.91,47.91,47.94,0.00,5.84,36.87,0.0,128.4,25.3,21.62,21.61,21.63,0.09,0.09,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,105.4,0.25,,
355.6240219,12:17:10 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.91,47.91,47.94,0.00,5.84,36.87,0.0,128.4,25.3,21.62,21.61,21.63,0.09,0.09,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,105.4,0.25,,
355.7195987,12:17:10 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.91,47.91,47.94,0.00,5.84,36.87,0.0,128.3,25.3,21.62,21.61,21.63,0.09,0.09,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,105.4,0.25,,
355.8196005,12:17:10 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.91,47.91,47.94,0.00,5.84,36.87,0.0,128.3,25.3,21.62,21.61,21.63,0.09,0.09,21.66,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,105.4,0.25,,
355.9238381,12:17:10 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.91,47.91,47.94,0.00,5.84,36.87,0.0,128.3,25.3,21.62,21.61,21.63,0.09,0.09,21.66,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,105.4,0.25,,
356.0197055,12:17:10 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.91,47.74,47.60,0.00,5.84,36.87,0.0,128.3,25.3,21.62,21.61,21.63,0.09,0.09,21.66,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,105.2,0.25,,
356.1231911,12:17:10 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.77,47.74,47.60,0.00,5.84,36.87,0.0,128.3,25.3,21.62,21.61,21.63,0.09,0.09,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,105.2,0.25,,
356.222295,12:17:10 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.77,47.74,47.60,0.00,5.84,36.87,0.0,128.3,25.3,21.62,21.61,21.63,0.09,0.09,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,105.2,0.25,,
356.3223973,12:17:10 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.77,47.74,47.60,0.00,5.84,36.87,0.0,128.3,25.3,21.62,21.61,21.63,0.09,0.09,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,105.2,0.25,,
356.4236747,12:17:11 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.77,47.74,47.60,0.00,5.84,36.87,0.0,128.3,25.3,21.62,21.61,21.63,0.09,0.09,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,105.2,0.25,,
356.5206303,12:17:11 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.77,47.74,47.60,0.00,5.84,36.87,0.0,128.3,25.3,21.62,21.61,21.63,0.09,0.09,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,105.2,0.25,,
356.6215421,12:17:11 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.89,47.91,47.94,0.00,5.84,36.87,0.0,128.3,25.3,21.62,21.61,21.63,0.09,0.09,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,105.3,0.25,,
356.7196198,12:17:11 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.89,47.91,47.94,0.00,5.79,36.84,0.0,128.3,25.3,21.62,21.61,21.63,0.09,0.09,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,105.3,0.25,,
356.8198843,12:17:11 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.89,47.91,47.94,0.00,5.79,36.84,0.0,127.7,25.3,21.62,21.61,21.63,0.09,0.09,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,105.3,0.25,,
356.9222902,12:17:11 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.89,47.91,47.94,0.00,5.79,36.84,0.0,127.7,25.3,21.62,21.61,21.63,0.09,0.09,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,105.3,0.25,,
357.0196701,12:17:11 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.89,47.91,47.94,0.00,5.79,36.84,0.0,127.7,25.3,21.62,21.61,21.63,0.09,0.09,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,105.3,0.25,,
357.1196201,12:17:11 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.89,47.91,47.94,0.00,5.79,36.84,0.0,127.7,25.3,21.62,21.61,21.63,0.09,0.09,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,105.0,0.25,,
357.2213589,12:17:11 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.93,47.93,47.96,0.00,5.79,36.84,0.0,127.7,25.3,21.62,21.61,21.63,0.09,0.09,21.64,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,105.0,0.25,,
357.3196253,12:17:11 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.93,47.93,47.96,0.00,5.79,36.84,0.0,127.7,25.3,21.62,21.61,21.63,0.09,0.09,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,105.0,0.25,,
357.4234761,12:17:12 PM,∞,∞,∞,36.33,35.08,35.03,22.36,47.93,47.93,47.96,0.00,5.79,36.84,0.0,127.3,25.3,21.62,21.61,21.63,0.09,0.09,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,105.0,0.25,,
357.5229252,12:17:12 PM,∞,∞,∞,36.32,35.08,35.03,22.36,47.93,47.93,47.96,0.00,5.79,36.84,0.0,127.3,25.3,21.62,21.61,21.63,0.09,0.09,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,105.0,0.25,,
357.6196291,12:17:12 PM,∞,∞,∞,36.32,35.08,35.03,22.36,47.93,47.93,47.96,0.00,5.79,36.84,0.0,127.3,25.3,21.62,21.61,21.63,0.09,0.09,21.64,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,105.0,0.25,,
357.7239048,12:17:12 PM,∞,∞,∞,36.32,35.08,35.03,22.36,47.76,47.72,47.86,0.00,5.79,36.84,0.0,127.3,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,104.9,0.25,,
357.8196757,12:17:12 PM,∞,∞,∞,36.32,35.08,35.03,22.37,47.76,47.72,47.86,0.00,5.79,36.84,0.0,127.3,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,104.9,0.25,,
357.9221724,12:17:12 PM,∞,∞,∞,36.32,35.08,35.03,22.37,47.76,47.72,47.86,0.00,5.79,36.84,0.0,127.3,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,104.9,0.25,,
358.0196336,12:17:12 PM,∞,∞,∞,36.32,35.08,35.03,22.37,47.76,47.72,47.86,0.00,5.79,36.84,0.0,127.3,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,104.9,0.25,,
358.1196712,12:17:12 PM,∞,∞,∞,36.32,35.08,35.03,22.37,47.76,47.72,47.86,0.00,5.79,36.84,0.0,127.3,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,104.9,0.25,,
358.2202982,12:17:12 PM,∞,∞,∞,36.32,35.08,35.03,22.37,47.76,47.72,47.86,0.00,5.79,36.84,0.0,127.3,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,104.6,0.25,,
358.3196387,12:17:12 PM,∞,∞,∞,36.32,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.79,36.84,0.0,127.3,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,104.6,0.25,,
358.4222536,12:17:13 PM,∞,∞,∞,36.32,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.79,36.84,0.0,127.3,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,104.6,0.25,,
358.5213388,12:17:13 PM,∞,∞,∞,36.32,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.79,36.84,0.0,127.4,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,104.6,0.25,,
358.6223137,12:17:13 PM,∞,∞,∞,36.32,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.79,36.84,0.0,127.4,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,104.6,0.25,,
358.7226704,12:17:13 PM,∞,∞,∞,36.32,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.79,36.84,0.0,127.4,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,104.6,0.25,,
358.8196463,12:17:13 PM,∞,∞,∞,36.32,35.08,35.03,22.37,47.79,47.76,47.62,0.00,5.79,36.84,0.0,127.4,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,104.8,0.25,,
358.9196467,12:17:13 PM,∞,∞,∞,36.32,35.08,35.03,22.37,47.79,47.76,47.62,0.00,5.74,36.81,0.0,127.4,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,104.8,0.25,,
359.024027,12:17:13 PM,∞,∞,∞,36.32,35.08,35.03,22.37,47.79,47.76,47.62,0.00,5.74,36.81,0.0,127.4,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,104.8,0.25,,
359.119652,12:17:13 PM,∞,∞,∞,36.32,35.08,35.03,22.37,47.79,47.76,47.62,0.00,5.74,36.81,0.0,126.7,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,104.8,0.25,,
359.2218275,12:17:13 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.79,47.76,47.62,0.00,5.74,36.81,0.0,126.7,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,104.8,0.25,,
359.3197311,12:17:13 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.79,47.76,47.62,0.00,5.74,36.81,0.0,126.7,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,104.8,0.24,,
359.4217378,12:17:14 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.91,47.91,47.91,0.00,5.74,36.81,0.0,126.7,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,104.5,0.24,,
359.5198742,12:17:14 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.91,47.91,47.91,0.00,5.74,36.81,0.0,126.7,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,104.5,0.24,,
359.624382,12:17:14 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.91,47.91,47.91,0.00,5.74,36.81,0.0,126.3,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,104.5,0.24,,
359.7200554,12:17:14 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.91,47.91,47.91,0.00,5.74,36.81,0.0,126.3,25.3,21.62,21.61,21.63,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,104.5,0.24,,
359.8200781,12:17:14 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.91,47.91,47.91,0.00,5.74,36.81,0.0,126.3,25.3,21.62,21.61,21.63,0.08,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,104.5,0.24,,
359.9221611,12:17:14 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.93,47.93,47.94,0.00,5.74,36.81,0.0,126.3,25.3,21.62,21.61,21.63,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,104.2,0.24,,
360.0203207,12:17:14 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.93,47.93,47.94,0.00,5.74,36.81,0.0,126.3,25.3,21.62,21.61,21.63,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,104.2,0.24,,
360.1196676,12:17:14 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.93,47.93,47.94,0.00,5.74,36.81,0.0,126.3,25.3,21.62,21.61,21.63,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,104.2,0.24,,
360.2198355,12:17:14 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.93,47.93,47.94,0.00,5.74,36.81,0.0,126.3,25.3,21.62,21.61,21.63,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,104.2,0.24,,
360.3196723,12:17:14 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.93,47.93,47.94,0.00,5.74,36.81,0.0,126.3,25.3,21.62,21.61,21.63,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,104.2,0.24,,
360.4234575,12:17:15 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.93,47.93,47.94,0.00,5.74,36.81,0.0,126.3,25.3,21.62,21.61,21.63,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,104.2,0.24,,
360.5245245,12:17:15 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.74,36.81,0.0,126.3,25.3,21.62,21.61,21.63,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,104.1,0.24,,
360.6196738,12:17:15 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.69,36.80,0.0,126.3,25.3,21.62,21.61,21.63,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,104.1,0.24,,
360.7203655,12:17:15 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.69,36.80,0.0,126.3,25.3,21.62,21.61,21.63,0.08,0.07,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,104.1,0.24,,
360.8199181,12:17:15 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.69,36.80,0.0,126.3,25.3,21.62,21.61,21.63,0.08,0.07,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,104.1,0.24,,
360.9209362,12:17:15 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.69,36.80,0.0,126.3,25.3,21.62,21.61,21.63,0.07,0.07,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,104.1,0.24,,
361.0202701,12:17:15 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.69,36.80,0.0,126.3,25.3,21.62,21.61,21.63,0.07,0.07,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,104.0,0.24,,
361.1242912,12:17:15 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.89,47.91,47.94,0.00,5.69,36.80,0.0,126.3,25.3,21.62,21.61,21.63,0.07,0.07,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,104.0,0.24,,
361.2214664,12:17:15 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.89,47.91,47.94,0.00,5.69,36.80,0.0,126.3,25.3,21.62,21.61,21.63,0.07,0.07,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,104.0,0.24,,
361.3197142,12:17:15 PM,∞,∞,∞,36.31,35.08,35.03,22.37,47.89,47.91,47.94,0.00,5.69,36.80,0.0,126.0,25.3,21.62,21.61,21.63,0.07,0.07,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,104.0,0.24,,
361.4196875,12:17:16 PM,∞,∞,∞,36.29,35.08,35.03,22.37,47.89,47.91,47.94,0.00,5.69,36.80,0.0,126.0,25.3,21.62,21.61,21.63,0.07,0.07,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,104.0,0.24,,
361.5199589,12:17:16 PM,∞,∞,∞,36.29,35.08,35.03,22.37,47.89,47.91,47.94,0.00,5.69,36.80,0.0,126.0,25.3,21.62,21.61,21.63,0.07,0.07,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,104.0,0.24,,
361.6198354,12:17:16 PM,∞,∞,∞,36.29,35.08,35.03,22.37,47.94,47.93,47.96,0.00,5.69,36.80,0.0,126.0,25.3,21.62,21.61,21.63,0.07,0.07,21.66,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,103.9,0.24,,
361.7219668,12:17:16 PM,∞,∞,∞,36.29,35.08,35.03,22.37,47.94,47.93,47.96,0.00,5.69,36.80,0.0,126.0,25.3,21.62,21.61,21.63,0.07,0.07,21.66,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,103.9,0.24,,
361.8199248,12:17:16 PM,∞,∞,∞,36.29,35.08,35.03,22.37,47.94,47.93,47.96,0.00,5.69,36.80,0.0,125.9,25.3,21.62,21.61,21.63,0.07,0.07,21.66,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,103.9,0.24,,
361.9197407,12:17:16 PM,∞,∞,∞,36.29,35.08,35.03,22.37,47.94,47.93,47.96,0.00,5.69,36.80,0.0,125.9,25.3,21.62,21.61,21.63,0.07,0.07,21.66,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,103.9,0.24,,
362.0199025,12:17:16 PM,∞,∞,∞,36.29,35.08,35.03,22.37,47.94,47.93,47.96,0.00,5.69,36.80,0.0,125.9,25.3,21.62,21.61,21.63,0.07,0.07,21.66,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,103.9,0.24,,
362.1201677,12:17:16 PM,∞,∞,∞,36.29,35.08,35.03,22.37,47.94,47.93,47.96,0.00,5.69,36.80,0.0,125.9,25.3,21.62,21.61,21.63,0.07,0.07,21.66,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,103.7,0.24,,
362.2200161,12:17:16 PM,∞,∞,∞,36.29,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.69,36.80,0.0,125.9,25.3,21.62,21.61,21.63,0.07,0.07,21.66,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,103.7,0.24,,
362.3196987,12:17:16 PM,∞,∞,∞,36.29,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.69,36.80,0.0,125.9,25.3,21.62,21.61,21.63,0.07,0.07,21.66,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,103.7,0.24,,
362.4199679,12:17:17 PM,∞,∞,∞,36.29,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.69,36.80,0.0,125.7,25.3,21.62,21.61,21.63,0.07,0.07,21.66,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,103.7,0.24,,
362.5199658,12:17:17 PM,∞,∞,∞,36.29,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.69,36.80,0.0,125.7,25.3,21.62,21.61,21.63,0.07,0.07,21.66,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,103.7,0.24,,
362.6198543,12:17:17 PM,∞,∞,∞,36.29,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.69,36.80,0.0,125.7,25.3,21.62,21.61,21.63,0.07,0.07,21.66,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,103.7,0.24,,
362.7202053,12:17:17 PM,∞,∞,∞,36.29,35.08,35.03,22.37,47.91,47.93,47.94,0.00,5.69,36.80,0.0,125.7,25.3,21.62,21.61,21.63,0.07,0.07,21.66,61.2,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,104.1,0.24,,
362.8202351,12:17:17 PM,∞,∞,∞,36.29,35.08,35.03,22.37,47.91,47.93,47.94,0.00,5.64,36.80,0.0,125.7,25.3,21.62,21.61,21.63,0.07,0.07,21.66,61.2,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,104.1,0.24,,
362.9197097,12:17:17 PM,∞,∞,∞,36.29,35.08,35.03,22.37,47.91,47.93,47.94,0.00,5.64,36.80,0.0,125.7,25.3,21.62,21.61,21.63,0.07,0.07,21.66,61.2,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,104.1,0.24,,
363.0207084,12:17:17 PM,∞,∞,∞,36.29,35.08,35.03,22.37,47.91,47.93,47.94,0.00,5.64,36.80,0.0,125.2,25.3,21.62,21.61,21.63,0.07,0.07,21.66,61.2,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,104.1,0.24,,
363.1197155,12:17:17 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.91,47.93,47.94,0.00,5.64,36.80,0.0,125.2,25.3,21.62,21.61,21.63,0.07,0.07,21.66,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,104.1,0.24,,
363.2233359,12:17:17 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.91,47.93,47.94,0.00,5.64,36.80,0.0,125.2,25.3,21.62,21.61,21.63,0.07,0.07,21.66,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,104.1,0.24,,
363.3235193,12:17:17 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.77,47.76,47.96,0.00,5.64,36.80,0.0,125.2,25.3,21.62,21.61,21.63,0.07,0.07,21.66,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,103.6,0.24,,
363.4242687,12:17:18 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.77,47.76,47.96,0.00,5.64,36.80,0.0,125.2,25.3,21.62,21.61,21.63,0.07,0.07,21.66,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,103.6,0.24,,
363.5197198,12:17:18 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.77,47.76,47.96,0.00,5.64,36.80,0.0,124.7,25.3,21.62,21.61,21.63,0.07,0.07,21.63,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,103.6,0.24,,
363.6199401,12:17:18 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.77,47.76,47.96,0.00,5.64,36.80,0.0,124.7,25.3,21.62,21.61,21.63,0.07,0.07,21.63,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,103.6,0.24,,
363.7230124,12:17:18 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.77,47.76,47.96,0.00,5.64,36.80,0.0,124.7,25.3,21.62,21.61,21.63,0.07,0.07,21.63,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,103.6,0.24,,
363.8199367,12:17:18 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.77,47.76,47.96,0.00,5.64,36.80,0.0,124.7,25.3,21.62,21.61,21.63,0.07,0.07,21.63,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,103.4,0.24,,
363.9199977,12:17:18 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.91,47.91,47.93,0.00,5.64,36.80,0.0,124.7,25.3,21.62,21.61,21.63,0.07,0.07,21.63,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,103.4,0.24,,
364.0199427,12:17:18 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.91,47.91,47.93,0.00,5.64,36.80,0.0,124.7,25.3,21.62,21.61,21.63,0.07,0.07,21.63,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,103.4,0.24,,
364.1203912,12:17:18 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.91,47.91,47.93,0.00,5.64,36.80,0.0,124.7,25.3,21.62,21.61,21.63,0.07,0.07,21.63,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,103.4,0.24,,
364.2230829,12:17:18 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.91,47.91,47.93,0.00,5.64,36.80,0.0,124.7,25.3,21.62,21.61,21.63,0.07,0.07,21.63,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,103.4,0.24,,
364.3243134,12:17:18 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.91,47.91,47.93,0.00,5.64,36.80,0.0,124.7,25.3,21.62,21.61,21.63,0.07,0.07,21.63,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,103.4,0.24,,
364.4233277,12:17:19 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.69,47.79,47.69,0.00,5.64,36.80,0.0,124.7,25.3,21.62,21.61,21.63,0.07,0.07,21.63,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,103.5,0.24,,
364.5208385,12:17:19 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.69,47.79,47.69,0.00,5.58,36.80,0.0,124.7,25.3,21.62,21.61,21.63,0.07,0.07,21.63,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,103.5,0.24,,
364.6199489,12:17:19 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.69,47.79,47.69,0.00,5.58,36.80,0.0,124.7,25.3,21.62,21.61,21.63,0.07,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,103.5,0.24,,
364.7203205,12:17:19 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.69,47.79,47.69,0.00,5.58,36.80,0.0,124.7,25.3,21.62,21.61,21.63,0.07,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,103.5,0.24,,
364.8199543,12:17:19 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.69,47.79,47.69,0.00,5.58,36.80,0.0,124.7,25.3,21.62,21.61,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,103.5,0.24,,
364.9197393,12:17:19 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.69,47.79,47.69,0.00,5.58,36.80,0.0,124.7,25.3,21.62,21.61,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,103.2,0.24,,
365.0198019,12:17:19 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.76,47.74,47.86,0.00,5.58,36.80,0.0,124.7,25.3,21.62,21.61,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,103.2,0.24,,
365.1212812,12:17:19 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.76,47.74,47.86,0.00,5.58,36.80,0.0,124.7,25.3,21.62,21.61,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,103.2,0.24,,
365.2243491,12:17:19 PM,∞,∞,∞,36.28,35.08,35.03,22.37,47.76,47.74,47.86,0.00,5.58,36.80,0.0,124.0,25.3,21.62,21.61,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,103.2,0.24,,
365.3206083,12:17:19 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.76,47.74,47.86,0.00,5.58,36.80,0.0,124.0,25.3,21.62,21.61,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,103.2,0.24,,
365.4198021,12:17:20 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.76,47.74,47.86,0.00,5.58,36.80,0.0,124.0,25.3,21.62,21.61,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,103.2,0.24,,
365.523657,12:17:20 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.91,47.93,47.94,0.00,5.58,36.80,0.0,124.0,25.3,21.62,21.61,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,103.0,0.24,,
365.6230562,12:17:20 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.91,47.93,47.94,0.00,5.58,36.80,0.0,124.0,25.3,21.62,21.61,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,103.0,0.24,,
365.7243527,12:17:20 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.91,47.93,47.94,0.00,5.58,36.80,0.0,123.7,25.3,21.62,21.61,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,103.0,0.24,,
365.8198057,12:17:20 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.91,47.93,47.94,0.00,5.58,36.80,0.0,123.7,25.3,21.62,21.61,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,103.0,0.24,,
365.9244948,12:17:20 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.91,47.93,47.94,0.00,5.58,36.80,0.0,123.7,25.3,21.62,21.61,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,103.0,0.24,,
366.0198129,12:17:20 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.91,47.93,47.94,0.00,5.58,36.80,0.0,123.7,25.3,21.62,21.62,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,103.0,0.24,,
366.121354,12:17:20 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.79,47.94,47.96,0.00,5.58,36.80,0.0,123.7,25.3,21.62,21.62,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,102.7,0.24,,
366.2240015,12:17:20 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.79,47.94,47.96,0.00,5.58,36.80,0.0,123.7,25.3,21.62,21.62,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,102.7,0.24,,
366.3197627,12:17:20 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.79,47.94,47.96,0.00,5.58,36.80,0.0,123.4,25.3,21.62,21.62,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,102.7,0.24,,
366.4214574,12:17:21 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.79,47.94,47.96,0.00,5.58,36.80,0.0,123.4,25.3,21.62,21.62,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,102.7,0.24,,
366.5197653,12:17:21 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.79,47.94,47.96,0.00,5.58,36.80,0.0,123.4,25.3,21.62,21.62,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,102.7,0.24,,
366.6212418,12:17:21 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.79,47.94,47.96,0.00,5.58,36.80,0.0,123.4,25.3,21.62,21.62,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,102.7,0.24,,
366.7217166,12:17:21 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.74,47.74,47.86,0.00,5.54,36.77,0.0,123.4,25.3,21.62,21.62,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,102.7,0.24,,
366.8221468,12:17:21 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.74,47.74,47.86,0.00,5.54,36.77,0.0,123.4,25.3,21.62,21.62,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,102.7,0.24,,
366.9235838,12:17:21 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.74,47.74,47.86,0.00,5.54,36.77,0.0,123.0,25.3,21.62,21.62,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,102.7,0.24,,
367.023354,12:17:21 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.74,47.74,47.86,0.00,5.54,36.77,0.0,123.0,25.3,21.62,21.62,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,102.7,0.24,,
367.1198392,12:17:21 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.74,47.74,47.86,0.00,5.54,36.77,0.0,123.0,25.3,21.62,21.62,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,102.7,0.24,,
367.2223061,12:17:21 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.54,36.77,0.0,123.0,25.3,21.62,21.62,21.63,0.08,0.08,21.63,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,102.6,0.24,,
367.3237039,12:17:21 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.54,36.77,0.0,123.0,25.3,21.62,21.62,21.63,0.08,0.08,21.66,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,102.6,0.24,,
367.4211592,12:17:22 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.54,36.77,0.0,122.5,25.3,21.62,21.62,21.63,0.08,0.08,21.66,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,102.6,0.24,,
367.5205775,12:17:22 PM,∞,∞,∞,36.27,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.54,36.77,0.0,122.5,25.3,21.62,21.62,21.63,0.08,0.08,21.66,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,102.6,0.24,,
367.6236658,12:17:22 PM,∞,∞,∞,36.26,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.54,36.77,0.0,122.5,25.3,21.62,21.62,21.63,0.08,0.08,21.66,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,102.6,0.24,,
367.7247725,12:17:22 PM,∞,∞,∞,36.26,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.54,36.77,0.0,122.5,25.3,21.62,21.62,21.63,0.08,0.08,21.66,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,102.6,0.24,,
367.8245492,12:17:22 PM,∞,∞,∞,36.26,35.08,35.03,22.37,47.77,47.76,47.89,0.00,5.54,36.77,0.0,122.5,25.3,21.62,21.62,21.63,0.08,0.08,21.66,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,102.6,0.24,,
367.9222175,12:17:22 PM,∞,∞,∞,36.26,35.08,35.03,22.37,47.77,47.76,47.89,0.00,5.54,36.77,0.0,122.5,25.3,21.62,21.62,21.63,0.08,0.08,21.66,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,102.6,0.24,,
368.022253,12:17:22 PM,∞,∞,∞,36.26,35.08,35.03,22.37,47.77,47.76,47.89,0.00,5.54,36.77,0.0,122.5,25.3,21.62,21.62,21.64,0.08,0.08,21.66,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,102.6,0.24,,
368.1244953,12:17:22 PM,∞,∞,∞,36.26,35.08,35.03,22.37,47.77,47.76,47.89,0.00,5.54,36.77,0.0,122.5,25.3,21.62,21.62,21.64,0.08,0.08,21.66,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,102.6,0.24,,
368.220495,12:17:22 PM,∞,∞,∞,36.26,35.08,35.03,22.37,47.77,47.76,47.89,0.00,5.54,36.77,0.0,122.5,25.3,21.62,21.62,21.64,0.08,0.08,21.66,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,102.6,0.24,,
368.321586,12:17:22 PM,∞,∞,∞,36.26,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.54,36.77,0.0,122.5,25.3,21.62,21.62,21.64,0.08,0.08,21.66,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,102.2,0.24,,
368.4244783,12:17:23 PM,∞,∞,∞,36.26,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.48,36.74,0.0,122.5,25.3,21.62,21.62,21.64,0.08,0.08,21.66,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,102.2,0.24,,
368.5229116,12:17:23 PM,∞,∞,∞,36.26,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.48,36.74,0.0,122.5,25.3,21.62,21.62,21.64,0.08,0.08,21.66,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,102.2,0.24,,
368.6208253,12:17:23 PM,∞,∞,∞,36.26,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.48,36.74,0.0,122.5,25.3,21.62,21.62,21.64,0.08,0.08,21.66,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,102.2,0.24,,
368.7211495,12:17:23 PM,∞,∞,∞,36.26,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.48,36.74,0.0,122.5,25.3,21.62,21.62,21.64,0.08,0.08,21.66,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,102.2,0.24,,
368.8243445,12:17:23 PM,∞,∞,∞,36.26,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.48,36.74,0.0,122.5,25.3,21.62,21.62,21.64,0.08,0.08,21.66,61.2,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,102.2,0.24,,
368.9214614,12:17:23 PM,∞,∞,∞,36.26,35.08,35.03,22.37,47.93,47.91,47.96,0.00,5.48,36.74,0.0,122.5,25.3,21.62,21.62,21.64,0.08,0.08,21.66,61.2,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,102.2,0.24,,
