ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
369.0225942,12:17:23 PM,∞,∞,∞,36.26,35.08,35.03,22.37,47.93,47.91,47.96,0.00,5.48,36.74,0.0,122.5,25.3,21.62,21.62,21.64,0.08,0.08,21.66,61.2,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,102.2,0.24,,
369.1221986,12:17:23 PM,∞,∞,∞,36.26,35.08,35.03,22.37,47.93,47.91,47.96,0.00,5.48,36.74,0.0,121.7,25.3,21.62,21.62,21.64,0.08,0.08,21.66,61.2,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,102.2,0.24,,
369.2218113,12:17:23 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.93,47.91,47.96,0.00,5.48,36.74,0.0,121.7,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,102.2,0.24,,
369.3211441,12:17:23 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.93,47.91,47.96,0.00,5.48,36.74,0.0,121.7,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,102.2,0.24,,
369.4200142,12:17:24 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.76,47.76,47.88,0.00,5.48,36.74,0.0,121.7,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,102.0,0.24,,
369.5234745,12:17:24 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.76,47.76,47.88,0.00,5.48,36.74,0.0,121.7,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,102.0,0.24,,
369.6198118,12:17:24 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.76,47.76,47.88,0.00,5.48,36.74,0.0,121.7,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,102.0,0.24,,
369.7198136,12:17:24 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.76,47.76,47.88,0.00,5.48,36.74,0.0,121.2,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,102.0,0.24,,
369.8198133,12:17:24 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.76,47.76,47.88,0.00,5.48,36.74,0.0,121.2,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,102.0,0.24,,
369.9198161,12:17:24 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.76,47.76,47.88,0.00,5.48,36.74,0.0,121.2,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,102.0,0.24,,
370.0222,12:17:24 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.48,36.74,0.0,121.2,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,101.9,0.24,,
370.1224522,12:17:24 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.48,36.74,0.0,121.2,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,101.9,0.24,,
370.2204491,12:17:24 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.48,36.74,0.0,121.1,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,101.9,0.24,,
370.3230859,12:17:24 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.48,36.74,0.0,121.1,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,101.9,0.24,,
370.4198822,12:17:25 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.48,36.74,0.0,121.1,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,101.9,0.24,,
370.5238639,12:17:25 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.91,47.91,47.94,0.00,5.48,36.74,0.0,121.1,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,101.8,0.24,,
370.6243805,12:17:25 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.93,47.93,47.96,0.00,5.48,36.75,0.0,121.1,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,101.8,0.24,,
370.7199983,12:17:25 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.93,47.93,47.96,0.00,5.43,36.75,0.0,121.1,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,101.8,0.24,,
370.81987,12:17:25 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.93,47.93,47.96,0.00,5.43,36.75,0.0,120.6,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,101.8,0.24,,
370.9198697,12:17:25 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.93,47.93,47.96,0.00,5.43,36.75,0.0,120.6,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,101.8,0.24,,
371.0204359,12:17:25 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.93,47.93,47.96,0.00,5.43,36.75,0.0,120.6,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,101.8,0.24,,
371.1244308,12:17:25 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.91,47.93,47.93,0.00,5.43,36.75,0.0,120.6,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,101.9,0.24,,
371.2203116,12:17:25 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.91,47.93,47.93,0.00,5.43,36.75,0.0,120.6,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,101.9,0.24,,
371.3200671,12:17:25 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.91,47.93,47.93,0.00,5.43,36.75,0.0,120.1,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,101.9,0.24,,
371.4235133,12:17:26 PM,∞,∞,∞,36.25,35.08,35.03,22.37,47.91,47.93,47.93,0.00,5.43,36.75,0.0,120.1,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,101.9,0.24,,
371.5211434,12:17:26 PM,∞,∞,∞,36.24,35.08,35.03,22.37,47.91,47.93,47.93,0.00,5.43,36.75,0.0,120.1,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,101.9,0.24,,
371.619842,12:17:26 PM,∞,∞,∞,36.24,35.08,35.03,22.37,47.91,47.93,47.93,0.00,5.43,36.75,0.0,120.1,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,101.7,0.24,,
371.7199472,12:17:26 PM,∞,∞,∞,36.24,35.08,35.03,22.37,47.91,47.93,47.94,0.00,5.43,36.75,0.0,120.1,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,101.7,0.24,,
371.8200675,12:17:26 PM,∞,∞,∞,36.24,35.08,35.03,22.37,47.91,47.93,47.94,0.00,5.43,36.75,0.0,120.1,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,101.7,0.24,,
371.9198483,12:17:26 PM,∞,∞,∞,36.24,35.08,35.03,22.37,47.91,47.93,47.94,0.00,5.43,36.75,0.0,120.1,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,101.7,0.24,,
372.0204369,12:17:26 PM,∞,∞,∞,36.24,35.08,35.03,22.37,47.91,47.93,47.94,0.00,5.43,36.75,0.0,120.1,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,101.7,0.24,,
372.1200137,12:17:26 PM,∞,∞,∞,36.24,35.08,35.03,22.37,47.91,47.93,47.94,0.00,5.43,36.75,0.0,120.1,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,101.7,0.24,,
372.2242963,12:17:26 PM,∞,∞,∞,36.24,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.43,36.75,0.0,120.1,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,101.6,0.24,,
372.3216767,12:17:26 PM,∞,∞,∞,36.24,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.43,36.72,0.0,120.1,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,101.6,0.24,,
372.4198561,12:17:27 PM,∞,∞,∞,36.24,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.43,36.72,0.0,120.1,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,101.6,0.24,,
372.5220277,12:17:27 PM,∞,∞,∞,36.24,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.43,36.72,0.0,120.0,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,101.6,0.24,,
372.6230493,12:17:27 PM,∞,∞,∞,36.24,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.43,36.72,0.0,120.0,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,101.6,0.24,,
372.7237247,12:17:27 PM,∞,∞,∞,36.24,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.43,36.72,0.0,120.0,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,101.6,0.24,,
372.8214374,12:17:27 PM,∞,∞,∞,36.24,35.08,35.03,22.37,47.91,47.91,47.67,0.00,5.43,36.72,0.0,120.0,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,101.6,0.24,,
372.9245315,12:17:27 PM,∞,∞,∞,36.24,35.08,35.03,22.37,47.91,47.91,47.67,0.00,5.39,36.72,0.0,120.0,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,101.6,0.24,,
373.0245792,12:17:27 PM,∞,∞,∞,36.24,35.08,35.03,22.37,47.91,47.91,47.67,0.00,5.39,36.72,0.0,119.5,25.3,21.62,21.62,21.64,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,101.6,0.24,,
373.1198655,12:17:27 PM,∞,∞,∞,36.24,35.08,35.03,22.37,47.91,47.91,47.67,0.00,5.39,36.72,0.0,119.5,25.3,21.62,21.62,21.64,0.08,0.08,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,101.6,0.24,,
373.2202569,12:17:27 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.91,47.91,47.67,0.00,5.39,36.72,0.0,119.5,25.3,21.62,21.62,21.64,0.08,0.08,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,101.6,0.24,,
373.3205379,12:17:27 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.93,47.93,47.94,0.00,5.39,36.72,0.0,119.5,25.3,21.62,21.62,21.64,0.08,0.08,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,101.4,0.24,,
373.4243482,12:17:28 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.93,47.93,47.94,0.00,5.39,36.72,0.0,119.5,25.3,21.62,21.62,21.64,0.08,0.08,21.64,61.2,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,101.4,0.24,,
373.5202225,12:17:28 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.93,47.93,47.94,0.00,5.39,36.72,0.0,119.5,25.3,21.62,21.62,21.64,0.08,0.08,21.64,61.2,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,101.4,0.24,,
373.6212914,12:17:28 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.93,47.93,47.94,0.00,5.39,36.72,0.0,119.0,25.3,21.62,21.62,21.64,0.08,0.08,21.64,61.2,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,101.4,0.24,,
373.7200519,12:17:28 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.93,47.93,47.94,0.00,5.39,36.72,0.0,119.0,25.3,21.62,21.62,21.64,0.08,0.08,21.64,61.2,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,101.4,0.24,,
373.8244376,12:17:28 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.93,47.93,47.94,0.00,5.39,36.72,0.0,119.0,25.3,21.62,21.62,21.64,0.08,0.08,21.64,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,101.4,0.24,,
373.9201217,12:17:28 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.77,47.74,47.89,0.00,5.39,36.72,0.0,119.0,25.3,21.62,21.62,21.64,0.08,0.08,21.64,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,101.2,0.24,,
374.0206089,12:17:28 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.77,47.74,47.89,0.00,5.39,36.72,0.0,119.0,25.3,21.62,21.62,21.64,0.07,0.08,21.64,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,101.2,0.24,,
374.1211636,12:17:28 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.77,47.74,47.89,0.00,5.39,36.72,0.0,119.0,25.3,21.62,21.62,21.64,0.07,0.08,21.64,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,101.2,0.24,,
374.2244857,12:17:28 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.77,47.74,47.89,0.00,5.39,36.72,0.0,119.0,25.3,21.62,21.62,21.64,0.07,0.07,21.64,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,101.2,0.24,,
374.3213257,12:17:28 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.77,47.74,47.89,0.00,5.39,36.72,0.0,119.0,25.3,21.62,21.62,21.64,0.07,0.07,21.64,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,101.2,0.24,,
374.4208027,12:17:29 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.77,47.74,47.89,0.00,5.39,36.72,0.0,119.0,25.3,21.62,21.62,21.64,0.07,0.07,21.64,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,101.1,0.24,,
374.523168,12:17:29 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.91,47.91,47.93,0.00,5.39,36.72,0.0,119.0,25.3,21.62,21.62,21.65,0.07,0.07,21.64,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,101.1,0.24,,
374.6244701,12:17:29 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.91,47.91,47.93,0.00,5.33,36.71,0.0,119.0,25.3,21.62,21.62,21.65,0.07,0.07,21.64,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,101.1,0.24,,
374.7201027,12:17:29 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.91,47.91,47.93,0.00,5.33,36.71,0.0,118.1,25.2,21.63,21.62,21.65,0.07,0.07,21.64,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,101.1,0.24,,
374.824507,12:17:29 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.91,47.91,47.93,0.00,5.33,36.71,0.0,118.1,25.2,21.63,21.62,21.65,0.07,0.07,21.64,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,101.1,0.24,,
374.9215397,12:17:29 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.91,47.91,47.93,0.00,5.33,36.71,0.0,118.1,25.2,21.63,21.62,21.65,0.07,0.07,21.64,61.2,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,101.1,0.24,,
375.0209708,12:17:29 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.33,36.71,0.0,118.1,25.2,21.63,21.62,21.65,0.07,0.07,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,101.2,0.24,,
375.1229519,12:17:29 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.33,36.71,0.0,118.1,25.2,21.63,21.62,21.65,0.07,0.07,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,101.2,0.24,,
375.2246584,12:17:29 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.33,36.71,0.0,117.3,25.2,21.63,21.62,21.65,0.07,0.07,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,101.2,0.24,,
375.3227316,12:17:29 PM,∞,∞,∞,36.23,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.33,36.71,0.0,117.3,25.2,21.63,21.62,21.65,0.07,0.07,21.67,61.2,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,101.2,0.24,,
375.4200568,12:17:30 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.33,36.71,0.0,117.3,25.2,21.63,21.62,21.65,0.07,0.07,21.67,61.2,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,101.2,0.24,,
375.5246154,12:17:30 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.33,36.71,0.0,117.3,25.2,21.63,21.62,21.65,0.07,0.07,21.67,61.2,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,101.2,0.24,,
375.6222016,12:17:30 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.91,47.72,47.60,0.00,5.33,36.71,0.0,117.3,25.2,21.63,21.62,21.65,0.07,0.07,21.67,61.2,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,100.9,0.24,,
375.7224743,12:17:30 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.91,47.72,47.60,0.00,5.33,36.71,0.0,117.3,25.2,21.63,21.62,21.65,0.07,0.07,21.67,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,100.9,0.24,,
375.8221442,12:17:30 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.91,47.72,47.60,0.00,5.33,36.71,0.0,117.2,25.2,21.63,21.62,21.65,0.07,0.07,21.67,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,100.9,0.24,,
375.9199087,12:17:30 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.91,47.72,47.60,0.00,5.33,36.71,0.0,117.2,25.2,21.63,21.62,21.65,0.07,0.07,21.67,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,100.9,0.24,,
376.0201419,12:17:30 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.91,47.72,47.60,0.00,5.33,36.71,0.0,117.2,25.2,21.63,21.62,21.65,0.07,0.07,21.67,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,100.9,0.24,,
376.1225378,12:17:30 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.93,47.91,47.96,0.00,5.33,36.71,0.0,117.2,25.2,21.63,21.62,21.65,0.07,0.07,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,100.9,0.24,,
376.2246609,12:17:30 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.93,47.91,47.96,0.00,5.33,36.71,0.0,117.2,25.2,21.63,21.62,21.65,0.07,0.07,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,100.9,0.24,,
376.3201376,12:17:30 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.93,47.91,47.96,0.00,5.33,36.71,0.0,117.2,25.2,21.63,21.62,21.65,0.07,0.07,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,100.9,0.24,,
376.4235105,12:17:31 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.93,47.91,47.96,0.00,5.33,36.71,0.0,117.2,25.2,21.63,21.62,21.65,0.07,0.07,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,100.9,0.24,,
376.5201528,12:17:31 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.93,47.91,47.96,0.00,5.33,36.71,0.0,117.2,25.2,21.63,21.62,21.65,0.07,0.07,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,100.9,0.24,,
376.6235888,12:17:31 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.93,47.91,47.96,0.00,5.33,36.71,0.0,117.2,25.2,21.63,21.62,21.65,0.07,0.07,21.67,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,100.9,0.24,,
376.7199626,12:17:31 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.33,36.71,0.0,117.2,25.2,21.63,21.62,21.65,0.07,0.07,21.67,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,100.4,0.24,,
376.8241802,12:17:31 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.33,36.68,0.0,117.2,25.2,21.63,21.62,21.65,0.07,0.07,21.67,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,100.4,0.24,,
376.9201179,12:17:31 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.33,36.68,0.0,117.1,25.2,21.63,21.62,21.65,0.07,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,100.4,0.24,,
377.0210036,12:17:31 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.33,36.68,0.0,117.1,25.2,21.63,21.62,21.65,0.07,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,100.4,0.24,,
377.1244945,12:17:31 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.77,47.76,47.88,0.00,5.33,36.68,0.0,117.1,25.2,21.63,21.62,21.65,0.07,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,100.4,0.24,,
377.2202052,12:17:31 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.91,47.91,47.93,0.00,5.33,36.68,0.0,117.1,25.2,21.63,21.62,21.65,0.07,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,100.4,0.24,,
377.3239525,12:17:31 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.91,47.91,47.93,0.00,5.33,36.68,0.0,117.1,25.2,21.63,21.62,21.65,0.07,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,100.4,0.24,,
377.4245609,12:17:32 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.91,47.91,47.93,0.00,5.33,36.68,0.0,117.1,25.2,21.63,21.62,21.65,0.07,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,100.4,0.24,,
377.5201776,12:17:32 PM,∞,∞,∞,36.22,35.08,35.03,22.37,47.91,47.91,47.93,0.00,5.33,36.68,0.0,117.1,25.2,21.63,21.62,21.65,0.07,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,100.4,0.24,,
377.6199338,12:17:32 PM,∞,∞,∞,36.21,35.08,35.03,22.37,47.91,47.91,47.93,0.00,5.33,36.68,0.0,117.1,25.2,21.63,21.63,21.65,0.07,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,100.4,0.24,,
377.7201596,12:17:32 PM,∞,∞,∞,36.21,35.08,35.03,22.37,47.91,47.91,47.93,0.00,5.33,36.68,0.0,117.1,25.2,21.63,21.63,21.65,0.07,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,100.4,0.24,,
377.823763,12:17:32 PM,∞,∞,∞,36.21,35.08,35.03,22.37,47.93,47.93,47.94,0.00,5.33,36.68,0.0,117.1,25.2,21.63,21.63,21.65,0.07,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,100.5,0.24,,
377.9230111,12:17:32 PM,∞,∞,∞,36.21,35.08,35.03,22.37,47.93,47.93,47.94,0.00,5.33,36.68,0.0,117.1,25.2,21.63,21.63,21.65,0.07,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,100.5,0.24,,
378.0233536,12:17:32 PM,∞,∞,∞,36.21,35.08,35.03,22.37,47.93,47.93,47.94,0.00,5.33,36.68,0.0,117.1,25.2,21.63,21.63,21.65,0.07,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,100.5,0.24,,
378.124433,12:17:32 PM,∞,∞,∞,36.21,35.08,35.03,22.37,47.93,47.93,47.94,0.00,5.33,36.68,0.0,117.1,25.2,21.63,21.63,21.65,0.07,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,100.5,0.24,,
378.2247007,12:17:32 PM,∞,∞,∞,36.21,35.08,35.03,22.37,47.93,47.93,47.94,0.00,5.33,36.68,0.0,117.1,25.2,21.63,21.63,21.65,0.07,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,100.5,0.24,,
378.3239351,12:17:32 PM,∞,∞,∞,36.21,35.08,35.03,22.37,47.93,47.93,47.94,0.00,5.33,36.68,0.0,117.1,25.2,21.63,21.63,21.65,0.07,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,100.4,0.24,,
378.4199495,12:17:33 PM,∞,∞,∞,36.21,35.08,35.03,22.37,47.74,47.74,47.84,0.00,5.33,36.68,0.0,117.1,25.2,21.63,21.63,21.65,0.07,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,100.4,0.24,,
378.5238741,12:17:33 PM,∞,∞,∞,36.21,35.08,35.03,22.37,47.74,47.74,47.84,0.00,5.34,36.70,0.0,117.1,25.2,21.63,21.63,21.65,0.07,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,100.4,0.24,,
378.6200787,12:17:33 PM,∞,∞,∞,36.21,35.08,35.03,22.37,47.74,47.74,47.84,0.00,5.34,36.70,0.0,117.1,25.2,21.63,21.63,21.65,0.07,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,100.4,0.24,,
378.7247038,12:17:33 PM,∞,∞,∞,36.21,35.07,35.03,22.37,47.74,47.74,47.84,0.00,5.34,36.70,0.0,117.1,25.2,21.63,21.63,21.65,0.07,0.07,21.65,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,100.4,0.24,,
378.8199839,12:17:33 PM,∞,∞,∞,36.21,35.07,35.03,22.37,47.74,47.74,47.84,0.00,5.34,36.70,0.0,117.1,25.2,21.63,21.63,21.65,0.07,0.07,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,100.4,0.24,,
378.9244092,12:17:33 PM,∞,∞,∞,36.21,35.07,35.03,22.37,47.89,47.91,47.94,0.00,5.34,36.70,0.0,117.1,25.2,21.63,21.63,21.65,0.07,0.07,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,100.4,0.24,,
379.0199599,12:17:33 PM,∞,∞,∞,36.21,35.07,35.03,22.37,47.89,47.91,47.94,0.00,5.34,36.70,0.0,117.1,25.2,21.63,21.63,21.65,0.07,0.07,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,100.4,0.24,,
379.122504,12:17:33 PM,∞,∞,∞,36.21,35.07,35.03,22.37,47.89,47.91,47.94,0.00,5.34,36.70,0.0,117.3,25.2,21.63,21.63,21.65,0.07,0.07,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,100.4,0.24,,
379.22252,12:17:33 PM,∞,∞,∞,36.21,35.07,35.03,22.37,47.89,47.91,47.94,0.00,5.34,36.70,0.0,117.3,25.2,21.63,21.63,21.65,0.07,0.07,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,100.4,0.24,,
379.3225907,12:17:33 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.89,47.91,47.94,0.00,5.34,36.70,0.0,117.3,25.2,21.63,21.63,21.65,0.07,0.07,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,100.4,0.24,,
379.4201979,12:17:34 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.89,47.91,47.94,0.00,5.34,36.70,0.0,117.3,25.2,21.63,21.63,21.65,0.07,0.07,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,100.4,0.24,,
379.5243807,12:17:34 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.93,47.94,47.96,0.00,5.34,36.70,0.0,117.3,25.2,21.63,21.63,21.65,0.07,0.07,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,100.4,0.24,,
379.6240554,12:17:34 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.93,47.94,47.96,0.00,5.34,36.70,0.0,117.3,25.2,21.63,21.63,21.65,0.07,0.07,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,100.4,0.24,,
379.7199669,12:17:34 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.93,47.94,47.96,0.00,5.34,36.70,0.0,117.4,25.2,21.63,21.63,21.65,0.07,0.07,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,100.4,0.24,,
379.820654,12:17:34 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.93,47.94,47.96,0.00,5.34,36.70,0.0,117.4,25.2,21.63,21.63,21.65,0.07,0.07,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,100.4,0.24,,
379.9246979,12:17:34 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.93,47.94,47.96,0.00,5.34,36.70,0.0,117.4,25.2,21.63,21.63,21.65,0.07,0.07,21.66,61.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,100.4,0.24,,
380.0226277,12:17:34 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.93,47.94,47.96,0.00,5.34,36.70,0.0,117.4,25.2,21.63,21.63,21.65,0.07,0.07,21.66,61.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,100.1,0.23,,
380.1244275,12:17:34 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.89,47.91,47.84,0.00,5.34,36.70,0.0,117.4,25.2,21.63,21.63,21.65,0.07,0.07,21.66,61.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,100.1,0.23,,
380.2242613,12:17:34 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.89,47.91,47.84,0.00,5.34,36.70,0.0,117.4,25.2,21.63,21.63,21.66,0.07,0.07,21.66,61.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,100.1,0.23,,
380.3225387,12:17:34 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.89,47.91,47.84,0.00,5.34,36.70,0.0,117.4,25.2,21.63,21.63,21.66,0.07,0.07,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,100.1,0.23,,
380.4245777,12:17:35 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.89,47.91,47.84,0.00,5.34,36.70,0.0,117.4,25.2,21.63,21.63,21.66,0.07,0.07,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,100.1,0.23,,
380.5202366,12:17:35 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.89,47.91,47.84,0.00,5.34,36.70,0.0,117.4,25.2,21.63,21.63,21.66,0.07,0.07,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,100.1,0.23,,
380.6240992,12:17:35 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.91,47.91,47.94,0.00,5.34,36.70,0.0,117.4,25.2,21.63,21.63,21.66,0.07,0.07,21.66,61.3,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,99.9,0.23,,
380.723499,12:17:35 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.91,47.91,47.94,0.00,5.35,36.67,0.0,117.4,25.2,21.63,21.63,21.66,0.07,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,99.9,0.23,,
380.8242168,12:17:35 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.91,47.91,47.94,0.00,5.35,36.67,0.0,117.5,25.2,21.63,21.63,21.66,0.07,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,99.9,0.23,,
380.9245175,12:17:35 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.91,47.91,47.94,0.00,5.35,36.67,0.0,117.5,25.2,21.63,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,99.9,0.23,,
381.020005,12:17:35 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.91,47.91,47.94,0.00,5.35,36.67,0.0,117.5,25.2,21.63,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,99.9,0.23,,
381.1240314,12:17:35 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.91,47.91,47.94,0.00,5.35,36.67,0.0,117.5,25.2,21.63,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,99.9,0.23,,
381.2235795,12:17:35 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.77,47.74,47.88,0.00,5.35,36.67,0.0,117.5,25.2,21.63,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,99.9,0.23,,
381.3247297,12:17:35 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.77,47.74,47.88,0.00,5.35,36.67,0.0,117.5,25.2,21.63,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,99.9,0.23,,
381.4200313,12:17:36 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.77,47.74,47.88,0.00,5.35,36.67,0.0,117.5,25.2,21.63,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,99.9,0.23,,
381.5246102,12:17:36 PM,∞,∞,∞,36.20,35.07,35.03,22.37,47.77,47.74,47.88,0.00,5.35,36.67,0.0,117.5,25.2,21.63,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,99.9,0.23,,
381.6247408,12:17:36 PM,∞,∞,∞,36.19,35.07,35.03,22.37,47.77,47.74,47.88,0.00,5.35,36.67,0.0,117.5,25.2,21.63,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,99.9,0.23,,
381.7199944,12:17:36 PM,∞,∞,∞,36.19,35.07,35.03,22.37,47.91,47.91,47.94,0.00,5.35,36.67,0.0,117.5,25.2,21.63,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,99.8,0.23,,
381.820238,12:17:36 PM,∞,∞,∞,36.19,35.07,35.03,22.37,47.91,47.91,47.94,0.00,5.35,36.67,0.0,117.5,25.2,21.63,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,99.8,0.23,,
381.9247498,12:17:36 PM,∞,∞,∞,36.19,35.07,35.03,22.37,47.91,47.91,47.94,0.00,5.35,36.67,0.0,117.5,25.2,21.63,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,99.8,0.23,,
382.0218935,12:17:36 PM,∞,∞,∞,36.19,35.07,35.03,22.37,47.91,47.91,47.94,0.00,5.35,36.67,0.0,117.5,25.2,21.63,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,99.8,0.23,,
382.1200059,12:17:36 PM,∞,∞,∞,36.19,35.07,35.03,22.37,47.91,47.91,47.94,0.00,5.35,36.67,0.0,117.5,25.2,21.63,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,99.8,0.23,,
382.221992,12:17:36 PM,∞,∞,∞,36.19,35.07,35.03,22.37,47.91,47.91,47.94,0.00,5.35,36.67,0.0,117.5,25.2,21.63,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,100.0,0.23,,
382.3200072,12:17:36 PM,∞,∞,∞,36.19,35.07,35.03,22.37,47.93,47.93,47.94,0.00,5.35,36.67,0.0,117.5,25.2,21.63,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,100.0,0.23,,
382.4223561,12:17:37 PM,∞,∞,∞,36.19,35.07,35.03,22.37,47.93,47.93,47.94,0.00,5.33,36.67,0.0,117.5,25.2,21.64,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,100.0,0.23,,
382.5206584,12:17:37 PM,∞,∞,∞,36.19,35.07,35.03,22.37,47.93,47.93,47.94,0.00,5.33,36.67,0.0,117.5,25.2,21.64,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,100.0,0.23,,
382.6202916,12:17:37 PM,∞,∞,∞,36.19,35.07,35.03,22.37,47.93,47.93,47.94,0.00,5.33,36.67,0.0,117.5,25.2,21.64,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,100.0,0.23,,
382.7206112,12:17:37 PM,∞,∞,∞,36.19,35.07,35.03,22.37,47.93,47.93,47.94,0.00,5.33,36.67,0.0,117.5,25.2,21.64,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,100.0,0.23,,
382.8202584,12:17:37 PM,∞,∞,∞,36.19,35.07,35.03,22.37,47.77,47.76,47.88,0.00,5.33,36.67,0.0,117.5,25.2,21.64,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,99.7,0.23,,
382.9200151,12:17:37 PM,∞,∞,∞,36.19,35.07,35.03,22.37,47.77,47.76,47.88,0.00,5.33,36.67,0.0,117.5,25.2,21.64,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,99.7,0.23,,
383.0200142,12:17:37 PM,∞,∞,∞,36.19,35.07,35.03,22.37,47.77,47.76,47.88,0.00,5.33,36.67,0.0,117.5,25.2,21.64,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,99.7,0.23,,
383.1202589,12:17:37 PM,∞,∞,∞,36.19,35.07,35.03,22.37,47.77,47.76,47.88,0.00,5.33,36.67,0.0,117.3,25.2,21.64,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,99.7,0.23,,
383.224774,12:17:37 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.77,47.76,47.88,0.00,5.33,36.67,0.0,117.3,25.2,21.64,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,99.7,0.23,,
383.3202306,12:17:37 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.77,47.76,47.88,0.00,5.33,36.67,0.0,117.3,25.2,21.64,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,99.7,0.23,,
383.4202382,12:17:38 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.91,47.91,47.94,0.00,5.33,36.67,0.0,117.3,25.2,21.64,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,99.7,0.23,,
383.5206395,12:17:38 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.91,47.91,47.94,0.00,5.33,36.67,0.0,117.3,25.2,21.64,21.63,21.66,0.08,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,99.7,0.23,,
383.6206081,12:17:38 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.91,47.91,47.94,0.00,5.33,36.67,0.0,117.4,25.2,21.64,21.63,21.66,0.09,0.08,21.68,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,99.7,0.23,,
383.7246055,12:17:38 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.91,47.91,47.94,0.00,5.33,36.67,0.0,117.4,25.2,21.64,21.63,21.66,0.09,0.09,21.68,61.3,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,99.7,0.23,,
383.8204005,12:17:38 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.91,47.91,47.94,0.00,5.33,36.67,0.0,117.4,25.2,21.64,21.63,21.66,0.09,0.09,21.68,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,99.7,0.23,,
383.9209014,12:17:38 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.91,47.91,47.94,0.00,5.33,36.67,0.0,117.4,25.2,21.64,21.63,21.66,0.09,0.09,21.68,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,99.6,0.23,,
384.0200313,12:17:38 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.72,47.81,47.71,0.00,5.33,36.67,0.0,117.4,25.2,21.64,21.63,21.66,0.09,0.09,21.68,61.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,99.6,0.23,,
384.1249677,12:17:38 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.72,47.81,47.71,0.00,5.33,36.67,0.0,117.4,25.2,21.64,21.63,21.66,0.09,0.09,21.68,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,99.6,0.23,,
384.2209923,12:17:38 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.72,47.81,47.71,0.00,5.33,36.67,0.0,118.0,25.2,21.64,21.63,21.66,0.09,0.09,21.68,61.3,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,99.6,0.23,,
384.3200365,12:17:38 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.72,47.81,47.71,0.00,5.33,36.67,0.0,118.0,25.2,21.64,21.63,21.66,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,99.6,0.23,,
384.4200367,12:17:39 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.72,47.81,47.71,0.00,5.33,36.67,0.0,118.0,25.2,21.64,21.63,21.66,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,99.6,0.23,,
384.5232441,12:17:39 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.76,47.74,47.86,0.00,5.33,36.67,0.0,118.0,25.2,21.64,21.63,21.66,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,99.7,0.23,,
384.6215512,12:17:39 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.76,47.74,47.86,0.00,5.34,36.67,0.0,118.0,25.2,21.64,21.63,21.66,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,99.7,0.23,,
384.7225816,12:17:39 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.76,47.74,47.86,0.00,5.34,36.67,0.0,118.2,25.2,21.64,21.63,21.66,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,99.7,0.23,,
384.8200472,12:17:39 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.76,47.74,47.86,0.00,5.34,36.67,0.0,118.2,25.2,21.64,21.64,21.66,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,99.7,0.23,,
384.9232115,12:17:39 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.76,47.74,47.86,0.00,5.34,36.67,0.0,118.2,25.2,21.64,21.64,21.66,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,99.7,0.23,,
385.020363,12:17:39 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.76,47.74,47.86,0.00,5.34,36.67,0.0,118.2,25.2,21.64,21.64,21.66,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,99.3,0.23,,
385.1216564,12:17:39 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.91,47.91,47.93,0.00,5.34,36.67,0.0,118.2,25.2,21.64,21.64,21.66,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,99.3,0.23,,
385.2244808,12:17:39 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.91,47.91,47.93,0.00,5.34,36.67,0.0,118.2,25.2,21.64,21.64,21.66,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,99.3,0.23,,
385.3238872,12:17:39 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.91,47.91,47.93,0.00,5.34,36.67,0.0,118.1,25.2,21.64,21.64,21.66,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,99.3,0.23,,
385.4220902,12:17:40 PM,∞,∞,∞,36.18,35.07,35.03,22.37,47.91,47.91,47.93,0.00,5.34,36.67,0.0,118.1,25.2,21.64,21.64,21.66,0.09,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,99.3,0.23,,
385.5222843,12:17:40 PM,∞,∞,∞,36.17,35.07,35.03,22.37,47.91,47.91,47.93,0.00,5.34,36.67,0.0,118.1,25.2,21.64,21.64,21.66,0.08,0.09,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,99.3,0.23,,
385.6210478,12:17:40 PM,∞,∞,∞,36.17,35.07,35.03,22.37,47.77,47.76,47.88,0.00,5.34,36.67,0.0,118.1,25.2,21.64,21.64,21.66,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.9,0,0,0.00,99.3,0.23,,
385.7202738,12:17:40 PM,∞,∞,∞,36.17,35.07,35.03,22.37,47.77,47.76,47.88,0.00,5.34,36.67,0.0,118.1,25.2,21.64,21.64,21.66,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,99.3,0.23,,
385.8200649,12:17:40 PM,∞,∞,∞,36.17,35.07,35.03,22.37,47.77,47.76,47.88,0.00,5.34,36.67,0.0,118.1,25.2,21.64,21.64,21.66,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,99.3,0.23,,
385.9247042,12:17:40 PM,∞,∞,∞,36.17,35.07,35.03,22.37,47.77,47.76,47.88,0.00,5.34,36.67,0.0,118.2,25.2,21.64,21.64,21.66,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,99.3,0.23,,
386.0200615,12:17:40 PM,∞,∞,∞,36.17,35.07,35.03,22.37,47.77,47.76,47.88,0.00,5.34,36.67,0.0,118.2,25.2,21.64,21.64,21.66,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,99.3,0.23,,
386.1225904,12:17:40 PM,∞,∞,∞,36.17,35.07,35.03,22.37,47.77,47.76,47.88,0.00,5.34,36.67,0.0,118.2,25.2,21.64,21.64,21.66,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,99.3,0.23,,
386.2200645,12:17:40 PM,∞,∞,∞,36.17,35.07,35.03,22.37,47.91,47.91,47.93,0.00,5.34,36.67,0.0,118.2,25.2,21.64,21.64,21.66,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,99.6,0.23,,
386.3244334,12:17:40 PM,∞,∞,∞,36.17,35.07,35.03,22.37,47.91,47.91,47.93,0.00,5.34,36.66,0.0,118.2,25.2,21.64,21.64,21.66,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,99.6,0.23,,
386.4226148,12:17:41 PM,∞,∞,∞,36.17,35.07,35.03,22.37,47.91,47.91,47.93,0.00,5.34,36.66,0.0,118.1,25.2,21.64,21.64,21.66,0.08,0.08,21.65,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,99.6,0.23,,
386.5206367,12:17:41 PM,∞,∞,∞,36.17,35.07,35.03,22.37,47.91,47.91,47.93,0.00,5.34,36.66,0.0,118.1,25.2,21.64,21.64,21.66,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,99.6,0.23,,
386.6212262,12:17:41 PM,∞,∞,∞,36.17,35.07,35.03,22.37,47.91,47.91,47.93,0.00,5.34,36.66,0.0,118.1,25.2,21.64,21.64,21.66,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,99.6,0.23,,
386.7200754,12:17:41 PM,∞,∞,∞,36.17,35.07,35.03,22.37,47.91,47.91,47.93,0.00,5.34,36.66,0.0,118.1,25.2,21.64,21.64,21.66,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,99.0,0.23,,
386.8246313,12:17:41 PM,∞,∞,∞,36.17,35.07,35.03,22.37,47.91,47.91,47.94,0.00,5.34,36.66,0.0,118.1,25.2,21.64,21.64,21.66,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,99.0,0.23,,
386.9235674,12:17:41 PM,∞,∞,∞,36.17,35.07,35.03,22.38,47.91,47.91,47.94,0.00,5.30,36.66,0.0,118.1,25.2,21.64,21.64,21.66,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,99.0,0.23,,
387.0218865,12:17:41 PM,∞,∞,∞,36.17,35.07,35.03,22.38,47.91,47.91,47.94,0.00,5.30,36.66,0.0,117.5,25.2,21.64,21.64,21.66,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,99.0,0.23,,
387.1201413,12:17:41 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.91,47.91,47.94,0.00,5.30,36.66,0.0,117.5,25.2,21.64,21.64,21.67,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,99.0,0.23,,
387.2220442,12:17:41 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.91,47.91,47.94,0.00,5.30,36.66,0.0,117.5,25.2,21.64,21.64,21.67,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,99.0,0.23,,
387.323723,12:17:41 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.77,47.76,47.86,0.00,5.30,36.66,0.0,117.5,25.2,21.64,21.64,21.67,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,99.3,0.23,,
387.4217391,12:17:42 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.77,47.76,47.86,0.00,5.30,36.66,0.0,117.5,25.2,21.64,21.64,21.67,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,99.3,0.23,,
387.5203248,12:17:42 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.77,47.76,47.86,0.00,5.30,36.66,0.0,117.5,25.2,21.64,21.64,21.67,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.9,0,0,0.00,99.3,0.23,,
387.6201218,12:17:42 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.77,47.76,47.86,0.00,5.30,36.66,0.0,117.2,25.2,21.64,21.64,21.67,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,99.3,0.23,,
387.7200908,12:17:42 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.77,47.76,47.86,0.00,5.30,36.66,0.0,117.2,25.2,21.64,21.64,21.67,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,99.3,0.23,,
387.8235976,12:17:42 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.77,47.76,47.86,0.00,5.30,36.66,0.0,117.2,25.2,21.64,21.64,21.67,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,99.0,0.23,,
387.9202607,12:17:42 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.91,47.91,47.94,0.00,5.30,36.66,0.0,117.2,25.2,21.64,21.64,21.67,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,99.0,0.23,,
388.0200959,12:17:42 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.91,47.91,47.94,0.00,5.30,36.66,0.0,117.2,25.2,21.64,21.64,21.67,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,99.0,0.23,,
388.1207706,12:17:42 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.91,47.91,47.94,0.00,5.30,36.66,0.0,117.1,25.2,21.64,21.64,21.67,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,99.0,0.23,,
388.2201301,12:17:42 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.91,47.91,47.94,0.00,5.30,36.66,0.0,117.1,25.2,21.64,21.64,21.67,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,99.0,0.23,,
388.3237107,12:17:42 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.91,47.91,47.94,0.00,5.30,36.66,0.0,117.1,25.2,21.64,21.64,21.67,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,99.0,0.23,,
388.4239576,12:17:43 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.30,36.66,0.0,117.1,25.2,21.64,21.64,21.67,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,99.5,0.23,,
388.5242639,12:17:43 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.30,36.66,0.0,117.1,25.2,21.64,21.64,21.67,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,99.5,0.23,,
388.6247416,12:17:43 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.25,36.64,0.0,117.1,25.2,21.64,21.64,21.67,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,99.5,0.23,,
388.7203424,12:17:43 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.25,36.64,0.0,116.6,25.2,21.64,21.64,21.67,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,99.5,0.23,,
388.8237911,12:17:43 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.25,36.64,0.0,116.6,25.2,21.64,21.64,21.67,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,99.5,0.23,,
388.9238753,12:17:43 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.25,36.64,0.0,116.6,25.2,21.64,21.64,21.67,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,99.5,0.23,,
389.021534,12:17:43 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.77,47.74,47.88,0.00,5.25,36.64,0.0,116.6,25.2,21.64,21.64,21.67,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,99.1,0.23,,
389.120659,12:17:43 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.77,47.74,47.88,0.00,5.25,36.64,0.0,116.6,25.2,21.64,21.64,21.67,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,99.1,0.23,,
389.2202984,12:17:43 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.77,47.74,47.88,0.00,5.25,36.64,0.0,116.2,25.2,21.64,21.64,21.67,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,99.1,0.23,,
389.32385,12:17:43 PM,∞,∞,∞,36.16,35.07,35.03,22.38,47.77,47.74,47.88,0.00,5.25,36.64,0.0,116.2,25.2,21.64,21.64,21.67,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,99.1,0.23,,
389.4239418,12:17:44 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.77,47.74,47.88,0.00,5.25,36.64,0.0,116.2,25.2,21.64,21.64,21.67,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,99.1,0.23,,
389.5217178,12:17:44 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.77,47.74,47.88,0.00,5.25,36.64,0.0,116.2,25.2,21.64,21.64,21.67,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,98.8,0.23,,
389.6232605,12:17:44 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.25,36.64,0.0,116.2,25.2,21.64,21.64,21.67,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,98.8,0.23,,
389.7221962,12:17:44 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.25,36.64,0.0,116.2,25.2,21.65,21.64,21.67,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,98.8,0.23,,
389.8237189,12:17:44 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.25,36.64,0.0,116.1,25.2,21.65,21.64,21.67,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,98.8,0.23,,
389.9219574,12:17:44 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.25,36.64,0.0,116.1,25.2,21.65,21.64,21.67,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,98.8,0.23,,
390.0237791,12:17:44 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.25,36.64,0.0,116.1,25.2,21.65,21.64,21.67,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,98.8,0.23,,
390.1216605,12:17:44 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.93,47.93,47.96,0.00,5.25,36.64,0.0,116.1,25.2,21.65,21.64,21.67,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,98.7,0.23,,
390.2247548,12:17:44 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.93,47.93,47.96,0.00,5.25,36.62,0.0,116.1,25.2,21.65,21.64,21.67,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,98.7,0.23,,
390.3235021,12:17:44 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.93,47.93,47.96,0.00,5.25,36.62,0.0,116.2,25.2,21.65,21.64,21.67,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,98.7,0.23,,
390.4248224,12:17:45 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.93,47.93,47.96,0.00,5.25,36.62,0.0,116.2,25.2,21.65,21.64,21.67,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,98.7,0.23,,
390.5240772,12:17:45 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.93,47.93,47.96,0.00,5.25,36.62,0.0,116.2,25.2,21.65,21.64,21.67,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,98.7,0.23,,
390.6249666,12:17:45 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.93,47.93,47.96,0.00,5.25,36.62,0.0,116.2,25.2,21.65,21.64,21.67,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,98.5,0.23,,
390.7222859,12:17:45 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.76,47.74,47.86,0.00,5.25,36.62,0.0,116.2,25.2,21.65,21.64,21.67,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,98.5,0.23,,
390.8240368,12:17:45 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.76,47.74,47.86,0.00,5.23,36.62,0.0,116.2,25.2,21.65,21.64,21.67,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,98.5,0.23,,
390.9203758,12:17:45 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.76,47.74,47.86,0.00,5.23,36.62,0.0,115.9,25.2,21.65,21.64,21.67,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,98.5,0.23,,
391.0244121,12:17:45 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.76,47.74,47.86,0.00,5.23,36.62,0.0,115.9,25.2,21.65,21.64,21.67,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,98.5,0.23,,
391.1219876,12:17:45 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.76,47.74,47.86,0.00,5.23,36.62,0.0,115.9,25.2,21.65,21.64,21.67,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,98.5,0.23,,
391.2201432,12:17:45 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.23,36.62,0.0,115.9,25.2,21.65,21.64,21.67,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,98.4,0.23,,
391.3217807,12:17:45 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.23,36.62,0.0,115.9,25.2,21.65,21.64,21.67,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,98.4,0.23,,
391.4203783,12:17:46 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.23,36.62,0.0,115.9,25.2,21.65,21.64,21.67,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,98.4,0.23,,
391.5209785,12:17:46 PM,∞,∞,∞,36.15,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.23,36.62,0.0,115.7,25.2,21.65,21.64,21.67,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,98.4,0.23,,
391.621872,12:17:46 PM,∞,∞,∞,36.14,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.23,36.62,0.0,115.7,25.2,21.65,21.64,21.67,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,98.4,0.23,,
391.7244319,12:17:46 PM,∞,∞,∞,36.14,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.23,36.62,0.0,115.7,25.2,21.65,21.64,21.67,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,98.4,0.23,,
391.824854,12:17:46 PM,∞,∞,∞,36.14,35.07,35.03,22.38,47.77,47.76,47.96,0.00,5.23,36.62,0.0,115.7,25.2,21.65,21.64,21.67,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,98.6,0.23,,
391.924805,12:17:46 PM,∞,∞,∞,36.14,35.07,35.03,22.38,47.77,47.76,47.96,0.00,5.23,36.62,0.0,115.7,25.2,21.65,21.64,21.67,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,98.6,0.23,,
392.0218363,12:17:46 PM,∞,∞,∞,36.14,35.07,35.03,22.38,47.77,47.76,47.96,0.00,5.23,36.62,0.0,115.7,25.2,21.65,21.64,21.67,0.09,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,98.6,0.23,,
392.1251446,12:17:46 PM,∞,∞,∞,36.14,35.07,35.03,22.38,47.77,47.76,47.96,0.00,5.23,36.62,0.0,115.7,25.2,21.65,21.64,21.67,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,98.6,0.23,,
392.2212908,12:17:46 PM,∞,∞,∞,36.14,35.07,35.03,22.38,47.77,47.76,47.96,0.00,5.23,36.62,0.0,115.7,25.2,21.65,21.64,21.67,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,98.6,0.23,,
392.3250094,12:17:46 PM,∞,∞,∞,36.14,35.07,35.03,22.38,47.91,47.93,47.94,0.00,5.23,36.62,0.0,115.7,25.2,21.65,21.64,21.67,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,98.5,0.23,,
392.4211499,12:17:47 PM,∞,∞,∞,36.14,35.07,35.03,22.38,47.91,47.93,47.94,0.00,5.20,36.62,0.0,115.7,25.2,21.65,21.64,21.67,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,98.5,0.23,,
392.5237593,12:17:47 PM,∞,∞,∞,36.14,35.07,35.03,22.38,47.91,47.93,47.94,0.00,5.20,36.62,0.0,115.7,25.2,21.65,21.65,21.67,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,98.5,0.23,,
392.6220627,12:17:47 PM,∞,∞,∞,36.14,35.07,35.03,22.38,47.91,47.93,47.94,0.00,5.20,36.62,0.0,115.8,25.2,21.65,21.65,21.67,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,98.5,0.23,,
392.7217364,12:17:47 PM,∞,∞,∞,36.14,35.07,35.03,22.38,47.91,47.93,47.94,0.00,5.20,36.62,0.0,115.8,25.2,21.65,21.65,21.67,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,98.5,0.23,,
392.8251253,12:17:47 PM,∞,∞,∞,36.14,35.07,35.03,22.38,47.91,47.93,47.94,0.00,5.20,36.62,0.0,115.8,25.2,21.65,21.65,21.67,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,98.5,0.23,,
392.9249385,12:17:47 PM,∞,∞,∞,36.14,35.07,35.03,22.38,47.91,47.91,47.94,0.00,5.20,36.62,0.0,115.8,25.2,21.65,21.65,21.67,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,98.4,0.23,,
393.0201686,12:17:47 PM,∞,∞,∞,36.14,35.07,35.03,22.38,47.91,47.91,47.94,0.00,5.20,36.62,0.0,115.8,25.2,21.65,21.65,21.67,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,98.4,0.23,,
393.1238094,12:17:47 PM,∞,∞,∞,36.14,35.07,35.03,22.38,47.91,47.91,47.94,0.00,5.20,36.62,0.0,115.3,25.2,21.65,21.65,21.67,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,98.4,0.23,,
393.2207097,12:17:47 PM,∞,∞,∞,36.14,35.07,35.03,22.38,47.91,47.91,47.94,0.00,5.20,36.62,0.0,115.3,25.2,21.65,21.65,21.67,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,98.4,0.23,,
393.3251305,12:17:47 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.91,47.91,47.94,0.00,5.20,36.62,0.0,115.3,25.2,21.65,21.65,21.67,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,98.4,0.23,,
393.420452,12:17:48 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.91,47.91,47.94,0.00,5.20,36.62,0.0,115.3,25.2,21.65,21.65,21.67,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,98.3,0.23,,
393.5248213,12:17:48 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.77,47.76,47.86,0.00,5.20,36.62,0.0,115.3,25.2,21.65,21.65,21.67,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,98.3,0.23,,
393.6219597,12:17:48 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.77,47.76,47.86,0.00,5.20,36.62,0.0,115.3,25.2,21.65,21.65,21.67,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,98.3,0.23,,
393.7201816,12:17:48 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.77,47.76,47.86,0.00,5.20,36.62,0.0,115.0,25.2,21.65,21.65,21.67,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,98.3,0.23,,
