ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
393.8252109,12:17:48 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.77,47.76,47.86,0.00,5.20,36.62,0.0,115.0,25.2,21.65,21.65,21.67,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,98.3,0.23,,
393.923079,12:17:48 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.77,47.76,47.86,0.00,5.20,36.62,0.0,115.0,25.2,21.65,21.65,21.67,0.10,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,98.3,0.23,,
394.0202321,12:17:48 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.71,47.77,47.67,0.00,5.20,36.62,0.0,115.0,25.2,21.65,21.65,21.67,0.10,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,98.1,0.23,,
394.1203895,12:17:48 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.71,47.77,47.67,0.00,5.20,36.62,0.0,115.0,25.2,21.65,21.65,21.67,0.10,0.10,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,98.1,0.23,,
394.2230494,12:17:48 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.71,47.77,47.67,0.00,5.20,36.62,0.0,114.9,25.2,21.65,21.65,21.67,0.10,0.10,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,98.1,0.23,,
394.3235207,12:17:48 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.71,47.77,47.67,0.00,5.20,36.62,0.0,114.9,25.2,21.65,21.65,21.67,0.10,0.10,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,98.1,0.23,,
394.4203171,12:17:49 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.71,47.77,47.67,0.00,5.20,36.62,0.0,114.9,25.2,21.65,21.65,21.68,0.10,0.10,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,98.1,0.23,,
394.5250663,12:17:49 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.71,47.77,47.67,0.00,5.20,36.62,0.0,114.9,25.2,21.65,21.65,21.68,0.10,0.10,21.69,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,98.1,0.23,,
394.6217798,12:17:49 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.91,47.93,47.94,0.00,5.20,36.62,0.0,114.9,25.2,21.65,21.65,21.68,0.10,0.10,21.69,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,98.4,0.23,,
394.7247414,12:17:49 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.91,47.93,47.94,0.00,5.22,36.64,0.0,114.9,25.2,21.65,21.65,21.68,0.10,0.10,21.69,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,98.4,0.23,,
394.8241594,12:17:49 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.91,47.93,47.94,0.00,5.22,36.64,0.0,115.2,25.2,21.65,21.65,21.68,0.10,0.10,21.69,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,98.4,0.23,,
394.9202019,12:17:49 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.91,47.93,47.94,0.00,5.22,36.64,0.0,115.2,25.2,21.65,21.65,21.68,0.10,0.10,21.69,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,98.4,0.23,,
395.0204278,12:17:49 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.91,47.93,47.94,0.00,5.22,36.64,0.0,115.2,25.2,21.65,21.65,21.68,0.10,0.10,21.69,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,98.4,0.23,,
395.1204845,12:17:49 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.76,47.74,47.86,0.00,5.22,36.64,0.0,115.2,25.2,21.65,21.65,21.68,0.10,0.10,21.69,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,98.1,0.23,,
395.2227189,12:17:49 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.76,47.74,47.86,0.00,5.22,36.64,0.0,115.2,25.2,21.65,21.65,21.68,0.10,0.10,21.69,61.2,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,98.1,0.23,,
395.3204445,12:17:49 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.76,47.74,47.86,0.00,5.22,36.64,0.0,115.2,25.2,21.65,21.65,21.68,0.10,0.10,21.69,61.2,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,98.1,0.23,,
395.4237655,12:17:50 PM,∞,∞,∞,36.13,35.07,35.03,22.38,47.76,47.74,47.86,0.00,5.22,36.64,0.0,115.4,25.2,21.65,21.65,21.68,0.10,0.10,21.69,61.2,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,98.1,0.23,,
395.5249557,12:17:50 PM,∞,∞,∞,36.12,35.07,35.03,22.38,47.76,47.74,47.86,0.00,5.22,36.64,0.0,115.4,25.2,21.65,21.65,21.68,0.10,0.10,21.69,61.2,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,98.1,0.23,,
395.622188,12:17:50 PM,∞,∞,∞,36.12,35.07,35.03,22.38,47.76,47.74,47.86,0.00,5.22,36.64,0.0,115.4,25.2,21.65,21.65,21.68,0.10,0.10,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,98.1,0.23,,
395.7239797,12:17:50 PM,∞,∞,∞,36.12,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.22,36.64,0.0,115.4,25.2,21.65,21.65,21.68,0.10,0.10,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,98.0,0.23,,
395.8250205,12:17:50 PM,∞,∞,∞,36.12,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.22,36.64,0.0,115.4,25.2,21.65,21.65,21.68,0.09,0.10,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,98.0,0.23,,
395.9238868,12:17:50 PM,∞,∞,∞,36.12,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.22,36.64,0.0,115.4,25.2,21.65,21.65,21.68,0.09,0.10,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,98.0,0.23,,
396.0248696,12:17:50 PM,∞,∞,∞,36.12,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.22,36.64,0.0,115.4,25.2,21.65,21.65,21.68,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,98.0,0.23,,
396.1203563,12:17:50 PM,∞,∞,∞,36.12,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.22,36.64,0.0,115.4,25.2,21.65,21.65,21.68,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,98.0,0.23,,
396.221846,12:17:50 PM,∞,∞,∞,36.12,35.07,35.03,22.38,47.91,47.91,47.93,0.00,5.22,36.64,0.0,115.4,25.2,21.65,21.65,21.68,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,98.1,0.23,,
396.3203385,12:17:50 PM,∞,∞,∞,36.12,35.07,35.03,22.38,47.77,47.76,47.88,0.00,5.22,36.64,0.0,115.4,25.2,21.65,21.65,21.68,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,98.1,0.23,,
396.4239932,12:17:51 PM,∞,∞,∞,36.12,35.07,35.03,22.38,47.77,47.76,47.88,0.00,5.32,36.60,0.0,115.4,25.2,21.65,21.65,21.68,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,98.1,0.23,,
396.5204415,12:17:51 PM,∞,∞,∞,36.12,35.07,35.03,22.38,47.77,47.76,47.88,0.00,5.32,36.60,0.0,115.3,25.2,21.65,21.65,21.68,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,98.1,0.23,,
396.6202246,12:17:51 PM,∞,∞,∞,36.12,35.06,35.03,22.38,47.77,47.76,47.88,0.00,5.32,36.60,0.0,115.3,25.2,21.65,21.65,21.68,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,98.1,0.23,,
396.724432,12:17:51 PM,∞,∞,∞,36.12,35.06,35.03,22.38,47.77,47.76,47.88,0.00,5.32,36.60,0.0,115.3,25.2,21.65,21.65,21.68,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,98.1,0.23,,
396.8248483,12:17:51 PM,∞,∞,∞,36.12,35.06,35.03,22.38,47.91,47.74,47.86,0.00,5.32,36.60,0.0,115.3,25.2,21.65,21.65,21.68,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,97.9,0.23,,
396.920233,12:17:51 PM,∞,∞,∞,36.12,35.06,35.03,22.38,47.91,47.74,47.86,0.00,5.32,36.60,0.0,115.3,25.2,21.65,21.65,21.68,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,97.9,0.23,,
397.0223887,12:17:51 PM,∞,∞,∞,36.12,35.06,35.03,22.38,47.91,47.74,47.86,0.00,5.32,36.60,0.0,115.3,25.2,21.65,21.65,21.68,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,97.9,0.23,,
397.1215703,12:17:51 PM,∞,∞,∞,36.12,35.06,35.03,22.38,47.91,47.74,47.86,0.00,5.32,36.60,0.0,116.7,25.2,21.65,21.65,21.68,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,97.9,0.23,,
397.224639,12:17:51 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.91,47.74,47.86,0.00,5.32,36.60,0.0,116.7,25.2,21.65,21.65,21.68,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,97.9,0.23,,
397.3202404,12:17:51 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.91,47.74,47.86,0.00,5.32,36.60,0.0,116.7,25.2,21.66,21.65,21.68,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,98.1,0.23,,
397.4242335,12:17:52 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.91,47.91,47.94,0.00,5.32,36.60,0.0,116.7,25.2,21.66,21.65,21.68,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,98.1,0.23,,
397.5204738,12:17:52 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.91,47.91,47.94,0.00,5.32,36.60,0.0,116.7,25.2,21.66,21.65,21.68,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,98.1,0.23,,
397.6225623,12:17:52 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.91,47.91,47.94,0.00,5.32,36.60,0.0,117.5,25.2,21.66,21.65,21.68,0.09,0.09,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,98.1,0.23,,
397.7217425,12:17:52 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.91,47.91,47.94,0.00,5.32,36.60,0.0,117.5,25.2,21.66,21.65,21.68,0.08,0.09,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,98.1,0.23,,
397.8239105,12:17:52 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.91,47.91,47.94,0.00,5.32,36.60,0.0,117.5,25.2,21.66,21.65,21.68,0.08,0.09,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,98.1,0.23,,
397.9220344,12:17:52 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.77,47.76,47.86,0.00,5.32,36.60,0.0,117.5,25.2,21.66,21.65,21.68,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,97.7,0.23,,
398.0209132,12:17:52 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.77,47.76,47.86,0.00,5.32,36.60,0.0,117.5,25.2,21.66,21.65,21.68,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,97.7,0.23,,
398.120251,12:17:52 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.77,47.76,47.86,0.00,5.32,36.60,0.0,117.5,25.2,21.66,21.65,21.68,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,97.7,0.23,,
398.2243113,12:17:52 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.77,47.76,47.86,0.00,5.32,36.60,0.0,117.3,25.2,21.66,21.65,21.68,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,97.7,0.23,,
398.3235109,12:17:52 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.77,47.76,47.86,0.00,5.32,36.60,0.0,117.3,25.2,21.66,21.65,21.68,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,97.7,0.23,,
398.4242198,12:17:53 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.77,47.76,47.86,0.00,5.32,36.60,0.0,117.3,25.2,21.66,21.65,21.68,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,97.7,0.23,,
398.5248752,12:17:53 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.91,47.91,47.94,0.00,5.32,36.60,0.0,117.3,25.2,21.66,21.65,21.68,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,97.7,0.23,,
398.6202576,12:17:53 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.91,47.91,47.94,0.00,5.34,36.60,0.0,117.3,25.2,21.66,21.65,21.68,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,97.7,0.23,,
398.7218758,12:17:53 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.91,47.91,47.94,0.00,5.34,36.60,0.0,117.3,25.2,21.66,21.65,21.68,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.7,0.23,,
398.8202621,12:17:53 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.91,47.91,47.94,0.00,5.34,36.60,0.0,117.3,25.2,21.66,21.65,21.68,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.7,0.23,,
398.9209105,12:17:53 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.91,47.91,47.94,0.00,5.34,36.60,0.0,117.3,25.2,21.66,21.65,21.68,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.7,0.23,,
399.0242502,12:17:53 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.91,47.91,47.94,0.00,5.34,36.60,0.0,117.3,25.2,21.66,21.65,21.68,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.6,0.23,,
399.1210119,12:17:53 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.93,47.93,47.94,0.00,5.34,36.60,0.0,117.3,25.2,21.66,21.65,21.68,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,97.6,0.23,,
399.2205373,12:17:53 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.93,47.93,47.94,0.00,5.34,36.60,0.0,117.3,25.2,21.66,21.65,21.68,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,97.6,0.23,,
399.3202673,12:17:53 PM,∞,∞,∞,36.11,35.06,35.03,22.38,47.93,47.93,47.94,0.00,5.34,36.60,0.0,117.2,25.1,21.66,21.65,21.68,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,97.6,0.23,,
399.4225785,12:17:54 PM,∞,∞,∞,36.10,35.06,35.03,22.38,47.93,47.93,47.94,0.00,5.34,36.60,0.0,117.2,25.1,21.66,21.65,21.68,0.08,0.08,21.67,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,97.6,0.23,,
399.5241854,12:17:54 PM,∞,∞,∞,36.10,35.06,35.03,22.38,47.93,47.93,47.94,0.00,5.34,36.60,0.0,117.2,25.1,21.66,21.65,21.68,0.08,0.08,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,97.6,0.23,,
399.6208918,12:17:54 PM,∞,∞,∞,36.10,35.06,35.03,22.38,47.77,47.74,47.88,0.00,5.34,36.60,0.0,117.2,25.1,21.66,21.65,21.68,0.08,0.08,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,97.8,0.23,,
399.7216798,12:17:54 PM,∞,∞,∞,36.10,35.06,35.03,22.38,47.77,47.74,47.88,0.00,5.34,36.60,0.0,117.2,25.1,21.66,21.65,21.68,0.08,0.08,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,97.8,0.23,,
399.8250341,12:17:54 PM,∞,∞,∞,36.10,35.06,35.03,22.38,47.77,47.74,47.88,0.00,5.34,36.60,0.0,117.2,25.1,21.66,21.65,21.68,0.08,0.08,21.71,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,97.8,0.23,,
399.9238685,12:17:54 PM,∞,∞,∞,36.10,35.06,35.03,22.38,47.77,47.74,47.88,0.00,5.34,36.60,0.0,117.2,25.1,21.66,21.65,21.68,0.08,0.08,21.71,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,97.8,0.23,,
400.0249551,12:17:54 PM,∞,∞,∞,36.10,35.06,35.03,22.38,47.77,47.74,47.88,0.00,5.34,36.60,0.0,117.2,25.1,21.66,21.65,21.68,0.08,0.08,21.71,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,97.8,0.23,,
400.1225852,12:17:54 PM,∞,∞,∞,36.10,35.06,35.03,22.38,47.77,47.74,47.88,0.00,5.34,36.60,0.0,117.2,25.1,21.66,21.66,21.68,0.08,0.08,21.71,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,97.7,0.23,,
400.2234862,12:17:54 PM,∞,∞,∞,36.10,35.06,35.03,22.38,47.91,47.91,47.93,0.00,5.34,36.60,0.0,117.2,25.1,21.66,21.66,21.68,0.08,0.08,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,97.7,0.23,,
400.3242025,12:17:54 PM,∞,∞,∞,36.10,35.06,35.03,22.38,47.91,47.91,47.93,0.00,5.34,36.59,0.0,117.2,25.1,21.66,21.66,21.68,0.08,0.08,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,97.7,0.23,,
400.4254758,12:17:55 PM,∞,∞,∞,36.10,35.06,35.03,22.38,47.91,47.91,47.93,0.00,5.34,36.59,0.0,117.3,25.1,21.66,21.66,21.68,0.08,0.08,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,97.7,0.23,,
400.5216004,12:17:55 PM,∞,∞,∞,36.10,35.06,35.03,22.38,47.91,47.91,47.93,0.00,5.34,36.59,0.0,117.3,25.1,21.66,21.66,21.68,0.08,0.08,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,97.7,0.23,,
400.6249734,12:17:55 PM,∞,∞,∞,36.10,35.06,35.03,22.38,47.91,47.91,47.93,0.00,5.34,36.59,0.0,117.3,25.1,21.66,21.66,21.68,0.08,0.08,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.7,0.23,,
400.7219205,12:17:55 PM,∞,∞,∞,36.10,35.06,35.03,22.38,47.93,47.93,47.94,0.00,5.34,36.59,0.0,117.3,25.1,21.66,21.66,21.68,0.08,0.08,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.9,0.23,,
400.822576,12:17:55 PM,∞,∞,∞,36.10,35.06,35.03,22.38,47.93,47.93,47.94,0.00,5.30,36.59,0.0,117.3,25.1,21.66,21.66,21.68,0.08,0.08,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.9,0.23,,
400.9202887,12:17:55 PM,∞,∞,∞,36.10,35.06,35.03,22.38,47.93,47.93,47.94,0.00,5.30,36.59,0.0,117.3,25.1,21.66,21.66,21.68,0.08,0.08,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.9,0.23,,
401.0205722,12:17:55 PM,∞,∞,∞,36.10,35.06,35.03,22.38,47.93,47.93,47.94,0.00,5.30,36.59,0.0,116.7,25.1,21.66,21.66,21.68,0.08,0.08,21.71,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,97.9,0.23,,
401.1244574,12:17:55 PM,∞,∞,∞,36.09,35.06,35.03,22.38,47.93,47.93,47.94,0.00,5.30,36.59,0.0,116.7,25.1,21.66,21.66,21.68,0.08,0.08,21.71,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,97.9,0.23,,
401.2229429,12:17:55 PM,∞,∞,∞,36.09,35.06,35.03,22.38,47.93,47.93,47.94,0.00,5.30,36.59,0.0,116.7,25.1,21.66,21.66,21.68,0.08,0.08,21.71,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,97.6,0.23,,
401.3250015,12:17:55 PM,∞,∞,∞,36.09,35.06,35.03,22.38,47.89,47.91,47.94,0.00,5.30,36.59,0.0,116.7,25.1,21.66,21.66,21.68,0.08,0.08,21.71,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,97.6,0.23,,
401.4230882,12:17:56 PM,∞,∞,∞,36.09,35.06,35.03,22.38,47.89,47.91,47.94,0.00,5.30,36.59,0.0,116.7,25.1,21.66,21.66,21.68,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.6,0.23,,
401.522235,12:17:56 PM,∞,∞,∞,36.09,35.06,35.03,22.38,47.89,47.91,47.94,0.00,5.30,36.59,0.0,116.5,25.1,21.66,21.66,21.68,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.6,0.23,,
401.6206975,12:17:56 PM,∞,∞,∞,36.09,35.06,35.03,22.38,47.89,47.91,47.94,0.00,5.30,36.59,0.0,116.5,25.1,21.66,21.66,21.68,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.6,0.23,,
401.7249858,12:17:56 PM,∞,∞,∞,36.09,35.06,35.03,22.38,47.89,47.91,47.94,0.00,5.30,36.59,0.0,116.5,25.1,21.66,21.66,21.68,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.6,0.23,,
401.8205913,12:17:56 PM,∞,∞,∞,36.09,35.06,35.03,22.38,47.89,47.91,47.94,0.00,5.30,36.59,0.0,116.5,25.1,21.66,21.66,21.68,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,97.6,0.23,,
401.9252651,12:17:56 PM,∞,∞,∞,36.09,35.06,35.03,22.38,47.91,47.91,47.94,0.00,5.30,36.59,0.0,116.5,25.1,21.66,21.66,21.68,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,97.6,0.23,,
402.0216001,12:17:56 PM,∞,∞,∞,36.09,35.06,35.03,22.38,47.91,47.91,47.94,0.00,5.30,36.59,0.0,116.5,25.1,21.66,21.66,21.68,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,97.6,0.23,,
402.1222504,12:17:56 PM,∞,∞,∞,36.09,35.06,35.03,22.38,47.91,47.91,47.94,0.00,5.30,36.59,0.0,116.4,25.1,21.66,21.66,21.68,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,97.6,0.23,,
402.2230013,12:17:56 PM,∞,∞,∞,36.09,35.06,35.02,22.38,47.91,47.91,47.94,0.00,5.30,36.59,0.0,116.4,25.1,21.66,21.66,21.68,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,97.6,0.23,,
402.3230772,12:17:56 PM,∞,∞,∞,36.09,35.06,35.02,22.38,47.91,47.91,47.94,0.00,5.30,36.59,0.0,116.4,25.1,21.66,21.66,21.68,0.09,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,97.6,0.23,,
402.4230612,12:17:57 PM,∞,∞,∞,36.09,35.06,35.02,22.38,47.77,47.66,47.62,0.00,5.30,36.59,0.0,116.4,25.1,21.66,21.66,21.68,0.09,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,97.4,0.23,,
402.5216358,12:17:57 PM,∞,∞,∞,36.09,35.06,35.02,22.38,47.77,47.66,47.62,0.00,5.32,36.60,0.0,116.4,25.1,21.66,21.66,21.68,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,97.4,0.23,,
402.6209926,12:17:57 PM,∞,∞,∞,36.09,35.06,35.02,22.38,47.77,47.66,47.62,0.00,5.32,36.60,0.0,116.7,25.2,21.66,21.66,21.68,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,97.4,0.23,,
402.723054,12:17:57 PM,∞,∞,∞,36.09,35.06,35.02,22.38,47.77,47.66,47.62,0.00,5.32,36.60,0.0,116.7,25.2,21.66,21.66,21.68,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,97.4,0.23,,
402.8215796,12:17:57 PM,∞,∞,∞,36.09,35.06,35.02,22.38,47.77,47.66,47.62,0.00,5.32,36.60,0.0,116.7,25.2,21.66,21.66,21.68,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.7,24.0,0,0,0.00,97.4,0.23,,
402.924057,12:17:57 PM,∞,∞,∞,36.09,35.06,35.02,22.38,47.77,47.66,47.62,0.00,5.32,36.60,0.0,116.7,25.2,21.66,21.66,21.68,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,97.8,0.23,,
403.0236109,12:17:57 PM,∞,∞,∞,36.09,35.06,35.02,22.38,47.89,47.91,47.94,0.00,5.32,36.60,0.0,116.7,25.2,21.66,21.66,21.68,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,97.8,0.23,,
403.1203296,12:17:57 PM,∞,∞,∞,36.09,35.06,35.02,22.38,47.89,47.91,47.94,0.00,5.32,36.60,0.0,116.7,25.2,21.66,21.66,21.68,0.09,0.09,21.70,61.1,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,97.8,0.23,,
403.2251184,12:17:57 PM,∞,∞,∞,36.09,35.06,35.02,22.38,47.89,47.91,47.94,0.00,5.32,36.60,0.0,116.9,25.1,21.66,21.66,21.69,0.09,0.09,21.70,61.1,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,97.8,0.23,,
403.321715,12:17:57 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.89,47.91,47.94,0.00,5.32,36.60,0.0,116.9,25.1,21.66,21.66,21.69,0.09,0.09,21.69,61.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,97.8,0.23,,
403.4205466,12:17:58 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.89,47.91,47.94,0.00,5.32,36.60,0.0,116.9,25.1,21.66,21.66,21.69,0.09,0.09,21.69,61.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,97.8,0.23,,
403.5227378,12:17:58 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.91,47.93,47.94,0.00,5.32,36.60,0.0,116.9,25.1,21.66,21.66,21.69,0.09,0.09,21.69,61.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,97.9,0.23,,
403.6213336,12:17:58 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.91,47.93,47.94,0.00,5.32,36.60,0.0,116.9,25.1,21.66,21.66,21.69,0.09,0.09,21.69,61.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,97.9,0.23,,
403.7242282,12:17:58 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.91,47.93,47.94,0.00,5.32,36.60,0.0,116.9,25.1,21.66,21.66,21.69,0.09,0.09,21.69,61.1,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.9,0.23,,
403.8207464,12:17:58 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.91,47.93,47.94,0.00,5.32,36.60,0.0,116.9,25.1,21.66,21.66,21.69,0.09,0.09,21.69,61.1,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.9,0.23,,
403.9221321,12:17:58 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.91,47.93,47.94,0.00,5.32,36.60,0.0,116.9,25.1,21.66,21.66,21.69,0.09,0.09,21.69,61.1,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.9,0.23,,
404.0203393,12:17:58 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.91,47.93,47.94,0.00,5.32,36.60,0.0,116.9,25.1,21.66,21.66,21.69,0.09,0.09,21.69,61.1,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.6,0.23,,
404.1243114,12:17:58 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.76,47.74,47.86,0.00,5.32,36.60,0.0,116.9,25.1,21.66,21.66,21.69,0.09,0.09,21.69,61.1,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,97.6,0.23,,
404.2235318,12:17:58 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.76,47.74,47.86,0.00,5.32,36.58,0.0,116.9,25.1,21.66,21.66,21.69,0.09,0.09,21.69,61.1,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,97.6,0.23,,
404.3230865,12:17:58 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.76,47.74,47.86,0.00,5.32,36.58,0.0,116.9,25.1,21.66,21.66,21.69,0.09,0.09,21.69,61.1,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,97.6,0.23,,
404.4203973,12:17:59 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.76,47.74,47.86,0.00,5.32,36.58,0.0,116.9,25.1,21.66,21.66,21.69,0.09,0.09,21.69,61.1,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,97.6,0.23,,
404.5204584,12:17:59 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.76,47.74,47.86,0.00,5.32,36.58,0.0,116.9,25.1,21.66,21.66,21.69,0.09,0.09,21.69,61.1,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,97.6,0.23,,
404.6210249,12:17:59 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.89,47.91,47.93,0.00,5.32,36.58,0.0,116.9,25.1,21.66,21.66,21.69,0.09,0.09,21.69,61.1,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,97.5,0.23,,
404.7203492,12:17:59 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.89,47.91,47.93,0.00,5.41,36.58,0.0,116.9,25.1,21.66,21.66,21.69,0.09,0.09,21.69,61.1,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,97.5,0.23,,
404.8232047,12:17:59 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.89,47.91,47.93,0.00,5.41,36.58,0.0,116.9,25.1,21.66,21.66,21.69,0.09,0.09,21.69,61.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,97.5,0.23,,
404.9235002,12:17:59 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.89,47.91,47.93,0.00,5.41,36.58,0.0,118.1,25.1,21.66,21.66,21.69,0.09,0.09,21.69,61.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,97.5,0.23,,
405.0234984,12:17:59 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.89,47.91,47.93,0.00,5.41,36.58,0.0,118.1,25.1,21.67,21.66,21.69,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,97.5,0.23,,
405.1252445,12:17:59 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.89,47.91,47.93,0.00,5.41,36.58,0.0,118.1,25.1,21.67,21.66,21.69,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,97.5,0.23,,
405.2249934,12:17:59 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.77,47.66,47.66,0.00,5.41,36.58,0.0,118.1,25.1,21.67,21.66,21.69,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,97.4,0.23,,
405.3222823,12:17:59 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.77,47.66,47.66,0.00,5.41,36.58,0.0,118.1,25.1,21.67,21.66,21.69,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,97.4,0.23,,
405.4220813,12:18:00 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.77,47.66,47.66,0.00,5.41,36.58,0.0,119.0,25.1,21.67,21.66,21.69,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,97.4,0.23,,
405.5220302,12:18:00 PM,∞,∞,∞,36.08,35.06,35.02,22.38,47.77,47.66,47.66,0.00,5.41,36.58,0.0,119.0,25.1,21.67,21.66,21.69,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,97.4,0.23,,
405.6224287,12:18:00 PM,∞,∞,∞,36.07,35.06,35.02,22.38,47.77,47.66,47.66,0.00,5.41,36.58,0.0,119.0,25.1,21.67,21.66,21.69,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,97.4,0.23,,
405.7211986,12:18:00 PM,∞,∞,∞,36.07,35.06,35.02,22.38,47.77,47.66,47.66,0.00,5.41,36.58,0.0,119.0,25.1,21.67,21.66,21.69,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,97.2,0.23,,
405.8204,12:18:00 PM,∞,∞,∞,36.07,35.06,35.02,22.38,47.91,47.91,47.93,0.00,5.41,36.58,0.0,119.0,25.1,21.67,21.66,21.69,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,97.2,0.23,,
405.9203716,12:18:00 PM,∞,∞,∞,36.07,35.06,35.02,22.38,47.91,47.91,47.93,0.00,5.41,36.58,0.0,119.0,25.1,21.67,21.66,21.69,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,97.2,0.23,,
406.0205931,12:18:00 PM,∞,∞,∞,36.07,35.06,35.02,22.38,47.91,47.91,47.93,0.00,5.41,36.58,0.0,119.0,25.1,21.67,21.66,21.69,0.09,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,97.2,0.23,,
406.1230921,12:18:00 PM,∞,∞,∞,36.07,35.06,35.02,22.38,47.91,47.91,47.93,0.00,5.41,36.58,0.0,119.0,25.1,21.67,21.66,21.69,0.08,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,97.2,0.23,,
406.2235755,12:18:00 PM,∞,∞,∞,36.07,35.06,35.02,22.38,47.91,47.91,47.93,0.00,5.41,36.58,0.0,119.0,25.1,21.67,21.66,21.69,0.08,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,97.2,0.23,,
406.3206123,12:18:00 PM,∞,∞,∞,36.07,35.06,35.02,22.38,47.93,47.93,47.96,0.00,5.41,36.58,0.0,119.0,25.1,21.67,21.66,21.69,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,96.9,0.23,,
406.4219057,12:18:01 PM,∞,∞,∞,36.07,35.06,35.02,22.38,47.93,47.93,47.96,0.00,5.43,36.60,0.0,119.0,25.1,21.67,21.66,21.69,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,96.9,0.23,,
406.5203751,12:18:01 PM,∞,∞,∞,36.07,35.06,35.02,22.38,47.93,47.93,47.96,0.00,5.43,36.60,0.0,119.0,25.2,21.67,21.66,21.69,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,96.9,0.23,,
406.6230554,12:18:01 PM,∞,∞,∞,36.07,35.06,35.02,22.38,47.93,47.93,47.96,0.00,5.43,36.60,0.0,119.0,25.2,21.67,21.66,21.69,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,96.9,0.23,,
406.7227981,12:18:01 PM,∞,∞,∞,36.07,35.06,35.02,22.38,47.93,47.93,47.96,0.00,5.43,36.60,0.0,119.0,25.2,21.67,21.66,21.69,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.9,0.23,,
406.8232981,12:18:01 PM,∞,∞,∞,36.07,35.06,35.02,22.38,47.93,47.93,47.96,0.00,5.43,36.60,0.0,119.0,25.2,21.67,21.66,21.69,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.2,0.23,,
406.9203864,12:18:01 PM,∞,∞,∞,36.07,35.06,35.02,22.38,47.77,47.76,47.88,0.00,5.43,36.60,0.0,119.0,25.2,21.67,21.66,21.69,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.2,0.23,,
407.0254559,12:18:01 PM,∞,∞,∞,36.07,35.06,35.02,22.38,47.77,47.76,47.88,0.00,5.43,36.60,0.0,119.0,25.2,21.67,21.66,21.69,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.2,0.23,,
407.1220699,12:18:01 PM,∞,∞,∞,36.07,35.06,35.02,22.38,47.77,47.76,47.88,0.00,5.43,36.60,0.0,119.5,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.2,0.23,,
407.2251125,12:18:01 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.77,47.76,47.88,0.00,5.43,36.60,0.0,119.5,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.2,0.23,,
407.3230334,12:18:01 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.77,47.76,47.88,0.00,5.43,36.60,0.0,119.5,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.2,0.23,,
407.4205301,12:18:02 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.91,47.91,47.94,0.00,5.43,36.60,0.0,119.5,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.0,0.23,,
407.5203944,12:18:02 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.91,47.91,47.94,0.00,5.43,36.60,0.0,119.5,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,97.0,0.23,,
407.6212623,12:18:02 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.91,47.91,47.94,0.00,5.43,36.60,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,97.0,0.23,,
407.7240348,12:18:02 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.91,47.91,47.94,0.00,5.43,36.60,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,97.0,0.23,,
407.8230525,12:18:02 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.91,47.91,47.94,0.00,5.43,36.60,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,97.0,0.23,,
407.920632,12:18:02 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.91,47.91,47.94,0.00,5.43,36.60,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,97.2,0.23,,
408.0204002,12:18:02 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.77,47.93,47.96,0.00,5.43,36.60,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,97.2,0.23,,
408.1244108,12:18:02 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.77,47.93,47.96,0.00,5.43,36.58,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,97.2,0.23,,
408.2228672,12:18:02 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.77,47.93,47.96,0.00,5.43,36.58,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.9,0,0,0.00,97.2,0.23,,
408.322903,12:18:02 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.77,47.93,47.96,0.00,5.43,36.58,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,97.2,0.23,,
408.4221577,12:18:03 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.77,47.93,47.96,0.00,5.43,36.58,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,97.2,0.23,,
408.5218134,12:18:03 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.77,47.93,47.96,0.00,5.43,36.58,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,96.9,0.23,,
408.6242764,12:18:03 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.77,47.74,47.86,0.00,5.44,36.58,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,96.9,0.23,,
408.7220847,12:18:03 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.77,47.74,47.86,0.00,5.44,36.58,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,96.9,0.23,,
408.8220785,12:18:03 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.77,47.74,47.86,0.00,5.44,36.58,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,96.9,0.23,,
408.922191,12:18:03 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.77,47.74,47.86,0.00,5.44,36.58,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,96.9,0.23,,
409.0204152,12:18:03 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.77,47.74,47.86,0.00,5.44,36.58,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,96.9,0.23,,
409.1241058,12:18:03 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.91,47.93,47.94,0.00,5.44,36.58,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,97.1,0.23,,
409.2212728,12:18:03 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.91,47.93,47.94,0.00,5.44,36.58,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,97.1,0.23,,
409.3251867,12:18:03 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.91,47.93,47.94,0.00,5.44,36.58,0.0,120.3,25.2,21.67,21.66,21.69,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,97.1,0.23,,
409.4224142,12:18:04 PM,∞,∞,∞,36.06,35.06,35.02,22.38,47.91,47.93,47.94,0.00,5.44,36.58,0.0,120.3,25.2,21.67,21.66,21.69,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,97.1,0.23,,
409.5204899,12:18:04 PM,∞,∞,∞,36.05,35.06,35.02,22.38,47.91,47.93,47.94,0.00,5.44,36.58,0.0,120.3,25.2,21.67,21.66,21.69,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,97.1,0.23,,
409.6250433,12:18:04 PM,∞,∞,∞,36.05,35.06,35.02,22.38,47.91,47.93,47.94,0.00,5.44,36.58,0.0,120.3,25.2,21.67,21.66,21.69,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,97.1,0.23,,
409.7204681,12:18:04 PM,∞,∞,∞,36.05,35.06,35.02,22.38,47.77,47.76,47.86,0.00,5.44,36.58,0.0,120.3,25.2,21.67,21.66,21.69,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,97.1,0.23,,
409.82475,12:18:04 PM,∞,∞,∞,36.05,35.06,35.02,22.38,47.77,47.76,47.86,0.00,5.44,36.58,0.0,120.3,25.2,21.67,21.66,21.69,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,97.1,0.23,,
409.9224677,12:18:04 PM,∞,∞,∞,36.05,35.06,35.02,22.38,47.77,47.76,47.86,0.00,5.44,36.58,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,97.1,0.23,,
410.022896,12:18:04 PM,∞,∞,∞,36.05,35.06,35.02,22.38,47.77,47.76,47.86,0.00,5.44,36.58,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,97.1,0.23,,
410.1204476,12:18:04 PM,∞,∞,∞,36.05,35.06,35.02,22.38,47.77,47.76,47.86,0.00,5.44,36.58,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,97.1,0.23,,
410.2213659,12:18:04 PM,∞,∞,∞,36.05,35.06,35.02,22.38,47.89,47.91,47.93,0.00,5.44,36.58,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,97.1,0.23,,
410.3243748,12:18:04 PM,∞,∞,∞,36.05,35.06,35.02,22.38,47.89,47.91,47.93,0.00,5.44,36.58,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,97.1,0.23,,
410.4225274,12:18:05 PM,∞,∞,∞,36.05,35.06,35.02,22.38,47.89,47.91,47.93,0.00,5.44,36.58,0.0,120.2,25.2,21.67,21.66,21.69,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,97.1,0.23,,
410.5252796,12:18:05 PM,∞,∞,∞,36.05,35.06,35.02,22.38,47.89,47.91,47.93,0.00,5.44,36.58,0.0,120.2,25.2,21.67,21.67,21.70,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,97.1,0.23,,
410.6218569,12:18:05 PM,∞,∞,∞,36.05,35.05,35.02,22.38,47.89,47.91,47.93,0.00,5.44,36.58,0.0,120.2,25.2,21.67,21.67,21.70,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,97.1,0.23,,
410.7224402,12:18:05 PM,∞,∞,∞,36.05,35.05,35.02,22.39,47.89,47.91,47.93,0.00,5.44,36.58,0.0,120.2,25.2,21.67,21.67,21.70,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,97.0,0.23,,
410.822213,12:18:05 PM,∞,∞,∞,36.05,35.05,35.02,22.39,47.91,48.10,47.69,0.00,5.44,36.58,0.0,120.2,25.2,21.67,21.67,21.70,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,97.0,0.23,,
410.922842,12:18:05 PM,∞,∞,∞,36.05,35.05,35.02,22.39,47.91,48.10,47.69,0.00,5.44,36.58,0.0,120.2,25.2,21.67,21.67,21.70,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,97.0,0.23,,
411.0204504,12:18:05 PM,∞,∞,∞,36.05,35.05,35.02,22.39,47.91,48.10,47.69,0.00,5.44,36.58,0.0,120.3,25.2,21.67,21.67,21.70,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,97.0,0.23,,
411.1253459,12:18:05 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.91,48.10,47.69,0.00,5.44,36.58,0.0,120.3,25.2,21.67,21.67,21.70,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,97.0,0.23,,
411.2212345,12:18:05 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.91,48.10,47.69,0.00,5.44,36.58,0.0,120.3,25.2,21.67,21.67,21.70,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,97.0,0.23,,
411.3253609,12:18:05 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.77,47.74,47.88,0.00,5.44,36.58,0.0,120.3,25.2,21.67,21.67,21.70,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,96.9,0.23,,
411.425126,12:18:06 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.77,47.74,47.88,0.00,5.44,36.58,0.0,120.3,25.2,21.67,21.67,21.70,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,96.9,0.23,,
411.520662,12:18:06 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.77,47.74,47.88,0.00,5.44,36.58,0.0,120.3,25.2,21.67,21.67,21.70,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,96.9,0.23,,
411.6225235,12:18:06 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.77,47.74,47.88,0.00,5.44,36.58,0.0,120.5,25.2,21.67,21.67,21.70,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,96.9,0.23,,
411.720687,12:18:06 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.77,47.74,47.88,0.00,5.44,36.58,0.0,120.5,25.2,21.67,21.67,21.70,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.9,0.23,,
411.8238165,12:18:06 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.77,47.74,47.88,0.00,5.44,36.58,0.0,120.5,25.2,21.67,21.67,21.70,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.9,0.23,,
411.9245746,12:18:06 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.44,36.58,0.0,120.5,25.2,21.67,21.67,21.70,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.7,0.23,,
412.0251181,12:18:06 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.44,36.58,0.0,120.5,25.2,21.67,21.67,21.70,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.7,0.23,,
412.1247517,12:18:06 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.44,36.58,0.0,120.4,25.2,21.67,21.67,21.70,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,96.7,0.23,,
412.2207488,12:18:06 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.44,36.58,0.0,120.4,25.2,21.67,21.67,21.70,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,96.7,0.23,,
412.3254169,12:18:06 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.44,36.58,0.0,120.4,25.2,21.67,21.67,21.70,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,96.7,0.23,,
412.4248337,12:18:07 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.77,47.76,47.88,0.00,5.44,36.58,0.0,120.4,25.2,21.67,21.67,21.70,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,96.6,0.23,,
412.5204676,12:18:07 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.77,47.76,47.88,0.00,5.44,36.56,0.0,120.4,25.2,21.67,21.67,21.70,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,96.6,0.23,,
412.6250242,12:18:07 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.77,47.76,47.88,0.00,5.48,36.56,0.0,120.4,25.2,21.68,21.67,21.70,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,96.6,0.23,,
412.7204707,12:18:07 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.77,47.76,47.88,0.00,5.48,36.56,0.0,120.8,25.2,21.68,21.67,21.70,0.08,0.08,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,96.6,0.23,,
412.8207009,12:18:07 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.77,47.76,47.88,0.00,5.48,36.56,0.0,120.8,25.2,21.68,21.67,21.70,0.08,0.09,21.68,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,96.6,0.23,,
412.925041,12:18:07 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.77,47.76,47.88,0.00,5.48,36.56,0.0,120.8,25.2,21.68,21.67,21.70,0.08,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,96.6,0.23,,
413.0205749,12:18:07 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.74,47.74,47.84,0.00,5.48,36.56,0.0,120.8,25.2,21.68,21.67,21.70,0.08,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,96.7,0.23,,
413.1208544,12:18:07 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.74,47.74,47.84,0.00,5.48,36.56,0.0,120.8,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,96.7,0.23,,
413.2213675,12:18:07 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.74,47.74,47.84,0.00,5.48,36.56,0.0,121.1,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,96.7,0.23,,
413.3206414,12:18:07 PM,∞,∞,∞,36.04,35.05,35.02,22.39,47.74,47.74,47.84,0.00,5.48,36.56,0.0,121.1,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,96.7,0.23,,
413.4213966,12:18:08 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.74,47.74,47.84,0.00,5.48,36.56,0.0,121.1,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,96.7,0.23,,
413.5212289,12:18:08 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.74,47.74,47.84,0.00,5.48,36.56,0.0,121.1,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,96.5,0.23,,
413.6251785,12:18:08 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.91,47.91,47.94,0.00,5.48,36.56,0.0,121.1,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,96.5,0.23,,
413.7229917,12:18:08 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.91,47.91,47.94,0.00,5.48,36.56,0.0,121.1,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,96.5,0.23,,
413.8251309,12:18:08 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.91,47.91,47.94,0.00,5.48,36.56,0.0,121.2,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,96.5,0.23,,
413.9206496,12:18:08 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.91,47.91,47.94,0.00,5.48,36.56,0.0,121.2,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,96.5,0.23,,
414.0206999,12:18:08 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.91,47.91,47.94,0.00,5.48,36.56,0.0,121.2,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.5,0.23,,
414.120836,12:18:08 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.77,47.74,47.88,0.00,5.48,36.56,0.0,121.2,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.6,0.23,,
414.2246641,12:18:08 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.77,47.74,47.88,0.00,5.48,36.58,0.0,121.2,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.6,0.23,,
414.3250228,12:18:08 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.77,47.74,47.88,0.00,5.48,36.58,0.0,121.1,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.6,0.23,,
414.4215796,12:18:09 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.77,47.74,47.88,0.00,5.48,36.58,0.0,121.1,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.6,0.23,,
414.5251787,12:18:09 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.77,47.74,47.88,0.00,5.48,36.58,0.0,121.1,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.6,0.23,,
414.6211918,12:18:09 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.77,47.74,47.88,0.00,5.48,36.58,0.0,121.1,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.5,0.23,,
414.7244855,12:18:09 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.48,36.58,0.0,121.1,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.5,0.23,,
414.8205926,12:18:09 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.58,36.58,0.0,121.1,25.2,21.68,21.67,21.70,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,96.5,0.23,,
414.9214244,12:18:09 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.58,36.58,0.0,122.4,25.2,21.68,21.67,21.70,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,96.5,0.23,,
415.0244221,12:18:09 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.58,36.58,0.0,122.4,25.2,21.68,21.67,21.70,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,96.5,0.23,,
415.12069,12:18:09 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.58,36.58,0.0,122.4,25.2,21.68,21.67,21.70,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,96.5,0.23,,
415.22155,12:18:09 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.94,47.93,47.96,0.00,5.58,36.58,0.0,122.4,25.2,21.68,21.67,21.70,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.5,0.23,,
415.3207975,12:18:09 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.94,47.93,47.96,0.00,5.58,36.58,0.0,122.4,25.2,21.68,21.67,21.70,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.5,0.23,,
415.4221858,12:18:10 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.94,47.93,47.96,0.00,5.58,36.58,0.0,123.3,25.2,21.68,21.67,21.70,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.5,0.23,,
415.5226691,12:18:10 PM,∞,∞,∞,36.03,35.05,35.02,22.39,47.94,47.93,47.96,0.00,5.58,36.58,0.0,123.3,25.2,21.68,21.67,21.70,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,96.5,0.23,,
415.6227572,12:18:10 PM,∞,∞,∞,36.02,35.05,35.02,22.39,47.94,47.93,47.96,0.00,5.58,36.58,0.0,123.3,25.2,21.68,21.67,21.70,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,96.5,0.23,,
415.7237187,12:18:10 PM,∞,∞,∞,36.02,35.05,35.02,22.39,47.94,47.93,47.96,0.00,5.58,36.58,0.0,123.3,25.2,21.68,21.67,21.70,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,96.5,0.23,,
415.8210622,12:18:10 PM,∞,∞,∞,36.02,35.05,35.02,22.39,47.76,47.74,47.86,0.00,5.58,36.58,0.0,123.3,25.2,21.68,21.67,21.70,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,96.2,0.23,,
415.9205463,12:18:10 PM,∞,∞,∞,36.02,35.05,35.02,22.39,47.76,47.74,47.86,0.00,5.58,36.58,0.0,123.3,25.2,21.68,21.67,21.70,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,96.2,0.23,,
416.0205197,12:18:10 PM,∞,∞,∞,36.02,35.05,35.02,22.39,47.76,47.74,47.86,0.00,5.58,36.58,0.0,123.4,25.2,21.68,21.67,21.70,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,96.2,0.23,,
416.1217448,12:18:10 PM,∞,∞,∞,36.02,35.05,35.02,22.39,47.76,47.74,47.86,0.00,5.58,36.58,0.0,123.4,25.2,21.68,21.67,21.70,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,96.2,0.23,,
416.2240526,12:18:10 PM,∞,∞,∞,36.02,35.05,35.02,22.39,47.76,47.74,47.86,0.00,5.58,36.58,0.0,123.4,25.2,21.68,21.67,21.70,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,96.2,0.23,,
416.3257466,12:18:10 PM,∞,∞,∞,36.02,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.58,36.58,0.0,123.4,25.2,21.68,21.67,21.70,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.3,0.23,,
416.4214375,12:18:11 PM,∞,∞,∞,36.02,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.59,36.58,0.0,123.4,25.2,21.68,21.67,21.70,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.3,0.23,,
416.5205278,12:18:11 PM,∞,∞,∞,36.02,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.59,36.58,0.0,123.4,25.2,21.68,21.67,21.70,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.3,0.23,,
416.6254513,12:18:11 PM,∞,∞,∞,36.02,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.59,36.58,0.0,123.5,25.2,21.68,21.67,21.70,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.3,0.23,,
416.7206154,12:18:11 PM,∞,∞,∞,36.02,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.59,36.58,0.0,123.5,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,96.3,0.23,,
416.8206236,12:18:11 PM,∞,∞,∞,36.02,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.59,36.58,0.0,123.5,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,96.3,0.23,,
416.9209531,12:18:11 PM,∞,∞,∞,36.02,35.05,35.02,22.39,47.77,47.74,47.88,0.00,5.59,36.58,0.0,123.5,25.2,21.68,21.67,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,96.3,0.23,,
417.0209586,12:18:11 PM,∞,∞,∞,36.02,35.05,35.02,22.39,47.77,47.74,47.88,0.00,5.59,36.58,0.0,123.5,25.2,21.68,21.68,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,96.3,0.23,,
417.1228809,12:18:11 PM,∞,∞,∞,36.02,35.05,35.02,22.39,47.77,47.74,47.88,0.00,5.59,36.58,0.0,123.6,25.2,21.68,21.68,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,96.3,0.23,,
417.2253112,12:18:11 PM,∞,∞,∞,36.02,35.05,35.02,22.39,47.77,47.74,47.88,0.00,5.59,36.58,0.0,123.6,25.2,21.68,21.68,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,96.3,0.23,,
417.3207733,12:18:11 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.77,47.74,47.88,0.00,5.59,36.58,0.0,123.6,25.2,21.68,21.68,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,96.3,0.23,,
417.4252224,12:18:12 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.77,47.74,47.88,0.00,5.59,36.58,0.0,123.6,25.2,21.68,21.68,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,96.5,0.23,,
417.5217846,12:18:12 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.69,47.91,47.94,0.00,5.59,36.58,0.0,123.6,25.2,21.68,21.68,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,96.5,0.23,,
417.6252892,12:18:12 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.69,47.91,47.94,0.00,5.59,36.58,0.0,123.6,25.2,21.68,21.68,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,96.5,0.23,,
417.7216117,12:18:12 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.69,47.91,47.94,0.00,5.59,36.58,0.0,123.8,25.2,21.68,21.68,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,96.5,0.23,,
417.8215743,12:18:12 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.69,47.91,47.94,0.00,5.59,36.58,0.0,123.8,25.2,21.68,21.68,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,96.5,0.23,,
417.9205541,12:18:12 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.69,47.91,47.94,0.00,5.59,36.58,0.0,123.8,25.2,21.68,21.68,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,96.5,0.23,,
418.0253214,12:18:12 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.91,47.91,47.94,0.00,5.59,36.58,0.0,123.8,25.2,21.68,21.68,21.70,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,96.2,0.23,,
418.1206156,12:18:12 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.91,47.91,47.94,0.00,5.59,36.56,0.0,123.8,25.2,21.68,21.68,21.71,0.09,0.09,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,96.2,0.23,,
418.2246232,12:18:12 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.91,47.91,47.94,0.00,5.59,36.56,0.0,123.6,25.2,21.68,21.68,21.71,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.2,0.23,,
418.3240705,12:18:12 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.91,47.91,47.94,0.00,5.59,36.56,0.0,123.6,25.2,21.68,21.68,21.71,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.2,0.23,,
418.4205616,12:18:13 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.91,47.91,47.94,0.00,5.59,36.56,0.0,123.6,25.2,21.68,21.68,21.71,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.2,0.23,,
418.5218617,12:18:13 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.91,47.91,47.94,0.00,5.59,36.56,0.0,123.6,25.2,21.68,21.68,21.71,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,96.2,0.22,,
