ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
418.6253375,12:18:13 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.77,47.76,47.86,0.00,5.59,36.56,0.0,123.6,25.2,21.68,21.68,21.71,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,95.9,0.22,,
418.7253676,12:18:13 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.77,47.76,47.86,0.00,5.59,36.56,0.0,123.6,25.2,21.68,21.68,21.71,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,95.9,0.22,,
418.825552,12:18:13 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.77,47.76,47.86,0.00,5.59,36.56,0.0,123.7,25.2,21.68,21.68,21.71,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,95.9,0.22,,
418.9221953,12:18:13 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.77,47.76,47.86,0.00,5.59,36.56,0.0,123.7,25.2,21.68,21.68,21.71,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,95.9,0.22,,
419.0218718,12:18:13 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.77,47.76,47.86,0.00,5.59,36.56,0.0,123.7,25.2,21.68,21.68,21.71,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,95.9,0.22,,
419.1205916,12:18:13 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.59,36.56,0.0,123.7,25.2,21.68,21.68,21.71,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,95.9,0.22,,
419.2213759,12:18:13 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.59,36.56,0.0,123.7,25.2,21.68,21.68,21.71,0.09,0.09,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,95.9,0.22,,
419.3211817,12:18:13 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.59,36.56,0.0,123.7,25.2,21.68,21.68,21.71,0.09,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,95.9,0.22,,
419.4252676,12:18:14 PM,∞,∞,∞,36.01,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.59,36.56,0.0,123.6,25.2,21.68,21.68,21.71,0.09,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,95.9,0.22,,
419.5239649,12:18:14 PM,∞,∞,∞,36.00,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.59,36.56,0.0,123.6,25.2,21.68,21.68,21.71,0.09,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,95.9,0.22,,
419.6224491,12:18:14 PM,∞,∞,∞,36.00,35.05,35.02,22.39,47.91,47.91,47.93,0.00,5.59,36.56,0.0,123.6,25.2,21.68,21.68,21.71,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,95.9,0.22,,
419.7232599,12:18:14 PM,∞,∞,∞,36.00,35.05,35.02,22.39,47.91,47.93,47.94,0.00,5.59,36.56,0.0,123.6,25.2,21.68,21.68,21.71,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,95.8,0.22,,
419.8211648,12:18:14 PM,∞,∞,∞,36.00,35.05,35.02,22.39,47.91,47.93,47.94,0.00,5.59,36.56,0.0,123.6,25.2,21.68,21.68,21.71,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,95.8,0.22,,
419.9253172,12:18:14 PM,∞,∞,∞,36.00,35.05,35.02,22.39,47.91,47.93,47.94,0.00,5.59,36.56,0.0,123.5,25.2,21.69,21.68,21.71,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,95.8,0.22,,
420.0229583,12:18:14 PM,∞,∞,∞,36.00,35.05,35.02,22.39,47.91,47.93,47.94,0.00,5.59,36.56,0.0,123.5,25.2,21.69,21.68,21.71,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,95.8,0.22,,
420.1233362,12:18:14 PM,∞,∞,∞,36.00,35.05,35.02,22.39,47.91,47.93,47.94,0.00,5.59,36.56,0.0,123.5,25.2,21.69,21.68,21.71,0.08,0.08,21.70,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,95.8,0.22,,
420.2213024,12:18:14 PM,∞,∞,∞,36.00,35.05,35.02,22.39,47.91,47.93,47.94,0.00,5.59,36.56,0.0,123.5,25.2,21.69,21.68,21.71,0.08,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,95.8,0.22,,
420.3257077,12:18:14 PM,∞,∞,∞,36.00,35.05,35.02,22.39,47.76,47.74,47.86,0.00,5.58,36.56,0.0,123.5,25.2,21.69,21.68,21.71,0.07,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,95.8,0.22,,
420.4251624,12:18:15 PM,∞,∞,∞,36.00,35.05,35.02,22.39,47.76,47.74,47.86,0.00,5.58,36.56,0.0,123.5,25.2,21.69,21.68,21.71,0.07,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,95.8,0.22,,
420.523326,12:18:15 PM,∞,∞,∞,36.00,35.05,35.02,22.39,47.76,47.74,47.86,0.00,5.58,36.56,0.0,123.5,25.2,21.69,21.68,21.71,0.07,0.07,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,95.8,0.22,,
420.620592,12:18:15 PM,∞,∞,∞,36.00,35.05,35.02,22.39,47.76,47.74,47.86,0.00,5.58,36.56,0.0,123.5,25.2,21.69,21.68,21.71,0.07,0.07,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,95.8,0.22,,
420.7211076,12:18:15 PM,∞,∞,∞,36.00,35.05,35.02,22.39,47.76,47.74,47.86,0.00,5.58,36.56,0.0,123.5,25.2,21.69,21.68,21.71,0.07,0.07,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,95.8,0.22,,
420.8208167,12:18:15 PM,∞,∞,∞,36.00,35.05,35.02,22.39,47.91,47.91,47.94,0.00,5.58,36.56,0.0,123.5,25.2,21.69,21.68,21.71,0.07,0.07,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,95.9,0.22,,
420.9231995,12:18:15 PM,∞,∞,∞,36.00,35.05,35.02,22.39,47.91,47.91,47.94,0.00,5.58,36.56,0.0,123.5,25.2,21.69,21.68,21.71,0.07,0.07,21.73,61.2,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,95.9,0.22,,
421.0209299,12:18:15 PM,∞,∞,∞,36.00,35.05,35.02,22.39,47.91,47.91,47.94,0.00,5.58,36.56,0.0,123.4,25.2,21.69,21.68,21.71,0.07,0.07,21.73,61.2,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,95.9,0.22,,
421.1224606,12:18:15 PM,∞,∞,∞,36.00,35.05,35.02,22.39,47.91,47.91,47.94,0.00,5.58,36.56,0.0,123.4,25.2,21.69,21.68,21.71,0.07,0.07,21.73,61.2,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,95.9,0.22,,
421.2211976,12:18:15 PM,∞,∞,∞,35.99,35.05,35.02,22.39,47.91,47.91,47.94,0.00,5.58,36.56,0.0,123.4,25.2,21.69,21.68,21.71,0.07,0.07,21.73,61.2,0.00,0.00,0.00,23.7,21.6,24.0,0,0,0.00,95.9,0.22,,
421.3206037,12:18:15 PM,∞,∞,∞,35.99,35.05,35.02,22.39,47.91,47.91,47.94,0.00,5.58,36.56,0.0,123.4,25.2,21.69,21.68,21.71,0.07,0.07,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,95.8,0.22,,
421.4207566,12:18:16 PM,∞,∞,∞,35.99,35.05,35.02,22.39,47.77,47.76,47.88,0.00,5.58,36.56,0.0,123.4,25.2,21.69,21.68,21.71,0.07,0.07,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,95.8,0.22,,
421.5249981,12:18:16 PM,∞,∞,∞,35.99,35.05,35.02,22.39,47.77,47.76,47.88,0.00,5.58,36.56,0.0,123.4,25.2,21.69,21.68,21.71,0.07,0.07,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,95.8,0.22,,
421.6239942,12:18:16 PM,∞,∞,∞,35.99,35.05,35.02,22.39,47.77,47.76,47.88,0.00,5.58,36.56,0.0,123.2,25.2,21.69,21.68,21.71,0.07,0.07,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,95.8,0.22,,
421.7230011,12:18:16 PM,∞,∞,∞,35.99,35.05,35.02,22.39,47.77,47.76,47.88,0.00,5.58,36.56,0.0,123.2,25.2,21.69,21.68,21.71,0.07,0.07,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,95.8,0.22,,
421.8206721,12:18:16 PM,∞,∞,∞,35.99,35.05,35.02,22.39,47.77,47.76,47.88,0.00,5.58,36.56,0.0,123.2,25.2,21.69,21.68,21.71,0.07,0.07,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,95.8,0.22,,
421.9252803,12:18:16 PM,∞,∞,∞,35.99,35.05,35.02,22.39,47.89,47.91,47.94,0.00,5.58,36.56,0.0,123.2,25.2,21.69,21.68,21.71,0.07,0.07,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,95.8,0.22,,
422.0217218,12:18:16 PM,∞,∞,∞,35.99,35.05,35.02,22.39,47.89,47.91,47.94,0.00,5.58,36.54,0.0,123.2,25.2,21.69,21.69,21.71,0.07,0.07,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,95.8,0.22,,
422.1234148,12:18:16 PM,∞,∞,∞,35.99,35.05,35.02,22.39,47.89,47.91,47.94,0.00,5.58,36.54,0.0,122.9,25.1,21.69,21.69,21.71,0.07,0.07,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,95.8,0.22,,
422.2213327,12:18:16 PM,∞,∞,∞,35.99,35.05,35.02,22.39,47.89,47.91,47.94,0.00,5.58,36.54,0.0,122.9,25.1,21.69,21.69,21.71,0.06,0.07,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,95.8,0.22,,
422.3213431,12:18:16 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.89,47.91,47.94,0.00,5.58,36.54,0.0,122.9,25.1,21.69,21.69,21.71,0.06,0.07,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,95.8,0.22,,
422.4249597,12:18:17 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.89,47.91,47.94,0.00,5.58,36.54,0.0,122.9,25.1,21.69,21.69,21.71,0.06,0.06,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,95.6,0.22,,
422.5256313,12:18:17 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.91,47.94,47.96,0.00,5.58,36.54,0.0,122.9,25.1,21.69,21.69,21.71,0.06,0.06,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,95.6,0.22,,
422.6208283,12:18:17 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.91,47.94,47.96,0.00,5.60,36.54,0.0,122.9,25.1,21.69,21.69,21.71,0.06,0.06,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,95.6,0.22,,
422.7252822,12:18:17 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.91,47.94,47.96,0.00,5.60,36.54,0.0,123.0,25.1,21.69,21.69,21.71,0.06,0.06,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,95.6,0.22,,
422.8208364,12:18:17 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.91,47.94,47.96,0.00,5.60,36.54,0.0,123.0,25.1,21.69,21.69,21.71,0.06,0.06,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,95.6,0.22,,
422.9208286,12:18:17 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.91,47.94,47.96,0.00,5.60,36.54,0.0,123.0,25.1,21.69,21.69,21.71,0.06,0.06,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,95.6,0.22,,
423.0243198,12:18:17 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.91,47.94,47.96,0.00,5.60,36.54,0.0,123.0,25.1,21.69,21.69,21.71,0.06,0.06,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,95.6,0.22,,
423.1207829,12:18:17 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.77,47.74,47.88,0.00,5.60,36.54,0.0,123.0,25.1,21.69,21.69,21.71,0.06,0.06,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,95.6,0.22,,
423.2231035,12:18:17 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.77,47.74,47.88,0.00,5.60,36.54,0.0,123.0,25.1,21.69,21.69,21.71,0.06,0.06,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,95.6,0.22,,
423.3206322,12:18:17 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.77,47.74,47.88,0.00,5.60,36.54,0.0,123.1,25.1,21.69,21.69,21.71,0.06,0.06,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,95.6,0.22,,
423.4206314,12:18:18 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.77,47.74,47.88,0.00,5.60,36.54,0.0,123.1,25.1,21.69,21.69,21.71,0.06,0.06,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,95.6,0.22,,
423.5206381,12:18:18 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.77,47.74,47.88,0.00,5.60,36.54,0.0,123.1,25.1,21.69,21.69,21.71,0.06,0.06,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,95.6,0.22,,
423.6233916,12:18:18 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.91,47.91,47.94,0.00,5.60,36.54,0.0,123.1,25.1,21.69,21.69,21.71,0.06,0.06,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,95.5,0.22,,
423.7253768,12:18:18 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.91,47.91,47.94,0.00,5.60,36.54,0.0,123.1,25.1,21.69,21.69,21.71,0.06,0.06,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,95.5,0.22,,
423.820721,12:18:18 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.91,47.91,47.94,0.00,5.60,36.54,0.0,123.1,25.1,21.69,21.69,21.71,0.06,0.06,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,95.5,0.22,,
423.924548,12:18:18 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.91,47.91,47.94,0.00,5.60,36.54,0.0,123.1,25.1,21.69,21.69,21.71,0.06,0.06,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,95.5,0.22,,
424.0213426,12:18:18 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.91,47.91,47.94,0.00,5.60,36.54,0.0,123.1,25.1,21.69,21.69,21.71,0.06,0.06,21.70,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,95.5,0.22,,
424.1255785,12:18:18 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.91,47.91,47.94,0.00,5.60,36.54,0.0,123.1,25.1,21.69,21.69,21.71,0.06,0.06,21.70,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,95.4,0.22,,
424.2243745,12:18:18 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.77,47.94,47.96,0.00,5.60,36.54,0.0,123.1,25.1,21.69,21.69,21.71,0.06,0.06,21.70,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,95.4,0.22,,
424.3206498,12:18:18 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.77,47.94,47.96,0.00,5.74,36.54,0.0,123.1,25.1,21.69,21.69,21.71,0.06,0.06,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,95.4,0.22,,
424.4208824,12:18:19 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.77,47.94,47.96,0.00,5.74,36.54,0.0,123.1,25.1,21.69,21.69,21.71,0.06,0.06,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,95.4,0.22,,
424.5231483,12:18:19 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.77,47.94,47.96,0.00,5.74,36.54,0.0,123.1,25.1,21.69,21.69,21.71,0.06,0.06,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,95.4,0.22,,
424.622583,12:18:19 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.77,47.94,47.96,0.00,5.74,36.54,0.0,123.1,25.1,21.69,21.69,21.71,0.06,0.06,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,95.4,0.22,,
424.7206572,12:18:19 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.74,47.72,47.86,0.00,5.74,36.54,0.0,123.1,25.1,21.69,21.69,21.71,0.06,0.06,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,95.7,0.22,,
424.8213213,12:18:19 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.74,47.72,47.86,0.00,5.74,36.54,0.0,123.1,25.1,21.69,21.69,21.71,0.06,0.06,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,95.7,0.22,,
424.9206563,12:18:19 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.74,47.72,47.86,0.00,5.74,36.54,0.0,124.9,25.1,21.69,21.69,21.71,0.06,0.06,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,95.7,0.22,,
425.0217612,12:18:19 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.74,47.72,47.86,0.00,5.74,36.54,0.0,124.9,25.1,21.69,21.69,21.71,0.06,0.06,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,95.7,0.22,,
425.1223388,12:18:19 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.74,47.72,47.86,0.00,5.74,36.54,0.0,124.9,25.1,21.69,21.69,21.71,0.06,0.06,21.70,61.2,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,95.7,0.22,,
425.2214808,12:18:19 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.74,47.72,47.86,0.00,5.74,36.54,0.0,124.9,25.1,21.69,21.69,21.71,0.06,0.06,21.70,61.2,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,95.3,0.22,,
425.3252938,12:18:19 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.91,47.91,47.94,0.00,5.74,36.54,0.0,124.9,25.1,21.69,21.69,21.71,0.06,0.06,21.70,61.2,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,95.3,0.22,,
425.4207148,12:18:20 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.91,47.91,47.94,0.00,5.74,36.54,0.0,124.9,25.1,21.69,21.69,21.71,0.06,0.06,21.70,61.2,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,95.3,0.22,,
425.5206679,12:18:20 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.91,47.91,47.94,0.00,5.74,36.54,0.0,126.1,25.1,21.69,21.69,21.71,0.06,0.06,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,95.3,0.22,,
425.6243957,12:18:20 PM,∞,∞,∞,35.99,35.04,35.02,22.39,47.91,47.91,47.94,0.00,5.74,36.54,0.0,126.1,25.1,21.69,21.69,21.71,0.06,0.06,21.70,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,95.3,0.22,,
426.8788311,12:18:21 PM,∞,∞,∞,35.98,35.04,35.02,22.39,47.91,47.91,47.93,0.00,5.76,36.53,0.0,126.5,25.1,21.69,21.69,21.72,0.06,0.06,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,95.1,0.22,,
426.9780341,12:18:21 PM,∞,∞,∞,35.98,35.04,35.02,22.39,47.91,47.93,47.96,0.00,5.76,36.53,0.0,126.5,25.1,21.69,21.69,21.72,0.06,0.07,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,95.1,0.22,,
427.0779764,12:18:21 PM,∞,∞,∞,35.98,35.04,35.02,22.39,47.91,47.93,47.96,0.00,5.76,36.53,0.0,126.5,25.1,21.69,21.69,21.72,0.06,0.07,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,95.1,0.22,,
427.1779509,12:18:21 PM,∞,∞,∞,35.98,35.04,35.02,22.39,47.91,47.93,47.96,0.00,5.76,36.53,0.0,126.7,25.1,21.69,21.69,21.72,0.07,0.07,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,95.1,0.22,,
427.2776948,12:18:21 PM,∞,∞,∞,35.98,35.04,35.02,22.39,47.91,47.93,47.96,0.00,5.76,36.53,0.0,126.7,25.1,21.69,21.69,21.72,0.07,0.07,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,95.1,0.22,,
427.3776328,12:18:22 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.91,47.93,47.96,0.00,5.76,36.53,0.0,126.7,25.1,21.69,21.69,21.72,0.07,0.07,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,95.1,0.22,,
427.4785483,12:18:22 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.91,47.93,47.96,0.00,5.76,36.53,0.0,126.7,25.1,21.69,21.69,21.72,0.07,0.07,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,95.0,0.22,,
427.5784986,12:18:22 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.76,47.74,47.86,0.00,5.76,36.53,0.0,126.7,25.1,21.70,21.69,21.72,0.07,0.07,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,95.0,0.22,,
427.6784453,12:18:22 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.76,47.74,47.86,0.00,5.76,36.53,0.0,126.7,25.1,21.70,21.69,21.72,0.07,0.07,21.71,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,95.0,0.22,,
427.7783946,12:18:22 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.76,47.74,47.86,0.00,5.76,36.53,0.0,126.7,25.1,21.70,21.69,21.72,0.07,0.07,21.71,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,95.0,0.22,,
427.8775701,12:18:22 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.76,47.74,47.86,0.00,5.76,36.53,0.0,126.7,25.1,21.70,21.69,21.72,0.07,0.07,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,95.0,0.22,,
427.9774874,12:18:22 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.76,47.74,47.86,0.00,5.76,36.53,0.0,126.7,25.1,21.70,21.69,21.72,0.07,0.07,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,95.0,0.22,,
428.0740711,12:18:22 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.89,47.91,47.93,0.00,5.76,36.53,0.0,126.7,25.1,21.70,21.69,21.72,0.07,0.07,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,95.0,0.22,,
428.1740183,12:18:22 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.89,47.91,47.93,0.00,5.76,36.55,0.0,126.7,25.1,21.70,21.69,21.72,0.07,0.07,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,95.0,0.22,,
428.2782005,12:18:22 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.89,47.91,47.93,0.00,5.76,36.55,0.0,126.7,25.1,21.70,21.69,21.72,0.07,0.07,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,95.0,0.22,,
428.3776635,12:18:23 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.89,47.91,47.93,0.00,5.76,36.55,0.0,126.7,25.1,21.70,21.69,21.72,0.07,0.07,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,95.0,0.22,,
428.4776101,12:18:23 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.89,47.91,47.93,0.00,5.76,36.55,0.0,126.7,25.1,21.70,21.69,21.72,0.07,0.07,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,95.0,0.22,,
428.5775581,12:18:23 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.89,47.91,47.93,0.00,5.76,36.55,0.0,126.7,25.1,21.70,21.69,21.72,0.07,0.07,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,95.0,0.22,,
428.6775121,12:18:23 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.89,47.91,47.93,0.00,5.76,36.55,0.0,126.7,25.1,21.70,21.69,21.72,0.07,0.07,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,95.0,0.22,,
428.7783949,12:18:23 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.89,47.91,47.93,0.00,5.76,36.55,0.0,126.7,25.1,21.70,21.69,21.72,0.07,0.07,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,95.0,0.22,,
428.8775643,12:18:23 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.89,47.91,47.93,0.00,5.76,36.55,0.0,126.7,25.1,21.70,21.69,21.72,0.07,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,95.0,0.22,,
428.9790979,12:18:23 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.89,47.91,47.93,0.00,5.76,36.55,0.0,126.7,25.1,21.70,21.69,21.72,0.07,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,95.0,0.22,,
429.0755106,12:18:23 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.89,47.91,47.93,0.00,5.76,36.55,0.0,126.7,25.1,21.70,21.69,21.72,0.07,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,95.0,0.22,,
429.1747714,12:18:23 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.72,47.67,47.62,0.00,5.76,36.55,0.0,126.7,25.1,21.70,21.69,21.72,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,95.0,0.22,,
429.2785818,12:18:23 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.72,47.67,47.62,0.00,5.76,36.55,0.0,126.7,25.1,21.70,21.70,21.72,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,95.0,0.22,,
429.3771127,12:18:24 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.72,47.67,47.62,0.00,5.75,36.55,0.0,126.7,25.1,21.70,21.70,21.72,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,95.0,0.22,,
429.4765479,12:18:24 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.72,47.67,47.62,0.00,5.75,36.55,0.0,126.7,25.1,21.70,21.70,21.72,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,95.0,0.22,,
429.5768007,12:18:24 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.72,47.67,47.62,0.00,5.75,36.55,0.0,126.7,25.1,21.70,21.70,21.72,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,95.0,0.22,,
429.6739885,12:18:24 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.72,47.67,47.62,0.00,5.75,36.55,0.0,126.2,25.1,21.70,21.70,21.72,0.08,0.08,21.69,61.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,95.0,0.22,,
429.7784125,12:18:24 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.72,47.67,47.62,0.00,5.75,36.55,0.0,126.2,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,95.0,0.22,,
429.8765681,12:18:24 PM,∞,∞,∞,35.97,35.04,35.02,22.39,47.72,47.67,47.62,0.00,5.75,36.55,0.0,126.2,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,95.0,0.22,,
429.9764502,12:18:24 PM,∞,∞,∞,35.96,35.04,35.02,22.39,47.72,47.67,47.62,0.00,5.75,36.55,0.0,126.2,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,95.0,0.22,,
430.0769155,12:18:24 PM,∞,∞,∞,35.96,35.04,35.02,22.39,47.72,47.67,47.62,0.00,5.75,36.55,0.0,126.2,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,95.0,0.22,,
430.1740943,12:18:24 PM,∞,∞,∞,35.96,35.04,35.02,22.40,47.72,47.67,47.62,0.00,5.75,36.55,0.0,126.2,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,95.0,0.22,,
430.2765679,12:18:24 PM,∞,∞,∞,35.96,35.04,35.02,22.40,47.72,47.67,47.62,0.00,5.75,36.55,0.0,126.2,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,95.0,0.22,,
430.37448,12:18:25 PM,∞,∞,∞,35.96,35.04,35.02,22.40,47.72,47.67,47.62,0.00,5.75,36.55,0.0,126.2,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,95.0,0.22,,
430.4773502,12:18:25 PM,∞,∞,∞,35.96,35.04,35.02,22.40,47.72,47.67,47.62,0.00,5.75,36.55,0.0,126.2,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,95.0,0.22,,
430.575102,12:18:25 PM,∞,∞,∞,35.96,35.04,35.02,22.40,47.91,47.93,47.94,0.00,5.75,36.55,0.0,126.2,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,95.0,0.22,,
430.6747446,12:18:25 PM,∞,∞,∞,35.96,35.04,35.02,22.40,47.91,47.93,47.94,0.00,5.75,36.55,0.0,126.2,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,95.0,0.22,,
430.7782936,12:18:25 PM,∞,∞,∞,35.96,35.04,35.02,22.40,47.91,47.93,47.94,0.00,5.75,36.54,0.0,126.2,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,95.0,0.22,,
430.8787112,12:18:25 PM,∞,∞,∞,35.96,35.04,35.02,22.40,47.91,47.93,47.94,0.00,5.75,36.54,0.0,126.2,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,95.0,0.22,,
430.9790152,12:18:25 PM,∞,∞,∞,35.96,35.04,35.02,22.40,47.91,47.93,47.94,0.00,5.75,36.54,0.0,126.2,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,95.0,0.22,,
431.0761462,12:18:25 PM,∞,∞,∞,35.96,35.04,35.02,22.40,47.91,47.93,47.94,0.00,5.75,36.54,0.0,127.0,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,95.0,0.22,,
431.1741306,12:18:25 PM,∞,∞,∞,35.96,35.04,35.02,22.40,47.91,47.93,47.94,0.00,5.75,36.54,0.0,127.0,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,95.0,0.22,,
431.2786593,12:18:25 PM,∞,∞,∞,35.96,35.04,35.02,22.40,47.91,47.93,47.94,0.00,5.75,36.54,0.0,127.0,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,95.0,0.22,,
431.3763123,12:18:26 PM,∞,∞,∞,35.95,35.04,35.02,22.40,47.91,47.93,47.94,0.00,5.75,36.54,0.0,127.0,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,95.0,0.22,,
431.4761705,12:18:26 PM,∞,∞,∞,35.95,35.04,35.02,22.40,47.91,47.93,47.94,0.00,5.75,36.54,0.0,127.0,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,95.0,0.22,,
431.5755271,12:18:26 PM,∞,∞,∞,35.95,35.04,35.02,22.40,47.91,47.93,47.94,0.00,5.75,36.54,0.0,127.0,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,95.0,0.22,,
431.6739642,12:18:26 PM,∞,∞,∞,35.95,35.04,35.02,22.40,47.91,47.93,47.94,0.00,5.75,36.54,0.0,127.0,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,95.0,0.22,,
431.7784749,12:18:26 PM,∞,∞,∞,35.95,35.04,35.02,22.40,47.91,47.93,47.94,0.00,5.75,36.54,0.0,127.0,25.1,21.70,21.70,21.72,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,95.0,0.22,,
433.8316298,12:18:28 PM,∞,∞,∞,35.95,35.04,35.02,22.40,47.93,47.93,47.94,0.00,5.76,36.53,0.0,127.3,25.1,21.70,21.70,21.72,0.08,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,94.7,0.22,,
433.933269,12:18:28 PM,∞,∞,∞,35.95,35.04,35.02,22.40,47.93,47.93,47.94,0.00,5.76,36.53,0.0,127.3,25.1,21.70,21.70,21.72,0.08,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,94.7,0.22,,
434.0332188,12:18:28 PM,∞,∞,∞,35.95,35.04,35.02,22.40,47.93,47.93,47.94,0.00,5.76,36.53,0.0,127.3,25.1,21.70,21.70,21.72,0.08,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,94.7,0.22,,
434.1336141,12:18:28 PM,∞,∞,∞,35.95,35.04,35.02,22.40,47.93,47.93,47.94,0.00,5.76,36.53,0.0,127.3,25.1,21.70,21.70,21.72,0.08,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,94.7,0.22,,
434.2335637,12:18:28 PM,∞,∞,∞,35.94,35.03,35.02,22.40,47.93,47.93,47.94,0.00,5.76,36.53,0.0,127.3,25.1,21.70,21.70,21.73,0.08,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,94.7,0.22,,
434.3335115,12:18:28 PM,∞,∞,∞,35.94,35.03,35.02,22.40,47.93,47.93,47.94,0.00,5.76,36.53,0.0,127.3,25.1,21.70,21.70,21.73,0.08,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,94.7,0.22,,
434.4334609,12:18:29 PM,∞,∞,∞,35.94,35.03,35.02,22.40,47.93,47.93,47.94,0.00,5.76,36.53,0.0,127.3,25.1,21.70,21.70,21.73,0.08,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,94.3,0.22,,
434.5334081,12:18:29 PM,∞,∞,∞,35.94,35.03,35.02,22.40,47.93,47.93,47.94,0.00,5.76,36.53,0.0,127.3,25.1,21.70,21.70,21.73,0.08,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,94.3,0.22,,
434.6333568,12:18:29 PM,∞,∞,∞,35.94,35.03,35.02,22.40,47.93,47.93,47.94,0.00,5.76,36.53,0.0,127.3,25.1,21.70,21.70,21.73,0.08,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,94.3,0.22,,
434.7333061,12:18:29 PM,∞,∞,∞,35.94,35.03,35.02,22.40,47.93,47.93,47.94,0.00,5.76,36.53,0.0,127.3,25.1,21.70,21.70,21.73,0.08,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,94.3,0.22,,
434.8332543,12:18:29 PM,∞,∞,∞,35.94,35.03,35.02,22.40,47.89,47.91,47.93,0.00,5.76,36.53,0.0,127.3,25.1,21.70,21.70,21.73,0.08,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,94.3,0.22,,
434.9321754,12:18:29 PM,∞,∞,∞,35.94,35.03,35.02,22.40,47.89,47.91,47.93,0.00,5.76,36.53,0.0,127.3,25.1,21.70,21.70,21.73,0.08,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,94.3,0.22,,
435.0321226,12:18:29 PM,∞,∞,∞,35.94,35.03,35.02,22.40,47.89,47.91,47.93,0.00,5.86,36.52,0.0,127.3,25.1,21.70,21.71,21.73,0.08,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,94.3,0.22,,
435.1365734,12:18:29 PM,∞,∞,∞,35.94,35.03,35.02,22.40,47.89,47.91,47.93,0.00,5.86,36.52,0.0,127.3,25.1,21.70,21.71,21.73,0.08,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,94.3,0.22,,
435.2337621,12:18:29 PM,∞,∞,∞,35.94,35.03,35.02,22.40,47.89,47.91,47.93,0.00,5.86,36.52,0.0,127.3,25.1,21.71,21.71,21.73,0.08,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,94.3,0.22,,
435.3335378,12:18:29 PM,∞,∞,∞,35.94,35.03,35.02,22.40,47.89,47.91,47.93,0.00,5.86,36.52,0.0,129.6,25.1,21.71,21.71,21.73,0.08,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,94.3,0.22,,
435.4344946,12:18:30 PM,∞,∞,∞,35.94,35.03,35.02,22.40,47.89,47.91,47.93,0.00,5.86,36.52,0.0,129.6,25.1,21.71,21.71,21.73,0.08,0.08,21.73,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,94.3,0.22,,
435.5332814,12:18:30 PM,∞,∞,∞,35.94,35.03,35.02,22.40,47.89,47.91,47.93,0.00,5.86,36.52,0.0,129.6,25.1,21.71,21.71,21.73,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,94.3,0.22,,
435.6361372,12:18:30 PM,∞,∞,∞,35.93,35.03,35.02,22.40,47.89,47.91,47.93,0.00,5.86,36.52,0.0,129.6,25.1,21.71,21.71,21.73,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,94.3,0.22,,
435.7324234,12:18:30 PM,∞,∞,∞,35.93,35.03,35.02,22.40,47.89,47.91,47.93,0.00,5.86,36.52,0.0,129.6,25.1,21.71,21.71,21.73,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,94.3,0.22,,
435.8325352,12:18:30 PM,∞,∞,∞,35.93,35.03,35.02,22.40,47.89,47.91,47.93,0.00,5.86,36.52,0.0,129.6,25.1,21.71,21.71,21.73,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,94.3,0.22,,
435.9348357,12:18:30 PM,∞,∞,∞,35.93,35.03,35.02,22.40,47.89,47.91,47.93,0.00,5.86,36.52,0.0,129.6,25.1,21.71,21.71,21.73,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,94.4,0.22,,
436.033827,12:18:30 PM,∞,∞,∞,35.93,35.03,35.02,22.40,47.89,47.91,47.93,0.00,5.86,36.52,0.0,129.6,25.1,21.71,21.71,21.73,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,94.4,0.22,,
436.1341518,12:18:30 PM,∞,∞,∞,35.93,35.03,35.02,22.40,47.89,47.91,47.93,0.00,5.86,36.52,0.0,129.6,25.1,21.71,21.71,21.73,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,94.4,0.22,,
436.2331984,12:18:30 PM,∞,∞,∞,35.93,35.03,35.02,22.40,47.89,47.91,47.93,0.00,5.86,36.52,0.0,129.6,25.1,21.71,21.71,21.73,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.9,23.9,0,0,0.00,94.4,0.22,,
436.3351933,12:18:30 PM,∞,∞,∞,35.93,35.03,35.02,22.40,47.77,47.76,47.86,0.00,5.86,36.52,0.0,129.6,25.1,21.71,21.71,21.73,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.9,23.9,0,0,0.00,94.4,0.22,,
436.4337951,12:18:31 PM,∞,∞,∞,35.93,35.03,35.02,22.40,47.77,47.76,47.86,0.00,5.89,36.53,0.0,129.6,25.1,21.71,21.71,21.73,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.9,23.9,0,0,0.00,94.4,0.22,,
436.531553,12:18:31 PM,∞,∞,∞,35.93,35.03,35.02,22.40,47.77,47.76,47.86,0.00,5.89,36.53,0.0,129.6,25.1,21.71,21.71,21.73,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.9,23.9,0,0,0.00,94.4,0.22,,
436.6365115,12:18:31 PM,∞,∞,∞,35.93,35.03,35.02,22.40,47.77,47.76,47.86,0.00,5.89,36.53,0.0,129.6,25.1,21.71,21.71,21.73,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,94.4,0.22,,
436.7346888,12:18:31 PM,∞,∞,∞,35.93,35.03,35.02,22.40,47.77,47.76,47.86,0.00,5.89,36.53,0.0,129.6,25.1,21.71,21.71,21.73,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,94.4,0.22,,
436.8315711,12:18:31 PM,∞,∞,∞,35.93,35.03,35.02,22.40,47.77,47.76,47.86,0.00,5.89,36.53,0.0,130.1,25.1,21.71,21.71,21.73,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,94.4,0.22,,
436.9362041,12:18:31 PM,∞,∞,∞,35.93,35.03,35.02,22.40,47.77,47.76,47.86,0.00,5.89,36.53,0.0,130.1,25.1,21.71,21.71,21.73,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,94.4,0.22,,
437.0364397,12:18:31 PM,∞,∞,∞,35.93,35.03,35.02,22.40,47.77,47.76,47.86,0.00,5.89,36.53,0.0,130.1,25.1,21.71,21.71,21.73,0.08,0.08,21.72,61.2,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,94.4,0.22,,
