ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 14:39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
CalcsFile Version,3/31/2014 20:09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
[Test Data],,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Format 2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Experiment Type:,dry,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Test Date:,10/8/2019,11:46:17 AM,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Logging Interval (min),0.001666667,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Datafile:,C:\Program Files (x86)\ThermDac8\DEV_ISGHP_DHS\Test Data\Kappler\DT-3.csv,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Comments:,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Device Name,,Test Plate,Guard Ring,Lower Guard,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
RCT0,degC.m2/W,0.052,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Surface Area,m2,0.0423,0.0475,1,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,Test Plate,Test Plate,Test Plate,Test Plate,Guard Ring,Lower Guard,Backside Cooling,Test Plate,Guard Ring,Lower Guard,Test Plate,Guard Ring,Lower Guard,Test Plate,Guard Ring,Lower Guard,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Test Plate,Guard Ring,Backside Cooling,Test Plate,Test Plate,,
Time,Clock,RCT,RCT CLO,RCF,Average Surface Temp,Average Surface Temp,Average Surface Temp,Average Surface Temp,Heater Voltage,Heater Voltage,Heater Voltage,Heater % On,Heater % On,Heater % On,Heat Flux Generated,Heat Flux Generated,Heat Flux Generated,Amb Temp,Ambient Temp 1,Ambient Temp 2,Air Velocity,Raw Air Velocity,Chamber Temp,Amb RH,Heater % Out,Steam % Out,Fan % Output,Board Temp,Heater TC (Overtemp),Boiler TC (Overtemp),Flow Setpoint,Flow Setpoint,Cooler % Output,Heat Flux Measured,DHS Sensor Delta Temperature,EventText,SystemEventText
Seconds,,degC.m2/W,Clo,degC.m2/W,degC,degC,degC,degC,V,V,V,%,%,%,W/m2,W/m2,W/m2,degC,degC,degC,m/sec,m/sec,degC,%RH,%,%,%,degC,degC,degC,ml/(hr.m2),ml/(hr.m2),%,W/m2,degC,,
145.63772,11:48:43 AM,∞,∞,∞,35.52,35.13,34.98,22.47,47.91,47.91,47.96,0,5.85,37,0,129,25.4,21.56,21.56,21.55,0.1,0.1,21.58,62.1,0.44,0,0,23.8,21.8,24.1,0,0,0,101.6,0.24,,
145.7381209,11:48:43 AM,∞,∞,∞,35.52,35.13,34.98,22.47,47.91,47.91,47.96,0,5.85,37,0,129,25.4,21.56,21.56,21.55,0.1,0.1,21.58,62.1,0.44,0,0,23.8,21.8,24.1,0,0,0,101.6,0.24,,
145.8373296,11:48:43 AM,∞,∞,∞,35.51,35.13,34.98,22.47,47.91,47.91,47.96,0,5.85,37,0,129,25.4,21.56,21.56,21.55,0.1,0.09,21.58,62.1,0.44,0,0,23.8,21.8,24.1,0,0,0,101.6,0.24,,
145.9400306,11:48:43 AM,∞,∞,∞,35.51,35.13,34.98,22.47,47.91,47.91,47.96,0,5.85,37,0,129,25.4,21.56,21.56,21.55,0.1,0.09,21.58,62.1,0.44,0,0,23.8,21.8,24.2,0,0,0,101.6,0.24,,
146.0415303,11:48:43 AM,∞,∞,∞,35.51,35.13,34.98,22.46,47.91,47.91,47.96,0,5.85,37,0,129,25.4,21.56,21.56,21.55,0.09,0.09,21.58,62.1,0.44,0,0,23.8,21.8,24.2,0,0,0,101.3,0.24,,
146.1372358,11:48:43 AM,∞,∞,∞,35.51,35.13,34.98,22.46,47.91,47.91,47.96,0,5.85,37,0,129,25.4,21.56,21.56,21.55,0.09,0.09,21.58,62.1,0.44,0,0,23.8,21.8,24.2,0,0,0,101.3,0.24,,
146.2412341,11:48:43 AM,∞,∞,∞,35.51,35.13,34.98,22.46,47.91,47.91,47.96,0,5.85,37,0,129,25.4,21.56,21.56,21.55,0.09,0.09,21.58,62.1,0.44,0,0,23.8,21.9,23.7,0,0,0,101.3,0.24,,
146.340911,11:48:43 AM,∞,∞,∞,35.51,35.13,34.98,22.46,47.91,47.91,47.96,0,5.85,37,0,129,25.4,21.56,21.56,21.55,0.09,0.09,21.58,62.1,0.44,0,0,23.8,21.9,23.7,0,0,0,101.3,0.24,,
146.4413053,11:48:43 AM,∞,∞,∞,35.51,35.13,34.98,22.46,47.89,47.91,47.93,0,5.85,37,0,129,25.4,21.56,21.56,21.55,0.09,0.09,21.58,62.1,0.44,0,0,23.8,21.9,23.7,0,0,0,101.3,0.24,,
146.5380747,11:48:43 AM,∞,∞,∞,35.51,35.13,34.98,22.46,47.89,47.91,47.93,0,5.85,37,0,129,25.4,21.56,21.56,21.55,0.09,0.09,21.58,62.1,0.44,0,0,23.8,21.9,23.7,0,0,0,101.3,0.24,,
146.6374747,11:48:44 AM,∞,∞,∞,35.51,35.13,34.98,22.46,47.89,47.91,47.93,0,5.85,37.04,0,129,25.4,21.56,21.56,21.55,0.09,0.09,21.58,62.1,0.44,0,0,23.8,21.9,24.1,0,0,0,101.3,0.24,,
146.7381862,11:48:44 AM,∞,∞,∞,35.51,35.13,34.98,22.46,47.89,47.91,47.93,0,5.85,37.04,0,129,25.4,21.56,21.56,21.55,0.09,0.09,21.58,62.1,0.44,0,0,23.8,21.9,24.1,0,0,0,101.3,0.24,,
146.8400285,11:48:44 AM,∞,∞,∞,35.51,35.13,34.98,22.46,47.89,47.91,47.93,0,5.85,37.04,0,129,25.4,21.56,21.56,21.55,0.09,0.09,21.58,62.1,0.44,0,0,23.8,21.9,24.1,0,0,0,101.3,0.24,,
146.9419168,11:48:44 AM,∞,∞,∞,35.51,35.13,34.98,22.46,47.89,47.91,47.93,0,5.85,37.04,0,129,25.4,21.56,21.56,21.55,0.09,0.09,21.58,62.1,0.44,0,0,23.8,21.9,24.1,0,0,0,101.3,0.24,,
147.0390729,11:48:44 AM,∞,∞,∞,35.51,35.13,34.98,22.46,47.89,47.91,47.93,0,5.85,37.04,0,128.5,25.4,21.56,21.56,21.55,0.09,0.09,21.58,62.1,0.44,0,0,23.8,21.8,24.1,0,0,0,101.3,0.24,,
147.1407537,11:48:44 AM,∞,∞,∞,35.51,35.13,34.98,22.46,47.89,47.91,47.93,0,5.85,37.04,0,128.5,25.4,21.56,21.56,21.55,0.09,0.09,21.58,62.1,0.44,0,0,23.8,21.8,24.1,0,0,0,101.3,0.24,,
147.2393739,11:48:44 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.89,47.91,47.93,0,5.85,37.04,0,128.5,25.4,21.56,21.56,21.55,0.09,0.09,21.58,62.1,0.44,0,0,23.8,21.8,24.1,0,0,0,101.3,0.24,,
147.3379434,11:48:44 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.89,47.91,47.93,0,5.85,37.04,0,128.5,25.4,21.56,21.56,21.55,0.09,0.09,21.58,62.1,0.44,0,0,23.8,21.8,24.1,0,0,0,101.3,0.24,,
147.4396198,11:48:44 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.89,47.91,47.93,0,5.85,37.04,0,128.5,25.4,21.56,21.56,21.55,0.09,0.09,21.58,62.1,0.44,0,0,23.8,21.8,23.7,0,0,0,101.3,0.24,,
147.539115,11:48:44 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.89,47.91,47.93,0,5.85,37.04,0,128.5,25.4,21.56,21.56,21.55,0.09,0.09,21.58,62.1,0.44,0,0,23.8,21.8,23.7,0,0,0,101.6,0.24,,
147.642022,11:48:45 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.89,47.91,47.93,0,5.85,37.04,0,128.5,25.4,21.56,21.56,21.55,0.09,0.09,21.58,62.1,0.44,0,0,23.8,21.8,23.7,0,0,0,101.6,0.24,,
147.7384162,11:48:45 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.89,47.91,47.93,0,5.85,37.04,0,128.5,25.4,21.56,21.56,21.55,0.09,0.09,21.58,62.1,0.44,0,0,23.8,21.8,23.7,0,0,0,101.6,0.24,,
147.8401025,11:48:45 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.89,47.91,47.93,0,5.85,37.04,0,128.5,25.4,21.56,21.56,21.55,0.09,0.09,21.57,62.1,0.44,0,0,23.8,21.9,24.1,0,0,0,101.6,0.24,,
147.9398782,11:48:45 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.77,47.76,47.88,0,5.85,37.04,0,128.5,25.4,21.56,21.56,21.55,0.09,0.09,21.57,62.1,0.44,0,0,23.8,21.9,24.1,0,0,0,101.6,0.24,,
148.0393413,11:48:45 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.77,47.76,47.88,0,5.85,37.04,0,128.5,25.4,21.56,21.56,21.55,0.09,0.09,21.57,62.1,0.44,0,0,23.8,21.9,24.1,0,0,0,101.6,0.24,,
148.1377263,11:48:45 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.77,47.76,47.88,0,5.81,37.04,0,128.5,25.4,21.56,21.56,21.55,0.09,0.09,21.57,62.1,0.44,0,0,23.8,21.9,24.1,0,0,0,101.6,0.24,,
148.2373185,11:48:45 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.77,47.76,47.88,0,5.81,37.04,0,128.5,25.4,21.56,21.56,21.55,0.09,0.09,21.57,62.1,0.44,0,0,23.8,21.8,24,0,0,0,101.6,0.24,,
148.3415936,11:48:45 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.77,47.76,47.88,0,5.81,37.04,0,128.5,25.4,21.56,21.56,21.55,0.09,0.09,21.57,62.1,0.44,0,0,23.8,21.8,24,0,0,0,101.6,0.24,,
148.4391663,11:48:45 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.77,47.76,47.88,0,5.81,37.04,0,127.6,25.5,21.56,21.56,21.55,0.09,0.09,21.57,62.1,0.44,0,0,23.8,21.8,24,0,0,0,101.6,0.24,,
148.5375915,11:48:45 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.77,47.76,47.88,0,5.81,37.04,0,127.6,25.5,21.56,21.56,21.55,0.09,0.09,21.57,62.1,0.44,0,0,23.8,21.7,24,0,0,0,101.6,0.24,,
148.6420208,11:48:46 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.77,47.76,47.88,0,5.81,37.04,0,127.6,25.5,21.56,21.56,21.55,0.09,0.09,21.57,62.1,0.44,0,0,23.8,21.7,24.1,0,0,0,101.6,0.24,,
148.7374643,11:48:46 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.77,47.76,47.88,0,5.81,37.04,0,127.6,25.5,21.56,21.56,21.55,0.09,0.09,21.57,62.1,0.44,0,0,23.8,21.7,24.1,0,0,0,101.6,0.24,,
148.8398064,11:48:46 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.77,47.76,47.88,0,5.81,37.04,0,127.6,25.5,21.56,21.56,21.55,0.09,0.09,21.57,62.1,0.44,0,0,23.8,21.7,24.1,0,0,0,101.6,0.24,,
148.9394167,11:48:46 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.77,47.76,47.88,0,5.81,37.04,0,127.6,25.5,21.56,21.56,21.55,0.09,0.09,21.57,62.1,0.44,0,0,23.8,21.9,23.6,0,0,0,101.3,0.24,,
149.0422544,11:48:46 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.77,47.76,47.88,0,5.81,37.04,0,127.6,25.5,21.56,21.56,21.55,0.09,0.09,21.57,62.1,0.44,0,0,23.8,21.9,23.6,0,0,0,101.3,0.24,,
149.1413526,11:48:46 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.77,47.76,47.88,0,5.81,37.04,0,127.6,25.5,21.56,21.56,21.55,0.09,0.09,21.57,62.1,0.44,0,0,23.8,21.9,23.6,0,0,0,101.3,0.24,,
149.2404847,11:48:46 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.77,47.76,47.88,0,5.81,37.04,0,127.6,25.5,21.56,21.56,21.55,0.09,0.09,21.57,62.1,0.44,0,0,23.8,21.9,23.6,0,0,0,101.3,0.24,,
149.338679,11:48:46 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.91,47.91,47.94,0,5.81,37.04,0,127.6,25.5,21.56,21.56,21.55,0.09,0.09,21.57,62.1,0.44,0,0,23.8,21.8,24,0,0,0,101.3,0.24,,
149.4401503,11:48:46 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.91,47.91,47.94,0,5.81,37.04,0,127.6,25.5,21.56,21.56,21.55,0.09,0.09,21.57,62.1,0.44,0,0,23.8,21.8,24,0,0,0,101.3,0.24,,
149.5416484,11:48:46 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.91,47.91,47.94,0,5.74,37.04,0,127.6,25.5,21.56,21.56,21.55,0.09,0.09,21.57,62.1,0.44,0,0,23.8,21.8,24,0,0,0,101.3,0.24,,
149.6398643,11:48:47 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.91,47.91,47.94,0,5.74,37.04,0,127.6,25.5,21.56,21.56,21.55,0.09,0.09,21.57,62.1,0.44,0,0,23.8,21.8,24,0,0,0,101.3,0.24,,
149.7375156,11:48:47 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.91,47.91,47.94,0,5.74,37.04,0,127.6,25.5,21.56,21.56,21.55,0.09,0.09,21.56,62.1,0.44,0,0,23.8,21.9,24,0,0,0,101.3,0.24,,
149.8401225,11:48:47 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.91,47.91,47.94,0,5.74,37.04,0,126.3,25.4,21.56,21.56,21.55,0.09,0.09,21.56,62.1,0.44,0,0,23.8,21.9,24,0,0,0,101.3,0.24,,
149.9447838,11:48:47 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.91,47.91,47.94,0,5.74,37.04,0,126.3,25.4,21.56,21.56,21.55,0.09,0.09,21.56,62.1,0.44,0,0,23.8,21.9,24,0,0,0,101.3,0.24,,
150.0381417,11:48:47 AM,∞,∞,∞,35.5,35.13,34.98,22.46,47.91,47.91,47.94,0,5.74,37.04,0,126.3,25.4,21.56,21.56,21.55,0.09,0.09,21.56,62.1,0.44,0,0,23.8,21.9,24,0,0,0,101.3,0.24,,
150.1407166,11:48:47 AM,∞,∞,∞,35.49,35.13,34.98,22.46,47.91,47.91,47.94,0,5.74,37.04,0,126.3,25.4,21.56,21.56,21.55,0.09,0.09,21.56,62.1,0.44,0,0,23.8,21.8,23.9,0,0,0,101.3,0.24,,
150.2402259,11:48:47 AM,∞,∞,∞,35.49,35.13,34.98,22.46,47.91,47.91,47.94,0,5.74,37.04,0,126.3,25.4,21.56,21.56,21.55,0.09,0.09,21.56,62.1,0.44,0,0,23.8,21.8,23.9,0,0,0,101.3,0.24,,
150.3400107,11:48:47 AM,∞,∞,∞,35.49,35.13,34.98,22.46,47.91,47.91,47.94,0,5.74,37.04,0,126.3,25.4,21.56,21.56,21.55,0.09,0.09,21.56,62.1,0.44,0,0,23.8,21.8,23.9,0,0,0,101.2,0.24,,
150.4397045,11:48:47 AM,∞,∞,∞,35.49,35.13,34.98,22.46,47.91,47.91,47.94,0,5.74,37.04,0,126.3,25.4,21.56,21.56,21.55,0.09,0.09,21.56,62.1,0.44,0,0,23.8,21.8,23.9,0,0,0,101.2,0.24,,
150.5381883,11:48:47 AM,∞,∞,∞,35.49,35.13,34.98,22.46,47.91,47.91,47.94,0,5.74,37.04,0,126.3,25.4,21.56,21.56,21.55,0.09,0.09,21.56,62.1,0.44,0,0,23.8,21.9,24,0,0,0,101.2,0.24,,
150.6373385,11:48:48 AM,∞,∞,∞,35.49,35.13,34.98,22.46,47.91,47.91,47.94,0,5.74,37.04,0,126.3,25.4,21.56,21.56,21.55,0.09,0.09,21.56,62.1,0.44,0,0,23.8,21.9,24,0,0,0,101.2,0.24,,
150.7420658,11:48:48 AM,∞,∞,∞,35.49,35.13,34.98,22.46,47.76,47.74,47.86,0,5.74,37.04,0,126.3,25.4,21.56,21.56,21.55,0.1,0.09,21.56,62.1,0.44,0,0,23.8,21.9,24,0,0,0,101.2,0.24,,
150.8399484,11:48:48 AM,∞,∞,∞,35.49,35.13,34.98,22.46,47.76,47.74,47.86,0,5.74,37.04,0,126.3,25.4,21.56,21.56,21.55,0.1,0.1,21.56,62.1,0.44,0,0,23.8,21.9,24,0,0,0,101.2,0.24,,
150.9401365,11:48:48 AM,∞,∞,∞,35.49,35.13,34.98,22.46,47.76,47.74,47.86,0,5.66,37.05,0,126.3,25.4,21.56,21.56,21.55,0.1,0.1,21.56,62.1,0.44,0,0,23.8,21.8,24,0,0,0,101.2,0.24,,
151.0398982,11:48:48 AM,∞,∞,∞,35.49,35.13,34.98,22.46,47.76,47.74,47.86,0,5.66,37.05,0,126.3,25.4,21.56,21.56,21.55,0.1,0.1,21.56,62.1,0.44,0,0,23.8,21.8,24,0,0,0,101.2,0.24,,
151.1410856,11:48:48 AM,∞,∞,∞,35.49,35.13,34.98,22.46,47.76,47.74,47.86,0,5.66,37.05,0,126.3,25.4,21.56,21.56,21.55,0.1,0.1,21.56,62.1,0.44,0,0,23.8,21.8,24,0,0,0,101.2,0.24,,
151.2373558,11:48:48 AM,∞,∞,∞,35.49,35.13,34.98,22.46,47.76,47.74,47.86,0,5.66,37.05,0,125.2,25.4,21.56,21.56,21.54,0.1,0.1,21.56,62.1,0.44,0,0,23.8,21.9,23.9,0,0,0,101.2,0.24,,
151.3412411,11:48:48 AM,∞,∞,∞,35.49,35.13,34.98,22.46,47.76,47.74,47.86,0,5.66,37.05,0,125.2,25.4,21.56,21.56,21.54,0.1,0.1,21.56,62.1,0.44,0,0,23.8,21.9,23.9,0,0,0,101.2,0.24,,
151.4406801,11:48:48 AM,∞,∞,∞,35.49,35.13,34.98,22.46,47.76,47.74,47.86,0,5.66,37.05,0,125.2,25.4,21.56,21.56,21.54,0.1,0.1,21.56,62.1,0.44,0,0,23.8,21.9,23.9,0,0,0,101.2,0.24,,
151.5393223,11:48:48 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.76,47.74,47.86,0,5.66,37.05,0,125.2,25.4,21.56,21.56,21.54,0.1,0.1,21.56,62.1,0.44,0,0,23.8,21.9,23.9,0,0,0,101.2,0.24,,
151.6390904,11:48:49 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.76,47.74,47.86,0,5.66,37.05,0,125.2,25.4,21.56,21.56,21.54,0.1,0.1,21.56,62.1,0.44,0,0,23.8,21.8,24.2,0,0,0,101.2,0.24,,
151.7373635,11:48:49 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.76,47.74,47.86,0,5.66,37.05,0,125.2,25.4,21.56,21.56,21.54,0.1,0.1,21.56,62.1,0.44,0,0,23.8,21.8,24.2,0,0,0,101.2,0.24,,
151.8416301,11:48:49 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.76,47.74,47.86,0,5.66,37.05,0,125.2,25.4,21.56,21.56,21.54,0.1,0.1,21.56,62.1,0.44,0,0,23.8,21.8,24.2,0,0,0,100.9,0.24,,
151.9398054,11:48:49 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.76,47.74,47.86,0,5.66,37.05,0,125.2,25.4,21.56,21.56,21.54,0.1,0.1,21.56,62.1,0.44,0,0,23.8,21.8,24.2,0,0,0,100.9,0.24,,
152.0421961,11:48:49 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.76,47.74,47.86,0,5.66,37.05,0,125.2,25.4,21.56,21.56,21.54,0.1,0.1,21.56,62.1,0.44,0,0,23.8,21.9,23.9,0,0,0,100.9,0.24,,
152.1374117,11:48:49 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.6,47.66,47.66,0,5.66,37.05,0,125.2,25.4,21.56,21.56,21.54,0.1,0.1,21.56,62.1,0.44,0,0,23.8,21.9,23.9,0,0,0,100.9,0.24,,
152.2417469,11:48:49 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.6,47.66,47.66,0,5.66,37.05,0,125.2,25.4,21.56,21.56,21.54,0.1,0.1,21.56,62.1,0.44,0,0,23.8,21.9,23.9,0,0,0,100.9,0.24,,
152.3387881,11:48:49 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.6,47.66,47.66,0,5.66,37.07,0,125.2,25.4,21.56,21.56,21.54,0.1,0.1,21.56,62.1,0.44,0,0,23.8,21.9,23.9,0,0,0,100.9,0.24,,
152.4399212,11:48:49 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.6,47.66,47.66,0,5.66,37.07,0,125.2,25.4,21.56,21.56,21.54,0.1,0.1,21.56,62.1,0.44,0,0,23.8,21.9,23.9,0,0,0,100.9,0.24,,
152.5374204,11:48:49 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.6,47.66,47.66,0,5.66,37.07,0,125.2,25.4,21.56,21.56,21.54,0.1,0.1,21.56,62.1,0.44,0,0,23.8,21.9,23.9,0,0,0,100.9,0.24,,
152.6373986,11:48:50 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.6,47.66,47.66,0,5.66,37.07,0,125.2,25.4,21.56,21.56,21.54,0.11,0.1,21.56,62.1,0.44,0,0,23.8,21.9,23.9,0,0,0,100.9,0.24,,
152.7393709,11:48:50 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.6,47.66,47.66,0,5.66,37.07,0,124.6,25.5,21.56,21.56,21.54,0.11,0.1,21.56,62.1,0.44,0,0,23.8,21.9,23.9,0,0,0,100.9,0.24,,
152.8375651,11:48:50 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.6,47.66,47.66,0,5.66,37.07,0,124.6,25.5,21.56,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.8,24.1,0,0,0,100.9,0.24,,
152.9393279,11:48:50 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.6,47.66,47.66,0,5.66,37.07,0,124.6,25.5,21.56,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.8,24.1,0,0,0,100.9,0.24,,
153.0420812,11:48:50 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.6,47.66,47.66,0,5.66,37.07,0,124.6,25.5,21.56,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.8,24.1,0,0,0,100.9,0.24,,
153.1412925,11:48:50 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.6,47.66,47.66,0,5.66,37.07,0,124.6,25.5,21.56,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.8,24.1,0,0,0,100.9,0.24,,
153.2374437,11:48:50 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.6,47.66,47.66,0,5.66,37.07,0,124.6,25.5,21.56,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.9,23.9,0,0,0,101.2,0.24,,
153.3418479,11:48:50 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.6,47.66,47.66,0,5.66,37.07,0,124.6,25.5,21.55,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.9,23.9,0,0,0,101.2,0.24,,
153.4406237,11:48:50 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.6,47.66,47.66,0,5.66,37.07,0,124.6,25.5,21.55,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.9,23.9,0,0,0,101.2,0.24,,
153.5374109,11:48:50 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.6,47.66,47.66,0,5.66,37.07,0,124.6,25.5,21.55,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.9,23.9,0,0,0,101.2,0.24,,
153.6408293,11:48:51 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.89,47.91,47.93,0,5.66,37.07,0,124.6,25.5,21.55,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.9,23.8,0,0,0,101.2,0.24,,
153.7400511,11:48:51 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.89,47.91,47.93,0,5.66,37.07,0,124.6,25.5,21.55,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.9,23.8,0,0,0,101.2,0.24,,
153.8413307,11:48:51 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.89,47.91,47.93,0,5.59,37.07,0,124.6,25.5,21.55,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.9,23.8,0,0,0,101.2,0.24,,
153.94211,11:48:51 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.89,47.91,47.93,0,5.59,37.07,0,124.6,25.5,21.55,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.9,23.7,0,0,0,101.2,0.24,,
154.0374596,11:48:51 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.89,47.91,47.93,0,5.59,37.07,0,124.6,25.5,21.55,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.9,23.7,0,0,0,101.2,0.24,,
154.1374713,11:48:51 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.89,47.91,47.93,0,5.59,37.07,0,123.1,25.5,21.55,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.9,23.7,0,0,0,101.2,0.24,,
154.237425,11:48:51 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.89,47.91,47.93,0,5.59,37.07,0,123.1,25.5,21.55,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.9,23.7,0,0,0,101.2,0.24,,
154.3378282,11:48:51 AM,∞,∞,∞,35.49,35.12,34.98,22.46,47.89,47.91,47.93,0,5.59,37.07,0,123.1,25.5,21.55,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.8,23.8,0,0,0,101.2,0.24,,
154.4401997,11:48:51 AM,∞,∞,∞,35.48,35.12,34.98,22.46,47.89,47.91,47.93,0,5.59,37.07,0,123.1,25.5,21.55,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.8,23.8,0,0,0,101.2,0.24,,
154.5374311,11:48:51 AM,∞,∞,∞,35.48,35.12,34.98,22.46,47.89,47.91,47.93,0,5.59,37.07,0,123.1,25.5,21.55,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.8,23.8,0,0,0,101.2,0.24,,
154.6374378,11:48:52 AM,∞,∞,∞,35.48,35.12,34.98,22.46,47.89,47.91,47.93,0,5.59,37.07,0,123.1,25.5,21.55,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.8,23.8,0,0,0,101,0.24,,
154.7422053,11:48:52 AM,∞,∞,∞,35.48,35.12,34.98,22.46,47.89,47.91,47.93,0,5.59,37.07,0,123.1,25.5,21.55,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.7,23.8,0,0,0,101,0.24,,
154.8399255,11:48:52 AM,∞,∞,∞,35.48,35.12,34.98,22.46,47.89,47.91,47.93,0,5.59,37.07,0,123.1,25.5,21.55,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.7,23.8,0,0,0,101,0.24,,
154.9392877,11:48:52 AM,∞,∞,∞,35.48,35.12,34.98,22.46,47.89,47.91,47.93,0,5.59,37.07,0,123.1,25.5,21.55,21.56,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.7,23.8,0,0,0,101,0.24,,
155.0393005,11:48:52 AM,∞,∞,∞,35.48,35.12,34.98,22.46,47.77,47.74,47.88,0,5.59,37.07,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.7,23.8,0,0,0,101,0.24,,
155.1394601,11:48:52 AM,∞,∞,∞,35.48,35.12,34.98,22.46,47.77,47.74,47.88,0,5.59,37.07,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.1,0.44,0,0,23.8,21.8,24.1,0,0,0,101,0.24,,
155.2377887,11:48:52 AM,∞,∞,∞,35.48,35.12,34.98,22.46,47.77,47.74,47.88,0,5.54,37.07,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,21.8,24.1,0,0,0,101,0.24,,
155.3416648,11:48:52 AM,∞,∞,∞,35.48,35.12,34.98,22.46,47.77,47.74,47.88,0,5.54,37.07,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,21.8,24.1,0,0,0,101,0.24,,
155.4375701,11:48:52 AM,∞,∞,∞,35.48,35.12,34.98,22.46,47.77,47.74,47.88,0,5.54,37.07,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,21.8,24.1,0,0,0,101,0.24,,
155.5376028,11:48:52 AM,∞,∞,∞,35.48,35.12,34.98,22.46,47.77,47.74,47.88,0,5.54,37.07,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.2,0.44,0,0,23.8,21.8,24,0,0,0,101,0.24,,
155.6375763,11:48:53 AM,∞,∞,∞,35.48,35.12,34.98,22.46,47.77,47.74,47.88,0,5.54,37.07,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.2,0.44,0,0,23.8,21.8,24,0,0,0,101,0.24,,
155.7374613,11:48:53 AM,∞,∞,∞,35.48,35.12,34.98,22.46,47.77,47.74,47.88,0,5.54,37.07,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.2,0.44,0,0,23.8,21.8,24,0,0,0,101,0.24,,
155.8380711,11:48:53 AM,∞,∞,∞,35.47,35.12,34.98,22.46,47.77,47.74,47.88,0,5.54,37.07,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.2,0.44,0,0,23.8,21.8,24,0,0,0,101,0.24,,
155.9394533,11:48:53 AM,1147.627,∞,1147.575,35.47,35.12,34.98,22.46,47.77,47.74,47.88,0,5.54,37.07,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.2,0.44,0,0,23.8,21.8,24,0,0,0,101,0.24,,
156.0397556,11:48:53 AM,1147.627,∞,1147.575,35.47,35.12,34.98,22.46,47.77,47.74,47.88,0,5.54,37.07,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.2,0.44,0,0,23.8,21.8,24,0,0,0,101,0.23,,
156.1395103,11:48:53 AM,1147.627,∞,1147.575,35.47,35.12,34.98,22.46,47.77,47.74,47.88,0,5.54,37.07,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.2,0.44,0,0,23.8,21.8,24,0,0,0,100.2,0.23,,
156.2384032,11:48:53 AM,1147.627,∞,1147.575,35.47,35.12,34.98,22.46,47.77,47.74,47.88,0,5.54,37.07,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.2,0.44,0,0,23.8,21.9,24.1,0,0,0,100.2,0.23,,
156.3420773,11:48:53 AM,1147.627,∞,1147.575,35.47,35.12,34.98,22.46,47.77,47.74,47.88,0,5.54,37.07,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.2,0.44,0,0,23.8,21.9,24.1,0,0,0,100.2,0.23,,
156.4402781,11:48:53 AM,1147.627,7402.191,1147.575,35.47,35.12,34.98,22.46,47.77,47.74,47.94,0,5.54,37.07,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.2,0.44,0,0,23.8,21.9,24.1,0,0,0,100.2,0.23,,
156.5422787,11:48:53 AM,1147.627,7402.191,1147.575,35.47,35.12,34.98,22.46,47.93,47.93,47.94,0,5.54,37.07,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.2,0.44,0,0,23.8,21.9,24.1,0,0,0,100.2,0.23,,
156.6423713,11:48:54 AM,1147.627,7402.191,1147.575,35.47,35.12,34.98,22.46,47.93,47.93,47.94,0,5.54,37.07,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.2,0.44,0,0,23.8,21.9,24,0,0,0,100.2,0.23,,
156.7374863,11:48:54 AM,1147.627,7402.191,1147.575,35.47,35.12,34.98,22.46,47.93,47.93,47.94,0,5.54,37.1,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.2,0.44,0,0,23.8,21.9,24,0,0,0,100.2,0.23,,
156.8424711,11:48:54 AM,1147.627,7402.191,1147.575,35.47,35.12,34.98,22.46,47.93,47.93,47.94,0,5.54,37.1,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.2,0.44,0,0,23.8,21.9,24,0,0,0,100.2,0.23,,
156.9402942,11:48:54 AM,1147.627,7402.191,1147.575,35.47,35.12,34.98,22.46,47.93,47.93,47.94,0,5.54,37.1,0,123.1,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.2,0.44,0,0,23.8,21.9,24,0,0,0,100.2,0.23,,
157.0374934,11:48:54 AM,1147.627,7402.191,1147.575,35.47,35.12,34.98,22.46,47.93,47.93,47.94,0,5.54,37.1,0,122.5,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,22,23.8,0,0,0,100.2,0.23,,
157.137498,11:48:54 AM,1147.627,7402.191,1147.575,35.47,35.12,34.98,22.46,47.93,47.93,47.94,0,5.54,37.1,0,122.5,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,22,23.8,0,0,0,100.2,0.23,,
157.2383378,11:48:54 AM,1147.627,7402.191,1147.575,35.46,35.12,34.98,22.46,47.93,47.93,47.94,0,5.54,37.1,0,122.5,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,22,23.8,0,0,0,100.2,0.23,,
157.3387189,11:48:54 AM,1147.627,7402.191,1147.575,35.46,35.12,34.98,22.46,47.93,47.93,47.94,0,5.54,37.1,0,122.5,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,22,23.8,0,0,0,100.2,0.23,,
157.4421451,11:48:54 AM,911.7469,7402.191,911.6949,35.46,35.12,34.98,22.46,47.93,47.93,47.94,0,5.54,37.1,0,122.5,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,21.9,24.1,0,0,0,100.2,0.23,,
157.5378644,11:48:54 AM,911.7469,7402.191,911.6949,35.46,35.12,34.98,22.46,47.93,47.93,47.94,0,5.54,37.1,0,122.5,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,21.9,24.1,0,0,0,100.7,0.24,,
157.6375064,11:48:55 AM,911.7469,7402.191,911.6949,35.46,35.12,34.98,22.46,47.93,47.93,47.94,0,5.54,37.1,0,122.5,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,21.9,24.1,0,0,0,100.7,0.24,,
157.7407739,11:48:55 AM,911.7469,7402.191,911.6949,35.46,35.12,34.98,22.46,47.93,47.93,47.94,0,5.54,37.1,0,122.5,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,21.9,24.1,0,0,0,100.7,0.24,,
157.8379988,11:48:55 AM,911.7469,7402.191,911.6949,35.46,35.12,34.98,22.46,47.93,47.93,47.94,0,5.54,37.1,0,122.5,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,21.9,23.7,0,0,0,100.7,0.24,,
157.9400859,11:48:55 AM,911.7469,5880.768,911.6949,35.46,35.12,34.98,22.46,47.76,47.74,47.86,0,5.54,37.1,0,122.5,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,21.9,23.7,0,0,0,100.7,0.24,,
158.0399313,11:48:55 AM,911.7469,5880.768,911.6949,35.46,35.12,34.98,22.46,47.76,47.74,47.86,0,5.54,37.1,0,122.5,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,21.9,23.7,0,0,0,100.7,0.24,,
158.1421588,11:48:55 AM,911.7469,5880.768,911.6949,35.46,35.12,34.98,22.46,47.76,47.74,47.86,0,5.56,37.1,0,122.5,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,21.9,23.7,0,0,0,100.7,0.24,,
158.2375565,11:48:55 AM,911.7469,5880.768,911.6949,35.46,35.12,34.98,22.46,47.76,47.74,47.86,0,5.56,37.1,0,122.5,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,21.9,24,0,0,0,100.7,0.24,,
158.3378979,11:48:55 AM,911.7469,5880.768,911.6949,35.46,35.12,34.98,22.46,47.76,47.74,47.86,0,5.56,37.1,0,122.5,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,21.9,24,0,0,0,100.7,0.24,,
158.4399016,11:48:55 AM,∞,5880.768,∞,35.46,35.12,34.98,22.46,47.76,47.74,47.86,0,5.56,37.1,0,122.9,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,21.9,24,0,0,0,100.7,0.24,,
158.5423069,11:48:55 AM,∞,5880.768,∞,35.46,35.12,34.98,22.46,47.76,47.74,47.86,0,5.56,37.1,0,122.9,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,21.9,24.1,0,0,0,100.7,0.24,,
158.6403635,11:48:56 AM,∞,5880.768,∞,35.46,35.12,34.98,22.46,47.76,47.74,47.86,0,5.56,37.1,0,122.9,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,21.9,24.1,0,0,0,100.7,0.24,,
158.7420888,11:48:56 AM,∞,5880.768,∞,35.46,35.12,34.98,22.46,47.76,47.74,47.86,0,5.56,37.1,0,122.9,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,21.9,24.1,0,0,0,100.7,0.24,,
158.840642,11:48:56 AM,∞,5880.768,∞,35.46,35.12,34.98,22.46,47.76,47.74,47.86,0,5.56,37.1,0,122.9,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,21.9,24.1,0,0,0,100.7,0.24,,
158.9394886,11:48:56 AM,∞,∞,∞,35.46,35.12,34.98,22.46,47.76,47.74,47.86,0,5.56,37.1,0,122.9,25.5,21.55,21.55,21.54,0.11,0.11,21.56,62.2,0.44,0,0,23.8,21.9,24,0,0,0,100.3,0.24,,
159.0420283,11:48:56 AM,∞,∞,∞,35.46,35.12,34.98,22.46,47.76,47.74,47.86,0,5.56,37.1,0,122.9,25.5,21.55,21.55,21.54,0.11,0.11,21.55,62.2,0.44,0,0,23.8,21.9,24,0,0,0,100.3,0.24,,
159.138391,11:48:56 AM,∞,∞,∞,35.46,35.12,34.98,22.46,47.76,47.74,47.86,0,5.56,37.1,0,122.9,25.5,21.55,21.55,21.54,0.1,0.11,21.55,62.3,0.44,0,0,23.8,21.9,24,0,0,0,100.3,0.24,,
159.2375474,11:48:56 AM,∞,∞,∞,35.46,35.12,34.98,22.46,47.76,47.74,47.86,0,5.56,37.1,0,122.9,25.5,21.55,21.55,21.54,0.1,0.11,21.55,62.3,0.44,0,0,23.8,21.9,24,0,0,0,100.3,0.24,,
159.3417778,11:48:56 AM,∞,∞,∞,35.46,35.12,34.98,22.46,47.77,47.93,47.96,0,5.56,37.1,0,122.9,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.9,24.3,0,0,0,100.3,0.24,,
159.4398974,11:48:56 AM,∞,∞,∞,35.46,35.12,34.98,22.46,47.77,47.93,47.96,0,5.56,37.1,0,122.9,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.9,24.3,0,0,0,100.3,0.24,,
159.5400076,11:48:56 AM,∞,∞,∞,35.46,35.12,34.98,22.46,47.77,47.93,47.96,0.01,5.54,37.1,0,122.9,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.9,24.3,0,0,0,100.3,0.24,,
159.6384331,11:48:57 AM,∞,∞,∞,35.46,35.12,34.98,22.46,47.77,47.93,47.96,0.01,5.54,37.1,0,122.9,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.9,24.3,0,0,0,100.3,0.24,,
159.7423675,11:48:57 AM,∞,∞,∞,35.46,35.12,34.98,22.46,47.77,47.93,47.96,0.01,5.54,37.1,0,122.9,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.8,23.7,0,0,0,100.3,0.24,,
159.8408384,11:48:57 AM,∞,∞,∞,35.46,35.12,34.98,22.46,47.77,47.93,47.96,0.01,5.54,37.1,0.2,122.5,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.8,23.7,0,0,0,100.3,0.24,,
159.9418673,11:48:57 AM,82.0468,∞,81.9948,35.46,35.12,34.98,22.46,47.77,47.93,47.96,0.01,5.54,37.1,0.2,122.5,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.8,23.7,0,0,0,100.3,0.24,,
160.0375635,11:48:57 AM,82.0468,∞,81.9948,35.46,35.12,34.98,22.46,47.77,47.93,47.96,0.01,5.54,37.1,0.2,122.5,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.8,23.7,0,0,0,100.3,0.24,,
160.1375681,11:48:57 AM,82.0468,∞,81.9948,35.45,35.12,34.98,22.46,47.77,47.93,47.96,0.01,5.54,37.1,0.2,122.5,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.8,24,0,0,0,100.3,0.24,,
160.2375703,11:48:57 AM,82.0468,∞,81.9948,35.45,35.12,34.98,22.46,47.77,47.93,47.96,0.01,5.54,37.1,0.2,122.5,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.8,24,0,0,0,100.3,0.24,,
160.3424577,11:48:57 AM,82.0468,∞,81.9948,35.45,35.12,34.98,22.46,47.77,47.93,47.96,0.01,5.54,37.1,0.2,122.5,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.8,24,0,0,0,100.1,0.23,,
160.4396811,11:48:57 AM,81.9984,529.202,81.9464,35.45,35.12,34.98,22.46,47.77,47.93,47.96,0.01,5.54,37.1,0.2,122.5,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.8,24,0,0,0,100.1,0.23,,
160.5402692,11:48:57 AM,81.9984,529.202,81.9464,35.45,35.12,34.98,22.46,47.77,47.93,47.96,0.01,5.54,37.1,0.2,122.5,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.9,24,0,0,0,100.1,0.23,,
160.6423857,11:48:58 AM,81.9984,529.202,81.9464,35.45,35.12,34.98,22.46,47.77,47.93,47.96,0.01,5.54,37.1,0.2,122.5,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.9,24,0,0,0,100.1,0.23,,
160.7404337,11:48:58 AM,81.9984,529.202,81.9464,35.45,35.12,34.98,22.46,47.91,47.91,47.94,0.01,5.54,37.1,0.2,122.5,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.9,24,0,0,0,100.1,0.23,,
160.8409361,11:48:58 AM,81.9984,529.202,81.9464,35.45,35.12,34.98,22.46,47.91,47.91,47.94,0.01,5.54,37.1,0.2,122.5,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.9,24,0,0,0,100.1,0.23,,
160.9385041,11:48:58 AM,82.0351,529.126,81.9831,35.45,35.12,34.98,22.46,47.91,47.91,47.94,0.01,5.52,37.11,0.2,122.5,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.9,23.8,0,0,0,100.1,0.23,,
161.0425146,11:48:58 AM,82.0351,529.126,81.9831,35.45,35.12,34.98,22.46,47.91,47.91,47.94,0.01,5.52,37.11,0.2,122.5,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.9,23.8,0,0,0,100.1,0.23,,
161.1380603,11:48:58 AM,82.0351,529.126,81.9831,35.45,35.12,34.98,22.46,47.91,47.91,47.94,0.01,5.52,37.11,0.2,122.5,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.9,23.8,0,0,0,100.1,0.23,,
161.2423548,11:48:58 AM,82.0351,529.126,81.9831,35.45,35.12,34.98,22.46,47.91,47.91,47.94,0.01,5.52,37.11,0.2,122.5,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.7,24.1,0,0,0,100.1,0.23,,
161.3406642,11:48:58 AM,82.0351,529.126,81.9831,35.45,35.12,34.98,22.46,47.91,47.91,47.94,0.01,5.52,37.11,0.2,122.3,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.7,24.1,0,0,0,100.1,0.23,,
161.4403847,11:48:58 AM,65.628,529.126,65.576,35.45,35.12,34.98,22.46,47.91,47.91,47.94,0.01,5.52,37.11,0.2,122.3,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.7,24.1,0,0,0,100.1,0.23,,
161.5384245,11:48:58 AM,65.628,529.126,65.576,35.44,35.12,34.98,22.46,47.91,47.91,47.94,0.01,5.52,37.11,0.2,122.3,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.7,24.1,0,0,0,100.1,0.23,,
161.6380761,11:48:59 AM,65.628,529.126,65.576,35.44,35.12,34.98,22.46,47.91,47.91,47.94,0.01,5.52,37.11,0.2,122.3,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.8,24.2,0,0,0,100.1,0.23,,
161.7376046,11:48:59 AM,65.628,529.126,65.576,35.44,35.12,34.98,22.46,47.91,47.91,47.94,0.01,5.52,37.11,0.2,122.3,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.8,24.2,0,0,0,100.1,0.23,,
161.8390638,11:48:59 AM,65.628,529.126,65.576,35.44,35.12,34.98,22.46,47.91,47.91,47.94,0.01,5.52,37.11,0.2,122.3,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.8,24.2,0,0,0,100.1,0.23,,
161.9406736,11:48:59 AM,65.5876,423.301,65.5356,35.44,35.12,34.98,22.46,47.91,47.91,47.94,0.01,5.52,37.11,0.2,122.3,25.5,21.55,21.55,21.54,0.1,0.1,21.55,62.3,0.44,0,0,23.8,21.8,24.2,0,0,0,100.1,0.23,,
162.0423634,11:48:59 AM,65.5876,423.301,65.5356,35.44,35.12,34.98,22.46,47.91,47.91,47.94,0.01,5.52,37.11,0.2,122.3,25.5,21.55,21.55,21.54,0.1,0.11,21.55,62.3,0.44,0,0,23.8,21.9,24.1,0,0,0,100.1,0.23,,
162.141369,11:48:59 AM,65.5876,423.301,65.5356,35.44,35.12,34.98,22.46,47.91,47.91,47.94,0.01,5.52,37.11,0.2,122.3,25.5,21.55,21.55,21.54,0.1,0.11,21.55,62.3,0.44,0,0,23.8,21.9,24.1,0,0,0,100.1,0.23,,
162.2377625,11:48:59 AM,65.5876,423.301,65.5356,35.44,35.12,34.98,22.46,47.76,47.76,47.86,0.01,5.52,37.11,0.2,122.3,25.5,21.55,21.55,21.54,0.11,0.11,21.55,62.3,0.44,0,0,23.8,21.9,24.1,0,0,0,100.1,0.23,,
162.3391072,11:48:59 AM,65.5876,423.301,65.5356,35.44,35.12,34.98,22.46,47.76,47.76,47.86,0.01,5.52,37.11,0.2,122.3,25.5,21.55,21.55,21.54,0.11,0.11,21.55,62.3,0.44,0,0,23.8,21.9,24.1,0,0,0,100.1,0.23,,
162.4401918,11:48:59 AM,65.5876,423.04,65.5356,35.44,35.12,34.98,22.46,47.76,47.76,47.86,0.04,5.52,37.15,0.2,122.3,25.5,21.55,21.55,21.54,0.11,0.11,21.55,62.3,0.44,0,0,23.8,21.8,24,0,0,0,100.1,0.23,,
162.5424153,11:48:59 AM,65.5876,423.04,65.5356,35.44,35.12,34.98,22.46,47.76,47.76,47.86,0.04,5.52,37.15,0.2,122.3,25.5,21.55,21.55,21.54,0.11,0.11,21.55,62.3,0.44,0,0,23.8,21.8,24,0,0,0,100.1,0.23,,
162.6393333,11:49:00 AM,65.5876,423.04,65.5356,35.44,35.12,34.98,22.46,47.76,47.76,47.86,0.04,5.52,37.15,0.2,122.3,25.5,21.55,21.55,21.54,0.11,0.11,21.55,62.3,0.44,0,0,23.8,21.8,24,0,0,0,100.1,0.23,,
162.7392817,11:49:00 AM,65.5876,423.04,65.5356,35.44,35.12,34.98,22.46,47.76,47.76,47.86,0.04,5.52,37.15,0.9,122,25.5,21.55,21.55,21.54,0.11,0.11,21.55,62.3,0.44,0,0,23.8,21.8,24,0,0,0,100.1,0.23,,
162.8394287,11:49:00 AM,65.5876,423.04,65.5356,35.44,35.12,34.98,22.46,47.76,47.76,47.86,0.04,5.52,37.15,0.9,122,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.3,0.44,0,0,23.8,21.9,23.8,0,0,0,100.1,0.23,,
162.9404372,11:49:00 AM,16.3165,423.04,16.2645,35.44,35.12,34.98,22.46,47.76,47.76,47.86,0.04,5.52,37.15,0.9,122,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.3,0.44,0,0,23.8,21.9,23.8,0,0,0,100.1,0.23,,
163.0422053,11:49:00 AM,16.3165,423.04,16.2645,35.44,35.12,34.98,22.46,47.76,47.76,47.86,0.04,5.52,37.15,0.9,122,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,23.8,0,0,0,100.1,0.23,,
163.1399499,11:49:00 AM,16.3165,423.04,16.2645,35.44,35.12,34.98,22.46,47.76,47.76,47.86,0.04,5.52,37.15,0.9,122,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,23.8,0,0,0,100.1,0.23,,
163.23764,11:49:00 AM,16.3165,423.04,16.2645,35.44,35.12,34.98,22.46,47.76,47.76,47.86,0.04,5.52,37.15,0.9,122,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,24,0,0,0,100,0.23,,
163.3389411,11:49:00 AM,16.3165,423.04,16.2645,35.44,35.12,34.98,22.46,47.76,47.76,47.86,0.04,5.52,37.15,0.9,122,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,24,0,0,0,100,0.23,,
163.4398771,11:49:00 AM,16.3165,105.242,16.2645,35.44,35.12,34.98,22.46,47.76,47.76,47.86,0.04,5.52,37.15,0.9,122,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,24,0,0,0,100,0.23,,
163.5425281,11:49:00 AM,16.3165,105.242,16.2645,35.44,35.12,34.98,22.46,47.76,47.76,47.86,0.04,5.52,37.15,0.9,122,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,24,0,0,0,100,0.23,,
163.6421042,11:49:01 AM,16.3165,105.242,16.2645,35.44,35.12,34.98,22.46,47.93,47.93,47.94,0.04,5.52,37.15,0.9,122,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,24,0,0,0,100,0.23,,
163.7420324,11:49:01 AM,16.3165,105.242,16.2645,35.44,35.12,34.98,22.46,47.93,47.93,47.94,0.04,5.52,37.15,0.9,122,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,24,0,0,0,100,0.23,,
163.8389441,11:49:01 AM,16.3165,105.242,16.2645,35.44,35.12,34.98,22.46,47.93,47.93,47.94,0.05,5.45,37.15,0.9,122,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,24,0,0,0,100,0.23,,
163.9384283,11:49:01 AM,16.3165,105.242,16.2645,35.44,35.12,34.98,22.46,47.93,47.93,47.94,0.05,5.45,37.15,0.9,122,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,24,0,0,0,100,0.23,,
164.0378972,11:49:01 AM,16.3165,105.242,16.2645,35.44,35.12,34.98,22.46,47.93,47.93,47.94,0.05,5.45,37.15,0.9,122,25.5,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,23.6,0,0,0,100,0.23,,
164.1393005,11:49:01 AM,16.3165,105.242,16.2645,35.44,35.12,34.98,22.46,47.93,47.93,47.94,0.05,5.45,37.15,1.1,120.4,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,23.6,0,0,0,100,0.23,,
164.2383428,11:49:01 AM,16.3165,105.242,16.2645,35.44,35.12,34.98,22.46,47.93,47.93,47.94,0.05,5.45,37.15,1.1,120.4,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,23.6,0,0,0,100,0.23,,
164.3396459,11:49:01 AM,16.3165,105.242,16.2645,35.44,35.12,34.98,22.46,47.93,47.93,47.94,0.05,5.45,37.15,1.1,120.4,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,24.1,0,0,0,100,0.23,,
164.4386487,11:49:01 AM,12.8149,105.242,12.7629,35.44,35.12,34.98,22.46,47.93,47.93,47.94,0.05,5.45,37.15,1.1,120.4,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,24.1,0,0,0,100,0.23,,
164.5378222,11:49:01 AM,12.8149,105.242,12.7629,35.44,35.12,34.98,22.46,47.93,47.93,47.94,0.05,5.45,37.15,1.1,120.4,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,24.1,0,0,0,100,0.23,,
164.6377119,11:49:02 AM,12.8149,105.242,12.7629,35.44,35.12,34.98,22.46,47.93,47.93,47.94,0.05,5.45,37.15,1.1,120.4,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,24.1,0,0,0,99.9,0.23,,
164.7425144,11:49:02 AM,12.8149,105.242,12.7629,35.44,35.12,34.98,22.46,47.93,47.93,47.94,0.05,5.45,37.15,1.1,120.4,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,23.9,0,0,0,99.9,0.23,,
164.8401148,11:49:02 AM,12.8149,105.242,12.7629,35.44,35.12,34.98,22.46,47.93,47.93,47.94,0.05,5.45,37.15,1.1,120.4,25.6,21.55,21.55,21.54,0.11,0.11,21.56,62.4,0.44,0,0,23.8,21.8,23.9,0,0,0,99.9,0.23,,
164.9404763,11:49:02 AM,12.8149,82.656,12.7629,35.44,35.12,34.98,22.46,47.93,47.93,47.94,0.05,5.45,37.15,1.1,120.4,25.6,21.55,21.55,21.54,0.11,0.11,21.56,62.4,0.44,0,0,23.8,21.8,23.9,0,0,0,99.9,0.23,,
165.0424835,11:49:02 AM,12.8149,82.656,12.7629,35.44,35.12,34.98,22.46,47.91,47.91,47.94,0.05,5.45,37.15,1.1,120.4,25.6,21.55,21.55,21.54,0.11,0.11,21.56,62.4,0.44,0,0,23.8,21.8,23.9,0,0,0,99.9,0.23,,
165.1417447,11:49:02 AM,12.8149,82.656,12.7629,35.44,35.12,34.98,22.46,47.91,47.91,47.94,0.05,5.45,37.15,1.1,120.4,25.6,21.55,21.55,21.54,0.11,0.11,21.56,62.4,0.44,0,0,23.8,21.7,23.9,0,0,0,99.9,0.23,,
165.2376899,11:49:02 AM,12.8149,82.656,12.7629,35.44,35.12,34.98,22.46,47.91,47.91,47.94,0.1,5.39,37.15,1.1,120.4,25.6,21.55,21.55,21.54,0.11,0.11,21.56,62.4,0.44,0,0,23.8,21.7,23.9,0,0,0,99.9,0.23,,
165.3425239,11:49:02 AM,12.8149,82.656,12.7629,35.44,35.12,34.98,22.46,47.91,47.91,47.94,0.1,5.39,37.15,1.1,120.4,25.6,21.55,21.55,21.54,0.11,0.11,21.56,62.4,0.44,0,0,23.8,21.7,23.9,0,0,0,99.9,0.23,,
165.4415981,11:49:02 AM,12.8149,82.656,12.7629,35.44,35.12,34.98,22.46,47.91,47.91,47.94,0.1,5.39,37.15,1.1,120.4,25.6,21.55,21.55,21.54,0.11,0.11,21.56,62.4,0.44,0,0,23.8,21.7,23.9,0,0,0,99.9,0.23,,
165.5414536,11:49:02 AM,12.8149,82.656,12.7629,35.44,35.12,34.98,22.46,47.91,47.91,47.94,0.1,5.39,37.15,1.9,119.6,25.6,21.55,21.55,21.54,0.11,0.11,21.56,62.4,0.44,0,0,23.8,21.8,23.9,0,0,0,99.9,0.23,,
165.6405193,11:49:03 AM,12.8149,82.656,12.7629,35.44,35.12,34.98,22.46,47.91,47.91,47.94,0.1,5.39,37.15,1.9,119.6,25.6,21.55,21.55,21.54,0.11,0.11,21.56,62.4,0.44,0,0,23.8,21.8,23.9,0,0,0,99.9,0.23,,
165.742205,11:49:03 AM,12.8149,82.656,12.7629,35.44,35.12,34.98,22.46,47.91,47.91,47.94,0.1,5.39,37.15,1.9,119.6,25.6,21.55,21.55,21.54,0.11,0.11,21.56,62.4,0.44,0,0,23.8,21.8,23.9,0,0,0,99.9,0.23,,
165.8407634,11:49:03 AM,12.8149,82.656,12.7629,35.43,35.12,34.98,22.46,47.91,47.91,47.94,0.1,5.39,37.15,1.9,119.6,25.6,21.55,21.55,21.54,0.11,0.11,21.56,62.4,0.44,0,0,23.8,21.8,23.9,0,0,0,99.9,0.23,,
165.9405369,11:49:03 AM,7.268,82.656,7.216,35.43,35.12,34.98,22.46,47.91,47.91,47.94,0.1,5.39,37.15,1.9,119.6,25.6,21.55,21.55,21.54,0.11,0.11,21.56,62.4,0.44,0,0,23.8,21.7,23.8,0,0,0,99.9,0.23,,
166.0377692,11:49:03 AM,7.268,82.656,7.216,35.43,35.12,34.98,22.46,47.91,47.91,47.94,0.1,5.39,37.15,1.9,119.6,25.6,21.55,21.55,21.54,0.11,0.11,21.56,62.4,0.44,0,0,23.8,21.7,23.8,0,0,0,99.9,0.23,,
166.1378269,11:49:03 AM,7.268,82.656,7.216,35.43,35.12,34.98,22.46,47.91,47.91,47.94,0.1,5.39,37.15,1.9,119.6,25.6,21.55,21.55,21.54,0.11,0.11,21.56,62.4,0.44,0,0,23.8,21.7,23.8,0,0,0,99.5,0.23,,
166.2392584,11:49:03 AM,7.268,82.656,7.216,35.43,35.12,34.98,22.46,47.91,47.91,47.94,0.1,5.39,37.15,1.9,119.6,25.6,21.55,21.55,21.54,0.11,0.11,21.56,62.4,0.44,0,0,23.8,21.7,23.8,0,0,0,99.5,0.23,,
166.3404241,11:49:03 AM,7.268,82.656,7.216,35.43,35.12,34.98,22.46,47.91,47.91,47.94,0.1,5.39,37.15,1.9,119.6,25.6,21.55,21.55,21.54,0.11,0.11,21.56,62.4,0.44,0,0,23.8,21.8,24.1,0,0,0,99.5,0.23,,
166.4405009,11:49:03 AM,7.268,46.879,7.216,35.43,35.12,34.98,22.46,47.77,47.76,47.88,0.1,5.39,37.15,1.9,119.6,25.6,21.55,21.55,21.54,0.11,0.11,21.56,62.4,0.44,0,0,23.8,21.8,24.1,0,0,0,99.5,0.23,,
166.5393629,11:49:03 AM,7.268,46.879,7.216,35.43,35.12,34.98,22.46,47.77,47.76,47.88,0.1,5.39,37.15,1.9,119.6,25.6,21.55,21.55,21.54,0.11,0.11,21.56,62.4,0.44,0,0,23.8,21.8,24.1,0,0,0,99.5,0.23,,
166.6377191,11:49:04 AM,7.268,46.879,7.216,35.43,35.12,34.98,22.46,47.77,47.76,47.88,0.1,5.39,37.16,1.9,119.6,25.6,21.55,21.55,21.54,0.11,0.11,21.56,62.4,0.44,0,0,23.8,21.8,24.1,0,0,0,99.5,0.23,,
166.7394762,11:49:04 AM,7.268,46.879,7.216,35.43,35.12,34.98,22.46,47.77,47.76,47.88,0.1,5.39,37.16,1.9,119.6,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,24.3,0,0,0,99.5,0.23,,
166.8408706,11:49:04 AM,7.268,46.879,7.216,35.43,35.12,34.98,22.46,47.77,47.76,47.88,0.1,5.39,37.16,1.9,119.6,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,24.3,0,0,0,99.5,0.23,,
166.9402745,11:49:04 AM,7.268,46.879,7.216,35.43,35.12,34.98,22.46,47.77,47.76,47.88,0.1,5.39,37.16,1.9,119.6,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,24.3,0,0,0,99.5,0.23,,
167.0395017,11:49:04 AM,7.268,46.879,7.216,35.43,35.12,34.98,22.46,47.77,47.76,47.88,0.1,5.39,37.16,2.1,119.1,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,24.1,0,0,0,99.5,0.23,,
167.1378665,11:49:04 AM,7.268,46.879,7.216,35.43,35.12,34.98,22.46,47.77,47.76,47.88,0.1,5.39,37.16,2.1,119.1,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,24.1,0,0,0,99.5,0.23,,
167.2377336,11:49:04 AM,7.268,46.879,7.216,35.42,35.12,34.98,22.46,47.77,47.76,47.88,0.1,5.39,37.16,2.1,119.1,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,24.1,0,0,0,99.5,0.23,,
167.3419332,11:49:04 AM,7.268,46.879,7.216,35.42,35.12,34.98,22.46,47.77,47.76,47.88,0.1,5.39,37.16,2.1,119.1,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,24.1,0,0,0,99.5,0.23,,
167.4386526,11:49:04 AM,6.5541,46.879,6.5021,35.42,35.12,34.98,22.46,47.77,47.76,47.88,0.1,5.39,37.16,2.1,119.1,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,24,0,0,0,99.5,0.23,,
167.5392146,11:49:04 AM,6.5541,46.879,6.5021,35.42,35.12,34.98,22.46,47.77,47.76,47.88,0.1,5.39,37.16,2.1,119.1,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,24,0,0,0,99.5,0.23,,
167.6384176,11:49:05 AM,6.5541,46.879,6.5021,35.42,35.12,34.98,22.46,47.77,47.76,47.88,0.1,5.39,37.16,2.1,119.1,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,24,0,0,0,99.5,0.23,,
167.742591,11:49:05 AM,6.5541,46.879,6.5021,35.42,35.12,34.98,22.46,47.77,47.76,47.88,0.1,5.39,37.16,2.1,119.1,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,24,0,0,0,99.5,0.23,,
167.8404983,11:49:05 AM,6.5541,46.879,6.5021,35.42,35.12,34.98,22.46,47.77,47.76,47.88,0.1,5.39,37.16,2.1,119.1,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,23.8,0,0,0,99.5,0.23,,
167.9416843,11:49:05 AM,6.5541,42.274,6.5021,35.42,35.12,34.98,22.46,47.91,47.91,47.94,0.1,5.39,37.16,2.1,119.1,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,23.8,0,0,0,99.5,0.23,,
168.0410214,11:49:05 AM,6.5541,42.274,6.5021,35.42,35.12,34.98,22.46,47.91,47.91,47.94,0.1,5.39,37.16,2.1,119.1,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,23.8,0,0,0,99.5,0.23,,
168.1382941,11:49:05 AM,6.5541,42.274,6.5021,35.42,35.12,34.98,22.46,47.91,47.91,47.94,0.12,5.33,37.16,2.1,119.1,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,23.8,0,0,0,99.5,0.23,,
168.2400979,11:49:05 AM,6.5541,42.274,6.5021,35.42,35.12,34.98,22.46,47.91,47.91,47.94,0.12,5.33,37.16,2.1,119.1,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,24,0,0,0,99.5,0.23,,
168.342599,11:49:05 AM,6.5541,42.274,6.5021,35.42,35.12,34.98,22.46,47.91,47.91,47.94,0.12,5.33,37.16,2.1,119.1,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,24,0,0,0,99.5,0.23,,
168.44031,11:49:05 AM,5.945,42.274,5.893,35.42,35.12,34.98,22.46,47.91,47.91,47.94,0.12,5.33,37.16,2.3,117.8,25.6,21.55,21.55,21.54,0.11,0.11,21.54,62.3,0.44,0,0,23.8,21.9,24,0,0,0,99.5,0.23,,
168.5410436,11:49:05 AM,5.945,42.274,5.893,35.42,35.12,34.98,22.46,47.91,47.91,47.94,0.12,5.33,37.16,2.3,117.8,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.3,0.44,0,0,23.8,21.9,24,0,0,0,99.5,0.23,,
168.6425304,11:49:06 AM,5.945,42.274,5.893,35.42,35.12,34.98,22.46,47.91,47.91,47.94,0.12,5.33,37.16,2.3,117.8,25.6,21.55,21.55,21.55,0.11,0.11,21.52,62.3,0.44,0,0,23.8,21.6,23.9,0,0,0,99.5,0.23,,
168.7377733,11:49:06 AM,5.945,42.274,5.893,35.42,35.12,34.98,22.46,47.91,47.91,47.94,0.12,5.33,37.16,2.3,117.8,25.6,21.55,21.55,21.55,0.11,0.11,21.52,62.3,0.44,0,0,23.8,21.6,23.9,0,0,0,99.5,0.23,,
168.8425579,11:49:06 AM,5.945,42.274,5.893,35.42,35.12,34.98,22.46,47.91,47.91,47.94,0.12,5.33,37.16,2.3,117.8,25.6,21.55,21.55,21.55,0.11,0.11,21.52,62.3,0.44,0,0,23.8,21.6,23.9,0,0,0,99.5,0.23,,
168.9421837,11:49:06 AM,5.945,38.345,5.893,35.42,35.12,34.98,22.46,47.91,47.91,47.94,0.12,5.33,37.16,2.3,117.8,25.6,21.55,21.55,21.55,0.11,0.11,21.52,62.3,0.44,0,0,23.8,21.6,23.9,0,0,0,99.2,0.23,,
169.0377795,11:49:06 AM,5.945,38.345,5.893,35.42,35.12,34.98,22.46,47.91,47.91,47.94,0.12,5.33,37.16,2.3,117.8,25.6,21.55,21.55,21.55,0.11,0.11,21.52,62.3,0.44,0,0,23.8,21.6,24,0,0,0,99.2,0.23,,
169.1421244,11:49:06 AM,5.945,38.345,5.893,35.42,35.12,34.98,22.46,47.91,47.91,47.94,0.12,5.33,37.16,2.3,117.8,25.6,21.55,21.55,21.55,0.11,0.11,21.52,62.3,0.44,0,0,23.8,21.6,24,0,0,0,99.2,0.23,,
169.2413618,11:49:06 AM,5.945,38.345,5.893,35.42,35.12,34.98,22.46,47.91,47.91,47.94,0.12,5.33,37.16,2.3,117.8,25.6,21.55,21.55,21.55,0.11,0.11,21.52,62.3,0.44,0,0,23.8,21.6,24,0,0,0,99.2,0.23,,
169.3426768,11:49:06 AM,5.945,38.345,5.893,35.42,35.12,34.98,22.46,47.74,47.64,47.6,0.12,5.33,37.16,2.3,117.8,25.6,21.55,21.55,21.55,0.11,0.11,21.52,62.3,0.44,0,0,23.8,21.8,24,0,0,0,99.2,0.23,,
169.4402236,11:49:06 AM,5.945,38.345,5.893,35.42,35.12,34.98,22.46,47.74,47.64,47.6,0.12,5.33,37.16,2.3,117.8,25.6,21.55,21.55,21.55,0.11,0.11,21.52,62.3,0.44,0,0,23.8,21.8,24,0,0,0,99.2,0.23,,
169.5380652,11:49:06 AM,5.945,38.345,5.893,35.42,35.12,34.98,22.46,47.74,47.64,47.6,0.15,5.34,37.16,2.3,117.8,25.6,21.55,21.55,21.55,0.11,0.11,21.52,62.3,0.44,0,0,23.8,21.8,24,0,0,0,99.2,0.23,,
169.6381463,11:49:07 AM,5.945,38.345,5.893,35.42,35.12,34.98,22.46,47.74,47.64,47.6,0.15,5.34,37.16,2.3,117.8,25.6,21.55,21.55,21.55,0.11,0.11,21.52,62.3,0.44,0,0,23.8,21.8,24,0,0,0,99.2,0.23,,
169.7378934,11:49:07 AM,5.945,38.345,5.893,35.42,35.12,34.98,22.46,47.74,47.64,47.6,0.15,5.34,37.16,2.3,117.8,25.6,21.55,21.55,21.55,0.11,0.11,21.52,62.3,0.44,0,0,23.8,21.8,24.1,0,0,0,99.2,0.23,,
169.8409086,11:49:07 AM,5.945,38.345,5.893,35.42,35.12,34.98,22.46,47.74,47.64,47.6,0.15,5.34,37.16,2.9,117.4,25.5,21.55,21.55,21.55,0.11,0.11,21.52,62.3,0.44,0,0,23.8,21.8,24.1,0,0,0,99.2,0.23,,
169.9403708,11:49:07 AM,4.7748,38.345,4.7228,35.42,35.12,34.98,22.46,47.74,47.64,47.6,0.15,5.34,37.16,2.9,117.4,25.5,21.55,21.55,21.55,0.11,0.11,21.52,62.3,0.44,0,0,23.8,21.8,24.1,0,0,0,99.2,0.23,,
