ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 14:39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
170.042694,11:49:07 AM,4.7748,38.345,4.7228,35.42,35.12,34.98,22.46,47.74,47.64,47.6,0.15,5.34,37.16,2.9,117.4,25.5,21.55,21.55,21.55,0.11,0.11,21.52,62.3,0.44,0,0,23.8,21.8,24.1,0,0,0,99.2,0.23,,
170.1390575,11:49:07 AM,4.7748,38.345,4.7228,35.41,35.11,34.98,22.46,47.74,47.64,47.6,0.15,5.34,37.16,2.9,117.4,25.5,21.55,21.55,21.55,0.11,0.11,21.52,62.3,0.44,0,0,23.8,21.9,23.8,0,0,0,99.2,0.23,,
170.2395622,11:49:07 AM,4.7748,38.345,4.7228,35.41,35.11,34.98,22.46,47.74,47.64,47.6,0.15,5.34,37.16,2.9,117.4,25.5,21.55,21.55,21.55,0.11,0.11,21.52,62.3,0.44,0,0,23.8,21.9,23.8,0,0,0,99.2,0.23,,
170.3424908,11:49:07 AM,4.7748,38.345,4.7228,35.41,35.11,34.98,22.46,47.74,47.64,47.6,0.15,5.34,37.16,2.9,117.4,25.5,21.55,21.55,21.55,0.11,0.11,21.52,62.4,0.44,0,0,23.8,21.9,23.8,0,0,0,99.2,0.23,,
170.4418846,11:49:07 AM,4.7721,30.798,4.7201,35.41,35.11,34.98,22.46,47.74,47.64,47.6,0.15,5.34,37.16,2.9,117.4,25.5,21.55,21.55,21.55,0.11,0.11,21.52,62.4,0.44,0,0,23.8,21.9,23.8,0,0,0,99.2,0.23,,
170.5424207,11:49:07 AM,4.7721,30.798,4.7201,35.41,35.11,34.98,22.46,47.74,47.64,47.6,0.15,5.34,37.16,2.9,117.4,25.5,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,24,0,0,0,99.2,0.23,,
170.6380384,11:49:08 AM,4.7721,30.798,4.7201,35.41,35.11,34.98,22.46,47.74,47.64,47.6,0.15,5.34,37.16,2.9,117.4,25.5,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,24,0,0,0,99.2,0.23,,
170.7378171,11:49:08 AM,4.7721,30.798,4.7201,35.41,35.11,34.98,22.46,47.93,47.94,47.96,0.15,5.34,37.16,2.9,117.4,25.5,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,24,0,0,0,99.2,0.23,,
170.8426676,11:49:08 AM,4.7721,30.798,4.7201,35.41,35.11,34.98,22.46,47.93,47.94,47.96,0.15,5.34,37.16,2.9,117.4,25.5,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,24,0,0,0,99.2,0.23,,
170.9397638,11:49:08 AM,4.7721,30.78,4.7201,35.41,35.11,34.98,22.46,47.93,47.94,47.96,0.15,5.37,37.2,2.9,117.4,25.5,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,22,23.8,0,0,0,99.2,0.23,,
171.0426858,11:49:08 AM,4.7721,30.78,4.7201,35.41,35.11,34.98,22.46,47.93,47.94,47.96,0.15,5.37,37.2,2.9,117.4,25.5,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,22,23.8,0,0,0,99.2,0.23,,
171.1424918,11:49:08 AM,4.7721,30.78,4.7201,35.41,35.11,34.98,22.46,47.93,47.94,47.96,0.15,5.37,37.2,2.9,117.4,25.5,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,22,23.8,0,0,0,99.2,0.23,,
171.2414409,11:49:08 AM,4.7721,30.78,4.7201,35.41,35.11,34.98,22.46,47.93,47.94,47.96,0.15,5.37,37.2,3,117.9,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,22,23.8,0,0,0,99.2,0.23,,
171.3418603,11:49:08 AM,4.7721,30.78,4.7201,35.41,35.11,34.98,22.46,47.93,47.94,47.96,0.15,5.37,37.2,3,117.9,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,23.6,0,0,0,99.2,0.23,,
171.4423748,11:49:08 AM,4.5517,30.78,4.4997,35.41,35.11,34.98,22.46,47.93,47.94,47.96,0.15,5.37,37.2,3,117.9,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,23.6,0,0,0,99.2,0.23,,
171.5380719,11:49:08 AM,4.5517,30.78,4.4997,35.4,35.11,34.98,22.46,47.93,47.94,47.96,0.15,5.37,37.2,3,117.9,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,23.6,0,0,0,99.2,0.23,,
171.6378401,11:49:09 AM,4.5517,30.78,4.4997,35.4,35.11,34.98,22.46,47.93,47.94,47.96,0.15,5.37,37.2,3,117.9,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.8,23.6,0,0,0,99.2,0.23,,
171.7425647,11:49:09 AM,4.5517,30.78,4.4997,35.4,35.11,34.98,22.46,47.93,47.94,47.96,0.15,5.37,37.2,3,117.9,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,23.7,0,0,0,99.2,0.23,,
171.8386036,11:49:09 AM,4.5517,30.78,4.4997,35.4,35.11,34.98,22.46,47.93,47.94,47.96,0.15,5.37,37.2,3,117.9,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,23.7,0,0,0,99.2,0.23,,
171.941119,11:49:09 AM,4.5489,29.359,4.4969,35.4,35.11,34.98,22.46,47.93,47.94,47.96,0.15,5.37,37.2,3,117.9,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,23.7,0,0,0,99.2,0.23,,
172.0405331,11:49:09 AM,4.5489,29.359,4.4969,35.4,35.11,34.98,22.46,47.93,47.94,47.96,0.15,5.37,37.2,3,117.9,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,23.7,0,0,0,99.2,0.23,,
172.1410212,11:49:09 AM,4.5489,29.359,4.4969,35.4,35.11,34.98,22.46,47.91,47.93,47.94,0.15,5.37,37.2,3,117.9,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,23.9,0,0,0,99.2,0.23,,
172.2427368,11:49:09 AM,4.5489,29.359,4.4969,35.4,35.11,34.98,22.46,47.91,47.93,47.94,0.15,5.37,37.2,3,117.9,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,23.9,0,0,0,99.2,0.23,,
172.3380921,11:49:09 AM,4.5489,29.359,4.4969,35.4,35.11,34.98,22.46,47.91,47.93,47.94,0.21,5.37,37.21,3,117.9,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.9,23.9,0,0,0,99.2,0.23,,
172.4406112,11:49:09 AM,4.5489,29.341,4.4969,35.4,35.11,34.98,22.46,47.91,47.93,47.94,0.21,5.37,37.21,3,117.9,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.44,0,0,23.8,21.7,24.3,0,0,0,99.2,0.23,,
172.5417895,11:49:09 AM,4.5489,29.341,4.4969,35.4,35.11,34.98,22.46,47.91,47.93,47.94,0.21,5.37,37.21,3,117.9,25.6,21.55,21.55,21.55,0.11,0.11,21.55,62.4,0.44,0,0,23.8,21.7,24.3,0,0,0,99.2,0.23,,
172.6389466,11:49:10 AM,4.5489,29.341,4.4969,35.4,35.11,34.98,22.46,47.91,47.93,47.94,0.21,5.37,37.21,3,117.9,25.6,21.55,21.55,21.55,0.11,0.11,21.55,62.4,0.44,0,0,23.8,21.7,24.3,0,0,0,99.2,0.23,,
172.7378682,11:49:10 AM,4.5489,29.341,4.4969,35.4,35.11,34.98,22.46,47.91,47.93,47.94,0.21,5.37,37.21,4.2,118.2,25.6,21.55,21.55,21.55,0.11,0.11,21.55,62.4,0.44,0,0,23.8,21.7,24.3,0,0,0,99.2,0.23,,
172.8407428,11:49:10 AM,4.5489,29.341,4.4969,35.4,35.11,34.98,22.46,47.91,47.93,47.94,0.21,5.37,37.21,4.2,118.2,25.6,21.55,21.55,21.55,0.11,0.11,21.55,62.4,0.44,0,0,23.8,21.8,24,0,0,0,99.2,0.23,,
172.9406739,11:49:10 AM,3.2796,29.341,3.2276,35.4,35.11,34.97,22.46,47.91,47.93,47.94,0.21,5.37,37.21,4.2,118.2,25.6,21.55,21.55,21.55,0.11,0.11,21.55,62.4,0.44,0,0,23.8,21.8,24,0,0,0,99.2,0.23,,
173.0378713,11:49:10 AM,3.2796,29.341,3.2276,35.4,35.11,34.97,22.46,47.91,47.93,47.94,0.21,5.37,37.21,4.2,118.2,25.6,21.55,21.55,21.55,0.11,0.11,21.55,62.4,0.44,0,0,23.8,21.8,24,0,0,0,99.2,0.23,,
173.1407115,11:49:10 AM,3.2796,29.341,3.2276,35.4,35.11,34.97,22.46,47.91,47.93,47.94,0.21,5.37,37.21,4.2,118.2,25.6,21.55,21.55,21.55,0.11,0.11,21.55,62.4,0.44,0,0,23.8,21.8,24,0,0,0,99.2,0.23,,
173.2415506,11:49:10 AM,3.2796,29.341,3.2276,35.4,35.11,34.97,22.46,47.91,47.93,47.94,0.21,5.37,37.21,4.2,118.2,25.6,21.55,21.55,21.55,0.11,0.11,21.55,62.4,0.44,0,0,23.8,21.8,24.2,0,0,0,98.8,0.23,,
173.3405195,11:49:10 AM,3.2796,29.341,3.2276,35.4,35.11,34.97,22.46,47.91,47.93,47.94,0.21,5.37,37.21,4.2,118.2,25.6,21.55,21.55,21.55,0.11,0.11,21.55,62.4,0.44,0,0,23.8,21.8,24.2,0,0,0,98.8,0.23,,
173.4406488,11:49:10 AM,3.2796,21.154,3.2276,35.4,35.11,34.97,22.46,47.91,47.93,47.94,0.21,5.37,37.21,4.2,118.2,25.6,21.55,21.55,21.55,0.1,0.11,21.55,62.4,0.44,0,0,23.8,21.8,24.2,0,0,0,98.8,0.23,,
173.5381072,11:49:10 AM,3.2796,21.154,3.2276,35.4,35.11,34.97,22.46,47.91,47.93,47.94,0.21,5.37,37.21,4.2,118.2,25.6,21.55,21.55,21.55,0.1,0.11,21.55,62.4,0.44,0,0,23.8,21.8,24.2,0,0,0,98.8,0.23,,
173.6420694,11:49:11 AM,3.2796,21.154,3.2276,35.4,35.11,34.97,22.46,47.91,47.89,47.84,0.21,5.37,37.21,4.2,118.2,25.6,21.55,21.55,21.55,0.1,0.1,21.55,62.4,0.44,0,0,23.8,21.8,23.9,0,0,0,98.8,0.23,,
173.737974,11:49:11 AM,3.2796,21.154,3.2276,35.4,35.11,34.97,22.46,47.91,47.89,47.84,0.21,5.37,37.21,4.2,118.2,25.6,21.55,21.55,21.55,0.1,0.1,21.55,62.4,0.44,0,0,23.8,21.8,23.9,0,0,0,98.8,0.23,,
173.8380143,11:49:11 AM,3.2796,21.154,3.2276,35.4,35.11,34.97,22.46,47.91,47.89,47.84,0.22,5.31,37.21,4.2,118.2,25.6,21.55,21.55,21.55,0.1,0.1,21.55,62.4,0.44,0,0,23.8,21.8,23.9,0,0,0,98.8,0.23,,
173.9405591,11:49:11 AM,3.2796,21.154,3.2276,35.4,35.11,34.97,22.46,47.91,47.89,47.84,0.22,5.31,37.21,4.2,118.2,25.6,21.55,21.56,21.55,0.1,0.1,21.55,62.4,0.44,0,0,23.8,21.8,23.9,0,0,0,98.8,0.23,,
174.0383408,11:49:11 AM,3.2796,21.154,3.2276,35.4,35.11,34.97,22.46,47.91,47.89,47.84,0.22,5.31,37.21,4.2,118.2,25.6,21.55,21.56,21.55,0.1,0.1,21.55,62.4,0.44,0,0,23.8,21.7,24.2,0,0,0,98.8,0.23,,
174.1399327,11:49:11 AM,3.2796,21.154,3.2276,35.4,35.11,34.97,22.46,47.91,47.89,47.84,0.22,5.31,37.21,4.4,116.7,25.6,21.55,21.56,21.55,0.1,0.1,21.55,62.4,0.44,0,0,23.8,21.7,24.2,0,0,0,98.8,0.23,,
174.2385232,11:49:11 AM,3.2796,21.154,3.2276,35.4,35.11,34.97,22.46,47.91,47.89,47.84,0.22,5.31,37.21,4.4,116.7,25.6,21.55,21.56,21.55,0.1,0.1,21.55,62.4,0.44,0,0,23.8,21.7,24.2,0,0,0,98.8,0.23,,
174.3388137,11:49:11 AM,3.2796,21.154,3.2276,35.4,35.11,34.98,22.46,47.91,47.89,47.84,0.22,5.31,37.21,4.4,116.7,25.6,21.55,21.56,21.55,0.1,0.1,21.55,62.4,0.44,0,0,23.8,21.7,24.2,0,0,0,98.8,0.23,,
174.442465,11:49:11 AM,3.1594,21.154,3.1074,35.4,35.11,34.98,22.46,47.91,47.89,47.84,0.22,5.31,37.21,4.4,116.7,25.6,21.55,21.56,21.55,0.1,0.1,21.54,62.4,0.44,0,0,23.8,21.9,24.2,0,0,0,98.8,0.23,,
174.5379078,11:49:11 AM,3.1594,21.154,3.1074,35.4,35.11,34.98,22.46,47.91,47.89,47.84,0.22,5.31,37.21,4.4,116.7,25.6,21.55,21.56,21.55,0.1,0.1,21.54,62.4,0.44,0,0,23.8,21.9,24.2,0,0,0,98.8,0.23,,
174.6427635,11:49:12 AM,3.1594,21.154,3.1074,35.4,35.11,34.98,22.46,47.91,47.89,47.84,0.22,5.31,37.21,4.4,116.7,25.6,21.55,21.56,21.55,0.1,0.1,21.54,62.4,0.44,0,0,23.8,21.9,24.2,0,0,0,98.7,0.23,,
174.7391763,11:49:12 AM,3.1594,21.154,3.1074,35.4,35.11,34.98,22.46,47.91,47.89,47.84,0.22,5.31,37.21,4.4,116.7,25.6,21.55,21.56,21.55,0.1,0.1,21.54,62.4,0.44,0,0,23.8,21.9,24.2,0,0,0,98.7,0.23,,
174.8427696,11:49:12 AM,3.1594,21.154,3.1074,35.4,35.11,34.98,22.46,47.91,47.89,47.84,0.22,5.31,37.21,4.4,116.7,25.6,21.55,21.56,21.55,0.1,0.1,21.54,62.4,0.44,0,0,23.8,21.9,23.9,0,0,0,98.7,0.23,,
174.9417448,11:49:12 AM,3.1594,20.378,3.1074,35.4,35.11,34.98,22.46,47.91,47.89,47.84,0.22,5.31,37.21,4.4,116.7,25.6,21.55,21.56,21.55,0.1,0.1,21.54,62.4,0.44,0,0,23.8,21.9,23.9,0,0,0,98.7,0.23,,
175.0397482,11:49:12 AM,3.1594,20.378,3.1074,35.4,35.11,34.98,22.46,47.93,47.94,47.96,0.22,5.31,37.21,4.4,116.7,25.6,21.55,21.56,21.55,0.1,0.1,21.54,62.4,0.44,0,0,23.8,21.9,23.9,0,0,0,98.7,0.23,,
175.1379242,11:49:12 AM,3.1594,20.378,3.1074,35.4,35.11,34.98,22.46,47.93,47.94,47.96,0.22,5.31,37.21,4.4,116.7,25.6,21.55,21.56,21.55,0.1,0.1,21.54,62.4,0.44,0,0,23.8,21.7,23.7,0,0,0,98.7,0.23,,
175.2426547,11:49:12 AM,3.1594,20.378,3.1074,35.4,35.11,34.98,22.46,47.93,47.94,47.96,0.25,5.29,37.22,4.4,116.7,25.6,21.55,21.56,21.55,0.1,0.1,21.54,62.4,0.44,0,0,23.8,21.7,23.7,0,0,0,98.7,0.23,,
175.3379282,11:49:12 AM,3.1594,20.378,3.1074,35.4,35.11,34.98,22.46,47.93,47.94,47.96,0.25,5.29,37.22,4.4,116.7,25.6,21.55,21.56,21.55,0.1,0.1,21.54,62.4,0.23,0,0,23.8,21.7,23.7,0,0,0,98.7,0.23,,
175.4399128,11:49:12 AM,3.1594,20.378,3.1074,35.4,35.11,34.98,22.46,47.93,47.94,47.96,0.25,5.29,37.22,4.4,116.7,25.6,21.55,21.56,21.55,0.1,0.1,21.54,62.4,0.23,0,0,23.8,21.7,23.7,0,0,0,98.7,0.23,,
175.5424569,11:49:12 AM,3.1594,20.378,3.1074,35.4,35.11,34.98,22.46,47.93,47.94,47.96,0.25,5.29,37.22,4.9,116.4,25.6,21.55,21.56,21.55,0.1,0.1,21.54,62.4,0.23,0,0,23.8,21.7,24,0,0,0,98.7,0.23,,
175.6424293,11:49:13 AM,3.1594,20.378,3.1074,35.4,35.11,34.98,22.46,47.93,47.94,47.96,0.25,5.29,37.22,4.9,116.4,25.6,21.55,21.56,21.55,0.1,0.1,21.54,62.4,0.23,0,0,23.8,21.7,24,0,0,0,98.7,0.23,,
175.7379384,11:49:13 AM,3.1594,20.378,3.1074,35.4,35.11,34.98,22.46,47.93,47.94,47.96,0.25,5.29,37.22,4.9,116.4,25.6,21.55,21.56,21.55,0.1,0.1,21.54,62.4,0.23,0,0,23.8,21.7,24,0,0,0,98.7,0.23,,
175.8420581,11:49:13 AM,3.1594,20.378,3.1074,35.39,35.11,34.98,22.46,47.93,47.94,47.96,0.25,5.29,37.22,4.9,116.4,25.6,21.55,21.56,21.55,0.1,0.1,21.54,62.4,0.23,0,0,23.8,21.7,24,0,0,0,98.7,0.23,,
175.940534,11:49:13 AM,2.8138,20.378,2.7618,35.39,35.11,34.98,22.46,47.93,47.94,47.96,0.25,5.29,37.22,4.9,116.4,25.6,21.55,21.56,21.55,0.1,0.1,21.54,62.4,0.23,0,0,23.8,21.7,23.8,0,0,0,98.7,0.23,,
176.0384575,11:49:13 AM,2.8138,20.378,2.7618,35.39,35.11,34.98,22.46,47.93,47.94,47.96,0.25,5.29,37.22,4.9,116.4,25.6,21.55,21.56,21.55,0.1,0.1,21.54,62.4,0.23,0,0,23.8,21.7,23.8,0,0,0,98.6,0.23,,
176.1423555,11:49:13 AM,2.8138,20.378,2.7618,35.39,35.11,34.98,22.46,47.93,47.94,47.96,0.25,5.29,37.22,4.9,116.4,25.6,21.55,21.56,21.55,0.1,0.1,21.54,62.4,0.23,0,0,23.8,21.7,23.8,0,0,0,98.6,0.23,,
176.2405191,11:49:13 AM,2.8138,20.378,2.7618,35.39,35.11,34.98,22.46,47.93,47.94,47.96,0.25,5.29,37.22,4.9,116.4,25.6,21.55,21.56,21.55,0.1,0.1,21.54,62.4,0.23,0,0,23.8,21.7,23.8,0,0,0,98.6,0.23,,
176.3379495,11:49:13 AM,2.8138,20.378,2.7618,35.39,35.11,34.98,22.46,47.93,47.94,47.96,0.25,5.29,37.22,4.9,116.4,25.6,21.55,21.56,21.55,0.1,0.1,21.53,62.4,0.23,0,0,23.8,21.8,24,0,0,0,98.6,0.23,,
176.4419772,11:49:13 AM,2.8128,18.149,2.7608,35.39,35.11,34.98,22.46,47.91,47.91,47.94,0.25,5.29,37.22,4.9,116.4,25.6,21.55,21.56,21.55,0.1,0.1,21.53,62.4,0.23,0,0,23.8,21.8,24,0,0,0,98.6,0.23,,
176.538826,11:49:13 AM,2.8128,18.149,2.7608,35.39,35.11,34.98,22.46,47.91,47.91,47.94,0.25,5.29,37.22,4.9,116.4,25.6,21.55,21.56,21.55,0.1,0.1,21.53,62.4,0.23,0,0,23.8,21.8,24,0,0,0,98.6,0.23,,
176.6379586,11:49:14 AM,2.8128,18.149,2.7608,35.39,35.11,34.98,22.46,47.91,47.91,47.94,0.25,5.29,37.23,4.9,116.4,25.6,21.55,21.56,21.55,0.1,0.1,21.53,62.4,0.23,0,0,23.8,21.8,24,0,0,0,98.6,0.23,,
176.7427739,11:49:14 AM,2.8128,18.149,2.7608,35.39,35.11,34.98,22.46,47.91,47.91,47.94,0.25,5.29,37.23,4.9,116.4,25.6,21.55,21.56,21.55,0.1,0.1,21.53,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,98.6,0.23,,
176.8381932,11:49:14 AM,2.8128,18.149,2.7608,35.39,35.11,34.98,22.45,47.91,47.91,47.94,0.25,5.29,37.23,4.9,116.4,25.6,21.55,21.56,21.55,0.1,0.1,21.53,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,98.6,0.23,,
176.9407834,11:49:14 AM,2.7553,18.142,2.7033,35.39,35.11,34.98,22.45,47.91,47.91,47.94,0.25,5.29,37.23,5,116.3,25.6,21.55,21.56,21.55,0.1,0.1,21.53,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,98.6,0.23,,
177.0416877,11:49:14 AM,2.7553,18.142,2.7033,35.39,35.11,34.98,22.45,47.91,47.91,47.94,0.25,5.29,37.23,5,116.3,25.6,21.55,21.56,21.55,0.1,0.1,21.53,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,98.6,0.23,,
177.1426306,11:49:14 AM,2.7553,18.142,2.7033,35.39,35.11,34.98,22.45,47.91,47.91,47.94,0.25,5.29,37.23,5,116.3,25.6,21.55,21.56,21.55,0.1,0.1,21.53,62.4,0.23,0,0,23.8,21.9,23.9,0,0,0,98.6,0.23,,
177.2426253,11:49:14 AM,2.7553,18.142,2.7033,35.38,35.11,34.98,22.45,47.91,47.91,47.94,0.25,5.29,37.23,5,116.3,25.6,21.55,21.56,21.55,0.1,0.1,21.53,62.4,0.23,0,0,23.8,21.9,23.9,0,0,0,98.6,0.23,,
177.3379759,11:49:14 AM,2.7553,18.142,2.7033,35.38,35.11,34.98,22.45,47.91,47.91,47.94,0.25,5.29,37.23,5,116.3,25.6,21.55,21.56,21.55,0.1,0.1,21.53,62.4,0.23,0,0,23.8,21.9,23.9,0,0,0,98.6,0.23,,
177.4406126,11:49:14 AM,2.7538,17.772,2.7018,35.38,35.11,34.98,22.45,47.91,47.91,47.94,0.25,5.29,37.23,5,116.3,25.6,21.55,21.56,21.55,0.1,0.1,21.53,62.4,0.23,0,0,23.8,21.9,23.9,0,0,0,98.7,0.23,,
177.5394509,11:49:14 AM,2.7538,17.772,2.7018,35.38,35.11,34.98,22.45,47.91,47.91,47.94,0.25,5.29,37.23,5,116.3,25.6,21.55,21.56,21.55,0.1,0.1,21.53,62.4,0.23,0,0,23.8,21.9,23.8,0,0,0,98.7,0.23,,
177.6379836,11:49:15 AM,2.7538,17.772,2.7018,35.38,35.11,34.98,22.45,47.91,47.91,47.94,0.25,5.29,37.23,5,116.3,25.6,21.55,21.56,21.55,0.1,0.1,21.53,62.4,0.23,0,0,23.8,21.9,23.8,0,0,0,98.7,0.23,,
177.7384796,11:49:15 AM,2.7538,17.772,2.7018,35.38,35.11,34.98,22.45,47.91,47.91,47.94,0.25,5.29,37.23,5,116.3,25.6,21.55,21.56,21.55,0.1,0.1,21.53,62.4,0.23,0,0,23.8,21.9,23.8,0,0,0,98.7,0.23,,
177.8382189,11:49:15 AM,2.7538,17.772,2.7018,35.38,35.11,34.98,22.45,47.77,47.74,47.88,0.25,5.29,37.23,5,116.3,25.6,21.55,21.56,21.56,0.1,0.1,21.53,62.4,0.23,0,0,23.8,21.8,23.8,0,0,0,98.7,0.23,,
177.9384074,11:49:15 AM,2.7538,17.762,2.7018,35.38,35.11,34.98,22.45,47.77,47.74,47.88,0.25,5.29,37.23,5,116.3,25.6,21.55,21.56,21.56,0.1,0.1,21.53,62.4,0.23,0,0,23.8,21.8,23.8,0,0,0,98.7,0.23,,
178.0415101,11:49:15 AM,2.7538,17.762,2.7018,35.38,35.11,34.98,22.45,47.77,47.74,47.88,0.29,5.22,37.24,5,116.3,25.6,21.55,21.56,21.56,0.1,0.1,21.53,62.4,0.23,0,0,23.8,21.8,23.8,0,0,0,98.7,0.23,,
178.1429736,11:49:15 AM,2.7538,17.762,2.7018,35.38,35.11,34.98,22.45,47.77,47.74,47.88,0.29,5.22,37.24,5,116.3,25.6,21.55,21.56,21.56,0.1,0.1,21.53,62.4,0.23,0,0,23.8,21.8,23.8,0,0,0,98.7,0.23,,
178.2427601,11:49:15 AM,2.7538,17.762,2.7018,35.38,35.11,34.98,22.45,47.77,47.74,47.88,0.29,5.22,37.24,5,116.3,25.6,21.55,21.56,21.56,0.1,0.11,21.55,62.4,0.23,0,0,23.8,21.8,23.8,0,0,0,98.7,0.23,,
178.3385563,11:49:15 AM,2.7538,17.762,2.7018,35.38,35.11,34.98,22.45,47.77,47.74,47.88,0.29,5.22,37.24,5,116.3,25.6,21.55,21.56,21.56,0.1,0.11,21.55,62.4,0.23,0,0,23.8,21.8,23.8,0,0,0,98.7,0.23,,
178.442121,11:49:15 AM,2.3779,17.762,2.3259,35.38,35.11,34.98,22.45,47.77,47.74,47.88,0.29,5.22,37.24,5.8,115.6,25.6,21.55,21.56,21.56,0.11,0.11,21.55,62.4,0.23,0,0,23.8,21.8,23.8,0,0,0,98.7,0.23,,
178.5416968,11:49:15 AM,2.3779,17.762,2.3259,35.38,35.11,34.98,22.45,47.77,47.74,47.88,0.29,5.22,37.24,5.8,115.6,25.6,21.55,21.56,21.56,0.11,0.11,21.55,62.4,0.23,0,0,23.8,21.8,23.8,0,0,0,98.7,0.23,,
178.6427454,11:49:16 AM,2.3779,17.762,2.3259,35.38,35.11,34.98,22.45,47.77,47.74,47.88,0.29,5.22,37.24,5.8,115.6,25.6,21.55,21.56,21.56,0.11,0.11,21.55,62.4,0.23,0,0,23.8,21.9,23.9,0,0,0,98.7,0.23,,
178.7428722,11:49:16 AM,2.3779,17.762,2.3259,35.38,35.11,34.98,22.45,47.77,47.74,47.88,0.29,5.22,37.24,5.8,115.6,25.6,21.55,21.56,21.56,0.11,0.11,21.55,62.4,0.23,0,0,23.8,21.9,23.9,0,0,0,98.7,0.23,,
178.8380464,11:49:16 AM,2.3779,17.762,2.3259,35.38,35.11,34.98,22.45,47.77,47.74,47.88,0.29,5.22,37.24,5.8,115.6,25.6,21.55,21.56,21.56,0.11,0.11,21.55,62.4,0.23,0,0,23.8,21.9,23.9,0,0,0,98.7,0.23,,
178.9408016,11:49:16 AM,2.3779,15.338,2.3259,35.38,35.11,34.98,22.45,47.77,47.74,47.88,0.29,5.22,37.24,5.8,115.6,25.6,21.55,21.56,21.55,0.11,0.11,21.55,62.4,0.23,0,0,23.8,21.9,23.9,0,0,0,98.8,0.23,,
179.0418958,11:49:16 AM,2.3779,15.338,2.3259,35.38,35.11,34.98,22.45,47.77,47.74,47.88,0.29,5.22,37.24,5.8,115.6,25.6,21.55,21.56,21.55,0.11,0.11,21.55,62.4,0.23,0,0,23.8,21.6,23.9,0,0,0,98.8,0.23,,
179.1403915,11:49:16 AM,2.3779,15.338,2.3259,35.38,35.11,34.98,22.45,47.77,47.74,47.88,0.29,5.22,37.24,5.8,115.6,25.6,21.55,21.56,21.55,0.11,0.11,21.55,62.4,0.23,0,0,23.8,21.6,23.9,0,0,0,98.8,0.23,,
179.2382438,11:49:16 AM,2.3779,15.338,2.3259,35.38,35.11,34.98,22.45,47.77,47.74,47.88,0.29,5.22,37.24,5.8,115.6,25.6,21.55,21.56,21.55,0.11,0.11,21.55,62.4,0.23,0,0,23.8,21.6,23.9,0,0,0,98.8,0.23,,
179.3388862,11:49:16 AM,2.3779,15.338,2.3259,35.38,35.11,34.98,22.45,47.93,47.93,47.96,0.29,5.22,37.24,5.8,115.6,25.6,21.55,21.56,21.55,0.11,0.11,21.55,62.4,0.23,0,0,23.8,21.6,23.9,0,0,0,98.8,0.23,,
179.4387905,11:49:16 AM,2.3779,15.338,2.3259,35.38,35.11,34.98,22.45,47.93,47.93,47.96,0.29,5.22,37.24,5.8,115.6,25.6,21.55,21.56,21.55,0.11,0.11,21.55,62.4,0.23,0,0,23.8,21.7,24,0,0,0,98.8,0.23,,
179.5408348,11:49:16 AM,2.3779,15.338,2.3259,35.38,35.11,34.98,22.45,47.93,47.93,47.96,0.34,5.27,37.24,5.8,115.6,25.6,21.55,21.56,21.55,0.11,0.11,21.55,62.4,0.23,0,0,23.8,21.7,24,0,0,0,98.8,0.23,,
179.6398399,11:49:17 AM,2.3779,15.338,2.3259,35.38,35.11,34.98,22.45,47.93,47.93,47.96,0.34,5.27,37.24,5.8,115.6,25.6,21.55,21.56,21.55,0.11,0.11,21.55,62.4,0.23,0,0,23.8,21.7,24,0,0,0,98.8,0.23,,
179.7394378,11:49:17 AM,2.3779,15.338,2.3259,35.38,35.11,34.98,22.45,47.93,47.93,47.96,0.34,5.27,37.24,5.8,115.6,25.6,21.55,21.55,21.55,0.11,0.11,21.55,62.4,0.23,0,0,23.8,21.8,24,0,0,0,98.8,0.23,,
179.8427762,11:49:17 AM,2.3779,15.338,2.3259,35.38,35.11,34.98,22.45,47.93,47.93,47.96,0.34,5.27,37.24,6.7,116.6,25.6,21.55,21.55,21.55,0.11,0.11,21.55,62.4,0.23,0,0,23.8,21.8,24.3,0,0,0,98.8,0.23,,
179.9384266,11:49:17 AM,2.0766,13.394,2.0246,35.38,35.11,34.98,22.45,47.93,47.93,47.96,0.34,5.27,37.24,6.7,116.6,25.6,21.55,21.55,21.55,0.11,0.11,21.55,62.4,0.23,0,0,23.8,21.8,24.3,0,0,0,98.8,0.23,,
180.0418369,11:49:17 AM,2.0766,13.394,2.0246,35.37,35.11,34.97,22.45,47.93,47.93,47.96,0.34,5.27,37.24,6.7,116.6,25.6,21.55,21.55,21.55,0.11,0.11,21.55,62.4,0.23,0,0,23.8,21.8,24.3,0,0,0,98.8,0.23,,
180.138199,11:49:17 AM,2.0766,13.394,2.0246,35.37,35.11,34.97,22.45,47.93,47.93,47.96,0.34,5.27,37.24,6.7,116.6,25.6,21.55,21.55,21.55,0.11,0.11,21.55,62.4,0.23,0,0,23.8,21.7,23.8,0,0,0,98.8,0.23,,
180.2389395,11:49:17 AM,2.0766,13.394,2.0246,35.37,35.11,34.97,22.45,47.93,47.93,47.96,0.34,5.27,37.24,6.7,116.6,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.7,23.8,0,0,0,98.8,0.23,,
180.3389502,11:49:17 AM,2.0766,13.394,2.0246,35.37,35.11,34.97,22.45,47.93,47.93,47.96,0.34,5.27,37.24,6.7,116.6,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.7,23.8,0,0,0,104.8,0.25,,
180.4407719,11:49:17 AM,2.0754,13.394,2.0234,35.37,35.11,34.97,22.45,47.93,47.93,47.96,0.34,5.27,37.24,6.7,116.6,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.7,23.8,0,0,0,104.8,0.25,,
180.5380529,11:49:17 AM,2.0754,13.394,2.0234,35.37,35.11,34.97,22.45,47.93,47.93,47.96,0.34,5.27,37.24,6.7,116.6,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,104.8,0.25,,
180.6387341,11:49:18 AM,2.0754,13.394,2.0234,35.37,35.11,34.97,22.45,47.93,47.93,47.96,0.34,5.27,37.24,6.7,116.6,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,104.8,0.25,,
180.7396537,11:49:18 AM,2.0754,13.394,2.0234,35.37,35.11,34.97,22.45,47.91,47.91,47.94,0.34,5.27,37.24,6.7,116.6,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,104.8,0.25,,
180.8385499,11:49:18 AM,2.0754,13.394,2.0234,35.37,35.11,34.97,22.45,47.91,47.91,47.94,0.34,5.27,37.24,6.7,116.6,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,104.8,0.25,,
180.938576,11:49:18 AM,2.0754,13.386,2.0234,35.37,35.11,34.97,22.45,47.91,47.91,47.94,0.34,5.36,37.27,6.7,116.6,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,104.8,0.25,,
181.0405405,11:49:18 AM,2.0754,13.386,2.0234,35.37,35.11,34.97,22.45,47.91,47.91,47.94,0.34,5.36,37.27,6.7,116.6,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,104.8,0.25,,
181.1380689,11:49:18 AM,2.0754,13.386,2.0234,35.37,35.11,34.97,22.45,47.91,47.91,47.94,0.34,5.36,37.27,6.7,116.6,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,104.8,0.25,,
181.2398881,11:49:18 AM,2.0754,13.386,2.0234,35.37,35.11,34.97,22.45,47.91,47.91,47.94,0.34,5.36,37.27,6.9,117.8,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,104.8,0.25,,
181.33908,11:49:18 AM,2.0754,13.386,2.0234,35.37,35.11,34.97,22.45,47.91,47.91,47.94,0.34,5.36,37.27,6.9,117.8,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.23,0,0,23.8,22,24.1,0,0,0,104.8,0.25,,
181.4408554,11:49:18 AM,1.9992,13.386,1.9472,35.37,35.11,34.97,22.45,47.91,47.91,47.94,0.34,5.36,37.27,6.9,117.8,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.23,0,0,23.8,22,24.1,0,0,0,104.8,0.25,,
181.5426666,11:49:18 AM,1.9992,13.386,1.9472,35.36,35.1,34.97,22.45,47.91,47.91,47.94,0.34,5.36,37.27,6.9,117.8,25.6,21.55,21.55,21.55,0.11,0.11,21.54,62.4,0.23,0,0,23.8,22,24.1,0,0,0,104.8,0.25,,
181.638079,11:49:19 AM,1.9992,13.386,1.9472,35.36,35.1,34.97,22.45,47.91,47.91,47.94,0.34,5.36,37.27,6.9,117.8,25.6,21.55,21.53,21.53,0.11,0.11,21.54,62.4,0.23,0,0,23.8,22,24.1,0,0,0,104.8,0.25,,
181.74095,11:49:19 AM,1.9992,13.386,1.9472,35.36,35.1,34.97,22.45,47.91,47.91,47.94,0.34,5.36,37.27,6.9,117.8,25.6,21.55,21.53,21.53,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,24,0,0,0,117.2,0.27,,
181.8408199,11:49:19 AM,1.9992,13.386,1.9472,35.36,35.1,34.97,22.45,47.91,47.91,47.94,0.34,5.36,37.27,6.9,117.8,25.6,21.55,21.53,21.53,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,24,0,0,0,117.2,0.27,,
181.9399395,11:49:19 AM,1.9965,12.895,1.9445,35.36,35.1,34.97,22.45,47.91,47.91,47.94,0.34,5.36,37.27,6.9,117.8,25.6,21.55,21.53,21.53,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,24,0,0,0,117.2,0.27,,
182.0390389,11:49:19 AM,1.9965,12.895,1.9445,35.36,35.1,34.97,22.45,47.91,47.91,47.94,0.34,5.36,37.27,6.9,117.8,25.6,21.55,21.53,21.53,0.11,0.12,21.54,62.4,0.23,0,0,23.8,21.8,24,0,0,0,117.2,0.27,,
182.1380928,11:49:19 AM,1.9965,12.895,1.9445,35.36,35.1,34.97,22.45,47.79,47.76,47.88,0.34,5.36,37.27,6.9,117.8,25.6,21.55,21.53,21.53,0.11,0.12,21.53,62.4,0.23,0,0,23.8,21.7,23.8,0,0,0,117.2,0.27,,
182.2408593,11:49:19 AM,1.9965,12.895,1.9445,35.36,35.1,34.97,22.45,47.79,47.76,47.88,0.34,5.36,37.27,6.9,117.8,25.6,21.55,21.53,21.53,0.12,0.12,21.53,62.4,0.23,0,0,23.8,21.7,23.8,0,0,0,117.2,0.27,,
182.3383636,11:49:19 AM,1.9965,12.895,1.9445,35.36,35.1,34.97,22.45,47.79,47.76,47.88,0.84,5.36,37.27,6.9,117.8,25.6,21.55,21.53,21.53,0.12,0.12,21.53,62.4,0.23,0,0,23.8,21.7,23.8,0,0,0,117.2,0.27,,
182.4406637,11:49:19 AM,1.9965,12.877,1.9445,35.36,35.1,34.97,22.45,47.79,47.76,47.88,0.84,5.36,37.27,6.9,117.8,25.6,21.55,21.52,21.53,0.12,0.12,21.53,62.4,0.23,0,0,23.8,21.8,23.8,0,0,0,117.2,0.27,,
182.5427618,11:49:19 AM,1.9965,12.877,1.9445,35.36,35.1,34.97,22.45,47.79,47.76,47.88,0.84,5.36,37.27,6.9,117.8,25.6,21.55,21.52,21.53,0.12,0.12,21.53,62.4,0.23,0,0,23.8,21.8,24,0,0,0,117.2,0.27,,
182.6427452,11:49:20 AM,1.9965,12.877,1.9445,35.36,35.1,34.97,22.45,47.79,47.76,47.88,0.84,5.36,37.27,17.1,118.6,25.6,21.55,21.52,21.53,0.12,0.12,21.53,62.4,0.23,0,0,23.8,21.8,24,0,0,0,117.2,0.27,,
182.7381077,11:49:20 AM,1.9965,12.877,1.9445,35.36,35.1,34.97,22.45,47.79,47.76,47.88,0.84,5.36,37.27,17.1,118.6,25.6,21.55,21.52,21.53,0.12,0.12,21.53,62.4,0.23,0,0,23.8,21.8,24,0,0,0,117.2,0.27,,
182.838323,11:49:20 AM,1.9965,12.877,1.9445,35.36,35.1,34.97,22.45,47.79,47.76,47.88,0.84,5.36,37.27,17.1,118.6,25.6,21.55,21.52,21.52,0.12,0.12,21.53,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,117.2,0.27,,
182.9401567,11:49:20 AM,0.8095,12.877,0.7575,35.36,35.09,34.98,22.46,47.79,47.76,47.88,0.84,5.36,37.27,17.1,118.6,25.6,21.55,21.52,21.52,0.12,0.12,21.53,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,117.2,0.27,,
183.0400725,11:49:20 AM,0.8095,12.877,0.7575,35.36,35.09,34.98,22.46,47.79,47.76,47.88,0.84,5.36,37.27,17.1,118.6,25.6,21.55,21.52,21.52,0.11,0.12,21.53,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,117.2,0.27,,
183.1390844,11:49:20 AM,0.8095,12.877,0.7575,35.36,35.09,34.98,22.46,47.79,47.76,47.88,0.84,5.36,37.27,17.1,118.6,25.6,21.55,21.52,21.52,0.11,0.12,21.53,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,144.6,0.33,,
183.2428731,11:49:20 AM,0.8095,12.877,0.7575,35.36,35.09,34.98,22.46,47.79,47.76,47.88,0.84,5.36,37.27,17.1,118.6,25.6,21.55,21.52,21.52,0.11,0.11,21.53,62.4,0.23,0,0,23.8,21.7,24,0,0,0,144.6,0.33,,
183.3381219,11:49:20 AM,0.8095,12.877,0.7575,35.36,35.09,34.98,22.46,47.79,47.76,47.88,0.84,5.36,37.27,17.1,118.6,25.6,21.55,21.52,21.52,0.11,0.11,21.53,62.4,0.23,0,0,23.8,21.7,24,0,0,0,144.6,0.33,,
183.4409059,11:49:20 AM,0.8095,5.221,0.7575,35.36,35.09,34.98,22.46,47.79,47.76,47.88,0.84,5.36,37.27,17.1,118.6,25.6,21.55,21.52,21.52,0.11,0.11,21.53,62.4,0.23,0,0,23.8,21.7,24,0,0,0,144.6,0.33,,
183.5381253,11:49:20 AM,0.8095,5.221,0.7575,35.36,35.09,34.98,22.46,47.91,47.94,47.94,0.84,5.36,37.27,17.1,118.6,25.6,21.55,21.51,21.51,0.11,0.11,21.53,62.4,0.23,0,0,23.8,21.7,24,0,0,0,144.6,0.33,,
183.6382663,11:49:21 AM,0.8095,5.221,0.7575,35.36,35.09,34.98,22.46,47.91,47.94,47.94,0.84,5.36,37.27,17.1,118.6,25.6,21.55,21.51,21.51,0.11,0.11,21.53,62.4,0.23,0,0,23.8,21.7,24.1,0,0,0,144.6,0.33,,
183.7429496,11:49:21 AM,0.8095,5.221,0.7575,35.36,35.09,34.98,22.46,47.91,47.94,47.94,3.29,5.61,37.27,17.1,118.6,25.6,21.55,21.51,21.51,0.11,0.11,21.53,62.4,0.23,0,0,23.8,21.7,24.1,0,0,0,144.6,0.33,,
183.8383595,11:49:21 AM,0.8095,5.221,0.7575,35.36,35.09,34.98,22.46,47.91,47.94,47.94,3.29,5.61,37.27,17.1,118.6,25.6,21.54,21.51,21.51,0.11,0.11,21.53,62.4,0.23,0,0,23.8,21.7,24.1,0,0,0,144.6,0.33,,
183.9402334,11:49:21 AM,0.8101,5.221,0.7581,35.36,35.09,34.98,22.46,47.91,47.94,47.94,3.29,5.61,37.27,17.1,118.6,25.6,21.54,21.51,21.51,0.11,0.11,21.53,62.4,0.23,0,0,23.8,21.7,24.1,0,0,0,144.6,0.33,,
184.0381529,11:49:21 AM,0.8101,5.221,0.7581,35.36,35.09,34.98,22.46,47.91,47.94,47.94,3.29,5.61,37.27,17.1,118.6,25.6,21.54,21.51,21.51,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,24,0,0,0,144.6,0.33,,
184.1408925,11:49:21 AM,0.8101,5.221,0.7581,35.36,35.09,34.98,22.46,47.91,47.94,47.94,3.29,5.61,37.27,66.4,123.5,25.6,21.54,21.51,21.51,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,24,0,0,0,144.6,0.33,,
184.2401058,11:49:21 AM,0.8101,5.221,0.7581,35.36,35.09,34.98,22.46,47.91,47.94,47.94,3.29,5.61,37.27,66.4,123.5,25.6,21.54,21.51,21.51,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,24,0,0,0,144.6,0.33,,
184.3409106,11:49:21 AM,0.8101,5.221,0.7581,35.29,35.09,34.97,22.46,47.91,47.94,47.94,3.29,5.61,37.27,66.4,123.5,25.6,21.54,21.49,21.51,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,24,0,0,0,144.6,0.33,,
184.4422948,11:49:21 AM,0.2069,5.225,0.1549,35.29,35.09,34.97,22.46,47.91,47.94,47.94,3.29,5.61,37.27,66.4,123.5,25.6,21.54,21.49,21.51,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.9,24,0,0,0,144.6,0.33,,
184.5383763,11:49:21 AM,0.2069,5.225,0.1549,35.29,35.09,34.97,22.46,47.91,47.94,47.94,3.29,5.61,37.27,66.4,123.5,25.6,21.54,21.49,21.51,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.9,24,0,0,0,144.6,0.42,,
184.6430156,11:49:22 AM,0.2069,5.225,0.1549,35.29,35.09,34.97,22.46,47.91,47.94,47.94,3.29,5.61,37.27,66.4,123.5,25.6,21.54,21.49,21.51,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.9,24,0,0,0,180.5,0.42,,
184.7402328,11:49:22 AM,0.2069,5.225,0.1549,35.29,35.09,34.97,22.46,47.91,47.94,47.94,3.29,5.61,37.27,66.4,123.5,25.6,21.54,21.49,21.5,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.7,24,0,0,0,180.5,0.42,,
184.8383431,11:49:22 AM,0.2069,5.225,0.1549,35.29,35.09,34.97,22.46,47.91,47.94,47.94,3.29,5.61,37.27,66.4,123.5,25.6,21.54,21.49,21.5,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.7,24.2,0,0,0,180.5,0.42,,
184.9422891,11:49:22 AM,0.2069,1.335,0.1549,35.29,35.09,34.97,22.46,47.91,47.94,47.94,3.29,5.61,37.27,66.4,123.5,25.6,21.54,21.49,21.5,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.7,24.2,0,0,0,180.5,0.42,,
185.0395807,11:49:22 AM,0.2069,1.335,0.1549,35.29,35.09,34.97,22.46,47.91,47.91,47.94,3.29,5.61,37.27,66.4,123.5,25.6,21.54,21.49,21.5,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.7,24.2,0,0,0,180.5,0.42,,
185.1397039,11:49:22 AM,0.2069,1.335,0.1549,35.29,35.09,34.97,22.46,47.91,47.91,47.94,3.29,5.61,37.27,66.4,123.5,25.6,21.54,21.49,21.5,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,24.2,0,0,0,180.5,0.42,,
185.2395039,11:49:22 AM,0.2069,1.335,0.1549,35.29,35.09,34.97,22.46,47.91,47.91,47.94,9.54,6.7,37.31,66.4,123.5,25.6,21.54,21.49,21.5,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,23.8,0,0,0,180.5,0.42,,
185.3430169,11:49:22 AM,0.2069,1.335,0.1549,35.29,35.09,34.97,22.46,47.91,47.91,47.94,9.54,6.7,37.31,66.4,123.5,25.6,21.54,21.49,21.5,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,23.8,0,0,0,180.5,0.42,,
185.4425899,11:49:22 AM,0.2069,1.335,0.1549,35.29,35.09,34.97,22.46,47.91,47.91,47.94,9.54,6.7,37.31,66.4,123.5,25.6,21.54,21.48,21.5,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,23.8,0,0,0,180.5,0.42,,
185.5419224,11:49:22 AM,0.2069,1.335,0.1549,35.29,35.09,34.97,22.46,47.91,47.91,47.94,9.54,6.7,37.31,168.6,138.5,25.7,21.54,21.48,21.48,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,24.3,0,0,0,180.5,0.42,,
185.6418394,11:49:23 AM,0.2069,1.335,0.1549,35.29,35.09,34.97,22.46,47.91,47.91,47.94,9.54,6.7,37.31,168.6,138.5,25.7,21.54,21.48,21.48,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,24.3,0,0,0,180.5,0.42,,
185.740903,11:49:23 AM,0.2069,1.335,0.1549,35.13,35.07,34.97,22.46,47.91,47.91,47.94,9.54,6.7,37.31,168.6,138.5,25.7,21.54,21.48,21.48,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,24.3,0,0,0,180.5,0.42,,
185.8397523,11:49:23 AM,0.2069,1.335,0.1549,35.13,35.07,34.97,22.46,47.91,47.91,47.94,9.54,6.7,37.31,168.6,138.5,25.7,21.54,21.48,21.48,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,24.3,0,0,0,180.5,0.42,,
185.9410688,11:49:23 AM,0.0806,1.335,0.0286,35.13,35.07,34.97,22.46,47.91,47.91,47.94,9.54,6.7,37.31,168.6,138.5,25.7,21.54,21.48,21.48,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,24.1,0,0,0,180.5,0.42,,
186.0390087,11:49:23 AM,0.0806,1.335,0.0286,35.13,35.07,34.97,22.46,47.91,47.91,47.94,9.54,6.7,37.31,168.6,138.5,25.7,21.54,21.48,21.48,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,24.1,0,0,0,218.1,0.51,,
186.1394385,11:49:23 AM,0.0806,1.335,0.0286,35.13,35.07,34.97,22.46,47.91,47.91,47.94,9.54,6.7,37.31,168.6,138.5,25.7,21.54,21.48,21.48,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,24.1,0,0,0,218.1,0.51,,
186.2401722,11:49:23 AM,0.0806,1.335,0.0286,35.13,35.07,34.97,22.46,47.91,47.91,47.94,9.54,6.7,37.31,168.6,138.5,25.7,21.54,21.45,21.48,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.8,24.1,0,0,0,218.1,0.51,,
186.3426626,11:49:23 AM,0.0806,1.335,0.0286,35.13,35.07,34.97,22.46,47.91,47.91,47.94,9.54,6.7,37.31,168.6,138.5,25.7,21.54,21.45,21.48,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.7,24.3,0,0,0,218.1,0.51,,
186.4426652,11:49:23 AM,0.0806,0.52,0.0286,35.13,35.07,34.97,22.46,47.77,47.76,47.88,9.54,6.7,37.31,168.6,138.5,25.7,21.54,21.45,21.48,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.7,24.3,0,0,0,218.1,0.51,,
186.5399531,11:49:23 AM,0.0806,0.52,0.0286,35.13,35.07,34.97,22.46,47.77,47.76,47.88,9.54,6.7,37.31,168.6,138.5,25.7,21.54,21.45,21.48,0.11,0.11,21.54,62.4,0.23,0,0,23.8,21.7,24.3,0,0,0,218.1,0.51,,
186.640097,11:49:24 AM,0.0806,0.52,0.0286,35.13,35.07,34.97,22.46,47.77,47.76,47.88,9.54,6.7,37.3,168.6,138.5,25.7,21.54,21.45,21.46,0.11,0.1,21.54,62.4,0.23,0,0,23.8,21.7,24.3,0,0,0,218.1,0.51,,
186.7430069,11:49:24 AM,0.0806,0.52,0.0286,35.13,35.07,34.97,22.46,47.77,47.76,47.88,9.54,6.7,37.3,168.6,138.5,25.7,21.54,21.45,21.46,0.11,0.1,21.54,62.4,0.23,0,0,23.8,21.7,23.9,0,0,0,218.1,0.51,,
186.8382068,11:49:24 AM,0.0806,0.52,0.0286,35.13,35.07,34.97,22.46,47.77,47.76,47.88,9.54,6.7,37.3,168.6,138.5,25.7,21.54,21.45,21.46,0.11,0.1,21.54,62.4,0.23,0,0,23.8,21.7,23.9,0,0,0,218.1,0.51,,
186.9425044,11:49:24 AM,0.0699,0.52,0.0179,35.13,35.07,34.97,22.46,47.77,47.76,47.88,9.54,6.7,37.3,194.3,148,25.7,21.54,21.45,21.46,0.1,0.1,21.54,62.4,0.23,0,0,23.8,21.7,23.9,0,0,0,218.1,0.51,,
187.0411647,11:49:24 AM,0.0699,0.52,0.0179,35.13,35.07,34.97,22.46,47.77,47.76,47.88,9.54,6.7,37.3,194.3,148,25.7,21.54,21.45,21.46,0.1,0.1,21.54,62.4,0.23,0,0,23.8,21.7,23.9,0,0,0,218.1,0.51,,
187.1382091,11:49:24 AM,0.0699,0.52,0.0179,35.13,35.07,34.97,22.46,47.77,47.76,47.88,9.54,6.7,37.3,194.3,148,25.7,21.54,21.45,21.46,0.1,0.1,21.54,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,218.1,0.51,,
187.2416298,11:49:24 AM,0.0699,0.52,0.0179,34.91,35.01,34.97,22.46,47.77,47.76,47.88,9.54,6.7,37.3,194.3,148,25.7,21.54,21.45,21.46,0.1,0.1,21.54,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,218.1,0.51,,
187.3428411,11:49:24 AM,0.0699,0.52,0.0179,34.91,35.01,34.97,22.46,47.77,47.76,47.88,9.54,6.7,37.3,194.3,148,25.7,21.54,21.45,21.46,0.1,0.1,21.54,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,218.1,0.51,,
187.4409156,11:49:24 AM,0.0688,0.451,0.0168,34.91,35.01,34.97,22.46,47.77,47.76,47.88,9.54,6.7,37.3,194.3,148,25.7,21.54,21.44,21.43,0.1,0.1,21.54,62.4,0.23,0,0,23.8,21.8,23.9,0,0,0,239.4,0.56,,
187.538266,11:49:24 AM,0.0688,0.451,0.0168,34.91,35.01,34.97,22.46,47.77,47.76,47.88,9.54,6.7,37.3,194.3,148,25.7,21.54,21.44,21.43,0.1,0.1,21.52,62.4,0.23,0,0,23.8,21.9,24,0,0,0,239.4,0.56,,
187.6418895,11:49:25 AM,0.0688,0.451,0.0168,34.91,35.01,34.97,22.46,47.77,47.76,47.88,9.54,6.7,37.3,194.3,148,25.7,21.54,21.44,21.43,0.11,0.1,21.52,62.4,0.23,0,0,23.8,21.9,24,0,0,0,239.4,0.56,,
187.7418958,11:49:25 AM,0.0688,0.451,0.0168,34.91,35.01,34.97,22.46,47.77,47.76,47.88,9.54,6.7,37.3,194.3,148,25.7,21.54,21.44,21.43,0.11,0.1,21.52,62.4,0.23,0,0,23.8,21.9,24,0,0,0,239.4,0.56,,
187.8418782,11:49:25 AM,0.0688,0.451,0.0168,34.91,35.01,34.97,22.46,47.89,47.91,47.93,9.54,6.7,37.3,194.3,148,25.7,21.54,21.44,21.43,0.11,0.11,21.52,62.4,0.23,0,0,23.8,21.9,24,0,0,0,239.4,0.56,,
187.9409333,11:49:25 AM,0.0688,0.444,0.0168,34.91,35.01,34.97,22.46,47.89,47.91,47.93,9.54,6.7,37.3,194.3,148,25.7,21.54,21.44,21.43,0.11,0.11,21.52,62.4,0.23,0,0,23.8,21.9,24,0,0,0,239.4,0.56,,
188.038508,11:49:25 AM,0.0688,0.444,0.0168,34.91,35.01,34.97,22.45,47.89,47.91,47.93,18.59,8.86,37.32,194.3,148,25.7,21.54,21.44,21.43,0.11,0.11,21.52,62.4,0.23,0,0,23.8,21.9,24,0,0,0,239.4,0.56,,
188.1385167,11:49:25 AM,0.0688,0.444,0.0168,34.91,35.01,34.97,22.45,47.89,47.91,47.93,18.59,8.86,37.32,194.3,148,25.7,21.54,21.42,21.43,0.11,0.11,21.52,62.4,0.23,0,0,23.8,21.9,24,0,0,0,239.4,0.56,,
188.2416933,11:49:25 AM,0.0688,0.444,0.0168,34.91,35.01,34.97,22.45,47.89,47.91,47.93,18.59,8.86,37.32,194.3,148,25.7,21.54,21.42,21.41,0.11,0.11,21.52,62.4,0.23,0,0,23.8,21.8,23.7,0,0,0,239.4,0.56,,
188.3405792,11:49:25 AM,0.0688,0.444,0.0168,34.91,35.01,34.97,22.45,47.89,47.91,47.93,18.59,8.86,37.32,377.3,195.9,25.5,21.54,21.42,21.41,0.11,0.11,21.52,62.4,0.23,0,0,23.8,21.8,23.7,0,0,0,239.4,0.56,,
188.4410961,11:49:25 AM,0.0354,0.444,-0.0166,34.91,35.01,34.97,22.45,47.89,47.91,47.93,18.59,8.86,37.32,377.3,195.9,25.5,21.54,21.42,21.41,0.11,0.11,21.52,62.4,0.23,0,0,23.8,21.8,23.7,0,0,0,239.4,0.56,,
188.5428952,11:49:25 AM,0.0354,0.444,-0.0166,34.91,35.01,34.97,22.45,47.89,47.91,47.93,18.59,8.86,37.32,377.3,195.9,25.5,21.54,21.42,21.41,0.11,0.11,21.52,62.4,0.23,0,0,23.8,21.8,23.7,0,0,0,239.4,0.56,,
188.6431094,11:49:26 AM,0.0354,0.444,-0.0166,34.91,35.01,34.97,22.45,47.89,47.91,47.93,18.59,8.86,37.32,377.3,195.9,25.5,21.54,21.42,21.41,0.11,0.11,21.52,62.4,0.23,0,0,23.8,21.7,23.9,0,0,0,239.4,0.56,,
188.7432047,11:49:26 AM,0.0354,0.444,-0.0166,34.91,35.01,34.97,22.45,47.89,47.91,47.93,18.59,8.86,37.32,377.3,195.9,25.5,21.54,21.42,21.41,0.11,0.11,21.52,62.4,0.23,0,0,23.8,21.7,23.9,0,0,0,239.4,0.56,,
188.8427776,11:49:26 AM,0.0354,0.444,-0.0166,34.91,35.01,34.97,22.45,47.89,47.91,47.93,18.59,8.86,37.32,377.3,195.9,25.5,21.54,21.42,21.41,0.11,0.11,21.52,62.4,0.23,0,0,23.8,21.7,23.9,0,0,0,239.4,0.62,,
188.9408646,11:49:26 AM,0.0354,0.228,-0.0166,34.91,35.01,34.97,22.45,47.89,47.91,47.93,18.59,8.86,37.32,377.3,195.9,25.5,21.54,21.42,21.41,0.11,0.11,21.52,62.4,0.23,0,0,23.8,21.7,23.9,0,0,0,265.2,0.62,,
189.0400316,11:49:26 AM,0.0354,0.228,-0.0166,34.91,35.01,34.97,22.45,47.89,47.91,47.93,18.59,8.86,37.32,377.3,195.9,25.5,21.54,21.42,21.41,0.11,0.11,21.52,62.4,0.23,0,0,23.8,21.9,24.1,0,0,0,265.2,0.62,,
189.1430207,11:49:26 AM,0.0354,0.228,-0.0166,34.91,35.01,34.97,22.45,47.89,47.91,47.93,18.59,8.86,37.32,377.3,195.9,25.5,21.54,21.42,21.41,0.11,0.11,21.52,62.4,0.23,0,0,23.8,21.9,24.1,0,0,0,265.2,0.62,,
189.2390232,11:49:26 AM,0.0354,0.228,-0.0166,34.91,35.01,34.97,22.45,47.71,47.79,47.69,18.59,8.86,37.32,377.3,195.9,25.5,21.54,21.42,21.41,0.11,0.11,21.52,62.4,0.23,0,0,23.8,21.9,24.1,0,0,0,265.2,0.62,,
189.34345,11:49:26 AM,0.0354,0.228,-0.0166,34.91,35.01,34.97,22.45,47.71,47.79,47.69,18.59,8.86,37.32,377.3,195.9,25.5,21.54,21.4,21.39,0.11,0.11,21.52,62.4,0.23,0,0,23.8,21.9,24.1,0,0,0,265.2,0.62,,
189.4410446,11:49:26 AM,0.0354,0.228,-0.0166,34.91,35.01,34.97,22.45,47.71,47.79,47.69,27.21,11.58,37.32,377.3,195.9,25.5,21.54,21.4,21.39,0.11,0.11,21.5,62.4,0.23,0,0,23.8,21.7,24.1,0,0,0,265.2,0.62,,
189.5400892,11:49:26 AM,0.0354,0.228,-0.0166,34.91,35.01,34.97,22.45,47.71,47.79,47.69,27.21,11.58,37.32,377.3,195.9,25.5,21.54,21.4,21.39,0.11,0.11,21.5,62.5,0.23,0,0,23.8,21.7,24.1,0,0,0,265.2,0.62,,
189.643093,11:49:27 AM,0.0354,0.228,-0.0166,34.91,35.01,34.97,22.45,47.71,47.79,47.69,27.21,11.58,37.32,377.3,195.9,25.5,21.54,21.4,21.39,0.11,0.11,21.5,62.5,0.23,0,0,23.8,21.7,24.1,0,0,0,265.2,0.62,,
189.7419912,11:49:27 AM,0.0354,0.228,-0.0166,34.91,35.01,34.97,22.45,47.71,47.79,47.69,27.21,11.58,37.32,377.3,195.9,25.5,21.54,21.4,21.39,0.11,0.11,21.5,62.5,0.23,0,0,23.8,21.9,24.1,0,0,0,265.2,0.62,,
189.8382745,11:49:27 AM,0.0354,0.228,-0.0166,34.91,35.01,34.97,22.45,47.71,47.79,47.69,27.21,11.58,37.32,517.1,255.9,25.5,21.54,21.4,21.39,0.11,0.11,21.5,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,265.2,0.62,,
189.9387571,11:49:27 AM,0.0258,0.228,-0.0262,34.91,35.01,34.97,22.45,47.71,47.79,47.69,27.21,11.58,37.32,517.1,255.9,25.5,21.54,21.4,21.39,0.11,0.11,21.5,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,265.2,0.62,,
190.0419508,11:49:27 AM,0.0258,0.228,-0.0262,34.7,34.94,34.98,22.45,47.71,47.79,47.69,27.21,11.58,37.32,517.1,255.9,25.5,21.54,21.4,21.39,0.11,0.11,21.5,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,265.2,0.62,,
190.138278,11:49:27 AM,0.0258,0.228,-0.0262,34.7,34.94,34.98,22.45,47.71,47.79,47.69,27.21,11.58,37.32,517.1,255.9,25.5,21.54,21.38,21.37,0.11,0.11,21.5,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,265.2,0.62,,
190.2383095,11:49:27 AM,0.0258,0.228,-0.0262,34.7,34.94,34.98,22.45,47.71,47.79,47.69,27.21,11.58,37.32,517.1,255.9,25.5,21.54,21.38,21.37,0.11,0.11,21.5,62.5,0.23,0,0,23.8,21.9,23.8,0,0,0,265.2,0.67,,
190.3386118,11:49:27 AM,0.0258,0.228,-0.0262,34.7,34.94,34.98,22.45,47.71,47.79,47.69,27.21,11.58,37.32,517.1,255.9,25.5,21.54,21.38,21.37,0.11,0.11,21.5,62.5,0.23,0,0,23.8,21.9,23.8,0,0,0,288.2,0.67,,
190.439083,11:49:27 AM,0.0254,0.167,-0.0266,34.7,34.94,34.98,22.45,47.71,47.79,47.69,27.21,11.58,37.32,517.1,255.9,25.5,21.54,21.38,21.37,0.11,0.11,21.5,62.5,0.23,0,0,23.8,21.9,23.8,0,0,0,288.2,0.67,,
190.5391075,11:49:27 AM,0.0254,0.167,-0.0266,34.7,34.94,34.98,22.45,47.71,47.79,47.69,27.21,11.58,37.32,517.1,255.9,25.5,21.54,21.38,21.37,0.11,0.11,21.5,62.5,0.23,0,0,23.8,21.9,23.8,0,0,0,288.2,0.67,,
190.6429877,11:49:28 AM,0.0254,0.167,-0.0266,34.7,34.94,34.98,22.45,47.71,47.79,47.69,27.21,11.58,37.32,517.1,255.9,25.5,21.54,21.38,21.37,0.11,0.11,21.5,62.5,0.23,0,0,23.8,21.9,23.8,0,0,0,288.2,0.67,,
190.7430966,11:49:28 AM,0.0254,0.167,-0.0266,34.7,34.94,34.98,22.45,47.79,47.49,47.52,27.21,11.58,37.32,517.1,255.9,25.5,21.54,21.38,21.37,0.11,0.11,21.5,62.5,0.23,0,0,23.8,21.9,23.8,0,0,0,288.2,0.67,,
190.8391607,11:49:28 AM,0.0254,0.167,-0.0266,34.7,34.94,34.98,22.45,47.79,47.49,47.52,27.21,11.58,37.32,517.1,255.9,25.5,21.54,21.38,21.37,0.11,0.11,21.5,62.5,0.23,0,0,23.8,21.9,23.8,0,0,0,288.2,0.67,,
190.9391079,11:49:28 AM,0.0254,0.164,-0.0266,34.7,34.94,34.98,22.45,47.79,47.49,47.52,27.21,14.55,37.3,517.1,255.9,25.5,21.54,21.38,21.37,0.11,0.11,21.5,62.5,0.23,0,0,23.8,21.9,24.1,0,0,0,288.2,0.67,,
191.0385801,11:49:28 AM,0.0254,0.164,-0.0266,34.7,34.94,34.98,22.45,47.79,47.49,47.52,27.21,14.55,37.3,517.1,255.9,25.5,21.54,21.38,21.37,0.11,0.11,21.5,62.5,0.23,0,0,23.8,21.9,24.1,0,0,0,288.2,0.67,,
191.1406141,11:49:28 AM,0.0254,0.164,-0.0266,34.7,34.94,34.98,22.45,47.79,47.49,47.52,27.21,14.55,37.3,517.1,255.9,25.5,21.42,21.38,21.37,0.11,0.11,21.5,62.5,0.23,0,0,23.8,21.9,24.1,0,0,0,288.2,0.67,,
191.2390998,11:49:28 AM,0.0254,0.164,-0.0266,34.7,34.94,34.98,22.45,47.79,47.49,47.52,27.21,14.55,37.3,553.4,294.3,25.5,21.42,21.36,21.34,0.11,0.11,21.5,62.5,0.23,0,0,23.8,21.9,24.1,0,0,0,288.2,0.67,,
191.3425544,11:49:28 AM,0.0254,0.164,-0.0266,34.7,34.94,34.98,22.45,47.79,47.49,47.52,27.21,14.55,37.3,553.4,294.3,25.5,21.42,21.36,21.34,0.11,0.11,21.51,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,288.2,0.67,,
191.4389508,11:49:28 AM,0.0236,0.164,-0.0284,34.47,34.87,34.98,22.45,47.79,47.49,47.52,27.21,14.55,37.3,553.4,294.3,25.5,21.42,21.36,21.34,0.11,0.11,21.51,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,288.2,0.67,,
191.5429874,11:49:28 AM,0.0236,0.164,-0.0284,34.47,34.87,34.98,22.45,47.79,47.49,47.52,27.21,14.55,37.3,553.4,294.3,25.5,21.42,21.36,21.34,0.11,0.11,21.51,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,288.2,0.67,,
191.6406102,11:49:29 AM,0.0236,0.164,-0.0284,34.47,34.87,34.98,22.45,47.79,47.49,47.52,27.21,14.55,37.3,553.4,294.3,25.5,21.42,21.36,21.34,0.11,0.11,21.51,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,288.2,0.67,,
191.7383175,11:49:29 AM,0.0236,0.164,-0.0284,34.47,34.87,34.98,22.45,47.79,47.49,47.52,27.21,14.55,37.3,553.4,294.3,25.5,21.42,21.36,21.34,0.11,0.11,21.51,62.5,0.23,0,0,23.8,21.8,24.1,0,0,0,303.9,0.71,,
191.8389595,11:49:29 AM,0.0236,0.164,-0.0284,34.47,34.87,34.98,22.45,47.79,47.49,47.52,27.21,14.55,37.3,553.4,294.3,25.5,21.42,21.36,21.34,0.11,0.11,21.51,62.5,0.23,0,0,23.8,21.8,24.1,0,0,0,303.9,0.71,,
191.9411028,11:49:29 AM,0.0236,0.152,-0.0284,34.47,34.87,34.98,22.45,47.79,47.49,47.52,27.21,14.55,37.3,553.4,294.3,25.5,21.42,21.36,21.34,0.11,0.11,21.51,62.5,0.23,0,0,23.8,21.8,24.1,0,0,0,303.9,0.71,,
192.0432841,11:49:29 AM,0.0236,0.152,-0.0284,34.47,34.87,34.98,22.45,47.79,47.49,47.52,27.21,14.55,37.3,553.4,294.3,25.5,21.42,21.33,21.32,0.11,0.11,21.51,62.5,0.23,0,0,23.8,21.8,24.1,0,0,0,303.9,0.71,,
192.1398197,11:49:29 AM,0.0236,0.152,-0.0284,34.47,34.87,34.98,22.45,48.06,47.94,47.96,27.21,14.55,37.3,553.4,294.3,25.5,21.42,21.33,21.32,0.11,0.11,21.51,62.5,0.23,0,0,23.8,21.8,24,0,0,0,303.9,0.71,,
192.240492,11:49:29 AM,0.0236,0.152,-0.0284,34.47,34.87,34.98,22.45,48.06,47.94,47.96,27.21,14.55,37.3,553.4,294.3,25.5,21.42,21.33,21.32,0.11,0.11,21.51,62.5,0.23,0,0,23.8,21.8,24,0,0,0,303.9,0.71,,
192.3396939,11:49:29 AM,0.0236,0.152,-0.0284,34.47,34.87,34.98,22.45,48.06,47.94,47.96,36.66,14.55,37.34,553.4,294.3,25.5,21.42,21.33,21.32,0.11,0.11,21.51,62.5,0.23,0,0,23.8,21.8,24,0,0,0,303.9,0.71,,
192.4387853,11:49:29 AM,0.0236,0.152,-0.0284,34.47,34.87,34.98,22.45,48.06,47.94,47.96,36.66,14.55,37.34,553.4,294.3,25.5,21.42,21.33,21.32,0.11,0.12,21.51,62.5,0.23,0,0,23.8,21.8,24,0,0,0,303.9,0.71,,
192.5427455,11:49:29 AM,0.0236,0.152,-0.0284,34.47,34.87,34.98,22.45,48.06,47.94,47.96,36.66,14.55,37.34,553.4,294.3,25.5,21.42,21.33,21.32,0.11,0.12,21.51,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,303.9,0.71,,
192.640112,11:49:30 AM,0.0236,0.152,-0.0284,34.47,34.87,34.98,22.45,48.06,47.94,47.96,36.66,14.55,37.34,747.6,319.6,25.6,21.42,21.33,21.32,0.12,0.12,21.51,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,303.9,0.71,,
192.7394693,11:49:30 AM,0.0236,0.152,-0.0284,34.47,34.87,34.98,22.45,48.06,47.94,47.96,36.66,14.55,37.34,747.6,319.6,25.6,21.42,21.33,21.32,0.12,0.12,21.51,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,303.9,0.71,,
192.8395349,11:49:30 AM,0.0236,0.152,-0.0284,34.47,34.87,34.98,22.45,48.06,47.94,47.96,36.66,14.55,37.34,747.6,319.6,25.6,21.42,21.31,21.32,0.12,0.12,21.51,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,303.9,0.71,,
192.9411322,11:49:30 AM,0.0174,0.152,-0.0346,34.47,34.8,34.97,22.45,48.06,47.94,47.96,36.66,14.55,37.34,747.6,319.6,25.6,21.42,21.31,21.32,0.12,0.12,21.51,62.5,0.23,0,0,23.8,21.7,24.1,0,0,0,303.9,0.71,,
193.0384948,11:49:30 AM,0.0174,0.152,-0.0346,34.47,34.8,34.97,22.45,48.06,47.94,47.96,36.66,14.55,37.34,747.6,319.6,25.6,21.42,21.31,21.32,0.12,0.12,21.51,62.5,0.23,0,0,23.8,21.7,24.1,0,0,0,303.9,0.71,,
193.1399147,11:49:30 AM,0.0174,0.152,-0.0346,34.47,34.8,34.97,22.45,48.06,47.94,47.96,36.66,14.55,37.34,747.6,319.6,25.6,21.42,21.31,21.32,0.12,0.12,21.51,62.5,0.23,0,0,23.8,21.7,24.1,0,0,0,315.5,0.74,,
193.2383542,11:49:30 AM,0.0174,0.152,-0.0346,34.47,34.8,34.97,22.45,48.06,47.94,47.96,36.66,14.55,37.34,747.6,319.6,25.6,21.42,21.31,21.29,0.12,0.12,21.51,62.5,0.23,0,0,23.8,21.8,24,0,0,0,315.5,0.74,,
193.338582,11:49:30 AM,0.0174,0.152,-0.0346,34.47,34.8,34.97,22.45,48.06,47.94,47.96,36.66,14.55,37.34,747.6,319.6,25.6,21.42,21.31,21.29,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,24,0,0,0,315.5,0.74,,
193.4409691,11:49:30 AM,0.0174,0.113,-0.0346,34.47,34.8,34.97,22.45,48.06,47.94,47.96,36.66,14.55,37.34,747.6,319.6,25.6,21.42,21.31,21.29,0.11,0.12,21.49,62.5,0.23,0,0,23.8,21.8,24,0,0,0,315.5,0.74,,
193.5412553,11:49:30 AM,0.0174,0.113,-0.0346,34.47,34.8,34.97,22.45,47.93,47.74,47.86,36.66,14.55,37.34,747.6,319.6,25.6,21.42,21.31,21.29,0.11,0.12,21.49,62.5,0.23,0,0,23.8,21.8,24,0,0,0,315.5,0.74,,
193.640146,11:49:31 AM,0.0174,0.113,-0.0346,34.47,34.8,34.97,22.45,47.93,47.74,47.86,36.66,14.55,37.34,747.6,319.6,25.6,21.42,21.31,21.29,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,315.5,0.74,,
193.7428906,11:49:31 AM,0.0174,0.113,-0.0346,34.47,34.8,34.97,22.45,47.93,47.74,47.86,45.69,17.46,37.34,747.6,319.6,25.6,21.42,21.31,21.29,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,315.5,0.74,,
193.8397835,11:49:31 AM,0.0174,0.113,-0.0346,34.47,34.8,34.97,22.45,47.93,47.74,47.86,45.69,17.46,37.34,747.6,319.6,25.6,21.42,21.31,21.29,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,315.5,0.74,,
193.9397317,11:49:31 AM,0.0174,0.113,-0.0346,34.47,34.8,34.97,22.45,47.93,47.74,47.86,45.69,17.46,37.34,747.6,319.6,25.6,21.42,21.29,21.27,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,315.5,0.74,,
194.039679,11:49:31 AM,0.0174,0.113,-0.0346,34.47,34.8,34.97,22.45,47.93,47.74,47.86,45.69,17.46,37.34,931.7,383.6,25.6,21.42,21.29,21.27,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.6,24.2,0,0,0,315.5,0.74,,
194.1385297,11:49:31 AM,0.0174,0.113,-0.0346,34.47,34.8,34.97,22.45,47.93,47.74,47.86,45.69,17.46,37.34,931.7,383.6,25.6,21.42,21.29,21.27,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.6,24.2,0,0,0,315.5,0.74,,
