ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 14:39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
194.2383734,11:49:31 AM,0.0174,0.113,-0.0346,34.47,34.8,34.97,22.45,47.93,47.74,47.86,45.69,17.46,37.34,931.7,383.6,25.6,21.42,21.29,21.27,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.6,24.2,0,0,0,315.5,0.74,,
194.3391809,11:49:31 AM,0.0174,0.113,-0.0346,34.26,34.8,34.98,22.45,47.93,47.74,47.86,45.69,17.46,37.34,931.7,383.6,25.6,21.42,21.29,21.27,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.6,24.2,0,0,0,315.5,0.74,,
194.440987,11:49:31 AM,0.0138,0.113,-0.0382,34.26,34.8,34.98,22.45,47.93,47.74,47.86,45.69,17.46,37.34,931.7,383.6,25.6,21.42,21.29,21.27,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.9,24.1,0,0,0,315.5,0.74,,
194.5426096,11:49:31 AM,0.0138,0.113,-0.0382,34.26,34.8,34.98,22.45,47.93,47.74,47.86,45.69,17.46,37.34,931.7,383.6,25.6,21.42,21.29,21.27,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.9,24.1,0,0,0,323.4,0.76,,
194.6384056,11:49:32 AM,0.0138,0.113,-0.0382,34.26,34.8,34.98,22.45,47.93,47.74,47.86,45.69,17.46,37.34,931.7,383.6,25.6,21.42,21.29,21.27,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.9,24.1,0,0,0,323.4,0.76,,
194.7412667,11:49:32 AM,0.0138,0.113,-0.0382,34.26,34.8,34.98,22.45,47.93,47.74,47.86,45.69,17.46,37.34,931.7,383.6,25.6,21.42,21.27,21.27,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.9,24.1,0,0,0,323.4,0.76,,
194.8410169,11:49:32 AM,0.0138,0.113,-0.0382,34.26,34.8,34.98,22.45,47.93,47.74,47.86,45.69,17.46,37.34,931.7,383.6,25.6,21.42,21.27,21.27,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.8,24.1,0,0,0,323.4,0.76,,
194.9429875,11:49:32 AM,0.0138,0.089,-0.0382,34.26,34.8,34.98,22.45,47.94,47.94,47.96,45.69,17.46,37.34,931.7,383.6,25.6,21.42,21.27,21.27,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.8,24.1,0,0,0,323.4,0.76,,
195.0410111,11:49:32 AM,0.0138,0.089,-0.0382,34.26,34.8,34.98,22.45,47.94,47.94,47.96,45.69,17.46,37.34,931.7,383.6,25.6,21.42,21.27,21.27,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.8,24.1,0,0,0,323.4,0.76,,
195.1428169,11:49:32 AM,0.0138,0.089,-0.0382,34.26,34.8,34.98,22.45,47.94,47.94,47.96,53.58,19.96,37.35,931.7,383.6,25.6,21.42,21.27,21.25,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.8,24.1,0,0,0,323.4,0.76,,
195.2409272,11:49:32 AM,0.0138,0.089,-0.0382,34.26,34.8,34.98,22.45,47.94,47.94,47.96,53.58,19.96,37.35,931.7,383.6,25.6,21.42,21.27,21.25,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,323.4,0.76,,
195.343033,11:49:32 AM,0.0138,0.089,-0.0382,34.26,34.8,34.98,22.45,47.94,47.94,47.96,53.58,19.96,37.35,931.7,383.6,25.6,21.42,21.27,21.25,0.12,0.11,21.49,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,323.4,0.76,,
195.4404946,11:49:32 AM,0.0138,0.089,-0.0382,34.26,34.8,34.98,22.45,47.94,47.94,47.96,53.58,19.96,37.35,931.7,383.6,25.6,21.42,21.27,21.25,0.12,0.11,21.49,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,323.4,0.76,,
195.5394431,11:49:32 AM,0.0138,0.089,-0.0382,34.26,34.8,34.98,22.45,47.94,47.94,47.96,53.58,19.96,37.35,931.6,416.8,25.6,21.42,21.27,21.25,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,24.4,0,0,0,323.4,0.76,,
195.6430812,11:49:33 AM,0.0138,0.089,-0.0382,34.26,34.8,34.98,22.45,47.94,47.94,47.96,53.58,19.96,37.35,931.6,416.8,25.6,21.42,21.27,21.25,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,24.4,0,0,0,323.4,0.76,,
195.7405908,11:49:33 AM,0.0138,0.089,-0.0382,34.07,34.75,34.97,22.45,47.94,47.94,47.96,53.58,19.96,37.35,931.6,416.8,25.6,21.42,21.27,21.25,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,24.4,0,0,0,323.4,0.76,,
195.8403695,11:49:33 AM,0.0138,0.089,-0.0382,34.07,34.75,34.97,22.45,47.94,47.94,47.96,53.58,19.96,37.35,931.6,416.8,25.6,21.42,21.25,21.25,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,24.4,0,0,0,323.4,0.76,,
195.9389148,11:49:33 AM,0.0136,0.088,-0.0384,34.07,34.75,34.97,22.45,47.94,47.94,47.96,53.58,19.96,37.35,931.6,416.8,25.6,21.42,21.25,21.23,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,23.9,0,0,0,323.4,0.77,,
196.0433962,11:49:33 AM,0.0136,0.088,-0.0384,34.07,34.75,34.97,22.45,47.94,47.94,47.96,53.58,19.96,37.35,931.6,416.8,25.6,21.42,21.25,21.23,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,23.9,0,0,0,330.2,0.77,,
196.1431828,11:49:33 AM,0.0136,0.088,-0.0384,34.07,34.75,34.97,22.45,47.94,47.94,47.96,53.58,19.96,37.35,931.6,416.8,25.6,21.42,21.25,21.23,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,23.9,0,0,0,330.2,0.77,,
196.2400969,11:49:33 AM,0.0136,0.088,-0.0384,34.07,34.75,34.97,22.45,47.94,47.94,47.96,53.58,19.96,37.35,931.6,416.8,25.6,21.42,21.25,21.23,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,23.9,0,0,0,330.2,0.77,,
196.3402941,11:49:33 AM,0.0136,0.088,-0.0384,34.07,34.75,34.97,22.45,47.94,47.94,47.96,53.58,19.96,37.35,931.6,416.8,25.6,21.42,21.25,21.23,0.12,0.11,21.49,62.5,0.23,0,0,23.8,21.6,24.2,0,0,0,330.2,0.77,,
196.4422921,11:49:33 AM,0.0136,0.088,-0.0384,34.07,34.75,34.97,22.45,47.91,47.91,47.93,53.58,19.96,37.35,931.6,416.8,25.6,21.42,21.25,21.23,0.12,0.11,21.49,62.5,0.23,0,0,23.8,21.6,24.2,0,0,0,330.2,0.77,,
196.5420322,11:49:33 AM,0.0136,0.088,-0.0384,34.07,34.75,34.97,22.45,47.91,47.91,47.93,53.58,19.96,37.35,931.6,416.8,25.6,21.42,21.25,21.23,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.6,24.2,0,0,0,330.2,0.77,,
196.6386604,11:49:34 AM,0.0136,0.088,-0.0384,34.07,34.75,34.97,22.45,47.91,47.91,47.93,53.58,19.96,37.38,931.6,416.8,25.6,21.42,21.23,21.23,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.6,24.2,0,0,0,330.2,0.77,,
196.7389599,11:49:34 AM,0.0136,0.088,-0.0384,34.07,34.75,34.97,22.45,47.91,47.91,47.93,53.58,19.96,37.38,931.6,416.8,25.6,21.42,21.23,21.23,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,330.2,0.77,,
196.8429305,11:49:34 AM,0.0136,0.088,-0.0384,34.07,34.75,34.97,22.45,47.91,47.91,47.93,53.58,19.96,37.38,931.6,416.8,25.6,21.42,21.23,21.23,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,330.2,0.77,,
196.9394286,11:49:34 AM,0.0116,0.088,-0.0404,34.07,34.75,34.97,22.45,47.91,47.91,47.93,53.58,19.96,37.38,1089.9,437.4,25.4,21.42,21.23,21.23,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,330.2,0.77,,
197.0393215,11:49:34 AM,0.0116,0.088,-0.0404,34.07,34.75,34.97,22.45,47.91,47.91,47.93,53.58,19.96,37.38,1089.9,437.4,25.4,21.42,21.23,21.21,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,330.2,0.77,,
197.1394622,11:49:34 AM,0.0116,0.088,-0.0404,33.92,34.7,34.97,22.45,47.91,47.91,47.93,53.58,19.96,37.38,1089.9,437.4,25.4,21.42,21.23,21.21,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.6,24.2,0,0,0,330.2,0.77,,
197.2423381,11:49:34 AM,0.0116,0.088,-0.0404,33.92,34.7,34.97,22.45,47.91,47.91,47.93,53.58,19.96,37.38,1089.9,437.4,25.4,21.42,21.23,21.21,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.6,24.2,0,0,0,330.2,0.77,,
197.3384462,11:49:34 AM,0.0116,0.088,-0.0404,33.92,34.7,34.97,22.45,47.91,47.91,47.93,53.58,19.96,37.38,1089.9,437.4,25.4,21.42,21.23,21.21,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.6,24.2,0,0,0,330.2,0.77,,
197.4419013,11:49:34 AM,0.0115,0.075,-0.0405,33.92,34.7,34.97,22.45,47.91,47.91,47.93,53.58,19.96,37.38,1089.9,437.4,25.4,21.42,21.23,21.21,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.6,24.2,0,0,0,335.2,0.79,,
197.5432563,11:49:34 AM,0.0115,0.075,-0.0405,33.92,34.7,34.97,22.45,47.91,47.91,47.93,53.58,19.96,37.38,1089.9,437.4,25.4,21.42,21.23,21.21,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.7,23.7,0,0,0,335.2,0.79,,
197.6418148,11:49:35 AM,0.0115,0.075,-0.0405,33.92,34.7,34.97,22.45,47.91,47.91,47.93,53.58,19.96,37.38,1089.9,437.4,25.4,21.42,21.23,21.21,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.7,23.7,0,0,0,335.2,0.79,,
197.7426778,11:49:35 AM,0.0115,0.075,-0.0405,33.92,34.7,34.97,22.45,47.91,47.91,47.93,53.58,19.96,37.38,1089.9,437.4,25.4,21.42,21.23,21.21,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.7,23.7,0,0,0,335.2,0.79,,
197.8385516,11:49:35 AM,0.0115,0.075,-0.0405,33.92,34.7,34.97,22.45,48.04,47.62,47.52,53.58,19.96,37.38,1089.9,437.4,25.4,21.42,21.21,21.2,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.9,23.7,0,0,0,335.2,0.79,,
197.9412623,11:49:35 AM,0.0115,0.074,-0.0405,33.92,34.7,34.97,22.45,48.04,47.62,47.52,53.58,19.96,37.38,1089.9,437.4,25.4,21.42,21.21,21.2,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,335.2,0.79,,
198.0431166,11:49:35 AM,0.0115,0.074,-0.0405,33.92,34.7,34.97,22.45,48.04,47.62,47.52,60.4,22.06,37.37,1089.9,437.4,25.4,21.42,21.21,21.2,0.12,0.11,21.49,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,335.2,0.79,,
198.1392415,11:49:35 AM,0.0115,0.074,-0.0405,33.92,34.7,34.97,22.45,48.04,47.62,47.52,60.4,22.06,37.37,1089.9,437.4,25.4,21.42,21.21,21.2,0.12,0.11,21.49,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,335.2,0.79,,
198.2387777,11:49:35 AM,0.0115,0.074,-0.0405,33.92,34.7,34.97,22.45,48.04,47.62,47.52,60.4,22.06,37.37,1089.9,437.4,25.4,21.42,21.21,21.2,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.9,24.1,0,0,0,335.2,0.79,,
198.3386907,11:49:35 AM,0.0115,0.074,-0.0405,33.92,34.7,34.97,22.45,48.04,47.62,47.52,60.4,22.06,37.37,1225.6,481.1,25.3,21.42,21.21,21.2,0.12,0.12,21.49,62.5,0.23,0,0,23.9,21.9,24.1,0,0,0,335.2,0.79,,
198.4390539,11:49:35 AM,0.0102,0.066,-0.0418,33.92,34.7,34.97,22.45,48.04,47.62,47.52,60.4,22.06,37.37,1225.6,481.1,25.3,21.42,21.21,21.2,0.12,0.12,21.49,62.5,0.23,0,0,23.9,21.9,24.1,0,0,0,335.2,0.79,,
198.538581,11:49:35 AM,0.0102,0.066,-0.0418,33.92,34.7,34.97,22.45,48.04,47.62,47.52,60.4,22.06,37.37,1225.6,481.1,25.3,21.42,21.2,21.2,0.12,0.12,21.49,62.5,0.23,0,0,23.9,21.9,24.1,0,0,0,335.2,0.79,,
198.6395072,11:49:36 AM,0.0102,0.066,-0.0418,33.92,34.7,34.98,22.45,48.04,47.62,47.52,60.4,22.06,37.37,1225.6,481.1,25.3,21.42,21.2,21.2,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,335.2,0.79,,
198.738622,11:49:36 AM,0.0102,0.066,-0.0418,33.92,34.7,34.98,22.45,48.04,47.62,47.52,60.4,22.06,37.37,1225.6,481.1,25.3,21.42,21.2,21.2,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,335.2,0.79,,
198.8393031,11:49:36 AM,0.0102,0.066,-0.0418,33.92,34.7,34.98,22.45,48.04,47.62,47.52,60.4,22.06,37.37,1225.6,481.1,25.3,21.25,21.2,21.2,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,338.1,0.79,,
198.9411065,11:49:36 AM,0.0103,0.066,-0.0417,33.92,34.7,34.98,22.45,48.04,47.62,47.52,60.4,22.06,37.37,1225.6,481.1,25.3,21.25,21.2,21.18,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,338.1,0.79,,
199.038637,11:49:36 AM,0.0103,0.066,-0.0417,33.92,34.7,34.98,22.45,48.04,47.62,47.52,60.4,22.06,37.37,1225.6,481.1,25.3,21.25,21.2,21.18,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.8,24,0,0,0,338.1,0.79,,
199.1430834,11:49:36 AM,0.0103,0.066,-0.0417,33.92,34.7,34.98,22.45,48.04,47.62,47.52,60.4,22.06,37.37,1225.6,481.1,25.3,21.25,21.2,21.18,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.8,24,0,0,0,338.1,0.79,,
199.2397072,11:49:36 AM,0.0103,0.066,-0.0417,33.92,34.7,34.98,22.45,47.89,47.52,47.37,60.4,22.06,37.37,1225.6,481.1,25.3,21.25,21.2,21.18,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.8,24,0,0,0,338.1,0.79,,
199.3422991,11:49:36 AM,0.0103,0.066,-0.0417,33.92,34.7,34.98,22.45,47.89,47.52,47.37,60.4,22.06,37.37,1225.6,481.1,25.3,21.25,21.2,21.18,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.8,24,0,0,0,338.1,0.79,,
199.4413431,11:49:36 AM,0.0103,0.067,-0.0417,33.92,34.7,34.98,22.45,47.89,47.52,47.37,66,23.72,37.37,1225.6,481.1,25.3,21.25,21.2,21.18,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.8,24.1,0,0,0,338.1,0.79,,
199.5405472,11:49:36 AM,0.0103,0.067,-0.0417,33.92,34.7,34.98,22.45,47.89,47.52,47.37,66,23.72,37.37,1225.6,481.1,25.3,21.25,21.2,21.18,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.8,24.1,0,0,0,338.1,0.79,,
199.6404642,11:49:37 AM,0.0103,0.067,-0.0417,33.92,34.7,34.98,22.45,47.89,47.52,47.37,66,23.72,37.37,1225.6,481.1,25.3,21.25,21.2,21.18,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.8,24.1,0,0,0,338.1,0.79,,
199.7400457,11:49:37 AM,0.0103,0.067,-0.0417,33.92,34.7,34.98,22.45,47.89,47.52,47.37,66,23.72,37.37,1315.9,517.2,25.3,21.25,21.18,21.17,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.8,24.1,0,0,0,338.1,0.79,,
199.8391914,11:49:37 AM,0.0103,0.067,-0.0417,33.92,34.7,34.98,22.45,47.89,47.52,47.37,66,23.72,37.37,1315.9,517.2,25.3,21.25,21.18,21.17,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.8,23.9,0,0,0,338.1,0.79,,
199.9418848,11:49:37 AM,0.0096,0.067,-0.0424,33.92,34.7,34.98,22.45,47.89,47.52,47.37,66,23.72,37.37,1315.9,517.2,25.3,21.25,21.18,21.17,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.8,23.9,0,0,0,338.1,0.79,,
200.0423271,11:49:37 AM,0.0096,0.067,-0.0424,33.8,34.66,34.97,22.45,47.89,47.52,47.37,66,23.72,37.37,1315.9,517.2,25.3,21.25,21.18,21.17,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.8,23.9,0,0,0,338.1,0.79,,
200.1424176,11:49:37 AM,0.0096,0.067,-0.0424,33.8,34.66,34.97,22.45,47.89,47.52,47.37,66,23.72,37.37,1315.9,517.2,25.3,21.25,21.18,21.17,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,338.1,0.79,,
200.2424996,11:49:37 AM,0.0096,0.067,-0.0424,33.8,34.66,34.97,22.45,47.89,47.52,47.37,66,23.72,37.37,1315.9,517.2,25.3,21.25,21.18,21.17,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.9,23.8,0,0,0,342.5,0.8,,
200.3387308,11:49:37 AM,0.0096,0.067,-0.0424,33.8,34.66,34.97,22.45,47.89,47.52,47.37,66,23.72,37.37,1315.9,517.2,25.3,21.25,21.18,21.17,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.9,23.8,0,0,0,342.5,0.8,,
200.443186,11:49:37 AM,0.0095,0.062,-0.0425,33.8,34.66,34.97,22.45,47.89,47.52,47.37,66,23.72,37.37,1315.9,517.2,25.3,21.25,21.17,21.17,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.9,23.8,0,0,0,342.5,0.8,,
200.539402,11:49:37 AM,0.0095,0.062,-0.0425,33.8,34.66,34.97,22.45,47.89,47.52,47.37,66,23.72,37.37,1315.9,517.2,25.3,21.25,21.17,21.17,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,342.5,0.8,,
200.6429589,11:49:38 AM,0.0095,0.062,-0.0425,33.8,34.66,34.97,22.45,48.06,47.94,47.96,66,23.72,37.37,1315.9,517.2,25.3,21.25,21.17,21.17,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,342.5,0.8,,
200.7427992,11:49:38 AM,0.0095,0.062,-0.0425,33.8,34.66,34.97,22.45,48.06,47.94,47.96,66,23.72,37.37,1315.9,517.2,25.3,21.25,21.17,21.17,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,342.5,0.8,,
200.8385209,11:49:38 AM,0.0095,0.062,-0.0425,33.8,34.66,34.97,22.45,48.06,47.94,47.96,66,25.01,37.4,1315.9,517.2,25.3,21.25,21.17,21.16,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,342.5,0.8,,
200.943386,11:49:38 AM,0.0095,0.062,-0.0425,33.8,34.66,34.97,22.45,48.06,47.94,47.96,66,25.01,37.4,1315.9,517.2,25.3,21.25,21.17,21.16,0.12,0.12,21.5,62.5,0.23,0,0,23.8,21.8,23.8,0,0,0,342.5,0.8,,
201.0420537,11:49:38 AM,0.0095,0.062,-0.0425,33.8,34.66,34.97,22.45,48.06,47.94,47.96,66,25.01,37.4,1315.9,517.2,25.3,21.25,21.17,21.16,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,23.8,0,0,0,342.5,0.8,,
201.143412,11:49:38 AM,0.0095,0.062,-0.0425,33.8,34.66,34.97,22.45,48.06,47.94,47.96,66,25.01,37.4,1315.9,517.2,25.3,21.25,21.17,21.16,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,23.8,0,0,0,342.5,0.8,,
201.2385313,11:49:38 AM,0.0095,0.062,-0.0425,33.8,34.66,34.97,22.45,48.06,47.94,47.96,66,25.01,37.4,1338.9,534.9,25.4,21.25,21.17,21.16,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,23.8,0,0,0,342.5,0.8,,
201.338534,11:49:38 AM,0.0095,0.062,-0.0425,33.8,34.66,34.97,22.45,48.06,47.94,47.96,66,25.01,37.4,1338.9,534.9,25.4,21.25,21.17,21.16,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.9,24.1,0,0,0,342.5,0.8,,
201.4414088,11:49:38 AM,0.0093,0.06,-0.0427,33.72,34.64,34.97,22.45,48.06,47.94,47.96,66,25.01,37.4,1338.9,534.9,25.4,21.25,21.17,21.16,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.9,24.1,0,0,0,342.5,0.8,,
201.5424621,11:49:38 AM,0.0093,0.06,-0.0427,33.72,34.64,34.97,22.45,48.06,47.94,47.96,66,25.01,37.4,1338.9,534.9,25.4,21.25,21.17,21.16,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.9,24.1,0,0,0,342.5,0.8,,
201.6428834,11:49:39 AM,0.0093,0.06,-0.0427,33.72,34.64,34.97,22.45,48.06,47.94,47.96,66,25.01,37.4,1338.9,534.9,25.4,21.25,21.16,21.15,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.9,24.1,0,0,0,342.5,0.81,,
201.7392419,11:49:39 AM,0.0093,0.06,-0.0427,33.72,34.64,34.97,22.45,48.06,47.94,47.96,66,25.01,37.4,1338.9,534.9,25.4,21.25,21.16,21.15,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,23.7,0,0,0,344.3,0.81,,
201.8391939,11:49:39 AM,0.0093,0.06,-0.0427,33.72,34.64,34.97,22.45,48.06,47.94,47.96,66,25.01,37.4,1338.9,534.9,25.4,21.25,21.16,21.15,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,23.7,0,0,0,344.3,0.81,,
201.9406471,11:49:39 AM,0.0093,0.06,-0.0427,33.72,34.64,34.97,22.45,48.06,47.94,47.96,66,25.01,37.4,1338.9,534.9,25.4,21.25,21.16,21.15,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,23.7,0,0,0,344.3,0.81,,
202.0392477,11:49:39 AM,0.0093,0.06,-0.0427,33.72,34.64,34.97,22.45,48.06,47.94,47.96,66,25.01,37.4,1338.9,534.9,25.4,21.25,21.16,21.15,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,23.7,0,0,0,344.3,0.81,,
202.1409823,11:49:39 AM,0.0093,0.06,-0.0427,33.72,34.64,34.97,22.45,47.93,47.47,47.54,66,25.01,37.4,1338.9,534.9,25.4,21.25,21.16,21.15,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.9,24,0,0,0,344.3,0.81,,
202.2404625,11:49:39 AM,0.0093,0.06,-0.0427,33.72,34.64,34.97,22.44,47.93,47.47,47.54,66,25.01,37.4,1338.9,534.9,25.4,21.25,21.16,21.15,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.9,24,0,0,0,344.3,0.81,,
202.3394832,11:49:39 AM,0.0093,0.06,-0.0427,33.72,34.64,34.97,22.44,47.93,47.47,47.54,70.35,25.01,37.41,1338.9,534.9,25.4,21.25,21.16,21.15,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.9,24,0,0,0,344.3,0.81,,
202.4413128,11:49:39 AM,0.0093,0.06,-0.0427,33.72,34.64,34.97,22.44,47.93,47.47,47.54,70.35,25.01,37.41,1338.9,534.9,25.4,21.25,21.15,21.14,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.9,24,0,0,0,344.3,0.81,,
202.5387583,11:49:39 AM,0.0093,0.06,-0.0427,33.72,34.64,34.97,22.44,47.93,47.47,47.54,70.35,25.01,37.41,1338.9,534.9,25.4,21.25,21.15,21.14,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,24,0,0,0,344.3,0.81,,
202.6433182,11:49:40 AM,0.0093,0.06,-0.0427,33.72,34.64,34.97,22.44,47.93,47.47,47.54,70.35,25.01,37.41,1429.1,546.6,25.6,21.25,21.15,21.14,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,24,0,0,0,344.3,0.81,,
202.7392018,11:49:40 AM,0.0093,0.06,-0.0427,33.72,34.64,34.97,22.44,47.93,47.47,47.54,70.35,25.01,37.41,1429.1,546.6,25.6,21.25,21.15,21.14,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,24,0,0,0,344.3,0.81,,
202.8389499,11:49:40 AM,0.0093,0.06,-0.0427,33.72,34.62,34.97,22.44,47.93,47.47,47.54,70.35,25.01,37.41,1429.1,546.6,25.6,21.25,21.15,21.14,0.12,0.11,21.49,62.5,0.23,0,0,23.8,21.7,24,0,0,0,344.3,0.81,,
202.9434588,11:49:40 AM,0.0087,0.056,-0.0433,33.72,34.62,34.97,22.44,47.93,47.47,47.54,70.35,25.01,37.41,1429.1,546.6,25.6,21.25,21.15,21.14,0.12,0.11,21.49,62.5,0.23,0,0,23.8,21.7,24,0,0,0,344.3,0.81,,
203.0414476,11:49:40 AM,0.0087,0.056,-0.0433,33.72,34.62,34.97,22.44,47.93,47.47,47.54,70.35,25.01,37.41,1429.1,546.6,25.6,21.25,21.15,21.14,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.7,24,0,0,0,344.3,0.81,,
203.1387999,11:49:40 AM,0.0087,0.056,-0.0433,33.72,34.62,34.97,22.44,47.93,47.47,47.54,70.35,25.01,37.41,1429.1,546.6,25.6,21.25,21.15,21.14,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.7,24,0,0,0,348.1,0.82,,
203.2394507,11:49:40 AM,0.0087,0.056,-0.0433,33.72,34.62,34.97,22.44,47.93,47.47,47.54,70.35,25.01,37.41,1429.1,546.6,25.6,21.25,21.15,21.14,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.7,23.9,0,0,0,348.1,0.82,,
203.3390137,11:49:40 AM,0.0087,0.056,-0.0433,33.72,34.62,34.97,22.44,47.93,47.47,47.54,70.35,25.01,37.41,1429.1,546.6,25.6,21.25,21.15,21.14,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.7,23.9,0,0,0,348.1,0.82,,
203.4411494,11:49:40 AM,0.0087,0.056,-0.0433,33.72,34.62,34.97,22.44,47.93,47.47,47.54,70.35,25.01,37.41,1429.1,546.6,25.6,21.25,21.15,21.14,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.7,23.9,0,0,0,348.1,0.82,,
203.5420537,11:49:40 AM,0.0087,0.056,-0.0433,33.72,34.62,34.97,22.44,48.06,47.54,47.35,70.35,25.01,37.41,1429.1,546.6,25.6,21.25,21.14,21.14,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.7,23.9,0,0,0,348.1,0.82,,
203.638815,11:49:41 AM,0.0087,0.056,-0.0433,33.72,34.62,34.97,22.44,48.06,47.54,47.35,70.35,25.01,37.41,1429.1,546.6,25.6,21.25,21.14,21.14,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,348.1,0.82,,
203.741936,11:49:41 AM,0.0087,0.056,-0.0433,33.72,34.62,34.97,22.44,48.06,47.54,47.35,73.55,25.93,37.43,1429.1,546.6,25.6,21.25,21.14,21.14,0.11,0.11,21.49,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,348.1,0.82,,
203.8418042,11:49:41 AM,0.0087,0.056,-0.0433,33.72,34.62,34.97,22.44,48.06,47.54,47.35,73.55,25.93,37.43,1429.1,546.6,25.6,21.25,21.14,21.14,0.12,0.11,21.49,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,348.1,0.82,,
203.9433698,11:49:41 AM,0.0087,0.056,-0.0433,33.72,34.62,34.97,22.44,48.06,47.54,47.35,73.55,25.93,37.43,1429.1,546.6,25.6,21.25,21.14,21.14,0.12,0.11,21.49,62.5,0.23,0,0,23.8,21.9,23.9,0,0,0,348.1,0.82,,
204.0406316,11:49:41 AM,0.0087,0.056,-0.0433,33.72,34.62,34.97,22.44,48.06,47.54,47.35,73.55,25.93,37.43,1495.5,566.8,25.7,21.25,21.14,21.14,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,24,0,0,0,348.1,0.82,,
204.1389768,11:49:41 AM,0.0087,0.056,-0.0433,33.72,34.62,34.97,22.44,48.06,47.54,47.35,73.55,25.93,37.43,1495.5,566.8,25.7,21.25,21.14,21.14,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,24,0,0,0,348.1,0.82,,
204.2434735,11:49:41 AM,0.0087,0.056,-0.0433,33.72,34.62,34.97,22.44,48.06,47.54,47.35,73.55,25.93,37.43,1495.5,566.8,25.7,21.25,21.14,21.14,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,24,0,0,0,348.1,0.82,,
204.3387518,11:49:41 AM,0.0087,0.056,-0.0433,33.66,34.62,34.97,22.44,48.06,47.54,47.35,73.55,25.93,37.43,1495.5,566.8,25.7,21.25,21.13,21.13,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,24,0,0,0,348.1,0.82,,
204.4430738,11:49:41 AM,0.0083,0.056,-0.0437,33.66,34.62,34.97,22.44,48.06,47.54,47.35,73.55,25.93,37.43,1495.5,566.8,25.7,21.25,21.13,21.13,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,23.8,0,0,0,348.1,0.82,,
204.540454,11:49:41 AM,0.0083,0.056,-0.0437,33.66,34.62,34.97,22.44,48.06,47.54,47.35,73.55,25.93,37.43,1495.5,566.8,25.7,21.25,21.13,21.13,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,23.8,0,0,0,350.9,0.82,,
204.6388326,11:49:42 AM,0.0083,0.056,-0.0437,33.66,34.62,34.97,22.44,48.06,47.54,47.35,73.55,25.93,37.43,1495.5,566.8,25.7,21.25,21.13,21.13,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,23.8,0,0,0,350.9,0.82,,
204.7423161,11:49:42 AM,0.0083,0.056,-0.0437,33.66,34.62,34.97,22.44,48.06,47.54,47.35,73.55,25.93,37.43,1495.5,566.8,25.7,21.25,21.13,21.13,0.12,0.12,21.49,62.5,0.23,0,0,23.8,21.8,23.8,0,0,0,350.9,0.82,,
204.8387569,11:49:42 AM,0.0083,0.056,-0.0437,33.66,34.62,34.97,22.44,48.06,47.54,47.35,73.55,25.93,37.43,1495.5,566.8,25.7,21.25,21.13,21.13,0.12,0.12,21.52,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,350.9,0.82,,
204.9388372,11:49:42 AM,0.0083,0.054,-0.0437,33.66,34.62,34.97,22.44,47.89,47.64,47.59,73.55,25.93,37.43,1495.5,566.8,25.7,21.25,21.13,21.13,0.12,0.12,21.52,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,350.9,0.82,,
205.0411461,11:49:42 AM,0.0083,0.054,-0.0437,33.66,34.62,34.97,22.44,47.89,47.64,47.59,73.55,25.93,37.43,1495.5,566.8,25.7,21.25,21.13,21.13,0.12,0.12,21.52,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,350.9,0.82,,
205.1414834,11:49:42 AM,0.0083,0.054,-0.0437,33.66,34.62,34.97,22.44,47.89,47.64,47.59,75.63,26.41,37.43,1495.5,566.8,25.7,21.25,21.13,21.13,0.12,0.12,21.52,62.5,0.23,0,0,23.8,21.7,23.8,0,0,0,350.9,0.82,,
205.2431076,11:49:42 AM,0.0083,0.054,-0.0437,33.66,34.62,34.97,22.44,47.89,47.64,47.59,75.63,26.41,37.43,1495.5,566.8,25.7,21.25,21.13,21.13,0.12,0.12,21.52,62.5,0.23,0,0,23.8,21.8,24,0,0,0,350.9,0.82,,
205.3410856,11:49:42 AM,0.0083,0.054,-0.0437,33.66,34.62,34.97,22.44,47.89,47.64,47.59,75.63,26.41,37.43,1495.5,566.8,25.7,21.25,21.13,21.13,0.12,0.12,21.52,62.5,0.23,0,0,23.8,21.8,24,0,0,0,350.9,0.82,,
205.441107,11:49:42 AM,0.0083,0.054,-0.0437,33.66,34.62,34.97,22.44,47.89,47.64,47.59,75.63,26.41,37.43,1495.6,573.1,25.6,21.25,21.13,21.13,0.12,0.12,21.52,62.5,0.23,0,0,23.8,21.8,24,0,0,0,350.9,0.82,,
205.5435199,11:49:42 AM,0.0083,0.054,-0.0437,33.66,34.62,34.97,22.44,47.89,47.64,47.59,75.63,26.41,37.43,1495.6,573.1,25.6,21.25,21.13,21.13,0.12,0.12,21.52,62.5,0.23,0,0,23.8,21.7,23.9,0,0,0,350.9,0.82,,
205.638825,11:49:43 AM,0.0083,0.054,-0.0437,33.66,34.62,34.97,22.44,47.89,47.64,47.59,75.63,26.41,37.43,1495.6,573.1,25.6,21.25,21.13,21.13,0.12,0.12,21.52,62.5,0.23,0,0,23.8,21.7,23.9,0,0,0,350.9,0.82,,
205.7386268,11:49:43 AM,0.0083,0.054,-0.0437,33.63,34.62,34.97,22.44,47.89,47.64,47.59,75.63,26.41,37.43,1495.6,573.1,25.6,21.25,21.13,21.13,0.13,0.12,21.52,62.5,0.23,0,0,23.8,21.7,23.9,0,0,0,350.9,0.82,,
205.8412334,11:49:43 AM,0.0083,0.054,-0.0437,33.63,34.62,34.97,22.44,47.89,47.64,47.59,75.63,26.41,37.43,1495.6,573.1,25.6,21.25,21.13,21.13,0.13,0.12,21.52,62.5,0,0,0,23.8,21.7,23.9,0,0,0,350.9,0.82,,
205.942062,11:49:43 AM,0.0083,0.054,-0.0437,33.63,34.62,34.97,22.44,47.89,47.64,47.59,75.63,26.41,37.43,1495.6,573.1,25.6,21.25,21.13,21.13,0.13,0.13,21.52,62.5,0,0,0,23.8,21.7,23.7,0,0,0,353.1,0.83,,
206.0433882,11:49:43 AM,0.0083,0.054,-0.0437,33.63,34.62,34.97,22.44,47.89,47.64,47.59,75.63,26.41,37.43,1495.6,573.1,25.6,21.25,21.13,21.13,0.13,0.13,21.52,62.5,0,0,0,23.8,21.7,23.7,0,0,0,353.1,0.83,,
206.1422905,11:49:43 AM,0.0083,0.054,-0.0437,33.63,34.62,34.97,22.44,47.89,47.64,47.59,75.63,26.41,37.43,1495.6,573.1,25.6,21.25,21.13,21.13,0.13,0.13,21.52,62.5,0,0,0,23.8,21.7,23.7,0,0,0,353.1,0.83,,
206.2434312,11:49:43 AM,0.0083,0.054,-0.0437,33.63,34.62,34.97,22.44,47.89,47.64,47.59,75.63,26.41,37.43,1495.6,573.1,25.6,21.25,21.12,21.12,0.13,0.13,21.52,62.5,0,0,0,23.8,21.7,23.7,0,0,0,353.1,0.83,,
206.3386836,11:49:43 AM,0.0083,0.054,-0.0437,33.63,34.62,34.97,22.44,47.94,47.49,47.54,75.63,26.41,37.43,1495.6,573.1,25.6,21.25,21.12,21.12,0.13,0.13,21.52,62.5,0,0,0,23.8,21.7,24,0,0,0,353.1,0.83,,
206.4422088,11:49:43 AM,0.0083,0.053,-0.0437,33.63,34.62,34.97,22.44,47.94,47.49,47.54,75.63,26.41,37.43,1495.6,573.1,25.6,21.25,21.12,21.12,0.13,0.13,21.52,62.5,0,0,0,23.8,21.7,24,0,0,0,353.1,0.83,,
206.5404449,11:49:43 AM,0.0083,0.053,-0.0437,33.63,34.62,34.97,22.44,47.94,47.49,47.54,75.63,26.41,37.47,1495.6,573.1,25.6,21.15,21.12,21.12,0.13,0.13,21.52,62.5,0,0,0,23.8,21.7,24,0,0,0,353.1,0.83,,
206.6394388,11:49:44 AM,0.0083,0.053,-0.0437,33.63,34.62,34.97,22.44,47.94,47.49,47.54,75.63,26.41,37.47,1495.6,573.1,25.6,21.15,21.12,21.12,0.13,0.13,21.52,62.5,0,0,0,23.8,21.7,24,0,0,0,353.1,0.83,,
206.739667,11:49:44 AM,0.0083,0.053,-0.0437,33.63,34.62,34.97,22.44,47.94,47.49,47.54,75.63,26.41,37.47,1495.6,573.1,25.6,21.15,21.12,21.12,0.13,0.13,21.51,62.5,0,0,0,23.8,21.8,23.9,0,0,0,353.1,0.83,,
206.839505,11:49:44 AM,0.0083,0.053,-0.0437,33.63,34.62,34.97,22.44,47.94,47.49,47.54,75.63,26.41,37.47,1495.6,573.1,25.6,21.15,21.12,21.12,0.13,0.13,21.51,62.5,0,0,0,23.8,21.8,23.9,0,0,0,353.1,0.83,,
206.9415203,11:49:44 AM,0.0081,0.053,-0.0439,33.63,34.62,34.97,22.44,47.94,47.49,47.54,75.63,26.41,37.47,1536.5,577.2,25.5,21.15,21.12,21.12,0.13,0.13,21.51,62.5,0,0,0,23.8,21.8,23.9,0,0,0,353.1,0.83,,
207.0424943,11:49:44 AM,0.0081,0.053,-0.0439,33.63,34.62,34.97,22.44,47.94,47.49,47.54,75.63,26.41,37.47,1536.5,577.2,25.5,21.15,21.12,21.12,0.13,0.13,21.51,62.5,0,0,0,23.8,21.8,23.9,0,0,0,353.1,0.83,,
207.143331,11:49:44 AM,0.0081,0.053,-0.0439,33.63,34.62,34.97,22.44,47.94,47.49,47.54,75.63,26.41,37.47,1536.5,577.2,25.5,21.15,21.12,21.12,0.13,0.13,21.51,62.5,0,0,0,23.8,21.8,24.2,0,0,0,353.1,0.83,,
207.243286,11:49:44 AM,0.0081,0.053,-0.0439,33.63,34.62,34.97,22.44,47.94,47.49,47.54,75.63,26.41,37.47,1536.5,577.2,25.5,21.15,21.12,21.12,0.13,0.13,21.51,62.5,0,0,0,23.8,21.8,24.2,0,0,0,353.1,0.83,,
207.3386837,11:49:44 AM,0.0081,0.053,-0.0439,33.63,34.62,34.97,22.44,47.94,47.49,47.54,75.63,26.41,37.47,1536.5,577.2,25.5,21.15,21.12,21.12,0.13,0.13,21.51,62.5,0,0,0,23.8,21.8,24.2,0,0,0,353.1,0.84,,
207.4406703,11:49:44 AM,0.0081,0.052,-0.0439,33.63,34.62,34.97,22.44,47.94,47.49,47.54,75.63,26.41,37.47,1536.5,577.2,25.5,21.15,21.12,21.12,0.13,0.13,21.51,62.5,0,0,0,23.8,21.8,24.2,0,0,0,357.5,0.84,,
207.5426405,11:49:44 AM,0.0081,0.052,-0.0439,33.63,34.62,34.97,22.44,47.94,47.49,47.54,75.63,26.41,37.47,1536.5,577.2,25.5,21.15,21.12,21.12,0.13,0.13,21.51,62.5,0,0,0,23.8,21.7,23.9,0,0,0,357.5,0.84,,
207.6387787,11:49:45 AM,0.0081,0.052,-0.0439,33.63,34.62,34.97,22.44,47.94,47.49,47.54,75.63,26.41,37.47,1536.5,577.2,25.5,21.15,21.12,21.12,0.13,0.13,21.51,62.5,0,0,0,23.8,21.7,23.9,0,0,0,357.5,0.84,,
207.7412129,11:49:45 AM,0.0081,0.052,-0.0439,33.63,34.62,34.97,22.44,47.94,47.49,47.54,75.63,26.41,37.47,1536.5,577.2,25.5,21.15,21.12,21.12,0.13,0.13,21.51,62.5,0,0,0,23.8,21.7,23.9,0,0,0,357.5,0.84,,
207.8387278,11:49:45 AM,0.0081,0.052,-0.0439,33.63,34.62,34.97,22.44,47.93,47.93,47.94,75.63,26.41,37.47,1536.5,577.2,25.5,21.15,21.12,21.12,0.13,0.13,21.51,62.5,0,0,0,23.8,21.6,23.9,0,0,0,357.5,0.84,,
207.9388977,11:49:45 AM,0.0081,0.052,-0.0439,33.63,34.62,34.97,22.44,47.93,47.93,47.94,75.63,26.41,37.47,1536.5,577.2,25.5,21.15,21.12,21.12,0.13,0.13,21.51,62.5,0,0,0,23.8,21.6,23.9,0,0,0,357.5,0.84,,
208.0414483,11:49:45 AM,0.0081,0.052,-0.0439,33.63,34.62,34.97,22.44,47.93,47.93,47.94,76.59,26.62,37.48,1536.5,577.2,25.5,21.15,21.12,21.12,0.13,0.13,21.51,62.5,0,0,0,23.8,21.6,23.9,0,0,0,357.5,0.84,,
208.1386853,11:49:45 AM,0.0081,0.052,-0.0439,33.63,34.62,34.97,22.44,47.93,47.93,47.94,76.59,26.62,37.48,1536.5,577.2,25.5,21.15,21.12,21.12,0.13,0.13,21.51,62.5,0,0,0,23.8,21.6,23.9,0,0,0,357.5,0.84,,
208.2389158,11:49:45 AM,0.0081,0.052,-0.0439,33.63,34.62,34.97,22.44,47.93,47.93,47.94,76.59,26.62,37.48,1536.5,577.2,25.5,21.15,21.12,21.12,0.13,0.13,21.51,62.5,0,0,0,23.8,21.8,23.9,0,0,0,357.5,0.84,,
208.3387996,11:49:45 AM,0.0081,0.052,-0.0439,33.63,34.62,34.97,22.44,47.93,47.93,47.94,76.59,26.62,37.48,1554.5,581.6,25.4,21.15,21.12,21.12,0.13,0.13,21.51,62.5,0,0,0,23.8,21.8,23.9,0,0,0,357.5,0.84,,
208.4413028,11:49:45 AM,0.008,0.052,-0.044,33.63,34.62,34.97,22.44,47.93,47.93,47.94,76.59,26.62,37.48,1554.5,581.6,25.4,21.15,21.12,21.12,0.13,0.13,21.51,62.5,0,0,0,23.8,21.8,23.9,0,0,0,357.5,0.84,,
208.5386888,11:49:45 AM,0.008,0.052,-0.044,33.63,34.62,34.97,22.44,47.93,47.93,47.94,76.59,26.62,37.48,1554.5,581.6,25.4,21.15,21.12,21.12,0.13,0.13,21.51,62.5,0,0,0,23.8,21.8,23.9,0,0,0,357.5,0.84,,
208.6403958,11:49:46 AM,0.008,0.052,-0.044,33.63,34.62,34.97,22.44,47.93,47.93,47.94,76.59,26.62,37.48,1554.5,581.6,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.9,24.1,0,0,0,357.5,0.84,,
208.7413752,11:49:46 AM,0.008,0.052,-0.044,33.63,34.62,34.97,22.44,47.93,47.93,47.94,76.59,26.62,37.48,1554.5,581.6,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.9,24.1,0,0,0,357.5,0.84,,
208.8399338,11:49:46 AM,0.008,0.052,-0.044,33.63,34.62,34.97,22.44,47.93,47.93,47.94,76.59,26.62,37.48,1554.5,581.6,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.9,24.1,0,0,0,359.9,0.84,,
208.9436063,11:49:46 AM,0.008,0.052,-0.044,33.63,34.62,34.97,22.44,47.93,47.93,47.94,76.59,26.62,37.48,1554.5,581.6,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.9,24.1,0,0,0,359.9,0.84,,
209.0406979,11:49:46 AM,0.008,0.052,-0.044,33.63,34.62,34.97,22.44,47.93,47.93,47.94,76.59,26.62,37.48,1554.5,581.6,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.8,23.9,0,0,0,359.9,0.84,,
209.1414537,11:49:46 AM,0.008,0.052,-0.044,33.63,34.62,34.97,22.44,47.93,47.93,47.94,76.59,26.62,37.48,1554.5,581.6,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.8,23.9,0,0,0,359.9,0.84,,
209.2387026,11:49:46 AM,0.008,0.052,-0.044,33.63,34.62,34.97,22.44,47.88,47.62,47.57,76.59,26.62,37.48,1554.5,581.6,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.8,23.9,0,0,0,359.9,0.84,,
209.3389572,11:49:46 AM,0.008,0.052,-0.044,33.63,34.62,34.97,22.44,47.88,47.62,47.57,76.59,26.62,37.48,1554.5,581.6,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.8,23.9,0,0,0,359.9,0.84,,
209.4409504,11:49:46 AM,0.008,0.052,-0.044,33.63,34.62,34.97,22.44,47.88,47.62,47.57,76.58,26.49,37.48,1554.5,581.6,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.7,23.9,0,0,0,359.9,0.84,,
209.5403737,11:49:46 AM,0.008,0.052,-0.044,33.63,34.62,34.97,22.44,47.88,47.62,47.57,76.58,26.49,37.48,1554.5,581.6,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.7,23.9,0,0,0,359.9,0.84,,
209.640794,11:49:47 AM,0.008,0.052,-0.044,33.63,34.62,34.97,22.44,47.88,47.62,47.57,76.58,26.49,37.48,1554.5,581.6,25.4,21.15,21.12,21.12,0.12,0.13,21.48,62.5,0,0,0,23.8,21.7,23.9,0,0,0,359.9,0.84,,
209.7411844,11:49:47 AM,0.008,0.052,-0.044,33.63,34.62,34.97,22.44,47.88,47.62,47.57,76.58,26.49,37.48,1554.7,579.6,25.4,21.15,21.12,21.12,0.12,0.12,21.48,62.5,0,0,0,23.8,21.7,23.9,0,0,0,359.9,0.84,,
209.8405745,11:49:47 AM,0.008,0.052,-0.044,33.63,34.62,34.97,22.44,47.88,47.62,47.57,76.58,26.49,37.48,1554.7,579.6,25.4,21.15,21.12,21.12,0.12,0.12,21.48,62.5,0,0,0,23.8,21.7,24,0,0,0,359.9,0.84,,
209.9413679,11:49:47 AM,0.008,0.052,-0.044,33.63,34.62,34.97,22.44,47.88,47.62,47.57,76.58,26.49,37.48,1554.7,579.6,25.4,21.15,21.12,21.12,0.12,0.12,21.48,62.5,0,0,0,23.8,21.7,24,0,0,0,359.9,0.84,,
210.0387209,11:49:47 AM,0.008,0.052,-0.044,33.66,34.63,34.97,22.44,47.88,47.62,47.57,76.58,26.49,37.48,1554.7,579.6,25.4,21.15,21.12,21.12,0.12,0.12,21.48,62.5,0,0,0,23.8,21.7,24,0,0,0,359.9,0.84,,
210.1389512,11:49:47 AM,0.008,0.052,-0.044,33.66,34.63,34.97,22.44,47.88,47.62,47.57,76.58,26.49,37.48,1554.7,579.6,25.4,21.15,21.11,21.12,0.12,0.12,21.48,62.5,0,0,0,23.8,21.6,24,0,0,0,359.9,0.84,,
210.2398417,11:49:47 AM,0.008,0.052,-0.044,33.66,34.63,34.97,22.44,47.88,47.62,47.57,76.58,26.49,37.48,1554.7,579.6,25.4,21.15,21.11,21.12,0.12,0.12,21.48,62.5,0,0,0,23.8,21.6,23.8,0,0,0,362.3,0.85,,
210.3399646,11:49:47 AM,0.008,0.052,-0.044,33.66,34.63,34.97,22.44,47.88,47.62,47.57,76.58,26.49,37.48,1554.7,579.6,25.4,21.15,21.11,21.12,0.12,0.12,21.48,62.5,0,0,0,23.8,21.6,23.8,0,0,0,362.3,0.85,,
210.4412312,11:49:47 AM,0.008,0.052,-0.044,33.66,34.63,34.97,22.44,47.88,47.62,47.57,76.58,26.49,37.48,1554.7,579.6,25.4,21.15,21.11,21.12,0.12,0.12,21.48,62.5,0,0,0,23.8,21.6,23.8,0,0,0,362.3,0.85,,
210.5392149,11:49:47 AM,0.008,0.052,-0.044,33.66,34.63,34.97,22.44,47.88,47.62,47.57,76.58,26.49,37.48,1554.7,579.6,25.4,21.15,21.11,21.12,0.12,0.12,21.48,62.5,0,0,0,23.8,21.7,23.8,0,0,0,362.3,0.85,,
210.6429343,11:49:48 AM,0.008,0.052,-0.044,33.66,34.63,34.97,22.44,47.94,47.49,47.54,76.58,26.49,37.48,1554.7,579.6,25.4,21.15,21.11,21.12,0.12,0.12,21.48,62.5,0,0,0,23.8,21.7,23.8,0,0,0,362.3,0.85,,
210.7387819,11:49:48 AM,0.008,0.052,-0.044,33.66,34.63,34.97,22.44,47.94,47.49,47.54,76.58,26.49,37.48,1554.7,579.6,25.4,21.15,21.11,21.12,0.12,0.12,21.48,62.5,0,0,0,23.8,21.7,23.8,0,0,0,362.3,0.85,,
210.8388199,11:49:48 AM,0.008,0.052,-0.044,33.66,34.63,34.97,22.44,47.94,47.49,47.54,76.58,26.08,37.52,1554.7,579.6,25.4,21.15,21.11,21.12,0.12,0.12,21.48,62.5,0,0,0,23.8,21.7,23.8,0,0,0,362.3,0.85,,
210.9404319,11:49:48 AM,0.008,0.052,-0.044,33.66,34.63,34.97,22.44,47.94,47.49,47.54,76.58,26.08,37.52,1554.7,579.6,25.4,21.15,21.11,21.12,0.12,0.12,21.48,62.5,0,0,0,23.8,21.6,23.9,0,0,0,362.3,0.85,,
211.0401363,11:49:48 AM,0.008,0.052,-0.044,33.66,34.63,34.97,22.44,47.94,47.49,47.54,76.58,26.08,37.52,1554.7,579.6,25.4,21.15,21.11,21.12,0.12,0.12,21.48,62.5,0,0,0,23.8,21.6,23.9,0,0,0,362.3,0.85,,
211.1434052,11:49:48 AM,0.008,0.052,-0.044,33.66,34.63,34.97,22.44,47.94,47.49,47.54,76.58,26.08,37.52,1554.7,579.6,25.4,21.15,21.11,21.12,0.12,0.12,21.48,62.5,0,0,0,23.8,21.6,23.9,0,0,0,362.3,0.85,,
211.2391486,11:49:48 AM,0.008,0.052,-0.044,33.66,34.63,34.97,22.44,47.94,47.49,47.54,76.58,26.08,37.52,1555.8,575.6,25.4,21.15,21.11,21.12,0.12,0.12,21.48,62.5,0,0,0,23.8,21.6,23.9,0,0,0,362.3,0.85,,
211.3390694,11:49:48 AM,0.008,0.052,-0.044,33.66,34.63,34.97,22.44,47.94,47.49,47.54,76.58,26.08,37.52,1555.8,575.6,25.4,21.15,21.11,21.12,0.12,0.12,21.48,62.5,0,0,0,23.8,21.8,24.1,0,0,0,362.3,0.85,,
211.4435085,11:49:48 AM,0.0081,0.052,-0.0439,33.7,34.64,34.97,22.44,47.94,47.49,47.54,76.58,26.08,37.52,1555.8,575.6,25.4,21.15,21.11,21.12,0.12,0.12,21.48,62.5,0,0,0,23.8,21.8,24.1,0,0,0,362.3,0.85,,
211.5400352,11:49:48 AM,0.0081,0.052,-0.0439,33.7,34.64,34.97,22.44,47.94,47.49,47.54,76.58,26.08,37.52,1555.8,575.6,25.4,21.15,21.11,21.12,0.13,0.12,21.48,62.5,0,0,0,23.8,21.8,24.1,0,0,0,362.3,0.85,,
211.6388866,11:49:49 AM,0.0081,0.052,-0.0439,33.7,34.64,34.97,22.44,47.94,47.49,47.54,76.58,26.08,37.52,1555.8,575.6,25.4,21.15,21.11,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.8,24.1,0,0,0,362.3,0.86,,
211.7387585,11:49:49 AM,0.0081,0.052,-0.0439,33.7,34.64,34.97,22.44,47.94,47.49,47.54,76.58,26.08,37.52,1555.8,575.6,25.4,21.15,21.11,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.7,23.8,0,0,0,366.3,0.86,,
211.8433534,11:49:49 AM,0.0081,0.052,-0.0439,33.7,34.64,34.97,22.44,47.94,47.49,47.54,76.58,26.08,37.52,1555.8,575.6,25.4,21.15,21.11,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.7,23.8,0,0,0,366.3,0.86,,
211.9412979,11:49:49 AM,0.0081,0.052,-0.0439,33.7,34.64,34.97,22.44,47.94,47.49,47.54,76.58,26.08,37.52,1555.8,575.6,25.4,21.15,21.11,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.7,23.8,0,0,0,366.3,0.86,,
212.0413678,11:49:49 AM,0.0081,0.052,-0.0439,33.7,34.64,34.97,22.44,47.94,47.49,47.54,76.58,26.08,37.52,1555.8,575.6,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.7,23.8,0,0,0,366.3,0.86,,
212.139566,11:49:49 AM,0.0081,0.052,-0.0439,33.7,34.64,34.97,22.44,47.94,47.94,47.96,76.58,26.08,37.52,1555.8,575.6,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.7,23.7,0,0,0,366.3,0.86,,
212.2416571,11:49:49 AM,0.0081,0.052,-0.0439,33.7,34.64,34.97,22.44,47.94,47.94,47.96,75.63,26.08,37.54,1555.8,575.6,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.7,23.7,0,0,0,366.3,0.86,,
212.3424213,11:49:49 AM,0.0081,0.052,-0.0439,33.7,34.64,34.97,22.44,47.94,47.94,47.96,75.63,26.08,37.54,1555.8,575.6,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.7,23.7,0,0,0,366.3,0.86,,
212.4415138,11:49:49 AM,0.0081,0.052,-0.0439,33.7,34.64,34.97,22.44,47.94,47.94,47.96,75.63,26.08,37.54,1555.8,575.6,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.8,23.7,0,0,0,366.3,0.86,,
212.5403414,11:49:49 AM,0.0081,0.052,-0.0439,33.7,34.64,34.97,22.44,47.94,47.94,47.96,75.63,26.08,37.54,1555.8,575.6,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.8,23.8,0,0,0,366.3,0.86,,
212.6429748,11:49:50 AM,0.0081,0.052,-0.0439,33.7,34.64,34.97,22.44,47.94,47.94,47.96,75.63,26.08,37.54,1537.1,572.7,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.8,23.8,0,0,0,366.3,0.86,,
212.7433491,11:49:50 AM,0.0081,0.052,-0.0439,33.7,34.64,34.97,22.44,47.94,47.94,47.96,75.63,26.08,37.54,1537.1,572.7,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.8,23.8,0,0,0,366.3,0.86,,
212.8387919,11:49:50 AM,0.0081,0.052,-0.0439,33.7,34.67,34.97,22.44,47.94,47.94,47.96,75.63,26.08,37.54,1537.1,572.7,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.8,24,0,0,0,366.3,0.86,,
212.941294,11:49:50 AM,0.0082,0.052,-0.0438,33.7,34.67,34.97,22.44,47.94,47.94,47.96,75.63,26.08,37.54,1537.1,572.7,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.8,24,0,0,0,366.3,0.86,,
213.0395222,11:49:50 AM,0.0082,0.052,-0.0438,33.7,34.67,34.97,22.44,47.94,47.94,47.96,75.63,26.08,37.54,1537.1,572.7,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.8,24,0,0,0,366.3,0.86,,
213.1412412,11:49:50 AM,0.0082,0.052,-0.0438,33.7,34.67,34.97,22.44,47.94,47.94,47.96,75.63,26.08,37.54,1537.1,572.7,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.8,24,0,0,0,367.3,0.86,,
213.2428755,11:49:50 AM,0.0082,0.052,-0.0438,33.7,34.67,34.97,22.44,47.94,47.94,47.96,75.63,26.08,37.54,1537.1,572.7,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.8,23.8,0,0,0,367.3,0.86,,
213.3435594,11:49:50 AM,0.0082,0.052,-0.0438,33.7,34.67,34.97,22.44,47.94,47.94,47.96,75.63,26.08,37.54,1537.1,572.7,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.8,23.8,0,0,0,367.3,0.86,,
213.4390042,11:49:50 AM,0.0082,0.053,-0.0438,33.7,34.67,34.97,22.44,47.94,47.94,47.96,75.63,26.08,37.54,1537.1,572.7,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.8,23.8,0,0,0,367.3,0.86,,
213.5394675,11:49:50 AM,0.0082,0.053,-0.0438,33.7,34.67,34.97,22.44,47.76,47.38,47.3,75.63,26.08,37.54,1537.1,572.7,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.8,23.8,0,0,0,367.3,0.86,,
213.6404376,11:49:51 AM,0.0082,0.053,-0.0438,33.7,34.67,34.97,22.44,47.76,47.38,47.3,75.63,26.08,37.54,1537.1,572.7,25.4,21.15,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.6,23.8,0,0,0,367.3,0.86,,
213.7396986,11:49:51 AM,0.0082,0.053,-0.0438,33.7,34.67,34.97,22.43,47.76,47.38,47.3,73.81,25.37,37.54,1537.1,572.7,25.4,21.12,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.6,23.8,0,0,0,367.3,0.86,,
213.8388128,11:49:51 AM,0.0082,0.053,-0.0438,33.7,34.67,34.97,22.43,47.76,47.38,47.3,73.81,25.37,37.54,1537.1,572.7,25.4,21.12,21.12,21.12,0.13,0.13,21.48,62.5,0,0,0,23.8,21.6,23.8,0,0,0,367.3,0.86,,
213.9413821,11:49:51 AM,0.0082,0.053,-0.0438,33.7,34.67,34.97,22.43,47.76,47.38,47.3,73.81,25.37,37.54,1537.1,572.7,25.4,21.12,21.12,21.13,0.13,0.13,21.48,62.5,0,0,0,23.8,21.6,23.8,0,0,0,367.3,0.86,,
214.0389892,11:49:51 AM,0.0082,0.053,-0.0438,33.7,34.67,34.97,22.43,47.76,47.38,47.3,73.81,25.37,37.54,1502.3,558.1,25.5,21.12,21.12,21.13,0.13,0.13,21.47,62.5,0,0,0,23.8,21.8,24.1,0,0,0,367.3,0.86,,
214.1427284,11:49:51 AM,0.0082,0.053,-0.0438,33.7,34.67,34.97,22.43,47.76,47.38,47.3,73.81,25.37,37.54,1502.3,558.1,25.5,21.12,21.12,21.13,0.13,0.13,21.47,62.5,0,0,0,23.8,21.8,24.1,0,0,0,367.3,0.86,,
214.241573,11:49:51 AM,0.0082,0.053,-0.0438,33.7,34.67,34.97,22.43,47.76,47.38,47.3,73.81,25.37,37.54,1502.3,558.1,25.5,21.12,21.12,21.13,0.13,0.13,21.47,62.5,0,0,0,23.8,21.8,24.1,0,0,0,367.3,0.86,,
214.3404759,11:49:51 AM,0.0082,0.053,-0.0438,33.77,34.67,34.97,22.43,47.76,47.38,47.3,73.81,25.37,37.54,1502.3,558.1,25.5,21.12,21.12,21.13,0.13,0.13,21.47,62.5,0,0,0,23.8,21.8,24.1,0,0,0,367.3,0.86,,
214.4416645,11:49:51 AM,0.0084,0.053,-0.0436,33.77,34.67,34.97,22.43,47.76,47.38,47.3,73.81,25.37,37.54,1502.3,558.1,25.5,21.12,21.12,21.13,0.13,0.13,21.47,62.5,0,0,0,23.8,21.6,23.8,0,0,0,367.3,0.86,,
214.5388217,11:49:51 AM,0.0084,0.053,-0.0436,33.77,34.67,34.97,22.43,47.76,47.38,47.3,73.81,25.37,37.54,1502.3,558.1,25.5,21.12,21.12,21.13,0.13,0.13,21.47,62.5,0,0,0,23.8,21.6,23.8,0,0,0,370.7,0.87,,
214.6397586,11:49:52 AM,0.0084,0.053,-0.0436,33.77,34.67,34.97,22.43,47.76,47.38,47.3,73.81,25.37,37.54,1502.3,558.1,25.5,21.12,21.12,21.13,0.13,0.13,21.47,62.5,0,0,0,23.8,21.6,23.8,0,0,0,370.7,0.87,,
214.743686,11:49:52 AM,0.0084,0.053,-0.0436,33.77,34.67,34.97,22.43,47.76,47.38,47.3,73.81,25.37,37.54,1502.3,558.1,25.5,21.12,21.12,21.13,0.13,0.13,21.47,62.5,0,0,0,23.8,21.8,23.8,0,0,0,370.7,0.87,,
214.8428122,11:49:52 AM,0.0084,0.053,-0.0436,33.77,34.67,34.97,22.43,47.76,47.38,47.3,73.81,25.37,37.54,1502.3,558.1,25.5,21.12,21.12,21.13,0.13,0.13,21.47,62.5,0,0,0,23.8,21.8,23.8,0,0,0,370.7,0.87,,
214.9413976,11:49:52 AM,0.0084,0.054,-0.0436,33.77,34.67,34.97,22.43,48.06,47.64,47.59,73.81,25.37,37.54,1502.3,558.1,25.5,21.12,21.12,21.13,0.13,0.13,21.47,62.5,0,0,0,23.8,21.8,23.8,0,0,0,370.7,0.87,,
215.0432257,11:49:52 AM,0.0084,0.054,-0.0436,33.77,34.67,34.97,22.43,48.06,47.64,47.59,73.81,25.37,37.54,1502.3,558.1,25.5,21.12,21.12,21.13,0.13,0.13,21.47,62.5,0,0,0,23.8,21.8,23.8,0,0,0,370.7,0.87,,
215.1388351,11:49:52 AM,0.0084,0.054,-0.0436,33.77,34.67,34.97,22.43,48.06,47.64,47.59,71.23,24.47,37.54,1502.3,558.1,25.5,21.12,21.12,21.13,0.13,0.13,21.47,62.5,0,0,0,23.8,21.8,23.9,0,0,0,370.7,0.87,,
215.241609,11:49:52 AM,0.0084,0.054,-0.0436,33.77,34.67,34.97,22.43,48.06,47.64,47.59,71.23,24.47,37.54,1502.3,558.1,25.5,21.12,21.12,21.13,0.13,0.13,21.47,62.5,0,0,0,23.8,21.8,23.9,0,0,0,370.7,0.87,,
215.3434351,11:49:52 AM,0.0084,0.054,-0.0436,33.77,34.67,34.97,22.43,48.06,47.64,47.59,71.23,24.47,37.54,1502.3,558.1,25.5,21.12,21.12,21.13,0.13,0.13,21.47,62.5,0,0,0,23.8,21.8,23.9,0,0,0,370.7,0.87,,
215.4410954,11:49:52 AM,0.0084,0.054,-0.0436,33.77,34.67,34.97,22.43,48.06,47.64,47.59,71.23,24.47,37.54,1503.7,546.6,25.6,21.12,21.12,21.13,0.13,0.13,21.47,62.5,0,0,0,23.8,21.8,23.9,0,0,0,370.7,0.87,,
215.5390102,11:49:52 AM,0.0084,0.054,-0.0436,33.77,34.67,34.97,22.43,48.06,47.64,47.59,71.23,24.47,37.54,1503.7,546.6,25.6,21.12,21.12,21.13,0.13,0.13,21.47,62.5,0,0,0,23.8,21.8,23.8,0,0,0,370.7,0.87,,
215.641408,11:49:53 AM,0.0084,0.054,-0.0436,33.77,34.67,34.97,22.43,48.06,47.64,47.59,71.23,24.47,37.54,1503.7,546.6,25.6,21.12,21.12,21.13,0.13,0.13,21.47,62.5,0,0,0,23.8,21.8,23.8,0,0,0,370.7,0.87,,
215.7428501,11:49:53 AM,0.0084,0.054,-0.0436,33.85,34.69,34.97,22.43,48.06,47.64,47.59,71.23,24.47,37.54,1503.7,546.6,25.6,21.12,21.12,21.13,0.13,0.13,21.47,62.5,0,0,0,23.8,21.8,23.8,0,0,0,370.7,0.87,,
215.8417197,11:49:53 AM,0.0084,0.054,-0.0436,33.85,34.69,34.97,22.43,48.06,47.64,47.59,71.23,24.47,37.54,1503.7,546.6,25.6,21.12,21.12,21.13,0.13,0.13,21.47,62.5,0,0,0,23.8,21.8,23.8,0,0,0,370.7,0.87,,
215.9434914,11:49:53 AM,0.0085,0.054,-0.0435,33.85,34.69,34.97,22.43,48.06,47.64,47.59,71.23,24.47,37.54,1503.7,546.6,25.6,21.12,21.12,21.13,0.13,0.13,21.48,62.5,0,0,0,23.8,21.7,23.8,0,0,0,372.9,0.87,,
216.0434122,11:49:53 AM,0.0085,0.054,-0.0435,33.85,34.69,34.97,22.43,48.06,47.64,47.59,71.23,24.47,37.54,1503.7,546.6,25.6,21.12,21.12,21.13,0.13,0.13,21.48,62.5,0,0,0,23.8,21.7,23.8,0,0,0,372.9,0.87,,
216.1388564,11:49:53 AM,0.0085,0.054,-0.0435,33.85,34.69,34.97,22.43,48.06,47.64,47.59,71.23,24.47,37.54,1503.7,546.6,25.6,21.12,21.12,21.13,0.13,0.13,21.48,62.5,0,0,0,23.8,21.7,23.8,0,0,0,372.9,0.87,,
216.2389809,11:49:53 AM,0.0085,0.054,-0.0435,33.85,34.69,34.97,22.43,48.06,47.64,47.59,71.23,24.47,37.54,1503.7,546.6,25.6,21.12,21.12,21.13,0.13,0.13,21.48,62.5,0,0,0,23.8,21.7,23.8,0,0,0,372.9,0.87,,
216.3388624,11:49:53 AM,0.0085,0.054,-0.0435,33.85,34.69,34.97,22.43,48.06,47.62,47.59,71.23,24.47,37.54,1503.7,546.6,25.6,21.12,21.12,21.13,0.13,0.13,21.48,62.5,0,0,0,23.8,21.7,24,0,0,0,372.9,0.87,,
216.4416262,11:49:53 AM,0.0085,0.055,-0.0435,33.85,34.69,34.97,22.43,48.06,47.62,47.59,71.23,24.47,37.54,1503.7,546.6,25.6,21.12,21.12,21.13,0.13,0.13,21.48,62.5,0,0,0,23.8,21.7,24,0,0,0,372.9,0.87,,
216.5407738,11:49:53 AM,0.0085,0.055,-0.0435,33.85,34.69,34.97,22.43,48.06,47.62,47.59,71.23,24.47,37.56,1503.7,546.6,25.6,21.12,21.12,21.13,0.13,0.13,21.48,62.5,0,0,0,23.8,21.7,24,0,0,0,372.9,0.87,,
216.6388684,11:49:54 AM,0.0085,0.055,-0.0435,33.85,34.69,34.97,22.43,48.06,47.62,47.59,71.23,24.47,37.56,1503.7,546.6,25.6,21.12,21.13,21.14,0.13,0.13,21.48,62.5,0,0,0,23.8,21.7,24,0,0,0,372.9,0.87,,
216.7409453,11:49:54 AM,0.0085,0.055,-0.0435,33.85,34.69,34.97,22.43,48.06,47.62,47.59,71.23,24.47,37.56,1503.7,546.6,25.6,21.12,21.13,21.14,0.13,0.13,21.48,62.5,0,0,0,23.8,21.9,23.9,0,0,0,372.9,0.87,,
216.8424167,11:49:54 AM,0.0085,0.055,-0.0435,33.85,34.69,34.97,22.43,48.06,47.62,47.59,71.23,24.47,37.56,1503.7,546.6,25.6,21.12,21.13,21.14,0.13,0.13,21.48,62.5,0,0,0,23.8,21.9,23.9,0,0,0,372.9,0.87,,
216.9413727,11:49:54 AM,0.0088,0.055,-0.0432,33.85,34.69,34.97,22.43,48.06,47.62,47.59,71.23,24.47,37.56,1452.1,537.4,25.6,21.12,21.13,21.14,0.13,0.13,21.48,62.5,0,0,0,23.8,21.9,23.9,0,0,0,372.9,0.87,,
217.0396195,11:49:54 AM,0.0088,0.055,-0.0432,33.85,34.69,34.97,22.43,48.06,47.62,47.59,71.23,24.47,37.56,1452.1,537.4,25.6,21.12,21.13,21.14,0.13,0.12,21.48,62.5,0,0,0,23.8,21.8,23.9,0,0,0,372.9,0.87,,
217.1388806,11:49:54 AM,0.0088,0.055,-0.0432,33.96,34.73,34.97,22.43,48.06,47.62,47.59,71.23,24.47,37.56,1452.1,537.4,25.6,21.12,21.13,21.14,0.13,0.12,21.48,62.5,0,0,0,23.8,21.8,24,0,0,0,372.9,0.87,,
217.239544,11:49:54 AM,0.0088,0.055,-0.0432,33.96,34.73,34.97,22.43,48.06,47.62,47.59,71.23,24.47,37.56,1452.1,537.4,25.6,21.12,21.13,21.14,0.12,0.12,21.48,62.5,0,0,0,23.8,21.8,24,0,0,0,372.9,0.87,,
217.3433912,11:49:54 AM,0.0088,0.055,-0.0432,33.96,34.73,34.97,22.43,48.06,47.62,47.59,71.23,24.47,37.56,1452.1,537.4,25.6,21.12,21.13,21.14,0.12,0.12,21.48,62.5,0,0,0,23.8,21.8,24,0,0,0,372.9,0.87,,
217.4416039,11:49:54 AM,0.0088,0.057,-0.0432,33.96,34.73,34.97,22.43,48.06,47.62,47.59,71.23,24.47,37.56,1452.1,537.4,25.6,21.12,21.13,21.14,0.12,0.12,21.48,62.5,0,0,0,23.8,21.9,24.1,0,0,0,373,0.87,,
217.5433507,11:49:54 AM,0.0088,0.057,-0.0432,33.96,34.73,34.97,22.43,48.06,47.62,47.59,71.23,24.47,37.56,1452.1,537.4,25.6,21.12,21.13,21.14,0.12,0.12,21.48,62.5,0,0,0,23.8,21.9,24.1,0,0,0,373,0.87,,
217.6390635,11:49:55 AM,0.0088,0.057,-0.0432,33.96,34.73,34.97,22.43,48.06,47.62,47.59,71.23,24.47,37.56,1452.1,537.4,25.6,21.12,21.13,21.14,0.12,0.12,21.48,62.5,0,0,0,23.8,21.9,24.1,0,0,0,373,0.87,,
217.7417912,11:49:55 AM,0.0088,0.057,-0.0432,33.96,34.73,34.97,22.43,48.06,47.62,47.59,71.23,24.47,37.56,1452.1,537.4,25.6,21.12,21.13,21.14,0.12,0.12,21.48,62.5,0,0,0,23.8,21.9,24.1,0,0,0,373,0.87,,
217.8390486,11:49:55 AM,0.0088,0.057,-0.0432,33.96,34.73,34.97,22.43,47.6,47.67,47.66,71.23,24.47,37.56,1452.1,537.4,25.6,21.12,21.13,21.14,0.12,0.12,21.51,62.5,0,0,0,23.8,21.8,23.9,0,0,0,373,0.87,,
217.9435015,11:49:55 AM,0.0088,0.057,-0.0432,33.96,34.73,34.97,22.43,47.6,47.67,47.66,71.23,24.47,37.56,1452.1,537.4,25.6,21.12,21.13,21.14,0.12,0.12,21.51,62.5,0,0,0,23.8,21.8,23.9,0,0,0,373,0.87,,
