ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 14:39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
218.0390514,11:49:55 AM,0.0088,0.057,-0.0432,33.96,34.73,34.97,22.43,47.6,47.67,47.66,67.81,23.36,37.57,1452.1,537.4,25.6,21.12,21.13,21.14,0.12,0.12,21.51,62.5,0,0,0,23.8,21.8,23.9,0,0,0,373,0.87,,
218.1389007,11:49:55 AM,0.0088,0.057,-0.0432,33.96,34.73,34.97,22.43,47.6,47.67,47.66,67.81,23.36,37.57,1452.1,537.4,25.6,21.12,21.13,21.14,0.12,0.12,21.51,62.5,0,0,0,23.8,21.8,23.9,0,0,0,373,0.87,,
218.2396447,11:49:55 AM,0.0088,0.057,-0.0432,33.96,34.73,34.97,22.43,47.6,47.67,47.66,67.81,23.36,37.57,1452.1,537.4,25.6,21.12,21.13,21.14,0.12,0.12,21.51,62.5,0,0,0,23.8,21.9,24.1,0,0,0,373,0.87,,
218.3433203,11:49:55 AM,0.0088,0.057,-0.0432,33.96,34.73,34.97,22.43,47.6,47.67,47.66,67.81,23.36,37.57,1382.1,512.4,25.6,21.12,21.13,21.14,0.12,0.12,21.51,62.5,0,0,0,23.8,21.9,24.1,0,0,0,373,0.87,,
218.4417722,11:49:55 AM,0.0093,0.06,-0.0427,33.96,34.73,34.97,22.43,47.6,47.67,47.66,67.81,23.36,37.57,1382.1,512.4,25.6,21.12,21.13,21.14,0.12,0.12,21.51,62.5,0,0,0,23.8,21.9,24.1,0,0,0,373,0.87,,
218.541831,11:49:55 AM,0.0093,0.06,-0.0427,33.96,34.73,34.97,22.43,47.6,47.67,47.66,67.81,23.36,37.57,1382.1,512.4,25.6,21.12,21.13,21.14,0.12,0.12,21.51,62.5,0,0,0,23.8,21.9,24.1,0,0,0,373,0.87,,
218.6437097,11:49:56 AM,0.0093,0.06,-0.0427,33.96,34.73,34.97,22.43,47.6,47.67,47.66,67.81,23.36,37.57,1382.1,512.4,25.6,21.12,21.13,21.14,0.12,0.12,21.51,62.5,0,0,0,23.8,21.7,24,0,0,0,373,0.87,,
218.7414698,11:49:56 AM,0.0093,0.06,-0.0427,33.96,34.73,34.97,22.43,47.6,47.67,47.66,67.81,23.36,37.57,1382.1,512.4,25.6,21.12,21.13,21.14,0.12,0.12,21.51,62.5,0,0,0,23.8,21.7,24,0,0,0,373,0.87,,
218.8390385,11:49:56 AM,0.0093,0.06,-0.0427,33.96,34.73,34.97,22.43,47.6,47.67,47.66,67.81,23.36,37.57,1382.1,512.4,25.6,21.12,21.13,21.14,0.12,0.12,21.51,62.5,0,0,0,23.8,21.7,24,0,0,0,376,0.88,,
218.94163,11:49:56 AM,0.0093,0.06,-0.0427,33.96,34.73,34.97,22.43,47.6,47.67,47.66,67.81,23.36,37.57,1382.1,512.4,25.6,21.12,21.13,21.14,0.12,0.12,21.51,62.5,0,0,0,23.8,21.7,24,0,0,0,376,0.88,,
219.0391211,11:49:56 AM,0.0093,0.06,-0.0427,33.96,34.73,34.97,22.43,47.6,47.67,47.66,67.81,23.36,37.57,1382.1,512.4,25.6,21.12,21.13,21.14,0.12,0.12,21.51,62.5,0,0,0,23.8,21.7,23.8,0,0,0,376,0.88,,
219.1437514,11:49:56 AM,0.0093,0.06,-0.0427,33.96,34.73,34.97,22.43,47.6,47.67,47.66,67.81,23.36,37.57,1382.1,512.4,25.6,21.12,21.13,21.14,0.12,0.12,21.51,62.5,0,0,0,23.8,21.7,23.8,0,0,0,376,0.88,,
219.2412693,11:49:56 AM,0.0093,0.06,-0.0427,33.96,34.73,34.97,22.43,48.06,47.62,47.59,67.81,23.36,37.57,1382.1,512.4,25.6,21.12,21.13,21.14,0.12,0.12,21.51,62.5,0,0,0,23.8,21.7,23.8,0,0,0,376,0.88,,
219.3417608,11:49:56 AM,0.0093,0.06,-0.0427,33.96,34.73,34.97,22.43,48.06,47.62,47.59,67.81,23.36,37.57,1382.1,512.4,25.6,21.12,21.13,21.14,0.12,0.12,21.51,62.5,0,0,0,23.8,21.9,23.8,0,0,0,376,0.88,,
219.4390849,11:49:56 AM,0.0093,0.06,-0.0427,33.96,34.73,34.97,22.43,48.06,47.62,47.59,63.87,22.07,37.57,1382.1,512.4,25.6,21.12,21.13,21.14,0.12,0.12,21.51,62.5,0,0,0,23.8,21.9,23.9,0,0,0,376,0.88,,
219.539054,11:49:56 AM,0.0093,0.06,-0.0427,33.96,34.73,34.97,22.43,48.06,47.62,47.59,63.87,22.07,37.57,1382.1,512.4,25.6,21.12,21.13,21.14,0.12,0.12,21.51,62.5,0,0,0,23.8,21.9,23.9,0,0,0,376,0.88,,
219.6407878,11:49:57 AM,0.0093,0.06,-0.0427,33.96,34.73,34.97,22.43,48.06,47.62,47.59,63.87,22.07,37.57,1382.1,512.4,25.6,21.12,21.13,21.14,0.12,0.12,21.51,62.5,0,0,0,23.8,21.9,23.9,0,0,0,376,0.88,,
219.7429589,11:49:57 AM,0.0093,0.06,-0.0427,33.96,34.73,34.97,22.43,48.06,47.62,47.59,63.87,22.07,37.57,1316,482.9,25.5,21.12,21.13,21.15,0.12,0.12,21.51,62.5,0,0,0,23.8,21.7,23.9,0,0,0,376,0.88,,
219.838937,11:49:57 AM,0.0093,0.06,-0.0427,33.96,34.73,34.97,22.43,48.06,47.62,47.59,63.87,22.07,37.57,1316,482.9,25.5,21.12,21.13,21.15,0.12,0.12,21.5,62.5,0,0,0,23.8,21.7,23.9,0,0,0,376,0.88,,
219.9415116,11:49:57 AM,0.0098,0.063,-0.0422,33.96,34.73,34.97,22.43,48.06,47.62,47.59,63.87,22.07,37.57,1316,482.9,25.5,21.12,21.13,21.15,0.11,0.12,21.5,62.5,0,0,0,23.8,21.7,23.9,0,0,0,376,0.88,,
220.0399097,11:49:57 AM,0.0098,0.063,-0.0422,34.07,34.76,34.97,22.43,48.06,47.62,47.59,63.87,22.07,37.57,1316,482.9,25.5,21.12,21.13,21.15,0.11,0.12,21.5,62.5,0,0,0,23.8,21.7,23.9,0,0,0,376,0.88,,
220.1410438,11:49:57 AM,0.0098,0.063,-0.0422,34.07,34.76,34.97,22.43,48.06,47.62,47.59,63.87,22.07,37.57,1316,482.9,25.5,21.12,21.13,21.15,0.11,0.11,21.5,62.5,0,0,0,23.8,21.8,23.7,0,0,0,376,0.88,,
220.2437202,11:49:57 AM,0.0098,0.063,-0.0422,34.07,34.76,34.97,22.43,48.06,47.62,47.59,63.87,22.07,37.57,1316,482.9,25.5,21.12,21.13,21.15,0.11,0.11,21.5,62.5,0,0,0,23.8,21.8,23.7,0,0,0,375,0.88,,
220.3400452,11:49:57 AM,0.0098,0.063,-0.0422,34.07,34.76,34.97,22.43,48.06,47.62,47.59,63.87,22.07,37.57,1316,482.9,25.5,21.12,21.13,21.15,0.11,0.11,21.5,62.5,0,0,0,23.8,21.8,23.7,0,0,0,375,0.88,,
220.4404171,11:49:57 AM,0.0098,0.063,-0.0422,34.07,34.76,34.97,22.43,48.06,47.62,47.59,63.87,22.07,37.57,1316,482.9,25.5,21.12,21.14,21.15,0.11,0.11,21.5,62.5,0,0,0,23.8,21.8,23.7,0,0,0,375,0.88,,
220.5438732,11:49:57 AM,0.0098,0.063,-0.0422,34.07,34.76,34.97,22.43,48.06,47.62,47.59,63.87,22.07,37.57,1316,482.9,25.5,21.12,21.14,21.15,0.11,0.11,21.5,62.5,0,0,0,23.8,21.8,23.7,0,0,0,375,0.88,,
220.6404132,11:49:58 AM,0.0098,0.063,-0.0422,34.07,34.76,34.97,22.43,47.76,47.38,47.3,63.87,22.07,37.57,1316,482.9,25.5,21.12,21.14,21.15,0.11,0.11,21.5,62.5,0,0,0,23.8,21.8,23.7,0,0,0,375,0.88,,
220.7407584,11:49:58 AM,0.0098,0.063,-0.0422,34.07,34.76,34.97,22.43,47.76,47.38,47.3,63.87,22.07,37.57,1316,482.9,25.5,21.12,21.14,21.15,0.11,0.11,21.5,62.5,0,0,0,23.8,21.8,23.7,0,0,0,375,0.88,,
220.8422024,11:49:58 AM,0.0098,0.063,-0.0422,34.07,34.76,34.97,22.43,47.76,47.38,47.3,63.87,20.65,37.6,1316,482.9,25.5,21.12,21.14,21.15,0.11,0.11,21.5,62.5,0,0,0,23.8,21.8,23.7,0,0,0,375,0.88,,
220.941434,11:49:58 AM,0.0098,0.063,-0.0422,34.07,34.76,34.97,22.43,47.76,47.38,47.3,63.87,20.65,37.6,1316,482.9,25.5,21.12,21.14,21.15,0.11,0.11,21.5,62.5,0,0,0,23.8,21.6,23.8,0,0,0,375,0.88,,
221.039823,11:49:58 AM,0.0098,0.063,-0.0422,34.07,34.76,34.97,22.43,47.76,47.38,47.3,63.87,20.65,37.6,1316,482.9,25.5,21.12,21.14,21.15,0.11,0.11,21.5,62.5,0,0,0,23.8,21.6,23.8,0,0,0,375,0.88,,
221.1425142,11:49:58 AM,0.0098,0.063,-0.0422,34.07,34.76,34.97,22.43,47.76,47.38,47.3,63.87,20.65,37.6,1316,482.9,25.5,21.12,21.14,21.15,0.11,0.11,21.5,62.5,0,0,0,23.8,21.6,23.8,0,0,0,375,0.88,,
221.2434798,11:49:58 AM,0.0098,0.063,-0.0422,34.07,34.76,34.97,22.43,47.76,47.38,47.3,63.87,20.65,37.6,1297.9,463.7,25.5,21.12,21.14,21.15,0.11,0.11,21.5,62.5,0,0,0,23.8,21.6,23.8,0,0,0,375,0.88,,
221.3435527,11:49:58 AM,0.0098,0.063,-0.0422,34.07,34.76,34.97,22.43,47.76,47.38,47.3,63.87,20.65,37.6,1297.9,463.7,25.5,21.12,21.14,21.15,0.11,0.11,21.5,62.5,0,0,0,23.8,21.7,24.1,0,0,0,375,0.88,,
221.4401661,11:49:58 AM,0.0101,0.063,-0.0419,34.2,34.8,34.97,22.43,47.76,47.38,47.3,63.87,20.65,37.6,1297.9,463.7,25.5,21.14,21.14,21.15,0.11,0.11,21.5,62.5,0,0,0,23.8,21.7,24.1,0,0,0,375,0.88,,
221.5421035,11:49:58 AM,0.0101,0.063,-0.0419,34.2,34.8,34.97,22.43,47.76,47.38,47.3,63.87,20.65,37.6,1297.9,463.7,25.5,21.14,21.14,21.15,0.11,0.11,21.5,62.5,0,0,0,23.8,21.7,24.1,0,0,0,375,0.88,,
221.6397907,11:49:59 AM,0.0101,0.063,-0.0419,34.2,34.8,34.97,22.43,47.76,47.38,47.3,63.87,20.65,37.6,1297.9,463.7,25.5,21.14,21.14,21.15,0.11,0.11,21.5,62.5,0,0,0,23.8,21.8,24.1,0,0,0,375,0.88,,
221.7438867,11:49:59 AM,0.0101,0.063,-0.0419,34.2,34.8,34.97,22.43,47.76,47.38,47.3,63.87,20.65,37.6,1297.9,463.7,25.5,21.14,21.14,21.15,0.11,0.11,21.46,62.5,0,0,0,23.8,21.8,24.1,0,0,0,375.5,0.88,,
221.8389814,11:49:59 AM,0.0101,0.063,-0.0419,34.2,34.8,34.97,22.43,47.76,47.38,47.3,63.87,20.65,37.6,1297.9,463.7,25.5,21.14,21.14,21.15,0.11,0.11,21.46,62.5,0,0,0,23.8,21.8,24.1,0,0,0,375.5,0.88,,
221.9434748,11:49:59 AM,0.0101,0.065,-0.0419,34.2,34.8,34.97,22.43,47.76,47.38,47.3,63.87,20.65,37.6,1297.9,463.7,25.5,21.14,21.14,21.15,0.11,0.11,21.46,62.5,0,0,0,23.8,21.8,24.1,0,0,0,375.5,0.88,,
222.0396237,11:49:59 AM,0.0101,0.065,-0.0419,34.2,34.8,34.97,22.43,47.76,47.38,47.3,63.87,20.65,37.6,1297.9,463.7,25.5,21.14,21.14,21.15,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,24.1,0,0,0,375.5,0.88,,
222.1390709,11:49:59 AM,0.0101,0.065,-0.0419,34.2,34.8,34.97,22.43,47.93,47.94,47.96,63.87,20.65,37.6,1297.9,463.7,25.5,21.14,21.14,21.15,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,24.1,0,0,0,375.5,0.88,,
222.2406405,11:49:59 AM,0.0101,0.065,-0.0419,34.2,34.8,34.97,22.43,47.93,47.94,47.96,63.87,20.65,37.6,1297.9,463.7,25.5,21.14,21.14,21.15,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,24.1,0,0,0,375.5,0.88,,
222.3439128,11:49:59 AM,0.0101,0.065,-0.0419,34.2,34.8,34.97,22.43,47.93,47.94,47.96,59.5,20.65,37.57,1297.9,463.7,25.5,21.14,21.14,21.16,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,24.1,0,0,0,375.5,0.88,,
222.4408941,11:49:59 AM,0.0101,0.065,-0.0419,34.2,34.8,34.97,22.43,47.93,47.94,47.96,59.5,20.65,37.57,1297.9,463.7,25.5,21.14,21.14,21.16,0.11,0.11,21.46,62.5,0,0,0,23.8,21.6,23.8,0,0,0,375.5,0.88,,
222.5438637,11:49:59 AM,0.0101,0.065,-0.0419,34.2,34.8,34.97,22.43,47.93,47.94,47.96,59.5,20.65,37.57,1297.9,463.7,25.5,21.14,21.14,21.16,0.11,0.11,21.46,62.5,0,0,0,23.8,21.6,23.8,0,0,0,375.5,0.88,,
222.6418241,11:50:00 AM,0.0101,0.065,-0.0419,34.2,34.8,34.97,22.43,47.93,47.94,47.96,59.5,20.65,37.57,1207.9,451.5,25.4,21.14,21.14,21.16,0.11,0.11,21.46,62.5,0,0,0,23.8,21.6,23.8,0,0,0,375.5,0.88,,
222.7417731,11:50:00 AM,0.0101,0.065,-0.0419,34.2,34.8,34.97,22.43,47.93,47.94,47.96,59.5,20.65,37.57,1207.9,451.5,25.4,21.14,21.14,21.16,0.11,0.11,21.46,62.5,0,0,0,23.8,21.6,23.8,0,0,0,375.5,0.88,,
222.8438283,11:50:00 AM,0.0101,0.065,-0.0419,34.2,34.84,34.97,22.43,47.93,47.94,47.96,59.5,20.65,37.57,1207.9,451.5,25.4,21.14,21.14,21.16,0.11,0.12,21.46,62.5,0,0,0,23.8,21.7,23.8,0,0,0,375.5,0.88,,
222.9396177,11:50:00 AM,0.0108,0.065,-0.0412,34.2,34.84,34.97,22.43,47.93,47.94,47.96,59.5,20.65,37.57,1207.9,451.5,25.4,21.14,21.14,21.16,0.11,0.12,21.46,62.5,0,0,0,23.8,21.7,23.8,0,0,0,375.5,0.88,,
223.0390892,11:50:00 AM,0.0108,0.065,-0.0412,34.2,34.84,34.97,22.43,47.93,47.94,47.96,59.5,20.65,37.57,1207.9,451.5,25.4,21.14,21.14,21.16,0.12,0.12,21.46,62.5,0,0,0,23.8,21.7,23.8,0,0,0,375.5,0.88,,
223.1438086,11:50:00 AM,0.0108,0.065,-0.0412,34.2,34.84,34.97,22.43,47.93,47.94,47.96,59.5,20.65,37.57,1207.9,451.5,25.4,21.14,21.15,21.16,0.12,0.12,21.46,62.5,0,0,0,23.8,21.7,23.8,0,0,0,376.3,0.88,,
223.241818,11:50:00 AM,0.0108,0.065,-0.0412,34.2,34.84,34.97,22.43,47.93,47.94,47.96,59.5,20.65,37.57,1207.9,451.5,25.4,21.14,21.15,21.16,0.12,0.12,21.46,62.5,0,0,0,23.8,21.7,23.9,0,0,0,376.3,0.88,,
223.3390169,11:50:00 AM,0.0108,0.065,-0.0412,34.2,34.84,34.97,22.43,47.93,47.94,47.96,59.5,20.65,37.57,1207.9,451.5,25.4,21.14,21.15,21.16,0.12,0.12,21.46,62.5,0,0,0,23.8,21.7,23.9,0,0,0,376.3,0.88,,
223.4416981,11:50:00 AM,0.0108,0.07,-0.0412,34.2,34.84,34.97,22.43,47.93,47.94,47.96,59.5,20.65,37.57,1207.9,451.5,25.4,21.14,21.15,21.16,0.12,0.12,21.46,62.5,0,0,0,23.8,21.7,23.9,0,0,0,376.3,0.88,,
223.5438401,11:50:00 AM,0.0108,0.07,-0.0412,34.2,34.84,34.97,22.43,48.03,47.6,47.57,59.5,20.65,37.57,1207.9,451.5,25.4,21.14,21.15,21.16,0.12,0.12,21.46,62.5,0,0,0,23.8,21.6,23.9,0,0,0,376.3,0.88,,
223.6430843,11:50:01 AM,0.0108,0.07,-0.0412,34.2,34.84,34.97,22.43,48.03,47.6,47.57,59.5,20.65,37.57,1207.9,451.5,25.4,21.14,21.15,21.16,0.12,0.12,21.46,62.5,0,0,0,23.8,21.6,23.9,0,0,0,376.3,0.88,,
223.7403842,11:50:01 AM,0.0108,0.07,-0.0412,34.2,34.84,34.97,22.43,48.03,47.6,47.57,54.57,19.11,37.65,1207.9,451.5,25.4,21.14,21.15,21.16,0.11,0.12,21.46,62.5,0,0,0,23.8,21.6,23.9,0,0,0,376.3,0.88,,
223.8419184,11:50:01 AM,0.0108,0.07,-0.0412,34.2,34.84,34.97,22.43,48.03,47.6,47.57,54.57,19.11,37.65,1207.9,451.5,25.4,21.14,21.15,21.16,0.11,0.12,21.46,62.5,0,0,0,23.8,21.6,23.9,0,0,0,376.3,0.88,,
223.9407474,11:50:01 AM,0.0108,0.07,-0.0412,34.2,34.84,34.97,22.43,48.03,47.6,47.57,54.57,19.11,37.65,1207.9,451.5,25.4,21.14,21.15,21.16,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,23.7,0,0,0,376.3,0.88,,
224.043726,11:50:01 AM,0.0108,0.07,-0.0412,34.2,34.84,34.97,22.43,48.03,47.6,47.57,54.57,19.11,37.65,1107.4,418.3,25.5,21.14,21.15,21.16,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,23.7,0,0,0,376.3,0.88,,
224.1390782,11:50:01 AM,0.0108,0.07,-0.0412,34.2,34.84,34.97,22.43,48.03,47.6,47.57,54.57,19.11,37.65,1107.4,418.3,25.5,21.14,21.15,21.16,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,23.7,0,0,0,376.3,0.88,,
224.2407723,11:50:01 AM,0.0108,0.07,-0.0412,34.2,34.84,34.97,22.43,48.03,47.6,47.57,54.57,19.11,37.65,1107.4,418.3,25.5,21.14,21.15,21.16,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,23.7,0,0,0,376.3,0.88,,
224.3438832,11:50:01 AM,0.0108,0.07,-0.0412,34.33,34.84,34.97,22.43,48.03,47.6,47.57,54.57,19.11,37.65,1107.4,418.3,25.5,21.14,21.15,21.17,0.11,0.11,21.46,62.5,0,0,0,23.8,21.9,23.8,0,0,0,376.3,0.88,,
224.4416134,11:50:01 AM,0.0119,0.07,-0.0401,34.33,34.84,34.97,22.43,48.03,47.6,47.57,54.57,19.11,37.65,1107.4,418.3,25.5,21.14,21.15,21.17,0.11,0.11,21.46,62.5,0,0,0,23.8,21.9,23.8,0,0,0,376.3,0.88,,
224.5439746,11:50:01 AM,0.0119,0.07,-0.0401,34.33,34.84,34.97,22.43,48.03,47.6,47.57,54.57,19.11,37.65,1107.4,418.3,25.5,21.14,21.15,21.17,0.11,0.11,21.46,62.5,0,0,0,23.8,21.9,23.8,0,0,0,373.9,0.88,,
224.6390434,11:50:02 AM,0.0119,0.07,-0.0401,34.33,34.84,34.97,22.43,48.03,47.6,47.57,54.57,19.11,37.65,1107.4,418.3,25.5,21.14,21.15,21.17,0.11,0.11,21.46,62.5,0,0,0,23.8,21.9,23.8,0,0,0,373.9,0.88,,
224.7439739,11:50:02 AM,0.0119,0.07,-0.0401,34.33,34.84,34.97,22.43,48.03,47.6,47.57,54.57,19.11,37.65,1107.4,418.3,25.5,21.14,21.15,21.17,0.11,0.12,21.46,62.5,0,0,0,23.8,21.8,23.8,0,0,0,373.9,0.88,,
224.8401544,11:50:02 AM,0.0119,0.07,-0.0401,34.33,34.84,34.97,22.43,48.03,47.6,47.57,54.57,19.11,37.65,1107.4,418.3,25.5,21.14,21.15,21.17,0.11,0.12,21.46,62.5,0,0,0,23.8,21.8,23.8,0,0,0,373.9,0.88,,
224.9390902,11:50:02 AM,0.0119,0.077,-0.0401,34.33,34.84,34.97,22.43,47.94,47.47,47.52,54.57,19.11,37.65,1107.4,418.3,25.5,21.14,21.15,21.17,0.12,0.12,21.46,62.5,0,0,0,23.8,21.8,23.8,0,0,0,373.9,0.88,,
225.043138,11:50:02 AM,0.0119,0.077,-0.0401,34.33,34.84,34.97,22.43,47.94,47.47,47.52,54.57,19.11,37.65,1107.4,418.3,25.5,21.14,21.16,21.17,0.12,0.12,21.46,62.5,0,0,0,23.8,21.8,23.8,0,0,0,373.9,0.88,,
225.1414123,11:50:02 AM,0.0119,0.077,-0.0401,34.33,34.84,34.97,22.43,47.94,47.47,47.52,49.28,17.44,37.65,1107.4,418.3,25.5,21.14,21.16,21.17,0.12,0.12,21.46,62.5,0,0,0,23.8,21.7,24.1,0,0,0,373.9,0.88,,
225.2424511,11:50:02 AM,0.0119,0.077,-0.0401,34.33,34.84,34.97,22.43,47.94,47.47,47.52,49.28,17.44,37.65,1107.4,418.3,25.5,21.14,21.16,21.17,0.12,0.12,21.46,62.5,0,0,0,23.8,21.7,24.1,0,0,0,373.9,0.88,,
225.3409575,11:50:02 AM,0.0119,0.077,-0.0401,34.33,34.84,34.97,22.43,47.94,47.47,47.52,49.28,17.44,37.65,1107.4,418.3,25.5,21.14,21.16,21.17,0.12,0.12,21.46,62.5,0,0,0,23.8,21.7,24.1,0,0,0,373.9,0.88,,
225.4431704,11:50:02 AM,0.0119,0.077,-0.0401,34.33,34.84,34.97,22.43,47.94,47.47,47.52,49.28,17.44,37.65,1106.8,381.5,25.6,21.14,21.16,21.17,0.12,0.12,21.46,62.5,0,0,0,23.8,21.7,24.1,0,0,0,373.9,0.88,,
225.5412878,11:50:02 AM,0.0119,0.077,-0.0401,34.33,34.84,34.97,22.43,47.94,47.47,47.52,49.28,17.44,37.65,1106.8,381.5,25.6,21.14,21.16,21.17,0.12,0.12,21.49,62.5,0,0,0,23.8,21.6,23.9,0,0,0,373.9,0.88,,
225.6391003,11:50:03 AM,0.0119,0.077,-0.0401,34.33,34.84,34.97,22.43,47.94,47.47,47.52,49.28,17.44,37.65,1106.8,381.5,25.6,21.14,21.16,21.17,0.12,0.12,21.49,62.5,0,0,0,23.8,21.6,23.9,0,0,0,373.9,0.88,,
225.7439874,11:50:03 AM,0.0119,0.077,-0.0401,34.47,34.89,34.97,22.43,47.94,47.47,47.52,49.28,17.44,37.65,1106.8,381.5,25.6,21.14,21.16,21.17,0.12,0.12,21.49,62.5,0,0,0,23.8,21.6,23.9,0,0,0,373.9,0.88,,
225.8392865,11:50:03 AM,0.0119,0.077,-0.0401,34.47,34.89,34.97,22.43,47.94,47.47,47.52,49.28,17.44,37.65,1106.8,381.5,25.6,21.14,21.16,21.17,0.12,0.12,21.49,62.5,0,0,0,23.8,21.6,23.9,0,0,0,373.9,0.88,,
225.9416471,11:50:03 AM,0.0121,0.077,-0.0399,34.47,34.89,34.97,22.43,47.94,47.47,47.52,49.28,17.44,37.65,1106.8,381.5,25.6,21.14,21.16,21.17,0.12,0.12,21.49,62.5,0,0,0,23.8,21.7,23.7,0,0,0,372.3,0.87,,
226.0390742,11:50:03 AM,0.0121,0.077,-0.0399,34.47,34.89,34.97,22.43,47.94,47.47,47.52,49.28,17.44,37.65,1106.8,381.5,25.6,21.14,21.16,21.17,0.12,0.12,21.49,62.5,0,0,0,23.8,21.7,23.7,0,0,0,372.3,0.87,,
226.1433537,11:50:03 AM,0.0121,0.077,-0.0399,34.47,34.89,34.97,22.43,47.94,47.47,47.52,49.28,17.44,37.65,1106.8,381.5,25.6,21.14,21.16,21.17,0.12,0.12,21.49,62.5,0,0,0,23.8,21.7,23.7,0,0,0,372.3,0.87,,
226.2391426,11:50:03 AM,0.0121,0.077,-0.0399,34.47,34.89,34.97,22.43,47.94,47.47,47.52,49.28,17.44,37.65,1106.8,381.5,25.6,21.14,21.16,21.18,0.12,0.12,21.49,62.5,0,0,0,23.8,21.7,23.7,0,0,0,372.3,0.87,,
226.3392925,11:50:03 AM,0.0121,0.077,-0.0399,34.47,34.89,34.97,22.43,47.94,47.47,47.52,49.28,17.44,37.65,1106.8,381.5,25.6,21.14,21.16,21.18,0.12,0.12,21.49,62.5,0,0,0,23.8,21.7,24,0,0,0,372.3,0.87,,
226.4416585,11:50:03 AM,0.0121,0.078,-0.0399,34.47,34.89,34.97,22.43,47.93,47.93,47.94,49.28,17.44,37.65,1106.8,381.5,25.6,21.14,21.16,21.18,0.11,0.12,21.49,62.5,0,0,0,23.8,21.7,24,0,0,0,372.3,0.87,,
226.5437432,11:50:03 AM,0.0121,0.078,-0.0399,34.47,34.89,34.97,22.43,47.93,47.93,47.94,49.28,17.44,37.66,1106.8,381.5,25.6,21.14,21.16,21.18,0.11,0.12,21.49,62.5,0,0,0,23.8,21.7,24,0,0,0,372.3,0.87,,
226.6422256,11:50:04 AM,0.0121,0.078,-0.0399,34.47,34.89,34.97,22.43,47.93,47.93,47.94,49.28,17.44,37.66,1106.8,381.5,25.6,21.14,21.16,21.18,0.11,0.11,21.49,62.5,0,0,0,23.8,21.8,24,0,0,0,372.3,0.87,,
226.7393211,11:50:04 AM,0.0121,0.078,-0.0399,34.47,34.89,34.97,22.43,47.93,47.93,47.94,49.28,17.44,37.66,1106.8,381.5,25.6,21.14,21.16,21.18,0.11,0.11,21.49,62.5,0,0,0,23.8,21.8,24,0,0,0,372.3,0.87,,
226.8391644,11:50:04 AM,0.0121,0.078,-0.0399,34.47,34.89,34.97,22.43,47.93,47.93,47.94,49.28,17.44,37.66,1106.8,381.5,25.6,21.14,21.16,21.18,0.11,0.11,21.49,62.5,0,0,0,23.8,21.8,24,0,0,0,372.3,0.87,,
226.9413251,11:50:04 AM,0.0133,0.078,-0.0387,34.47,34.89,34.97,22.43,47.93,47.93,47.94,49.28,17.44,37.66,999.9,381.4,25.7,21.14,21.17,21.18,0.11,0.11,21.49,62.5,0,0,0,23.8,21.8,24,0,0,0,372.3,0.87,,
227.0390982,11:50:04 AM,0.0133,0.078,-0.0387,34.47,34.89,34.97,22.43,47.93,47.93,47.94,49.28,17.44,37.66,999.9,381.4,25.7,21.14,21.17,21.18,0.11,0.11,21.49,62.5,0,0,0,23.8,21.8,23.6,0,0,0,372.3,0.87,,
227.1418432,11:50:04 AM,0.0133,0.078,-0.0387,34.62,34.93,34.97,22.43,47.93,47.93,47.94,49.28,17.44,37.66,999.9,381.4,25.7,21.14,21.17,21.18,0.11,0.11,21.49,62.5,0,0,0,23.8,21.8,23.6,0,0,0,372.3,0.87,,
227.2404836,11:50:04 AM,0.0133,0.078,-0.0387,34.62,34.93,34.97,22.43,47.93,47.93,47.94,49.28,17.44,37.66,999.9,381.4,25.7,21.14,21.17,21.18,0.11,0.11,21.49,62.5,0,0,0,23.8,21.8,23.6,0,0,0,372.3,0.87,,
227.3417187,11:50:04 AM,0.0133,0.078,-0.0387,34.62,34.93,34.97,22.43,47.93,47.93,47.94,49.28,17.44,37.66,999.9,381.4,25.7,21.14,21.17,21.18,0.11,0.11,21.49,62.5,0,0,0,23.8,21.8,23.6,0,0,0,372.3,0.87,,
227.4399291,11:50:04 AM,0.0135,0.086,-0.0385,34.62,34.93,34.97,22.43,47.93,47.93,47.94,49.28,17.44,37.66,999.9,381.4,25.7,21.14,21.17,21.18,0.11,0.11,21.47,62.5,0,0,0,23.8,21.8,23.8,0,0,0,371.1,0.87,,
227.5391106,11:50:04 AM,0.0135,0.086,-0.0385,34.62,34.93,34.97,22.43,47.93,47.93,47.94,49.28,17.44,37.66,999.9,381.4,25.7,21.14,21.17,21.18,0.11,0.11,21.47,62.5,0,0,0,23.8,21.8,23.8,0,0,0,371.1,0.87,,
227.6438927,11:50:05 AM,0.0135,0.086,-0.0385,34.62,34.93,34.97,22.43,47.93,47.93,47.94,49.28,17.44,37.66,999.9,381.4,25.7,21.14,21.17,21.18,0.11,0.11,21.47,62.5,0,0,0,23.8,21.8,23.8,0,0,0,371.1,0.87,,
227.7425641,11:50:05 AM,0.0135,0.086,-0.0385,34.62,34.93,34.97,22.43,47.93,47.93,47.94,49.28,17.44,37.66,999.9,381.4,25.7,21.14,21.17,21.18,0.11,0.11,21.47,62.5,0,0,0,23.8,21.8,23.8,0,0,0,371.1,0.87,,
227.8437776,11:50:05 AM,0.0135,0.086,-0.0385,34.62,34.93,34.97,22.43,47.77,47.74,47.86,49.28,17.44,37.66,999.9,381.4,25.7,21.14,21.17,21.18,0.11,0.11,21.47,62.5,0,0,0,23.8,21.7,24,0,0,0,371.1,0.87,,
227.942025,11:50:05 AM,0.0135,0.087,-0.0385,34.62,34.93,34.97,22.42,47.77,47.74,47.86,49.28,17.44,37.66,999.9,381.4,25.7,21.14,21.17,21.18,0.11,0.11,21.47,62.5,0,0,0,23.8,21.7,24,0,0,0,371.1,0.87,,
228.0391566,11:50:05 AM,0.0135,0.087,-0.0385,34.62,34.93,34.97,22.42,47.77,47.74,47.86,43.74,15.76,37.66,999.9,381.4,25.7,21.14,21.17,21.18,0.11,0.11,21.47,62.5,0,0,0,23.8,21.7,24,0,0,0,371.1,0.87,,
228.1393063,11:50:05 AM,0.0135,0.087,-0.0385,34.62,34.93,34.97,22.42,47.77,47.74,47.86,43.74,15.76,37.66,999.9,381.4,25.7,21.14,21.17,21.18,0.11,0.11,21.47,62.5,0,0,0,23.8,21.7,24,0,0,0,371.1,0.87,,
228.2393069,11:50:05 AM,0.0135,0.087,-0.0385,34.62,34.93,34.97,22.42,47.77,47.74,47.86,43.74,15.76,37.66,999.9,381.4,25.7,21.14,21.17,21.18,0.11,0.11,21.47,62.5,0,0,0,23.8,21.7,23.8,0,0,0,371.1,0.87,,
228.3391272,11:50:05 AM,0.0135,0.087,-0.0385,34.62,34.93,34.97,22.42,47.77,47.74,47.86,43.74,15.76,37.66,888.5,344.4,25.8,21.14,21.17,21.18,0.11,0.11,21.47,62.5,0,0,0,23.8,21.7,23.8,0,0,0,371.1,0.87,,
228.4393873,11:50:05 AM,0.0152,0.087,-0.0368,34.62,34.93,34.97,22.42,47.77,47.74,47.86,43.74,15.76,37.66,888.5,344.4,25.8,21.14,21.17,21.18,0.11,0.11,21.47,62.5,0,0,0,23.8,21.7,23.8,0,0,0,371.1,0.87,,
228.5436893,11:50:05 AM,0.0152,0.087,-0.0368,34.62,34.93,34.97,22.42,47.77,47.74,47.86,43.74,15.76,37.66,888.5,344.4,25.8,21.14,21.17,21.18,0.11,0.11,21.47,62.5,0,0,0,23.8,21.6,23.7,0,0,0,371.1,0.87,,
228.6419969,11:50:06 AM,0.0152,0.087,-0.0368,34.62,34.97,34.97,22.42,47.77,47.74,47.86,43.74,15.76,37.66,888.5,344.4,25.8,21.14,21.17,21.18,0.11,0.11,21.47,62.5,0,0,0,23.8,21.6,23.7,0,0,0,371.1,0.87,,
228.7395426,11:50:06 AM,0.0152,0.087,-0.0368,34.62,34.97,34.97,22.42,47.77,47.74,47.86,43.74,15.76,37.66,888.5,344.4,25.8,21.14,21.17,21.18,0.11,0.11,21.47,62.5,0,0,0,23.8,21.6,23.7,0,0,0,371.1,0.87,,
228.8391597,11:50:06 AM,0.0152,0.087,-0.0368,34.62,34.97,34.97,22.42,47.77,47.74,47.86,43.74,15.76,37.66,888.5,344.4,25.8,21.14,21.18,21.18,0.11,0.11,21.47,62.5,0,0,0,23.8,21.6,23.7,0,0,0,366.2,0.86,,
228.9394451,11:50:06 AM,0.0152,0.098,-0.0368,34.62,34.97,34.97,22.42,47.77,47.74,47.86,43.74,15.76,37.66,888.5,344.4,25.8,21.14,21.18,21.18,0.11,0.11,21.47,62.5,0,0,0,23.8,21.7,23.9,0,0,0,366.2,0.86,,
229.0440398,11:50:06 AM,0.0152,0.098,-0.0368,34.62,34.97,34.97,22.42,47.77,47.74,47.86,43.74,15.76,37.66,888.5,344.4,25.8,21.14,21.18,21.18,0.11,0.11,21.47,62.5,0,0,0,23.8,21.7,23.9,0,0,0,366.2,0.86,,
229.1417831,11:50:06 AM,0.0152,0.098,-0.0368,34.62,34.97,34.97,22.42,47.77,47.74,47.86,43.74,15.76,37.66,888.5,344.4,25.8,21.17,21.18,21.18,0.11,0.11,21.47,62.5,0,0,0,23.8,21.7,23.9,0,0,0,366.2,0.86,,
229.2442846,11:50:06 AM,0.0152,0.098,-0.0368,34.62,34.97,34.97,22.42,47.89,47.52,47.37,43.74,15.76,37.66,888.5,344.4,25.8,21.17,21.18,21.19,0.11,0.11,21.47,62.5,0,0,0,23.8,21.7,23.9,0,0,0,366.2,0.86,,
229.3428283,11:50:06 AM,0.0152,0.098,-0.0368,34.62,34.97,34.97,22.42,47.89,47.52,47.37,43.74,15.76,37.66,888.5,344.4,25.8,21.17,21.18,21.19,0.11,0.11,21.47,62.5,0,0,0,23.8,21.8,23.9,0,0,0,366.2,0.86,,
229.4392516,11:50:06 AM,0.0151,0.098,-0.0369,34.62,34.97,34.97,22.42,47.89,47.52,47.37,37.97,14.05,37.66,888.5,344.4,25.8,21.17,21.18,21.19,0.11,0.11,21.47,62.5,0,0,0,23.8,21.8,23.9,0,0,0,366.2,0.86,,
229.5427084,11:50:06 AM,0.0151,0.098,-0.0369,34.62,34.97,34.97,22.42,47.89,47.52,47.37,37.97,14.05,37.66,888.5,344.4,25.8,21.17,21.18,21.19,0.11,0.11,21.47,62.5,0,0,0,23.8,21.8,23.9,0,0,0,366.2,0.86,,
229.6439949,11:50:07 AM,0.0151,0.098,-0.0369,34.62,34.97,34.97,22.42,47.89,47.52,47.37,37.97,14.05,37.66,888.5,344.4,25.8,21.17,21.18,21.19,0.11,0.11,21.47,62.5,0,0,0,23.8,21.8,23.9,0,0,0,366.2,0.86,,
229.7421352,11:50:07 AM,0.0151,0.098,-0.0369,34.62,34.97,34.97,22.42,47.89,47.52,47.37,37.97,14.05,37.66,795.8,307.2,25.9,21.17,21.18,21.19,0.11,0.11,21.47,62.5,0,0,0,23.8,21.6,24.3,0,0,0,366.2,0.86,,
229.8431018,11:50:07 AM,0.0151,0.098,-0.0369,34.62,34.97,34.97,22.42,47.89,47.52,47.37,37.97,14.05,37.66,795.8,307.2,25.9,21.17,21.18,21.19,0.11,0.11,21.47,62.5,0,0,0,23.8,21.6,24.3,0,0,0,366.2,0.86,,
229.9415022,11:50:07 AM,0.0169,0.098,-0.0351,34.62,34.97,34.97,22.42,47.89,47.52,47.37,37.97,14.05,37.66,795.8,307.2,25.9,21.17,21.18,21.19,0.11,0.11,21.47,62.5,0,0,0,23.8,21.6,24.3,0,0,0,366.2,0.86,,
230.0407547,11:50:07 AM,0.0169,0.098,-0.0351,34.77,34.97,34.97,22.42,47.89,47.52,47.37,37.97,14.05,37.66,795.8,307.2,25.9,21.17,21.18,21.19,0.11,0.11,21.47,62.5,0,0,0,23.8,21.6,24.3,0,0,0,366.2,0.86,,
230.140595,11:50:07 AM,0.0169,0.098,-0.0351,34.77,34.97,34.97,22.42,47.89,47.52,47.37,37.97,14.05,37.66,795.8,307.2,25.9,21.17,21.18,21.19,0.11,0.11,21.47,62.5,0,0,0,23.8,21.8,24,0,0,0,366.2,0.86,,
230.2422257,11:50:07 AM,0.0169,0.098,-0.0351,34.77,34.97,34.97,22.42,47.89,47.52,47.37,37.97,14.05,37.66,795.8,307.2,25.9,21.17,21.18,21.19,0.11,0.11,21.47,62.5,0,0,0,23.8,21.8,24,0,0,0,366.2,0.86,,
230.3404568,11:50:07 AM,0.0169,0.098,-0.0351,34.77,34.97,34.97,22.42,47.89,47.52,47.37,37.97,14.05,37.66,795.8,307.2,25.9,21.17,21.18,21.19,0.11,0.11,21.47,62.5,0,0,0,23.8,21.8,24,0,0,0,365.4,0.86,,
230.4419478,11:50:07 AM,0.0171,0.11,-0.0349,34.77,34.97,34.97,22.42,47.89,47.52,47.37,37.97,14.05,37.66,795.8,307.2,25.9,21.17,21.18,21.19,0.11,0.11,21.47,62.5,0,0,0,23.8,21.8,24,0,0,0,365.4,0.86,,
230.5427371,11:50:07 AM,0.0171,0.11,-0.0349,34.77,34.97,34.97,22.42,47.89,47.52,47.37,37.97,14.05,37.66,795.8,307.2,25.9,21.17,21.18,21.19,0.11,0.11,21.47,62.5,0,0,0,23.8,21.8,24,0,0,0,365.4,0.86,,
230.6438391,11:50:08 AM,0.0171,0.11,-0.0349,34.77,34.97,34.97,22.42,47.93,47.72,47.86,37.97,14.05,37.66,795.8,307.2,25.9,21.17,21.18,21.19,0.11,0.11,21.47,62.5,0,0,0,23.8,21.8,24,0,0,0,365.4,0.86,,
230.743358,11:50:08 AM,0.0171,0.11,-0.0349,34.77,34.97,34.97,22.42,47.93,47.72,47.86,37.97,14.05,37.66,795.8,307.2,25.9,21.17,21.18,21.19,0.11,0.11,21.47,62.5,0,0,0,23.8,21.8,24,0,0,0,365.4,0.86,,
230.8430606,11:50:08 AM,0.0171,0.11,-0.0349,34.77,34.97,34.97,22.42,47.93,47.72,47.86,37.97,12.32,37.67,795.8,307.2,25.9,21.17,21.18,21.2,0.11,0.11,21.47,62.5,0,0,0,23.8,21.7,23.9,0,0,0,365.4,0.86,,
230.9407729,11:50:08 AM,0.0171,0.11,-0.0349,34.77,34.97,34.97,22.42,47.93,47.72,47.86,37.97,12.32,37.67,795.8,307.2,25.9,21.17,21.18,21.2,0.11,0.11,21.47,62.5,0,0,0,23.8,21.7,23.9,0,0,0,365.4,0.86,,
231.0425783,11:50:08 AM,0.0171,0.11,-0.0349,34.77,34.97,34.97,22.42,47.93,47.72,47.86,37.97,12.32,37.67,795.8,307.2,25.9,21.17,21.18,21.2,0.11,0.11,21.47,62.5,0,0,0,23.8,21.7,23.9,0,0,0,365.4,0.86,,
231.141122,11:50:08 AM,0.0171,0.11,-0.0349,34.77,34.97,34.97,22.42,47.93,47.72,47.86,37.97,12.32,37.67,795.8,307.2,25.9,21.17,21.18,21.2,0.11,0.11,21.47,62.5,0,0,0,23.8,21.7,23.9,0,0,0,365.4,0.86,,
231.2430512,11:50:08 AM,0.0171,0.11,-0.0349,34.77,34.97,34.97,22.42,47.93,47.72,47.86,37.97,12.32,37.67,772.3,284.6,25.9,21.17,21.18,21.2,0.11,0.11,21.47,62.5,0,0,0,23.8,21.8,24,0,0,0,365.4,0.86,,
231.3430002,11:50:08 AM,0.0171,0.11,-0.0349,34.77,34.97,34.97,22.42,47.93,47.72,47.86,37.97,12.32,37.67,772.3,284.6,25.9,21.17,21.18,21.2,0.11,0.11,21.48,62.5,0,0,0,23.8,21.8,24,0,0,0,365.4,0.86,,
231.4439297,11:50:08 AM,0.0178,0.11,-0.0342,34.91,35.02,34.97,22.42,47.93,47.72,47.86,37.97,12.32,37.67,772.3,284.6,25.9,21.17,21.18,21.2,0.11,0.11,21.48,62.5,0,0,0,23.8,21.8,24,0,0,0,365.4,0.86,,
231.5437478,11:50:08 AM,0.0178,0.11,-0.0342,34.91,35.02,34.97,22.42,47.93,47.72,47.86,37.97,12.32,37.67,772.3,284.6,25.9,21.17,21.18,21.2,0.11,0.11,21.48,62.5,0,0,0,23.8,21.8,24,0,0,0,365.4,0.86,,
231.6439357,11:50:09 AM,0.0178,0.11,-0.0342,34.91,35.02,34.97,22.42,47.93,47.72,47.86,37.97,12.32,37.67,772.3,284.6,25.9,21.17,21.18,21.2,0.11,0.11,21.48,62.5,0,0,0,23.8,21.7,24.1,0,0,0,365.4,0.85,,
231.7437397,11:50:09 AM,0.0178,0.11,-0.0342,34.91,35.02,34.97,22.42,47.93,47.72,47.86,37.97,12.32,37.67,772.3,284.6,25.9,21.17,21.18,21.2,0.11,0.11,21.48,62.5,0,0,0,23.8,21.7,24.1,0,0,0,359.6,0.85,,
231.8439234,11:50:09 AM,0.0178,0.11,-0.0342,34.91,35.02,34.97,22.42,47.93,47.72,47.86,37.97,12.32,37.67,772.3,284.6,25.9,21.17,21.18,21.2,0.11,0.11,21.48,62.5,0,0,0,23.8,21.7,24.1,0,0,0,359.6,0.85,,
231.9440924,11:50:09 AM,0.0178,0.115,-0.0342,34.91,35.02,34.97,22.42,47.93,47.72,47.86,37.97,12.32,37.67,772.3,284.6,25.9,21.17,21.19,21.2,0.11,0.11,21.48,62.5,0,0,0,23.8,21.7,24.1,0,0,0,359.6,0.85,,
232.043762,11:50:09 AM,0.0178,0.115,-0.0342,34.91,35.02,34.97,22.42,47.93,47.72,47.86,37.97,12.32,37.67,772.3,284.6,25.9,21.17,21.19,21.2,0.11,0.11,21.48,62.5,0,0,0,23.8,21.8,23.9,0,0,0,359.6,0.85,,
232.1432845,11:50:09 AM,0.0178,0.115,-0.0342,34.91,35.02,34.97,22.42,47.79,47.76,47.88,37.97,12.32,37.67,772.3,284.6,25.9,21.17,21.19,21.2,0.11,0.11,21.48,62.5,0,0,0,23.8,21.8,23.9,0,0,0,359.6,0.85,,
232.2431041,11:50:09 AM,0.0178,0.115,-0.0342,34.91,35.02,34.97,22.42,47.79,47.76,47.88,37.97,12.32,37.67,772.3,284.6,25.9,21.17,21.19,21.2,0.11,0.11,21.48,62.5,0,0,0,23.8,21.8,23.9,0,0,0,359.6,0.85,,
232.3430832,11:50:09 AM,0.0178,0.115,-0.0342,34.91,35.02,34.97,22.42,47.79,47.76,47.88,32.1,12.32,37.68,772.3,284.6,25.9,21.17,21.19,21.2,0.11,0.11,21.48,62.5,0,0,0,23.8,21.8,23.9,0,0,0,359.6,0.85,,
232.4431135,11:50:09 AM,0.0178,0.115,-0.0342,34.91,35.02,34.97,22.42,47.79,47.76,47.88,32.1,12.32,37.68,772.3,284.6,25.9,21.17,21.19,21.2,0.11,0.11,21.48,62.5,0,0,0,23.8,21.5,23.8,0,0,0,359.6,0.85,,
232.5392523,11:50:09 AM,0.0178,0.115,-0.0342,34.91,35.02,34.97,22.42,47.79,47.76,47.88,32.1,12.32,37.68,772.3,284.6,25.9,21.17,21.19,21.2,0.11,0.11,21.48,62.5,0,0,0,23.8,21.5,23.8,0,0,0,359.6,0.85,,
232.6406893,11:50:10 AM,0.0178,0.115,-0.0342,34.91,35.02,34.97,22.42,47.79,47.76,47.88,32.1,12.32,37.68,652.5,269.4,25.9,21.17,21.19,21.2,0.11,0.11,21.48,62.5,0,0,0,23.8,21.5,23.8,0,0,0,359.6,0.85,,
232.7424219,11:50:10 AM,0.0178,0.115,-0.0342,34.91,35.02,34.97,22.42,47.79,47.76,47.88,32.1,12.32,37.68,652.5,269.4,25.9,21.17,21.19,21.21,0.11,0.11,21.48,62.5,0,0,0,23.8,21.8,23.7,0,0,0,359.6,0.85,,
232.843693,11:50:10 AM,0.0178,0.115,-0.0342,34.91,35.02,34.97,22.42,47.79,47.76,47.88,32.1,12.32,37.68,652.5,269.4,25.9,21.17,21.19,21.21,0.11,0.11,21.48,62.5,0,0,0,23.8,21.8,23.7,0,0,0,359.6,0.85,,
232.9394303,11:50:10 AM,0.0211,0.115,-0.0309,34.91,35.06,34.97,22.42,47.79,47.76,47.88,32.1,12.32,37.68,652.5,269.4,25.9,21.17,21.19,21.21,0.11,0.11,21.48,62.5,0,0,0,23.8,21.8,23.7,0,0,0,359.6,0.85,,
233.0393789,11:50:10 AM,0.0211,0.115,-0.0309,34.91,35.06,34.97,22.42,47.79,47.76,47.88,32.1,12.32,37.68,652.5,269.4,25.9,21.17,21.19,21.21,0.11,0.11,21.48,62.5,0,0,0,23.8,21.8,23.7,0,0,0,359.6,0.85,,
233.1406103,11:50:10 AM,0.0211,0.115,-0.0309,34.91,35.06,34.97,22.42,47.79,47.76,47.88,32.1,12.32,37.68,652.5,269.4,25.9,21.17,21.19,21.21,0.11,0.11,21.48,62.5,0,0,0,23.8,21.6,24.1,0,0,0,354.9,0.83,,
233.242252,11:50:10 AM,0.0211,0.115,-0.0309,34.91,35.06,34.97,22.42,47.79,47.76,47.88,32.1,12.32,37.68,652.5,269.4,25.9,21.17,21.19,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.6,24.1,0,0,0,354.9,0.83,,
233.340432,11:50:10 AM,0.0211,0.115,-0.0309,34.91,35.06,34.97,22.42,47.79,47.76,47.88,32.1,12.32,37.68,652.5,269.4,25.9,21.17,21.19,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.6,24.1,0,0,0,354.9,0.83,,
233.4410271,11:50:10 AM,0.0211,0.136,-0.0309,34.91,35.06,34.97,22.42,47.79,47.76,47.88,32.1,12.32,37.68,652.5,269.4,25.9,21.17,21.19,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.6,24.1,0,0,0,354.9,0.83,,
233.5439079,11:50:10 AM,0.0211,0.136,-0.0309,34.91,35.06,34.97,22.42,47.86,47.52,47.33,32.1,12.32,37.68,652.5,269.4,25.9,21.17,21.19,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,23.9,0,0,0,354.9,0.83,,
233.6414724,11:50:11 AM,0.0211,0.136,-0.0309,34.91,35.06,34.97,22.42,47.86,47.52,47.33,32.1,12.32,37.68,652.5,269.4,25.9,21.17,21.19,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,23.9,0,0,0,354.9,0.83,,
233.7394346,11:50:11 AM,0.0211,0.136,-0.0309,34.91,35.06,34.97,22.42,47.86,47.52,47.33,26.24,10.58,37.73,652.5,269.4,25.9,21.17,21.19,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,23.9,0,0,0,354.9,0.83,,
233.8416328,11:50:11 AM,0.0211,0.136,-0.0309,34.91,35.06,34.97,22.42,47.86,47.52,47.33,26.24,10.58,37.73,652.5,269.4,25.9,21.17,21.2,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,23.9,0,0,0,354.9,0.83,,
233.9397129,11:50:11 AM,0.0211,0.136,-0.0309,34.91,35.06,34.97,22.42,47.86,47.52,47.33,26.24,10.58,37.73,652.5,269.4,25.9,21.17,21.2,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.6,23.9,0,0,0,354.9,0.83,,
234.0432574,11:50:11 AM,0.0211,0.136,-0.0309,34.91,35.06,34.97,22.42,47.86,47.52,47.33,26.24,10.58,37.73,533.4,231,26,21.17,21.2,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.6,23.9,0,0,0,354.9,0.83,,
234.1434298,11:50:11 AM,0.0211,0.136,-0.0309,34.91,35.06,34.97,22.42,47.86,47.52,47.33,26.24,10.58,37.73,533.4,231,26,21.17,21.2,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.6,23.9,0,0,0,354.9,0.83,,
234.2439661,11:50:11 AM,0.0211,0.136,-0.0309,34.91,35.06,34.97,22.42,47.86,47.52,47.33,26.24,10.58,37.73,533.4,231,26,21.17,21.2,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.6,23.9,0,0,0,354.9,0.83,,
234.3432898,11:50:11 AM,0.0211,0.136,-0.0309,35.06,35.06,34.97,22.42,47.86,47.52,47.33,26.24,10.58,37.73,533.4,231,26,21.17,21.2,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.8,24.1,0,0,0,354.9,0.83,,
234.4401485,11:50:11 AM,0.026,0.136,-0.026,35.06,35.06,34.97,22.42,47.86,47.52,47.33,26.24,10.58,37.73,533.4,231,26,21.17,21.2,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.8,24.1,0,0,0,354.9,0.83,,
234.5441833,11:50:11 AM,0.026,0.136,-0.026,35.06,35.06,34.97,22.42,47.86,47.52,47.33,26.24,10.58,37.73,533.4,231,26,21.17,21.2,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.8,24.1,0,0,0,351.5,0.82,,
234.6430796,11:50:12 AM,0.026,0.136,-0.026,35.06,35.06,34.97,22.42,47.86,47.52,47.33,26.24,10.58,37.73,533.4,231,26,21.17,21.2,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,24.1,0,0,0,351.5,0.82,,
234.743231,11:50:12 AM,0.026,0.136,-0.026,35.06,35.06,34.97,22.42,47.86,47.52,47.33,26.24,10.58,37.73,533.4,231,26,21.17,21.2,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,24.2,0,0,0,351.5,0.82,,
234.8401501,11:50:12 AM,0.026,0.136,-0.026,35.06,35.06,34.97,22.42,47.86,47.52,47.33,26.24,10.58,37.73,533.4,231,26,21.17,21.2,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,24.2,0,0,0,351.5,0.82,,
234.9427668,11:50:12 AM,0.026,0.168,-0.026,35.06,35.06,34.97,22.42,47.77,47.76,47.88,26.24,10.58,37.73,533.4,231,26,21.17,21.2,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,24.2,0,0,0,351.5,0.82,,
235.0434602,11:50:12 AM,0.026,0.168,-0.026,35.06,35.06,34.97,22.42,47.77,47.76,47.88,26.24,10.58,37.73,533.4,231,26,21.17,21.2,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,23.9,0,0,0,351.5,0.82,,
235.143792,11:50:12 AM,0.026,0.168,-0.026,35.06,35.06,34.97,22.42,47.77,47.76,47.88,20.34,8.9,37.73,533.4,231,26,21.17,21.2,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,23.9,0,0,0,351.5,0.82,,
235.2421119,11:50:12 AM,0.026,0.168,-0.026,35.06,35.06,34.97,22.42,47.77,47.76,47.88,20.34,8.9,37.73,533.4,231,26,21.17,21.2,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,23.9,0,0,0,351.5,0.82,,
235.341853,11:50:12 AM,0.026,0.168,-0.026,35.06,35.06,34.97,22.42,47.77,47.76,47.88,20.34,8.9,37.73,533.4,231,26,21.17,21.2,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,23.9,0,0,0,351.5,0.82,,
235.4428839,11:50:12 AM,0.026,0.168,-0.026,35.06,35.06,34.97,22.42,47.77,47.76,47.88,20.34,8.9,37.73,533.4,231,26,21.17,21.2,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,23.7,0,0,0,351.5,0.82,,
235.5425861,11:50:12 AM,0.026,0.168,-0.026,35.06,35.06,34.97,22.42,47.77,47.76,47.88,20.34,8.9,37.73,532.6,195.2,25.9,21.17,21.2,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,23.7,0,0,0,351.5,0.82,,
235.6429103,11:50:13 AM,0.026,0.168,-0.026,35.06,35.06,34.97,22.42,47.77,47.76,47.88,20.34,8.9,37.73,532.6,195.2,25.9,21.17,21.2,21.21,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,23.7,0,0,0,351.5,0.82,,
235.7410038,11:50:13 AM,0.026,0.168,-0.026,35.2,35.1,34.97,22.42,47.77,47.76,47.88,20.34,8.9,37.73,532.6,195.2,25.9,21.17,21.21,21.22,0.11,0.11,21.46,62.5,0,0,0,23.8,21.7,23.7,0,0,0,351.5,0.82,,
235.8425776,11:50:13 AM,0.026,0.168,-0.026,35.2,35.1,34.97,22.42,47.77,47.76,47.88,20.34,8.9,37.73,532.6,195.2,25.9,21.17,21.21,21.22,0.11,0.11,21.46,62.5,0,0,0,23.8,21.8,23.6,0,0,0,351.5,0.82,,
235.9442175,11:50:13 AM,0.0264,0.168,-0.0256,35.2,35.1,34.97,22.42,47.77,47.76,47.88,20.34,8.9,37.73,532.6,195.2,25.9,21.17,21.21,21.22,0.11,0.11,21.46,62.5,0,0,0,23.8,21.8,23.6,0,0,0,351.5,0.81,,
236.0442233,11:50:13 AM,0.0264,0.168,-0.0256,35.2,35.1,34.97,22.42,47.77,47.76,47.88,20.34,8.9,37.73,532.6,195.2,25.9,21.17,21.21,21.22,0.11,0.11,21.46,62.5,0.07,0,0,23.8,21.8,23.6,0,0,0,344.1,0.81,,
236.1392997,11:50:13 AM,0.0264,0.168,-0.0256,35.2,35.1,34.97,22.42,47.77,47.76,47.88,20.34,8.9,37.73,532.6,195.2,25.9,21.17,21.21,21.22,0.11,0.11,21.46,62.5,0.07,0,0,23.8,21.8,23.6,0,0,0,344.1,0.81,,
236.2405406,11:50:13 AM,0.0264,0.168,-0.0256,35.2,35.1,34.97,22.42,47.77,47.76,47.88,20.34,8.9,37.73,532.6,195.2,25.9,21.17,21.21,21.22,0.11,0.11,21.46,62.5,0.07,0,0,23.8,21.7,23.8,0,0,0,344.1,0.81,,
236.3395107,11:50:13 AM,0.0264,0.168,-0.0256,35.2,35.1,34.97,22.42,47.77,47.76,47.88,20.34,8.9,37.73,532.6,195.2,25.9,21.17,21.21,21.22,0.11,0.11,21.46,62.5,0.07,0,0,23.8,21.7,23.8,0,0,0,344.1,0.81,,
236.4430563,11:50:13 AM,0.0264,0.17,-0.0256,35.2,35.1,34.97,22.42,47.91,47.91,47.93,20.34,8.9,37.73,532.6,195.2,25.9,21.17,21.21,21.22,0.11,0.11,21.46,62.5,0.07,0,0,23.8,21.7,23.8,0,0,0,344.1,0.81,,
236.5422179,11:50:13 AM,0.0264,0.17,-0.0256,35.2,35.1,34.97,22.42,47.91,47.91,47.93,20.34,8.9,37.73,532.6,195.2,25.9,21.17,21.21,21.22,0.11,0.11,21.46,62.5,0.07,0,0,23.8,21.7,23.8,0,0,0,344.1,0.81,,
236.6409364,11:50:14 AM,0.0264,0.17,-0.0256,35.2,35.1,34.97,22.42,47.91,47.91,47.93,20.34,8.9,37.74,532.6,195.2,25.9,21.17,21.21,21.22,0.11,0.11,21.46,62.5,0.07,0,0,23.8,21.8,23.7,0,0,0,344.1,0.81,,
236.7408148,11:50:14 AM,0.0264,0.17,-0.0256,35.2,35.1,34.97,22.42,47.91,47.91,47.93,20.34,8.9,37.74,532.6,195.2,25.9,21.2,21.21,21.22,0.11,0.11,21.46,62.5,0.07,0,0,23.8,21.8,23.7,0,0,0,344.1,0.81,,
236.8403937,11:50:14 AM,0.0264,0.17,-0.0256,35.2,35.1,34.97,22.42,47.91,47.91,47.93,20.34,8.9,37.74,532.6,195.2,25.9,21.2,21.21,21.22,0.11,0.11,21.46,62.5,0.07,0,0,23.8,21.8,23.7,0,0,0,344.1,0.81,,
236.9427213,11:50:14 AM,0.0339,0.17,-0.0181,35.2,35.1,34.97,22.42,47.91,47.91,47.93,20.34,8.9,37.74,412.7,174.8,25.8,21.2,21.21,21.22,0.11,0.11,21.46,62.5,0.07,0,0,23.8,21.9,23.7,0,0,0,344.1,0.81,,
237.0417887,11:50:14 AM,0.0339,0.17,-0.0181,35.2,35.1,34.97,22.42,47.91,47.91,47.93,20.34,8.9,37.74,412.7,174.8,25.8,21.2,21.21,21.22,0.11,0.11,21.47,62.5,0.07,0,0,23.8,21.9,23.9,0,0,0,344.1,0.81,,
237.1421777,11:50:14 AM,0.0339,0.17,-0.0181,35.34,35.14,34.97,22.42,47.91,47.91,47.93,20.34,8.9,37.74,412.7,174.8,25.8,21.2,21.21,21.22,0.11,0.11,21.47,62.5,0.07,0,0,23.8,21.9,23.9,0,0,0,344.1,0.81,,
237.2431426,11:50:14 AM,0.0339,0.17,-0.0181,35.34,35.14,34.97,22.42,47.91,47.91,47.93,20.34,8.9,37.74,412.7,174.8,25.8,21.2,21.21,21.22,0.11,0.11,21.47,62.5,0.07,0,0,23.8,21.9,23.9,0,0,0,344.1,0.81,,
237.3429886,11:50:14 AM,0.0339,0.17,-0.0181,35.34,35.14,34.97,22.42,47.91,47.91,47.93,20.34,8.9,37.74,412.7,174.8,25.8,21.2,21.21,21.22,0.11,0.11,21.47,62.5,0.07,0,0,23.8,21.8,24.1,0,0,0,344.1,0.81,,
237.4399424,11:50:14 AM,0.0343,0.219,-0.0177,35.34,35.14,34.97,22.42,47.91,47.91,47.93,20.34,8.9,37.74,412.7,174.8,25.8,21.2,21.21,21.22,0.11,0.11,21.47,62.5,0.07,0,0,23.8,21.8,24.1,0,0,0,337.9,0.79,,
237.5437924,11:50:14 AM,0.0343,0.219,-0.0177,35.34,35.14,34.97,22.42,47.91,47.91,47.93,20.34,8.9,37.74,412.7,174.8,25.8,21.2,21.21,21.22,0.11,0.11,21.47,62.5,0.07,0,0,23.8,21.8,24.1,0,0,0,337.9,0.79,,
237.6433081,11:50:15 AM,0.0343,0.219,-0.0177,35.34,35.14,34.97,22.42,47.91,47.91,47.93,20.34,8.9,37.74,412.7,174.8,25.8,21.2,21.21,21.23,0.11,0.11,21.47,62.5,0.07,0,0,23.8,21.8,24.1,0,0,0,337.9,0.79,,
237.7401196,11:50:15 AM,0.0343,0.219,-0.0177,35.34,35.14,34.97,22.42,47.91,47.91,47.93,20.34,8.9,37.74,412.7,174.8,25.8,21.2,21.21,21.23,0.11,0.11,21.47,62.5,0.07,0,0,23.8,21.8,23.7,0,0,0,337.9,0.79,,
237.8416709,11:50:15 AM,0.0343,0.219,-0.0177,35.34,35.14,34.97,22.42,47.77,47.47,47.52,20.34,8.9,37.74,412.7,174.8,25.8,21.2,21.21,21.23,0.11,0.11,21.47,62.5,0.07,0,0,23.8,21.8,23.7,0,0,0,337.9,0.79,,
237.9436838,11:50:15 AM,0.0343,0.221,-0.0177,35.34,35.14,34.97,22.42,47.77,47.47,47.52,20.34,8.9,37.74,412.7,174.8,25.8,21.2,21.21,21.23,0.11,0.11,21.47,62.5,0.07,0,0,23.8,21.8,23.7,0,0,0,337.9,0.79,,
238.0441083,11:50:15 AM,0.0343,0.221,-0.0177,35.34,35.14,34.97,22.42,47.77,47.47,47.52,14.58,7.26,37.74,412.7,174.8,25.8,21.2,21.21,21.23,0.11,0.11,21.47,62.5,0.07,0,0,23.8,21.8,23.7,0,0,0,337.9,0.79,,
238.1440223,11:50:15 AM,0.0343,0.221,-0.0177,35.34,35.14,34.97,22.42,47.77,47.47,47.52,14.58,7.26,37.74,412.7,174.8,25.8,21.2,21.21,21.23,0.11,0.11,21.47,62.5,0.07,0,0,23.8,21.8,23.7,0,0,0,337.9,0.79,,
238.2395082,11:50:15 AM,0.0343,0.221,-0.0177,35.34,35.14,34.97,22.42,47.77,47.47,47.52,14.58,7.26,37.74,412.7,174.8,25.8,21.2,21.21,21.23,0.11,0.11,21.47,62.5,0.07,0,0,23.8,21.8,23.7,0,0,0,337.9,0.79,,
238.3415504,11:50:15 AM,0.0343,0.221,-0.0177,35.34,35.14,34.97,22.42,47.77,47.47,47.52,14.58,7.26,37.74,295.8,160.3,25.8,21.2,21.21,21.23,0.11,0.11,21.47,62.5,0.07,0,0,23.8,21.8,23.7,0,0,0,337.9,0.79,,
238.4422209,11:50:15 AM,0.0478,0.221,-0.0042,35.34,35.14,34.97,22.42,47.77,47.47,47.52,14.58,7.26,37.74,295.8,160.3,25.8,21.2,21.22,21.23,0.11,0.11,21.47,62.5,0.07,0,0,23.8,21.8,23.7,0,0,0,337.9,0.79,,
238.5442905,11:50:15 AM,0.0478,0.221,-0.0042,35.34,35.14,34.97,22.42,47.77,47.47,47.52,14.58,7.26,37.74,295.8,160.3,25.8,21.2,21.22,21.23,0.11,0.11,21.47,62.5,0.07,0,0,23.8,21.7,23.8,0,0,0,337.9,0.79,,
238.6421822,11:50:16 AM,0.0478,0.221,-0.0042,35.34,35.17,34.97,22.42,47.77,47.47,47.52,14.58,7.26,37.74,295.8,160.3,25.8,21.2,21.22,21.23,0.11,0.11,21.47,62.5,0.07,0,0,23.8,21.7,23.8,0,0,0,337.9,0.79,,
238.7400449,11:50:16 AM,0.0478,0.221,-0.0042,35.34,35.17,34.97,22.42,47.77,47.47,47.52,14.58,7.26,37.74,295.8,160.3,25.8,21.2,21.22,21.23,0.11,0.11,21.47,62.5,0.07,0,0,23.8,21.7,23.8,0,0,0,337.9,0.79,,
238.8419811,11:50:16 AM,0.0478,0.221,-0.0042,35.34,35.17,34.97,22.42,47.77,47.47,47.52,14.58,7.26,37.74,295.8,160.3,25.8,21.2,21.22,21.23,0.11,0.1,21.47,62.5,0.07,0,0,23.8,21.7,23.8,0,0,0,330.7,0.78,,
238.9420699,11:50:16 AM,0.0478,0.308,-0.0042,35.34,35.17,34.97,22.42,47.77,47.47,47.52,14.58,7.26,37.74,295.8,160.3,25.8,21.2,21.22,21.23,0.11,0.1,21.43,62.5,0.07,0,0,23.8,21.7,23.7,0,0,0,330.7,0.78,,
239.0406862,11:50:16 AM,0.0478,0.308,-0.0042,35.34,35.17,34.97,22.42,47.77,47.47,47.52,14.58,7.26,37.74,295.8,160.3,25.8,21.2,21.22,21.23,0.11,0.1,21.43,62.5,0.07,0,0,23.8,21.7,23.7,0,0,0,330.7,0.78,,
239.139804,11:50:16 AM,0.0478,0.308,-0.0042,35.34,35.17,34.97,22.42,47.77,47.47,47.52,14.58,7.26,37.74,295.8,160.3,25.8,21.2,21.22,21.23,0.1,0.1,21.43,62.5,0.07,0,0,23.8,21.7,23.7,0,0,0,330.7,0.78,,
239.2443039,11:50:16 AM,0.0478,0.308,-0.0042,35.34,35.17,34.97,22.42,47.77,47.76,47.96,14.58,7.26,37.74,295.8,160.3,25.8,21.2,21.22,21.23,0.1,0.1,21.43,62.5,0.07,0,0,23.8,21.7,23.7,0,0,0,330.7,0.78,,
239.3409851,11:50:16 AM,0.0478,0.308,-0.0042,35.34,35.17,34.97,22.42,47.77,47.76,47.96,14.58,7.26,37.74,295.8,160.3,25.8,21.2,21.22,21.23,0.1,0.1,21.43,62.5,0.07,0,0,23.8,21.8,23.9,0,0,0,330.7,0.78,,
239.4428937,11:50:16 AM,0.0478,0.308,-0.0042,35.34,35.17,34.97,22.42,47.77,47.76,47.96,8.91,5.67,37.76,295.8,160.3,25.8,21.2,21.22,21.23,0.1,0.1,21.43,62.5,0.07,0,0,23.8,21.8,23.9,0,0,0,330.7,0.78,,
239.5399981,11:50:16 AM,0.0478,0.308,-0.0042,35.34,35.17,34.97,22.42,47.77,47.76,47.96,8.91,5.67,37.76,295.8,160.3,25.8,21.2,21.22,21.23,0.1,0.1,21.43,62.5,0.07,0,0,23.8,21.8,23.9,0,0,0,330.7,0.78,,
239.6415178,11:50:17 AM,0.0478,0.308,-0.0042,35.34,35.17,34.97,22.42,47.77,47.76,47.96,8.91,5.67,37.76,295.8,160.3,25.8,21.2,21.22,21.24,0.1,0.1,21.43,62.5,0.07,0,0,23.8,21.7,23.9,0,0,0,330.7,0.78,,
239.744044,11:50:17 AM,0.0478,0.308,-0.0042,35.34,35.17,34.97,22.42,47.77,47.76,47.96,8.91,5.67,37.76,295.8,160.3,25.8,21.2,21.22,21.24,0.1,0.1,21.43,62.5,0.07,0,0,23.8,21.7,24,0,0,0,330.7,0.78,,
239.8440965,11:50:17 AM,0.0478,0.308,-0.0042,35.34,35.17,34.97,22.42,47.77,47.76,47.96,8.91,5.67,37.76,203.7,124.7,25.8,21.2,21.22,21.24,0.1,0.1,21.43,62.5,0.07,0,0,23.8,21.7,24,0,0,0,330.7,0.78,,
239.9421595,11:50:17 AM,0.0694,0.448,0.0174,35.34,35.17,34.97,22.42,47.77,47.76,47.96,8.91,5.67,37.76,203.7,124.7,25.8,21.2,21.22,21.24,0.1,0.1,21.43,62.5,0.07,0,0,23.8,21.7,24,0,0,0,330.7,0.78,,
240.0400761,11:50:17 AM,0.0694,0.448,0.0174,35.48,35.17,34.97,22.42,47.77,47.76,47.96,8.91,5.67,37.76,203.7,124.7,25.8,21.2,21.22,21.24,0.1,0.1,21.43,62.5,0.07,0,0,23.8,21.7,23.8,0,0,0,330.7,0.78,,
240.1440493,11:50:17 AM,0.0694,0.448,0.0174,35.48,35.17,34.97,22.42,47.77,47.76,47.96,8.91,5.67,37.76,203.7,124.7,25.8,21.2,21.22,21.24,0.1,0.1,21.43,62.5,0.07,0,0,23.8,21.7,23.8,0,0,0,330.7,0.78,,
240.2401525,11:50:17 AM,0.0694,0.448,0.0174,35.48,35.17,34.97,22.42,47.77,47.76,47.96,8.91,5.67,37.76,203.7,124.7,25.8,21.2,21.22,21.24,0.1,0.1,21.43,62.5,0.07,0,0,23.8,21.7,23.8,0,0,0,330.7,0.76,,
240.3410874,11:50:17 AM,0.0694,0.448,0.0174,35.48,35.17,34.97,22.42,47.77,47.76,47.96,8.91,5.67,37.76,203.7,124.7,25.8,21.2,21.23,21.24,0.1,0.1,21.43,62.5,0.07,0,0,23.8,21.7,23.8,0,0,0,323.2,0.76,,
240.443,11:50:17 AM,0.0701,0.448,0.0181,35.48,35.17,34.97,22.42,47.77,47.76,47.96,8.91,5.67,37.76,203.7,124.7,25.8,21.2,21.23,21.24,0.1,0.1,21.43,62.5,0.07,0,0,23.8,21.8,23.9,0,0,0,323.2,0.76,,
240.5393976,11:50:17 AM,0.0701,0.448,0.0181,35.48,35.17,34.97,22.42,47.77,47.76,47.96,8.91,5.67,37.76,203.7,124.7,25.8,21.2,21.23,21.24,0.1,0.1,21.43,62.5,0.07,0,0,23.8,21.8,23.9,0,0,0,323.2,0.76,,
240.6411237,11:50:18 AM,0.0701,0.448,0.0181,35.48,35.17,34.97,22.42,47.77,47.76,47.96,8.91,5.67,37.76,203.7,124.7,25.8,21.2,21.23,21.24,0.1,0.1,21.43,62.5,0.07,0,0,23.8,21.8,23.9,0,0,0,323.2,0.76,,
240.7394014,11:50:18 AM,0.0701,0.448,0.0181,35.48,35.17,34.97,22.42,47.91,47.91,47.94,8.91,5.67,37.76,203.7,124.7,25.8,21.2,21.23,21.24,0.1,0.1,21.43,62.5,0.07,0,0,23.8,21.8,23.9,0,0,0,323.2,0.76,,
240.8422114,11:50:18 AM,0.0701,0.448,0.0181,35.48,35.17,34.97,22.42,47.91,47.91,47.94,8.91,4.14,37.76,203.7,124.7,25.8,21.2,21.23,21.24,0.1,0.1,21.44,62.5,0.07,0,0,23.8,21.8,24,0,0,0,323.2,0.76,,
240.9416017,11:50:18 AM,0.0701,0.452,0.0181,35.48,35.17,34.97,22.42,47.91,47.91,47.94,8.91,4.14,37.76,203.7,124.7,25.8,21.2,21.23,21.24,0.1,0.1,21.44,62.5,0.07,0,0,23.8,21.8,24,0,0,0,323.2,0.76,,
241.0398197,11:50:18 AM,0.0701,0.452,0.0181,35.48,35.17,34.97,22.42,47.91,47.91,47.94,8.91,4.14,37.76,203.7,124.7,25.8,21.2,21.23,21.24,0.1,0.1,21.44,62.5,0.07,0,0,23.8,21.8,24,0,0,0,323.2,0.76,,
241.1442815,11:50:18 AM,0.0701,0.452,0.0181,35.48,35.17,34.97,22.42,47.91,47.91,47.94,8.91,4.14,37.76,203.7,124.7,25.8,21.2,21.23,21.24,0.1,0.1,21.44,62.5,0.07,0,0,23.8,21.8,24,0,0,0,323.2,0.76,,
241.2398987,11:50:18 AM,0.0701,0.452,0.0181,35.48,35.17,34.97,22.42,47.91,47.91,47.94,8.91,4.14,37.76,180.7,104.2,25.9,21.2,21.23,21.24,0.1,0.1,21.44,62.5,0.07,0,0,23.8,21.7,23.8,0,0,0,323.2,0.76,,
241.3422517,11:50:18 AM,0.0701,0.452,0.0181,35.48,35.17,34.97,22.42,47.91,47.91,47.94,8.91,4.14,37.76,180.7,104.2,25.9,21.2,21.23,21.24,0.1,0.1,21.44,62.5,0.07,0,0,23.8,21.7,23.8,0,0,0,323.2,0.76,,
241.4427785,11:50:18 AM,0.0797,0.452,0.0277,35.6,35.21,34.97,22.42,47.91,47.91,47.94,8.91,4.14,37.76,180.7,104.2,25.9,21.2,21.23,21.24,0.1,0.1,21.44,62.5,0.07,0,0,23.8,21.7,23.8,0,0,0,323.2,0.76,,
241.5437469,11:50:18 AM,0.0797,0.452,0.0277,35.6,35.21,34.97,22.42,47.91,47.91,47.94,8.91,4.14,37.76,180.7,104.2,25.9,21.2,21.23,21.24,0.1,0.1,21.44,62.5,0.07,0,0,23.8,21.7,23.8,0,0,0,323.2,0.76,,
241.6394201,11:50:19 AM,0.0797,0.452,0.0277,35.6,35.21,34.97,22.42,47.91,47.91,47.94,8.91,4.14,37.76,180.7,104.2,25.9,21.2,21.23,21.24,0.1,0.1,21.44,62.5,0.07,0,0,23.8,21.7,23.9,0,0,0,323.2,0.76,,
241.7428263,11:50:19 AM,0.0797,0.452,0.0277,35.6,35.21,34.97,22.42,47.91,47.91,47.94,8.91,4.14,37.76,180.7,104.2,25.9,21.2,21.23,21.24,0.1,0.1,21.44,62.5,0.07,0,0,23.8,21.7,23.9,0,0,0,315.4,0.74,,
241.8433944,11:50:19 AM,0.0797,0.452,0.0277,35.6,35.21,34.97,22.42,47.91,47.91,47.94,8.91,4.14,37.76,180.7,104.2,25.9,21.2,21.23,21.24,0.1,0.1,21.44,62.5,0.07,0,0,23.8,21.7,23.9,0,0,0,315.4,0.74,,
241.9420069,11:50:19 AM,0.0797,0.514,0.0277,35.6,35.21,34.97,22.42,47.91,47.91,47.94,8.91,4.14,37.76,180.7,104.2,25.9,21.2,21.23,21.24,0.1,0.1,21.44,62.5,0.07,0,0,23.8,21.7,23.9,0,0,0,315.4,0.74,,
242.0410229,11:50:19 AM,0.0797,0.514,0.0277,35.6,35.21,34.97,22.42,47.91,47.91,47.94,8.91,4.14,37.76,180.7,104.2,25.9,21.2,21.23,21.24,0.1,0.1,21.44,62.5,0.07,0,0,23.8,21.8,23.7,0,0,0,315.4,0.74,,
