ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 14:39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
242.1394309,11:50:19 AM,0.0797,0.514,0.0277,35.6,35.21,34.97,22.42,47.79,47.76,47.88,8.91,4.14,37.76,180.7,104.2,25.9,21.2,21.23,21.24,0.1,0.1,21.44,62.5,0.07,0,0,23.8,21.8,23.7,0,0,0,315.4,0.74,,
242.2394704,11:50:19 AM,0.0797,0.514,0.0277,35.6,35.21,34.97,22.42,47.79,47.76,47.88,8.91,4.14,37.76,180.7,104.2,25.9,21.2,21.23,21.24,0.1,0.1,21.44,62.5,0.07,0,0,23.8,21.8,23.7,0,0,0,315.4,0.74,,
242.3418895,11:50:19 AM,0.0797,0.514,0.0277,35.6,35.21,34.97,22.42,47.79,47.76,47.88,3.4,4.14,37.78,180.7,104.2,25.9,21.2,21.23,21.25,0.1,0.1,21.44,62.5,0.07,0,0,23.8,21.8,23.7,0,0,0,315.4,0.74,,
242.4434233,11:50:19 AM,0.0797,0.514,0.0277,35.6,35.21,34.97,22.42,47.79,47.76,47.88,3.4,4.14,37.78,180.7,104.2,25.9,21.2,21.23,21.25,0.1,0.1,21.44,62.5,0.07,0,0,23.8,21.8,23.8,0,0,0,315.4,0.74,,
242.5432741,11:50:19 AM,0.0797,0.514,0.0277,35.6,35.21,34.97,22.42,47.79,47.76,47.88,3.4,4.14,37.78,180.7,104.2,25.9,21.2,21.23,21.25,0.09,0.1,21.44,62.6,0.07,0,0,23.8,21.8,23.8,0,0,0,315.4,0.74,,
242.6423143,11:50:20 AM,0.0797,0.514,0.0277,35.6,35.21,34.97,22.42,47.79,47.76,47.88,3.4,4.14,37.78,69.2,91,26,21.2,21.23,21.25,0.09,0.1,21.44,62.6,0.07,0,0,23.8,21.8,23.8,0,0,0,315.4,0.74,,
242.7434171,11:50:20 AM,0.0797,0.514,0.0277,35.6,35.21,34.97,22.42,47.79,47.76,47.88,3.4,4.14,37.78,69.2,91,26,21.2,21.23,21.25,0.09,0.09,21.44,62.6,0.07,0,0,23.8,21.6,23.8,0,0,0,315.4,0.74,,
242.8404036,11:50:20 AM,0.0797,0.514,0.0277,35.6,35.21,34.97,22.42,47.79,47.76,47.88,3.4,4.14,37.78,69.2,91,26,21.2,21.23,21.25,0.09,0.09,21.46,62.6,0.07,0,0,23.8,21.6,23.8,0,0,0,315.4,0.74,,
242.939577,11:50:20 AM,0.2082,0.514,0.1562,35.6,35.24,34.97,22.42,47.79,47.76,47.88,3.4,4.14,37.78,69.2,91,26,21.2,21.23,21.25,0.09,0.09,21.46,62.6,0.07,0,0,23.8,21.6,23.8,0,0,0,315.4,0.74,,
243.0437889,11:50:20 AM,0.2082,0.514,0.1562,35.6,35.24,34.97,22.42,47.79,47.76,47.88,3.4,4.14,37.78,69.2,91,26,21.2,21.24,21.25,0.09,0.09,21.46,62.6,0.07,0,0,23.8,21.6,23.8,0,0,0,315.4,0.74,,
243.1394539,11:50:20 AM,0.2082,0.514,0.1562,35.6,35.24,34.97,22.42,47.79,47.76,47.88,3.4,4.14,37.78,69.2,91,26,21.2,21.24,21.25,0.09,0.09,21.46,62.6,0.07,0,0,23.8,21.6,24,0,0,0,307.1,0.72,,
243.2416718,11:50:20 AM,0.2082,0.514,0.1562,35.6,35.24,34.97,22.42,47.79,47.76,47.88,3.4,4.14,37.78,69.2,91,26,21.2,21.24,21.25,0.09,0.09,21.46,62.6,0.07,0,0,23.8,21.6,24,0,0,0,307.1,0.72,,
243.3403302,11:50:20 AM,0.2082,0.514,0.1562,35.6,35.24,34.97,22.42,47.79,47.76,47.88,3.4,4.14,37.78,69.2,91,26,21.2,21.24,21.25,0.09,0.09,21.46,62.6,0.07,0,0,23.8,21.6,24,0,0,0,307.1,0.72,,
243.4412945,11:50:20 AM,0.2082,1.343,0.1562,35.6,35.24,34.97,22.42,47.79,47.76,47.88,3.4,4.14,37.78,69.2,91,26,21.2,21.24,21.25,0.09,0.09,21.46,62.6,0.07,0,0,23.8,21.6,24,0,0,0,307.1,0.72,,
243.5417098,11:50:20 AM,0.2082,1.343,0.1562,35.6,35.24,34.97,22.42,47.91,47.91,47.93,3.4,4.14,37.78,69.2,91,26,21.2,21.24,21.25,0.09,0.09,21.46,62.6,0.07,0,0,23.8,21.6,23.9,0,0,0,307.1,0.72,,
243.6428613,11:50:21 AM,0.2082,1.343,0.1562,35.6,35.24,34.97,22.42,47.91,47.91,47.93,3.4,4.14,37.78,69.2,91,26,21.2,21.24,21.25,0.09,0.09,21.46,62.6,0.07,0,0,23.8,21.6,23.9,0,0,0,307.1,0.72,,
243.7419503,11:50:21 AM,0.2082,1.343,0.1562,35.6,35.24,34.97,22.42,47.91,47.91,47.93,0,2.73,37.78,69.2,91,26,21.2,21.24,21.25,0.11,0.09,21.46,62.6,0.07,0,0,23.8,21.6,23.9,0,0,0,307.1,0.72,,
243.8419516,11:50:21 AM,0.2082,1.343,0.1562,35.6,35.24,34.97,22.42,47.91,47.91,47.93,0,2.73,37.78,69.2,91,26,21.2,21.24,21.25,0.11,0.09,21.46,62.6,0.07,0,0,23.8,21.6,23.9,0,0,0,307.1,0.72,,
243.9422671,11:50:21 AM,0.2082,1.343,0.1562,35.6,35.24,34.97,22.42,47.91,47.91,47.93,0,2.73,37.78,69.2,91,26,21.2,21.24,21.25,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.7,23.9,0,0,0,307.1,0.72,,
244.0428172,11:50:21 AM,0.2082,1.343,0.1562,35.6,35.24,34.97,22.42,47.91,47.91,47.93,0,2.73,37.78,0,60,26,21.23,21.24,21.25,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.7,23.9,0,0,0,307.1,0.72,,
244.141636,11:50:21 AM,0.2082,1.343,0.1562,35.6,35.24,34.97,22.42,47.91,47.91,47.93,0,2.73,37.78,0,60,26,21.23,21.24,21.25,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.7,23.9,0,0,0,307.1,0.72,,
244.2426194,11:50:21 AM,0.2082,1.343,0.1562,35.6,35.24,34.97,22.42,47.91,47.91,47.93,0,2.73,37.78,0,60,26,21.23,21.24,21.25,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.7,23.9,0,0,0,307.1,0.72,,
244.3430904,11:50:21 AM,0.2082,1.343,0.1562,35.72,35.24,34.97,22.42,47.91,47.91,47.93,0,2.73,37.78,0,60,26,21.23,21.24,21.25,0.11,0.11,21.48,62.6,0.07,0,0,23.8,21.6,24,0,0,0,307.1,0.72,,
244.4423558,11:50:21 AM,∞,1.343,∞,35.72,35.24,34.97,22.42,47.91,47.91,47.93,0,2.73,37.78,0,60,26,21.23,21.24,21.25,0.11,0.11,21.48,62.6,0.07,0,0,23.8,21.6,24,0,0,0,307.1,0.72,,
244.5437239,11:50:21 AM,∞,1.343,∞,35.72,35.24,34.97,22.42,47.91,47.91,47.93,0,2.73,37.78,0,60,26,21.23,21.24,21.25,0.11,0.11,21.48,62.6,0.07,0,0,23.8,21.6,24,0,0,0,307.1,0.7,,
244.6442783,11:50:22 AM,∞,1.343,∞,35.72,35.24,34.97,22.42,47.91,47.91,47.93,0,2.73,37.78,0,60,26,21.23,21.24,21.25,0.11,0.11,21.48,62.6,0.07,0,0,23.8,21.6,24,0,0,0,298.1,0.7,,
244.7413,11:50:22 AM,∞,1.343,∞,35.72,35.24,34.97,22.42,47.91,47.91,47.93,0,2.73,37.78,0,60,26,21.23,21.24,21.25,0.11,0.11,21.48,62.6,0.07,0,0,23.8,21.8,24,0,0,0,298.1,0.7,,
244.8417966,11:50:22 AM,∞,1.343,∞,35.72,35.24,34.97,22.42,47.91,47.91,47.93,0,2.73,37.78,0,60,26,21.23,21.24,21.25,0.11,0.11,21.48,62.6,0.07,0,0,23.8,21.8,24,0,0,0,298.1,0.7,,
244.9399336,11:50:22 AM,∞,∞,∞,35.72,35.24,34.97,22.42,47.89,47.72,47.84,0,2.73,37.78,0,60,26,21.23,21.24,21.25,0.11,0.11,21.48,62.6,0.07,0,0,23.8,21.8,24,0,0,0,298.1,0.7,,
245.0422644,11:50:22 AM,∞,∞,∞,35.72,35.24,34.97,22.42,47.89,47.72,47.84,0,2.73,37.78,0,60,26,21.23,21.25,21.25,0.11,0.11,21.48,62.6,0.07,0,0,23.8,21.7,24,0,0,0,298.1,0.7,,
245.1415706,11:50:22 AM,∞,∞,∞,35.72,35.24,34.97,22.42,47.89,47.72,47.84,0,1.45,37.78,0,60,26,21.23,21.25,21.25,0.11,0.11,21.48,62.6,0.07,0,0,23.8,21.7,23.9,0,0,0,298.1,0.7,,
245.2396109,11:50:22 AM,∞,∞,∞,35.72,35.24,34.97,22.42,47.89,47.72,47.84,0,1.45,37.78,0,60,26,21.23,21.25,21.25,0.11,0.11,21.48,62.6,0.07,0,0,23.8,21.7,23.9,0,0,0,298.1,0.7,,
245.3411337,11:50:22 AM,∞,∞,∞,35.72,35.24,34.97,22.42,47.89,47.72,47.84,0,1.45,37.78,0,60,26,21.23,21.25,21.25,0.11,0.11,21.48,62.6,0.07,0,0,23.8,21.7,23.9,0,0,0,298.1,0.7,,
245.442719,11:50:22 AM,∞,∞,∞,35.72,35.24,34.97,22.42,47.89,47.72,47.84,0,1.45,37.78,0,60,26,21.23,21.25,21.26,0.11,0.11,21.48,62.6,0.07,0,0,23.8,21.7,23.8,0,0,0,298.1,0.7,,
245.540321,11:50:22 AM,∞,∞,∞,35.72,35.24,34.97,22.42,47.89,47.72,47.84,0,1.45,37.78,0,31.9,26,21.23,21.25,21.26,0.11,0.11,21.48,62.6,0.07,0,0,23.8,21.7,23.8,0,0,0,298.1,0.7,,
245.6443556,11:50:23 AM,∞,∞,∞,35.72,35.24,34.97,22.42,47.89,47.72,47.84,0,1.45,37.78,0,31.9,26,21.23,21.25,21.26,0.11,0.11,21.48,62.6,0.07,0,0,23.8,21.7,23.8,0,0,0,298.1,0.7,,
245.7432854,11:50:23 AM,∞,∞,∞,35.83,35.27,34.97,22.42,47.89,47.72,47.84,0,1.45,37.78,0,31.9,26,21.23,21.25,21.26,0.11,0.11,21.48,62.6,0.07,0,0,23.8,21.7,23.8,0,0,0,298.1,0.7,,
245.8423743,11:50:23 AM,∞,∞,∞,35.83,35.27,34.97,22.42,47.89,47.72,47.84,0,1.45,37.78,0,31.9,26,21.23,21.25,21.26,0.11,0.11,21.48,62.6,0.07,0,0,23.8,21.8,24.1,0,0,0,298.1,0.7,,
245.9443624,11:50:23 AM,∞,∞,∞,35.83,35.27,34.97,22.42,47.89,47.72,47.84,0,1.45,37.78,0,31.9,26,21.23,21.25,21.26,0.11,0.11,21.48,62.6,0.07,0,0,23.8,21.8,24.1,0,0,0,298.1,0.68,,
246.0443581,11:50:23 AM,∞,∞,∞,35.83,35.27,34.97,22.42,47.89,47.72,47.84,0,1.45,37.78,0,31.9,26,21.23,21.25,21.26,0.11,0.11,21.48,62.6,0.07,0,0,23.8,21.8,24.1,0,0,0,288.3,0.68,,
246.143884,11:50:23 AM,∞,∞,∞,35.83,35.27,34.97,22.42,47.89,47.72,47.84,0,1.45,37.78,0,31.9,26,21.23,21.25,21.26,0.11,0.11,21.48,62.6,0.07,0,0,23.8,21.8,24.1,0,0,0,288.3,0.68,,
246.2401487,11:50:23 AM,∞,∞,∞,35.83,35.27,34.97,22.42,47.89,47.72,47.84,0,1.45,37.78,0,31.9,26,21.23,21.25,21.26,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.8,23.9,0,0,0,288.3,0.68,,
246.3405794,11:50:23 AM,∞,∞,∞,35.83,35.27,34.97,22.42,47.89,47.72,47.84,0,1.45,37.78,0,31.9,26,21.23,21.25,21.26,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.8,23.9,0,0,0,288.3,0.68,,
246.440702,11:50:23 AM,∞,∞,∞,35.83,35.27,34.97,22.42,47.93,47.93,47.94,0,1.45,37.78,0,31.9,26,21.23,21.25,21.26,0.12,0.11,21.46,62.6,0.07,0,0,23.8,21.8,23.9,0,0,0,288.3,0.68,,
246.5438229,11:50:23 AM,∞,∞,∞,35.83,35.27,34.97,22.42,47.93,47.93,47.94,0,1.45,37.78,0,31.9,26,21.23,21.25,21.26,0.12,0.11,21.46,62.6,0.07,0,0,23.8,21.8,23.9,0,0,0,288.3,0.68,,
246.6433382,11:50:24 AM,∞,∞,∞,35.83,35.27,34.97,22.42,47.93,47.93,47.94,0,0.24,37.82,0,31.9,26,21.23,21.25,21.26,0.12,0.12,21.46,62.6,0.07,0,0,23.8,21.7,24.1,0,0,0,288.3,0.68,,
246.7425288,11:50:24 AM,∞,∞,∞,35.83,35.27,34.97,22.42,47.93,47.93,47.94,0,0.24,37.82,0,31.9,26,21.23,21.25,21.26,0.12,0.12,21.46,62.6,0.07,0,0,23.8,21.7,24.1,0,0,0,288.3,0.68,,
246.8435033,11:50:24 AM,∞,∞,∞,35.83,35.27,34.97,22.42,47.93,47.93,47.94,0,0.24,37.82,0,31.9,26,21.23,21.25,21.26,0.12,0.12,21.46,62.6,0.07,0,0,23.8,21.7,24.1,0,0,0,288.3,0.68,,
246.9422371,11:50:24 AM,∞,∞,∞,35.83,35.27,34.97,22.42,47.93,47.93,47.94,0,0.24,37.82,0,16,26,21.23,21.26,21.27,0.12,0.12,21.46,62.6,0.07,0,0,23.8,21.7,24.1,0,0,0,288.3,0.68,,
247.0442294,11:50:24 AM,∞,∞,∞,35.83,35.27,34.97,22.42,47.93,47.93,47.94,0,0.24,37.82,0,16,26,21.23,21.26,21.27,0.12,0.12,21.46,62.6,0.07,0,0,23.8,21.7,23.8,0,0,0,288.3,0.68,,
247.1421695,11:50:24 AM,∞,∞,∞,35.83,35.27,34.97,22.41,47.93,47.93,47.94,0,0.24,37.82,0,16,26,21.23,21.26,21.27,0.12,0.12,21.46,62.6,0.07,0,0,23.8,21.7,23.8,0,0,0,288.3,0.68,,
247.243976,11:50:24 AM,∞,∞,∞,35.93,35.29,34.97,22.41,47.93,47.93,47.94,0,0.24,37.82,0,16,26,21.23,21.26,21.27,0.12,0.12,21.46,62.6,0.07,0,0,23.8,21.7,23.8,0,0,0,288.3,0.68,,
247.3433215,11:50:24 AM,∞,∞,∞,35.93,35.29,34.97,22.41,47.93,47.93,47.94,0,0.24,37.82,0,16,26,21.23,21.26,21.27,0.12,0.12,21.46,62.6,0.07,0,0,23.8,21.7,23.8,0,0,0,288.3,0.68,,
247.4432284,11:50:24 AM,∞,∞,∞,35.93,35.29,34.97,22.41,47.93,47.93,47.94,0,0.24,37.82,0,16,26,21.23,21.26,21.27,0.12,0.12,21.46,62.6,0.07,0,0,23.8,21.6,24,0,0,0,278.7,0.65,,
247.543344,11:50:24 AM,∞,∞,∞,35.93,35.29,34.97,22.41,47.93,47.93,47.94,0,0.24,37.82,0,16,26,21.23,21.26,21.27,0.12,0.12,21.46,62.6,0.07,0,0,23.8,21.6,24,0,0,0,278.7,0.65,,
247.6437344,11:50:25 AM,∞,∞,∞,35.93,35.29,34.97,22.41,47.93,47.93,47.94,0,0.24,37.82,0,16,26,21.23,21.26,21.27,0.12,0.12,21.46,62.6,0.07,0,0,23.8,21.6,24,0,0,0,278.7,0.65,,
247.7430049,11:50:25 AM,∞,∞,∞,35.93,35.29,34.97,22.41,47.93,47.93,47.94,0,0.24,37.82,0,16,26,21.23,21.26,21.27,0.12,0.12,21.46,62.6,0.07,0,0,23.8,21.7,24,0,0,0,278.7,0.65,,
247.8395825,11:50:25 AM,∞,∞,∞,35.93,35.29,34.97,22.41,47.91,47.91,47.93,0,0.24,37.82,0,16,26,21.23,21.26,21.27,0.12,0.12,21.46,62.6,0.07,0,0,23.8,21.7,23.8,0,0,0,278.7,0.65,,
247.9445507,11:50:25 AM,∞,∞,∞,35.93,35.29,34.97,22.41,47.91,47.91,47.93,0,0.24,37.82,0,16,26,21.23,21.26,21.27,0.12,0.12,21.46,62.6,0.07,0,0,23.8,21.7,23.8,0,0,0,278.7,0.65,,
248.0444013,11:50:25 AM,∞,∞,∞,35.93,35.29,34.97,22.41,47.91,47.91,47.93,0,0.24,37.82,0,16,26,21.23,21.26,21.27,0.12,0.12,21.46,62.6,0.07,0,0,23.8,21.7,23.8,0,0,0,278.7,0.65,,
248.1442352,11:50:25 AM,∞,∞,∞,35.93,35.29,34.97,22.41,47.91,47.91,47.93,0,0.24,37.82,0,16,26,21.23,21.26,21.27,0.12,0.12,21.46,62.6,0.07,0,0,23.8,21.5,23.9,0,0,0,278.7,0.65,,
248.2426288,11:50:25 AM,∞,∞,∞,35.93,35.29,34.97,22.41,47.91,47.91,47.93,0,0.24,37.82,0,16,26,21.23,21.26,21.27,0.12,0.12,21.44,62.6,0.07,0,0,23.8,21.5,23.9,0,0,0,278.7,0.65,,
248.3433043,11:50:25 AM,∞,∞,∞,35.93,35.29,34.97,22.41,47.91,47.91,47.93,0,0.24,37.82,0,5.4,26,21.23,21.26,21.27,0.11,0.12,21.44,62.6,0.07,0,0,23.8,21.5,23.9,0,0,0,278.7,0.65,,
248.4433243,11:50:25 AM,∞,∞,∞,35.93,35.29,34.97,22.41,47.91,47.91,47.93,0,0.24,37.82,0,5.4,26,21.23,21.26,21.27,0.11,0.12,21.44,62.6,0.07,0,0,23.8,21.5,23.9,0,0,0,278.7,0.65,,
248.5423607,11:50:25 AM,∞,∞,∞,35.93,35.29,34.97,22.41,47.91,47.91,47.93,0,0.24,37.82,0,5.4,26,21.23,21.26,21.27,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.7,23.7,0,0,0,278.7,0.65,,
248.6398011,11:50:26 AM,∞,∞,∞,35.93,35.31,34.97,22.41,47.91,47.91,47.93,0,0.24,37.82,0,5.4,26,21.23,21.26,21.27,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.7,23.7,0,0,0,278.7,0.65,,
248.7442504,11:50:26 AM,∞,∞,∞,35.93,35.31,34.97,22.41,47.91,47.91,47.93,0,0.24,37.82,0,5.4,26,21.23,21.26,21.27,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.7,23.7,0,0,0,278.7,0.65,,
248.8431096,11:50:26 AM,∞,∞,∞,35.93,35.31,34.97,22.41,47.91,47.91,47.93,0,0.24,37.82,0,5.4,26,21.23,21.26,21.27,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.7,23.7,0,0,0,269.6,0.63,,
248.9422106,11:50:26 AM,∞,∞,∞,35.93,35.31,34.97,22.41,47.91,47.91,47.93,0,0.24,37.82,0,5.4,26,21.23,21.26,21.27,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.8,23.8,0,0,0,269.6,0.63,,
249.0425102,11:50:26 AM,∞,∞,∞,35.93,35.31,34.97,22.41,47.91,47.91,47.93,0,0.24,37.82,0,5.4,26,21.23,21.26,21.27,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.8,23.8,0,0,0,269.6,0.63,,
249.1442343,11:50:26 AM,∞,∞,∞,35.93,35.31,34.97,22.41,47.91,47.91,47.93,0,0.24,37.82,0,5.4,26,21.23,21.26,21.27,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.8,23.8,0,0,0,269.6,0.63,,
249.242326,11:50:26 AM,∞,∞,∞,35.93,35.31,34.97,22.41,47.77,47.74,47.86,0,0.24,37.82,0,5.4,26,21.23,21.26,21.27,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.8,23.8,0,0,0,269.6,0.63,,
249.342958,11:50:26 AM,∞,∞,∞,35.93,35.31,34.97,22.41,47.77,47.74,47.86,0,0.24,37.82,0,5.4,26,21.23,21.26,21.27,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.6,23.6,0,0,0,269.6,0.63,,
249.4418476,11:50:26 AM,∞,∞,∞,35.93,35.31,34.97,22.41,47.77,47.74,47.86,0,0,37.83,0,5.4,26,21.23,21.26,21.27,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.6,23.6,0,0,0,269.6,0.63,,
249.5415489,11:50:26 AM,∞,∞,∞,35.93,35.31,34.97,22.41,47.77,47.74,47.86,0,0,37.83,0,5.4,26,21.23,21.26,21.27,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.6,23.6,0,0,0,269.6,0.63,,
249.6444395,11:50:27 AM,∞,∞,∞,35.93,35.31,34.97,22.41,47.77,47.74,47.86,0,0,37.83,0,5.4,26,21.23,21.26,21.27,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.6,23.6,0,0,0,269.6,0.63,,
249.742049,11:50:27 AM,∞,∞,∞,35.93,35.31,34.97,22.41,47.77,47.74,47.86,0,0,37.83,0,5.4,26,21.23,21.26,21.27,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.7,23.7,0,0,0,269.6,0.63,,
249.8403745,11:50:27 AM,∞,∞,∞,35.93,35.31,34.97,22.41,47.77,47.74,47.86,0,0,37.83,0,0,26,21.23,21.26,21.27,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.7,23.7,0,0,0,269.6,0.63,,
249.9404657,11:50:27 AM,∞,∞,∞,35.93,35.31,34.97,22.41,47.77,47.74,47.86,0,0,37.83,0,0,26,21.23,21.26,21.27,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.7,23.7,0,0,0,269.6,0.63,,
250.0420288,11:50:27 AM,∞,∞,∞,36.02,35.31,34.97,22.41,47.77,47.74,47.86,0,0,37.83,0,0,26,21.23,21.27,21.28,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.7,23.7,0,0,0,269.6,0.63,,
250.1439962,11:50:27 AM,∞,∞,∞,36.02,35.31,34.97,22.41,47.77,47.74,47.86,0,0,37.83,0,0,26,21.23,21.27,21.28,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.8,24,0,0,0,269.6,0.63,,
250.2430053,11:50:27 AM,∞,∞,∞,36.02,35.31,34.97,22.41,47.77,47.74,47.86,0,0,37.83,0,0,26,21.23,21.27,21.28,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.8,24,0,0,0,269.6,0.61,,
250.3402968,11:50:27 AM,∞,∞,∞,36.02,35.31,34.97,22.41,47.77,47.74,47.86,0,0,37.83,0,0,26,21.23,21.27,21.28,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.8,24,0,0,0,260.5,0.61,,
250.442205,11:50:27 AM,∞,∞,∞,36.02,35.31,34.97,22.41,47.77,47.74,47.86,0,0,37.83,0,0,26,21.23,21.27,21.28,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.8,24,0,0,0,260.5,0.61,,
250.5425047,11:50:27 AM,∞,∞,∞,36.02,35.31,34.97,22.41,47.77,47.74,47.86,0,0,37.83,0,0,26,21.23,21.27,21.28,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.7,24,0,0,0,260.5,0.61,,
250.6415609,11:50:28 AM,∞,∞,∞,36.02,35.31,34.97,22.41,47.77,47.74,47.86,0,0,37.83,0,0,26,21.23,21.27,21.28,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.7,24,0,0,0,260.5,0.61,,
250.7415593,11:50:28 AM,∞,∞,∞,36.02,35.31,34.97,22.41,47.91,47.91,47.93,0,0,37.83,0,0,26,21.23,21.27,21.28,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.7,24,0,0,0,260.5,0.61,,
250.8445532,11:50:28 AM,∞,∞,∞,36.02,35.31,34.97,22.41,47.91,47.91,47.93,0,0,37.83,0,0,26,21.23,21.27,21.28,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.8,23.9,0,0,0,260.5,0.61,,
250.9415979,11:50:28 AM,∞,∞,∞,36.02,35.31,34.97,22.41,47.91,47.91,47.93,0,0,37.83,0,0,26,21.23,21.27,21.28,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.8,23.9,0,0,0,260.5,0.61,,
251.0396266,11:50:28 AM,∞,∞,∞,36.02,35.31,34.97,22.41,47.91,47.91,47.93,0,0,37.83,0,0,26,21.23,21.27,21.28,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.8,23.9,0,0,0,260.5,0.61,,
251.1421219,11:50:28 AM,∞,∞,∞,36.02,35.31,34.97,22.41,47.91,47.91,47.93,0,0,37.83,0,0,26,21.23,21.27,21.28,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.8,23.9,0,0,0,260.5,0.61,,
251.2406987,11:50:28 AM,∞,∞,∞,36.02,35.31,34.97,22.41,47.91,47.91,47.93,0,0,37.83,0,0,26,21.23,21.27,21.28,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.8,23.9,0,0,0,260.5,0.61,,
251.3403778,11:50:28 AM,∞,∞,∞,36.02,35.31,34.97,22.41,47.91,47.91,47.93,0,0,37.83,0,0,26,21.23,21.27,21.28,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.8,23.9,0,0,0,260.5,0.61,,
251.4430474,11:50:28 AM,∞,∞,∞,36.02,35.31,34.97,22.41,47.91,47.91,47.93,0,0,37.83,0,0,26,21.23,21.27,21.28,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.8,23.9,0,0,0,260.5,0.61,,
251.5409008,11:50:28 AM,∞,∞,∞,36.1,35.33,34.97,22.41,47.91,47.91,47.93,0,0,37.83,0,0,26,21.23,21.27,21.28,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.8,23.9,0,0,0,260.5,0.61,,
251.6407607,11:50:29 AM,∞,∞,∞,36.1,35.33,34.97,22.41,47.91,47.91,47.93,0,0,37.83,0,0,26,21.23,21.27,21.28,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.7,24.1,0,0,0,260.5,0.61,,
251.7405328,11:50:29 AM,∞,∞,∞,36.1,35.33,34.97,22.41,47.91,47.91,47.93,0,0,37.83,0,0,26,21.23,21.27,21.28,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.7,24.1,0,0,0,251.9,0.59,,
251.8404466,11:50:29 AM,∞,∞,∞,36.1,35.33,34.97,22.41,47.91,47.91,47.93,0,0,37.83,0,0,26,21.27,21.27,21.28,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.7,24.1,0,0,0,251.9,0.59,,
251.9403239,11:50:29 AM,∞,∞,∞,36.1,35.33,34.97,22.41,47.91,47.91,47.93,0,0,37.83,0,0,26,21.27,21.27,21.28,0.11,0.11,21.46,62.6,0.07,0,0,23.8,21.7,24.1,0,0,0,251.9,0.59,,
252.0440769,11:50:29 AM,∞,∞,∞,36.1,35.33,34.97,22.41,47.91,47.91,47.93,0,0,37.83,0,0,26,21.27,21.27,21.28,0.11,0.11,21.43,62.6,0.07,0,0,23.8,21.9,24.1,0,0,0,251.9,0.59,,
252.1432313,11:50:29 AM,∞,∞,∞,36.1,35.33,34.97,22.41,47.91,47.91,47.94,0,0,37.83,0,0,26,21.27,21.27,21.28,0.11,0.11,21.43,62.6,0.07,0,0,23.8,21.9,24.1,0,0,0,251.9,0.59,,
252.239653,11:50:29 AM,∞,∞,∞,36.1,35.33,34.97,22.41,47.91,47.91,47.94,0,0,37.83,0,0,26,21.27,21.27,21.28,0.11,0.11,21.43,62.6,0.07,0,0,23.8,21.9,24.1,0,0,0,251.9,0.59,,
252.3398674,11:50:29 AM,∞,∞,∞,36.1,35.33,34.97,22.41,47.91,47.91,47.94,0,0,37.83,0,0,26,21.27,21.27,21.28,0.11,0.11,21.43,62.6,0.07,0,0,23.8,21.9,24.1,0,0,0,251.9,0.59,,
252.4424141,11:50:29 AM,∞,∞,∞,36.1,35.33,34.97,22.41,47.91,47.91,47.94,0,0,37.83,0,0,26,21.27,21.27,21.28,0.11,0.11,21.43,62.6,0.07,0,0,23.8,21.6,23.7,0,0,0,251.9,0.59,,
252.5423515,11:50:29 AM,∞,∞,∞,36.1,35.33,34.97,22.41,47.91,47.91,47.94,0,0,37.83,0,0,26,21.27,21.27,21.28,0.11,0.11,21.43,62.6,0.07,0,0,23.8,21.6,23.7,0,0,0,251.9,0.59,,
252.6446399,11:50:30 AM,∞,∞,∞,36.1,35.33,34.97,22.41,47.91,47.91,47.94,0,0,37.83,0,0,26,21.27,21.27,21.28,0.11,0.11,21.43,62.6,0.07,0,0,23.8,21.6,23.7,0,0,0,251.9,0.59,,
252.7406805,11:50:30 AM,∞,∞,∞,36.1,35.33,34.97,22.41,47.91,47.91,47.94,0,0,37.83,0,0,26,21.27,21.27,21.29,0.11,0.11,21.43,62.6,0.07,0,0,23.8,21.6,23.7,0,0,0,251.9,0.59,,
252.8396646,11:50:30 AM,∞,∞,∞,36.1,35.33,34.97,22.41,47.91,47.91,47.94,0,0,37.83,0,0,26,21.27,21.27,21.29,0.11,0.11,21.43,62.6,0.07,0,0,23.8,21.8,24.2,0,0,0,251.9,0.59,,
252.944522,11:50:30 AM,∞,∞,∞,36.1,35.35,34.97,22.41,47.91,47.91,47.94,0,0,37.83,0,0,26,21.27,21.27,21.29,0.11,0.11,21.43,62.6,0.07,0,0,23.8,21.8,24.2,0,0,0,251.9,0.59,,
253.0425141,11:50:30 AM,∞,∞,∞,36.1,35.35,34.97,22.41,47.91,47.91,47.94,0,0,37.83,0,0,26,21.27,21.27,21.29,0.11,0.11,21.43,62.6,0.07,0,0,23.8,21.8,24.2,0,0,0,251.9,0.59,,
253.140918,11:50:30 AM,∞,∞,∞,36.1,35.35,34.97,22.41,47.91,47.91,47.94,0,0,37.83,0,0,26,21.27,21.27,21.29,0.11,0.11,21.43,62.6,0.07,0,0,23.8,21.8,24.2,0,0,0,243.9,0.57,,
253.2444348,11:50:30 AM,∞,∞,∞,36.1,35.35,34.97,22.41,47.91,47.91,47.94,0,0,37.83,0,0,26,21.27,21.27,21.29,0.11,0.11,21.43,62.6,0.07,0,0,23.8,21.8,23.8,0,0,0,243.9,0.57,,
253.3407987,11:50:30 AM,∞,∞,∞,36.1,35.35,34.97,22.41,47.91,47.91,47.94,0,0,37.83,0,0,26,21.27,21.27,21.29,0.11,0.11,21.43,62.6,0.07,0,0,23.8,21.8,23.8,0,0,0,243.9,0.57,,
253.4445966,11:50:30 AM,∞,∞,∞,36.1,35.35,34.97,22.41,47.91,47.91,47.94,0,0,37.83,0,0,26,21.27,21.28,21.29,0.11,0.11,21.43,62.6,0.07,0,0,23.8,21.8,23.8,0,0,0,243.9,0.57,,
253.5424929,11:50:30 AM,∞,∞,∞,36.1,35.35,34.97,22.41,47.93,47.91,47.94,0,0,37.83,0,0,26,21.27,21.28,21.29,0.11,0.11,21.43,62.6,0.07,0,0,23.8,21.7,23.8,0,0,0,243.9,0.57,,
253.6433829,11:50:31 AM,∞,∞,∞,36.1,35.35,34.97,22.41,47.93,47.91,47.94,0,0,37.83,0,0,26,21.27,21.28,21.29,0.11,0.11,21.43,62.6,0.07,0,0,23.8,21.7,23.8,0,0,0,243.9,0.57,,
253.7415336,11:50:31 AM,∞,∞,∞,36.1,35.35,34.97,22.41,47.93,47.91,47.94,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.43,62.6,0.07,0,0,23.8,21.7,23.8,0,0,0,243.9,0.57,,
253.8398781,11:50:31 AM,∞,∞,∞,36.1,35.35,34.97,22.41,47.93,47.91,47.94,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.43,62.6,0.07,0,0,23.8,21.7,23.8,0,0,0,243.9,0.57,,
253.9419681,11:50:31 AM,∞,∞,∞,36.1,35.35,34.97,22.41,47.93,47.91,47.94,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.7,23.6,0,0,0,243.9,0.57,,
254.0411471,11:50:31 AM,∞,∞,∞,36.1,35.35,34.97,22.41,47.93,47.91,47.94,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.7,23.6,0,0,0,243.9,0.57,,
254.1410956,11:50:31 AM,∞,∞,∞,36.1,35.35,34.97,22.41,47.93,47.91,47.94,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.7,23.6,0,0,0,243.9,0.57,,
254.2410448,11:50:31 AM,∞,∞,∞,36.1,35.35,34.97,22.41,47.93,47.91,47.94,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.7,23.6,0,0,0,243.9,0.57,,
254.3415948,11:50:31 AM,∞,∞,∞,36.18,35.35,34.97,22.41,47.93,47.91,47.94,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.5,23.8,0,0,0,243.9,0.57,,
254.44112,11:50:31 AM,∞,∞,∞,36.18,35.35,34.97,22.41,47.93,47.91,47.94,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.5,23.8,0,0,0,243.9,0.57,,
254.5408654,11:50:31 AM,∞,∞,∞,36.18,35.35,34.97,22.41,47.93,47.91,47.94,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.5,23.8,0,0,0,243.9,0.56,,
254.6407329,11:50:32 AM,∞,∞,∞,36.18,35.35,34.97,22.41,47.93,47.91,47.94,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.5,23.8,0,0,0,236,0.56,,
254.740908,11:50:32 AM,∞,∞,∞,36.18,35.35,34.97,22.41,47.93,47.91,47.94,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.6,23.8,0,0,0,236,0.56,,
254.8406448,11:50:32 AM,∞,∞,∞,36.18,35.35,34.97,22.41,47.93,47.91,47.94,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.6,23.8,0,0,0,236,0.56,,
254.9407252,11:50:32 AM,∞,∞,∞,36.18,35.35,34.97,22.41,47.93,47.91,47.94,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.6,23.8,0,0,0,236,0.56,,
255.0430356,11:50:32 AM,∞,∞,∞,36.18,35.35,34.97,22.41,47.89,47.91,47.93,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.6,23.8,0,0,0,236,0.56,,
255.1442707,11:50:32 AM,∞,∞,∞,36.18,35.35,34.97,22.41,47.89,47.91,47.93,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.5,23.7,0,0,0,236,0.56,,
255.2424654,11:50:32 AM,∞,∞,∞,36.18,35.35,34.97,22.41,47.89,47.91,47.93,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.5,23.7,0,0,0,236,0.56,,
255.343487,11:50:32 AM,∞,∞,∞,36.18,35.35,34.97,22.41,47.89,47.91,47.93,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.5,23.7,0,0,0,236,0.56,,
255.4417034,11:50:32 AM,∞,∞,∞,36.18,35.35,34.97,22.41,47.89,47.91,47.93,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.5,23.7,0,0,0,236,0.56,,
255.5405673,11:50:32 AM,∞,∞,∞,36.18,35.35,34.97,22.41,47.89,47.91,47.93,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.7,23.9,0,0,0,236,0.56,,
255.6426698,11:50:33 AM,∞,∞,∞,36.18,35.35,34.97,22.41,47.89,47.91,47.93,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.7,23.9,0,0,0,236,0.56,,
255.7424899,11:50:33 AM,∞,∞,∞,36.24,35.36,34.97,22.41,47.89,47.91,47.93,0,0,37.85,0,0,26,21.27,21.28,21.29,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.7,23.9,0,0,0,236,0.56,,
255.8405169,11:50:33 AM,∞,∞,∞,36.24,35.36,34.97,22.41,47.89,47.91,47.93,0,0,37.85,0,0,26,21.27,21.28,21.3,0.11,0.11,21.44,62.6,0.07,0,0,23.8,21.7,23.9,0,0,0,236,0.56,,
255.9414506,11:50:33 AM,∞,∞,∞,36.24,35.36,34.97,22.41,47.89,47.91,47.93,0,0,37.85,0,0,26,21.27,21.28,21.3,0.11,0.11,21.45,62.6,0.07,0,0,23.8,21.8,24,0,0,0,236,0.56,,
256.0406117,11:50:33 AM,∞,∞,∞,36.24,35.36,34.97,22.41,47.89,47.91,47.93,0,0,37.85,0,0,26,21.27,21.28,21.3,0.11,0.11,21.45,62.6,0.07,0,0,23.8,21.8,24,0,0,0,229.8,0.54,,
256.1403543,11:50:33 AM,∞,∞,∞,36.24,35.36,34.97,22.41,47.89,47.91,47.93,0,0,37.85,0,0,26,21.27,21.28,21.3,0.11,0.11,21.45,62.6,0.07,0,0,23.8,21.8,24,0,0,0,229.8,0.54,,
256.2441694,11:50:33 AM,∞,∞,∞,36.24,35.36,34.97,22.41,47.89,47.91,47.93,0,0,37.85,0,0,26,21.27,21.28,21.3,0.11,0.11,21.45,62.6,0.07,0,0,23.8,21.7,24.1,0,0,0,229.8,0.54,,
256.3445929,11:50:33 AM,∞,∞,∞,36.24,35.36,34.97,22.41,47.89,47.91,47.93,0,0,37.85,0,0,26,21.27,21.28,21.3,0.11,0.11,21.45,62.6,0.07,0,0,23.8,21.7,24.1,0,0,0,229.8,0.54,,
256.4405367,11:50:33 AM,∞,∞,∞,36.24,35.36,34.97,22.41,47.94,47.94,47.96,0,0,37.85,0,0,26,21.27,21.28,21.3,0.11,0.11,21.45,62.6,0.07,0,0,23.8,21.7,24.1,0,0,0,229.8,0.54,,
256.5443235,11:50:33 AM,∞,∞,∞,36.24,35.36,34.97,22.41,47.94,47.94,47.96,0,0,37.85,0,0,26,21.27,21.29,21.3,0.11,0.11,21.45,62.6,0.07,0,0,23.8,21.7,24.1,0,0,0,229.8,0.54,,
256.6432013,11:50:34 AM,∞,∞,∞,36.24,35.36,34.97,22.41,47.94,47.94,47.96,0,0,37.86,0,0,26,21.27,21.29,21.3,0.11,0.11,21.45,62.6,0.07,0,0,23.8,21.6,23.9,0,0,0,229.8,0.54,,
256.7413492,11:50:34 AM,∞,∞,∞,36.24,35.36,34.97,22.41,47.94,47.94,47.96,0,0,37.86,0,0,26,21.27,21.29,21.3,0.11,0.11,21.45,62.6,0.07,0,0,23.8,21.6,23.9,0,0,0,229.8,0.54,,
256.8397569,11:50:34 AM,∞,∞,∞,36.24,35.36,34.97,22.41,47.94,47.94,47.96,0,0,37.86,0,0,26,21.27,21.29,21.3,0.12,0.11,21.45,62.6,0.07,0,0,23.8,21.6,23.9,0,0,0,229.8,0.54,,
256.9446859,11:50:34 AM,∞,∞,∞,36.24,35.36,34.97,22.41,47.94,47.94,47.96,0,0,37.86,0,0,26,21.27,21.29,21.3,0.12,0.11,21.45,62.6,0.07,0,0,23.8,21.6,23.9,0,0,0,229.8,0.54,,
257.0418266,11:50:34 AM,∞,∞,∞,36.24,35.36,34.97,22.41,47.94,47.94,47.96,0,0,37.86,0,0,26,21.27,21.29,21.3,0.12,0.12,21.45,62.6,0.07,0,0,23.8,21.7,23.8,0,0,0,229.8,0.54,,
257.1407375,11:50:34 AM,∞,∞,∞,36.24,35.36,34.97,22.41,47.94,47.94,47.96,0,0,37.86,0,0,26,21.27,21.29,21.3,0.12,0.12,21.45,62.6,0.07,0,0,23.8,21.7,23.8,0,0,0,229.8,0.54,,
257.2422228,11:50:34 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.94,47.94,47.96,0,0,37.86,0,0,26,21.27,21.29,21.3,0.12,0.12,21.45,62.6,0.07,0,0,23.8,21.7,23.8,0,0,0,229.8,0.54,,
257.3447592,11:50:34 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.94,47.94,47.96,0,0,37.86,0,0,26,21.27,21.29,21.3,0.12,0.12,21.45,62.6,0.07,0,0,23.8,21.7,23.8,0,0,0,229.8,0.54,,
257.4407377,11:50:34 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.94,47.94,47.96,0,0,37.86,0,0,26,21.27,21.29,21.3,0.12,0.12,21.45,62.6,0.07,0,0,23.8,21.7,24.1,0,0,0,223.3,0.52,,
257.5409467,11:50:34 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.94,47.94,47.96,0,0,37.86,0,0,26,21.27,21.29,21.3,0.12,0.12,21.45,62.6,0.07,0,0,23.8,21.7,24.1,0,0,0,223.3,0.52,,
257.6443936,11:50:35 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.94,47.94,47.96,0,0,37.86,0,0,26,21.27,21.29,21.3,0.12,0.12,21.45,62.7,0.07,0,0,23.8,21.7,24.1,0,0,0,223.3,0.52,,
257.7443254,11:50:35 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.94,47.94,47.96,0,0,37.86,0,0,26,21.27,21.29,21.3,0.12,0.12,21.45,62.7,0.07,0,0,23.8,21.7,24.1,0,0,0,223.3,0.52,,
257.8420425,11:50:35 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.86,0,0,26,21.27,21.29,21.3,0.12,0.12,21.44,62.7,0.07,0,0,23.8,21.7,23.9,0,0,0,223.3,0.52,,
257.9423858,11:50:35 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.86,0,0,26,21.27,21.29,21.3,0.12,0.12,21.44,62.7,0.07,0,0,23.8,21.7,23.9,0,0,0,223.3,0.52,,
258.0431454,11:50:35 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.86,0,0,26,21.27,21.29,21.3,0.12,0.12,21.44,62.7,0.07,0,0,23.8,21.7,23.9,0,0,0,223.3,0.52,,
258.141287,11:50:35 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.86,0,0,26,21.27,21.29,21.3,0.12,0.12,21.44,62.7,0.07,0,0,23.8,21.7,23.9,0,0,0,223.3,0.52,,
258.2413801,11:50:35 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.86,0,0,26,21.27,21.29,21.3,0.12,0.12,21.44,62.7,0.07,0,0,23.8,21.7,23.9,0,0,0,223.3,0.52,,
258.3398324,11:50:35 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.86,0,0,26,21.27,21.29,21.3,0.12,0.12,21.44,62.7,0.07,0,0,23.8,21.7,23.9,0,0,0,223.3,0.52,,
258.4399725,11:50:35 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.86,0,0,26,21.27,21.29,21.3,0.12,0.12,21.44,62.7,0.07,0,0,23.8,21.7,23.9,0,0,0,223.3,0.52,,
258.5447859,11:50:35 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.86,0,0,26,21.27,21.29,21.3,0.12,0.12,21.44,62.7,0.07,0,0,23.8,21.8,23.9,0,0,0,223.3,0.52,,
258.6447547,11:50:36 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.86,0,0,26,21.27,21.29,21.3,0.12,0.12,21.44,62.7,0.07,0,0,23.8,21.8,24,0,0,0,223.3,0.52,,
258.7441068,11:50:36 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.86,0,0,26,21.27,21.29,21.3,0.11,0.12,21.44,62.7,0.07,0,0,23.8,21.8,24,0,0,0,223.3,0.52,,
258.8436155,11:50:36 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.86,0,0,26,21.27,21.29,21.3,0.11,0.12,21.44,62.7,0.07,0,0,23.8,21.8,24,0,0,0,217,0.51,,
258.9428215,11:50:36 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.86,0,0,26,21.27,21.29,21.3,0.11,0.11,21.44,62.7,0.07,0,0,23.8,21.7,24,0,0,0,217,0.51,,
259.0442608,11:50:36 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.86,0,0,26,21.27,21.29,21.3,0.11,0.11,21.44,62.7,0.07,0,0,23.8,21.7,24.1,0,0,0,217,0.51,,
259.143395,11:50:36 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.86,0,0,26,21.27,21.29,21.3,0.11,0.11,21.44,62.7,0.07,0,0,23.8,21.7,24.1,0,0,0,217,0.51,,
259.240464,11:50:36 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.89,47.72,47.84,0,0,37.86,0,0,26,21.27,21.29,21.31,0.11,0.11,21.44,62.7,0.07,0,0,23.8,21.7,24.1,0,0,0,217,0.51,,
259.3447871,11:50:36 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.89,47.72,47.84,0,0,37.86,0,0,26,21.27,21.29,21.31,0.11,0.11,21.44,62.7,0.07,0,0,23.8,21.8,23.9,0,0,0,217,0.51,,
259.4407618,11:50:36 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.89,47.72,47.84,0,0,37.86,0,0,26,21.27,21.29,21.31,0.11,0.11,21.44,62.7,0.07,0,0,23.8,21.8,23.9,0,0,0,217,0.51,,
259.5442649,11:50:36 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.89,47.72,47.84,0,0,37.86,0,0,26,21.29,21.29,21.31,0.11,0.11,21.44,62.7,0.07,0,0,23.8,21.8,23.9,0,0,0,217,0.51,,
259.6401278,11:50:37 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.89,47.72,47.84,0,0,37.86,0,0,26,21.29,21.29,21.31,0.11,0.11,21.44,62.7,0.07,0,0,23.8,21.8,23.9,0,0,0,217,0.51,,
259.7400826,11:50:37 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.89,47.72,47.84,0,0,37.86,0,0,26,21.29,21.29,21.31,0.11,0.12,21.44,62.7,0.07,0,0,23.8,21.8,24,0,0,0,217,0.51,,
259.8447414,11:50:37 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.89,47.72,47.84,0,0,37.86,0,0,26.1,21.29,21.29,21.31,0.11,0.12,21.41,62.7,0.07,0,0,23.8,21.8,24,0,0,0,217,0.51,,
259.9423946,11:50:37 AM,∞,∞,∞,36.3,35.37,34.97,22.41,47.89,47.72,47.84,0,0,37.86,0,0,26.1,21.29,21.29,21.31,0.12,0.12,21.41,62.7,0.07,0,0,23.8,21.8,24,0,0,0,217,0.51,,
260.043042,11:50:37 AM,∞,∞,∞,36.34,35.37,34.97,22.41,47.89,47.72,47.84,0,0,37.86,0,0,26.1,21.29,21.29,21.31,0.12,0.12,21.41,62.7,0.07,0,0,23.8,21.8,24,0,0,0,217,0.51,,
260.1434751,11:50:37 AM,∞,∞,∞,36.34,35.37,34.97,22.41,47.89,47.72,47.84,0,0,37.86,0,0,26.1,21.29,21.29,21.31,0.12,0.12,21.41,62.7,0.07,0,0,23.8,21.6,23.8,0,0,0,217,0.51,,
260.2444976,11:50:37 AM,∞,∞,∞,36.34,35.37,34.97,22.41,47.89,47.72,47.84,0,0,37.86,0,0,26.1,21.29,21.29,21.31,0.12,0.12,21.41,62.7,0.07,0,0,23.8,21.6,23.8,0,0,0,217,0.5,,
260.3419059,11:50:37 AM,∞,∞,∞,36.34,35.37,34.97,22.41,47.89,47.72,47.84,0,0,37.86,0,0,26.1,21.29,21.29,21.31,0.12,0.12,21.41,62.7,0.07,0,0,23.8,21.6,23.8,0,0,0,211.6,0.5,,
260.442632,11:50:37 AM,∞,∞,∞,36.34,35.37,34.97,22.41,47.89,47.72,47.84,0,0,37.86,0,0,26.1,21.29,21.3,21.31,0.12,0.12,21.41,62.7,0.07,0,0,23.8,21.6,23.8,0,0,0,211.6,0.5,,
260.5398358,11:50:37 AM,∞,∞,∞,36.34,35.37,34.97,22.41,47.89,47.72,47.84,0,0,37.86,0,0,26.1,21.29,21.3,21.31,0.12,0.12,21.41,62.7,0.07,0,0,23.8,21.6,24.1,0,0,0,211.6,0.5,,
260.6428363,11:50:38 AM,∞,∞,∞,36.34,35.37,34.97,22.41,47.89,47.72,47.84,0,0,37.86,0,0,26.1,21.29,21.3,21.31,0.12,0.12,21.41,62.7,0.07,0,0,23.8,21.6,24.1,0,0,0,211.6,0.5,,
260.7416162,11:50:38 AM,∞,∞,∞,36.34,35.37,34.97,22.41,47.93,47.93,47.96,0,0,37.86,0,0,26.1,21.29,21.3,21.31,0.11,0.12,21.41,62.7,0.07,0,0,23.8,21.6,24.1,0,0,0,211.6,0.5,,
260.8427523,11:50:38 AM,∞,∞,∞,36.34,35.37,34.97,22.41,47.93,47.93,47.96,0,0,37.86,0,0,26.1,21.29,21.3,21.31,0.11,0.11,21.41,62.7,0.07,0,0,23.8,21.6,24.1,0,0,0,211.6,0.5,,
260.9409436,11:50:38 AM,∞,∞,∞,36.34,35.37,34.97,22.41,47.93,47.93,47.96,0,0,37.86,0,0,26.1,21.29,21.3,21.31,0.11,0.11,21.41,62.7,0.07,0,0,23.8,21.7,24.1,0,0,0,211.6,0.5,,
261.041307,11:50:38 AM,∞,∞,∞,36.34,35.37,34.97,22.41,47.93,47.93,47.96,0,0,37.86,0,0,26.1,21.29,21.3,21.31,0.11,0.11,21.41,62.7,0.07,0,0,23.8,21.7,24.1,0,0,0,211.6,0.5,,
261.1443809,11:50:38 AM,∞,∞,∞,36.34,35.37,34.97,22.41,47.93,47.93,47.96,0,0,37.86,0,0,26.1,21.29,21.3,21.31,0.11,0.11,21.41,62.7,0.07,0,0,23.8,21.7,24.1,0,0,0,211.6,0.5,,
261.2409354,11:50:38 AM,∞,∞,∞,36.34,35.37,34.97,22.41,47.93,47.93,47.96,0,0,37.86,0,0,26.1,21.29,21.3,21.31,0.11,0.11,21.41,62.7,0.07,0,0,23.8,21.7,24.1,0,0,0,211.6,0.5,,
261.3445996,11:50:38 AM,∞,∞,∞,36.34,35.37,34.97,22.41,47.93,47.93,47.96,0,0,37.86,0,0,26.1,21.29,21.3,21.31,0.11,0.11,21.41,62.7,0.07,0,0,23.8,21.7,23.9,0,0,0,211.6,0.5,,
261.4423686,11:50:38 AM,∞,∞,∞,36.34,35.37,34.97,22.41,47.93,47.93,47.96,0,0,37.86,0,0,26.1,21.29,21.3,21.31,0.11,0.11,21.41,62.7,0.07,0,0,23.8,21.7,23.9,0,0,0,211.6,0.5,,
261.5423182,11:50:38 AM,∞,∞,∞,36.39,35.37,34.97,22.41,47.93,47.93,47.96,0,0,37.86,0,0,26.1,21.29,21.3,21.31,0.11,0.11,21.41,62.7,0.07,0,0,23.8,21.7,23.9,0,0,0,211.6,0.5,,
261.6422673,11:50:39 AM,∞,∞,∞,36.39,35.37,34.97,22.41,47.93,47.93,47.96,0,0,37.86,0,0,26.1,21.29,21.3,21.31,0.11,0.11,21.41,62.7,0.07,0,0,23.8,21.8,24.2,0,0,0,211.6,0.5,,
261.7422151,11:50:39 AM,∞,∞,∞,36.39,35.37,34.97,22.41,47.93,47.93,47.96,0,0,37.86,0,0,26.1,21.29,21.3,21.31,0.11,0.11,21.4,62.7,0.07,0,0,23.8,21.8,24.2,0,0,0,206,0.48,,
261.8421642,11:50:39 AM,∞,∞,∞,36.39,35.37,34.97,22.41,47.93,47.93,47.96,0,0,37.86,0,0,26.1,21.29,21.3,21.31,0.11,0.11,21.4,62.7,0.07,0,0,23.8,21.8,24.2,0,0,0,206,0.48,,
261.9421133,11:50:39 AM,∞,∞,∞,36.39,35.37,34.97,22.41,47.93,47.93,47.96,0,0,37.86,0,0,26.1,21.29,21.3,21.31,0.11,0.11,21.4,62.7,0.07,0,0,23.8,21.8,24.2,0,0,0,206,0.48,,
262.0400524,11:50:39 AM,∞,∞,∞,36.39,35.37,34.97,22.41,47.93,47.93,47.96,0,0,37.86,0,0,26.1,21.29,21.3,21.31,0.11,0.11,21.4,62.7,0.07,0,0,23.8,21.6,24,0,0,0,206,0.48,,
262.140001,11:50:39 AM,∞,∞,∞,36.39,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.86,0,0,26.1,21.29,21.3,21.31,0.11,0.11,21.4,62.7,0.07,0,0,23.8,21.6,24,0,0,0,206,0.48,,
262.2432921,11:50:39 AM,∞,∞,∞,36.39,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.86,0,0,26.1,21.29,21.3,21.31,0.11,0.11,21.4,62.7,0.07,0,0,23.8,21.6,24,0,0,0,206,0.48,,
262.3432238,11:50:39 AM,∞,∞,∞,36.39,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.89,0,0,26.1,21.29,21.3,21.31,0.11,0.11,21.4,62.7,0.07,0,0,23.8,21.6,24,0,0,0,206,0.48,,
262.442196,11:50:39 AM,∞,∞,∞,36.39,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.89,0,0,26.1,21.29,21.3,21.31,0.11,0.11,21.4,62.7,0.07,0,0,23.8,21.7,24,0,0,0,206,0.48,,
262.5427285,11:50:39 AM,∞,∞,∞,36.39,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.89,0,0,26.1,21.29,21.3,21.31,0.11,0.11,21.4,62.7,0.07,0,0,23.8,21.7,24,0,0,0,206,0.48,,
262.6415805,11:50:40 AM,∞,∞,∞,36.39,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.89,0,0,26.1,21.29,21.3,21.31,0.1,0.11,21.4,62.7,0.07,0,0,23.8,21.7,24,0,0,0,206,0.48,,
262.7409827,11:50:40 AM,∞,∞,∞,36.39,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.89,0,0,26.1,21.29,21.3,21.31,0.1,0.11,21.4,62.7,0.07,0,0,23.8,21.7,24,0,0,0,206,0.48,,
262.8447081,11:50:40 AM,∞,∞,∞,36.39,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.89,0,0,26.1,21.29,21.3,21.31,0.1,0.1,21.4,62.7,0.07,0,0,23.8,21.8,24,0,0,0,206,0.48,,
262.9446565,11:50:40 AM,∞,∞,∞,36.39,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.89,0,0,26.1,21.29,21.3,21.31,0.1,0.1,21.4,62.7,0.07,0,0,23.8,21.8,24,0,0,0,206,0.48,,
263.04123,11:50:40 AM,∞,∞,∞,36.39,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.89,0,0,26.1,21.29,21.3,21.31,0.1,0.1,21.4,62.7,0.07,0,0,23.8,21.8,24,0,0,0,206,0.48,,
263.1448138,11:50:40 AM,∞,∞,∞,36.39,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.89,0,0,26.1,21.29,21.31,21.31,0.1,0.1,21.4,62.7,0.07,0,0,23.8,21.8,24,0,0,0,201,0.47,,
263.2398966,11:50:40 AM,∞,∞,∞,36.39,35.37,34.97,22.41,47.91,47.91,47.93,0,0,37.89,0,0,26.1,21.29,21.31,21.31,0.1,0.1,21.4,62.7,0.07,0,0,23.8,21.8,24.3,0,0,0,201,0.47,,
263.3415843,11:50:40 AM,∞,∞,∞,36.39,35.37,34.97,22.4,47.91,47.91,47.93,0,0,37.89,0,0,26.1,21.29,21.31,21.31,0.1,0.1,21.4,62.7,0.07,0,0,23.8,21.8,24.3,0,0,0,201,0.47,,
263.4431804,11:50:40 AM,∞,∞,∞,36.39,35.37,34.97,22.4,47.91,47.91,47.93,0,0,37.89,0,0,26.1,21.29,21.31,21.31,0.1,0.1,21.4,62.7,0.07,0,0,23.8,21.8,24.3,0,0,0,201,0.47,,
263.5400993,11:50:40 AM,∞,∞,∞,36.39,35.37,34.97,22.4,47.76,47.74,47.88,0,0,37.89,0,0,26.1,21.29,21.31,21.31,0.1,0.1,21.4,62.7,0.07,0,0,23.8,21.8,24.3,0,0,0,201,0.47,,
263.6404343,11:50:41 AM,∞,∞,∞,36.39,35.37,34.97,22.4,47.76,47.74,47.88,0,0,37.89,0,0,26.1,21.29,21.31,21.31,0.1,0.1,21.42,62.7,0.07,0,0,23.8,21.6,24,0,0,0,201,0.47,,
263.7413486,11:50:41 AM,∞,∞,∞,36.39,35.37,34.97,22.4,47.76,47.74,47.88,0,0,37.88,0,0,26.1,21.29,21.31,21.31,0.1,0.1,21.42,62.7,0.07,0,0,23.8,21.6,24,0,0,0,201,0.47,,
263.8444058,11:50:41 AM,∞,∞,∞,36.39,35.37,34.97,22.4,47.76,47.74,47.88,0,0,37.88,0,0,26.1,21.29,21.31,21.31,0.1,0.1,21.42,62.7,0.07,0,0,23.8,21.6,24,0,0,0,201,0.47,,
263.9423915,11:50:41 AM,∞,∞,∞,36.39,35.37,34.97,22.4,47.76,47.74,47.88,0,0,37.88,0,0,26.1,21.29,21.31,21.31,0.1,0.1,21.42,62.7,0.07,0,0,23.8,21.7,23.7,0,0,0,201,0.47,,
264.0423403,11:50:41 AM,∞,∞,∞,36.39,35.37,34.97,22.4,47.76,47.74,47.88,0,0,37.88,0,0,26.1,21.29,21.31,21.31,0.1,0.1,21.42,62.7,0.07,0,0,23.8,21.7,23.7,0,0,0,201,0.47,,
264.1422906,11:50:41 AM,∞,∞,∞,36.39,35.37,34.97,22.4,47.76,47.74,47.88,0,0,37.88,0,0,26.1,21.29,21.31,21.31,0.1,0.1,21.42,62.7,0.07,0,0,23.8,21.7,23.7,0,0,0,201,0.47,,
264.2435572,11:50:41 AM,∞,∞,∞,36.39,35.37,34.97,22.4,47.76,47.74,47.88,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.42,62.7,0.07,0,0,23.8,21.7,23.7,0,0,0,201,0.47,,
264.3449109,11:50:41 AM,∞,∞,∞,36.42,35.37,34.97,22.4,47.76,47.74,47.88,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.42,62.7,0.07,0,0,23.8,21.7,23.8,0,0,0,201,0.47,,
264.4427225,11:50:41 AM,∞,∞,∞,36.42,35.37,34.97,22.4,47.76,47.74,47.88,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.42,62.7,0.07,0,0,23.8,21.7,23.8,0,0,0,201,0.47,,
264.5403879,11:50:41 AM,∞,∞,∞,36.42,35.37,34.97,22.4,47.76,47.74,47.88,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.42,62.7,0.07,0,0,23.8,21.7,23.8,0,0,0,201,0.46,,
264.6402925,11:50:42 AM,∞,∞,∞,36.42,35.37,34.97,22.4,47.76,47.74,47.88,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.42,62.7,0.07,0,0,23.8,21.7,23.8,0,0,0,197,0.46,,
264.740241,11:50:42 AM,∞,∞,∞,36.42,35.37,34.97,22.4,47.76,47.74,47.88,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.42,62.7,0.07,0,0,23.8,21.6,23.9,0,0,0,197,0.46,,
264.84019,11:50:42 AM,∞,∞,∞,36.42,35.37,34.97,22.4,47.76,47.74,47.88,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.42,62.7,0.07,0,0,23.8,21.6,23.9,0,0,0,197,0.46,,
264.9401385,11:50:42 AM,∞,∞,∞,36.42,35.37,34.97,22.4,47.76,47.74,47.88,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.42,62.7,0.07,0,0,23.8,21.6,23.9,0,0,0,197,0.46,,
265.0429124,11:50:42 AM,∞,∞,∞,36.42,35.37,34.97,22.4,47.91,47.91,47.94,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.42,62.7,0.07,0,0,23.8,21.6,23.9,0,0,0,197,0.46,,
265.1428014,11:50:42 AM,∞,∞,∞,36.42,35.37,34.97,22.4,47.91,47.91,47.94,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.42,62.7,0.07,0,0,23.8,21.8,24,0,0,0,197,0.46,,
265.2434408,11:50:42 AM,∞,∞,∞,36.42,35.37,34.97,22.4,47.91,47.91,47.94,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.42,62.7,0.07,0,0,23.8,21.8,24,0,0,0,197,0.46,,
265.3404129,11:50:42 AM,∞,∞,∞,36.42,35.37,34.97,22.4,47.91,47.91,47.94,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.42,62.7,0.07,0,0,23.8,21.8,24,0,0,0,197,0.46,,
265.4426911,11:50:42 AM,∞,∞,∞,36.42,35.37,34.97,22.4,47.91,47.91,47.94,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.42,62.7,0.07,0,0,23.8,21.8,24,0,0,0,197,0.46,,
265.5426749,11:50:42 AM,∞,∞,∞,36.42,35.37,34.97,22.4,47.91,47.91,47.94,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.41,62.7,0.07,0,0,23.8,21.7,23.8,0,0,0,197,0.46,,
265.643453,11:50:43 AM,∞,∞,∞,36.42,35.37,34.97,22.4,47.91,47.91,47.94,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.41,62.7,0.07,0,0,23.8,21.7,23.8,0,0,0,197,0.46,,
265.7419502,11:50:43 AM,∞,∞,∞,36.46,35.37,34.97,22.4,47.91,47.91,47.94,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.41,62.7,0.07,0,0,23.8,21.7,23.8,0,0,0,197,0.46,,
265.8419092,11:50:43 AM,∞,∞,∞,36.46,35.37,34.97,22.4,47.91,47.91,47.94,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.41,62.7,0.07,0,0,23.8,21.7,23.8,0,0,0,197,0.46,,
265.9436935,11:50:43 AM,∞,∞,∞,36.46,35.37,34.97,22.4,47.91,47.91,47.94,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.41,62.7,0.07,0,0,23.8,21.8,23.9,0,0,0,197,0.46,,
266.0425031,11:50:43 AM,∞,∞,∞,36.46,35.37,34.97,22.4,47.91,47.91,47.94,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.41,62.7,0.07,0,0,23.8,21.8,23.9,0,0,0,192.1,0.45,,
266.1418411,11:50:43 AM,∞,∞,∞,36.46,35.37,34.97,22.4,47.91,47.91,47.94,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.41,62.7,0,0,0,23.8,21.8,23.9,0,0,0,192.1,0.45,,
266.2422194,11:50:43 AM,∞,∞,∞,36.46,35.37,34.97,22.4,47.91,47.91,47.94,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.41,62.7,0,0,0,23.8,21.7,23.7,0,0,0,192.1,0.45,,
266.3409429,11:50:43 AM,∞,∞,∞,36.46,35.37,34.97,22.4,47.91,47.91,47.94,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.41,62.7,0,0,0,23.8,21.7,23.7,0,0,0,192.1,0.45,,
266.4410408,11:50:43 AM,∞,∞,∞,36.46,35.37,34.97,22.4,47.91,47.91,47.93,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.41,62.7,0,0,0,23.8,21.7,23.7,0,0,0,192.1,0.45,,
266.5417871,11:50:43 AM,∞,∞,∞,36.46,35.37,34.97,22.4,47.91,47.91,47.93,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.41,62.7,0,0,0,23.8,21.7,23.7,0,0,0,192.1,0.45,,
266.6417357,11:50:44 AM,∞,∞,∞,36.46,35.37,34.97,22.4,47.91,47.91,47.93,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.41,62.7,0,0,0,23.8,21.7,23.6,0,0,0,192.1,0.45,,
266.7449419,11:50:44 AM,∞,∞,∞,36.46,35.37,34.97,22.4,47.91,47.91,47.93,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.41,62.7,0,0,0,23.8,21.7,23.6,0,0,0,192.1,0.45,,
266.8401263,11:50:44 AM,∞,∞,∞,36.46,35.37,34.97,22.4,47.91,47.91,47.93,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.41,62.7,0,0,0,23.8,21.7,23.6,0,0,0,192.1,0.45,,
266.9416857,11:50:44 AM,∞,∞,∞,36.46,35.37,34.97,22.4,47.91,47.91,47.93,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.41,62.7,0,0,0,23.8,21.7,23.6,0,0,0,192.1,0.45,,
267.0412761,11:50:44 AM,∞,∞,∞,36.46,35.37,34.97,22.4,47.91,47.91,47.93,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.41,62.7,0,0,0,23.8,21.5,23.7,0,0,0,192.1,0.45,,
267.1412848,11:50:44 AM,∞,∞,∞,36.46,35.37,34.97,22.4,47.91,47.91,47.93,0,0,37.88,0,0,26.1,21.29,21.31,21.32,0.1,0.1,21.41,62.7,0,0,0,23.8,21.5,23.7,0,0,0,192.1,0.45,,
267.2417719,11:50:44 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.91,47.91,47.93,0,0,37.88,0,0,26.1,21.31,21.31,21.32,0.1,0.1,21.41,62.7,0,0,0,23.8,21.5,23.7,0,0,0,192.1,0.45,,
267.3406996,11:50:44 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.91,47.91,47.93,0,0,37.88,0,0,26.1,21.31,21.31,21.32,0.1,0.1,21.41,62.7,0,0,0,23.8,21.5,23.7,0,0,0,192.1,0.45,,
267.4416298,11:50:44 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.91,47.91,47.93,0,0,37.88,0,0,26.1,21.31,21.31,21.32,0.1,0.1,21.43,62.7,0,0,0,23.8,21.6,24,0,0,0,188.6,0.44,,
267.5403587,11:50:44 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.91,47.91,47.93,0,0,37.88,0,0,26.1,21.31,21.31,21.32,0.1,0.1,21.43,62.7,0,0,0,23.8,21.6,24,0,0,0,188.6,0.44,,
267.640112,11:50:45 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.91,47.91,47.93,0,0,37.88,0,0,26.1,21.31,21.31,21.32,0.1,0.1,21.43,62.7,0,0,0,23.8,21.6,24,0,0,0,188.6,0.44,,
267.7446095,11:50:45 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.91,47.91,47.93,0,0,37.88,0,0,26.1,21.31,21.32,21.32,0.1,0.1,21.43,62.7,0,0,0,23.8,21.6,24,0,0,0,188.6,0.44,,
267.840059,11:50:45 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.93,47.93,47.94,0,0,37.88,0,0,26.1,21.31,21.32,21.32,0.1,0.1,21.43,62.7,0,0,0,23.8,21.7,24.2,0,0,0,188.6,0.44,,
267.9427523,11:50:45 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.93,47.93,47.94,0,0,37.88,0,0,26.1,21.31,21.32,21.32,0.1,0.1,21.43,62.7,0,0,0,23.8,21.7,24.2,0,0,0,188.6,0.44,,
268.0402318,11:50:45 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.93,47.93,47.94,0,0,37.89,0,0,26.1,21.31,21.32,21.32,0.1,0.1,21.43,62.7,0,0,0,23.8,21.7,24.2,0,0,0,188.6,0.44,,
268.1442751,11:50:45 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.93,47.93,47.94,0,0,37.89,0,0,26.1,21.31,21.32,21.32,0.1,0.1,21.43,62.7,0,0,0,23.8,21.6,24.2,0,0,0,188.6,0.44,,
268.2447117,11:50:45 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.93,47.93,47.94,0,0,37.89,0,0,26.1,21.31,21.32,21.32,0.1,0.1,21.43,62.7,0,0,0,23.8,21.6,23.9,0,0,0,188.6,0.44,,
268.3413092,11:50:45 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.93,47.93,47.94,0,0,37.89,0,0,26.1,21.31,21.32,21.32,0.1,0.1,21.43,62.7,0,0,0,23.8,21.6,23.9,0,0,0,188.6,0.44,,
268.4446004,11:50:45 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.93,47.93,47.94,0,0,37.89,0,0,26.1,21.31,21.32,21.32,0.1,0.1,21.43,62.7,0,0,0,23.8,21.6,23.9,0,0,0,188.6,0.44,,
268.5402852,11:50:45 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.93,47.93,47.94,0,0,37.89,0,0,26.1,21.31,21.32,21.32,0.1,0.1,21.43,62.7,0,0,0,23.8,21.6,23.9,0,0,0,188.6,0.44,,
268.644509,11:50:46 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.93,47.93,47.94,0,0,37.89,0,0,26.1,21.31,21.32,21.32,0.1,0.1,21.43,62.7,0,0,0,23.8,21.6,23.8,0,0,0,188.6,0.44,,
268.7435551,11:50:46 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.93,47.93,47.94,0,0,37.89,0,0,26.1,21.31,21.32,21.32,0.1,0.1,21.43,62.7,0,0,0,23.8,21.6,23.8,0,0,0,188.6,0.44,,
268.8412243,11:50:46 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.93,47.93,47.94,0,0,37.89,0,0,26.1,21.31,21.32,21.32,0.1,0.1,21.43,62.7,0,0,0,23.8,21.6,23.8,0,0,0,188.6,0.43,,
268.9401404,11:50:46 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.93,47.93,47.94,0,0,37.89,0,0,26.1,21.31,21.32,21.32,0.1,0.1,21.43,62.7,0,0,0,23.8,21.7,23.7,0,0,0,184.9,0.43,,
269.0402238,11:50:46 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.93,47.93,47.94,0,0,37.89,0,0,26.1,21.31,21.32,21.32,0.1,0.1,21.43,62.7,0,0,0,23.8,21.7,23.7,0,0,0,184.9,0.43,,
269.140665,11:50:46 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.93,47.93,47.94,0,0,37.89,0,0,26.1,21.31,21.32,21.32,0.11,0.1,21.43,62.8,0,0,0,23.8,21.7,23.7,0,0,0,184.9,0.43,,
269.2410241,11:50:46 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.89,47.91,47.93,0,0,37.89,0,0,26.1,21.31,21.32,21.32,0.11,0.1,21.43,62.8,0,0,0,23.8,21.7,23.7,0,0,0,184.9,0.43,,
269.3409943,11:50:46 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.89,47.91,47.93,0,0,37.89,0,0,26.1,21.31,21.32,21.32,0.11,0.11,21.42,62.8,0,0,0,23.8,21.7,24.1,0,0,0,184.9,0.43,,
269.4437142,11:50:46 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.89,47.91,47.93,0,0,37.87,0,0,26.1,21.31,21.32,21.32,0.11,0.11,21.42,62.8,0,0,0,23.8,21.7,24.1,0,0,0,184.9,0.43,,
269.540921,11:50:46 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.89,47.91,47.93,0,0,37.87,0,0,26.1,21.31,21.32,21.32,0.11,0.11,21.42,62.8,0,0,0,23.8,21.7,24.1,0,0,0,184.9,0.43,,
269.6400378,11:50:47 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.89,47.91,47.93,0,0,37.87,0,0,26.1,21.31,21.32,21.32,0.11,0.11,21.42,62.8,0,0,0,23.8,21.7,24.1,0,0,0,184.9,0.43,,
269.7442021,11:50:47 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.89,47.91,47.93,0,0,37.87,0,0,26.1,21.31,21.32,21.32,0.11,0.11,21.42,62.8,0,0,0,23.8,21.7,24,0,0,0,184.9,0.43,,
269.8407854,11:50:47 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.89,47.91,47.93,0,0,37.87,0,0,26.1,21.31,21.32,21.32,0.11,0.11,21.42,62.8,0,0,0,23.8,21.7,24,0,0,0,184.9,0.43,,
269.9421077,11:50:47 AM,∞,∞,∞,36.48,35.37,34.97,22.4,47.89,47.91,47.93,0,0,37.87,0,0,26.1,21.31,21.32,21.32,0.11,0.11,21.42,62.8,0,0,0,23.8,21.7,24,0,0,0,184.9,0.43,,
