ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 14:39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
270.0429424,11:50:47 AM,∞,∞,∞,36.51,35.37,34.98,22.4,47.89,47.91,47.93,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.42,62.8,0,0,0,23.8,21.7,24,0,0,0,184.9,0.43,,
270.1449609,11:50:47 AM,∞,∞,∞,36.51,35.37,34.98,22.4,47.89,47.91,47.93,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.42,62.8,0,0,0,23.8,21.6,24.2,0,0,0,184.9,0.43,,
270.2448353,11:50:47 AM,∞,∞,∞,36.51,35.37,34.98,22.4,47.89,47.91,47.93,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.42,62.8,0,0,0,23.8,21.6,24.2,0,0,0,184.9,0.42,,
270.34098,11:50:47 AM,∞,∞,∞,36.51,35.37,34.98,22.4,47.89,47.91,47.93,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.42,62.8,0,0,0,23.8,21.6,24.2,0,0,0,180.8,0.42,,
270.442939,11:50:47 AM,∞,∞,∞,36.51,35.37,34.98,22.4,47.89,47.91,47.93,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.42,62.8,0,0,0,23.8,21.6,24.2,0,0,0,180.8,0.42,,
270.5446049,11:50:47 AM,∞,∞,∞,36.51,35.37,34.98,22.4,47.89,47.91,47.93,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.42,62.8,0,0,0,23.8,21.8,24.1,0,0,0,180.8,0.42,,
270.6409833,11:50:48 AM,∞,∞,∞,36.51,35.37,34.98,22.4,47.89,47.91,47.93,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.42,62.8,0,0,0,23.8,21.8,24.1,0,0,0,180.8,0.42,,
270.7401898,11:50:48 AM,∞,∞,∞,36.51,35.37,34.98,22.4,47.77,47.76,47.86,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.42,62.8,0,0,0,23.8,21.8,24.1,0,0,0,180.8,0.42,,
270.8408194,11:50:48 AM,∞,∞,∞,36.51,35.37,34.98,22.4,47.77,47.76,47.86,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.42,62.8,0,0,0,23.8,21.8,24.1,0,0,0,180.8,0.42,,
270.942852,11:50:48 AM,∞,∞,∞,36.51,35.37,34.98,22.4,47.77,47.76,47.86,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.41,62.8,0,0,0,23.8,21.8,24.1,0,0,0,180.8,0.42,,
271.0415308,11:50:48 AM,∞,∞,∞,36.51,35.37,34.98,22.4,47.77,47.76,47.86,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.41,62.7,0,0,0,23.8,21.8,24.1,0,0,0,180.8,0.42,,
271.1408333,11:50:48 AM,∞,∞,∞,36.51,35.37,34.98,22.4,47.77,47.76,47.86,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.41,62.7,0,0,0,23.8,21.8,24.1,0,0,0,180.8,0.42,,
271.2411259,11:50:48 AM,∞,∞,∞,36.51,35.37,34.98,22.4,47.77,47.76,47.86,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.41,62.7,0,0,0,23.8,21.7,24,0,0,0,180.8,0.42,,
271.341286,11:50:48 AM,∞,∞,∞,36.51,35.37,34.98,22.4,47.77,47.76,47.86,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.41,62.7,0,0,0,23.8,21.7,24,0,0,0,180.8,0.42,,
271.4421367,11:50:48 AM,∞,∞,∞,36.53,35.36,34.98,22.4,47.77,47.76,47.86,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.41,62.7,0,0,0,23.8,21.7,24,0,0,0,180.8,0.42,,
271.5428131,11:50:48 AM,∞,∞,∞,36.53,35.36,34.98,22.4,47.77,47.76,47.86,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.41,62.7,0,0,0,23.8,21.7,24,0,0,0,180.8,0.42,,
271.6436003,11:50:49 AM,∞,∞,∞,36.53,35.36,34.98,22.4,47.77,47.76,47.86,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.41,62.7,0,0,0,23.8,21.5,23.8,0,0,0,180.8,0.42,,
271.744497,11:50:49 AM,∞,∞,∞,36.53,35.36,34.98,22.4,47.77,47.76,47.86,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.41,62.7,0,0,0,23.8,21.5,23.8,0,0,0,177.3,0.42,,
271.8414168,11:50:49 AM,∞,∞,∞,36.53,35.36,34.98,22.4,47.77,47.76,47.86,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.41,62.7,0,0,0,23.8,21.5,23.8,0,0,0,177.3,0.42,,
271.9423148,11:50:49 AM,∞,∞,∞,36.53,35.36,34.98,22.4,47.77,47.76,47.86,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.41,62.7,0,0,0,23.8,21.5,23.8,0,0,0,177.3,0.42,,
272.0450548,11:50:49 AM,∞,∞,∞,36.53,35.36,34.98,22.4,47.77,47.76,47.86,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.41,62.7,0,0,0,23.8,21.7,24,0,0,0,177.3,0.42,,
272.1410565,11:50:49 AM,∞,∞,∞,36.53,35.36,34.98,22.4,47.93,47.93,47.96,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.41,62.7,0,0,0,23.8,21.7,24,0,0,0,177.3,0.42,,
272.2440006,11:50:49 AM,∞,∞,∞,36.53,35.36,34.98,22.4,47.93,47.93,47.96,0,0,37.87,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.41,62.7,0,0,0,23.8,21.7,24,0,0,0,177.3,0.42,,
272.3439484,11:50:49 AM,∞,∞,∞,36.53,35.36,34.98,22.4,47.93,47.93,47.96,0,0,37.89,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.41,62.7,0,0,0,23.8,21.7,24,0,0,0,177.3,0.42,,
272.4439288,11:50:49 AM,∞,∞,∞,36.53,35.36,34.98,22.4,47.93,47.93,47.96,0,0,37.89,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.41,62.7,0,0,0,23.8,21.8,24,0,0,0,177.3,0.42,,
272.5438452,11:50:49 AM,∞,∞,∞,36.53,35.36,34.98,22.4,47.93,47.93,47.96,0,0,37.89,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.41,62.7,0,0,0,23.8,21.8,24,0,0,0,177.3,0.42,,
272.6437967,11:50:50 AM,∞,∞,∞,36.53,35.36,34.98,22.4,47.93,47.93,47.96,0,0,37.89,0,0,26.1,21.31,21.32,21.33,0.11,0.11,21.41,62.7,0,0,0,23.8,21.8,24,0,0,0,177.3,0.42,,
272.7401077,11:50:50 AM,∞,∞,∞,36.53,35.36,34.98,22.4,47.93,47.93,47.96,0,0,37.89,0,0,26.1,21.31,21.33,21.33,0.11,0.11,21.41,62.7,0,0,0,23.8,21.8,24,0,0,0,177.3,0.42,,
272.8440692,11:50:50 AM,∞,∞,∞,36.53,35.36,34.98,22.4,47.93,47.93,47.96,0,0,37.89,0,0,26.1,21.31,21.33,21.33,0.11,0.11,21.41,62.7,0,0,0,23.8,21.6,23.9,0,0,0,177.3,0.42,,
272.9420484,11:50:50 AM,∞,∞,∞,36.53,35.35,34.98,22.4,47.93,47.93,47.96,0,0,37.89,0,0,26.1,21.31,21.33,21.33,0.11,0.11,21.41,62.8,0,0,0,23.8,21.6,23.9,0,0,0,177.3,0.42,,
273.0447919,11:50:50 AM,∞,∞,∞,36.53,35.35,34.98,22.4,47.93,47.93,47.96,0,0,37.89,0,0,26.1,21.31,21.33,21.33,0.11,0.11,21.41,62.8,0,0,0,23.8,21.6,23.9,0,0,0,177.3,0.42,,
273.1418994,11:50:50 AM,∞,∞,∞,36.53,35.35,34.98,22.4,47.93,47.93,47.96,0,0,37.89,0,0,26.1,21.31,21.33,21.33,0.11,0.11,21.41,62.8,0,0,0,23.8,21.7,24.1,0,0,0,173.8,0.41,,
273.2442167,11:50:50 AM,∞,∞,∞,36.53,35.35,34.98,22.4,47.93,47.93,47.96,0,0,37.89,0,0,26.1,21.31,21.33,21.33,0.11,0.11,21.41,62.8,0,0,0,23.8,21.7,24.1,0,0,0,173.8,0.41,,
273.3449992,11:50:50 AM,∞,∞,∞,36.53,35.35,34.98,22.4,47.93,47.93,47.96,0,0,37.89,0,0,26.1,21.31,21.33,21.33,0.11,0.11,21.41,62.8,0,0,0,23.8,21.7,24.1,0,0,0,173.8,0.41,,
273.4414608,11:50:50 AM,∞,∞,∞,36.53,35.35,34.98,22.4,47.93,47.93,47.96,0,0,37.89,0,0,26.1,21.31,21.33,21.33,0.11,0.11,21.41,62.8,0,0,0,23.8,21.7,24.1,0,0,0,173.8,0.41,,
273.5405514,11:50:50 AM,∞,∞,∞,36.53,35.35,34.98,22.4,47.91,47.91,47.93,0,0,37.89,0,0,26.1,21.31,21.33,21.33,0.11,0.11,21.41,62.8,0,0,0,23.8,21.7,23.8,0,0,0,173.8,0.41,,
273.6401917,11:50:51 AM,∞,∞,∞,36.53,35.35,34.98,22.4,47.91,47.91,47.93,0,0,37.89,0,0,26.1,21.31,21.33,21.33,0.11,0.11,21.41,62.8,0,0,0,23.8,21.7,23.8,0,0,0,173.8,0.41,,
273.7434775,11:50:51 AM,∞,∞,∞,36.53,35.35,34.98,22.4,47.91,47.91,47.93,0,0.05,37.89,0,0,26.1,21.31,21.33,21.33,0.11,0.11,21.41,62.8,0,0,0,23.8,21.7,23.8,0,0,0,173.8,0.41,,
273.8404598,11:50:51 AM,∞,∞,∞,36.53,35.35,34.98,22.4,47.91,47.91,47.93,0,0.05,37.89,0,0,26.1,21.31,21.33,21.33,0.11,0.11,21.41,62.8,0,0,0,23.8,21.7,23.8,0,0,0,173.8,0.41,,
273.9405661,11:50:51 AM,∞,∞,∞,36.53,35.35,34.98,22.4,47.91,47.91,47.93,0,0.05,37.89,0,0,26.1,21.31,21.33,21.33,0.11,0.11,21.41,62.8,0,0,0,23.8,21.6,23.7,0,0,0,173.8,0.41,,
274.041454,11:50:51 AM,∞,∞,∞,36.53,35.35,34.98,22.4,47.91,47.91,47.93,0,0.05,37.89,0,1,26.1,21.31,21.33,21.33,0.11,0.11,21.41,62.8,0,0,0,23.8,21.6,23.7,0,0,0,173.8,0.41,,
274.1420609,11:50:51 AM,∞,∞,∞,36.53,35.35,34.98,22.4,47.91,47.91,47.93,0,0.05,37.89,0,1,26.1,21.31,21.33,21.33,0.11,0.11,21.41,62.8,0,0,0,23.8,21.6,23.7,0,0,0,173.8,0.41,,
274.2442999,11:50:51 AM,∞,∞,∞,36.53,35.35,34.98,22.4,47.91,47.91,47.93,0,0.05,37.89,0,1,26.1,21.31,21.33,21.33,0.11,0.11,21.41,62.8,0,0,0,23.8,21.6,23.7,0,0,0,173.8,0.41,,
274.3403277,11:50:51 AM,∞,∞,∞,36.55,35.35,34.98,22.4,47.91,47.91,47.93,0,0.05,37.89,0,1,26.1,21.31,21.33,21.33,0.11,0.11,21.41,62.8,0,0,0,23.8,21.6,24.1,0,0,0,173.8,0.41,,
274.4449239,11:50:51 AM,∞,∞,∞,36.55,35.35,34.98,22.4,47.91,47.91,47.93,0,0.05,37.89,0,1,26.1,21.33,21.33,21.33,0.11,0.11,21.41,62.8,0,0,0,23.8,21.6,24.1,0,0,0,173.8,0.41,,
274.540299,11:50:51 AM,∞,∞,∞,36.55,35.35,34.98,22.4,47.91,47.91,47.93,0,0.05,37.89,0,1,26.1,21.33,21.33,21.33,0.11,0.11,21.41,62.8,0,0,0,23.8,21.6,24.1,0,0,0,170.9,0.4,,
274.6410767,11:50:52 AM,∞,∞,∞,36.55,35.35,34.98,22.4,47.91,47.91,47.93,0,0.05,37.89,0,1,26.1,21.33,21.33,21.33,0.11,0.11,21.41,62.8,0,0,0,23.8,21.6,24.1,0,0,0,170.9,0.4,,
274.7450352,11:50:52 AM,∞,∞,∞,36.55,35.35,34.98,22.4,47.91,47.91,47.93,0,0.05,37.89,0,1,26.1,21.33,21.33,21.33,0.11,0.11,21.4,62.8,0,0,0,23.8,21.6,24.1,0,0,0,170.9,0.4,,
274.8404724,11:50:52 AM,∞,∞,∞,36.55,35.35,34.98,22.4,47.91,47.91,47.93,0,0.05,37.89,0,1,26.1,21.33,21.33,21.33,0.11,0.11,21.4,62.9,0,0,0,23.8,21.6,24.1,0,0,0,170.9,0.4,,
274.9415342,11:50:52 AM,∞,∞,∞,36.55,35.35,34.98,22.4,47.77,47.76,47.88,0,0.05,37.89,0,1,26.1,21.33,21.33,21.33,0.11,0.11,21.4,62.9,0,0,0,23.8,21.6,24.1,0,0,0,170.9,0.4,,
275.0402878,11:50:52 AM,∞,∞,∞,36.55,35.35,34.98,22.4,47.77,47.76,47.88,0,0.05,37.89,0,1,26.1,21.33,21.33,21.33,0.11,0.11,21.4,62.9,0,0,0,23.8,21.6,24.1,0,0,0,170.9,0.4,,
275.1411666,11:50:52 AM,∞,∞,∞,36.55,35.35,34.98,22.4,47.77,47.76,47.88,0,0.13,37.88,0,1,26.1,21.33,21.33,21.33,0.11,0.11,21.4,62.9,0,0,0,23.8,21.6,24.1,0,0,0,170.9,0.4,,
275.2444417,11:50:52 AM,∞,∞,∞,36.55,35.35,34.98,22.4,47.77,47.76,47.88,0,0.13,37.88,0,1,26.1,21.33,21.33,21.33,0.11,0.11,21.4,62.9,0,0,0,23.8,21.6,24.1,0,0,0,170.9,0.4,,
275.3436319,11:50:52 AM,∞,∞,∞,36.55,35.35,34.98,22.4,47.77,47.76,47.88,0,0.13,37.88,0,1,26.1,21.33,21.33,21.33,0.11,0.11,21.4,62.9,0,0,0,23.8,21.6,24.1,0,0,0,170.9,0.4,,
275.4428649,11:50:52 AM,∞,∞,∞,36.55,35.35,34.98,22.4,47.77,47.76,47.88,0,0.13,37.88,0,1,26.1,21.33,21.33,21.33,0.11,0.11,21.4,62.9,0,0,0,23.8,21.6,23.9,0,0,0,170.9,0.4,,
275.5404342,11:50:52 AM,∞,∞,∞,36.55,35.35,34.98,22.4,47.77,47.76,47.88,0,0.13,37.88,0,2.8,26.1,21.33,21.33,21.33,0.11,0.11,21.4,62.9,0,0,0,23.8,21.6,23.9,0,0,0,170.9,0.4,,
275.6420168,11:50:53 AM,∞,∞,∞,36.55,35.35,34.98,22.4,47.77,47.76,47.88,0,0.13,37.88,0,2.8,26.1,21.33,21.33,21.33,0.11,0.11,21.4,62.9,0,0,0,23.8,21.6,23.9,0,0,0,170.9,0.4,,
275.7436292,11:50:53 AM,∞,∞,∞,36.56,35.35,34.98,22.4,47.77,47.76,47.88,0,0.13,37.88,0,2.8,26.1,21.33,21.33,21.33,0.11,0.11,21.4,62.9,0,0,0,23.8,21.6,23.9,0,0,0,170.9,0.4,,
275.8419382,11:50:53 AM,∞,∞,∞,36.56,35.35,34.98,22.4,47.77,47.76,47.88,0,0.13,37.88,0,2.8,26.1,21.33,21.33,21.33,0.11,0.11,21.4,62.9,0,0,0,23.8,21.6,23.8,0,0,0,170.9,0.4,,
275.9422362,11:50:53 AM,∞,∞,∞,36.56,35.35,34.98,22.4,47.77,47.76,47.88,0,0.13,37.88,0,2.8,26.1,21.33,21.33,21.33,0.11,0.11,21.4,62.9,0,0,0,23.8,21.6,23.8,0,0,0,170.9,0.39,,
276.0451356,11:50:53 AM,∞,∞,∞,36.56,35.35,34.98,22.4,47.77,47.76,47.88,0,0.13,37.88,0,2.8,26.1,21.33,21.33,21.33,0.11,0.11,21.4,62.9,0,0,0,23.8,21.6,23.8,0,0,0,167.9,0.39,,
276.141062,11:50:53 AM,∞,∞,∞,36.56,35.35,34.98,22.4,47.77,47.76,47.88,0,0.13,37.88,0,2.8,26.1,21.33,21.33,21.33,0.11,0.11,21.4,62.9,0,0,0,23.8,21.6,23.8,0,0,0,167.9,0.39,,
276.2416851,11:50:53 AM,∞,∞,∞,36.56,35.35,34.98,22.4,47.77,47.76,47.88,0,0.13,37.88,0,2.8,26.1,21.33,21.33,21.33,0.11,0.11,21.4,62.9,0,0,0,23.8,21.7,24.1,0,0,0,167.9,0.39,,
276.3414094,11:50:53 AM,∞,∞,∞,36.56,35.35,34.98,22.4,47.77,47.76,47.88,0,0.13,37.88,0,2.8,26.1,21.33,21.33,21.33,0.11,0.11,21.4,62.9,0,0,0,23.8,21.7,24.1,0,0,0,167.9,0.39,,
276.442712,11:50:53 AM,∞,∞,∞,36.56,35.35,34.98,22.4,47.93,47.93,47.94,0,0.13,37.88,0,2.8,26.1,21.33,21.33,21.33,0.11,0.11,21.4,62.9,0,0,0,23.8,21.7,24.1,0,0,0,167.9,0.39,,
276.54454,11:50:53 AM,∞,∞,∞,36.56,35.35,34.98,22.4,47.93,47.93,47.94,0,0.13,37.88,0,2.8,26.1,21.33,21.33,21.34,0.11,0.11,21.4,62.9,0,0,0,23.8,21.7,24.1,0,0,0,167.9,0.39,,
276.6447565,11:50:54 AM,∞,∞,∞,36.56,35.35,34.98,22.4,47.93,47.93,47.94,0,0.22,37.88,0,2.8,26.1,21.33,21.33,21.34,0.11,0.11,21.42,62.9,0,0,0,23.8,21.6,24.1,0,0,0,167.9,0.39,,
276.7447045,11:50:54 AM,∞,∞,∞,36.56,35.35,34.98,22.4,47.93,47.93,47.94,0,0.22,37.88,0,2.8,26.1,21.33,21.33,21.34,0.11,0.11,21.42,62.9,0,0,0,23.8,21.6,24.1,0,0,0,167.9,0.39,,
276.8446662,11:50:54 AM,∞,∞,∞,36.56,35.35,34.98,22.4,47.93,47.93,47.94,0,0.22,37.88,0,2.8,26.1,21.33,21.33,21.34,0.1,0.11,21.42,62.9,0,0,0,23.8,21.6,24.1,0,0,0,167.9,0.39,,
276.9411207,11:50:54 AM,∞,∞,∞,36.56,35.35,34.98,22.4,47.93,47.93,47.94,0,0.22,37.88,0,4,26.1,21.33,21.33,21.34,0.1,0.1,21.42,62.9,0,0,0,23.8,21.6,24.1,0,0,0,167.9,0.39,,
277.0414359,11:50:54 AM,∞,∞,∞,36.56,35.35,34.98,22.4,47.93,47.93,47.94,0,0.22,37.88,0,4,26.1,21.33,21.33,21.34,0.1,0.1,21.42,62.9,0,0,0,23.8,21.6,24,0,0,0,167.9,0.39,,
277.1411217,11:50:54 AM,∞,∞,∞,36.57,35.34,34.98,22.4,47.93,47.93,47.94,0,0.22,37.88,0,4,26.1,21.33,21.33,21.34,0.1,0.1,21.42,62.9,0,0,0,23.8,21.6,24,0,0,0,167.9,0.39,,
277.2451976,11:50:54 AM,∞,∞,∞,36.57,35.34,34.98,22.4,47.93,47.93,47.94,0,0.22,37.88,0,4,26.1,21.33,21.33,21.34,0.1,0.1,21.42,62.9,0,0,0,23.8,21.6,24,0,0,0,167.9,0.39,,
277.3451385,11:50:54 AM,∞,∞,∞,36.57,35.34,34.98,22.4,47.93,47.93,47.94,0,0.22,37.88,0,4,26.1,21.33,21.33,21.34,0.1,0.1,21.42,62.9,0,0,0,23.8,21.6,23.8,0,0,0,167.9,0.39,,
277.4450873,11:50:54 AM,∞,∞,∞,36.57,35.34,34.98,22.4,47.93,47.93,47.94,0,0.22,37.88,0,4,26.1,21.33,21.33,21.34,0.1,0.1,21.42,62.9,0,0,0,23.8,21.6,23.8,0,0,0,164.4,0.39,,
277.5450357,11:50:54 AM,∞,∞,∞,36.57,35.34,34.98,22.4,47.93,47.93,47.94,0,0.22,37.88,0,4,26.1,21.33,21.33,21.34,0.1,0.1,21.42,62.9,0,0,0,23.8,21.6,23.8,0,0,0,164.4,0.39,,
277.6419672,11:50:55 AM,∞,∞,∞,36.57,35.34,34.98,22.4,47.93,47.93,47.94,0,0.22,37.88,0,4,26.1,21.33,21.33,21.34,0.1,0.1,21.42,62.9,0,0,0,23.8,21.6,23.8,0,0,0,164.4,0.39,,
277.7420014,11:50:55 AM,∞,∞,∞,36.57,35.34,34.98,22.4,47.93,47.93,47.94,0,0.22,37.88,0,4,26.1,21.33,21.33,21.34,0.1,0.11,21.42,62.9,0,0,0,23.8,21.8,23.7,0,0,0,164.4,0.39,,
277.8450396,11:50:55 AM,∞,∞,∞,36.57,35.34,34.98,22.4,47.91,47.91,47.93,0,0.22,37.88,0,4,26.1,21.33,21.33,21.34,0.1,0.11,21.42,62.9,0,0,0,23.8,21.8,23.7,0,0,0,164.4,0.39,,
277.9423559,11:50:55 AM,∞,∞,∞,36.57,35.34,34.98,22.4,47.91,47.91,47.93,0,0.22,37.88,0,4,26.1,21.33,21.33,21.34,0.11,0.11,21.42,62.9,0,0,0,23.8,21.8,23.7,0,0,0,164.4,0.39,,
278.0402258,11:50:55 AM,∞,∞,∞,36.57,35.34,34.98,22.4,47.91,47.91,47.93,0,0.22,37.88,0,4,26.1,21.33,21.34,21.34,0.11,0.11,21.42,62.9,0,0,0,23.8,21.8,23.7,0,0,0,164.4,0.39,,
278.140366,11:50:55 AM,∞,∞,∞,36.57,35.34,34.98,22.4,47.91,47.91,47.93,0,0.22,37.88,0,4,26.1,21.33,21.34,21.34,0.11,0.11,21.42,62.9,0,0,0,23.8,21.6,23.7,0,0,0,164.4,0.39,,
278.2402278,11:50:55 AM,∞,∞,∞,36.57,35.34,34.98,22.4,47.91,47.91,47.93,0,0.22,37.88,0,4,26.1,21.33,21.34,21.34,0.11,0.11,21.42,62.9,0,0,0,23.8,21.6,23.7,0,0,0,164.4,0.39,,
278.3449601,11:50:55 AM,∞,∞,∞,36.57,35.34,34.98,22.4,47.91,47.91,47.93,0,0.22,37.88,0,4.8,26.1,21.33,21.34,21.34,0.11,0.11,21.42,62.9,0,0,0,23.8,21.6,23.7,0,0,0,164.4,0.39,,
278.4442627,11:50:55 AM,∞,∞,∞,36.57,35.34,34.98,22.4,47.91,47.91,47.93,0,0.22,37.88,0,4.8,26.1,21.33,21.34,21.34,0.11,0.11,21.42,62.9,0,0,0,23.8,21.6,23.7,0,0,0,164.4,0.39,,
278.5441669,11:50:55 AM,∞,∞,∞,36.57,35.34,34.98,22.4,47.91,47.91,47.93,0,0.22,37.88,0,4.8,26.1,21.33,21.34,21.34,0.11,0.11,21.4,62.9,0,0,0,23.8,21.7,23.9,0,0,0,164.4,0.39,,
278.6407676,11:50:56 AM,∞,∞,∞,36.57,35.33,34.98,22.4,47.91,47.91,47.93,0,0.22,37.88,0,4.8,26.1,21.33,21.34,21.34,0.11,0.11,21.4,62.9,0,0,0,23.8,21.7,23.9,0,0,0,164.4,0.39,,
278.7448437,11:50:56 AM,∞,∞,∞,36.57,35.33,34.98,22.4,47.91,47.91,47.93,0,0.22,37.88,0,4.8,26.1,21.33,21.34,21.34,0.1,0.11,21.4,62.9,0,0,0,23.8,21.7,23.9,0,0,0,164.4,0.39,,
278.8446963,11:50:56 AM,∞,∞,∞,36.57,35.33,34.98,22.4,47.91,47.91,47.93,0,0.22,37.88,0,4.8,26.1,21.33,21.34,21.34,0.1,0.1,21.4,62.9,0,0,0,23.8,21.7,23.9,0,0,0,161,0.38,,
278.9428177,11:50:56 AM,∞,∞,∞,36.57,35.33,34.98,22.4,47.91,47.91,47.93,0,0.22,37.88,0,4.8,26.1,21.33,21.34,21.34,0.1,0.1,21.4,62.9,0,0,0,23.8,21.5,23.8,0,0,0,161,0.38,,
279.0442825,11:50:56 AM,∞,∞,∞,36.57,35.33,34.98,22.4,47.91,47.91,47.93,0,0.22,37.88,0,4.8,26.1,21.33,21.34,21.34,0.1,0.1,21.4,62.9,0,0,0,23.8,21.5,23.8,0,0,0,161,0.38,,
279.1450127,11:50:56 AM,∞,∞,∞,36.57,35.33,34.98,22.4,47.91,47.91,47.93,0,0.22,37.88,0,4.8,26.1,21.33,21.34,21.34,0.1,0.1,21.4,62.9,0,0,0,23.8,21.5,23.8,0,0,0,161,0.38,,
279.2404463,11:50:56 AM,∞,∞,∞,36.57,35.33,34.98,22.4,47.77,47.76,47.86,0,0.22,37.88,0,4.8,26.1,21.33,21.34,21.34,0.1,0.1,21.4,62.9,0,0,0,23.8,21.7,23.8,0,0,0,161,0.38,,
279.3439372,11:50:56 AM,∞,∞,∞,36.57,35.33,34.98,22.4,47.77,47.76,47.86,0,0.22,37.88,0,4.8,26.1,21.33,21.34,21.34,0.1,0.1,21.4,62.9,0,0,0,23.8,21.7,23.7,0,0,0,161,0.38,,
279.4424945,11:50:56 AM,∞,∞,∞,36.57,35.33,34.98,22.4,47.77,47.76,47.86,0,0.37,37.89,0,4.8,26.1,21.33,21.34,21.34,0.1,0.1,21.4,62.9,0,0,0,23.8,21.7,23.7,0,0,0,161,0.38,,
279.5449077,11:50:56 AM,∞,∞,∞,36.57,35.33,34.98,22.4,47.77,47.76,47.86,0,0.37,37.89,0,4.8,26.1,21.33,21.34,21.34,0.1,0.1,21.4,62.9,0,0,0,23.8,21.7,23.7,0,0,0,161,0.38,,
279.6402633,11:50:57 AM,∞,∞,∞,36.57,35.33,34.98,22.4,47.77,47.76,47.86,0,0.37,37.89,0,4.8,26.1,21.33,21.34,21.34,0.1,0.11,21.4,62.9,0,0,0,23.8,21.7,23.7,0,0,0,161,0.38,,
279.743352,11:50:57 AM,∞,∞,∞,36.57,35.33,34.98,22.4,47.77,47.76,47.86,0,0.37,37.89,0,8.1,26.1,21.33,21.34,21.34,0.1,0.11,21.4,62.9,0,0,0,23.8,21.7,23.9,0,0,0,161,0.38,,
279.8423971,11:50:57 AM,∞,∞,∞,36.57,35.33,34.98,22.4,47.77,47.76,47.86,0,0.37,37.89,0,8.1,26.1,21.33,21.34,21.34,0.11,0.11,21.4,62.9,0,0,0,23.8,21.7,23.9,0,0,0,161,0.38,,
279.9436024,11:50:57 AM,∞,∞,∞,36.57,35.33,34.98,22.4,47.77,47.76,47.86,0,0.37,37.89,0,8.1,26.1,21.33,21.34,21.34,0.11,0.11,21.4,62.9,0,0,0,23.8,21.7,23.9,0,0,0,161,0.38,,
280.0425561,11:50:57 AM,∞,∞,∞,36.58,35.33,34.98,22.4,47.77,47.76,47.86,0,0.37,37.89,0,8.1,26.1,21.33,21.34,21.34,0.11,0.11,21.4,62.9,0,0,0,23.8,21.6,23.9,0,0,0,161,0.38,,
280.1415141,11:50:57 AM,∞,∞,∞,36.58,35.33,34.98,22.4,47.77,47.76,47.86,0,0.37,37.89,0,8.1,26.1,21.33,21.34,21.34,0.11,0.11,21.4,62.9,0,0,0,23.8,21.6,23.9,0,0,0,161,0.38,,
280.2451857,11:50:57 AM,∞,∞,∞,36.58,35.33,34.98,22.4,47.77,47.76,47.86,0,0.37,37.89,0,8.1,26.1,21.33,21.34,21.34,0.11,0.11,21.4,63,0,0,0,23.8,21.6,23.9,0,0,0,158.1,0.37,,
280.340278,11:50:57 AM,∞,∞,∞,36.58,35.33,34.98,22.4,47.77,47.76,47.86,0,0.37,37.89,0,8.1,26.1,21.33,21.34,21.34,0.11,0.11,21.4,63,0,0,0,23.8,21.6,23.9,0,0,0,158.1,0.37,,
280.4450991,11:50:57 AM,∞,∞,∞,36.58,35.33,34.98,22.4,47.77,47.76,47.86,0,0.37,37.89,0,8.1,26.1,21.33,21.34,21.34,0.11,0.11,21.38,63,0,0,0,23.8,21.6,23.8,0,0,0,158.1,0.37,,
280.5451329,11:50:57 AM,∞,∞,∞,36.58,35.33,34.98,22.4,47.77,47.76,47.86,0,0.37,37.89,0,8.1,26.1,21.33,21.34,21.34,0.11,0.11,21.38,63,0,0,0,23.8,21.6,23.8,0,0,0,158.1,0.37,,
280.6407072,11:50:58 AM,∞,∞,∞,36.58,35.33,34.98,22.4,47.91,47.91,47.94,0,0.37,37.89,0,8.1,26.1,21.33,21.34,21.34,0.11,0.11,21.38,63,0,0,0,23.8,21.6,23.8,0,0,0,158.1,0.37,,
280.7415053,11:50:58 AM,∞,∞,∞,36.58,35.33,34.98,22.4,47.91,47.91,47.94,0,0.37,37.89,0,8.1,26.1,21.33,21.34,21.34,0.11,0.11,21.38,63,0,0,0,23.8,21.6,23.8,0,0,0,158.1,0.37,,
280.8451949,11:50:58 AM,∞,∞,∞,36.58,35.33,34.98,22.4,47.91,47.91,47.94,0,0.53,37.89,0,8.1,26.1,21.33,21.34,21.34,0.11,0.11,21.38,63,0,0,0,23.8,21.6,23.9,0,0,0,158.1,0.37,,
280.9417526,11:50:58 AM,∞,∞,∞,36.58,35.33,34.98,22.4,47.91,47.91,47.94,0,0.53,37.89,0,8.1,26.1,21.33,21.34,21.34,0.11,0.11,21.38,63,0,0,0,23.8,21.6,23.9,0,0,0,158.1,0.37,,
281.0429814,11:50:58 AM,∞,∞,∞,36.58,35.33,34.98,22.4,47.91,47.91,47.94,0,0.53,37.89,0,8.1,26.1,21.33,21.34,21.34,0.11,0.11,21.38,63,0,0,0,23.8,21.6,23.9,0,0,0,158.1,0.37,,
281.141178,11:50:58 AM,∞,∞,∞,36.58,35.33,34.98,22.4,47.91,47.91,47.94,0,0.53,37.89,0,8.1,26.1,21.33,21.34,21.34,0.11,0.11,21.38,63,0,0,0,23.8,21.6,23.9,0,0,0,158.1,0.37,,
281.2449871,11:50:58 AM,∞,∞,∞,36.58,35.33,34.98,22.4,47.91,47.91,47.94,0,0.53,37.89,0,10.4,26.1,21.33,21.34,21.34,0.11,0.11,21.38,63,0,0,0,23.8,21.6,24,0,0,0,158.1,0.37,,
281.3446876,11:50:58 AM,∞,∞,∞,36.58,35.33,34.98,22.4,47.91,47.91,47.94,0,0.53,37.89,0,10.4,26.1,21.33,21.34,21.34,0.11,0.11,21.38,63,0,0,0,23.8,21.6,24,0,0,0,158.1,0.37,,
281.4433286,11:50:58 AM,∞,∞,∞,36.59,35.32,34.98,22.4,47.91,47.91,47.94,0,0.53,37.89,0,10.4,26.1,21.33,21.34,21.34,0.11,0.11,21.38,63,0,0,0,23.8,21.6,24,0,0,0,158.1,0.37,,
281.540302,11:50:58 AM,∞,∞,∞,36.59,35.32,34.98,22.4,47.91,47.91,47.94,0,0.53,37.89,0,10.4,26.1,21.33,21.34,21.34,0.11,0.12,21.38,63,0,0,0,23.8,21.6,24,0,0,0,158.1,0.37,,
281.6433143,11:50:59 AM,∞,∞,∞,36.59,35.32,34.98,22.4,47.91,47.91,47.94,0,0.53,37.89,0,10.4,26.1,21.33,21.34,21.34,0.11,0.12,21.38,63,0,0,0,23.8,21.6,24.2,0,0,0,158.1,0.37,,
281.7444182,11:50:59 AM,∞,∞,∞,36.59,35.32,34.98,22.4,47.91,47.91,47.94,0,0.53,37.89,0,10.4,26.1,21.33,21.34,21.34,0.12,0.12,21.38,63,0,0,0,23.8,21.6,24.2,0,0,0,155.7,0.37,,
281.8452948,11:50:59 AM,∞,∞,∞,36.59,35.32,34.98,22.4,47.91,47.91,47.94,0,0.53,37.89,0,10.4,26.1,21.33,21.34,21.34,0.12,0.12,21.38,63,0,0,0,23.8,21.6,24.2,0,0,0,155.7,0.37,,
281.9415743,11:50:59 AM,∞,∞,∞,36.59,35.32,34.98,22.4,47.91,47.91,47.94,0,0.53,37.89,0,10.4,26.1,21.33,21.34,21.34,0.12,0.12,21.38,63,0,0,0,23.8,21.7,24.1,0,0,0,155.7,0.37,,
282.0449239,11:50:59 AM,∞,∞,∞,36.59,35.32,34.98,22.4,47.91,47.91,47.94,0,0.53,37.89,0,10.4,26.1,21.33,21.34,21.34,0.12,0.12,21.38,63,0,0,0,23.8,21.7,24.1,0,0,0,155.7,0.37,,
282.140317,11:50:59 AM,∞,∞,∞,36.59,35.32,34.98,22.4,47.89,47.72,47.84,0,0.53,37.89,0,10.4,26.1,21.34,21.34,21.34,0.12,0.12,21.38,63,0,0,0,23.8,21.7,24.1,0,0,0,155.7,0.37,,
282.2430013,11:50:59 AM,∞,∞,∞,36.59,35.32,34.98,22.4,47.89,47.72,47.84,0,0.53,37.89,0,10.4,26.1,21.34,21.34,21.35,0.12,0.12,21.38,63,0,0,0,23.8,21.7,24.1,0,0,0,155.7,0.37,,
282.3421149,11:50:59 AM,∞,∞,∞,36.59,35.32,34.98,22.4,47.89,47.72,47.84,0,0.53,37.88,0,10.4,26.1,21.34,21.34,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.4,24,0,0,0,155.7,0.37,,
282.4427252,11:50:59 AM,∞,∞,∞,36.59,35.32,34.98,22.4,47.89,47.72,47.84,0,0.53,37.88,0,10.4,26.1,21.34,21.34,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.4,24,0,0,0,155.7,0.37,,
282.544108,11:50:59 AM,∞,∞,∞,36.59,35.32,34.98,22.4,47.89,47.72,47.84,0,0.53,37.88,0,10.4,26.1,21.34,21.34,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.4,24,0,0,0,155.7,0.37,,
282.6411392,11:51:00 AM,∞,∞,∞,36.59,35.32,34.98,22.4,47.89,47.72,47.84,0,0.53,37.88,0,11.8,26.1,21.34,21.34,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.4,24,0,0,0,155.7,0.37,,
282.7410867,11:51:00 AM,∞,∞,∞,36.59,35.32,34.98,22.4,47.89,47.72,47.84,0,0.53,37.88,0,11.8,26.1,21.34,21.34,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.7,24,0,0,0,155.7,0.37,,
282.8422579,11:51:00 AM,∞,∞,∞,36.59,35.32,34.98,22.4,47.89,47.72,47.84,0,0.53,37.88,0,11.8,26.1,21.34,21.34,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.7,24,0,0,0,155.7,0.37,,
282.9432744,11:51:00 AM,∞,∞,∞,36.59,35.31,34.98,22.4,47.89,47.72,47.84,0,0.53,37.88,0,11.8,26.1,21.34,21.34,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.7,24,0,0,0,155.7,0.37,,
283.040615,11:51:00 AM,∞,∞,∞,36.59,35.31,34.98,22.4,47.89,47.72,47.84,0,0.53,37.88,0,11.8,26.1,21.34,21.34,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.7,24,0,0,0,155.7,0.37,,
283.1453296,11:51:00 AM,∞,∞,∞,36.59,35.31,34.98,22.4,47.89,47.72,47.84,0,0.53,37.88,0,11.8,26.1,21.34,21.34,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.6,24,0,0,0,154.6,0.36,,
283.2440779,11:51:00 AM,∞,∞,∞,36.59,35.31,34.98,22.4,47.89,47.72,47.84,0,0.53,37.88,0,11.8,26.1,21.34,21.34,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.6,24,0,0,0,154.6,0.36,,
283.3410431,11:51:00 AM,∞,∞,∞,36.59,35.31,34.98,22.4,47.89,47.72,47.84,0,0.53,37.88,0,11.8,26.1,21.34,21.34,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.6,24,0,0,0,154.6,0.36,,
283.4433483,11:51:00 AM,∞,∞,∞,36.59,35.31,34.98,22.4,47.89,47.72,47.84,0,0.53,37.88,0,11.8,26.1,21.34,21.34,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.6,24,0,0,0,154.6,0.36,,
283.5443218,11:51:00 AM,∞,∞,∞,36.59,35.31,34.98,22.4,47.77,47.76,47.96,0,0.53,37.88,0,11.8,26.1,21.34,21.34,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.6,24.3,0,0,0,154.6,0.36,,
283.6451778,11:51:01 AM,∞,∞,∞,36.59,35.31,34.98,22.4,47.77,47.76,47.96,0,0.53,37.88,0,11.8,26.1,21.34,21.34,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.6,24.3,0,0,0,154.6,0.36,,
283.7404892,11:51:01 AM,∞,∞,∞,36.59,35.31,34.98,22.4,47.77,47.76,47.96,0,0.71,37.91,0,11.8,26.1,21.34,21.34,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.6,24.3,0,0,0,154.6,0.36,,
283.8453498,11:51:01 AM,∞,∞,∞,36.59,35.31,34.98,22.4,47.77,47.76,47.96,0,0.71,37.91,0,11.8,26.1,21.34,21.35,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.6,24.2,0,0,0,154.6,0.36,,
283.9447065,11:51:01 AM,∞,∞,∞,36.59,35.31,34.98,22.4,47.77,47.76,47.96,0,0.71,37.91,0,11.8,26.1,21.34,21.35,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.6,24.2,0,0,0,154.6,0.36,,
284.0404279,11:51:01 AM,∞,∞,∞,36.59,35.31,34.98,22.4,47.77,47.76,47.96,0,0.71,37.91,0,15.7,26.1,21.34,21.35,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.6,24.2,0,0,0,154.6,0.36,,
284.1452688,11:51:01 AM,∞,∞,∞,36.59,35.31,34.98,22.4,47.77,47.76,47.96,0,0.71,37.91,0,15.7,26.1,21.34,21.35,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.6,24.2,0,0,0,154.6,0.36,,
284.2442485,11:51:01 AM,∞,∞,∞,36.59,35.31,34.98,22.4,47.77,47.76,47.96,0,0.71,37.91,0,15.7,26.1,21.34,21.35,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.7,24,0,0,0,154.6,0.36,,
284.341936,11:51:01 AM,∞,∞,∞,36.6,35.31,34.98,22.4,47.77,47.76,47.96,0,0.71,37.91,0,15.7,26.1,21.34,21.35,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.7,24,0,0,0,154.6,0.36,,
284.4429352,11:51:01 AM,∞,∞,∞,36.6,35.31,34.98,22.4,47.77,47.76,47.96,0,0.71,37.91,0,15.7,26.1,21.34,21.35,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.7,24,0,0,0,154.6,0.36,,
284.5412411,11:51:01 AM,∞,∞,∞,36.6,35.31,34.98,22.4,47.77,47.76,47.96,0,0.71,37.91,0,15.7,26.1,21.34,21.35,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.7,24,0,0,0,152.9,0.36,,
284.6404294,11:51:02 AM,∞,∞,∞,36.6,35.31,34.98,22.4,47.77,47.76,47.96,0,0.71,37.91,0,15.7,26.1,21.34,21.35,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.7,23.7,0,0,0,152.9,0.36,,
284.7439201,11:51:02 AM,∞,∞,∞,36.6,35.31,34.98,22.4,47.77,47.76,47.96,0,0.71,37.91,0,15.7,26.1,21.34,21.35,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.7,23.7,0,0,0,152.9,0.36,,
284.8453351,11:51:02 AM,∞,∞,∞,36.6,35.31,34.98,22.4,47.77,47.76,47.96,0,0.71,37.91,0,15.7,26.1,21.34,21.35,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.7,23.7,0,0,0,152.9,0.36,,
284.9431592,11:51:02 AM,∞,∞,∞,36.6,35.31,34.98,22.4,47.91,47.91,47.94,0,0.71,37.91,0,15.7,26.1,21.34,21.35,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.7,23.7,0,0,0,152.9,0.36,,
285.0434768,11:51:02 AM,∞,∞,∞,36.6,35.31,34.98,22.4,47.91,47.91,47.94,0,0.71,37.91,0,15.7,26.1,21.34,21.35,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.5,23.8,0,0,0,152.9,0.36,,
285.143913,11:51:02 AM,∞,∞,∞,36.6,35.31,34.98,22.4,47.91,47.91,47.94,0,0.89,37.89,0,15.7,26.1,21.34,21.35,21.35,0.12,0.12,21.4,63,0,0,0,23.8,21.5,23.8,0,0,0,152.9,0.36,,
285.2443097,11:51:02 AM,∞,∞,∞,36.6,35.31,34.98,22.4,47.91,47.91,47.94,0,0.89,37.89,0,15.7,26.1,21.34,21.35,21.35,0.11,0.12,21.4,63,0,0,0,23.8,21.5,23.8,0,0,0,152.9,0.36,,
285.3404786,11:51:02 AM,∞,∞,∞,36.6,35.31,34.98,22.4,47.91,47.91,47.94,0,0.89,37.89,0,15.7,26.1,21.34,21.35,21.35,0.11,0.11,21.4,63,0,0,0,23.8,21.5,23.8,0,0,0,152.9,0.36,,
285.4425194,11:51:02 AM,∞,∞,∞,36.6,35.31,34.98,22.4,47.91,47.91,47.94,0,0.89,37.89,0,15.7,26.1,21.34,21.35,21.35,0.11,0.11,21.4,63,0,0,0,23.8,21.6,24.1,0,0,0,152.9,0.36,,
285.5434906,11:51:02 AM,∞,∞,∞,36.6,35.31,34.98,22.4,47.91,47.91,47.94,0,0.89,37.89,0,19.8,26.1,21.34,21.35,21.35,0.11,0.11,21.4,63,0,0,0,23.8,21.6,24.1,0,0,0,152.9,0.36,,
285.6416833,11:51:03 AM,∞,∞,∞,36.6,35.31,34.98,22.4,47.91,47.91,47.94,0,0.89,37.89,0,19.8,26.1,21.34,21.35,21.35,0.11,0.11,21.4,63,0,0,0,23.8,21.6,24.1,0,0,0,152.9,0.36,,
285.7428302,11:51:03 AM,∞,∞,∞,36.61,35.3,34.98,22.4,47.91,47.91,47.94,0,0.89,37.89,0,19.8,26.1,21.34,21.35,21.35,0.11,0.11,21.4,63,0,0,0,23.8,21.6,24.1,0,0,0,152.9,0.36,,
285.8418919,11:51:03 AM,∞,∞,∞,36.61,35.3,34.98,22.4,47.91,47.91,47.94,0,0.89,37.89,0,19.8,26.1,21.34,21.35,21.35,0.11,0.11,21.4,63,0,0,0,23.8,21.6,23.7,0,0,0,152.9,0.36,,
285.9431844,11:51:03 AM,∞,∞,∞,36.61,35.3,34.98,22.4,47.91,47.91,47.94,0,0.89,37.89,0,19.8,26.1,21.34,21.35,21.35,0.11,0.11,21.4,63,0,0,0,23.8,21.6,23.7,0,0,0,152.9,0.35,,
286.0406285,11:51:03 AM,∞,∞,∞,36.61,35.3,34.98,22.4,47.91,47.91,47.94,0,0.89,37.89,0,19.8,26.1,21.34,21.35,21.35,0.11,0.11,21.4,63,0,0,0,23.8,21.6,23.7,0,0,0,150.7,0.35,,
286.1404054,11:51:03 AM,∞,∞,∞,36.61,35.3,34.98,22.4,47.91,47.91,47.94,0,0.89,37.89,0,19.8,26.1,21.34,21.35,21.35,0.11,0.11,21.4,63,0,0,0,23.8,21.6,23.7,0,0,0,150.7,0.35,,
286.2423864,11:51:03 AM,∞,∞,∞,36.61,35.3,34.98,22.4,47.91,47.91,47.94,0,0.89,37.89,0,19.8,26.1,21.34,21.35,21.35,0.11,0.11,21.39,63,0,0,0,23.8,21.6,23.7,0,0,0,150.7,0.35,,
286.3422063,11:51:03 AM,∞,∞,∞,36.61,35.3,34.98,22.4,47.91,47.91,47.94,0,0.89,37.89,0,19.8,26.1,21.34,21.35,21.35,0.11,0.11,21.39,63,0,0,0,23.8,21.6,23.7,0,0,0,150.7,0.35,,
286.4432106,11:51:03 AM,∞,∞,∞,36.61,35.3,34.98,22.4,47.76,47.74,47.88,0,0.89,37.89,0,19.8,26.1,21.34,21.35,21.35,0.11,0.11,21.39,63,0,0,0,23.8,21.6,23.7,0,0,0,150.7,0.35,,
286.5449705,11:51:03 AM,∞,∞,∞,36.61,35.3,34.98,22.4,47.76,47.74,47.88,0,1.06,37.89,0,19.8,26.1,21.34,21.35,21.35,0.11,0.11,21.39,63,0,0,0,23.8,21.6,23.7,0,0,0,150.7,0.35,,
286.6404133,11:51:04 AM,∞,∞,∞,36.61,35.3,34.98,22.4,47.76,47.74,47.88,0,1.06,37.89,0,19.8,26.1,21.34,21.35,21.35,0.11,0.11,21.39,63,0,0,0,23.8,21.6,23.7,0,0,0,150.7,0.35,,
286.7425809,11:51:04 AM,∞,∞,∞,36.61,35.3,34.98,22.4,47.76,47.74,47.88,0,1.06,37.89,0,19.8,26.1,21.34,21.35,21.35,0.11,0.11,21.39,63,0,0,0,23.8,21.6,23.7,0,0,0,150.7,0.35,,
286.8441077,11:51:04 AM,∞,∞,∞,36.61,35.3,34.98,22.4,47.76,47.74,47.88,0,1.06,37.89,0,19.8,26.1,21.34,21.35,21.36,0.11,0.11,21.39,63,0,0,0,23.8,21.6,23.7,0,0,0,150.7,0.35,,
286.9414684,11:51:04 AM,∞,∞,∞,36.61,35.3,34.98,22.4,47.76,47.74,47.88,0,1.06,37.89,0,22,26.1,21.34,21.35,21.36,0.11,0.11,21.39,63,0,0,0,23.8,21.8,24,0,0,0,150.7,0.35,,
287.0406558,11:51:04 AM,∞,∞,∞,36.61,35.3,34.98,22.4,47.76,47.74,47.88,0,1.06,37.89,0,22,26.1,21.34,21.35,21.36,0.11,0.11,21.39,63,0,0,0,23.8,21.8,24,0,0,0,150.7,0.35,,
287.1454151,11:51:04 AM,∞,∞,∞,36.61,35.29,34.98,22.4,47.76,47.74,47.88,0,1.06,37.89,0,22,26.1,21.34,21.35,21.36,0.11,0.11,21.39,63,0,0,0,23.8,21.8,24,0,0,0,150.7,0.35,,
287.2452026,11:51:04 AM,∞,∞,∞,36.61,35.29,34.98,22.4,47.76,47.74,47.88,0,1.06,37.89,0,22,26.1,21.34,21.35,21.36,0.11,0.11,21.39,63,0,0,0,23.8,21.8,24,0,0,0,150.7,0.35,,
287.3414838,11:51:04 AM,∞,∞,∞,36.61,35.29,34.98,22.4,47.76,47.74,47.88,0,1.06,37.89,0,22,26.1,21.34,21.35,21.36,0.11,0.11,21.39,63,0,0,0,23.8,21.7,23.9,0,0,0,150.7,0.35,,
287.4421535,11:51:04 AM,∞,∞,∞,36.61,35.29,34.98,22.39,47.76,47.74,47.88,0,1.06,37.89,0,22,26.1,21.34,21.35,21.36,0.11,0.11,21.39,63,0,0,0,23.8,21.7,23.9,0,0,0,147.7,0.35,,
287.5406577,11:51:04 AM,∞,∞,∞,36.61,35.29,34.98,22.39,47.76,47.74,47.88,0,1.06,37.89,0,22,26.1,21.34,21.35,21.36,0.11,0.11,21.39,63,0,0,0,23.8,21.7,23.9,0,0,0,147.7,0.35,,
287.6443601,11:51:05 AM,∞,∞,∞,36.61,35.29,34.98,22.39,47.76,47.74,47.88,0,1.06,37.89,0,22,26.1,21.34,21.35,21.36,0.11,0.11,21.39,63,0,0,0,23.8,21.7,23.9,0,0,0,147.7,0.35,,
287.7423689,11:51:05 AM,∞,∞,∞,36.61,35.29,34.98,22.39,47.76,47.74,47.88,0,1.06,37.89,0,22,26.1,21.34,21.35,21.36,0.11,0.11,21.39,63,0,0,0,23.8,21.7,24,0,0,0,147.7,0.35,,
287.8453594,11:51:05 AM,∞,∞,∞,36.61,35.29,34.98,22.39,47.91,47.89,47.93,0,1.06,37.89,0,22,26.1,21.34,21.35,21.36,0.11,0.11,21.39,63,0,0,0,23.8,21.7,24,0,0,0,147.7,0.35,,
287.9434479,11:51:05 AM,∞,∞,∞,36.61,35.29,34.98,22.39,47.91,47.89,47.93,0,1.06,37.89,0,22,26.1,21.34,21.35,21.36,0.11,0.11,21.39,63,0,0,0,23.8,21.7,24,0,0,0,147.7,0.35,,
288.0443489,11:51:05 AM,∞,∞,∞,36.61,35.29,34.98,22.39,47.91,47.89,47.93,0,1.06,37.87,0,22,26.1,21.34,21.35,21.36,0.11,0.1,21.39,63,0,0,0,23.8,21.5,24,0,0,0,147.7,0.35,,
288.1427791,11:51:05 AM,∞,∞,∞,36.61,35.29,34.98,22.39,47.91,47.89,47.93,0,1.06,37.87,0,22,26.1,21.34,21.35,21.36,0.11,0.1,21.37,63,0,0,0,23.8,21.5,24,0,0,0,147.7,0.35,,
288.2451781,11:51:05 AM,∞,∞,∞,36.61,35.29,34.98,22.39,47.91,47.89,47.93,0,1.06,37.87,0,22,26.1,21.34,21.35,21.36,0.1,0.1,21.37,63,0,0,0,23.8,21.5,24,0,0,0,147.7,0.35,,
288.3454291,11:51:05 AM,∞,∞,∞,36.61,35.29,34.98,22.39,47.91,47.89,47.93,0,1.06,37.87,0,23.3,26.1,21.34,21.35,21.36,0.1,0.1,21.37,63,0,0,0,23.8,21.5,24,0,0,0,147.7,0.35,,
288.4426416,11:51:05 AM,∞,∞,∞,36.61,35.29,34.98,22.39,47.91,47.89,47.93,0,1.06,37.87,0,23.3,26.1,21.34,21.35,21.36,0.1,0.1,21.37,63,0,0,0,23.8,21.7,24.1,0,0,0,147.7,0.35,,
288.5444778,11:51:05 AM,∞,∞,∞,36.61,35.29,34.98,22.39,47.91,47.89,47.93,0,1.06,37.87,0,23.3,26.1,21.34,21.35,21.36,0.1,0.1,21.37,63,0,0,0,23.8,21.7,24.1,0,0,0,147.7,0.35,,
288.6405134,11:51:06 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.91,47.89,47.93,0,1.06,37.87,0,23.3,26.1,21.34,21.35,21.36,0.1,0.1,21.37,63,0,0,0,23.8,21.7,24.1,0,0,0,147.7,0.35,,
288.7404772,11:51:06 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.91,47.89,47.93,0,1.06,37.87,0,23.3,26.1,21.34,21.36,21.36,0.1,0.1,21.37,63,0,0,0,23.8,21.7,24.1,0,0,0,147.7,0.35,,
288.8454303,11:51:06 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.91,47.89,47.93,0,1.06,37.87,0,23.3,26.1,21.34,21.36,21.36,0.1,0.1,21.37,63,0,0,0,23.8,21.6,24.1,0,0,0,145.6,0.34,,
288.9428106,11:51:06 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.91,47.89,47.93,0,1.06,37.87,0,23.3,26.1,21.34,21.36,21.36,0.1,0.1,21.37,63,0,0,0,23.8,21.6,24.1,0,0,0,145.6,0.34,,
289.0432697,11:51:06 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.91,47.89,47.93,0,1.06,37.87,0,23.3,26.1,21.34,21.36,21.36,0.1,0.1,21.37,63,0,0,0,23.8,21.6,24.1,0,0,0,145.6,0.34,,
289.1445863,11:51:06 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.91,47.89,47.93,0,1.06,37.87,0,23.3,26.1,21.34,21.36,21.36,0.1,0.1,21.37,63,0,0,0,23.8,21.6,24.1,0,0,0,145.6,0.34,,
289.2414311,11:51:06 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.89,47.72,47.84,0,1.06,37.87,0,23.3,26.1,21.34,21.36,21.36,0.1,0.1,21.37,63,0,0,0,23.8,21.6,24.1,0,0,0,145.6,0.34,,
289.34474,11:51:06 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.89,47.72,47.84,0,1.06,37.87,0,23.3,26.1,21.34,21.36,21.36,0.1,0.1,21.37,63,0,0,0,23.8,21.6,24.1,0,0,0,145.6,0.34,,
289.4447049,11:51:06 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.89,47.72,47.84,0,1.34,37.88,0,23.3,26.1,21.34,21.36,21.36,0.1,0.1,21.37,63,0,0,0,23.8,21.6,24.1,0,0,0,145.6,0.34,,
289.5433814,11:51:06 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.89,47.72,47.84,0,1.34,37.88,0,23.3,26.1,21.34,21.36,21.36,0.1,0.1,21.37,63,0,0,0,23.8,21.6,24.1,0,0,0,145.6,0.34,,
289.6451088,11:51:07 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.89,47.72,47.84,0,1.34,37.88,0,23.3,26.1,21.34,21.36,21.36,0.1,0.1,21.37,63,0,0,0,23.8,21.6,23.8,0,0,0,145.6,0.34,,
289.7451786,11:51:07 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.89,47.72,47.84,0,1.34,37.88,0,29.5,26,21.35,21.36,21.36,0.1,0.1,21.37,62.9,0,0,0,23.8,21.6,23.8,0,0,0,145.6,0.34,,
289.8406035,11:51:07 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.89,47.72,47.84,0,1.34,37.88,0,29.5,26,21.35,21.36,21.36,0.1,0.1,21.37,62.9,0,0,0,23.8,21.6,23.8,0,0,0,145.6,0.34,,
289.9447527,11:51:07 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.89,47.72,47.84,0,1.34,37.88,0,29.5,26,21.35,21.36,21.36,0.1,0.1,21.37,62.9,0,0,0,23.8,21.6,23.8,0,0,0,145.6,0.34,,
290.0406985,11:51:07 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.89,47.72,47.84,0,1.34,37.88,0,29.5,26,21.35,21.36,21.36,0.1,0.1,21.39,62.9,0,0,0,23.8,21.7,24,0,0,0,145.6,0.34,,
290.1404905,11:51:07 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.89,47.72,47.84,0,1.34,37.88,0,29.5,26,21.35,21.36,21.36,0.1,0.1,21.39,62.9,0,0,0,23.8,21.7,24,0,0,0,145.6,0.34,,
290.245437,11:51:07 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.89,47.72,47.84,0,1.34,37.88,0,29.5,26,21.35,21.36,21.36,0.1,0.1,21.39,62.9,0,0,0,23.8,21.7,24,0,0,0,143.4,0.34,,
290.3405716,11:51:07 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.89,47.72,47.84,0,1.34,37.88,0,29.5,26,21.35,21.36,21.36,0.1,0.1,21.39,62.9,0,0,0,23.8,21.6,24.1,0,0,0,143.4,0.34,,
290.4440923,11:51:07 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.89,47.72,47.84,0,1.34,37.88,0,29.5,26,21.35,21.36,21.36,0.1,0.1,21.39,62.9,0,0,0,23.8,21.6,24.1,0,0,0,143.4,0.34,,
290.5434017,11:51:07 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.89,47.72,47.84,0,1.34,37.88,0,29.5,26,21.35,21.36,21.36,0.1,0.1,21.39,62.9,0,0,0,23.8,21.6,24.1,0,0,0,143.4,0.34,,
290.6406299,11:51:08 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.89,47.72,47.84,0,1.34,37.88,0,29.5,26,21.35,21.36,21.36,0.1,0.1,21.39,62.9,0,0,0,23.8,21.6,24.1,0,0,0,143.4,0.34,,
290.7425631,11:51:08 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.94,47.93,47.96,0,1.34,37.88,0,29.5,26,21.35,21.36,21.36,0.1,0.1,21.39,62.9,0,0,0,23.8,21.6,24,0,0,0,143.4,0.34,,
290.8407338,11:51:08 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.94,47.93,47.96,0,1.57,37.88,0,29.5,26,21.35,21.36,21.36,0.1,0.1,21.39,62.9,0,0,0,23.8,21.6,24,0,0,0,143.4,0.34,,
290.9432558,11:51:08 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.94,47.93,47.96,0,1.57,37.88,0,29.5,26,21.35,21.36,21.36,0.1,0.1,21.39,62.9,0,0,0,23.8,21.6,24,0,0,0,143.4,0.34,,
291.0407385,11:51:08 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.94,47.93,47.96,0,1.57,37.88,0,29.5,26,21.35,21.36,21.36,0.1,0.1,21.39,62.9,0,0,0,23.8,21.6,24,0,0,0,143.4,0.34,,
291.1407156,11:51:08 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.94,47.93,47.96,0,1.57,37.88,0,29.5,26,21.35,21.36,21.36,0.1,0.1,21.39,62.9,0,0,0,23.8,21.6,24,0,0,0,143.4,0.34,,
291.2452933,11:51:08 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.94,47.93,47.96,0,1.57,37.88,0,32.6,26.1,21.35,21.36,21.36,0.1,0.1,21.39,62.9,0,0,0,23.8,21.6,24,0,0,0,143.4,0.34,,
291.3405847,11:51:08 AM,∞,∞,∞,36.61,35.28,34.98,22.39,47.94,47.93,47.96,0,1.57,37.88,0,32.6,26.1,21.35,21.36,21.36,0.1,0.1,21.39,62.9,0,0,0,23.8,21.6,24,0,0,0,143.4,0.34,,
291.440956,11:51:08 AM,∞,∞,∞,36.61,35.27,34.99,22.39,47.94,47.93,47.96,0,1.57,37.88,0,32.6,26.1,21.35,21.36,21.36,0.1,0.1,21.39,62.9,0,0,0,23.8,21.6,24,0,0,0,143.4,0.34,,
291.5447876,11:51:08 AM,∞,∞,∞,36.61,35.27,34.99,22.39,47.94,47.93,47.96,0,1.57,37.88,0,32.6,26.1,21.35,21.36,21.36,0.1,0.1,21.39,62.9,0,0,0,23.8,21.8,23.9,0,0,0,143.4,0.34,,
291.6406972,11:51:09 AM,∞,∞,∞,36.61,35.27,34.99,22.39,47.94,47.93,47.96,0,1.57,37.88,0,32.6,26.1,21.35,21.36,21.36,0.1,0.1,21.39,62.9,0,0,0,23.8,21.8,23.9,0,0,0,143.4,0.33,,
291.7408069,11:51:09 AM,∞,∞,∞,36.61,35.27,34.99,22.39,47.94,47.93,47.96,0,1.57,37.88,0,32.6,26.1,21.35,21.36,21.36,0.1,0.1,21.39,62.9,0,0,0,23.8,21.8,23.9,0,0,0,142,0.33,,
291.8407693,11:51:09 AM,∞,∞,∞,36.61,35.27,34.99,22.39,47.94,47.93,47.96,0,1.57,37.88,0,32.6,26.1,21.35,21.36,21.36,0.1,0.1,21.39,62.9,0,0,0,23.8,21.8,23.9,0,0,0,142,0.33,,
291.9432296,11:51:09 AM,∞,∞,∞,36.61,35.27,34.99,22.39,47.94,47.93,47.96,0,1.57,37.88,0,32.6,26.1,21.35,21.36,21.36,0.1,0.1,21.37,62.9,0,0,0,23.8,21.5,23.9,0,0,0,142,0.33,,
292.0407159,11:51:09 AM,∞,∞,∞,36.61,35.27,34.99,22.39,47.94,47.93,47.96,0,1.57,37.88,0,32.6,26.1,21.35,21.36,21.36,0.1,0.1,21.37,62.9,0,0,0,23.8,21.5,23.9,0,0,0,142,0.33,,
292.1407167,11:51:09 AM,∞,∞,∞,36.61,35.27,34.99,22.39,47.91,47.91,47.94,0,1.57,37.88,0,32.6,26.1,21.35,21.36,21.36,0.1,0.1,21.37,62.9,0,0,0,23.8,21.5,23.9,0,0,0,142,0.33,,
292.2454082,11:51:09 AM,∞,∞,∞,36.61,35.27,34.99,22.39,47.91,47.91,47.94,0,1.57,37.88,0,32.6,26.1,21.35,21.36,21.36,0.1,0.1,21.37,62.9,0,0,0,23.8,21.7,23.9,0,0,0,142,0.33,,
292.3433591,11:51:09 AM,∞,∞,∞,36.61,35.27,34.99,22.39,47.91,47.91,47.94,0,1.57,37.85,0,32.6,26.1,21.35,21.36,21.36,0.1,0.1,21.37,62.9,0,0,0,23.8,21.7,23.7,0,0,0,142,0.33,,
292.4433694,11:51:09 AM,∞,∞,∞,36.61,35.27,34.99,22.39,47.91,47.91,47.94,0,1.57,37.85,0,32.6,26.1,21.35,21.36,21.36,0.1,0.1,21.37,62.9,0,0,0,23.8,21.7,23.7,0,0,0,142,0.33,,
292.5445224,11:51:09 AM,∞,∞,∞,36.61,35.27,34.99,22.39,47.91,47.91,47.94,0,1.57,37.85,0,32.6,26.1,21.35,21.36,21.36,0.1,0.1,21.37,62.9,0,0,0,23.8,21.7,23.7,0,0,0,142,0.33,,
292.6423563,11:51:10 AM,∞,∞,∞,36.61,35.27,34.99,22.39,47.91,47.91,47.94,0,1.57,37.85,0,34.7,26,21.35,21.36,21.37,0.1,0.1,21.37,62.9,0,0,0,23.8,21.5,23.8,0,0,0,142,0.33,,
292.7443722,11:51:10 AM,∞,∞,∞,36.61,35.27,34.99,22.39,47.91,47.91,47.94,0,1.57,37.85,0,34.7,26,21.35,21.36,21.37,0.1,0.1,21.37,62.9,0,0,0,23.8,21.5,23.8,0,0,0,142,0.33,,
292.8436268,11:51:10 AM,∞,∞,∞,36.61,35.27,34.99,22.39,47.91,47.91,47.94,0,1.57,37.85,0,34.7,26,21.35,21.36,21.37,0.11,0.1,21.37,62.9,0,0,0,23.8,21.5,23.8,0,0,0,142,0.33,,
292.9430969,11:51:10 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.91,47.91,47.94,0,1.57,37.85,0,34.7,26,21.35,21.36,21.37,0.11,0.1,21.37,62.9,0,0,0,23.8,21.5,23.8,0,0,0,142,0.33,,
293.0455439,11:51:10 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.91,47.91,47.94,0,1.57,37.85,0,34.7,26,21.35,21.36,21.37,0.11,0.11,21.37,62.9,0,0,0,23.8,21.6,23.9,0,0,0,142,0.33,,
293.1452598,11:51:10 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.91,47.91,47.94,0,1.57,37.85,0,34.7,26,21.35,21.36,21.37,0.11,0.11,21.37,62.9,0,0,0,23.8,21.6,23.9,0,0,0,140.4,0.33,,
293.2419568,11:51:10 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.91,47.91,47.94,0,1.57,37.85,0,34.7,26,21.35,21.36,21.37,0.11,0.11,21.37,62.9,0,0,0,23.8,21.6,23.9,0,0,0,140.4,0.33,,
293.3441492,11:51:10 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.91,47.91,47.94,0,1.57,37.85,0,34.7,26,21.35,21.36,21.37,0.11,0.11,21.37,62.9,0,0,0,23.8,21.6,23.9,0,0,0,140.4,0.33,,
293.4428674,11:51:10 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.91,47.91,47.94,0,1.57,37.85,0,34.7,26,21.35,21.36,21.37,0.11,0.11,21.37,62.9,0,0,0,23.8,21.6,23.8,0,0,0,140.4,0.33,,
293.5441223,11:51:10 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.76,47.74,47.86,0,1.57,37.85,0,34.7,26,21.35,21.36,21.37,0.11,0.11,21.37,62.9,0,0,0,23.8,21.6,23.8,0,0,0,140.4,0.33,,
293.6412413,11:51:11 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.76,47.74,47.86,0,1.57,37.85,0,34.7,26,21.35,21.36,21.37,0.11,0.11,21.37,62.8,0,0,0,23.8,21.6,23.8,0,0,0,140.4,0.33,,
293.7410273,11:51:11 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.76,47.74,47.86,0,1.85,37.87,0,34.7,26,21.35,21.36,21.37,0.11,0.1,21.37,62.8,0,0,0,23.8,21.6,23.8,0,0,0,140.4,0.33,,
293.8450383,11:51:11 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.76,47.74,47.86,0,1.85,37.87,0,34.7,26,21.35,21.36,21.37,0.11,0.1,21.37,62.8,0,0,0,23.8,21.6,24,0,0,0,140.4,0.33,,
293.9426634,11:51:11 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.76,47.74,47.86,0,1.85,37.87,0,34.7,26,21.35,21.36,21.37,0.11,0.1,21.37,62.8,0,0,0,23.8,21.6,24,0,0,0,140.4,0.33,,
294.0407902,11:51:11 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.76,47.74,47.86,0,1.85,37.87,0,40.9,26,21.35,21.36,21.37,0.1,0.1,21.37,62.8,0,0,0,23.8,21.6,24,0,0,0,140.4,0.33,,
294.1452212,11:51:11 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.76,47.74,47.86,0,1.85,37.87,0,40.9,26,21.35,21.36,21.37,0.1,0.1,21.37,62.8,0,0,0,23.8,21.6,24,0,0,0,140.4,0.33,,
294.2407749,11:51:11 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.76,47.74,47.86,0,1.85,37.87,0,40.9,26,21.35,21.36,21.37,0.1,0.1,21.37,62.8,0,0,0,23.8,21.6,24.1,0,0,0,140.4,0.33,,
294.3408104,11:51:11 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.76,47.74,47.86,0,1.85,37.87,0,40.9,26,21.35,21.36,21.37,0.1,0.1,21.37,62.8,0,0,0,23.8,21.6,24.1,0,0,0,140.4,0.33,,
294.4406986,11:51:11 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.76,47.74,47.86,0,1.85,37.87,0,40.9,26,21.35,21.36,21.37,0.1,0.1,21.37,62.8,0,0,0,23.8,21.6,24.1,0,0,0,140.4,0.33,,
294.5427534,11:51:11 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.76,47.74,47.86,0,1.85,37.87,0,40.9,26,21.35,21.36,21.37,0.1,0.1,21.37,62.8,0,0,0,23.8,21.6,23.8,0,0,0,139,0.33,,
294.6446313,11:51:12 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.76,47.74,47.86,0,1.85,37.87,0,40.9,26,21.35,21.36,21.37,0.1,0.1,21.37,62.8,0,0,0,23.8,21.6,23.8,0,0,0,139,0.33,,
294.7436787,11:51:12 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.76,47.74,47.86,0,1.85,37.87,0,40.9,26,21.35,21.36,21.37,0.11,0.1,21.37,62.8,0,0,0,23.8,21.6,23.8,0,0,0,139,0.33,,
294.8421646,11:51:12 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.76,47.74,47.86,0,1.85,37.87,0,40.9,26,21.35,21.36,21.37,0.11,0.1,21.37,62.8,0,0,0,23.8,21.6,23.8,0,0,0,139,0.33,,
294.942373,11:51:12 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.91,47.91,47.93,0,1.85,37.87,0,40.9,26,21.35,21.36,21.37,0.11,0.11,21.37,62.8,0,0,0,23.8,21.7,23.6,0,0,0,139,0.33,,
295.0448391,11:51:12 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.91,47.91,47.93,0,1.85,37.87,0,40.9,26,21.35,21.36,21.37,0.11,0.11,21.37,62.8,0,0,0,23.8,21.7,23.6,0,0,0,139,0.33,,
295.1436209,11:51:12 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.91,47.91,47.93,0,2.1,37.86,0,40.9,26,21.35,21.36,21.37,0.11,0.11,21.37,62.8,0,0,0,23.8,21.7,23.6,0,0,0,139,0.33,,
295.2435683,11:51:12 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.91,47.91,47.93,0,2.1,37.86,0,40.9,26,21.35,21.36,21.37,0.11,0.11,21.37,62.8,0,0,0,23.8,21.7,23.6,0,0,0,139,0.33,,
295.340784,11:51:12 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.91,47.91,47.93,0,2.1,37.86,0,40.9,26,21.35,21.36,21.37,0.11,0.11,21.37,62.8,0,0,0,23.8,21.6,24.1,0,0,0,139,0.33,,
295.4437121,11:51:12 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.91,47.91,47.93,0,2.1,37.86,0,40.9,26,21.35,21.36,21.37,0.11,0.11,21.37,62.8,0,0,0,23.8,21.6,24.1,0,0,0,139,0.33,,
295.5429846,11:51:12 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.91,47.91,47.93,0,2.1,37.86,0,46.2,26,21.35,21.36,21.37,0.11,0.11,21.37,62.8,0,0,0,23.8,21.6,24.1,0,0,0,139,0.33,,
295.6421961,11:51:13 AM,∞,∞,∞,36.61,35.26,34.99,22.39,47.91,47.91,47.93,0,2.1,37.86,0,46.2,26,21.35,21.36,21.37,0.11,0.11,21.37,62.8,0,0,0,23.8,21.6,24.1,0,0,0,139,0.33,,
295.7442627,11:51:13 AM,∞,∞,∞,36.61,35.24,34.99,22.39,47.91,47.91,47.93,0,2.1,37.86,0,46.2,26,21.35,21.36,21.37,0.11,0.11,21.38,62.8,0,0,0,23.8,21.7,23.9,0,0,0,139,0.33,,
295.8406176,11:51:13 AM,∞,∞,∞,36.61,35.24,34.99,22.39,47.91,47.91,47.93,0,2.1,37.86,0,46.2,26,21.35,21.36,21.37,0.11,0.11,21.38,62.8,0,0,0,23.8,21.7,23.9,0,0,0,139,0.33,,
295.9437471,11:51:13 AM,∞,∞,∞,36.61,35.24,34.99,22.39,47.91,47.91,47.93,0,2.1,37.86,0,46.2,26,21.35,21.36,21.37,0.11,0.11,21.38,62.8,0,0,0,23.8,21.7,23.9,0,0,0,139,0.32,,
296.0406678,11:51:13 AM,∞,∞,∞,36.61,35.24,34.99,22.39,47.91,47.91,47.93,0,2.1,37.86,0,46.2,26,21.35,21.37,21.37,0.11,0.11,21.38,62.8,0,0,0,23.8,21.7,23.9,0,0,0,137.7,0.32,,
296.1450708,11:51:13 AM,∞,∞,∞,36.61,35.24,34.99,22.39,47.91,47.91,47.93,0,2.1,37.86,0,46.2,26,21.35,21.37,21.37,0.11,0.11,21.38,62.8,0,0,0,23.8,21.7,23.9,0,0,0,137.7,0.32,,
296.2435395,11:51:13 AM,∞,∞,∞,36.61,35.24,34.99,22.39,47.91,47.91,47.93,0,2.1,37.86,0,46.2,26,21.35,21.37,21.37,0.11,0.11,21.38,62.8,0,0,0,23.8,21.7,23.9,0,0,0,137.7,0.32,,
296.3422462,11:51:13 AM,∞,∞,∞,36.61,35.24,34.99,22.39,47.91,47.91,47.93,0,2.1,37.86,0,46.2,26,21.35,21.37,21.37,0.11,0.11,21.38,62.8,0,0,0,23.8,21.7,23.9,0,0,0,137.7,0.32,,
296.4434919,11:51:13 AM,∞,∞,∞,36.61,35.24,34.99,22.39,47.89,47.91,47.93,0,2.1,37.86,0,46.2,26,21.35,21.37,21.37,0.11,0.11,21.38,62.8,0,0,0,23.8,21.7,23.9,0,0,0,137.7,0.32,,
296.5406474,11:51:13 AM,∞,∞,∞,36.61,35.24,34.99,22.39,47.89,47.91,47.93,0,2.1,37.86,0,46.2,26,21.35,21.37,21.37,0.11,0.11,21.38,62.8,0,0,0,23.8,21.7,23.9,0,0,0,137.7,0.32,,
296.6449846,11:51:14 AM,∞,∞,∞,36.61,35.24,34.99,22.39,47.89,47.91,47.93,0,2.41,37.86,0,46.2,26,21.35,21.37,21.37,0.11,0.11,21.38,62.8,0,0,0,23.8,21.7,23.9,0,0,0,137.7,0.32,,
296.7408498,11:51:14 AM,∞,∞,∞,36.61,35.24,34.99,22.39,47.89,47.91,47.93,0,2.41,37.86,0,46.2,26,21.35,21.37,21.37,0.11,0.11,21.38,62.8,0,0,0,23.8,21.7,23.9,0,0,0,137.7,0.32,,
296.8411124,11:51:14 AM,∞,∞,∞,36.61,35.24,34.99,22.39,47.89,47.91,47.93,0,2.41,37.86,0,46.2,26,21.35,21.37,21.37,0.11,0.11,21.38,62.8,0,0,0,23.8,21.7,23.9,0,0,0,137.7,0.32,,
296.9435402,11:51:14 AM,∞,∞,∞,36.61,35.24,34.99,22.39,47.89,47.91,47.93,0,2.41,37.86,0,50.7,26,21.35,21.37,21.37,0.11,0.11,21.38,62.8,0,0,0,23.8,21.7,24.1,0,0,0,137.7,0.32,,
297.0406445,11:51:14 AM,∞,∞,∞,36.61,35.24,34.99,22.39,47.89,47.91,47.93,0,2.41,37.86,0,50.7,26,21.35,21.37,21.37,0.11,0.11,21.38,62.8,0,0,0,23.8,21.7,24.1,0,0,0,137.7,0.32,,
297.1437192,11:51:14 AM,∞,∞,∞,36.61,35.23,34.99,22.39,47.89,47.91,47.93,0,2.41,37.86,0,50.7,26,21.35,21.37,21.37,0.11,0.11,21.38,62.8,0,0,0,23.8,21.7,24.1,0,0,0,137.7,0.32,,
297.2408813,11:51:14 AM,∞,∞,∞,36.61,35.23,34.99,22.39,47.89,47.91,47.93,0,2.41,37.86,0,50.7,26,21.35,21.37,21.37,0.11,0.11,21.38,62.8,0,0,0,23.8,21.6,23.8,0,0,0,137.7,0.32,,
297.3448359,11:51:14 AM,∞,∞,∞,36.61,35.23,34.99,22.39,47.89,47.91,47.93,0,2.41,37.86,0,50.7,26,21.35,21.37,21.37,0.11,0.11,21.38,62.8,0,0,0,23.8,21.6,23.8,0,0,0,137.7,0.32,,
297.4426698,11:51:14 AM,∞,∞,∞,36.61,35.23,34.99,22.39,47.89,47.91,47.93,0,2.41,37.86,0,50.7,26,21.36,21.37,21.37,0.11,0.11,21.38,62.8,0,0,0,23.8,21.6,23.8,0,0,0,136.3,0.32,,
297.5416662,11:51:14 AM,∞,∞,∞,36.61,35.23,34.99,22.39,47.89,47.91,47.93,0,2.41,37.86,0,50.7,26,21.36,21.37,21.37,0.11,0.11,21.38,62.8,0,0,0,23.8,21.6,23.8,0,0,0,136.3,0.32,,
297.6408499,11:51:15 AM,∞,∞,∞,36.61,35.23,34.99,22.39,47.89,47.91,47.93,0,2.41,37.86,0,50.7,26,21.36,21.37,21.37,0.11,0.11,21.35,62.8,0,0,0,23.8,21.7,23.9,0,0,0,136.3,0.32,,
297.7456406,11:51:15 AM,∞,∞,∞,36.61,35.23,34.99,22.39,47.89,47.91,47.93,0,2.41,37.86,0,50.7,26,21.36,21.37,21.37,0.11,0.11,21.35,62.8,0,0,0,23.8,21.7,23.9,0,0,0,136.3,0.32,,
297.840823,11:51:15 AM,∞,∞,∞,36.61,35.23,34.99,22.39,47.79,47.76,47.86,0,2.41,37.86,0,50.7,26,21.36,21.37,21.37,0.11,0.11,21.35,62.8,0,0,0,23.8,21.7,23.9,0,0,0,136.3,0.32,,
297.9447802,11:51:15 AM,∞,∞,∞,36.61,35.23,34.99,22.39,47.79,47.76,47.86,0,2.41,37.86,0,50.7,26,21.36,21.37,21.37,0.11,0.11,21.35,62.8,0,0,0,23.8,21.7,23.9,0,0,0,136.3,0.32,,
