ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 14:39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
298.0406693,11:51:15 AM,∞,∞,∞,36.61,35.23,34.99,22.39,47.79,47.76,47.86,0,2.41,37.85,0,50.7,26,21.36,21.37,21.37,0.11,0.11,21.35,62.8,0,0,0,23.8,21.7,23.8,0,0,0,136.3,0.32,,
298.1449401,11:51:15 AM,∞,∞,∞,36.61,35.23,34.99,22.39,47.79,47.76,47.86,0,2.41,37.85,0,50.7,26,21.36,21.37,21.37,0.11,0.11,21.35,62.8,0,0,0,23.8,21.7,23.8,0,0,0,136.3,0.32,,
298.2455928,11:51:15 AM,∞,∞,∞,36.61,35.23,34.99,22.39,47.79,47.76,47.86,0,2.41,37.85,0,50.7,26,21.36,21.37,21.37,0.11,0.11,21.35,62.8,0,0,0,23.8,21.7,23.8,0,0,0,136.3,0.32,,
298.3408937,11:51:15 AM,∞,∞,∞,36.61,35.23,34.99,22.39,47.79,47.76,47.86,0,2.41,37.85,0,53.4,26,21.36,21.37,21.37,0.11,0.11,21.35,62.8,0,0,0,23.8,21.7,23.8,0,0,0,136.3,0.32,,
298.4417421,11:51:15 AM,∞,∞,∞,36.61,35.23,34.99,22.39,47.79,47.76,47.86,0,2.41,37.85,0,53.4,26,21.36,21.37,21.37,0.11,0.11,21.35,62.8,0,0,0,23.8,21.6,23.8,0,0,0,136.3,0.32,,
298.5432428,11:51:15 AM,∞,∞,∞,36.61,35.23,34.99,22.39,47.79,47.76,47.86,0,2.41,37.85,0,53.4,26,21.36,21.37,21.37,0.11,0.11,21.35,62.8,0,0,0,23.8,21.6,23.8,0,0,0,136.3,0.32,,
298.6426557,11:51:16 AM,∞,∞,∞,36.61,35.22,34.99,22.39,47.79,47.76,47.86,0,2.41,37.85,0,53.4,26,21.36,21.37,21.37,0.11,0.11,21.35,62.8,0,0,0,23.8,21.6,23.8,0,0,0,136.3,0.32,,
298.7433393,11:51:16 AM,∞,∞,∞,36.61,35.22,34.99,22.39,47.79,47.76,47.86,0,2.41,37.85,0,53.4,26,21.36,21.37,21.37,0.11,0.11,21.35,62.8,0,0,0,23.8,21.6,23.8,0,0,0,136.3,0.32,,
298.840819,11:51:16 AM,∞,∞,∞,36.61,35.22,34.99,22.39,47.79,47.76,47.86,0,2.41,37.85,0,53.4,26,21.36,21.37,21.37,0.11,0.11,21.35,62.8,0,0,0,23.8,21.6,23.9,0,0,0,134.9,0.32,,
298.9434813,11:51:16 AM,∞,∞,∞,36.61,35.22,34.99,22.39,47.79,47.76,47.86,0,2.41,37.85,0,53.4,26,21.36,21.37,21.37,0.11,0.11,21.35,62.8,0,0,0,23.8,21.6,23.9,0,0,0,134.9,0.32,,
299.0407763,11:51:16 AM,∞,∞,∞,36.61,35.22,34.99,22.39,47.79,47.76,47.86,0,2.41,37.85,0,53.4,26,21.36,21.37,21.37,0.11,0.11,21.35,62.8,0,0,0,23.8,21.6,23.9,0,0,0,134.9,0.32,,
299.145295,11:51:16 AM,∞,∞,∞,36.61,35.22,34.99,22.39,47.79,47.76,47.86,0,2.41,37.85,0,53.4,26,21.36,21.37,21.37,0.11,0.11,21.35,62.8,0,0,0,23.8,21.8,24,0,0,0,134.9,0.32,,
299.2449972,11:51:16 AM,∞,∞,∞,36.61,35.22,34.99,22.39,47.91,47.91,47.94,0,2.41,37.85,0,53.4,26,21.36,21.37,21.37,0.11,0.11,21.35,62.8,0,0,0,23.8,21.8,24,0,0,0,134.9,0.32,,
299.3456767,11:51:16 AM,∞,∞,∞,36.61,35.22,34.99,22.39,47.91,47.91,47.94,0,2.41,37.85,0,53.4,26,21.36,21.37,21.37,0.11,0.11,21.35,62.7,0,0,0,23.8,21.8,24,0,0,0,134.9,0.32,,
299.4429571,11:51:16 AM,∞,∞,∞,36.61,35.22,34.99,22.39,47.91,47.91,47.94,0,2.67,37.86,0,53.4,26,21.36,21.37,21.37,0.11,0.11,21.35,62.7,0,0,0,23.8,21.8,24,0,0,0,134.9,0.32,,
299.5407694,11:51:16 AM,∞,∞,∞,36.61,35.22,34.99,22.39,47.91,47.91,47.94,0,2.67,37.86,0,53.4,26,21.36,21.37,21.37,0.11,0.11,21.36,62.7,0,0,0,23.8,21.6,23.9,0,0,0,134.9,0.32,,
299.6420279,11:51:17 AM,∞,∞,∞,36.61,35.22,34.99,22.39,47.91,47.91,47.94,0,2.67,37.86,0,53.4,26,21.36,21.37,21.37,0.11,0.11,21.36,62.7,0,0,0,23.8,21.6,23.9,0,0,0,134.9,0.32,,
299.7427644,11:51:17 AM,∞,∞,∞,36.61,35.22,34.99,22.39,47.91,47.91,47.94,0,2.67,37.86,0,59.2,26,21.36,21.37,21.37,0.11,0.11,21.36,62.7,0,0,0,23.8,21.6,23.9,0,0,0,134.9,0.32,,
299.8423908,11:51:17 AM,∞,∞,∞,36.61,35.22,34.99,22.39,47.91,47.91,47.94,0,2.67,37.86,0,59.2,26,21.36,21.37,21.37,0.11,0.11,21.36,62.7,0,0,0,23.8,21.6,23.9,0,0,0,134.9,0.32,,
299.9432957,11:51:17 AM,∞,∞,∞,36.61,35.22,34.99,22.39,47.91,47.91,47.94,0,2.67,37.86,0,59.2,26,21.36,21.37,21.37,0.11,0.11,21.36,62.7,0,0,0,23.8,21.6,23.8,0,0,0,134.9,0.32,,
300.0455892,11:51:17 AM,∞,∞,∞,36.6,35.22,34.99,22.39,47.91,47.91,47.94,0,2.67,37.86,0,59.2,26,21.36,21.37,21.37,0.11,0.11,21.36,62.7,0,0,0,23.8,21.6,23.8,0,0,0,134.9,0.32,,
300.1453303,11:51:17 AM,∞,∞,∞,36.6,35.22,34.99,22.39,47.91,47.91,47.94,0,2.67,37.86,0,59.2,26,21.36,21.37,21.37,0.11,0.11,21.36,62.7,0,0,0,23.8,21.6,23.8,0,0,0,134.9,0.32,,
300.2418436,11:51:17 AM,∞,∞,∞,36.6,35.22,34.99,22.39,47.91,47.91,47.94,0,2.67,37.86,0,59.2,26,21.36,21.37,21.37,0.11,0.11,21.36,62.7,0,0,0,23.8,21.6,23.8,0,0,0,133.4,0.31,,
300.3416904,11:51:17 AM,∞,∞,∞,36.6,35.22,34.99,22.39,47.91,47.91,47.94,0,2.67,37.86,0,59.2,26,21.36,21.37,21.37,0.11,0.11,21.36,62.7,0,0,0,23.8,21.7,23.8,0,0,0,133.4,0.31,,
300.4426572,11:51:17 AM,∞,∞,∞,36.6,35.22,34.99,22.39,47.91,47.91,47.94,0,2.67,37.86,0,59.2,26,21.36,21.37,21.37,0.11,0.11,21.36,62.7,0,0,0,23.8,21.7,23.8,0,0,0,133.4,0.31,,
300.5407248,11:51:17 AM,∞,∞,∞,36.6,35.22,34.99,22.39,47.91,47.91,47.94,0,2.67,37.86,0,59.2,26,21.36,21.37,21.37,0.11,0.11,21.36,62.7,0,0,0,23.8,21.7,23.8,0,0,0,133.4,0.31,,
300.6407222,11:51:18 AM,∞,∞,∞,36.6,35.22,34.99,22.39,47.91,47.91,47.93,0,2.67,37.86,0,59.2,26,21.36,21.37,21.37,0.11,0.11,21.36,62.7,0,0,0,23.8,21.7,23.8,0,0,0,133.4,0.31,,
300.74083,11:51:18 AM,∞,∞,∞,36.6,35.22,34.99,22.39,47.91,47.91,47.93,0,2.67,37.86,0,59.2,26,21.36,21.37,21.37,0.11,0.11,21.36,62.7,0,0,0,23.8,21.6,24.1,0,0,0,133.4,0.31,,
300.8413403,11:51:18 AM,∞,∞,∞,36.6,35.22,34.99,22.39,47.91,47.91,47.93,0,2.95,37.86,0,59.2,26,21.36,21.37,21.37,0.11,0.11,21.36,62.7,0,0,0,23.8,21.6,24.1,0,0,0,133.4,0.31,,
300.9430735,11:51:18 AM,∞,∞,∞,36.6,35.22,34.99,22.39,47.91,47.91,47.93,0,2.95,37.86,0,59.2,26,21.36,21.37,21.37,0.11,0.11,21.36,62.7,0,0,0,23.8,21.6,24.1,0,0,0,133.4,0.31,,
301.0420774,11:51:18 AM,∞,∞,∞,36.6,35.22,34.99,22.39,47.91,47.91,47.93,0,2.95,37.86,0,59.2,26,21.36,21.37,21.37,0.11,0.11,21.36,62.7,0,0,0,23.8,21.7,24.1,0,0,0,133.4,0.31,,
301.1449239,11:51:18 AM,∞,∞,∞,36.6,35.22,34.99,22.39,47.91,47.91,47.93,0,2.95,37.86,0,59.2,26,21.36,21.37,21.37,0.11,0.11,21.36,62.7,0,0,0,23.8,21.7,23.9,0,0,0,133.4,0.31,,
301.2422355,11:51:18 AM,∞,∞,∞,36.6,35.22,34.99,22.39,47.91,47.91,47.93,0,2.95,37.86,0,62.8,26.1,21.36,21.37,21.37,0.11,0.11,21.36,62.8,0,0,0,23.8,21.7,23.9,0,0,0,133.4,0.31,,
301.3407403,11:51:18 AM,∞,∞,∞,36.6,35.22,34.99,22.39,47.91,47.91,47.93,0,2.95,37.86,0,62.8,26.1,21.36,21.37,21.37,0.11,0.11,21.36,62.8,0,0,0,23.8,21.7,23.9,0,0,0,133.4,0.31,,
301.445319,11:51:18 AM,∞,∞,∞,36.6,35.21,34.99,22.39,47.91,47.91,47.93,0,2.95,37.86,0,62.8,26.1,21.36,21.37,21.37,0.11,0.11,21.36,62.8,0,0,0,23.8,21.6,24,0,0,0,133.4,0.31,,
301.541005,11:51:18 AM,∞,∞,∞,36.6,35.21,34.99,22.39,47.91,47.91,47.93,0,2.95,37.86,0,62.8,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,24,0,0,0,133.4,0.31,,
301.6457171,11:51:19 AM,∞,∞,∞,36.6,35.21,34.99,22.39,47.91,47.91,47.93,0,2.95,37.86,0,62.8,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,24,0,0,0,133.4,0.31,,
301.7452975,11:51:19 AM,∞,∞,∞,36.6,35.21,34.99,22.39,47.91,47.91,47.93,0,2.95,37.86,0,62.8,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,24,0,0,0,132.1,0.31,,
301.8407486,11:51:19 AM,∞,∞,∞,36.6,35.21,34.99,22.39,47.91,47.91,47.93,0,2.95,37.86,0,62.8,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,24.2,0,0,0,132.1,0.31,,
301.9409091,11:51:19 AM,∞,∞,∞,36.6,35.21,34.99,22.39,47.91,47.91,47.93,0,2.95,37.86,0,62.8,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,24.2,0,0,0,132.1,0.31,,
302.0407983,11:51:19 AM,∞,∞,∞,36.6,35.21,34.99,22.39,47.91,47.91,47.93,0,2.95,37.86,0,62.8,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,24.2,0,0,0,132.1,0.31,,
302.1412391,11:51:19 AM,∞,∞,∞,36.6,35.21,34.99,22.39,47.79,47.76,47.96,0,2.95,37.86,0,62.8,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,24.2,0,0,0,132.1,0.31,,
302.2447456,11:51:19 AM,∞,∞,∞,36.6,35.21,34.99,22.39,47.79,47.76,47.96,0,2.95,37.86,0,62.8,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,23.8,0,0,0,132.1,0.31,,
302.3457308,11:51:19 AM,∞,∞,∞,36.6,35.21,34.99,22.39,47.79,47.76,47.96,0,2.95,37.86,0,62.8,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,23.8,0,0,0,132.1,0.31,,
302.4437822,11:51:19 AM,∞,∞,∞,36.6,35.21,34.99,22.39,47.79,47.76,47.96,0,2.95,37.86,0,62.8,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,23.8,0,0,0,132.1,0.31,,
302.544882,11:51:19 AM,∞,∞,∞,36.6,35.21,34.99,22.39,47.79,47.76,47.96,0,2.95,37.86,0,62.8,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,23.8,0,0,0,132.1,0.31,,
302.6438457,11:51:20 AM,∞,∞,∞,36.6,35.21,34.99,22.39,47.79,47.76,47.96,0,2.95,37.86,0,65.3,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,24.1,0,0,0,132.1,0.31,,
302.7438074,11:51:20 AM,∞,∞,∞,36.6,35.21,34.99,22.39,47.79,47.76,47.96,0,2.95,37.86,0,65.3,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,24.1,0,0,0,132.1,0.31,,
302.8450248,11:51:20 AM,∞,∞,∞,36.6,35.2,34.99,22.39,47.79,47.76,47.96,0,2.95,37.86,0,65.3,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,24.1,0,0,0,132.1,0.31,,
302.9438123,11:51:20 AM,∞,∞,∞,36.6,35.2,34.99,22.39,47.79,47.76,47.96,0,2.95,37.86,0,65.3,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,24.1,0,0,0,132.1,0.31,,
303.0407785,11:51:20 AM,∞,∞,∞,36.6,35.2,34.99,22.39,47.79,47.76,47.96,0,2.95,37.86,0,65.3,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,23.9,0,0,0,132.1,0.31,,
303.1447397,11:51:20 AM,∞,∞,∞,36.6,35.2,34.99,22.39,47.79,47.76,47.96,0,2.95,37.86,0,65.3,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,23.9,0,0,0,131.1,0.31,,
303.2421545,11:51:20 AM,∞,∞,∞,36.6,35.2,34.99,22.39,47.79,47.76,47.96,0,2.95,37.86,0,65.3,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,23.9,0,0,0,131.1,0.31,,
303.3438798,11:51:20 AM,∞,∞,∞,36.6,35.2,34.99,22.39,47.79,47.76,47.96,0,2.95,37.86,0,65.3,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.7,23.8,0,0,0,131.1,0.31,,
303.4414564,11:51:20 AM,∞,∞,∞,36.6,35.2,34.99,22.39,47.79,47.76,47.96,0,2.95,37.86,0,65.3,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.7,23.8,0,0,0,131.1,0.31,,
303.5407907,11:51:20 AM,∞,∞,∞,36.6,35.2,34.99,22.39,47.69,47.79,47.94,0,2.95,37.86,0,65.3,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.7,23.8,0,0,0,131.1,0.31,,
303.6408644,11:51:21 AM,∞,∞,∞,36.6,35.2,34.99,22.39,47.69,47.79,47.94,0,2.95,37.86,0,65.3,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.7,23.8,0,0,0,131.1,0.31,,
303.7438049,11:51:21 AM,∞,∞,∞,36.6,35.2,34.99,22.39,47.69,47.79,47.94,0,3.21,37.85,0,65.3,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,23.8,0,0,0,131.1,0.31,,
303.8430764,11:51:21 AM,∞,∞,∞,36.6,35.2,34.99,22.39,47.69,47.79,47.94,0,3.21,37.85,0,65.3,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,23.8,0,0,0,131.1,0.31,,
303.9445936,11:51:21 AM,∞,∞,∞,36.6,35.2,34.99,22.39,47.69,47.79,47.94,0,3.21,37.85,0,65.3,26.1,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,23.8,0,0,0,131.1,0.31,,
304.0433915,11:51:21 AM,∞,∞,∞,36.6,35.2,34.99,22.39,47.69,47.79,47.94,0,3.21,37.85,0,71,26,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,23.8,0,0,0,131.1,0.31,,
304.1409907,11:51:21 AM,∞,∞,∞,36.6,35.2,34.99,22.39,47.69,47.79,47.94,0,3.21,37.85,0,71,26,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,24,0,0,0,131.1,0.31,,
304.2418866,11:51:21 AM,∞,∞,∞,36.6,35.2,34.99,22.39,47.69,47.79,47.94,0,3.21,37.85,0,71,26,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,24,0,0,0,131.1,0.31,,
304.3456163,11:51:21 AM,∞,∞,∞,36.59,35.2,34.99,22.39,47.69,47.79,47.94,0,3.21,37.85,0,71,26,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,24,0,0,0,131.1,0.31,,
304.4435304,11:51:21 AM,∞,∞,∞,36.59,35.2,34.99,22.39,47.69,47.79,47.94,0,3.21,37.85,0,71,26,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,24,0,0,0,131.1,0.31,,
304.5427395,11:51:21 AM,∞,∞,∞,36.59,35.2,34.99,22.39,47.69,47.79,47.94,0,3.21,37.85,0,71,26,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.8,24,0,0,0,130.1,0.3,,
304.6408139,11:51:22 AM,∞,∞,∞,36.59,35.2,34.99,22.39,47.69,47.79,47.94,0,3.21,37.85,0,71,26,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.8,24,0,0,0,130.1,0.3,,
304.7417049,11:51:22 AM,∞,∞,∞,36.59,35.2,34.99,22.39,47.69,47.79,47.94,0,3.21,37.85,0,71,26,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.8,24,0,0,0,130.1,0.3,,
304.8410308,11:51:22 AM,∞,∞,∞,36.59,35.2,34.99,22.39,47.69,47.79,47.94,0,3.21,37.85,0,71,26,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.8,24,0,0,0,130.1,0.3,,
304.9435484,11:51:22 AM,∞,∞,∞,36.59,35.2,34.99,22.39,47.77,47.76,47.86,0,3.21,37.85,0,71,26,21.36,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,24.1,0,0,0,130.1,0.3,,
305.0455675,11:51:22 AM,∞,∞,∞,36.59,35.2,34.99,22.39,47.77,47.76,47.86,0,3.21,37.85,0,71,26,21.37,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,24.1,0,0,0,130.1,0.3,,
305.1452686,11:51:22 AM,∞,∞,∞,36.59,35.2,34.99,22.39,47.77,47.76,47.86,0,3.51,37.84,0,71,26,21.37,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.6,24.1,0,0,0,130.1,0.3,,
305.2409963,11:51:22 AM,∞,∞,∞,36.59,35.2,34.99,22.39,47.77,47.76,47.86,0,3.51,37.84,0,71,26,21.37,21.37,21.37,0.11,0.11,21.39,62.8,0,0,0,23.8,21.7,24.1,0,0,0,130.1,0.3,,
305.3408278,11:51:22 AM,∞,∞,∞,36.59,35.2,34.99,22.39,47.77,47.76,47.86,0,3.51,37.84,0,71,26,21.37,21.37,21.37,0.11,0.11,21.37,62.8,0,0,0,23.8,21.7,24,0,0,0,130.1,0.3,,
305.4447901,11:51:22 AM,∞,∞,∞,36.59,35.2,34.99,22.39,47.77,47.76,47.86,0,3.51,37.84,0,77.7,26,21.37,21.37,21.37,0.11,0.11,21.37,62.8,0,0,0,23.8,21.7,24,0,0,0,130.1,0.3,,
305.544867,11:51:22 AM,∞,∞,∞,36.59,35.2,34.99,22.39,47.77,47.76,47.86,0,3.51,37.84,0,77.7,26,21.37,21.38,21.37,0.11,0.11,21.37,62.8,0,0,0,23.8,21.7,24,0,0,0,130.1,0.3,,
305.6413406,11:51:23 AM,∞,∞,∞,36.59,35.2,34.99,22.39,47.77,47.76,47.86,0,3.51,37.84,0,77.7,26,21.37,21.38,21.37,0.11,0.11,21.37,62.8,0,0,0,23.8,21.6,24.2,0,0,0,130.1,0.3,,
305.7413667,11:51:23 AM,∞,∞,∞,36.59,35.19,34.99,22.39,47.77,47.76,47.86,0,3.51,37.84,0,77.7,26,21.37,21.38,21.37,0.11,0.11,21.37,62.8,0,0,0,23.8,21.6,24.2,0,0,0,130.1,0.3,,
305.840838,11:51:23 AM,∞,∞,∞,36.59,35.19,34.99,22.39,47.77,47.76,47.86,0,3.51,37.84,0,77.7,26,21.37,21.38,21.37,0.11,0.11,21.37,62.8,0,0,0,23.8,21.6,24.2,0,0,0,130.1,0.3,,
305.9429061,11:51:23 AM,∞,∞,∞,36.59,35.19,34.99,22.39,47.77,47.76,47.86,0,3.51,37.84,0,77.7,26,21.37,21.38,21.38,0.11,0.11,21.37,62.8,0,0,0,23.8,21.6,24.2,0,0,0,130.1,0.3,,
306.0409625,11:51:23 AM,∞,∞,∞,36.59,35.19,34.99,22.39,47.77,47.76,47.86,0,3.51,37.84,0,77.7,26,21.37,21.38,21.38,0.11,0.11,21.37,62.8,0,0,0,23.8,21.6,23.8,0,0,0,128.8,0.3,,
306.1458301,11:51:23 AM,∞,∞,∞,36.59,35.19,34.99,22.39,47.77,47.76,47.86,0,3.51,37.84,0,77.7,26,21.37,21.38,21.38,0.11,0.11,21.37,62.8,0,0,0,23.8,21.6,23.8,0,0,0,128.8,0.3,,
306.2408496,11:51:23 AM,∞,∞,∞,36.59,35.19,34.99,22.39,47.77,47.76,47.86,0,3.51,37.84,0,77.7,26,21.37,21.38,21.38,0.11,0.11,21.37,62.8,0,0,0,23.8,21.6,23.8,0,0,0,128.8,0.3,,
306.3458297,11:51:23 AM,∞,∞,∞,36.59,35.19,34.99,22.39,47.93,47.93,47.94,0,3.51,37.84,0,77.7,26,21.37,21.38,21.38,0.11,0.11,21.37,62.8,0,0,0,23.8,21.6,23.8,0,0,0,128.8,0.3,,
306.4438361,11:51:23 AM,∞,∞,∞,36.59,35.19,34.99,22.39,47.93,47.93,47.94,0,3.51,37.84,0,77.7,26,21.37,21.38,21.38,0.11,0.11,21.37,62.8,0,0,0,23.8,21.7,23.7,0,0,0,128.8,0.3,,
306.5458422,11:51:23 AM,∞,∞,∞,36.59,35.19,34.99,22.39,47.93,47.93,47.94,0,3.75,37.84,0,77.7,26,21.37,21.38,21.38,0.11,0.11,21.37,62.8,0,0,0,23.8,21.7,23.7,0,0,0,128.8,0.3,,
306.6427286,11:51:24 AM,∞,∞,∞,36.59,35.19,34.99,22.39,47.93,47.93,47.94,0,3.75,37.84,0,77.7,26,21.37,21.38,21.38,0.11,0.11,21.37,62.8,0,0,0,23.8,21.7,23.7,0,0,0,128.8,0.3,,
306.7440427,11:51:24 AM,∞,∞,∞,36.59,35.19,34.99,22.39,47.93,47.93,47.94,0,3.75,37.84,0,77.7,26,21.37,21.38,21.38,0.11,0.11,21.37,62.8,0,0,0,23.8,21.7,23.7,0,0,0,128.8,0.3,,
306.843969,11:51:24 AM,∞,∞,∞,36.59,35.19,34.99,22.39,47.93,47.93,47.94,0,3.75,37.84,0,77.7,26,21.37,21.38,21.38,0.11,0.11,21.35,62.8,0,0,0,23.8,21.6,24,0,0,0,128.8,0.3,,
306.9425568,11:51:24 AM,∞,∞,∞,36.59,35.19,34.99,22.39,47.93,47.93,47.94,0,3.75,37.84,0,81.1,26,21.37,21.38,21.38,0.11,0.11,21.35,62.8,0,0,0,23.8,21.6,24,0,0,0,128.8,0.3,,
307.0408663,11:51:24 AM,∞,∞,∞,36.59,35.19,34.99,22.39,47.93,47.93,47.94,0,3.75,37.84,0,81.1,26,21.37,21.38,21.38,0.11,0.11,21.35,62.8,0,0,0,23.8,21.6,24,0,0,0,128.8,0.3,,
307.1444823,11:51:24 AM,∞,∞,∞,36.59,35.18,34.99,22.39,47.93,47.93,47.94,0,3.75,37.84,0,81.1,26,21.37,21.38,21.38,0.11,0.11,21.35,62.8,0,0,0,23.8,21.6,24,0,0,0,128.8,0.3,,
307.2408703,11:51:24 AM,∞,∞,∞,36.59,35.18,34.99,22.39,47.93,47.93,47.94,0,3.75,37.84,0,81.1,26,21.37,21.38,21.38,0.11,0.11,21.35,62.8,0,0,0,23.8,21.5,24,0,0,0,128.8,0.3,,
307.3439118,11:51:24 AM,∞,∞,∞,36.59,35.18,34.99,22.39,47.93,47.93,47.94,0,3.75,37.84,0,81.1,26,21.37,21.38,21.38,0.11,0.11,21.35,62.8,0,0,0,23.8,21.5,24,0,0,0,128.8,0.3,,
307.441833,11:51:24 AM,∞,∞,∞,36.59,35.18,34.99,22.39,47.93,47.93,47.94,0,3.75,37.84,0,81.1,26,21.37,21.38,21.38,0.11,0.11,21.35,62.8,0,0,0,23.8,21.5,24,0,0,0,127.4,0.3,,
307.5457419,11:51:24 AM,∞,∞,∞,36.59,35.18,34.99,22.39,47.93,47.93,47.94,0,3.75,37.84,0,81.1,26,21.37,21.38,21.38,0.11,0.11,21.35,62.8,0,0,0,23.8,21.6,23.6,0,0,0,127.4,0.3,,
307.6411879,11:51:25 AM,∞,∞,∞,36.59,35.18,34.99,22.39,47.93,47.93,47.94,0,3.75,37.84,0,81.1,26,21.37,21.38,21.38,0.11,0.11,21.35,62.8,0,0,0,23.8,21.6,23.6,0,0,0,127.4,0.3,,
307.7415273,11:51:25 AM,∞,∞,∞,36.59,35.18,34.99,22.39,47.93,47.93,47.94,0,3.75,37.84,0,81.1,26,21.37,21.38,21.38,0.11,0.11,21.35,62.8,0,0,0,23.8,21.6,23.6,0,0,0,127.4,0.3,,
307.841574,11:51:25 AM,∞,∞,∞,36.59,35.18,34.99,22.39,47.91,47.91,47.94,0,3.75,37.84,0,81.1,26,21.37,21.38,21.38,0.11,0.11,21.35,62.8,0,0,0,23.8,21.6,23.6,0,0,0,127.4,0.3,,
307.9435203,11:51:25 AM,∞,∞,∞,36.59,35.18,34.99,22.39,47.91,47.91,47.94,0,3.75,37.84,0,81.1,26,21.37,21.38,21.38,0.11,0.11,21.35,62.8,0,0,0,23.8,21.7,23.9,0,0,0,127.4,0.3,,
308.0428914,11:51:25 AM,∞,∞,∞,36.59,35.18,34.99,22.39,47.91,47.91,47.94,0,3.75,37.85,0,81.1,26,21.37,21.38,21.38,0.11,0.11,21.35,62.8,0,0,0,23.8,21.7,23.9,0,0,0,127.4,0.3,,
308.1410637,11:51:25 AM,∞,∞,∞,36.59,35.18,34.99,22.39,47.91,47.91,47.94,0,3.75,37.85,0,81.1,26,21.37,21.38,21.38,0.11,0.11,21.35,62.8,0,0,0,23.8,21.7,23.9,0,0,0,127.4,0.3,,
308.244791,11:51:25 AM,∞,∞,∞,36.59,35.18,34.99,22.39,47.91,47.91,47.94,0,3.75,37.85,0,81.1,26,21.37,21.38,21.38,0.11,0.11,21.35,62.8,0,0,0,23.8,21.7,23.9,0,0,0,127.4,0.3,,
308.3411058,11:51:25 AM,∞,∞,∞,36.59,35.18,34.99,22.39,47.91,47.91,47.94,0,3.75,37.85,0,83,26,21.37,21.38,21.38,0.11,0.11,21.35,62.8,0,0,0,23.8,21.5,23.8,0,0,0,127.4,0.3,,
308.4456288,11:51:25 AM,∞,∞,∞,36.59,35.18,34.99,22.39,47.91,47.91,47.94,0,3.75,37.85,0,83,26,21.37,21.38,21.38,0.11,0.11,21.35,62.8,0,0,0,23.8,21.5,23.8,0,0,0,127.4,0.3,,
308.5452615,11:51:25 AM,∞,∞,∞,36.58,35.17,34.99,22.39,47.91,47.91,47.94,0,3.75,37.85,0,83,26,21.37,21.38,21.38,0.11,0.11,21.35,62.8,0,0,0,23.8,21.5,23.8,0,0,0,127.4,0.3,,
308.644807,11:51:26 AM,∞,∞,∞,36.58,35.17,34.99,22.39,47.91,47.91,47.94,0,3.75,37.85,0,83,26,21.37,21.38,21.38,0.11,0.11,21.35,62.8,0,0,0,23.8,21.5,23.8,0,0,0,127.4,0.3,,
308.7415836,11:51:26 AM,∞,∞,∞,36.58,35.17,34.99,22.39,47.91,47.91,47.94,0,3.75,37.85,0,83,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.7,23.8,0,0,0,127.4,0.3,,
308.8411371,11:51:26 AM,∞,∞,∞,36.58,35.17,34.99,22.39,47.91,47.91,47.94,0,3.75,37.85,0,83,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.7,23.8,0,0,0,127.2,0.3,,
308.9451353,11:51:26 AM,∞,∞,∞,36.58,35.17,34.99,22.39,47.91,47.91,47.94,0,3.75,37.85,0,83,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.7,23.8,0,0,0,127.2,0.3,,
309.0423863,11:51:26 AM,∞,∞,∞,36.58,35.17,34.99,22.39,47.91,47.91,47.94,0,3.75,37.85,0,83,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.7,23.8,0,0,0,127.2,0.3,,
309.1454623,11:51:26 AM,∞,∞,∞,36.58,35.17,34.99,22.39,47.91,47.91,47.94,0,3.75,37.85,0,83,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.6,23.7,0,0,0,127.2,0.3,,
309.2457825,11:51:26 AM,∞,∞,∞,36.58,35.17,34.99,22.39,47.77,47.76,47.88,0,3.75,37.85,0,83,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.6,23.7,0,0,0,127.2,0.3,,
309.3455464,11:51:26 AM,∞,∞,∞,36.58,35.17,34.99,22.39,47.77,47.76,47.88,0,3.75,37.85,0,83,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.6,23.7,0,0,0,127.2,0.3,,
309.4437281,11:51:26 AM,∞,∞,∞,36.58,35.17,34.99,22.39,47.77,47.76,47.88,0,3.99,37.83,0,83,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.6,23.7,0,0,0,127.2,0.3,,
309.5426193,11:51:26 AM,∞,∞,∞,36.58,35.17,34.99,22.39,47.77,47.76,47.88,0,3.99,37.83,0,83,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.6,23.6,0,0,0,127.2,0.3,,
309.6459046,11:51:27 AM,∞,∞,∞,36.58,35.17,34.99,22.39,47.77,47.76,47.88,0,3.99,37.83,0,83,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.6,23.6,0,0,0,127.2,0.3,,
309.7419568,11:51:27 AM,∞,∞,∞,36.58,35.17,34.99,22.39,47.77,47.76,47.88,0,3.99,37.83,0,88.2,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.6,23.6,0,0,0,127.2,0.3,,
309.8459176,11:51:27 AM,∞,∞,∞,36.58,35.17,34.99,22.39,47.77,47.76,47.88,0,3.99,37.83,0,88.2,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.6,23.6,0,0,0,127.2,0.3,,
309.9437054,11:51:27 AM,∞,∞,∞,36.58,35.17,34.99,22.39,47.77,47.76,47.88,0,3.99,37.83,0,88.2,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.6,23.9,0,0,0,127.2,0.3,,
310.0439541,11:51:27 AM,∞,∞,∞,36.58,35.17,34.99,22.38,47.77,47.76,47.88,0,3.99,37.83,0,88.2,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.6,23.9,0,0,0,127.2,0.3,,
310.1428521,11:51:27 AM,∞,∞,∞,36.58,35.17,34.99,22.38,47.77,47.76,47.88,0,3.99,37.83,0,88.2,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.6,23.9,0,0,0,127.2,0.3,,
310.2439441,11:51:27 AM,∞,∞,∞,36.58,35.17,34.99,22.38,47.77,47.76,47.88,0,3.99,37.83,0,88.2,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.6,23.8,0,0,0,126.2,0.3,,
310.3411553,11:51:27 AM,∞,∞,∞,36.58,35.17,34.99,22.38,47.77,47.76,47.88,0,3.99,37.83,0,88.2,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.6,23.8,0,0,0,126.2,0.3,,
310.4458066,11:51:27 AM,∞,∞,∞,36.58,35.17,34.99,22.38,47.77,47.76,47.88,0,3.99,37.83,0,88.2,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.6,23.8,0,0,0,126.2,0.3,,
310.5440644,11:51:27 AM,∞,∞,∞,36.58,35.17,34.99,22.38,47.77,47.76,47.88,0,3.99,37.83,0,88.2,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.6,23.8,0,0,0,126.2,0.3,,
310.6410342,11:51:28 AM,∞,∞,∞,36.58,35.17,34.99,22.38,47.93,47.93,47.94,0,3.99,37.83,0,88.2,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.7,23.8,0,0,0,126.2,0.3,,
310.7458618,11:51:28 AM,∞,∞,∞,36.58,35.17,34.99,22.38,47.93,47.93,47.94,0,3.99,37.83,0,88.2,26,21.37,21.38,21.38,0.11,0.11,21.36,62.8,0,0,0,23.8,21.7,23.8,0,0,0,126.2,0.3,,
310.8440613,11:51:28 AM,∞,∞,∞,36.58,35.17,34.99,22.38,47.93,47.93,47.94,0,4.2,37.83,0,88.2,26,21.37,21.38,21.38,0.12,0.11,21.36,62.8,0,0,0,23.8,21.7,23.8,0,0,0,126.2,0.3,,
310.9413588,11:51:28 AM,∞,∞,∞,36.58,35.17,34.99,22.38,47.93,47.93,47.94,0,4.2,37.83,0,88.2,26,21.37,21.38,21.38,0.12,0.11,21.36,62.8,0,0,0,23.8,21.7,23.8,0,0,0,126.2,0.3,,
311.0444483,11:51:28 AM,∞,∞,∞,36.58,35.17,34.99,22.38,47.93,47.93,47.94,0,4.2,37.83,0,88.2,26,21.37,21.38,21.38,0.12,0.12,21.36,62.8,0,0,0,23.8,21.6,24.1,0,0,0,126.2,0.3,,
311.1409515,11:51:28 AM,∞,∞,∞,36.58,35.17,34.99,22.38,47.93,47.93,47.94,0,4.2,37.83,0,91,26,21.37,21.38,21.38,0.12,0.12,21.36,62.8,0,0,0,23.8,21.6,24.1,0,0,0,126.2,0.3,,
311.2430037,11:51:28 AM,∞,∞,∞,36.58,35.17,34.99,22.38,47.93,47.93,47.94,0,4.2,37.83,0,91,26,21.37,21.38,21.38,0.12,0.12,21.36,62.8,0,0,0,23.8,21.6,24.1,0,0,0,126.2,0.3,,
311.3433764,11:51:28 AM,∞,∞,∞,36.58,35.17,34.99,22.38,47.93,47.93,47.94,0,4.2,37.83,0,91,26,21.37,21.38,21.38,0.12,0.12,21.36,62.8,0,0,0,23.8,21.6,24.1,0,0,0,126.2,0.3,,
311.4425587,11:51:28 AM,∞,∞,∞,36.57,35.16,34.99,22.38,47.93,47.93,47.94,0,4.2,37.83,0,91,26,21.37,21.38,21.38,0.12,0.12,21.36,62.8,0,0,0,23.8,21.6,23.8,0,0,0,126.2,0.3,,
311.5445449,11:51:28 AM,∞,∞,∞,36.57,35.16,34.99,22.38,47.93,47.93,47.94,0,4.2,37.83,0,91,26,21.37,21.38,21.38,0.12,0.12,21.36,62.8,0,0,0,23.8,21.6,23.8,0,0,0,126.2,0.3,,
311.6446385,11:51:29 AM,∞,∞,∞,36.57,35.16,34.99,22.38,47.93,47.93,47.94,0,4.2,37.83,0,91,26,21.37,21.38,21.38,0.12,0.12,21.36,62.8,0,0,0,23.8,21.6,23.8,0,0,0,125.9,0.3,,
311.7411506,11:51:29 AM,∞,∞,∞,36.57,35.16,34.99,22.38,47.93,47.93,47.94,0,4.2,37.83,0,91,26,21.37,21.38,21.38,0.12,0.12,21.36,62.8,0,0,0,23.8,21.6,23.8,0,0,0,125.9,0.3,,
311.8409714,11:51:29 AM,∞,∞,∞,36.57,35.16,34.99,22.38,47.93,47.93,47.94,0,4.2,37.83,0,91,26,21.37,21.38,21.38,0.12,0.12,21.36,62.8,0,0,0,23.8,21.6,23.8,0,0,0,125.9,0.3,,
311.9414386,11:51:29 AM,∞,∞,∞,36.57,35.16,34.99,22.38,47.93,47.93,47.94,0,4.2,37.83,0,91,26,21.37,21.38,21.38,0.12,0.12,21.36,62.8,0,0,0,23.8,21.6,23.8,0,0,0,125.9,0.3,,
312.0426258,11:51:29 AM,∞,∞,∞,36.57,35.16,34.99,22.38,47.91,47.91,47.93,0,4.2,37.83,0,91,26,21.37,21.38,21.38,0.12,0.12,21.36,62.8,0,0,0,23.8,21.6,23.8,0,0,0,125.9,0.3,,
312.1428978,11:51:29 AM,∞,∞,∞,36.57,35.16,34.99,22.38,47.91,47.91,47.93,0,4.2,37.83,0,91,26,21.37,21.38,21.38,0.12,0.12,21.36,62.8,0,0,0,23.8,21.6,24,0,0,0,125.9,0.3,,
312.2411953,11:51:29 AM,∞,∞,∞,36.57,35.16,34.99,22.38,47.91,47.91,47.93,0,4.2,37.85,0,91,26,21.37,21.38,21.38,0.12,0.12,21.36,62.8,0,0,0,23.8,21.6,24,0,0,0,125.9,0.3,,
312.3436973,11:51:29 AM,∞,∞,∞,36.57,35.16,34.99,22.38,47.91,47.91,47.93,0,4.2,37.85,0,91,26,21.38,21.38,21.38,0.12,0.12,21.36,62.8,0,0,0,23.8,21.6,24,0,0,0,125.9,0.3,,
312.4439799,11:51:29 AM,∞,∞,∞,36.57,35.16,34.99,22.38,47.91,47.91,47.93,0,4.2,37.85,0,91,26,21.38,21.38,21.38,0.12,0.12,21.36,62.8,0,0,0,23.8,21.6,24,0,0,0,125.9,0.3,,
312.543824,11:51:29 AM,∞,∞,∞,36.57,35.16,34.99,22.38,47.91,47.91,47.93,0,4.2,37.85,0,91,26,21.38,21.38,21.38,0.12,0.12,21.35,62.8,0,0,0,23.8,21.7,24,0,0,0,125.9,0.3,,
312.6438408,11:51:30 AM,∞,∞,∞,36.57,35.16,34.99,22.38,47.91,47.91,47.93,0,4.2,37.85,0,92.3,26,21.38,21.38,21.38,0.12,0.12,21.35,62.8,0,0,0,23.8,21.7,24,0,0,0,125.9,0.3,,
312.7437248,11:51:30 AM,∞,∞,∞,36.57,35.16,34.99,22.38,47.91,47.91,47.93,0,4.2,37.85,0,92.3,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.7,24,0,0,0,125.9,0.3,,
312.8409931,11:51:30 AM,∞,∞,∞,36.57,35.15,34.99,22.38,47.91,47.91,47.93,0,4.2,37.85,0,92.3,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.7,24,0,0,0,125.9,0.3,,
312.9439985,11:51:30 AM,∞,∞,∞,36.57,35.15,34.99,22.38,47.91,47.91,47.93,0,4.2,37.85,0,92.3,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.8,23.7,0,0,0,125.9,0.3,,
313.0431201,11:51:30 AM,∞,∞,∞,36.57,35.15,34.99,22.38,47.91,47.91,47.93,0,4.2,37.85,0,92.3,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.8,23.7,0,0,0,125.9,0.29,,
313.1419859,11:51:30 AM,∞,∞,∞,36.57,35.15,34.99,22.38,47.91,47.91,47.93,0,4.2,37.85,0,92.3,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.8,23.7,0,0,0,125.4,0.29,,
313.2412298,11:51:30 AM,∞,∞,∞,36.57,35.15,34.99,22.38,47.91,47.91,47.93,0,4.2,37.85,0,92.3,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.8,23.7,0,0,0,125.4,0.29,,
313.3439622,11:51:30 AM,∞,∞,∞,36.57,35.15,34.99,22.38,47.91,47.91,47.93,0,4.2,37.85,0,92.3,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.6,24,0,0,0,125.4,0.29,,
313.443678,11:51:30 AM,∞,∞,∞,36.57,35.15,34.99,22.38,47.91,47.91,47.93,0,4.2,37.85,0,92.3,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.6,24,0,0,0,125.4,0.29,,
313.5440293,11:51:30 AM,∞,∞,∞,36.57,35.15,34.99,22.38,47.76,47.76,47.88,0,4.2,37.85,0,92.3,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.6,24,0,0,0,125.4,0.29,,
313.6440038,11:51:31 AM,∞,∞,∞,36.57,35.15,34.99,22.38,47.76,47.76,47.88,0,4.2,37.85,0,92.3,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.6,24,0,0,0,125.4,0.29,,
313.7442432,11:51:31 AM,∞,∞,∞,36.57,35.15,34.99,22.38,47.76,47.76,47.88,0,4.5,37.83,0,92.3,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.7,24,0,0,0,125.4,0.29,,
313.8442583,11:51:31 AM,∞,∞,∞,36.57,35.15,34.99,22.38,47.76,47.76,47.88,0,4.5,37.83,0,92.3,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.7,24,0,0,0,125.4,0.29,,
313.9437394,11:51:31 AM,∞,∞,∞,36.57,35.15,34.99,22.38,47.76,47.76,47.88,0,4.5,37.83,0,92.3,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.7,24,0,0,0,125.4,0.29,,
314.0439609,11:51:31 AM,∞,∞,∞,36.57,35.15,34.99,22.38,47.76,47.76,47.88,0,4.5,37.83,0,99,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.7,24,0,0,0,125.4,0.29,,
314.145236,11:51:31 AM,∞,∞,∞,36.57,35.15,34.99,22.38,47.76,47.76,47.88,0,4.5,37.83,0,99,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.7,23.7,0,0,0,125.4,0.29,,
314.245081,11:51:31 AM,∞,∞,∞,36.56,35.15,34.99,22.38,47.76,47.76,47.88,0,4.5,37.83,0,99,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.7,23.7,0,0,0,125.4,0.29,,
314.3430171,11:51:31 AM,∞,∞,∞,36.56,35.15,34.99,22.38,47.76,47.76,47.88,0,4.5,37.83,0,99,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.7,23.7,0,0,0,125.4,0.29,,
314.4423924,11:51:31 AM,∞,∞,∞,36.56,35.15,34.99,22.38,47.76,47.76,47.88,0,4.5,37.83,0,99,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.6,24.2,0,0,0,125.4,0.29,,
314.5423421,11:51:31 AM,∞,∞,∞,36.56,35.15,34.99,22.38,47.76,47.76,47.88,0,4.5,37.83,0,99,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.6,24.2,0,0,0,124.8,0.29,,
314.6422901,11:51:32 AM,∞,∞,∞,36.56,35.15,34.99,22.38,47.76,47.76,47.88,0,4.5,37.83,0,99,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.6,24.2,0,0,0,124.8,0.29,,
314.7422402,11:51:32 AM,∞,∞,∞,36.56,35.15,34.99,22.38,47.76,47.76,47.88,0,4.5,37.83,0,99,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.6,24.2,0,0,0,124.8,0.29,,
314.841548,11:51:32 AM,∞,∞,∞,36.56,35.15,34.99,22.38,47.76,47.76,47.88,0,4.5,37.83,0,99,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.7,24.1,0,0,0,124.8,0.29,,
314.9453685,11:51:32 AM,∞,∞,∞,36.56,35.15,34.99,22.38,47.91,47.93,47.93,0,4.5,37.83,0,99,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.7,24.1,0,0,0,124.8,0.29,,
315.043968,11:51:32 AM,∞,∞,∞,36.56,35.15,34.99,22.38,47.91,47.93,47.93,0,4.5,37.83,0,99,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.7,24.1,0,0,0,124.8,0.29,,
315.1431319,11:51:32 AM,∞,∞,∞,36.56,35.15,34.99,22.38,47.91,47.93,47.93,0,4.71,37.83,0,99,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.7,24.1,0,0,0,124.8,0.29,,
315.2410491,11:51:32 AM,∞,∞,∞,36.56,35.15,34.99,22.38,47.91,47.93,47.93,0,4.71,37.83,0,99,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.6,24,0,0,0,124.8,0.29,,
315.341047,11:51:32 AM,∞,∞,∞,36.56,35.15,34.99,22.38,47.91,47.93,47.93,0,4.71,37.83,0,99,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.6,24,0,0,0,124.8,0.29,,
315.4412824,11:51:32 AM,∞,∞,∞,36.56,35.15,34.99,22.38,47.91,47.93,47.93,0,4.71,37.83,0,103.6,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.6,24,0,0,0,124.8,0.29,,
315.5445191,11:51:32 AM,∞,∞,∞,36.56,35.15,34.99,22.38,47.91,47.93,47.93,0,4.71,37.83,0,103.6,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.6,24,0,0,0,124.8,0.29,,
315.6419563,11:51:33 AM,∞,∞,∞,36.56,35.15,34.99,22.38,47.91,47.93,47.93,0,4.71,37.83,0,103.6,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.8,23.8,0,0,0,124.8,0.29,,
315.7440011,11:51:33 AM,∞,∞,∞,36.55,35.15,34.99,22.38,47.91,47.93,47.93,0,4.71,37.83,0,103.6,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.8,23.8,0,0,0,124.8,0.29,,
315.8412726,11:51:33 AM,∞,∞,∞,36.55,35.15,34.99,22.38,47.91,47.93,47.93,0,4.71,37.83,0,103.6,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.8,23.8,0,0,0,124.8,0.29,,
315.9433546,11:51:33 AM,∞,∞,∞,36.55,35.15,34.99,22.38,47.91,47.93,47.93,0,4.71,37.83,0,103.6,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.8,23.8,0,0,0,123.8,0.29,,
316.0460897,11:51:33 AM,∞,∞,∞,36.55,35.15,34.99,22.38,47.91,47.93,47.93,0,4.71,37.83,0,103.6,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.7,23.8,0,0,0,123.8,0.29,,
316.1446854,11:51:33 AM,∞,∞,∞,36.55,35.15,34.99,22.38,47.91,47.93,47.93,0,4.71,37.83,0,103.6,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.7,23.8,0,0,0,123.8,0.29,,
316.2410658,11:51:33 AM,∞,∞,∞,36.55,35.15,34.99,22.38,47.91,47.93,47.93,0,4.71,37.83,0,103.6,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.7,23.8,0,0,0,123.8,0.29,,
316.3412306,11:51:33 AM,∞,∞,∞,36.55,35.15,34.99,22.38,47.91,47.91,47.94,0,4.71,37.83,0,103.6,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.6,23.8,0,0,0,123.8,0.29,,
316.4412797,11:51:33 AM,∞,∞,∞,36.55,35.15,34.99,22.38,47.91,47.91,47.94,0,4.71,37.83,0,103.6,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.6,24.2,0,0,0,123.8,0.29,,
316.5461002,11:51:33 AM,∞,∞,∞,36.55,35.15,34.99,22.38,47.91,47.91,47.94,0,4.93,37.83,0,103.6,26,21.38,21.38,21.38,0.13,0.12,21.36,62.9,0,0,0,23.8,21.6,24.2,0,0,0,123.8,0.29,,
316.6412337,11:51:34 AM,∞,∞,∞,36.55,35.15,34.99,22.38,47.91,47.91,47.94,0,4.93,37.83,0,103.6,26,21.38,21.38,21.38,0.13,0.12,21.36,62.9,0,0,0,23.8,21.6,24.2,0,0,0,123.8,0.29,,
316.7422587,11:51:34 AM,∞,∞,∞,36.55,35.15,34.99,22.38,47.91,47.91,47.94,0,4.93,37.83,0,103.6,26,21.38,21.38,21.38,0.13,0.13,21.36,62.9,0,0,0,23.8,21.7,23.8,0,0,0,123.8,0.29,,
316.8441578,11:51:34 AM,∞,∞,∞,36.55,35.15,34.99,22.38,47.91,47.91,47.94,0,4.93,37.83,0,106.5,26,21.38,21.38,21.38,0.13,0.13,21.36,62.9,0,0,0,23.8,21.7,23.8,0,0,0,123.8,0.29,,
316.9437364,11:51:34 AM,∞,∞,∞,36.55,35.15,34.99,22.38,47.91,47.91,47.94,0,4.93,37.83,0,106.5,26,21.38,21.38,21.38,0.13,0.13,21.36,62.9,0,0,0,23.8,21.7,23.8,0,0,0,123.8,0.29,,
317.0461124,11:51:34 AM,∞,∞,∞,36.55,35.15,34.99,22.38,47.91,47.91,47.94,0,4.93,37.83,0,106.5,26,21.38,21.38,21.38,0.13,0.13,21.36,62.9,0,0,0,23.8,21.7,23.8,0,0,0,123.8,0.29,,
317.141086,11:51:34 AM,∞,∞,∞,36.55,35.14,35,22.38,47.91,47.91,47.94,0,4.93,37.83,0,106.5,26,21.38,21.38,21.38,0.13,0.13,21.36,62.9,0,0,0,23.8,21.6,23.7,0,0,0,123.8,0.29,,
317.2427843,11:51:34 AM,∞,∞,∞,36.55,35.14,35,22.38,47.91,47.91,47.94,0,4.93,37.83,0,106.5,26,21.38,21.38,21.38,0.13,0.13,21.36,62.9,0,0,0,23.8,21.6,23.7,0,0,0,123.8,0.29,,
317.3428034,11:51:34 AM,∞,∞,∞,36.55,35.14,35,22.38,47.91,47.91,47.94,0,4.93,37.83,0,106.5,26,21.38,21.38,21.38,0.13,0.13,21.36,62.9,0,0,0,23.8,21.6,23.7,0,0,0,123.8,0.29,,
317.4439029,11:51:34 AM,∞,∞,∞,36.55,35.14,35,22.38,47.91,47.91,47.94,0,4.93,37.83,0,106.5,26,21.38,21.38,21.38,0.13,0.13,21.36,62.9,0,0,0,23.8,21.6,23.7,0,0,0,122.5,0.29,,
317.543892,11:51:34 AM,∞,∞,∞,36.55,35.14,35,22.38,47.91,47.91,47.94,0,4.93,37.83,0,106.5,26,21.38,21.38,21.38,0.13,0.12,21.36,62.9,0,0,0,23.8,21.5,24,0,0,0,122.5,0.29,,
317.646,11:51:35 AM,∞,∞,∞,36.55,35.14,35,22.38,47.91,47.91,47.94,0,4.93,37.83,0,106.5,26,21.38,21.38,21.38,0.13,0.12,21.36,62.9,0,0,0,23.8,21.5,24,0,0,0,122.5,0.29,,
317.7440728,11:51:35 AM,∞,∞,∞,36.55,35.14,35,22.38,47.6,47.66,47.62,0,4.93,37.83,0,106.5,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.5,24,0,0,0,122.5,0.29,,
317.8411463,11:51:35 AM,∞,∞,∞,36.55,35.14,35,22.38,47.6,47.66,47.62,0,4.93,37.83,0,106.5,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.5,24,0,0,0,122.5,0.29,,
317.9421429,11:51:35 AM,∞,∞,∞,36.55,35.14,35,22.38,47.6,47.66,47.62,0,4.93,37.81,0,106.5,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.6,24,0,0,0,122.5,0.29,,
318.0460924,11:51:35 AM,∞,∞,∞,36.55,35.14,35,22.38,47.6,47.66,47.62,0,4.93,37.81,0,106.5,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.6,24,0,0,0,122.5,0.29,,
318.1432292,11:51:35 AM,∞,∞,∞,36.55,35.14,35,22.38,47.6,47.66,47.62,0,4.93,37.81,0,106.5,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.6,24,0,0,0,122.5,0.29,,
318.2413372,11:51:35 AM,∞,∞,∞,36.55,35.14,35,22.38,47.6,47.66,47.62,0,4.93,37.81,0,106.5,26,21.38,21.38,21.38,0.12,0.12,21.36,62.9,0,0,0,23.8,21.6,24,0,0,0,122.5,0.29,,
318.3451092,11:51:35 AM,∞,∞,∞,36.55,35.14,35,22.38,47.6,47.66,47.62,0,4.93,37.81,0,108.4,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.5,24.1,0,0,0,122.5,0.29,,
318.4428965,11:51:35 AM,∞,∞,∞,36.55,35.14,35,22.38,47.6,47.66,47.62,0,4.93,37.81,0,108.4,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.5,24.1,0,0,0,122.5,0.29,,
318.5421524,11:51:35 AM,∞,∞,∞,36.54,35.13,35,22.38,47.6,47.66,47.62,0,4.93,37.81,0,108.4,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.5,24.1,0,0,0,122.5,0.29,,
318.6419621,11:51:36 AM,∞,∞,∞,36.54,35.13,35,22.38,47.6,47.66,47.62,0,4.93,37.81,0,108.4,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.8,24.1,0,0,0,122.5,0.29,,
318.7457909,11:51:36 AM,∞,∞,∞,36.54,35.13,35,22.38,47.6,47.66,47.62,0,4.93,37.81,0,108.4,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.8,24.1,0,0,0,122.5,0.28,,
318.8419329,11:51:36 AM,∞,∞,∞,36.54,35.13,35,22.38,47.6,47.66,47.62,0,4.93,37.81,0,108.4,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.8,24.1,0,0,0,121.3,0.28,,
318.9413671,11:51:36 AM,∞,∞,∞,36.54,35.13,35,22.38,47.6,47.66,47.62,0,4.93,37.81,0,108.4,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.8,24.1,0,0,0,121.3,0.28,,
319.0418414,11:51:36 AM,∞,∞,∞,36.54,35.13,35,22.38,47.6,47.66,47.62,0,4.93,37.81,0,108.4,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.6,23.8,0,0,0,121.3,0.28,,
319.1415459,11:51:36 AM,∞,∞,∞,36.54,35.13,35,22.38,47.6,47.66,47.62,0,4.93,37.81,0,108.4,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.6,23.8,0,0,0,121.3,0.28,,
319.2453486,11:51:36 AM,∞,∞,∞,36.54,35.13,35,22.38,47.91,47.91,47.94,0,4.93,37.81,0,108.4,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.6,23.8,0,0,0,121.3,0.28,,
319.3428905,11:51:36 AM,∞,∞,∞,36.54,35.13,35,22.38,47.91,47.91,47.94,0,4.93,37.81,0,108.4,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.6,23.8,0,0,0,121.3,0.28,,
319.4433885,11:51:36 AM,∞,∞,∞,36.54,35.13,35,22.38,47.91,47.91,47.94,0,5.14,37.82,0,108.4,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.6,23.8,0,0,0,121.3,0.28,,
319.5435299,11:51:36 AM,∞,∞,∞,36.54,35.13,35,22.38,47.91,47.91,47.94,0,5.14,37.82,0,108.4,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.6,23.8,0,0,0,121.3,0.28,,
319.6460781,11:51:37 AM,∞,∞,∞,36.54,35.13,35,22.38,47.91,47.91,47.94,0,5.14,37.82,0,108.4,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.6,23.8,0,0,0,121.3,0.28,,
319.7421768,11:51:37 AM,∞,∞,∞,36.54,35.13,35,22.38,47.91,47.91,47.94,0,5.14,37.82,0,113.3,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.6,23.8,0,0,0,121.3,0.28,,
319.841151,11:51:37 AM,∞,∞,∞,36.54,35.13,35,22.38,47.91,47.91,47.94,0,5.14,37.82,0,113.3,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.7,23.8,0,0,0,121.3,0.28,,
319.9440947,11:51:37 AM,∞,∞,∞,36.54,35.13,35,22.38,47.91,47.91,47.94,0,5.14,37.82,0,113.3,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.7,23.8,0,0,0,121.3,0.28,,
320.0412289,11:51:37 AM,∞,∞,∞,36.54,35.13,34.99,22.38,47.91,47.91,47.94,0,5.14,37.82,0,113.3,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.7,23.8,0,0,0,121.3,0.28,,
320.1453435,11:51:37 AM,∞,∞,∞,36.54,35.13,34.99,22.38,47.91,47.91,47.94,0,5.14,37.82,0,113.3,26,21.38,21.38,21.38,0.12,0.12,21.35,62.9,0,0,0,23.8,21.7,23.8,0,0,0,121.3,0.28,,
320.2413888,11:51:37 AM,∞,∞,∞,36.54,35.13,34.99,22.38,47.91,47.91,47.94,0,5.14,37.82,0,113.3,26,21.38,21.38,21.38,0.12,0.12,21.34,62.9,0,0,0,23.8,21.6,23.8,0,0,0,119.9,0.28,,
320.3449792,11:51:37 AM,∞,∞,∞,36.54,35.13,34.99,22.38,47.91,47.91,47.94,0,5.14,37.82,0,113.3,26,21.38,21.38,21.38,0.11,0.12,21.34,62.9,0,0,0,23.8,21.6,23.8,0,0,0,119.9,0.28,,
320.4422042,11:51:37 AM,∞,∞,∞,36.54,35.13,34.99,22.38,47.91,47.91,47.94,0,5.14,37.82,0,113.3,26,21.38,21.38,21.38,0.11,0.12,21.34,62.9,0,0,0,23.8,21.6,23.8,0,0,0,119.9,0.28,,
320.5459174,11:51:37 AM,∞,∞,∞,36.54,35.13,34.99,22.38,47.91,47.91,47.94,0,5.14,37.82,0,113.3,26,21.38,21.38,21.38,0.11,0.11,21.34,62.9,0,0,0,23.8,21.7,23.8,0,0,0,119.9,0.28,,
320.6453594,11:51:38 AM,∞,∞,∞,36.54,35.13,34.99,22.38,47.76,47.74,47.86,0,5.14,37.82,0,113.3,26,21.38,21.38,21.38,0.11,0.11,21.34,62.9,0,0,0,23.8,21.7,23.9,0,0,0,119.9,0.28,,
320.7459758,11:51:38 AM,∞,∞,∞,36.54,35.13,34.99,22.38,47.76,47.74,47.86,0,5.14,37.82,0,113.3,26,21.38,21.38,21.38,0.11,0.11,21.34,62.9,0,0,0,23.8,21.7,23.9,0,0,0,119.9,0.28,,
320.8420888,11:51:38 AM,∞,∞,∞,36.54,35.13,34.99,22.38,47.76,47.74,47.86,0,5.27,37.82,0,113.3,26,21.38,21.38,21.38,0.11,0.11,21.34,62.9,0,0,0,23.8,21.7,23.9,0,0,0,119.9,0.28,,
320.941266,11:51:38 AM,∞,∞,∞,36.54,35.13,34.99,22.38,47.76,47.74,47.86,0,5.27,37.82,0,113.3,26,21.38,21.38,21.38,0.11,0.11,21.34,62.9,0,0,0,23.8,21.4,24.1,0,0,0,119.9,0.28,,
321.0411744,11:51:38 AM,∞,∞,∞,36.54,35.13,34.99,22.38,47.76,47.74,47.86,0,5.27,37.82,0,113.3,26,21.38,21.38,21.38,0.11,0.11,21.34,62.9,0,0,0,23.8,21.4,24.1,0,0,0,119.9,0.28,,
321.1411771,11:51:38 AM,∞,∞,∞,36.54,35.13,34.99,22.38,47.76,47.74,47.86,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,62.9,0,0,0,23.8,21.4,24.1,0,0,0,119.9,0.28,,
321.2421291,11:51:38 AM,∞,∞,∞,36.54,35.13,34.99,22.38,47.76,47.74,47.86,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,62.9,0,0,0,23.8,21.4,24.1,0,0,0,119.9,0.28,,
321.3427339,11:51:38 AM,∞,∞,∞,36.54,35.13,34.99,22.38,47.76,47.74,47.86,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,62.9,0,0,0,23.8,21.5,23.7,0,0,0,119.9,0.28,,
321.4412242,11:51:38 AM,∞,∞,∞,36.53,35.13,34.99,22.38,47.76,47.74,47.86,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,62.9,0,0,0,23.8,21.5,23.7,0,0,0,119.9,0.28,,
321.5415159,11:51:38 AM,∞,∞,∞,36.53,35.13,34.99,22.38,47.76,47.74,47.86,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,62.9,0,0,0,23.8,21.5,23.7,0,0,0,119.9,0.28,,
321.6449605,11:51:39 AM,∞,∞,∞,36.53,35.13,34.99,22.38,47.76,47.74,47.86,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,62.9,0,0,0,23.8,21.5,23.7,0,0,0,119,0.28,,
321.7432195,11:51:39 AM,∞,∞,∞,36.53,35.13,34.99,22.38,47.76,47.74,47.86,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,62.9,0,0,0,23.8,21.6,23.7,0,0,0,119,0.28,,
321.8453277,11:51:39 AM,∞,∞,∞,36.53,35.13,34.99,22.38,47.76,47.74,47.86,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,62.9,0,0,0,23.8,21.6,23.7,0,0,0,119,0.28,,
321.9456645,11:51:39 AM,∞,∞,∞,36.53,35.13,34.99,22.38,47.76,47.74,47.86,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.6,23.7,0,0,0,119,0.28,,
322.0428726,11:51:39 AM,∞,∞,∞,36.53,35.13,34.99,22.38,47.93,47.93,47.94,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.6,23.7,0,0,0,119,0.28,,
322.1428464,11:51:39 AM,∞,∞,∞,36.53,35.13,34.99,22.38,47.93,47.93,47.94,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.5,24.1,0,0,0,119,0.28,,
322.2459696,11:51:39 AM,∞,∞,∞,36.53,35.13,34.99,22.38,47.93,47.93,47.94,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.5,24.1,0,0,0,119,0.28,,
322.3413929,11:51:39 AM,∞,∞,∞,36.53,35.13,34.99,22.38,47.93,47.93,47.94,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.5,24.1,0,0,0,119,0.28,,
322.4415261,11:51:39 AM,∞,∞,∞,36.53,35.13,34.99,22.38,47.93,47.93,47.94,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.5,24.1,0,0,0,119,0.28,,
322.5422256,11:51:39 AM,∞,∞,∞,36.53,35.13,34.99,22.38,47.93,47.93,47.94,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.6,24.1,0,0,0,119,0.28,,
322.6414378,11:51:40 AM,∞,∞,∞,36.53,35.13,34.99,22.37,47.93,47.93,47.94,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.6,24.1,0,0,0,119,0.28,,
322.7460187,11:51:40 AM,∞,∞,∞,36.53,35.13,34.99,22.37,47.93,47.93,47.94,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.6,24.1,0,0,0,119,0.28,,
322.8413088,11:51:40 AM,∞,∞,∞,36.53,35.12,35,22.37,47.93,47.93,47.94,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.6,23.7,0,0,0,119,0.28,,
322.9450869,11:51:40 AM,∞,∞,∞,36.53,35.12,35,22.37,47.93,47.93,47.94,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.6,23.7,0,0,0,119,0.28,,
323.0424045,11:51:40 AM,∞,∞,∞,36.53,35.12,35,22.37,47.93,47.93,47.94,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.6,23.7,0,0,0,119,0.28,,
323.1433053,11:51:40 AM,∞,∞,∞,36.53,35.12,35,22.37,47.93,47.93,47.94,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.6,23.7,0,0,0,118.4,0.28,,
323.2458091,11:51:40 AM,∞,∞,∞,36.53,35.12,35,22.37,47.93,47.93,47.94,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.7,23.7,0,0,0,118.4,0.28,,
323.3462016,11:51:40 AM,∞,∞,∞,36.53,35.12,35,22.37,47.93,47.93,47.94,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.7,23.7,0,0,0,118.4,0.28,,
323.4422054,11:51:40 AM,∞,∞,∞,36.53,35.12,35,22.37,47.93,47.93,47.94,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.7,23.7,0,0,0,118.4,0.28,,
323.5459386,11:51:40 AM,∞,∞,∞,36.53,35.12,35,22.37,47.89,47.91,47.94,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.7,23.7,0,0,0,118.4,0.28,,
323.6417208,11:51:41 AM,∞,∞,∞,36.53,35.12,35,22.37,47.89,47.91,47.94,0,5.27,37.82,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.6,23.8,0,0,0,118.4,0.28,,
323.7451573,11:51:41 AM,∞,∞,∞,36.53,35.12,35,22.37,47.89,47.91,47.94,0,5.47,37.8,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.6,23.8,0,0,0,118.4,0.28,,
323.8412402,11:51:41 AM,∞,∞,∞,36.53,35.12,35,22.37,47.89,47.91,47.94,0,5.47,37.8,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.6,23.8,0,0,0,118.4,0.28,,
323.9442523,11:51:41 AM,∞,∞,∞,36.53,35.12,35,22.37,47.89,47.91,47.94,0,5.47,37.8,0,116.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0,0,0,23.8,21.6,23.8,0,0,0,118.4,0.28,,
324.0412411,11:51:41 AM,∞,∞,∞,36.53,35.12,35,22.37,47.89,47.91,47.94,0,5.47,37.8,0,121.1,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0,0,0,23.8,21.7,23.9,0,0,0,118.4,0.28,,
324.1454051,11:51:41 AM,∞,∞,∞,36.53,35.12,35,22.37,47.89,47.91,47.94,0,5.47,37.8,0,121.1,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0,0,0,23.8,21.7,23.9,0,0,0,118.4,0.28,,
324.2450384,11:51:41 AM,∞,∞,∞,36.52,35.11,35,22.37,47.89,47.91,47.94,0,5.47,37.8,0,121.1,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0,0,0,23.8,21.7,23.9,0,0,0,118.4,0.28,,
324.342163,11:51:41 AM,∞,∞,∞,36.52,35.11,35,22.37,47.89,47.91,47.94,0,5.47,37.8,0,121.1,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0,0,0,23.8,21.7,23.9,0,0,0,118.4,0.28,,
324.4431333,11:51:41 AM,∞,∞,∞,36.52,35.11,35,22.37,47.89,47.91,47.94,0,5.47,37.8,0,121.1,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0,0,0,23.8,21.7,24.1,0,0,0,118.4,0.28,,
324.5412546,11:51:41 AM,∞,∞,∞,36.52,35.11,35,22.37,47.89,47.91,47.94,0,5.47,37.8,0,121.1,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0,0,0,23.8,21.7,24.1,0,0,0,117.8,0.28,,
324.6424551,11:51:42 AM,∞,∞,∞,36.52,35.11,35,22.37,47.89,47.91,47.94,0,5.47,37.8,0,121.1,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0,0,0,23.8,21.7,24.1,0,0,0,117.8,0.28,,
324.7440215,11:51:42 AM,∞,∞,∞,36.52,35.11,35,22.37,47.89,47.91,47.94,0,5.47,37.8,0,121.1,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0,0,0,23.8,21.6,24.1,0,0,0,117.8,0.28,,
324.844194,11:51:42 AM,∞,∞,∞,36.52,35.11,35,22.37,47.89,47.91,47.94,0,5.47,37.8,0,121.1,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0,0,0,23.8,21.6,23.7,0,0,0,117.8,0.28,,
324.9420001,11:51:42 AM,∞,∞,∞,36.52,35.11,35,22.37,47.77,47.76,47.88,0,5.47,37.8,0,121.1,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0,0,0,23.8,21.6,23.7,0,0,0,117.8,0.28,,
325.0413041,11:51:42 AM,∞,∞,∞,36.52,35.11,35,22.37,47.77,47.76,47.88,0,5.47,37.8,0,121.1,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0,0,0,23.8,21.6,23.7,0,0,0,117.8,0.28,,
325.1455638,11:51:42 AM,∞,∞,∞,36.52,35.11,35,22.37,47.77,47.76,47.88,0,5.67,37.8,0,121.1,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0,0,0,23.8,21.7,23.8,0,0,0,117.8,0.28,,
325.2413984,11:51:42 AM,∞,∞,∞,36.52,35.11,35,22.37,47.77,47.76,47.88,0,5.67,37.8,0,121.1,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0,0,0,23.8,21.7,23.8,0,0,0,117.8,0.28,,
325.3437048,11:51:42 AM,∞,∞,∞,36.52,35.11,35,22.37,47.77,47.76,47.88,0,5.67,37.8,0,121.1,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0,0,0,23.8,21.7,23.8,0,0,0,117.8,0.28,,
325.4429239,11:51:42 AM,∞,∞,∞,36.52,35.11,35,22.37,47.77,47.76,47.88,0,5.67,37.8,0,125.2,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0,0,0,23.8,21.7,23.8,0,0,0,117.8,0.28,,
325.5412748,11:51:42 AM,∞,∞,∞,36.52,35.11,35,22.37,47.77,47.76,47.88,0,5.67,37.8,0,125.2,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0,0,0,23.8,21.6,23.9,0,0,0,117.8,0.28,,
325.6414347,11:51:43 AM,∞,∞,∞,36.52,35.11,35,22.37,47.77,47.76,47.88,0,5.67,37.8,0,125.2,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0,0,0,23.8,21.6,23.9,0,0,0,117.8,0.28,,
325.7433428,11:51:43 AM,∞,∞,∞,36.51,35.11,35,22.37,47.77,47.76,47.88,0,5.67,37.8,0,125.2,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0,0,0,23.8,21.6,23.9,0,0,0,117.8,0.28,,
325.8413182,11:51:43 AM,∞,∞,∞,36.51,35.11,35,22.37,47.77,47.76,47.88,0,5.67,37.8,0,125.2,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0,0,0,23.8,21.6,23.9,0,0,0,117.8,0.28,,
