ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 14:39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
325.9430089,11:51:43 AM,∞,∞,∞,36.51,35.11,35,22.37,47.77,47.76,47.88,0,5.67,37.8,0,125.2,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0,0,0,23.8,21.5,23.9,0,0,0,117.3,0.27,,
326.0412849,11:51:43 AM,∞,∞,∞,36.51,35.11,35,22.37,47.77,47.76,47.88,0,5.67,37.8,0,125.2,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0,0,0,23.8,21.5,23.9,0,0,0,117.3,0.27,,
326.1414667,11:51:43 AM,∞,∞,∞,36.51,35.11,35,22.37,47.77,47.76,47.88,0,5.67,37.8,0,125.2,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0,0,0,23.8,21.5,23.9,0,0,0,117.3,0.27,,
326.2435003,11:51:43 AM,∞,∞,∞,36.51,35.11,35,22.37,47.77,47.76,47.88,0,5.67,37.8,0,125.2,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0,0,0,23.8,21.5,23.9,0,0,0,117.3,0.27,,
326.341353,11:51:43 AM,∞,∞,∞,36.51,35.11,35,22.37,47.93,47.93,47.94,0,5.67,37.8,0,125.2,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0,0,0,23.8,21.5,23.9,0,0,0,117.3,0.27,,
326.4427002,11:51:43 AM,∞,∞,∞,36.51,35.11,35,22.37,47.93,47.93,47.94,0,5.67,37.8,0,125.2,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0,0,0,23.8,21.5,23.9,0,0,0,117.3,0.27,,
326.5441632,11:51:43 AM,∞,∞,∞,36.51,35.11,35,22.37,47.93,47.93,47.94,0,5.69,37.8,0,125.2,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0,0,0,23.8,21.5,23.9,0,0,0,117.3,0.27,,
326.6441803,11:51:44 AM,∞,∞,∞,36.51,35.11,35,22.37,47.93,47.93,47.94,0,5.69,37.8,0,125.2,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0,0,0,23.8,21.5,23.9,0,0,0,117.3,0.27,,
326.745574,11:51:44 AM,∞,∞,∞,36.51,35.11,35,22.37,47.93,47.93,47.94,0,5.69,37.8,0,125.2,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0,0,0,23.8,21.6,23.8,0,0,0,117.3,0.27,,
326.8441475,11:51:44 AM,∞,∞,∞,36.51,35.11,35,22.37,47.93,47.93,47.94,0,5.69,37.8,0,125.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0,0,0,23.8,21.6,23.8,0,0,0,117.3,0.27,,
326.9422459,11:51:44 AM,∞,∞,∞,36.51,35.11,35,22.37,47.93,47.93,47.94,0,5.69,37.8,0,125.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.6,23.8,0,0,0,117.3,0.27,,
327.046198,11:51:44 AM,∞,∞,∞,36.51,35.11,35,22.37,47.93,47.93,47.94,0,5.69,37.8,0,125.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.6,23.8,0,0,0,117.3,0.27,,
327.1413695,11:51:44 AM,∞,∞,∞,36.51,35.11,35,22.37,47.93,47.93,47.94,0,5.69,37.8,0,125.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.8,24,0,0,0,117.3,0.27,,
327.2460391,11:51:44 AM,∞,∞,∞,36.51,35.11,35,22.37,47.93,47.93,47.94,0,5.69,37.8,0,125.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.8,24,0,0,0,117.3,0.27,,
327.3459865,11:51:44 AM,∞,∞,∞,36.51,35.11,35,22.37,47.93,47.93,47.94,0,5.69,37.8,0,125.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.8,24,0,0,0,117.3,0.27,,
327.445036,11:51:44 AM,∞,∞,∞,36.51,35.11,35,22.37,47.93,47.93,47.94,0,5.69,37.8,0,125.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.6,24,0,0,0,116.8,0.27,,
327.5463786,11:51:44 AM,∞,∞,∞,36.51,35.11,35,22.37,47.93,47.93,47.94,0,5.69,37.8,0,125.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.6,23.9,0,0,0,116.8,0.27,,
327.6446874,11:51:45 AM,∞,∞,∞,36.51,35.11,35,22.37,47.93,47.93,47.94,0,5.69,37.8,0,125.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.6,23.9,0,0,0,116.8,0.27,,
327.7455077,11:51:45 AM,∞,∞,∞,36.51,35.11,35,22.37,47.76,47.74,47.84,0,5.69,37.8,0,125.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.6,23.9,0,0,0,116.8,0.27,,
327.8461715,11:51:45 AM,∞,∞,∞,36.51,35.11,35,22.37,47.76,47.74,47.84,0,5.69,37.8,0,125.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.6,23.8,0,0,0,116.8,0.27,,
327.9440859,11:51:45 AM,∞,∞,∞,36.51,35.11,35,22.37,47.76,47.74,47.84,0,5.69,37.8,0,125.6,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0.02,0,0,23.8,21.6,23.8,0,0,0,116.8,0.27,,
328.0413275,11:51:45 AM,∞,∞,∞,36.51,35.11,35,22.37,47.76,47.74,47.84,0,5.69,37.81,0,125.6,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0.02,0,0,23.8,21.6,23.8,0,0,0,116.8,0.27,,
328.1415105,11:51:45 AM,∞,∞,∞,36.51,35.11,35,22.37,47.76,47.74,47.84,0,5.69,37.81,0,125.6,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0.02,0,0,23.8,21.6,23.8,0,0,0,116.8,0.27,,
328.2442404,11:51:45 AM,∞,∞,∞,36.51,35.11,35,22.37,47.76,47.74,47.84,0,5.69,37.81,0,125.6,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0.02,0,0,23.8,21.6,24,0,0,0,116.8,0.27,,
328.3413374,11:51:45 AM,∞,∞,∞,36.51,35.11,35,22.37,47.76,47.74,47.84,0,5.69,37.81,0,125.7,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0.02,0,0,23.8,21.6,24,0,0,0,116.8,0.27,,
328.4439076,11:51:45 AM,∞,∞,∞,36.51,35.11,35,22.37,47.76,47.74,47.84,0,5.69,37.81,0,125.7,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0.02,0,0,23.8,21.6,24,0,0,0,116.8,0.27,,
328.543926,11:51:45 AM,∞,∞,∞,36.5,35.1,35,22.37,47.76,47.74,47.84,0,5.69,37.81,0,125.7,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0.02,0,0,23.8,21.6,24,0,0,0,116.8,0.27,,
328.6450368,11:51:46 AM,∞,∞,∞,36.5,35.1,35,22.37,47.76,47.74,47.84,0,5.69,37.81,0,125.7,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0.02,0,0,23.8,21.6,24,0,0,0,116.8,0.27,,
328.7439659,11:51:46 AM,∞,∞,∞,36.5,35.1,35,22.37,47.76,47.74,47.84,0,5.69,37.81,0,125.7,26,21.38,21.38,21.38,0.11,0.11,21.33,63,0.02,0,0,23.8,21.6,24,0,0,0,116.8,0.27,,
328.8460433,11:51:46 AM,∞,∞,∞,36.5,35.1,35,22.37,47.76,47.74,47.84,0,5.69,37.81,0,125.7,26,21.38,21.38,21.38,0.1,0.11,21.33,63,0.02,0,0,23.8,21.6,24,0,0,0,116,0.27,,
328.9425083,11:51:46 AM,∞,∞,∞,36.5,35.1,35,22.37,47.76,47.74,47.84,0,5.69,37.81,0,125.7,26,21.38,21.38,21.38,0.1,0.11,21.33,63,0.02,0,0,23.8,21.6,24,0,0,0,116,0.27,,
329.0450247,11:51:46 AM,∞,∞,∞,36.5,35.1,35,22.37,47.76,47.74,47.84,0,5.69,37.81,0,125.7,26,21.38,21.38,21.38,0.1,0.1,21.33,63,0.02,0,0,23.8,21.6,23.8,0,0,0,116,0.27,,
329.145063,11:51:46 AM,∞,∞,∞,36.5,35.1,35,22.37,47.76,47.74,47.84,0,5.69,37.81,0,125.7,26,21.38,21.38,21.38,0.1,0.1,21.33,63,0.02,0,0,23.8,21.6,23.8,0,0,0,116,0.27,,
329.2442775,11:51:46 AM,∞,∞,∞,36.5,35.1,35,22.37,47.91,47.93,47.96,0,5.69,37.81,0,125.7,26,21.38,21.38,21.38,0.1,0.1,21.33,63,0.02,0,0,23.8,21.6,23.8,0,0,0,116,0.27,,
329.3461272,11:51:46 AM,∞,∞,∞,36.5,35.1,35,22.37,47.91,47.93,47.96,0,5.69,37.81,0,125.7,26,21.38,21.38,21.38,0.1,0.1,21.33,63,0.02,0,0,23.8,21.6,23.8,0,0,0,116,0.27,,
329.4457231,11:51:46 AM,∞,∞,∞,36.5,35.1,35,22.37,47.91,47.93,47.96,0,5.87,37.79,0,125.7,26,21.38,21.38,21.38,0.1,0.1,21.33,63,0.02,0,0,23.8,21.5,24,0,0,0,116,0.27,,
329.5413612,11:51:46 AM,∞,∞,∞,36.5,35.1,35,22.37,47.91,47.93,47.96,0,5.87,37.79,0,125.7,26,21.38,21.38,21.38,0.1,0.1,21.33,63,0.02,0,0,23.8,21.5,24,0,0,0,116,0.27,,
329.6436113,11:51:47 AM,∞,∞,∞,36.5,35.1,35,22.37,47.91,47.93,47.96,0,5.87,37.79,0,125.7,26,21.38,21.38,21.38,0.1,0.1,21.33,63,0.02,0,0,23.8,21.5,24,0,0,0,116,0.27,,
329.7442573,11:51:47 AM,∞,∞,∞,36.5,35.1,35,22.37,47.91,47.93,47.96,0,5.87,37.79,0,129.9,26,21.38,21.38,21.38,0.1,0.11,21.33,63,0.02,0,0,23.8,21.5,24,0,0,0,116,0.27,,
329.8413717,11:51:47 AM,∞,∞,∞,36.5,35.1,35,22.37,47.91,47.93,47.96,0,5.87,37.79,0,129.9,26,21.38,21.38,21.38,0.1,0.11,21.34,63,0.02,0,0,23.8,21.6,24,0,0,0,116,0.27,,
329.9437063,11:51:47 AM,∞,∞,∞,36.5,35.1,35,22.37,47.91,47.93,47.96,0,5.87,37.79,0,129.9,26,21.38,21.38,21.38,0.1,0.11,21.34,63,0.02,0,0,23.8,21.6,24,0,0,0,116,0.27,,
330.0434622,11:51:47 AM,∞,∞,∞,36.49,35.1,35,22.37,47.91,47.93,47.96,0,5.87,37.79,0,129.9,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0.02,0,0,23.8,21.6,24,0,0,0,116,0.27,,
330.1421942,11:51:47 AM,∞,∞,∞,36.49,35.1,35,22.37,47.91,47.93,47.96,0,5.87,37.79,0,129.9,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0.02,0,0,23.8,21.6,24,0,0,0,116,0.27,,
330.2441885,11:51:47 AM,∞,∞,∞,36.49,35.1,35,22.37,47.91,47.93,47.96,0,5.87,37.79,0,129.9,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0.02,0,0,23.8,21.5,23.8,0,0,0,115.8,0.27,,
330.3416036,11:51:47 AM,∞,∞,∞,36.49,35.1,35,22.37,47.91,47.93,47.96,0,5.87,37.79,0,129.9,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0.02,0,0,23.8,21.5,23.8,0,0,0,115.8,0.27,,
330.441951,11:51:47 AM,∞,∞,∞,36.49,35.1,35,22.37,47.91,47.93,47.96,0,5.87,37.79,0,129.9,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0.02,0,0,23.8,21.5,23.8,0,0,0,115.8,0.27,,
330.5460455,11:51:47 AM,∞,∞,∞,36.49,35.1,35,22.37,47.91,47.93,47.96,0,5.87,37.79,0,129.9,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0.02,0,0,23.8,21.7,23.6,0,0,0,115.8,0.27,,
330.6422738,11:51:48 AM,∞,∞,∞,36.49,35.1,35,22.37,47.89,47.91,47.69,0,5.87,37.79,0,129.9,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0.02,0,0,23.8,21.7,23.6,0,0,0,115.8,0.27,,
330.7438103,11:51:48 AM,∞,∞,∞,36.49,35.1,35,22.37,47.89,47.91,47.69,0,5.87,37.79,0,129.9,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0.02,0,0,23.8,21.7,23.6,0,0,0,115.8,0.27,,
330.8460564,11:51:48 AM,∞,∞,∞,36.49,35.1,35,22.37,47.89,47.91,47.69,0,6.05,37.8,0,129.9,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0.02,0,0,23.8,21.7,23.6,0,0,0,115.8,0.27,,
330.9414015,11:51:48 AM,∞,∞,∞,36.49,35.1,35,22.37,47.89,47.91,47.69,0,6.05,37.8,0,129.9,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0.02,0,0,23.8,21.5,23.9,0,0,0,115.8,0.27,,
331.0461928,11:51:48 AM,∞,∞,∞,36.49,35.1,35,22.37,47.89,47.91,47.69,0,6.05,37.8,0,129.9,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0.02,0,0,23.8,21.5,23.9,0,0,0,115.8,0.27,,
331.1435706,11:51:48 AM,∞,∞,∞,36.49,35.1,35,22.37,47.89,47.91,47.69,0,6.05,37.8,0,133.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0.02,0,0,23.8,21.5,23.9,0,0,0,115.8,0.27,,
331.2434528,11:51:48 AM,∞,∞,∞,36.49,35.1,35,22.37,47.89,47.91,47.69,0,6.05,37.8,0,133.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0.02,0,0,23.8,21.5,23.9,0,0,0,115.8,0.27,,
331.3414512,11:51:48 AM,∞,∞,∞,36.49,35.1,35,22.37,47.89,47.91,47.69,0,6.05,37.8,0,133.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0.02,0,0,23.8,21.7,23.8,0,0,0,115.8,0.27,,
331.44587,11:51:48 AM,∞,∞,∞,36.48,35.1,35,22.37,47.89,47.91,47.69,0,6.05,37.8,0,133.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0.02,0,0,23.8,21.7,23.8,0,0,0,115.8,0.27,,
331.5462108,11:51:48 AM,∞,∞,∞,36.48,35.1,35,22.37,47.89,47.91,47.69,0,6.05,37.8,0,133.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0.02,0,0,23.8,21.7,23.8,0,0,0,115.8,0.27,,
331.6434665,11:51:49 AM,∞,∞,∞,36.48,35.1,35,22.37,47.89,47.91,47.69,0,6.05,37.8,0,133.7,26,21.38,21.38,21.38,0.11,0.11,21.34,63,0.02,0,0,23.8,21.7,23.8,0,0,0,115,0.27,,
331.7456632,11:51:49 AM,∞,∞,∞,36.48,35.1,35,22.37,47.89,47.91,47.69,0,6.05,37.8,0,133.7,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.7,24,0,0,0,115,0.27,,
331.8464653,11:51:49 AM,∞,∞,∞,36.48,35.1,35,22.37,47.89,47.91,47.69,0,6.05,37.8,0,133.7,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.7,24,0,0,0,115,0.27,,
331.9457907,11:51:49 AM,∞,∞,∞,36.48,35.1,35,22.37,47.89,47.91,47.69,0,6.05,37.8,0,133.7,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.7,24,0,0,0,115,0.27,,
332.0415829,11:51:49 AM,∞,∞,∞,36.48,35.1,35,22.37,47.77,47.76,47.86,0,6.05,37.8,0,133.7,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.7,24,0,0,0,115,0.27,,
332.1437836,11:51:49 AM,∞,∞,∞,36.48,35.1,35,22.37,47.77,47.76,47.86,0,6.05,37.8,0,133.7,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.7,23.8,0,0,0,115,0.27,,
332.2428868,11:51:49 AM,∞,∞,∞,36.48,35.1,35,22.37,47.77,47.76,47.86,0,6.05,37.8,0,133.7,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.7,23.8,0,0,0,115,0.27,,
332.3455021,11:51:49 AM,∞,∞,∞,36.48,35.1,35,22.37,47.77,47.76,47.86,0,6.05,37.8,0,133.7,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.7,23.8,0,0,0,115,0.27,,
332.4457966,11:51:49 AM,∞,∞,∞,36.48,35.1,35,22.37,47.77,47.76,47.86,0,6.05,37.8,0,133.7,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.7,23.8,0,0,0,115,0.27,,
332.5460158,11:51:49 AM,∞,∞,∞,36.48,35.1,35,22.37,47.77,47.76,47.86,0,6.05,37.8,0,133.7,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.6,23.8,0,0,0,115,0.27,,
332.6453769,11:51:50 AM,∞,∞,∞,36.48,35.1,35,22.37,47.77,47.76,47.86,0,6.05,37.8,0,133.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.6,23.8,0,0,0,115,0.27,,
332.7416798,11:51:50 AM,∞,∞,∞,36.48,35.1,35,22.37,47.77,47.76,47.86,0,6.05,37.8,0,133.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.6,23.8,0,0,0,115,0.27,,
332.8414349,11:51:50 AM,∞,∞,∞,36.48,35.09,35,22.37,47.77,47.76,47.86,0,6.05,37.8,0,133.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.5,23.8,0,0,0,115,0.27,,
332.9433183,11:51:50 AM,∞,∞,∞,36.48,35.09,35,22.37,47.77,47.76,47.86,0,6.05,37.8,0,133.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.5,23.8,0,0,0,115,0.27,,
333.0464059,11:51:50 AM,∞,∞,∞,36.48,35.09,35,22.37,47.77,47.76,47.86,0,6.05,37.8,0,133.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.5,23.8,0,0,0,115,0.27,,
333.1424621,11:51:50 AM,∞,∞,∞,36.48,35.09,35,22.37,47.77,47.76,47.86,0,6.05,37.8,0,133.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.5,23.8,0,0,0,114.7,0.27,,
333.2416546,11:51:50 AM,∞,∞,∞,36.48,35.09,35,22.37,47.77,47.76,47.86,0,6.05,37.8,0,133.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.6,23.8,0,0,0,114.7,0.27,,
333.3420009,11:51:50 AM,∞,∞,∞,36.48,35.09,35,22.37,47.77,47.76,47.86,0,6.05,37.8,0,133.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.6,23.8,0,0,0,114.7,0.27,,
333.4454564,11:51:50 AM,∞,∞,∞,36.48,35.09,35,22.37,47.77,47.76,47.86,0,6.05,37.8,0,133.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.6,23.8,0,0,0,114.7,0.27,,
333.5421932,11:51:50 AM,∞,∞,∞,36.48,35.09,35,22.37,47.91,47.91,47.94,0,6.05,37.8,0,133.6,26,21.38,21.38,21.38,0.11,0.11,21.32,63,0.02,0,0,23.8,21.6,23.8,0,0,0,114.7,0.27,,
333.6440466,11:51:51 AM,∞,∞,∞,36.48,35.09,35,22.37,47.91,47.91,47.94,0,6.05,37.8,0,133.6,26,21.38,21.38,21.38,0.11,0.11,21.3,63,0.02,0,0,23.8,21.6,24.2,0,0,0,114.7,0.27,,
333.7458252,11:51:51 AM,∞,∞,∞,36.48,35.09,35,22.37,47.91,47.91,47.94,0,6.09,37.81,0,133.6,26,21.38,21.38,21.38,0.11,0.11,21.3,63,0.02,0,0,23.8,21.6,24.2,0,0,0,114.7,0.27,,
333.846299,11:51:51 AM,∞,∞,∞,36.48,35.09,35,22.37,47.91,47.91,47.94,0,6.09,37.81,0,133.6,26,21.38,21.38,21.38,0.11,0.11,21.3,63,0.02,0,0,23.8,21.6,24.2,0,0,0,114.7,0.27,,
333.9434649,11:51:51 AM,∞,∞,∞,36.48,35.09,35,22.37,47.91,47.91,47.94,0,6.09,37.81,0,133.6,26,21.38,21.38,21.38,0.11,0.11,21.3,63,0.02,0,0,23.8,21.6,24.2,0,0,0,114.7,0.27,,
334.046167,11:51:51 AM,∞,∞,∞,36.48,35.09,35,22.37,47.91,47.91,47.94,0,6.09,37.81,0,134.6,26,21.38,21.38,21.38,0.11,0.11,21.3,63,0.02,0,0,23.8,21.6,24.3,0,0,0,114.7,0.27,,
334.1432187,11:51:51 AM,∞,∞,∞,36.48,35.09,35,22.37,47.91,47.91,47.94,0,6.09,37.81,0,134.6,26,21.38,21.38,21.38,0.11,0.11,21.3,63,0.02,0,0,23.8,21.6,24.3,0,0,0,114.7,0.27,,
334.2415739,11:51:51 AM,∞,∞,∞,36.47,35.09,35,22.37,47.91,47.91,47.94,0,6.09,37.81,0,134.6,26,21.38,21.38,21.38,0.11,0.11,21.3,63,0.02,0,0,23.8,21.6,24.3,0,0,0,114.7,0.27,,
334.3417317,11:51:51 AM,∞,∞,∞,36.47,35.09,35,22.37,47.91,47.91,47.94,0,6.09,37.81,0,134.6,26,21.38,21.38,21.38,0.11,0.11,21.3,63,0.02,0,0,23.8,21.6,24.3,0,0,0,114.7,0.27,,
334.4429722,11:51:51 AM,∞,∞,∞,36.47,35.09,35,22.37,47.91,47.91,47.94,0,6.09,37.81,0,134.6,26,21.38,21.38,21.38,0.11,0.11,21.3,63,0.02,0,0,23.8,21.7,23.8,0,0,0,114.7,0.27,,
334.546031,11:51:51 AM,∞,∞,∞,36.47,35.09,35,22.37,47.91,47.91,47.94,0,6.09,37.81,0,134.6,26,21.38,21.38,21.38,0.11,0.11,21.3,63,0.02,0,0,23.8,21.7,23.8,0,0,0,114.3,0.27,,
334.6465042,11:51:52 AM,∞,∞,∞,36.47,35.09,35,22.37,47.91,47.91,47.94,0,6.09,37.81,0,134.6,26,21.38,21.38,21.38,0.11,0.11,21.3,63,0.02,0,0,23.8,21.7,23.8,0,0,0,114.3,0.27,,
334.7464338,11:51:52 AM,∞,∞,∞,36.47,35.09,35,22.37,47.91,47.91,47.94,0,6.09,37.81,0,134.6,26,21.38,21.38,21.38,0.11,0.11,21.3,63,0.02,0,0,23.8,21.7,23.8,0,0,0,114.3,0.27,,
334.8454072,11:51:52 AM,∞,∞,∞,36.47,35.09,35,22.37,47.91,47.91,47.94,0,6.09,37.81,0,134.6,26,21.38,21.38,21.38,0.11,0.11,21.3,63,0.02,0,0,23.8,21.6,24.3,0,0,0,114.3,0.27,,
334.9440291,11:51:52 AM,∞,∞,∞,36.47,35.09,35,22.37,47.91,47.91,47.93,0,6.09,37.81,0,134.6,26,21.38,21.38,21.38,0.11,0.11,21.3,63,0.02,0,0,23.8,21.6,24.3,0,0,0,114.3,0.27,,
335.0455271,11:51:52 AM,∞,∞,∞,36.47,35.09,35,22.37,47.91,47.91,47.93,0,6.09,37.81,0,134.6,26,21.38,21.38,21.38,0.11,0.11,21.3,63,0.02,0,0,23.8,21.6,24.3,0,0,0,114.3,0.27,,
335.1460187,11:51:52 AM,∞,∞,∞,36.47,35.09,35,22.37,47.91,47.91,47.93,0,6.04,37.79,0,134.6,26,21.38,21.38,21.38,0.11,0.11,21.3,63,0.02,0,0,23.8,21.5,24.3,0,0,0,114.3,0.27,,
335.2444344,11:51:52 AM,∞,∞,∞,36.47,35.09,35,22.37,47.91,47.91,47.93,0,6.04,37.79,0,134.6,26,21.38,21.38,21.38,0.11,0.11,21.3,63,0.02,0,0,23.8,21.5,23.7,0,0,0,114.3,0.27,,
335.3416811,11:51:52 AM,∞,∞,∞,36.47,35.09,35,22.37,47.91,47.91,47.93,0,6.04,37.79,0,134.6,26,21.38,21.38,21.38,0.12,0.11,21.3,63,0.02,0,0,23.8,21.5,23.7,0,0,0,114.3,0.27,,
335.4449976,11:51:52 AM,∞,∞,∞,36.47,35.09,35,22.37,47.91,47.91,47.93,0,6.04,37.79,0,132.8,26,21.38,21.38,21.38,0.12,0.11,21.3,63,0.02,0,0,23.8,21.5,23.7,0,0,0,114.3,0.27,,
335.5456388,11:51:52 AM,∞,∞,∞,36.47,35.09,35,22.37,47.91,47.91,47.93,0,6.04,37.79,0,132.8,26,21.38,21.38,21.38,0.12,0.12,21.3,63,0.02,0,0,23.8,21.6,23.8,0,0,0,114.3,0.27,,
335.6459613,11:51:53 AM,∞,∞,∞,36.47,35.09,35,22.37,47.91,47.91,47.93,0,6.04,37.79,0,132.8,26,21.38,21.38,21.38,0.12,0.12,21.33,63,0.02,0,0,23.8,21.6,23.8,0,0,0,114.3,0.27,,
335.7462488,11:51:53 AM,∞,∞,∞,36.46,35.09,35,22.37,47.91,47.91,47.93,0,6.04,37.79,0,132.8,26,21.38,21.38,21.38,0.12,0.12,21.33,63,0.02,0,0,23.8,21.6,23.8,0,0,0,114.3,0.27,,
335.8464569,11:51:53 AM,∞,∞,∞,36.46,35.09,35,22.37,47.91,47.91,47.93,0,6.04,37.79,0,132.8,26,21.38,21.38,21.38,0.12,0.12,21.33,63,0.02,0,0,23.8,21.6,23.8,0,0,0,114.3,0.27,,
335.9442744,11:51:53 AM,∞,∞,∞,36.46,35.09,35,22.37,47.91,47.91,47.93,0,6.04,37.79,0,132.8,26,21.38,21.38,21.38,0.12,0.12,21.33,63,0.02,0,0,23.8,21.6,24,0,0,0,113.6,0.27,,
336.041791,11:51:53 AM,∞,∞,∞,36.46,35.09,35,22.37,47.91,47.91,47.93,0,6.04,37.79,0,132.8,26,21.38,21.38,21.38,0.12,0.12,21.33,63,0.02,0,0,23.8,21.6,24,0,0,0,113.6,0.27,,
336.1454838,11:51:53 AM,∞,∞,∞,36.46,35.09,35,22.37,47.91,47.91,47.93,0,6.04,37.79,0,132.8,26,21.38,21.38,21.38,0.12,0.12,21.33,63,0.02,0,0,23.8,21.6,24,0,0,0,113.6,0.27,,
336.244248,11:51:53 AM,∞,∞,∞,36.46,35.09,35,22.37,47.91,47.91,47.93,0,6.04,37.79,0,132.8,26,21.38,21.38,21.38,0.12,0.12,21.33,63,0.02,0,0,23.8,21.6,24,0,0,0,113.6,0.27,,
336.3415141,11:51:53 AM,∞,∞,∞,36.46,35.09,35,22.37,47.93,47.93,47.96,0,6.04,37.79,0,132.8,26,21.38,21.38,21.38,0.12,0.12,21.33,63,0.02,0,0,23.8,21.8,23.7,0,0,0,113.6,0.27,,
336.4443222,11:51:53 AM,∞,∞,∞,36.46,35.09,35,22.37,47.93,47.93,47.96,0,6.04,37.79,0,132.8,26,21.38,21.38,21.38,0.12,0.12,21.33,63,0.02,0,0,23.8,21.8,23.7,0,0,0,113.6,0.27,,
336.541781,11:51:53 AM,∞,∞,∞,36.46,35.09,35,22.37,47.93,47.93,47.96,0,6.19,37.79,0,132.8,26,21.38,21.38,21.38,0.12,0.12,21.33,63,0.02,0,0,23.8,21.8,23.7,0,0,0,113.6,0.27,,
336.6415178,11:51:54 AM,∞,∞,∞,36.46,35.09,35,22.37,47.93,47.93,47.96,0,6.19,37.79,0,132.8,26,21.38,21.38,21.38,0.12,0.12,21.33,63,0.02,0,0,23.8,21.8,23.7,0,0,0,113.6,0.27,,
336.7463196,11:51:54 AM,∞,∞,∞,36.46,35.09,35,22.37,47.93,47.93,47.96,0,6.19,37.79,0,132.8,26,21.38,21.38,21.38,0.12,0.12,21.33,63,0.02,0,0,23.8,21.6,24.3,0,0,0,113.6,0.27,,
336.8463853,11:51:54 AM,∞,∞,∞,36.46,35.09,35,22.37,47.93,47.93,47.96,0,6.19,37.79,0,134.6,26,21.38,21.38,21.38,0.12,0.12,21.33,63,0.02,0,0,23.8,21.6,24.3,0,0,0,113.6,0.27,,
336.9435559,11:51:54 AM,∞,∞,∞,36.46,35.09,35,22.37,47.93,47.93,47.96,0,6.19,37.79,0,134.6,26,21.38,21.38,21.38,0.12,0.12,21.33,63,0.02,0,0,23.8,21.6,24.3,0,0,0,113.6,0.27,,
337.0443349,11:51:54 AM,∞,∞,∞,36.46,35.09,35,22.37,47.93,47.93,47.96,0,6.19,37.79,0,134.6,26,21.38,21.38,21.38,0.12,0.12,21.33,63,0.02,0,0,23.8,21.6,24.3,0,0,0,113.6,0.27,,
337.1444155,11:51:54 AM,∞,∞,∞,36.46,35.09,35,22.37,47.93,47.93,47.96,0,6.19,37.79,0,134.6,26,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.5,24.1,0,0,0,113.6,0.27,,
337.2438106,11:51:54 AM,∞,∞,∞,36.46,35.09,35,22.36,47.93,47.93,47.96,0,6.19,37.79,0,134.6,26,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.5,24.1,0,0,0,113.6,0.27,,
337.3435387,11:51:54 AM,∞,∞,∞,36.46,35.09,35,22.36,47.93,47.93,47.96,0,6.19,37.79,0,134.6,26,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.5,24.1,0,0,0,113.2,0.27,,
337.4455995,11:51:54 AM,∞,∞,∞,36.46,35.09,35,22.36,47.93,47.93,47.96,0,6.19,37.79,0,134.6,26,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.5,24.1,0,0,0,113.2,0.27,,
337.5463667,11:51:54 AM,∞,∞,∞,36.46,35.09,35,22.36,47.93,47.93,47.96,0,6.19,37.79,0,134.6,26,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.6,24,0,0,0,113.2,0.27,,
337.6415424,11:51:55 AM,∞,∞,∞,36.46,35.09,35,22.36,47.93,47.93,47.96,0,6.19,37.79,0,134.6,26,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.6,24,0,0,0,113.2,0.27,,
337.7457366,11:51:55 AM,∞,∞,∞,36.46,35.09,35,22.36,47.91,47.91,47.94,0,6.19,37.79,0,134.6,26,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.6,24,0,0,0,113.2,0.27,,
337.8456781,11:51:55 AM,∞,∞,∞,36.46,35.09,35,22.36,47.91,47.91,47.94,0,6.19,37.79,0,134.6,26,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.6,24,0,0,0,113.2,0.27,,
337.9437135,11:51:55 AM,∞,∞,∞,36.46,35.09,35,22.36,47.91,47.91,47.94,0,6.19,37.77,0,134.6,26,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.6,23.8,0,0,0,113.2,0.27,,
338.0417775,11:51:55 AM,∞,∞,∞,36.46,35.09,35,22.36,47.91,47.91,47.94,0,6.19,37.77,0,134.6,26,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.6,23.8,0,0,0,113.2,0.27,,
338.1434414,11:51:55 AM,∞,∞,∞,36.46,35.09,35,22.36,47.91,47.91,47.94,0,6.19,37.77,0,134.6,26,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.6,23.8,0,0,0,113.2,0.27,,
338.2436662,11:51:55 AM,∞,∞,∞,36.46,35.09,35,22.36,47.91,47.91,47.94,0,6.19,37.77,0,134.6,26,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.7,23.8,0,0,0,113.2,0.27,,
338.3423317,11:51:55 AM,∞,∞,∞,36.46,35.09,35,22.36,47.91,47.91,47.94,0,6.19,37.77,0,136,25.9,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.7,23.9,0,0,0,113.2,0.27,,
338.4457888,11:51:55 AM,∞,∞,∞,36.46,35.09,35,22.36,47.91,47.91,47.94,0,6.19,37.77,0,136,25.9,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.7,23.9,0,0,0,113.2,0.27,,
338.5445915,11:51:55 AM,∞,∞,∞,36.45,35.09,35,22.36,47.91,47.91,47.94,0,6.19,37.77,0,136,25.9,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.7,23.9,0,0,0,113.2,0.27,,
338.6456659,11:51:56 AM,∞,∞,∞,36.45,35.09,35,22.36,47.91,47.91,47.94,0,6.19,37.77,0,136,25.9,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.6,23.9,0,0,0,113.2,0.27,,
338.7436636,11:51:56 AM,∞,∞,∞,36.45,35.09,35,22.36,47.91,47.91,47.94,0,6.19,37.77,0,136,25.9,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.6,23.9,0,0,0,113.2,0.27,,
338.8461109,11:51:56 AM,∞,∞,∞,36.45,35.09,35,22.36,47.91,47.91,47.94,0,6.19,37.77,0,136,25.9,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.6,23.9,0,0,0,113.3,0.27,,
338.9421318,11:51:56 AM,∞,∞,∞,36.45,35.09,35,22.36,47.91,47.91,47.94,0,6.19,37.77,0,136,25.9,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.6,23.9,0,0,0,113.3,0.27,,
339.0416185,11:51:56 AM,∞,∞,∞,36.45,35.09,35,22.36,47.91,47.91,47.94,0,6.19,37.77,0,136,25.9,21.38,21.38,21.38,0.12,0.12,21.31,63,0.02,0,0,23.8,21.6,23.9,0,0,0,113.3,0.27,,
339.1417936,11:51:56 AM,∞,∞,∞,36.45,35.09,35,22.36,47.91,47.91,47.94,0,6.19,37.77,0,136,25.9,21.38,21.38,21.38,0.12,0.12,21.29,63,0.02,0,0,23.8,21.6,23.9,0,0,0,113.3,0.27,,
339.2455177,11:51:56 AM,∞,∞,∞,36.45,35.09,35,22.36,47.76,47.74,47.86,0,6.19,37.77,0,136,25.9,21.38,21.38,21.38,0.13,0.12,21.29,63,0.02,0,0,23.8,21.6,23.9,0,0,0,113.3,0.27,,
339.3425816,11:51:56 AM,∞,∞,∞,36.45,35.09,35,22.36,47.76,47.74,47.86,0,6.19,37.77,0,136,25.9,21.38,21.38,21.38,0.13,0.12,21.29,63,0.02,0,0,23.8,21.6,23.9,0,0,0,113.3,0.27,,
339.4462433,11:51:56 AM,∞,∞,∞,36.45,35.09,35,22.36,47.76,47.74,47.86,0,6.2,37.77,0,136,25.9,21.38,21.38,21.38,0.13,0.13,21.29,63,0.02,0,0,23.8,21.7,23.7,0,0,0,113.3,0.27,,
339.5447303,11:51:56 AM,∞,∞,∞,36.45,35.09,35,22.36,47.76,47.74,47.86,0,6.2,37.77,0,136,25.9,21.38,21.38,21.38,0.13,0.13,21.29,63,0.02,0,0,23.8,21.7,23.7,0,0,0,113.3,0.27,,
339.641602,11:51:57 AM,∞,∞,∞,36.45,35.09,35,22.36,47.76,47.74,47.86,0,6.2,37.77,0,136,25.9,21.38,21.38,21.38,0.13,0.13,21.29,63,0.02,0,0,23.8,21.7,23.7,0,0,0,113.3,0.27,,
339.7417116,11:51:57 AM,∞,∞,∞,36.45,35.09,35,22.36,47.76,47.74,47.86,0,6.2,37.77,0,136.4,25.9,21.38,21.38,21.38,0.13,0.13,21.29,63,0.02,0,0,23.8,21.7,23.7,0,0,0,113.3,0.27,,
339.8416208,11:51:57 AM,∞,∞,∞,36.45,35.09,35,22.36,47.76,47.74,47.86,0,6.2,37.77,0,136.4,25.9,21.38,21.38,21.38,0.13,0.13,21.29,63,0.02,0,0,23.8,21.4,23.8,0,0,0,113.3,0.27,,
339.9420717,11:51:57 AM,∞,∞,∞,36.44,35.09,35,22.36,47.76,47.74,47.86,0,6.2,37.77,0,136.4,25.9,21.38,21.38,21.38,0.13,0.13,21.29,63,0.02,0,0,23.8,21.4,23.8,0,0,0,113.3,0.27,,
340.0415941,11:51:57 AM,∞,∞,∞,36.44,35.09,35,22.36,47.76,47.74,47.86,0,6.2,37.77,0,136.4,25.9,21.38,21.38,21.38,0.13,0.13,21.29,63,0.02,0,0,23.8,21.4,23.8,0,0,0,113.3,0.27,,
340.1459602,11:51:57 AM,∞,∞,∞,36.44,35.09,35,22.36,47.76,47.74,47.86,0,6.2,37.77,0,136.4,25.9,21.38,21.38,21.38,0.13,0.13,21.29,63,0.02,0,0,23.8,21.4,23.8,0,0,0,113.3,0.27,,
340.2465466,11:51:57 AM,∞,∞,∞,36.44,35.09,35,22.36,47.76,47.74,47.86,0,6.2,37.77,0,136.4,25.9,21.38,21.38,21.38,0.13,0.13,21.29,63,0.02,0,0,23.8,21.7,23.8,0,0,0,112.7,0.26,,
340.3416004,11:51:57 AM,∞,∞,∞,36.44,35.09,35,22.36,47.76,47.74,47.86,0,6.2,37.77,0,136.4,25.9,21.38,21.38,21.38,0.13,0.13,21.29,63,0.02,0,0,23.8,21.7,23.8,0,0,0,112.7,0.26,,
340.4460951,11:51:57 AM,∞,∞,∞,36.44,35.09,35,22.36,47.76,47.74,47.86,0,6.2,37.77,0,136.4,25.9,21.38,21.38,21.38,0.13,0.13,21.29,63,0.02,0,0,23.8,21.7,23.8,0,0,0,112.7,0.26,,
340.5455266,11:51:57 AM,∞,∞,∞,36.44,35.09,35,22.36,47.76,47.74,47.86,0,6.2,37.77,0,136.4,25.9,21.38,21.38,21.38,0.13,0.13,21.29,63,0.02,0,0,23.8,21.6,23.8,0,0,0,112.7,0.26,,
340.6466518,11:51:58 AM,∞,∞,∞,36.44,35.09,35,22.36,47.91,47.93,47.94,0,6.2,37.77,0,136.4,25.9,21.38,21.38,21.38,0.13,0.13,21.29,63,0.02,0,0,23.8,21.6,23.8,0,0,0,112.7,0.26,,
340.7427243,11:51:58 AM,∞,∞,∞,36.44,35.09,35,22.36,47.91,47.93,47.94,0,6.2,37.77,0,136.4,25.9,21.38,21.38,21.38,0.13,0.13,21.29,63,0.02,0,0,23.8,21.6,23.8,0,0,0,112.7,0.26,,
340.8421457,11:51:58 AM,∞,∞,∞,36.44,35.09,35,22.36,47.91,47.93,47.94,0,6.17,37.78,0,136.4,25.9,21.38,21.37,21.38,0.13,0.13,21.29,63,0.02,0,0,23.8,21.6,23.8,0,0,0,112.7,0.26,,
340.9444134,11:51:58 AM,∞,∞,∞,36.44,35.09,35,22.36,47.91,47.93,47.94,0,6.17,37.78,0,136.4,25.9,21.38,21.37,21.38,0.13,0.13,21.29,63,0.02,0,0,23.8,21.7,24.1,0,0,0,112.7,0.26,,
341.0416993,11:51:58 AM,∞,∞,∞,36.44,35.09,35,22.36,47.91,47.93,47.94,0,6.17,37.78,0,136.4,25.9,21.38,21.37,21.38,0.13,0.13,21.3,63,0.02,0,0,23.8,21.7,24.1,0,0,0,112.7,0.26,,
341.141693,11:51:58 AM,∞,∞,∞,36.44,35.09,35,22.36,47.91,47.93,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.38,0.12,0.13,21.3,63,0.02,0,0,23.8,21.7,24.1,0,0,0,112.7,0.26,,
341.2418393,11:51:58 AM,∞,∞,∞,36.44,35.09,35,22.36,47.91,47.93,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.38,0.12,0.13,21.3,63,0.02,0,0,23.8,21.7,24.1,0,0,0,112.7,0.26,,
341.3459411,11:51:58 AM,∞,∞,∞,36.44,35.09,35,22.36,47.91,47.93,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.38,0.12,0.12,21.3,63,0.02,0,0,23.8,21.7,24,0,0,0,112.7,0.26,,
341.444408,11:51:58 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.93,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.38,0.12,0.12,21.3,63,0.02,0,0,23.8,21.7,24,0,0,0,112.7,0.26,,
341.5444465,11:51:58 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.93,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.38,0.12,0.12,21.3,63,0.02,0,0,23.8,21.7,24,0,0,0,112.7,0.26,,
341.6416637,11:51:59 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.93,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.38,0.12,0.12,21.3,63,0.02,0,0,23.8,21.7,24,0,0,0,112.4,0.26,,
341.7418705,11:51:59 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.93,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.38,0.12,0.12,21.3,63,0.02,0,0,23.8,21.6,23.6,0,0,0,112.4,0.26,,
341.845563,11:51:59 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.93,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.38,0.12,0.12,21.3,63,0.02,0,0,23.8,21.6,23.6,0,0,0,112.4,0.26,,
341.9437481,11:51:59 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.93,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.38,0.12,0.12,21.3,63,0.02,0,0,23.8,21.6,23.6,0,0,0,112.4,0.26,,
342.0431809,11:51:59 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.91,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.38,0.12,0.12,21.3,63,0.02,0,0,23.8,21.6,23.6,0,0,0,112.4,0.26,,
342.1453903,11:51:59 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.91,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.38,0.12,0.12,21.3,63,0.02,0,0,23.8,21.6,24.1,0,0,0,112.4,0.26,,
342.2465889,11:51:59 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.91,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.38,0.12,0.12,21.3,63,0.02,0,0,23.8,21.6,24.1,0,0,0,112.4,0.26,,
342.3418695,11:51:59 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.91,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.38,0.12,0.12,21.3,63,0.02,0,0,23.8,21.6,24.1,0,0,0,112.4,0.26,,
342.4443905,11:51:59 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.91,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.38,0.12,0.12,21.3,63,0.02,0,0,23.8,21.6,24.1,0,0,0,112.4,0.26,,
342.5417953,11:51:59 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.91,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.38,0.12,0.12,21.3,63,0.02,0,0,23.8,21.7,24.2,0,0,0,112.4,0.26,,
342.6444625,11:52:00 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.91,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.38,0.12,0.12,21.3,63,0.02,0,0,23.8,21.7,24.2,0,0,0,112.4,0.26,,
342.7444453,11:52:00 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.91,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.38,0.12,0.12,21.3,63,0.02,0,0,23.8,21.7,24.2,0,0,0,112.4,0.26,,
342.8456387,11:52:00 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.91,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.37,0.12,0.12,21.3,63,0.02,0,0,23.8,21.4,24.2,0,0,0,112.4,0.26,,
342.9458557,11:52:00 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.91,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.37,0.12,0.12,21.32,63,0.02,0,0,23.8,21.4,23.8,0,0,0,112.4,0.26,,
343.0447365,11:52:00 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.91,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.37,0.12,0.12,21.32,63,0.02,0,0,23.8,21.4,23.8,0,0,0,112.4,0.26,,
343.1440786,11:52:00 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.91,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.37,0.12,0.12,21.32,63,0.02,0,0,23.8,21.4,23.8,0,0,0,112,0.26,,
343.2467323,11:52:00 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.91,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.37,0.12,0.12,21.32,63,0.02,0,0,23.8,21.7,23.8,0,0,0,112,0.26,,
343.3418943,11:52:00 AM,∞,∞,∞,36.42,35.09,35,22.36,47.91,47.91,47.94,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.37,0.12,0.12,21.32,63,0.02,0,0,23.8,21.7,23.8,0,0,0,112,0.26,,
343.4447349,11:52:00 AM,∞,∞,∞,36.42,35.09,35,22.36,47.77,47.76,47.88,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.37,0.12,0.12,21.32,63,0.02,0,0,23.8,21.7,23.8,0,0,0,112,0.26,,
343.5438223,11:52:00 AM,∞,∞,∞,36.42,35.09,35,22.36,47.77,47.76,47.88,0,6.17,37.78,0,135.6,25.9,21.38,21.37,21.37,0.12,0.12,21.32,63,0.02,0,0,23.8,21.7,23.8,0,0,0,112,0.26,,
343.6418895,11:52:01 AM,∞,∞,∞,36.42,35.09,35,22.36,47.77,47.76,47.88,0,6.14,37.78,0,135.6,25.9,21.38,21.37,21.37,0.12,0.12,21.32,63,0.02,0,0,23.8,21.6,23.9,0,0,0,112,0.26,,
343.7466283,11:52:01 AM,∞,∞,∞,36.42,35.09,35,22.36,47.77,47.76,47.88,0,6.14,37.78,0,135.6,25.9,21.38,21.37,21.37,0.12,0.12,21.32,63,0.02,0,0,23.8,21.6,23.9,0,0,0,112,0.26,,
343.8418611,11:52:01 AM,∞,∞,∞,36.42,35.09,35,22.36,47.77,47.76,47.88,0,6.14,37.78,0,135.6,25.9,21.38,21.37,21.37,0.12,0.12,21.32,63,0.02,0,0,23.8,21.6,23.9,0,0,0,112,0.26,,
343.9447199,11:52:01 AM,∞,∞,∞,36.42,35.09,35,22.36,47.77,47.76,47.88,0,6.14,37.78,0,135.6,25.9,21.38,21.37,21.37,0.12,0.12,21.32,63,0.02,0,0,23.8,21.6,23.9,0,0,0,112,0.26,,
344.0439691,11:52:01 AM,∞,∞,∞,36.42,35.09,35,22.36,47.77,47.76,47.88,0,6.14,37.78,0,135.1,26,21.38,21.37,21.37,0.12,0.11,21.32,63,0.02,0,0,23.8,21.8,24.1,0,0,0,112,0.26,,
344.1429775,11:52:01 AM,∞,∞,∞,36.42,35.09,35,22.36,47.77,47.76,47.88,0,6.14,37.78,0,135.1,26,21.38,21.37,21.37,0.12,0.11,21.32,63,0.02,0,0,23.8,21.8,24.1,0,0,0,112,0.26,,
344.2426758,11:52:01 AM,∞,∞,∞,36.41,35.08,35,22.36,47.77,47.76,47.88,0,6.14,37.78,0,135.1,26,21.38,21.37,21.37,0.11,0.11,21.32,63,0.02,0,0,23.8,21.8,24.1,0,0,0,112,0.26,,
344.3427907,11:52:01 AM,∞,∞,∞,36.41,35.08,35,22.36,47.77,47.76,47.88,0,6.14,37.78,0,135.1,26,21.38,21.37,21.37,0.11,0.11,21.32,63,0.02,0,0,23.8,21.8,24.1,0,0,0,112,0.26,,
344.4425079,11:52:01 AM,∞,∞,∞,36.41,35.08,35,22.36,47.77,47.76,47.88,0,6.14,37.78,0,135.1,26,21.38,21.37,21.37,0.11,0.11,21.32,63,0.02,0,0,23.8,21.6,23.8,0,0,0,112,0.26,,
344.5417696,11:52:01 AM,∞,∞,∞,36.41,35.08,35,22.36,47.77,47.76,47.88,0,6.14,37.78,0,135.1,26,21.38,21.37,21.37,0.11,0.11,21.32,63,0.02,0,0,23.8,21.6,23.8,0,0,0,112.4,0.26,,
344.6495523,11:52:02 AM,∞,∞,∞,36.41,35.08,35,22.36,47.77,47.76,47.88,0,6.14,37.78,0,135.1,26,21.38,21.37,21.37,0.11,0.11,21.32,63,0.02,0,0,23.8,21.6,23.8,0,0,0,112.4,0.26,,
344.746773,11:52:02 AM,∞,∞,∞,36.41,35.08,35,22.36,47.77,47.76,47.88,0,6.14,37.78,0,135.1,26,21.38,21.37,21.37,0.11,0.11,21.32,63,0.02,0,0,23.8,21.6,23.8,0,0,0,112.4,0.26,,
344.8449301,11:52:02 AM,∞,∞,∞,36.41,35.08,35,22.36,47.77,47.76,47.88,0,6.14,37.78,0,135.1,26,21.38,21.37,21.37,0.11,0.11,21.3,63,0.02,0,0,23.8,21.5,23.8,0,0,0,112.4,0.26,,
344.9443066,11:52:02 AM,∞,∞,∞,36.41,35.08,35,22.36,47.93,47.93,47.94,0,6.14,37.78,0,135.1,26,21.38,21.37,21.37,0.11,0.11,21.3,63,0.02,0,0,23.8,21.5,23.8,0,0,0,112.4,0.26,,
345.0448434,11:52:02 AM,∞,∞,∞,36.41,35.08,35,22.36,47.93,47.93,47.94,0,6.14,37.78,0,135.1,26,21.38,21.37,21.37,0.1,0.11,21.3,63,0.02,0,0,23.8,21.5,23.8,0,0,0,112.4,0.26,,
345.1455939,11:52:02 AM,∞,∞,∞,36.41,35.08,35,22.36,47.93,47.93,47.94,0,6.24,37.75,0,135.1,26,21.38,21.37,21.37,0.1,0.1,21.3,63,0.02,0,0,23.8,21.7,23.8,0,0,0,112.4,0.26,,
345.2451035,11:52:02 AM,∞,∞,∞,36.41,35.08,35,22.36,47.93,47.93,47.94,0,6.24,37.75,0,135.1,26,21.38,21.37,21.37,0.1,0.1,21.3,63,0.02,0,0,23.8,21.7,24,0,0,0,112.4,0.26,,
345.3454939,11:52:02 AM,∞,∞,∞,36.41,35.08,35,22.36,47.93,47.93,47.94,0,6.24,37.75,0,135.1,26,21.38,21.37,21.37,0.1,0.1,21.3,63,0.02,0,0,23.8,21.7,24,0,0,0,112.4,0.26,,
345.4457586,11:52:02 AM,∞,∞,∞,36.41,35.08,35,22.36,47.93,47.93,47.94,0,6.24,37.75,0,138.1,26,21.38,21.37,21.37,0.1,0.1,21.3,63,0.02,0,0,23.8,21.7,24,0,0,0,112.4,0.26,,
345.5446887,11:52:02 AM,∞,∞,∞,36.41,35.08,35,22.36,47.93,47.93,47.94,0,6.24,37.75,0,138.1,26,21.38,21.37,21.37,0.1,0.1,21.3,63,0.02,0,0,23.8,21.6,24.2,0,0,0,112.4,0.26,,
345.6417191,11:52:03 AM,∞,∞,∞,36.41,35.08,35,22.36,47.93,47.93,47.94,0,6.24,37.75,0,138.1,26,21.38,21.37,21.37,0.1,0.1,21.3,63,0.02,0,0,23.8,21.6,24.2,0,0,0,112.4,0.26,,
345.746742,11:52:03 AM,∞,∞,∞,36.4,35.08,35,22.36,47.93,47.93,47.94,0,6.24,37.75,0,138.1,26,21.38,21.37,21.37,0.1,0.1,21.3,63,0.02,0,0,23.8,21.6,24.2,0,0,0,112.4,0.26,,
345.8457953,11:52:03 AM,∞,∞,∞,36.4,35.08,35,22.36,47.93,47.93,47.94,0,6.24,37.75,0,138.1,26,21.38,21.37,21.37,0.1,0.1,21.3,63,0.02,0,0,23.8,21.6,24.2,0,0,0,112.4,0.26,,
345.943917,11:52:03 AM,∞,∞,∞,36.4,35.08,35,22.36,47.93,47.93,47.94,0,6.24,37.75,0,138.1,26,21.38,21.37,21.37,0.1,0.11,21.3,63,0.02,0,0,23.8,21.8,23.9,0,0,0,111.9,0.26,,
346.0444563,11:52:03 AM,∞,∞,∞,36.4,35.08,35,22.36,47.93,47.93,47.94,0,6.24,37.75,0,138.1,26,21.38,21.37,21.37,0.1,0.11,21.3,63,0.02,0,0,23.8,21.8,23.9,0,0,0,111.9,0.26,,
346.1417289,11:52:03 AM,∞,∞,∞,36.4,35.08,35,22.36,47.93,47.93,47.94,0,6.24,37.75,0,138.1,26,21.38,21.37,21.37,0.11,0.11,21.3,63,0.02,0,0,23.8,21.8,23.9,0,0,0,111.9,0.26,,
346.2430127,11:52:03 AM,∞,∞,∞,36.4,35.08,35,22.36,47.93,47.93,47.94,0,6.24,37.75,0,138.1,26,21.38,21.37,21.37,0.11,0.11,21.3,63,0.02,0,0,23.8,21.8,23.9,0,0,0,111.9,0.26,,
346.3426878,11:52:03 AM,∞,∞,∞,36.4,35.08,35,22.36,47.76,47.72,47.86,0,6.24,37.75,0,138.1,26,21.38,21.37,21.37,0.11,0.11,21.3,63,0.02,0,0,23.8,21.6,23.9,0,0,0,111.9,0.26,,
346.4433374,11:52:03 AM,∞,∞,∞,36.4,35.08,35,22.36,47.76,47.72,47.86,0,6.24,37.75,0,138.1,26,21.38,21.37,21.37,0.11,0.11,21.3,63,0.02,0,0,23.8,21.6,23.9,0,0,0,111.9,0.26,,
346.5440208,11:52:03 AM,∞,∞,∞,36.4,35.08,35,22.36,47.76,47.72,47.86,0,6.25,37.75,0,138.1,26,21.38,21.37,21.37,0.11,0.11,21.3,63,0.02,0,0,23.8,21.6,23.9,0,0,0,111.9,0.26,,
346.6436519,11:52:04 AM,∞,∞,∞,36.4,35.08,35,22.36,47.76,47.72,47.86,0,6.25,37.75,0,138.1,26,21.38,21.37,21.37,0.11,0.11,21.3,63,0.02,0,0,23.8,21.6,23.9,0,0,0,111.9,0.26,,
346.7463687,11:52:04 AM,∞,∞,∞,36.4,35.08,35,22.36,47.76,47.72,47.86,0,6.25,37.75,0,138.1,26,21.38,21.37,21.37,0.11,0.11,21.29,63,0.02,0,0,23.8,21.7,23.9,0,0,0,111.9,0.26,,
346.8425318,11:52:04 AM,∞,∞,∞,36.4,35.08,35,22.36,47.76,47.72,47.86,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.29,63,0.02,0,0,23.8,21.7,23.9,0,0,0,111.9,0.26,,
346.9452938,11:52:04 AM,∞,∞,∞,36.4,35.08,35,22.36,47.76,47.72,47.86,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.29,63,0.02,0,0,23.8,21.7,23.9,0,0,0,111.9,0.26,,
347.0445504,11:52:04 AM,∞,∞,∞,36.4,35.08,35,22.36,47.76,47.72,47.86,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.29,63,0.02,0,0,23.8,21.7,23.9,0,0,0,111.9,0.26,,
347.1419749,11:52:04 AM,∞,∞,∞,36.4,35.08,35,22.36,47.76,47.72,47.86,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.29,63,0.02,0,0,23.8,21.5,24.1,0,0,0,111.9,0.26,,
347.2428221,11:52:04 AM,∞,∞,∞,36.4,35.08,35,22.36,47.76,47.72,47.86,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.29,63,0.02,0,0,23.8,21.5,24.1,0,0,0,111.9,0.26,,
347.3443641,11:52:04 AM,∞,∞,∞,36.4,35.08,35,22.36,47.76,47.72,47.86,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.29,63,0.02,0,0,23.8,21.5,24.1,0,0,0,111.1,0.26,,
347.4451027,11:52:04 AM,∞,∞,∞,36.4,35.08,35,22.36,47.76,47.72,47.86,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.29,63,0.02,0,0,23.8,21.5,24.1,0,0,0,111.1,0.26,,
347.5455366,11:52:04 AM,∞,∞,∞,36.4,35.08,35,22.36,47.76,47.72,47.86,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.29,63,0.02,0,0,23.8,21.6,23.8,0,0,0,111.1,0.26,,
347.6439461,11:52:05 AM,∞,∞,∞,36.4,35.08,35,22.36,47.76,47.72,47.86,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.29,63,0.02,0,0,23.8,21.6,23.8,0,0,0,111.1,0.26,,
347.745095,11:52:05 AM,∞,∞,∞,36.4,35.08,35,22.36,47.93,47.94,47.96,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.29,63,0.02,0,0,23.8,21.6,23.8,0,0,0,111.1,0.26,,
347.8463003,11:52:05 AM,∞,∞,∞,36.4,35.08,35,22.36,47.93,47.94,47.96,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.29,63,0.02,0,0,23.8,21.7,23.6,0,0,0,111.1,0.26,,
347.9456683,11:52:05 AM,∞,∞,∞,36.4,35.08,35,22.36,47.93,47.94,47.96,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.29,63,0.02,0,0,23.8,21.7,23.6,0,0,0,111.1,0.26,,
348.0418998,11:52:05 AM,∞,∞,∞,36.4,35.08,35,22.36,47.93,47.94,47.96,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.29,63,0.02,0,0,23.8,21.7,23.6,0,0,0,111.1,0.26,,
348.1419028,11:52:05 AM,∞,∞,∞,36.4,35.08,35,22.36,47.93,47.94,47.96,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.29,63,0.02,0,0,23.8,21.7,23.6,0,0,0,111.1,0.26,,
348.2419307,11:52:05 AM,∞,∞,∞,36.4,35.08,35,22.36,47.93,47.94,47.96,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.29,63,0.02,0,0,23.8,21.7,23.9,0,0,0,111.1,0.26,,
348.3418296,11:52:05 AM,∞,∞,∞,36.4,35.08,35,22.36,47.93,47.94,47.96,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.29,63,0.02,0,0,23.8,21.7,23.9,0,0,0,111.1,0.26,,
348.4464459,11:52:05 AM,∞,∞,∞,36.4,35.08,35,22.36,47.93,47.94,47.96,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.29,63.1,0.02,0,0,23.8,21.7,23.9,0,0,0,111.1,0.26,,
348.5417828,11:52:05 AM,∞,∞,∞,36.39,35.08,35,22.36,47.93,47.94,47.96,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.29,63.1,0.02,0,0,23.8,21.7,23.9,0,0,0,111.1,0.26,,
348.6441367,11:52:06 AM,∞,∞,∞,36.39,35.08,35,22.36,47.93,47.94,47.96,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.3,63.1,0.02,0,0,23.8,21.7,23.7,0,0,0,111.1,0.26,,
348.7439749,11:52:06 AM,∞,∞,∞,36.39,35.08,35,22.36,47.93,47.94,47.96,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.11,0.11,21.3,63.1,0.02,0,0,23.8,21.7,23.7,0,0,0,111.1,0.26,,
348.8440658,11:52:06 AM,∞,∞,∞,36.39,35.08,35,22.36,47.93,47.94,47.96,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.12,0.11,21.3,63.1,0.02,0,0,23.8,21.7,23.7,0,0,0,110.9,0.26,,
348.9467559,11:52:06 AM,∞,∞,∞,36.39,35.08,35,22.36,47.93,47.94,47.96,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.12,0.11,21.3,63.1,0.02,0,0,23.8,21.7,23.7,0,0,0,110.9,0.26,,
349.0436967,11:52:06 AM,∞,∞,∞,36.39,35.08,35,22.36,47.93,47.94,47.96,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.12,0.12,21.3,63.1,0.02,0,0,23.8,21.6,24.1,0,0,0,110.9,0.26,,
349.1447832,11:52:06 AM,∞,∞,∞,36.39,35.08,35,22.36,47.93,47.94,47.96,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.12,0.12,21.3,63.1,0.02,0,0,23.8,21.6,24.1,0,0,0,110.9,0.26,,
349.2420575,11:52:06 AM,∞,∞,∞,36.39,35.08,35,22.36,47.91,47.91,47.94,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.12,0.12,21.3,63.1,0.02,0,0,23.8,21.6,24.1,0,0,0,110.9,0.26,,
349.3419214,11:52:06 AM,∞,∞,∞,36.39,35.08,35,22.36,47.91,47.91,47.94,0,6.25,37.75,0,138.2,26,21.38,21.37,21.37,0.12,0.12,21.3,63.1,0.02,0,0,23.8,21.6,24.1,0,0,0,110.9,0.26,,
349.4461473,11:52:06 AM,∞,∞,∞,36.39,35.08,35,22.36,47.91,47.91,47.94,0,6.24,37.77,0,138.2,26,21.38,21.37,21.37,0.12,0.12,21.3,63.1,0.02,0,0,23.8,21.6,24,0,0,0,110.9,0.26,,
349.5418064,11:52:06 AM,∞,∞,∞,36.39,35.08,35,22.36,47.91,47.91,47.94,0,6.24,37.77,0,138.2,26,21.38,21.37,21.37,0.12,0.12,21.3,63.1,0.02,0,0,23.8,21.6,24,0,0,0,110.9,0.26,,
349.643792,11:52:07 AM,∞,∞,∞,36.39,35.08,35,22.36,47.91,47.91,47.94,0,6.24,37.77,0,138.2,26,21.38,21.37,21.37,0.12,0.12,21.3,63.1,0.02,0,0,23.8,21.6,24,0,0,0,110.9,0.26,,
349.7440133,11:52:07 AM,∞,∞,∞,36.39,35.08,35,22.36,47.91,47.91,47.94,0,6.24,37.77,0,138.1,26,21.38,21.37,21.37,0.12,0.12,21.3,63.1,0.02,0,0,23.8,21.6,24,0,0,0,110.9,0.26,,
349.8418216,11:52:07 AM,∞,∞,∞,36.39,35.08,35,22.36,47.91,47.91,47.94,0,6.24,37.77,0,138.1,26,21.38,21.37,21.37,0.12,0.12,21.3,63.1,0.02,0,0,23.8,21.5,23.8,0,0,0,110.9,0.26,,
349.9435649,11:52:07 AM,∞,∞,∞,36.38,35.08,35,22.36,47.91,47.91,47.94,0,6.24,37.77,0,138.1,26,21.38,21.37,21.37,0.12,0.12,21.3,63.1,0.02,0,0,23.8,21.5,23.8,0,0,0,110.9,0.26,,
350.0462884,11:52:07 AM,∞,∞,∞,36.38,35.08,35,22.36,47.91,47.91,47.94,0,6.24,37.77,0,138.1,26,21.38,21.37,21.37,0.12,0.12,21.3,63.1,0.02,0,0,23.8,21.5,23.8,0,0,0,110.9,0.26,,
350.1463589,11:52:07 AM,∞,∞,∞,36.38,35.08,35,22.36,47.91,47.91,47.94,0,6.24,37.77,0,138.1,26,21.38,21.37,21.37,0.12,0.12,21.3,63.1,0.02,0,0,23.8,21.6,23.8,0,0,0,110.9,0.26,,
350.2465893,11:52:07 AM,∞,∞,∞,36.38,35.08,35,22.36,47.91,47.91,47.94,0,6.24,37.77,0,138.1,26,21.38,21.37,21.37,0.12,0.12,21.3,63.1,0.02,0,0,23.8,21.6,24.2,0,0,0,110.2,0.26,,
350.3421733,11:52:07 AM,∞,∞,∞,36.38,35.08,35,22.36,47.91,47.91,47.94,0,6.24,37.77,0,138.1,26,21.37,21.37,21.37,0.12,0.12,21.3,63.1,0.02,0,0,23.8,21.6,24.2,0,0,0,110.2,0.26,,
350.4429083,11:52:07 AM,∞,∞,∞,36.38,35.08,35,22.36,47.91,47.91,47.94,0,6.24,37.77,0,138.1,26,21.37,21.37,21.37,0.12,0.12,21.3,63.1,0.02,0,0,23.8,21.6,24.2,0,0,0,110.2,0.26,,
350.5418924,11:52:07 AM,∞,∞,∞,36.38,35.08,35,22.36,47.91,47.91,47.94,0,6.24,37.77,0,138.1,26,21.37,21.37,21.37,0.12,0.12,21.3,63.1,0.02,0,0,23.8,21.6,24.2,0,0,0,110.2,0.26,,
350.6460548,11:52:08 AM,∞,∞,∞,36.38,35.08,35,22.36,47.77,47.76,47.88,0,6.24,37.77,0,138.1,26,21.37,21.37,21.37,0.12,0.12,21.28,63.1,0.02,0,0,23.8,21.6,24.1,0,0,0,110.2,0.26,,
350.7420503,11:52:08 AM,∞,∞,∞,36.38,35.08,35,22.36,47.77,47.76,47.88,0,6.24,37.77,0,138.1,26,21.37,21.37,21.37,0.12,0.12,21.28,63.1,0.02,0,0,23.8,21.6,24.1,0,0,0,110.2,0.26,,
350.8418316,11:52:08 AM,∞,∞,∞,36.38,35.08,35,22.36,47.77,47.76,47.88,0,6.19,37.75,0,138.1,26,21.37,21.37,21.37,0.12,0.12,21.28,63.1,0.02,0,0,23.8,21.6,24.1,0,0,0,110.2,0.26,,
350.942694,11:52:08 AM,∞,∞,∞,36.38,35.08,35,22.36,47.77,47.76,47.88,0,6.19,37.75,0,138.1,26,21.37,21.37,21.37,0.12,0.12,21.28,63.1,0.02,0,0,23.8,21.7,24,0,0,0,110.2,0.26,,
351.0466477,11:52:08 AM,∞,∞,∞,36.38,35.08,35,22.36,47.77,47.76,47.88,0,6.19,37.75,0,138.1,26,21.37,21.37,21.37,0.12,0.12,21.28,63.1,0.02,0,0,23.8,21.7,24,0,0,0,110.2,0.26,,
351.1459671,11:52:08 AM,∞,∞,∞,36.38,35.08,35,22.36,47.77,47.76,47.88,0,6.19,37.75,0,136.7,26,21.37,21.37,21.37,0.12,0.12,21.28,63.1,0.02,0,0,23.8,21.7,24,0,0,0,110.2,0.26,,
351.2439876,11:52:08 AM,∞,∞,∞,36.38,35.08,35,22.36,47.77,47.76,47.88,0,6.19,37.75,0,136.7,26,21.37,21.37,21.37,0.12,0.12,21.28,63.1,0.02,0,0,23.8,21.7,24,0,0,0,110.2,0.26,,
351.3418989,11:52:08 AM,∞,∞,∞,36.38,35.08,35,22.36,47.77,47.76,47.88,0,6.19,37.75,0,136.7,26,21.37,21.37,21.37,0.12,0.12,21.28,63.1,0.02,0,0,23.8,21.5,23.9,0,0,0,110.2,0.26,,
351.4439312,11:52:08 AM,∞,∞,∞,36.36,35.08,35,22.36,47.77,47.76,47.88,0,6.19,37.75,0,136.7,26,21.37,21.37,21.37,0.12,0.12,21.28,63.1,0.02,0,0,23.8,21.5,23.9,0,0,0,110.2,0.26,,
351.5419253,11:52:08 AM,∞,∞,∞,36.36,35.08,35,22.36,47.77,47.76,47.88,0,6.19,37.75,0,136.7,26,21.37,21.37,21.37,0.11,0.12,21.28,63.1,0.02,0,0,23.8,21.5,23.9,0,0,0,110.2,0.26,,
351.6466613,11:52:09 AM,∞,∞,∞,36.36,35.08,35,22.36,47.77,47.76,47.88,0,6.19,37.75,0,136.7,26,21.37,21.37,21.37,0.11,0.12,21.28,63.1,0.02,0,0,23.8,21.5,23.9,0,0,0,109.7,0.26,,
351.7453596,11:52:09 AM,∞,∞,∞,36.36,35.08,35,22.36,47.77,47.76,47.88,0,6.19,37.75,0,136.7,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.6,24,0,0,0,109.7,0.26,,
351.8463214,11:52:09 AM,∞,∞,∞,36.36,35.08,35,22.36,47.77,47.76,47.88,0,6.19,37.75,0,136.7,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.6,24,0,0,0,109.7,0.26,,
351.9447116,11:52:09 AM,∞,∞,∞,36.36,35.08,35,22.36,47.77,47.76,47.88,0,6.19,37.75,0,136.7,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.6,24,0,0,0,109.7,0.26,,
352.0449295,11:52:09 AM,∞,∞,∞,36.36,35.08,35,22.36,47.93,47.93,47.94,0,6.19,37.75,0,136.7,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.6,24,0,0,0,109.7,0.26,,
352.144032,11:52:09 AM,∞,∞,∞,36.36,35.08,35,22.36,47.93,47.93,47.94,0,6.19,37.75,0,136.7,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.5,24,0,0,0,109.7,0.26,,
352.2445323,11:52:09 AM,∞,∞,∞,36.36,35.08,35,22.36,47.93,47.93,47.94,0,6.19,37.75,0,136.7,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.5,24,0,0,0,109.7,0.26,,
352.3428892,11:52:09 AM,∞,∞,∞,36.36,35.08,35,22.36,47.93,47.93,47.94,0,6.19,37.75,0,136.7,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.5,24,0,0,0,109.7,0.26,,
352.4448747,11:52:09 AM,∞,∞,∞,36.36,35.08,35,22.36,47.93,47.93,47.94,0,6.19,37.75,0,136.7,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.5,24,0,0,0,109.7,0.26,,
352.5419153,11:52:09 AM,∞,∞,∞,36.36,35.08,35,22.36,47.93,47.93,47.94,0,6.19,37.75,0,136.7,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0.02,0,0,23.8,21.6,23.8,0,0,0,109.7,0.26,,
352.6430912,11:52:10 AM,∞,∞,∞,36.36,35.08,35,22.36,47.93,47.93,47.94,0,6.19,37.75,0,136.4,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0.02,0,0,23.8,21.6,23.8,0,0,0,109.7,0.26,,
352.7445856,11:52:10 AM,∞,∞,∞,36.36,35.08,35,22.36,47.93,47.93,47.94,0,6.19,37.75,0,136.4,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0.02,0,0,23.8,21.6,23.8,0,0,0,109.7,0.26,,
352.8468208,11:52:10 AM,∞,∞,∞,36.36,35.08,35,22.36,47.93,47.93,47.94,0,6.19,37.75,0,136.4,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0.02,0,0,23.8,21.5,23.7,0,0,0,109.7,0.26,,
352.9420419,11:52:10 AM,∞,∞,∞,36.36,35.08,35,22.36,47.93,47.93,47.94,0,6.19,37.75,0,136.4,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0.02,0,0,23.8,21.5,23.7,0,0,0,109.7,0.26,,
353.0421354,11:52:10 AM,∞,∞,∞,36.36,35.08,35,22.36,47.93,47.93,47.94,0,6.19,37.75,0,136.4,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0.02,0,0,23.8,21.5,23.7,0,0,0,109.7,0.26,,
353.1418854,11:52:10 AM,∞,∞,∞,36.36,35.08,35,22.36,47.93,47.93,47.94,0,6.19,37.75,0,136.4,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0.02,0,0,23.8,21.5,23.7,0,0,0,109.5,0.26,,
353.2455825,11:52:10 AM,∞,∞,∞,36.36,35.08,35,22.36,47.93,47.93,47.94,0,6.19,37.75,0,136.4,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0.02,0,0,23.8,21.5,24,0,0,0,109.5,0.26,,
353.3427853,11:52:10 AM,∞,∞,∞,36.36,35.08,35,22.36,47.93,47.93,47.94,0,6.19,37.75,0,136.4,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0.02,0,0,23.8,21.5,24,0,0,0,109.5,0.26,,
353.4448392,11:52:10 AM,∞,∞,∞,36.36,35.08,35,22.36,47.93,47.93,47.94,0,6.19,37.75,0,136.4,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0.02,0,0,23.8,21.5,24,0,0,0,109.5,0.26,,
353.5439596,11:52:10 AM,∞,∞,∞,36.36,35.08,35,22.36,47.76,47.74,47.84,0,6.19,37.75,0,136.4,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0.02,0,0,23.8,21.5,24,0,0,0,109.5,0.26,,
353.6438718,11:52:11 AM,∞,∞,∞,36.36,35.08,35,22.36,47.76,47.74,47.84,0,6.19,37.75,0,136.4,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0.02,0,0,23.8,21.6,23.8,0,0,0,109.5,0.26,,
353.7460479,11:52:11 AM,∞,∞,∞,36.36,35.08,35,22.36,47.76,47.74,47.84,0,6.16,37.75,0,136.4,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0.02,0,0,23.8,21.6,23.8,0,0,0,109.5,0.26,,
