ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 14:39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
353.8421225,11:52:11 AM,∞,∞,∞,36.36,35.08,35,22.36,47.76,47.74,47.84,0,6.16,37.75,0,136.4,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0.02,0,0,23.8,21.6,23.8,0,0,0,109.5,0.26,,
353.9469407,11:52:11 AM,∞,∞,∞,36.36,35.08,35,22.36,47.76,47.74,47.84,0,6.16,37.75,0,136.4,26,21.37,21.36,21.37,0.11,0.11,21.27,63.1,0.02,0,0,23.8,21.6,23.8,0,0,0,109.5,0.26,,
354.0462651,11:52:11 AM,∞,∞,∞,36.36,35.08,35,22.36,47.76,47.74,47.84,0,6.16,37.75,0,136.2,26,21.37,21.36,21.37,0.11,0.11,21.27,63.1,0.02,0,0,23.8,21.6,23.7,0,0,0,109.5,0.26,,
354.1419042,11:52:11 AM,∞,∞,∞,36.36,35.08,35,22.36,47.76,47.74,47.84,0,6.16,37.75,0,136.2,26,21.37,21.36,21.37,0.11,0.11,21.27,63.1,0.02,0,0,23.8,21.6,23.7,0,0,0,109.5,0.26,,
354.2420672,11:52:11 AM,∞,∞,∞,36.35,35.08,35,22.36,47.76,47.74,47.84,0,6.16,37.75,0,136.2,26,21.37,21.36,21.37,0.11,0.11,21.27,63.1,0.02,0,0,23.8,21.6,23.7,0,0,0,109.5,0.26,,
354.3421352,11:52:11 AM,∞,∞,∞,36.35,35.08,35,22.36,47.76,47.74,47.84,0,6.16,37.75,0,136.2,26,21.37,21.36,21.37,0.11,0.11,21.27,63.1,0.02,0,0,23.8,21.6,23.7,0,0,0,109.5,0.26,,
354.4448297,11:52:11 AM,∞,∞,∞,36.35,35.08,35,22.36,47.76,47.74,47.84,0,6.16,37.75,0,136.2,26,21.37,21.36,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.7,23.8,0,0,0,109.5,0.26,,
354.5442204,11:52:11 AM,∞,∞,∞,36.35,35.08,35,22.36,47.76,47.74,47.84,0,6.16,37.75,0,136.2,26,21.37,21.36,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.7,23.8,0,0,0,108.7,0.25,,
354.6458237,11:52:12 AM,∞,∞,∞,36.35,35.08,35,22.36,47.76,47.74,47.84,0,6.16,37.75,0,136.2,26,21.37,21.36,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.7,23.8,0,0,0,108.7,0.25,,
354.7420238,11:52:12 AM,∞,∞,∞,36.35,35.08,35,22.36,47.76,47.74,47.84,0,6.16,37.75,0,136.2,26,21.37,21.36,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.7,23.8,0,0,0,108.7,0.25,,
354.8419275,11:52:12 AM,∞,∞,∞,36.35,35.08,35,22.36,47.76,47.74,47.84,0,6.16,37.75,0,136.2,26,21.37,21.36,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.8,23.9,0,0,0,108.7,0.25,,
354.9441866,11:52:12 AM,∞,∞,∞,36.35,35.08,35,22.36,47.93,47.94,47.94,0,6.16,37.75,0,136.2,26,21.37,21.36,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.8,23.9,0,0,0,108.7,0.25,,
355.042091,11:52:12 AM,∞,∞,∞,36.35,35.08,35,22.36,47.93,47.94,47.94,0,6.16,37.75,0,136.2,26,21.37,21.36,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.8,23.9,0,0,0,108.7,0.25,,
355.1424397,11:52:12 AM,∞,∞,∞,36.35,35.08,35,22.36,47.93,47.94,47.94,0,6.11,37.75,0,136.2,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.8,23.9,0,0,0,108.7,0.25,,
355.2420886,11:52:12 AM,∞,∞,∞,36.35,35.08,35,22.36,47.93,47.94,47.94,0,6.11,37.75,0,136.2,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.4,23.8,0,0,0,108.7,0.25,,
355.3419357,11:52:12 AM,∞,∞,∞,36.35,35.08,35,22.36,47.93,47.94,47.94,0,6.11,37.75,0,136.2,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.4,23.8,0,0,0,108.7,0.25,,
355.444862,11:52:12 AM,∞,∞,∞,36.35,35.08,35,22.36,47.93,47.94,47.94,0,6.11,37.75,0,134.8,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.4,23.8,0,0,0,108.7,0.25,,
355.5437987,11:52:12 AM,∞,∞,∞,36.35,35.08,35,22.36,47.93,47.94,47.94,0,6.11,37.75,0,134.8,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.6,24,0,0,0,108.7,0.25,,
355.6441335,11:52:13 AM,∞,∞,∞,36.35,35.08,35,22.36,47.93,47.94,47.94,0,6.11,37.75,0,134.8,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.6,24,0,0,0,108.7,0.25,,
355.7460983,11:52:13 AM,∞,∞,∞,36.34,35.08,35,22.36,47.93,47.94,47.94,0,6.11,37.75,0,134.8,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.6,24,0,0,0,108.7,0.25,,
355.8450981,11:52:13 AM,∞,∞,∞,36.34,35.08,35,22.36,47.93,47.94,47.94,0,6.11,37.75,0,134.8,26,21.37,21.36,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.6,24,0,0,0,108.7,0.25,,
355.9445166,11:52:13 AM,∞,∞,∞,36.34,35.08,35,22.36,47.93,47.94,47.94,0,6.11,37.75,0,134.8,26,21.37,21.36,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.5,24,0,0,0,108.8,0.25,,
356.0440013,11:52:13 AM,∞,∞,∞,36.34,35.08,35,22.36,47.93,47.94,47.94,0,6.11,37.75,0,134.8,26,21.37,21.36,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.5,24,0,0,0,108.8,0.25,,
356.1420256,11:52:13 AM,∞,∞,∞,36.34,35.08,35,22.36,47.93,47.94,47.94,0,6.11,37.75,0,134.8,26,21.37,21.36,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.5,24,0,0,0,108.8,0.25,,
356.2462382,11:52:13 AM,∞,∞,∞,36.34,35.08,35,22.36,47.93,47.94,47.94,0,6.11,37.75,0,134.8,26,21.37,21.36,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.5,24,0,0,0,108.8,0.25,,
356.3421109,11:52:13 AM,∞,∞,∞,36.34,35.08,35,22.36,47.91,47.91,47.67,0,6.11,37.75,0,134.8,26,21.37,21.36,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.8,24.1,0,0,0,108.8,0.25,,
356.4460487,11:52:13 AM,∞,∞,∞,36.34,35.08,35,22.36,47.91,47.91,47.67,0,6.11,37.75,0,134.8,26,21.37,21.36,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.8,24.1,0,0,0,108.8,0.25,,
356.5447731,11:52:13 AM,∞,∞,∞,36.34,35.08,35,22.36,47.91,47.91,47.67,0,6.06,37.75,0,134.8,26,21.37,21.36,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.8,24.1,0,0,0,108.8,0.25,,
356.6449795,11:52:14 AM,∞,∞,∞,36.34,35.08,35,22.36,47.91,47.91,47.67,0,6.06,37.75,0,134.8,26,21.37,21.36,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.8,24.1,0,0,0,108.8,0.25,,
356.7422968,11:52:14 AM,∞,∞,∞,36.34,35.08,35,22.36,47.91,47.91,47.67,0,6.06,37.75,0,134.8,26,21.37,21.36,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.5,23.9,0,0,0,108.8,0.25,,
356.8447878,11:52:14 AM,∞,∞,∞,36.34,35.08,35,22.36,47.91,47.91,47.67,0,6.06,37.75,0,134.4,26,21.37,21.36,21.37,0.11,0.11,21.28,63.1,0.02,0,0,23.8,21.5,23.9,0,0,0,108.8,0.25,,
356.9425783,11:52:14 AM,∞,∞,∞,36.34,35.08,35,22.36,47.91,47.91,47.67,0,6.06,37.75,0,134.4,26,21.37,21.36,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.5,23.9,0,0,0,108.8,0.25,,
357.0440458,11:52:14 AM,∞,∞,∞,36.34,35.08,35,22.36,47.91,47.91,47.67,0,6.06,37.75,0,134.4,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.5,23.9,0,0,0,108.8,0.25,,
357.1419749,11:52:14 AM,∞,∞,∞,36.34,35.08,35,22.36,47.91,47.91,47.67,0,6.06,37.75,0,134.4,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.8,23.8,0,0,0,108.8,0.25,,
357.2470674,11:52:14 AM,∞,∞,∞,36.34,35.08,35,22.36,47.91,47.91,47.67,0,6.06,37.75,0,134.4,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.8,23.8,0,0,0,108.8,0.25,,
357.3421975,11:52:14 AM,∞,∞,∞,36.34,35.08,35,22.36,47.91,47.91,47.67,0,6.06,37.75,0,134.4,26,21.37,21.37,21.37,0.1,0.11,21.28,63.1,0,0,0,23.8,21.8,23.8,0,0,0,108.8,0.25,,
357.445054,11:52:14 AM,∞,∞,∞,36.34,35.08,35,22.36,47.91,47.91,47.67,0,6.06,37.75,0,134.4,26,21.37,21.37,21.37,0.1,0.1,21.28,63.1,0,0,0,23.8,21.8,23.8,0,0,0,108.5,0.25,,
357.5465983,11:52:14 AM,∞,∞,∞,36.34,35.08,35,22.36,47.91,47.91,47.67,0,6.06,37.75,0,134.4,26,21.37,21.37,21.37,0.1,0.1,21.28,63.1,0,0,0,23.8,21.5,24.3,0,0,0,108.5,0.25,,
357.6428372,11:52:15 AM,∞,∞,∞,36.34,35.08,35,22.36,47.91,47.91,47.67,0,6.06,37.75,0,134.4,26,21.37,21.37,21.37,0.1,0.1,21.28,63.1,0,0,0,23.8,21.5,24.3,0,0,0,108.5,0.25,,
357.7455647,11:52:15 AM,∞,∞,∞,36.34,35.08,35,22.36,47.77,47.74,47.88,0,6.06,37.75,0,134.4,26,21.37,21.37,21.37,0.1,0.1,21.28,63.1,0,0,0,23.8,21.5,24.3,0,0,0,108.5,0.25,,
357.8457398,11:52:15 AM,∞,∞,∞,36.34,35.08,35,22.36,47.77,47.74,47.88,0,6.06,37.75,0,134.4,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.7,24.2,0,0,0,108.5,0.25,,
357.9451216,11:52:15 AM,∞,∞,∞,36.34,35.08,35,22.36,47.77,47.74,47.88,0,6.06,37.76,0,134.4,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.7,24.2,0,0,0,108.5,0.25,,
358.0469235,11:52:15 AM,∞,∞,∞,36.34,35.08,35,22.36,47.77,47.74,47.88,0,6.06,37.76,0,134.4,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.7,24.2,0,0,0,108.5,0.25,,
358.1468776,11:52:15 AM,∞,∞,∞,36.34,35.08,35,22.36,47.77,47.74,47.88,0,6.06,37.76,0,134.4,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.7,24.2,0,0,0,108.5,0.25,,
358.246991,11:52:15 AM,∞,∞,∞,36.34,35.08,35,22.36,47.77,47.74,47.88,0,6.06,37.76,0,134.4,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.6,24.1,0,0,0,108.5,0.25,,
358.3420028,11:52:15 AM,∞,∞,∞,36.34,35.08,35,22.36,47.77,47.74,47.88,0,6.06,37.76,0,133.8,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.6,24.1,0,0,0,108.5,0.25,,
358.4438074,11:52:15 AM,∞,∞,∞,36.34,35.08,35,22.36,47.77,47.74,47.88,0,6.06,37.76,0,133.8,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.6,24.1,0,0,0,108.5,0.25,,
358.5450534,11:52:15 AM,∞,∞,∞,36.33,35.08,35,22.36,47.77,47.74,47.88,0,6.06,37.76,0,133.8,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.6,24.1,0,0,0,108.5,0.25,,
358.6421765,11:52:16 AM,∞,∞,∞,36.33,35.08,35,22.36,47.77,47.74,47.88,0,6.06,37.76,0,133.8,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.5,23.8,0,0,0,108.5,0.25,,
358.7469811,11:52:16 AM,∞,∞,∞,36.33,35.08,35,22.36,47.77,47.74,47.88,0,6.06,37.76,0,133.8,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.5,23.8,0,0,0,108.5,0.25,,
358.8420117,11:52:16 AM,∞,∞,∞,36.33,35.08,35,22.36,47.77,47.74,47.88,0,6.06,37.76,0,133.8,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.5,23.8,0,0,0,108.3,0.25,,
358.9469111,11:52:16 AM,∞,∞,∞,36.33,35.08,35,22.36,47.77,47.74,47.88,0,6.06,37.76,0,133.8,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.5,23.8,0,0,0,108.3,0.25,,
359.0443515,11:52:16 AM,∞,∞,∞,36.33,35.08,35,22.36,47.77,47.74,47.88,0,6.06,37.76,0,133.8,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.7,23.8,0,0,0,108.3,0.25,,
359.144282,11:52:16 AM,∞,∞,∞,36.33,35.08,35,22.36,47.77,47.74,47.88,0,6.06,37.76,0,133.8,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.7,23.8,0,0,0,108.3,0.25,,
359.2424716,11:52:16 AM,∞,∞,∞,36.33,35.08,35,22.36,47.91,47.93,47.94,0,6.06,37.76,0,133.8,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.7,23.8,0,0,0,108.3,0.25,,
359.3467479,11:52:16 AM,∞,∞,∞,36.33,35.08,35,22.36,47.91,47.93,47.94,0,6.06,37.76,0,133.8,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.7,23.8,0,0,0,108.3,0.25,,
359.4458429,11:52:16 AM,∞,∞,∞,36.33,35.08,35,22.36,47.91,47.93,47.94,0,6.01,37.78,0,133.8,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.6,23.9,0,0,0,108.3,0.25,,
359.5420583,11:52:16 AM,∞,∞,∞,36.33,35.08,35,22.36,47.91,47.93,47.94,0,6.01,37.78,0,133.8,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.6,23.9,0,0,0,108.3,0.25,,
359.6467915,11:52:17 AM,∞,∞,∞,36.33,35.08,35,22.36,47.91,47.93,47.94,0,6.01,37.78,0,133.8,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.6,23.9,0,0,0,108.3,0.25,,
359.7422514,11:52:17 AM,∞,∞,∞,36.33,35.08,35,22.36,47.91,47.93,47.94,0,6.01,37.78,0,132,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.6,23.9,0,0,0,108.3,0.25,,
359.8420359,11:52:17 AM,∞,∞,∞,36.33,35.08,35,22.36,47.91,47.93,47.94,0,6.01,37.78,0,132,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.6,23.8,0,0,0,108.3,0.25,,
359.9442959,11:52:17 AM,∞,∞,∞,36.33,35.08,35,22.36,47.91,47.93,47.94,0,6.01,37.78,0,132,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.6,23.8,0,0,0,108.3,0.25,,
360.0420374,11:52:17 AM,∞,∞,∞,36.32,35.08,35,22.36,47.91,47.93,47.94,0,6.01,37.78,0,132,26,21.37,21.37,21.36,0.1,0.1,21.28,63.1,0,0,0,23.8,21.6,23.8,0,0,0,108.3,0.25,,
360.1449781,11:52:17 AM,∞,∞,∞,36.32,35.08,35,22.36,47.91,47.93,47.94,0,6.01,37.78,0,132,26,21.37,21.37,21.36,0.1,0.11,21.28,63.1,0,0,0,23.8,21.6,24,0,0,0,108.3,0.25,,
360.2469017,11:52:17 AM,∞,∞,∞,36.32,35.08,35,22.36,47.91,47.93,47.94,0,6.01,37.78,0,132,26,21.37,21.37,21.36,0.1,0.11,21.29,63.1,0,0,0,23.8,21.6,24,0,0,0,108.1,0.25,,
360.3422734,11:52:17 AM,∞,∞,∞,36.32,35.08,35,22.36,47.91,47.93,47.94,0,6.01,37.78,0,132,26,21.37,21.37,21.36,0.11,0.11,21.29,63.1,0,0,0,23.8,21.6,24,0,0,0,108.1,0.25,,
360.4448275,11:52:17 AM,∞,∞,∞,36.32,35.08,35,22.36,47.91,47.93,47.94,0,6.01,37.78,0,132,26,21.37,21.37,21.36,0.11,0.11,21.29,63.1,0,0,0,23.8,21.6,24,0,0,0,108.1,0.25,,
360.5420498,11:52:17 AM,∞,∞,∞,36.32,35.08,35,22.36,47.91,47.93,47.94,0,6.01,37.78,0,132,26,21.37,21.37,21.36,0.11,0.11,21.29,63.1,0,0,0,23.8,21.5,24,0,0,0,108.1,0.25,,
360.6420646,11:52:18 AM,∞,∞,∞,36.32,35.08,35,22.36,47.59,47.74,47.88,0,6.01,37.78,0,132,26,21.37,21.37,21.36,0.11,0.11,21.29,63.1,0,0,0,23.8,21.5,24,0,0,0,108.1,0.25,,
360.7460503,11:52:18 AM,∞,∞,∞,36.32,35.08,35,22.36,47.59,47.74,47.88,0,6.01,37.78,0,132,26,21.37,21.37,21.36,0.11,0.11,21.29,63.1,0,0,0,23.8,21.5,24,0,0,0,108.1,0.25,,
360.8426691,11:52:18 AM,∞,∞,∞,36.32,35.08,35,22.36,47.59,47.74,47.88,0,5.96,37.76,0,132,26,21.37,21.37,21.36,0.11,0.11,21.29,63.1,0,0,0,23.8,21.5,24,0,0,0,108.1,0.25,,
360.9431445,11:52:18 AM,∞,∞,∞,36.32,35.08,35,22.36,47.59,47.74,47.88,0,5.96,37.76,0,132,26,21.37,21.37,21.36,0.11,0.11,21.29,63.1,0,0,0,23.8,21.5,23.9,0,0,0,108.1,0.25,,
361.0420992,11:52:18 AM,∞,∞,∞,36.32,35.08,35,22.36,47.59,47.74,47.88,0,5.96,37.76,0,132,26,21.37,21.37,21.36,0.11,0.11,21.29,63.1,0,0,0,23.8,21.5,23.9,0,0,0,108.1,0.25,,
361.1449073,11:52:18 AM,∞,∞,∞,36.32,35.08,35,22.36,47.59,47.74,47.88,0,5.96,37.76,0,130.8,25.9,21.37,21.37,21.36,0.11,0.11,21.29,63.1,0,0,0,23.8,21.5,23.9,0,0,0,108.1,0.25,,
361.2429979,11:52:18 AM,∞,∞,∞,36.32,35.08,35,22.36,47.59,47.74,47.88,0,5.96,37.76,0,130.8,25.9,21.37,21.37,21.36,0.11,0.11,21.29,63.1,0,0,0,23.8,21.5,23.9,0,0,0,108.1,0.25,,
361.3422248,11:52:18 AM,∞,∞,∞,36.32,35.08,35,22.36,47.59,47.74,47.88,0,5.96,37.76,0,130.8,25.9,21.37,21.37,21.36,0.11,0.11,21.29,63.1,0,0,0,23.8,21.6,23.7,0,0,0,108.1,0.25,,
361.4441802,11:52:18 AM,∞,∞,∞,36.31,35.08,35,22.36,47.59,47.74,47.88,0,5.96,37.76,0,130.8,25.9,21.37,21.37,21.36,0.11,0.11,21.29,63.1,0,0,0,23.8,21.6,23.7,0,0,0,108.1,0.25,,
361.5443244,11:52:18 AM,∞,∞,∞,36.31,35.08,35,22.36,47.59,47.74,47.88,0,5.96,37.76,0,130.8,25.9,21.37,21.37,21.36,0.11,0.11,21.29,63.1,0,0,0,23.8,21.6,23.7,0,0,0,108.1,0.25,,
361.6467119,11:52:19 AM,∞,∞,∞,36.31,35.08,35,22.36,47.59,47.74,47.88,0,5.96,37.76,0,130.8,25.9,21.37,21.37,21.36,0.11,0.11,21.29,63.1,0,0,0,23.8,21.6,23.7,0,0,0,107.8,0.25,,
361.7448177,11:52:19 AM,∞,∞,∞,36.31,35.08,35,22.36,47.59,47.74,47.88,0,5.96,37.76,0,130.8,25.9,21.37,21.37,21.36,0.11,0.11,21.29,63.1,0,0,0,23.8,21.5,23.7,0,0,0,107.8,0.25,,
361.8470609,11:52:19 AM,∞,∞,∞,36.31,35.08,35,22.36,47.59,47.74,47.88,0,5.96,37.76,0,130.8,25.9,21.37,21.37,21.36,0.11,0.11,21.29,63.1,0,0,0,23.8,21.5,23.7,0,0,0,107.8,0.25,,
361.9468956,11:52:19 AM,∞,∞,∞,36.31,35.08,35,22.36,47.59,47.74,47.88,0,5.96,37.76,0,130.8,25.9,21.37,21.37,21.36,0.11,0.11,21.29,63.1,0,0,0,23.8,21.5,23.7,0,0,0,107.8,0.25,,
362.0469226,11:52:19 AM,∞,∞,∞,36.31,35.08,35,22.36,47.93,47.93,47.94,0,5.96,37.76,0,130.8,25.9,21.37,21.37,21.36,0.11,0.12,21.29,63.1,0,0,0,23.8,21.7,23.7,0,0,0,107.8,0.25,,
362.1420836,11:52:19 AM,∞,∞,∞,36.31,35.08,35,22.36,47.93,47.93,47.94,0,5.96,37.76,0,130.8,25.9,21.37,21.37,21.36,0.11,0.12,21.3,63.1,0,0,0,23.8,21.7,23.8,0,0,0,107.8,0.25,,
362.2433004,11:52:19 AM,∞,∞,∞,36.31,35.08,35,22.36,47.93,47.93,47.94,0,5.9,37.76,0,130.8,25.9,21.37,21.37,21.36,0.12,0.12,21.3,63.1,0,0,0,23.8,21.7,23.8,0,0,0,107.8,0.25,,
362.3421503,11:52:19 AM,∞,∞,∞,36.31,35.08,35,22.36,47.93,47.93,47.94,0,5.9,37.76,0,130.8,25.9,21.37,21.37,21.36,0.12,0.12,21.3,63.1,0,0,0,23.8,21.7,23.8,0,0,0,107.8,0.25,,
362.4451648,11:52:19 AM,∞,∞,∞,36.31,35.08,35,22.36,47.93,47.93,47.94,0,5.9,37.76,0,130.8,25.9,21.37,21.37,21.36,0.12,0.12,21.3,63.1,0,0,0,23.8,21.6,23.8,0,0,0,107.8,0.25,,
362.5424775,11:52:19 AM,∞,∞,∞,36.31,35.08,35,22.36,47.93,47.93,47.94,0,5.9,37.76,0,130.8,25.9,21.37,21.37,21.36,0.12,0.12,21.3,63.1,0,0,0,23.8,21.6,24,0,0,0,107.8,0.25,,
362.6421493,11:52:20 AM,∞,∞,∞,36.31,35.08,35,22.36,47.93,47.93,47.94,0,5.9,37.76,0,130.1,25.9,21.37,21.37,21.36,0.12,0.12,21.3,63.1,0,0,0,23.8,21.6,24,0,0,0,107.8,0.25,,
362.7430766,11:52:20 AM,∞,∞,∞,36.31,35.08,35,22.36,47.93,47.93,47.94,0,5.9,37.76,0,130.1,25.9,21.37,21.37,21.36,0.12,0.12,21.3,63.1,0,0,0,23.8,21.6,24,0,0,0,107.8,0.25,,
362.8465825,11:52:20 AM,∞,∞,∞,36.31,35.08,35,22.36,47.93,47.93,47.94,0,5.9,37.76,0,130.1,25.9,21.37,21.37,21.36,0.12,0.12,21.3,63.1,0,0,0,23.8,21.5,24,0,0,0,107.8,0.25,,
362.945078,11:52:20 AM,∞,∞,∞,36.31,35.08,35,22.36,47.93,47.93,47.94,0,5.9,37.76,0,130.1,25.9,21.37,21.37,21.36,0.12,0.12,21.3,63.1,0,0,0,23.8,21.5,24,0,0,0,107.8,0.25,,
363.0423637,11:52:20 AM,∞,∞,∞,36.31,35.08,35,22.36,47.93,47.93,47.94,0,5.9,37.76,0,130.1,25.9,21.37,21.37,21.36,0.12,0.12,21.3,63.1,0,0,0,23.8,21.5,24,0,0,0,107.8,0.25,,
363.1433556,11:52:20 AM,∞,∞,∞,36.31,35.08,35,22.36,47.93,47.93,47.94,0,5.9,37.76,0,130.1,25.9,21.37,21.37,21.36,0.12,0.12,21.3,63.1,0,0,0,23.8,21.5,24,0,0,0,107.9,0.25,,
363.2421901,11:52:20 AM,∞,∞,∞,36.31,35.08,35,22.36,47.93,47.93,47.94,0,5.9,37.76,0,130.1,25.9,21.37,21.37,21.36,0.12,0.12,21.3,63.1,0,0,0,23.8,21.6,23.9,0,0,0,107.9,0.25,,
363.3421119,11:52:20 AM,∞,∞,∞,36.31,35.08,35,22.36,47.93,47.93,47.94,0,5.9,37.76,0,130.1,25.9,21.37,21.37,21.36,0.12,0.12,21.3,63.1,0,0,0,23.8,21.6,23.9,0,0,0,107.9,0.25,,
363.4448665,11:52:20 AM,∞,∞,∞,36.31,35.08,35,22.36,47.93,47.93,47.94,0,5.9,37.76,0,130.1,25.9,21.37,21.37,21.36,0.12,0.12,21.3,63.1,0,0,0,23.8,21.6,23.9,0,0,0,107.9,0.25,,
363.5421746,11:52:20 AM,∞,∞,∞,36.31,35.08,35,22.36,47.91,47.91,47.94,0,5.9,37.76,0,130.1,25.9,21.37,21.37,21.36,0.12,0.12,21.3,63.1,0,0,0,23.8,21.6,23.9,0,0,0,107.9,0.25,,
363.6425037,11:52:21 AM,∞,∞,∞,36.31,35.08,35,22.36,47.91,47.91,47.94,0,5.9,37.76,0,130.1,25.9,21.37,21.37,21.36,0.12,0.12,21.3,63.1,0,0,0,23.8,21.6,23.7,0,0,0,107.9,0.25,,
363.7422667,11:52:21 AM,∞,∞,∞,36.31,35.08,35,22.36,47.91,47.91,47.94,0,5.9,37.75,0,130.1,25.9,21.37,21.37,21.36,0.12,0.12,21.3,63.1,0,0,0,23.8,21.6,23.7,0,0,0,107.9,0.25,,
363.8422913,11:52:21 AM,∞,∞,∞,36.31,35.08,35,22.36,47.91,47.91,47.94,0,5.9,37.75,0,130.1,25.9,21.37,21.37,21.36,0.12,0.12,21.3,63.1,0,0,0,23.8,21.6,23.7,0,0,0,107.9,0.25,,
363.9424864,11:52:21 AM,∞,∞,∞,36.31,35.08,35,22.36,47.91,47.91,47.94,0,5.9,37.75,0,130.1,25.9,21.37,21.37,21.36,0.12,0.12,21.3,63.1,0,0,0,23.8,21.6,23.7,0,0,0,107.9,0.25,,
364.0421294,11:52:21 AM,∞,∞,∞,36.31,35.08,35,22.36,47.91,47.91,47.94,0,5.9,37.75,0,129.7,25.9,21.37,21.37,21.36,0.12,0.12,21.28,63.1,0,0,0,23.8,21.6,24,0,0,0,107.9,0.25,,
364.1421905,11:52:21 AM,∞,∞,∞,36.31,35.08,35,22.36,47.91,47.91,47.94,0,5.9,37.75,0,129.7,25.9,21.37,21.37,21.36,0.12,0.12,21.28,63.1,0,0,0,23.8,21.6,24,0,0,0,107.9,0.25,,
364.2430747,11:52:21 AM,∞,∞,∞,36.31,35.08,35,22.36,47.91,47.91,47.94,0,5.9,37.75,0,129.7,25.9,21.37,21.37,21.36,0.12,0.12,21.28,63.1,0,0,0,23.8,21.6,24,0,0,0,107.9,0.25,,
364.3470133,11:52:21 AM,∞,∞,∞,36.29,35.08,35,22.36,47.91,47.91,47.94,0,5.9,37.75,0,129.7,25.9,21.37,21.37,21.36,0.12,0.12,21.28,63.1,0,0,0,23.8,21.6,24,0,0,0,107.9,0.25,,
364.4442454,11:52:21 AM,∞,∞,∞,36.29,35.08,35,22.36,47.91,47.91,47.94,0,5.9,37.75,0,129.7,25.9,21.37,21.37,21.36,0.12,0.12,21.28,63.1,0,0,0,23.8,21.6,24,0,0,0,107.9,0.25,,
364.5421386,11:52:21 AM,∞,∞,∞,36.29,35.08,35,22.35,47.91,47.91,47.94,0,5.9,37.75,0,129.7,25.9,21.37,21.37,21.36,0.12,0.12,21.28,63.1,0,0,0,23.8,21.6,24,0,0,0,107.9,0.25,,
364.6472386,11:52:22 AM,∞,∞,∞,36.29,35.08,35,22.35,47.91,47.91,47.94,0,5.9,37.75,0,129.7,25.9,21.37,21.37,21.36,0.12,0.12,21.28,63.1,0,0,0,23.8,21.6,24,0,0,0,107.9,0.25,,
364.7458248,11:52:22 AM,∞,∞,∞,36.29,35.08,35,22.35,47.91,47.91,47.94,0,5.9,37.75,0,129.7,25.9,21.37,21.37,21.36,0.12,0.12,21.28,63.1,0,0,0,23.8,21.6,23.8,0,0,0,107.9,0.25,,
364.8443867,11:52:22 AM,∞,∞,∞,36.29,35.08,35,22.35,47.91,47.91,47.94,0,5.9,37.75,0,129.7,25.9,21.37,21.37,21.36,0.12,0.12,21.28,63.1,0,0,0,23.8,21.6,23.8,0,0,0,107.9,0.25,,
364.9462636,11:52:22 AM,∞,∞,∞,36.29,35.08,35,22.35,47.79,47.67,47.64,0,5.9,37.75,0,129.7,25.9,21.37,21.37,21.36,0.12,0.12,21.28,63.1,0,0,0,23.8,21.6,23.8,0,0,0,107.9,0.25,,
365.042286,11:52:22 AM,∞,∞,∞,36.29,35.08,35,22.35,47.79,47.67,47.64,0,5.9,37.75,0,129.7,25.9,21.37,21.37,21.36,0.12,0.12,21.28,63.1,0,0,0,23.8,21.6,23.8,0,0,0,107.9,0.25,,
365.144573,11:52:22 AM,∞,∞,∞,36.29,35.08,35,22.35,47.79,47.67,47.64,0,5.85,37.75,0,129.7,25.9,21.37,21.37,21.36,0.12,0.12,21.28,63.1,0,0,0,23.8,21.5,24,0,0,0,107.9,0.25,,
365.242889,11:52:22 AM,∞,∞,∞,36.29,35.08,35,22.35,47.79,47.67,47.64,0,5.85,37.75,0,129.7,25.9,21.37,21.37,21.36,0.12,0.12,21.28,63.1,0,0,0,23.8,21.5,24,0,0,0,107.9,0.25,,
365.3467432,11:52:22 AM,∞,∞,∞,36.29,35.08,35,22.35,47.79,47.67,47.64,0,5.85,37.75,0,129.7,25.9,21.37,21.37,21.36,0.12,0.12,21.28,63.1,0,0,0,23.8,21.5,24,0,0,0,107.9,0.25,,
365.4460409,11:52:22 AM,∞,∞,∞,36.29,35.08,35,22.35,47.79,47.67,47.64,0,5.85,37.75,0,128.9,25.9,21.37,21.37,21.36,0.12,0.12,21.28,63.1,0,0,0,23.8,21.5,24,0,0,0,107.9,0.25,,
365.546658,11:52:22 AM,∞,∞,∞,36.29,35.08,35,22.35,47.79,47.67,47.64,0,5.85,37.75,0,128.9,25.9,21.37,21.37,21.36,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,23.9,0,0,0,107.9,0.25,,
365.6423678,11:52:23 AM,∞,∞,∞,36.29,35.08,35,22.35,47.79,47.67,47.64,0,5.85,37.75,0,128.9,25.9,21.37,21.37,21.36,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,23.9,0,0,0,107.9,0.25,,
365.7471314,11:52:23 AM,∞,∞,∞,36.28,35.08,35,22.35,47.79,47.67,47.64,0,5.85,37.75,0,128.9,25.9,21.37,21.37,21.36,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,23.9,0,0,0,107.9,0.25,,
365.8430211,11:52:23 AM,∞,∞,∞,36.28,35.08,35,22.35,47.79,47.67,47.64,0,5.85,37.75,0,128.9,25.9,21.37,21.37,21.36,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,23.9,0,0,0,107.9,0.25,,
365.9449625,11:52:23 AM,∞,∞,∞,36.28,35.08,35,22.35,47.79,47.67,47.64,0,5.85,37.75,0,128.9,25.9,21.37,21.37,21.36,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,23.7,0,0,0,107.7,0.25,,
366.0432029,11:52:23 AM,∞,∞,∞,36.28,35.08,35,22.35,47.79,47.67,47.64,0,5.85,37.75,0,128.9,25.9,21.37,21.37,21.36,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,23.7,0,0,0,107.7,0.25,,
366.143265,11:52:23 AM,∞,∞,∞,36.28,35.08,35,22.35,47.79,47.67,47.64,0,5.85,37.75,0,128.9,25.9,21.37,21.37,21.36,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,23.7,0,0,0,107.7,0.25,,
366.2459719,11:52:23 AM,∞,∞,∞,36.28,35.08,35,22.35,47.79,47.67,47.64,0,5.85,37.75,0,128.9,25.9,21.37,21.37,21.36,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,23.7,0,0,0,107.7,0.25,,
366.3444341,11:52:23 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.91,47.94,0,5.85,37.75,0,128.9,25.9,21.37,21.37,21.36,0.12,0.12,21.27,63.1,0,0,0,23.8,21.7,23.7,0,0,0,107.7,0.25,,
366.4423155,11:52:23 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.91,47.94,0,5.85,37.75,0,128.9,25.9,21.37,21.37,21.36,0.12,0.12,21.27,63.1,0,0,0,23.8,21.7,23.7,0,0,0,107.7,0.25,,
366.5470347,11:52:23 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.91,47.94,0,5.82,37.74,0,128.9,25.9,21.37,21.37,21.36,0.12,0.12,21.27,63.1,0,0,0,23.8,21.7,23.7,0,0,0,107.7,0.25,,
366.6471594,11:52:24 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.91,47.94,0,5.82,37.74,0,128.9,25.9,21.37,21.37,21.37,0.12,0.11,21.27,63.1,0,0,0,23.8,21.6,23.7,0,0,0,107.7,0.25,,
366.7470097,11:52:24 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.91,47.94,0,5.82,37.74,0,128.9,25.9,21.37,21.37,21.37,0.12,0.11,21.27,63.1,0,0,0,23.8,21.6,23.8,0,0,0,107.7,0.25,,
366.8422016,11:52:24 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.91,47.94,0,5.82,37.74,0,128.3,25.9,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.8,0,0,0,107.7,0.25,,
366.9451429,11:52:24 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.91,47.94,0,5.82,37.74,0,128.3,25.9,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.8,0,0,0,107.7,0.25,,
367.0427172,11:52:24 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.91,47.94,0,5.82,37.74,0,128.3,25.9,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.7,24,0,0,0,107.7,0.25,,
367.1423617,11:52:24 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.91,47.94,0,5.82,37.74,0,128.3,25.9,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.7,24,0,0,0,107.7,0.25,,
367.2469871,11:52:24 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.91,47.94,0,5.82,37.74,0,128.3,25.9,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.7,24,0,0,0,107.7,0.25,,
367.3470987,11:52:24 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.91,47.94,0,5.82,37.74,0,128.3,25.9,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.7,24,0,0,0,107.7,0.25,,
367.4444341,11:52:24 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.91,47.94,0,5.82,37.74,0,128.3,25.9,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.5,24,0,0,0,107.9,0.25,,
367.5428951,11:52:24 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.91,47.94,0,5.82,37.74,0,128.3,25.9,21.37,21.37,21.37,0.11,0.11,21.29,63.1,0,0,0,23.8,21.5,24,0,0,0,107.9,0.25,,
367.6466301,11:52:25 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.91,47.94,0,5.82,37.74,0,128.3,25.9,21.37,21.37,21.37,0.11,0.11,21.29,63.2,0,0,0,23.8,21.5,24,0,0,0,107.9,0.25,,
367.7433398,11:52:25 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.72,47.84,0,5.82,37.74,0,128.3,25.9,21.37,21.37,21.37,0.11,0.11,21.29,63.2,0,0,0,23.8,21.5,24,0,0,0,107.9,0.25,,
367.8444685,11:52:25 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.72,47.84,0,5.82,37.74,0,128.3,25.9,21.37,21.37,21.37,0.11,0.11,21.29,63.2,0,0,0,23.8,21.6,23.9,0,0,0,107.9,0.25,,
367.9433076,11:52:25 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.72,47.84,0,5.82,37.74,0,128.3,25.9,21.37,21.37,21.37,0.11,0.11,21.29,63.2,0,0,0,23.8,21.6,23.9,0,0,0,107.9,0.25,,
368.0455851,11:52:25 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.72,47.84,0,5.82,37.74,0,128.3,25.9,21.37,21.37,21.37,0.11,0.11,21.29,63.2,0,0,0,23.8,21.6,23.9,0,0,0,107.9,0.25,,
368.146281,11:52:25 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.72,47.84,0,5.82,37.74,0,128.3,25.9,21.37,21.37,21.37,0.11,0.11,21.29,63.2,0,0,0,23.8,21.6,23.9,0,0,0,107.9,0.25,,
368.2440678,11:52:25 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.72,47.84,0,5.82,37.74,0,128.3,25.9,21.37,21.37,21.37,0.11,0.11,21.29,63.2,0,0,0,23.8,21.5,23.8,0,0,0,107.9,0.25,,
368.3472128,11:52:25 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.72,47.84,0,5.82,37.74,0,128.3,26,21.37,21.37,21.37,0.11,0.11,21.29,63.2,0,0,0,23.8,21.5,23.8,0,0,0,107.9,0.25,,
368.4430376,11:52:25 AM,∞,∞,∞,36.28,35.08,35,22.35,47.91,47.72,47.84,0,5.82,37.74,0,128.3,26,21.37,21.37,21.37,0.11,0.11,21.29,63.2,0,0,0,23.8,21.5,23.8,0,0,0,107.9,0.25,,
368.5463718,11:52:25 AM,∞,∞,∞,36.27,35.08,35,22.35,47.91,47.72,47.84,0,5.82,37.74,0,128.3,26,21.37,21.37,21.37,0.11,0.11,21.29,63.2,0,0,0,23.8,21.5,23.8,0,0,0,107.9,0.25,,
368.6462277,11:52:26 AM,∞,∞,∞,36.27,35.08,35,22.35,47.91,47.72,47.84,0,5.82,37.74,0,128.3,26,21.37,21.37,21.37,0.11,0.11,21.29,63.2,0,0,0,23.8,21.4,23.7,0,0,0,107.9,0.25,,
368.7469816,11:52:26 AM,∞,∞,∞,36.27,35.08,35,22.35,47.91,47.72,47.84,0,5.82,37.74,0,128.3,26,21.37,21.37,21.37,0.11,0.11,21.29,63.2,0,0,0,23.8,21.4,23.7,0,0,0,107.9,0.25,,
368.8462901,11:52:26 AM,∞,∞,∞,36.27,35.08,35,22.35,47.91,47.72,47.84,0,5.82,37.74,0,128.3,26,21.37,21.37,21.37,0.11,0.11,21.29,63.2,0,0,0,23.8,21.4,23.7,0,0,0,107.1,0.25,,
368.9450023,11:52:26 AM,∞,∞,∞,36.27,35.08,35,22.35,47.91,47.72,47.84,0,5.82,37.74,0,128.3,26,21.37,21.37,21.37,0.11,0.11,21.29,63.2,0,0,0,23.8,21.7,23.7,0,0,0,107.1,0.25,,
369.0423101,11:52:26 AM,∞,∞,∞,36.27,35.08,35,22.35,47.91,47.72,47.84,0,5.82,37.74,0,128.3,26,21.37,21.37,21.37,0.11,0.11,21.29,63.2,0,0,0,23.8,21.7,23.8,0,0,0,107.1,0.25,,
369.1468149,11:52:26 AM,∞,∞,∞,36.27,35.08,35,22.35,47.91,47.72,47.84,0,5.82,37.74,0,128.3,26,21.37,21.37,21.37,0.11,0.11,21.29,63.2,0,0,0,23.8,21.7,23.8,0,0,0,107.1,0.25,,
369.2471918,11:52:26 AM,∞,∞,∞,36.27,35.08,35,22.35,47.77,47.76,47.88,0,5.82,37.74,0,128.3,26,21.37,21.37,21.37,0.11,0.11,21.29,63.2,0,0,0,23.8,21.7,23.8,0,0,0,107.1,0.25,,
369.3459219,11:52:26 AM,∞,∞,∞,36.27,35.08,35,22.35,47.77,47.76,47.88,0,5.82,37.74,0,128.3,26,21.37,21.37,21.37,0.11,0.11,21.29,63.2,0,0,0,23.8,21.5,23.7,0,0,0,107.1,0.25,,
369.4470371,11:52:26 AM,∞,∞,∞,36.27,35.08,35,22.35,47.77,47.76,47.88,0,5.78,37.75,0,128.3,26,21.37,21.37,21.37,0.11,0.11,21.27,63.2,0,0,0,23.8,21.5,23.7,0,0,0,107.1,0.25,,
369.5425169,11:52:26 AM,∞,∞,∞,36.27,35.08,35,22.35,47.77,47.76,47.88,0,5.78,37.75,0,128.3,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.5,23.7,0,0,0,107.1,0.25,,
369.6464686,11:52:27 AM,∞,∞,∞,36.27,35.08,35,22.35,47.77,47.76,47.88,0,5.78,37.75,0,128.3,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.5,23.7,0,0,0,107.1,0.25,,
369.7433913,11:52:27 AM,∞,∞,∞,36.27,35.08,35,22.35,47.77,47.76,47.88,0,5.78,37.75,0,127.8,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.7,0,0,0,107.1,0.25,,
369.8424037,11:52:27 AM,∞,∞,∞,36.27,35.08,35,22.35,47.77,47.76,47.88,0,5.78,37.75,0,127.8,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.7,0,0,0,107.1,0.25,,
369.9441758,11:52:27 AM,∞,∞,∞,36.27,35.08,35,22.35,47.77,47.76,47.88,0,5.78,37.75,0,127.8,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.7,0,0,0,107.1,0.25,,
370.0422591,11:52:27 AM,∞,∞,∞,36.26,35.08,35,22.35,47.77,47.76,47.88,0,5.78,37.75,0,127.8,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.7,0,0,0,107.1,0.25,,
370.1429459,11:52:27 AM,∞,∞,∞,36.26,35.08,35,22.35,47.77,47.76,47.88,0,5.78,37.75,0,127.8,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.9,0,0,0,107.1,0.25,,
370.2443251,11:52:27 AM,∞,∞,∞,36.26,35.08,35,22.35,47.77,47.76,47.88,0,5.78,37.75,0,127.8,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.9,0,0,0,107.2,0.25,,
370.3461707,11:52:27 AM,∞,∞,∞,36.26,35.08,35,22.35,47.77,47.76,47.88,0,5.78,37.75,0,127.8,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.9,0,0,0,107.2,0.25,,
370.4447164,11:52:27 AM,∞,∞,∞,36.26,35.08,35,22.35,47.77,47.76,47.88,0,5.78,37.75,0,127.8,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.9,0,0,0,107.2,0.25,,
370.5422661,11:52:27 AM,∞,∞,∞,36.26,35.08,35,22.35,47.77,47.76,47.88,0,5.78,37.75,0,127.8,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.6,0,0,0,107.2,0.25,,
370.6453438,11:52:28 AM,∞,∞,∞,36.26,35.08,35,22.35,47.91,47.91,47.93,0,5.78,37.75,0,127.8,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.6,0,0,0,107.2,0.25,,
370.744048,11:52:28 AM,∞,∞,∞,36.26,35.08,35,22.35,47.91,47.91,47.93,0,5.78,37.75,0,127.8,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.6,0,0,0,107.2,0.25,,
370.8442281,11:52:28 AM,∞,∞,∞,36.26,35.08,35,22.35,47.91,47.91,47.93,0,5.75,37.73,0,127.8,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.5,23.6,0,0,0,107.2,0.25,,
370.9462752,11:52:28 AM,∞,∞,∞,36.26,35.08,35,22.35,47.91,47.91,47.93,0,5.75,37.73,0,127.8,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.5,23.6,0,0,0,107.2,0.25,,
371.0470309,11:52:28 AM,∞,∞,∞,36.26,35.08,35,22.35,47.91,47.91,47.93,0,5.75,37.73,0,127.8,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.5,23.6,0,0,0,107.2,0.25,,
371.1442063,11:52:28 AM,∞,∞,∞,36.26,35.08,35,22.35,47.91,47.91,47.93,0,5.75,37.73,0,127.3,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.5,23.6,0,0,0,107.2,0.25,,
371.2439413,11:52:28 AM,∞,∞,∞,36.26,35.08,35,22.35,47.91,47.91,47.93,0,5.75,37.73,0,127.3,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.5,23.9,0,0,0,107.2,0.25,,
371.3466057,11:52:28 AM,∞,∞,∞,36.26,35.08,35,22.35,47.91,47.91,47.93,0,5.75,37.73,0,127.3,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.5,23.9,0,0,0,107.2,0.25,,
371.4452489,11:52:28 AM,∞,∞,∞,36.25,35.08,35,22.35,47.91,47.91,47.93,0,5.75,37.73,0,127.3,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.5,23.9,0,0,0,107.2,0.25,,
371.5471925,11:52:28 AM,∞,∞,∞,36.25,35.08,35,22.35,47.91,47.91,47.93,0,5.75,37.73,0,127.3,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.5,23.9,0,0,0,107.2,0.25,,
371.6470938,11:52:29 AM,∞,∞,∞,36.25,35.08,35,22.35,47.91,47.91,47.93,0,5.75,37.73,0,127.3,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.6,24,0,0,0,106.3,0.25,,
371.7473426,11:52:29 AM,∞,∞,∞,36.25,35.08,35,22.35,47.91,47.91,47.93,0,5.75,37.73,0,127.3,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.6,24,0,0,0,106.3,0.25,,
371.842517,11:52:29 AM,∞,∞,∞,36.25,35.08,35,22.35,47.91,47.91,47.93,0,5.75,37.73,0,127.3,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.6,24,0,0,0,106.3,0.25,,
371.9453031,11:52:29 AM,∞,∞,∞,36.25,35.08,35,22.35,47.91,47.91,47.93,0,5.75,37.73,0,127.3,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.6,24,0,0,0,106.3,0.25,,
372.0433435,11:52:29 AM,∞,∞,∞,36.25,35.08,35,22.35,47.77,47.74,47.88,0,5.75,37.73,0,127.3,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.6,23.8,0,0,0,106.3,0.25,,
372.1434077,11:52:29 AM,∞,∞,∞,36.25,35.08,35,22.35,47.77,47.74,47.88,0,5.75,37.73,0,127.3,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.6,23.8,0,0,0,106.3,0.25,,
372.2423408,11:52:29 AM,∞,∞,∞,36.25,35.08,35,22.35,47.77,47.74,47.88,0,5.72,37.73,0,127.3,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.6,23.8,0,0,0,106.3,0.25,,
372.3464803,11:52:29 AM,∞,∞,∞,36.25,35.08,35,22.35,47.77,47.74,47.88,0,5.72,37.73,0,127.3,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.6,23.8,0,0,0,106.3,0.25,,
372.4465525,11:52:29 AM,∞,∞,∞,36.25,35.08,35,22.35,47.77,47.74,47.88,0,5.72,37.73,0,127.3,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.5,23.6,0,0,0,106.3,0.25,,
372.5425333,11:52:29 AM,∞,∞,∞,36.25,35.08,35,22.35,47.77,47.74,47.88,0,5.72,37.73,0,127.3,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.5,23.6,0,0,0,106.3,0.25,,
372.642376,11:52:30 AM,∞,∞,∞,36.25,35.08,35,22.35,47.77,47.74,47.88,0,5.72,37.73,0,126.8,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.5,23.6,0,0,0,106.3,0.25,,
372.7473094,11:52:30 AM,∞,∞,∞,36.25,35.08,35,22.35,47.77,47.74,47.88,0,5.72,37.73,0,126.8,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.5,23.6,0,0,0,106.3,0.25,,
372.8470429,11:52:30 AM,∞,∞,∞,36.25,35.08,35,22.35,47.77,47.74,47.88,0,5.72,37.73,0,126.8,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.6,23.9,0,0,0,106.3,0.25,,
372.945024,11:52:30 AM,∞,∞,∞,36.25,35.08,35,22.35,47.77,47.74,47.88,0,5.72,37.73,0,126.8,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.6,23.9,0,0,0,106.3,0.25,,
373.042549,11:52:30 AM,∞,∞,∞,36.25,35.08,35,22.35,47.77,47.74,47.88,0,5.72,37.73,0,126.8,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.6,23.9,0,0,0,106.3,0.25,,
373.1443124,11:52:30 AM,∞,∞,∞,36.25,35.08,35,22.35,47.77,47.74,47.88,0,5.72,37.73,0,126.8,26,21.37,21.37,21.37,0.11,0.11,21.28,63.1,0,0,0,23.8,21.5,24.1,0,0,0,106.4,0.25,,
373.2450268,11:52:30 AM,∞,∞,∞,36.25,35.08,35,22.35,47.77,47.74,47.88,0,5.72,37.73,0,126.8,26,21.37,21.37,21.37,0.11,0.11,21.27,63.1,0,0,0,23.8,21.5,24.1,0,0,0,106.4,0.25,,
373.3426104,11:52:30 AM,∞,∞,∞,36.25,35.08,35,22.35,47.77,47.74,47.88,0,5.72,37.73,0,126.8,26,21.37,21.37,21.37,0.12,0.11,21.27,63.2,0,0,0,23.8,21.5,24.1,0,0,0,106.4,0.25,,
373.4451388,11:52:30 AM,∞,∞,∞,36.25,35.08,35,22.35,47.77,47.74,47.88,0,5.72,37.73,0,126.8,26,21.37,21.37,21.37,0.12,0.11,21.27,63.2,0,0,0,23.8,21.5,24.1,0,0,0,106.4,0.25,,
373.5425233,11:52:30 AM,∞,∞,∞,36.25,35.08,35,22.35,47.91,47.93,47.67,0,5.72,37.73,0,126.8,26,21.37,21.37,21.37,0.12,0.12,21.27,63.2,0,0,0,23.8,21.7,23.9,0,0,0,106.4,0.25,,
373.6473269,11:52:31 AM,∞,∞,∞,36.25,35.08,35,22.35,47.91,47.93,47.67,0,5.72,37.73,0,126.8,26,21.37,21.37,21.37,0.12,0.12,21.27,63.2,0,0,0,23.8,21.7,23.9,0,0,0,106.4,0.25,,
373.7425003,11:52:31 AM,∞,∞,∞,36.25,35.08,35,22.35,47.91,47.93,47.67,0,5.72,37.75,0,126.8,26,21.37,21.37,21.37,0.12,0.12,21.27,63.2,0,0,0,23.8,21.7,23.9,0,0,0,106.4,0.25,,
373.8438433,11:52:31 AM,∞,∞,∞,36.25,35.08,35,22.35,47.91,47.93,47.67,0,5.72,37.75,0,126.8,26,21.37,21.38,21.37,0.12,0.12,21.27,63.2,0,0,0,23.8,21.7,23.9,0,0,0,106.4,0.25,,
373.9424358,11:52:31 AM,∞,∞,∞,36.25,35.08,35,22.35,47.91,47.93,47.67,0,5.72,37.75,0,126.8,26,21.37,21.38,21.37,0.12,0.12,21.27,63.2,0,0,0,23.8,21.4,24,0,0,0,106.4,0.25,,
374.0441416,11:52:31 AM,∞,∞,∞,36.25,35.08,35,22.35,47.91,47.93,47.67,0,5.72,37.75,0,126.5,26,21.37,21.38,21.37,0.12,0.12,21.27,63.2,0,0,0,23.8,21.4,24,0,0,0,106.4,0.25,,
374.1442858,11:52:31 AM,∞,∞,∞,36.25,35.08,35,22.35,47.91,47.93,47.67,0,5.72,37.75,0,126.5,26,21.37,21.38,21.37,0.12,0.12,21.27,63.2,0,0,0,23.8,21.4,24,0,0,0,106.4,0.25,,
374.2425289,11:52:31 AM,∞,∞,∞,36.24,35.08,35,22.35,47.91,47.93,47.67,0,5.72,37.75,0,126.5,26,21.37,21.38,21.37,0.12,0.12,21.27,63.2,0,0,0,23.8,21.4,24,0,0,0,106.4,0.25,,
374.3466861,11:52:31 AM,∞,∞,∞,36.24,35.08,35,22.35,47.91,47.93,47.67,0,5.72,37.75,0,126.5,26,21.37,21.38,21.37,0.12,0.12,21.27,63.2,0,0,0,23.8,21.6,23.8,0,0,0,106.4,0.25,,
374.4456142,11:52:31 AM,∞,∞,∞,36.24,35.08,35,22.35,47.91,47.93,47.67,0,5.72,37.75,0,126.5,26,21.37,21.38,21.37,0.12,0.12,21.27,63.2,0,0,0,23.8,21.6,23.8,0,0,0,106.4,0.25,,
374.5426498,11:52:31 AM,∞,∞,∞,36.24,35.08,35,22.35,47.91,47.93,47.67,0,5.72,37.75,0,126.5,26,21.37,21.38,21.37,0.12,0.12,21.27,63.2,0,0,0,23.8,21.6,23.8,0,0,0,105.3,0.25,,
374.6424763,11:52:32 AM,∞,∞,∞,36.24,35.08,35,22.35,47.91,47.93,47.67,0,5.72,37.75,0,126.5,26,21.37,21.38,21.37,0.12,0.12,21.27,63.2,0,0,0,23.8,21.6,23.8,0,0,0,105.3,0.25,,
374.7473423,11:52:32 AM,∞,∞,∞,36.24,35.08,35,22.35,47.91,47.93,47.67,0,5.72,37.75,0,126.5,26,21.37,21.38,21.37,0.12,0.12,21.27,63.2,0,0,0,23.8,21.6,23.9,0,0,0,105.3,0.25,,
374.8472895,11:52:32 AM,∞,∞,∞,36.24,35.08,35,22.35,47.91,47.93,47.67,0,5.72,37.75,0,126.5,26,21.37,21.38,21.37,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,23.9,0,0,0,105.3,0.25,,
374.9472394,11:52:32 AM,∞,∞,∞,36.24,35.08,35,22.35,47.91,47.91,47.94,0,5.72,37.75,0,126.5,26,21.37,21.38,21.37,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,23.9,0,0,0,105.3,0.25,,
375.0423674,11:52:32 AM,∞,∞,∞,36.24,35.08,35,22.35,47.91,47.91,47.94,0,5.72,37.75,0,126.5,26,21.37,21.38,21.37,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,23.9,0,0,0,105.3,0.25,,
375.1472153,11:52:32 AM,∞,∞,∞,36.24,35.08,35,22.35,47.91,47.91,47.94,0,5.64,37.76,0,126.5,26,21.37,21.38,21.37,0.12,0.12,21.28,63.1,0,0,0,23.8,21.4,24.1,0,0,0,105.3,0.25,,
375.2423763,11:52:32 AM,∞,∞,∞,36.24,35.08,35,22.35,47.91,47.91,47.94,0,5.64,37.76,0,126.5,26,21.37,21.38,21.37,0.12,0.12,21.28,63.1,0,0,0,23.8,21.4,24.1,0,0,0,105.3,0.25,,
375.3423879,11:52:32 AM,∞,∞,∞,36.24,35.08,35,22.35,47.91,47.91,47.94,0,5.64,37.76,0,126.5,26,21.37,21.38,21.37,0.12,0.12,21.28,63.1,0,0,0,23.8,21.4,24.1,0,0,0,105.3,0.25,,
375.4444094,11:52:32 AM,∞,∞,∞,36.24,35.08,35,22.35,47.91,47.91,47.94,0,5.64,37.76,0,124.7,26,21.37,21.38,21.37,0.12,0.12,21.28,63.1,0,0,0,23.8,21.5,24.1,0,0,0,105.3,0.25,,
375.5460379,11:52:32 AM,∞,∞,∞,36.24,35.08,35,22.35,47.91,47.91,47.94,0,5.64,37.76,0,124.7,26,21.37,21.38,21.37,0.12,0.12,21.28,63.1,0,0,0,23.8,21.5,24,0,0,0,105.3,0.25,,
375.6450783,11:52:33 AM,∞,∞,∞,36.24,35.08,35,22.35,47.91,47.91,47.94,0,5.64,37.76,0,124.7,26,21.37,21.38,21.37,0.12,0.12,21.28,63.1,0,0,0,23.8,21.5,24,0,0,0,105.3,0.25,,
375.7423836,11:52:33 AM,∞,∞,∞,36.22,35.08,35,22.35,47.91,47.91,47.94,0,5.64,37.76,0,124.7,26,21.37,21.38,21.37,0.12,0.12,21.28,63.1,0,0,0,23.8,21.5,24,0,0,0,105.3,0.25,,
375.8472042,11:52:33 AM,∞,∞,∞,36.22,35.08,35,22.35,47.91,47.91,47.94,0,5.64,37.76,0,124.7,26,21.37,21.38,21.37,0.12,0.12,21.28,63.1,0,0,0,23.8,21.5,24.3,0,0,0,105.3,0.25,,
375.9449944,11:52:33 AM,∞,∞,∞,36.22,35.08,35,22.35,47.91,47.91,47.94,0,5.64,37.76,0,124.7,26,21.37,21.38,21.37,0.12,0.12,21.28,63.1,0,0,0,23.8,21.5,24.3,0,0,0,104.7,0.25,,
376.0441634,11:52:33 AM,∞,∞,∞,36.22,35.08,35,22.35,47.91,47.91,47.94,0,5.64,37.76,0,124.7,26,21.37,21.38,21.37,0.12,0.12,21.28,63.1,0,0,0,23.8,21.5,24.3,0,0,0,104.7,0.25,,
376.1461859,11:52:33 AM,∞,∞,∞,36.22,35.08,35,22.35,47.91,47.91,47.94,0,5.64,37.76,0,124.7,26,21.37,21.38,21.37,0.12,0.12,21.28,63.1,0,0,0,23.8,21.5,24.3,0,0,0,104.7,0.25,,
376.2424263,11:52:33 AM,∞,∞,∞,36.22,35.08,35,22.35,47.91,47.91,47.94,0,5.64,37.76,0,124.7,26,21.37,21.38,21.37,0.12,0.12,21.28,63.1,0,0,0,23.8,21.5,23.7,0,0,0,104.7,0.25,,
376.3469433,11:52:33 AM,∞,∞,∞,36.22,35.08,35,22.35,47.77,47.76,47.88,0,5.64,37.76,0,124.7,26,21.37,21.38,21.37,0.12,0.12,21.28,63.1,0,0,0,23.8,21.5,23.7,0,0,0,104.7,0.25,,
376.447129,11:52:33 AM,∞,∞,∞,36.22,35.08,35,22.35,47.77,47.76,47.88,0,5.64,37.76,0,124.7,26,21.37,21.38,21.37,0.12,0.12,21.28,63.1,0,0,0,23.8,21.5,23.7,0,0,0,104.7,0.25,,
376.5465476,11:52:33 AM,∞,∞,∞,36.22,35.08,35,22.35,47.77,47.76,47.88,0,5.6,37.74,0,124.7,26,21.37,21.38,21.37,0.12,0.12,21.28,63.1,0,0,0,23.8,21.5,23.7,0,0,0,104.7,0.25,,
376.6455129,11:52:34 AM,∞,∞,∞,36.22,35.08,35,22.35,47.77,47.76,47.88,0,5.6,37.74,0,124.7,26,21.37,21.38,21.37,0.12,0.12,21.28,63.1,0,0,0,23.8,21.6,24,0,0,0,104.7,0.25,,
376.7465709,11:52:34 AM,∞,∞,∞,36.22,35.08,35,22.35,47.77,47.76,47.88,0,5.6,37.74,0,124.7,26,21.37,21.38,21.37,0.12,0.12,21.28,63.1,0,0,0,23.8,21.6,24,0,0,0,104.7,0.25,,
376.8468346,11:52:34 AM,∞,∞,∞,36.22,35.08,35,22.35,47.77,47.76,47.88,0,5.6,37.74,0,124.3,26,21.37,21.38,21.37,0.12,0.12,21.28,63.1,0,0,0,23.8,21.6,24,0,0,0,104.7,0.25,,
376.9451931,11:52:34 AM,∞,∞,∞,36.22,35.08,35,22.35,47.77,47.76,47.88,0,5.6,37.74,0,124.3,26,21.37,21.38,21.38,0.12,0.12,21.28,63.1,0,0,0,23.8,21.6,24,0,0,0,104.7,0.25,,
377.04255,11:52:34 AM,∞,∞,∞,36.22,35.08,35,22.35,47.77,47.76,47.88,0,5.6,37.74,0,124.3,26,21.37,21.38,21.38,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,24,0,0,0,104.7,0.25,,
377.1474126,11:52:34 AM,∞,∞,∞,36.22,35.08,35,22.35,47.77,47.76,47.88,0,5.6,37.74,0,124.3,26,21.37,21.38,21.38,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,24,0,0,0,104.7,0.25,,
377.2470456,11:52:34 AM,∞,∞,∞,36.22,35.08,35,22.35,47.77,47.76,47.88,0,5.6,37.74,0,124.3,26,21.37,21.38,21.38,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,24,0,0,0,104.7,0.25,,
377.3426307,11:52:34 AM,∞,∞,∞,36.22,35.08,35,22.35,47.77,47.76,47.88,0,5.6,37.74,0,124.3,26,21.37,21.38,21.38,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,24,0,0,0,104.3,0.24,,
377.4444795,11:52:34 AM,∞,∞,∞,36.22,35.08,35,22.35,47.77,47.76,47.88,0,5.6,37.74,0,124.3,26,21.37,21.38,21.38,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,23.9,0,0,0,104.3,0.24,,
377.5424956,11:52:34 AM,∞,∞,∞,36.22,35.08,35,22.35,47.77,47.76,47.88,0,5.6,37.74,0,124.3,26,21.37,21.38,21.38,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,23.9,0,0,0,104.3,0.24,,
377.644416,11:52:35 AM,∞,∞,∞,36.22,35.08,35,22.35,47.77,47.76,47.88,0,5.6,37.74,0,124.3,26,21.37,21.38,21.38,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,23.9,0,0,0,104.3,0.24,,
377.745488,11:52:35 AM,∞,∞,∞,36.22,35.08,35,22.35,47.91,47.91,47.93,0,5.6,37.74,0,124.3,26,21.37,21.38,21.38,0.12,0.12,21.27,63.1,0,0,0,23.8,21.5,23.9,0,0,0,104.3,0.24,,
377.8438568,11:52:35 AM,∞,∞,∞,36.22,35.08,35,22.35,47.91,47.91,47.93,0,5.6,37.74,0,124.3,26,21.37,21.38,21.38,0.12,0.12,21.27,63.1,0,0,0,23.8,21.5,23.7,0,0,0,104.3,0.24,,
377.9448968,11:52:35 AM,∞,∞,∞,36.22,35.08,35,22.35,47.91,47.91,47.93,0,5.6,37.74,0,124.3,26,21.37,21.38,21.38,0.12,0.12,21.27,63.1,0,0,0,23.8,21.5,23.7,0,0,0,104.3,0.24,,
378.0445235,11:52:35 AM,∞,∞,∞,36.22,35.08,35,22.35,47.91,47.91,47.93,0,5.6,37.74,0,124.3,26,21.37,21.38,21.38,0.12,0.12,21.27,63.1,0,0,0,23.8,21.5,23.7,0,0,0,104.3,0.24,,
378.1446778,11:52:35 AM,∞,∞,∞,36.22,35.08,35,22.35,47.91,47.91,47.93,0,5.6,37.74,0,124.3,26,21.37,21.38,21.38,0.12,0.12,21.27,63.1,0,0,0,23.8,21.7,24,0,0,0,104.3,0.24,,
378.2424383,11:52:35 AM,∞,∞,∞,36.22,35.08,35,22.35,47.91,47.91,47.93,0,5.6,37.74,0,124.3,26,21.37,21.38,21.38,0.12,0.12,21.27,63.1,0,0,0,23.8,21.7,24,0,0,0,104.3,0.24,,
378.3424442,11:52:35 AM,∞,∞,∞,36.22,35.08,35,22.35,47.91,47.91,47.93,0,5.6,37.74,0,123.9,26,21.37,21.38,21.38,0.12,0.12,21.27,63.1,0,0,0,23.8,21.7,24,0,0,0,104.3,0.24,,
378.4452296,11:52:35 AM,∞,∞,∞,36.22,35.08,35,22.35,47.91,47.91,47.93,0,5.6,37.74,0,123.9,26,21.37,21.38,21.38,0.12,0.12,21.27,63.1,0,0,0,23.8,21.7,24,0,0,0,104.3,0.24,,
378.5470527,11:52:35 AM,∞,∞,∞,36.21,35.08,35,22.35,47.91,47.91,47.93,0,5.6,37.74,0,123.9,26,21.37,21.38,21.38,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,24,0,0,0,104.3,0.24,,
378.6443577,11:52:36 AM,∞,∞,∞,36.21,35.08,35,22.35,47.91,47.91,47.93,0,5.6,37.74,0,123.9,26,21.37,21.38,21.38,0.12,0.12,21.27,63.1,0,0,0,23.8,21.6,24,0,0,0,104.3,0.24,,
378.7474374,11:52:36 AM,∞,∞,∞,36.21,35.08,35,22.35,47.91,47.91,47.93,0,5.6,37.74,0,123.9,26,21.37,21.38,21.38,0.12,0.12,21.27,63.2,0,0,0,23.8,21.6,24,0,0,0,104.3,0.24,,
378.8464332,11:52:36 AM,∞,∞,∞,36.21,35.08,35,22.35,47.91,47.91,47.93,0,5.6,37.74,0,123.9,26,21.37,21.38,21.38,0.12,0.12,21.27,63.2,0,0,0,23.8,21.6,24,0,0,0,104.3,0.24,,
378.9462151,11:52:36 AM,∞,∞,∞,36.21,35.08,35,22.35,47.91,47.91,47.93,0,5.6,37.74,0,123.9,26,21.37,21.38,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.6,23.9,0,0,0,104.3,0.24,,
379.0470142,11:52:36 AM,∞,∞,∞,36.21,35.08,35,22.35,47.91,47.91,47.93,0,5.6,37.74,0,123.9,26,21.37,21.38,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.6,23.9,0,0,0,104.3,0.24,,
379.144955,11:52:36 AM,∞,∞,∞,36.21,35.08,35,22.35,47.91,47.91,47.93,0,5.6,37.74,0,123.9,26,21.37,21.38,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.6,23.9,0,0,0,104.3,0.24,,
379.2426746,11:52:36 AM,∞,∞,∞,36.21,35.08,35,22.35,47.91,47.91,47.86,0,5.6,37.74,0,123.9,26,21.37,21.38,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.6,23.9,0,0,0,104.3,0.24,,
379.3424637,11:52:36 AM,∞,∞,∞,36.21,35.08,35,22.35,47.91,47.91,47.86,0,5.6,37.74,0,123.9,26,21.37,21.38,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.6,24.1,0,0,0,104.3,0.24,,
379.4472709,11:52:36 AM,∞,∞,∞,36.21,35.08,35,22.35,47.91,47.91,47.86,0,5.53,37.73,0,123.9,26,21.37,21.38,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.6,24.1,0,0,0,104.3,0.24,,
379.542617,11:52:36 AM,∞,∞,∞,36.21,35.08,35,22.35,47.91,47.91,47.86,0,5.53,37.73,0,123.9,26,21.37,21.38,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.6,24.1,0,0,0,104.3,0.24,,
379.644087,11:52:37 AM,∞,∞,∞,36.21,35.08,35,22.35,47.91,47.91,47.86,0,5.53,37.73,0,123.9,26,21.37,21.38,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.5,24.1,0,0,0,104.3,0.24,,
379.7426351,11:52:37 AM,∞,∞,∞,36.21,35.08,35,22.35,47.91,47.91,47.86,0,5.53,37.73,0,122.1,26,21.37,21.38,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.5,23.9,0,0,0,104.3,0.24,,
379.8435663,11:52:37 AM,∞,∞,∞,36.21,35.08,35,22.35,47.91,47.91,47.86,0,5.53,37.73,0,122.1,26,21.37,21.38,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.5,23.9,0,0,0,104.3,0.24,,
379.9440534,11:52:37 AM,∞,∞,∞,36.2,35.08,35,22.35,47.91,47.91,47.86,0,5.53,37.73,0,122.1,26,21.37,21.38,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.5,23.9,0,0,0,104.3,0.24,,
380.0454575,11:52:37 AM,∞,∞,∞,36.2,35.08,35,22.35,47.91,47.91,47.86,0,5.53,37.73,0,122.1,26,21.37,21.38,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.6,23.7,0,0,0,104.3,0.24,,
380.1454837,11:52:37 AM,∞,∞,∞,36.2,35.08,35,22.35,47.91,47.91,47.86,0,5.53,37.73,0,122.1,26,21.37,21.38,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.6,23.7,0,0,0,104.3,0.24,,
380.2441393,11:52:37 AM,∞,∞,∞,36.2,35.08,35,22.35,47.91,47.91,47.86,0,5.53,37.73,0,122.1,26,21.37,21.38,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.6,23.7,0,0,0,104.1,0.24,,
380.3424878,11:52:37 AM,∞,∞,∞,36.2,35.08,35,22.35,47.91,47.91,47.86,0,5.53,37.73,0,122.1,26,21.37,21.38,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.6,23.7,0,0,0,104.1,0.24,,
380.4447482,11:52:37 AM,∞,∞,∞,36.2,35.08,35,22.35,47.91,47.91,47.86,0,5.53,37.73,0,122.1,26,21.37,21.38,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.6,23.6,0,0,0,104.1,0.24,,
380.5434188,11:52:37 AM,∞,∞,∞,36.2,35.08,35,22.35,47.91,47.91,47.86,0,5.53,37.73,0,122.1,26,21.37,21.38,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.6,23.6,0,0,0,104.1,0.24,,
380.6476073,11:52:38 AM,∞,∞,∞,36.2,35.08,35,22.35,47.93,47.93,47.96,0,5.53,37.73,0,122.1,26,21.38,21.38,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.6,23.6,0,0,0,104.1,0.24,,
380.7430329,11:52:38 AM,∞,∞,∞,36.2,35.08,35,22.35,47.93,47.93,47.96,0,5.53,37.73,0,122.1,26,21.38,21.38,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.6,23.6,0,0,0,104.1,0.24,,
380.843788,11:52:38 AM,∞,∞,∞,36.2,35.08,35,22.35,47.93,47.93,47.96,0,5.52,37.74,0,122.1,26,21.38,21.38,21.38,0.12,0.12,21.29,63.2,0,0,0,23.8,21.7,23.9,0,0,0,104.1,0.24,,
380.9443714,11:52:38 AM,∞,∞,∞,36.2,35.08,35,22.35,47.93,47.93,47.96,0,5.52,37.74,0,122.1,26,21.38,21.38,21.38,0.12,0.12,21.29,63.2,0,0,0,23.8,21.7,23.9,0,0,0,104.1,0.24,,
381.0425021,11:52:38 AM,∞,∞,∞,36.2,35.08,35,22.35,47.93,47.93,47.96,0,5.52,37.74,0,122.1,26,21.38,21.38,21.38,0.12,0.12,21.29,63.2,0,0,0,23.8,21.7,23.9,0,0,0,104.1,0.24,,
381.1425205,11:52:38 AM,∞,∞,∞,36.2,35.08,35,22.35,47.93,47.93,47.96,0,5.52,37.74,0,122,26,21.38,21.38,21.38,0.12,0.12,21.29,63.2,0,0,0,23.8,21.7,23.9,0,0,0,104.1,0.24,,
381.2464165,11:52:38 AM,∞,∞,∞,36.2,35.08,35,22.35,47.93,47.93,47.96,0,5.52,37.74,0,122,26,21.38,21.38,21.38,0.12,0.12,21.29,63.2,0,0,0,23.8,21.5,24.1,0,0,0,104.1,0.24,,
381.3426538,11:52:38 AM,∞,∞,∞,36.2,35.08,35,22.35,47.93,47.93,47.96,0,5.52,37.74,0,122,26,21.38,21.38,21.38,0.12,0.12,21.29,63.2,0,0,0,23.8,21.5,24.1,0,0,0,104.1,0.24,,
381.4466422,11:52:38 AM,∞,∞,∞,36.19,35.07,35,22.35,47.93,47.93,47.96,0,5.52,37.74,0,122,26,21.38,21.38,21.38,0.12,0.12,21.29,63.2,0,0,0,23.8,21.5,24.1,0,0,0,104.1,0.24,,
381.5435576,11:52:38 AM,∞,∞,∞,36.19,35.07,35,22.35,47.93,47.93,47.96,0,5.52,37.74,0,122,26,21.38,21.38,21.38,0.12,0.12,21.29,63.2,0,0,0,23.8,21.5,24.1,0,0,0,104.1,0.24,,
381.6433135,11:52:39 AM,∞,∞,∞,36.19,35.07,35,22.35,47.93,47.93,47.96,0,5.52,37.74,0,122,26,21.38,21.38,21.38,0.12,0.12,21.29,63.2,0,0,0,23.8,21.7,23.9,0,0,0,103.6,0.24,,
