ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 14:39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
381.7448612,11:52:39 AM,∞,∞,∞,36.19,35.07,35,22.35,47.93,47.93,47.96,0,5.52,37.74,0,122,26,21.38,21.38,21.38,0.12,0.12,21.29,63.2,0,0,0,23.8,21.7,23.9,0,0,0,103.6,0.24,,
381.8427141,11:52:39 AM,∞,∞,∞,36.19,35.07,35,22.35,47.93,47.93,47.96,0,5.52,37.74,0,122,26,21.38,21.38,21.38,0.12,0.12,21.29,63.2,0,0,0,23.8,21.7,23.9,0,0,0,103.6,0.24,,
381.94509,11:52:39 AM,∞,∞,∞,36.19,35.07,35,22.35,47.93,47.93,47.96,0,5.52,37.74,0,122,26,21.38,21.38,21.38,0.12,0.12,21.29,63.2,0,0,0,23.8,21.5,23.9,0,0,0,103.6,0.24,,
382.0433864,11:52:39 AM,∞,∞,∞,36.19,35.07,35,22.35,47.91,47.91,47.93,0,5.52,37.74,0,122,26,21.38,21.38,21.38,0.12,0.12,21.29,63.2,0,0,0,23.8,21.5,24.1,0,0,0,103.6,0.24,,
382.1447256,11:52:39 AM,∞,∞,∞,36.19,35.07,35,22.35,47.91,47.91,47.93,0,5.52,37.74,0,122,26,21.38,21.38,21.38,0.12,0.12,21.29,63.2,0,0,0,23.8,21.5,24.1,0,0,0,103.6,0.24,,
382.2442146,11:52:39 AM,∞,∞,∞,36.19,35.07,35,22.35,47.91,47.91,47.93,0,5.48,37.74,0,122,26,21.38,21.38,21.38,0.12,0.12,21.29,63.2,0,0,0,23.8,21.5,24.1,0,0,0,103.6,0.24,,
382.343448,11:52:39 AM,∞,∞,∞,36.19,35.07,35,22.35,47.91,47.91,47.93,0,5.48,37.74,0,122,26,21.38,21.38,21.38,0.12,0.12,21.29,63.2,0,0,0,23.8,21.6,24,0,0,0,103.6,0.24,,
382.4427983,11:52:39 AM,∞,∞,∞,36.19,35.07,35,22.35,47.91,47.91,47.93,0,5.48,37.74,0,122,26,21.38,21.38,21.38,0.12,0.12,21.29,63.2,0,0,0,23.8,21.6,24,0,0,0,103.6,0.24,,
382.5435057,11:52:39 AM,∞,∞,∞,36.19,35.07,35,22.35,47.91,47.91,47.93,0,5.48,37.74,0,121.4,26,21.38,21.38,21.38,0.12,0.12,21.29,63.2,0,0,0,23.8,21.6,24,0,0,0,103.6,0.24,,
382.6433961,11:52:40 AM,∞,∞,∞,36.19,35.07,35,22.35,47.91,47.91,47.93,0,5.48,37.74,0,121.4,26,21.38,21.38,21.38,0.12,0.12,21.29,63.2,0,0,0,23.8,21.6,24,0,0,0,103.6,0.24,,
382.7433354,11:52:40 AM,∞,∞,∞,36.19,35.07,35,22.35,47.91,47.91,47.93,0,5.48,37.74,0,121.4,26,21.38,21.38,21.38,0.12,0.12,21.28,63.2,0,0,0,23.8,21.6,23.8,0,0,0,103.6,0.24,,
382.8475232,11:52:40 AM,∞,∞,∞,36.19,35.07,35,22.35,47.91,47.91,47.93,0,5.48,37.74,0,121.4,26,21.38,21.38,21.38,0.12,0.12,21.28,63.2,0,0,0,23.8,21.6,23.8,0,0,0,103.6,0.24,,
382.9443132,11:52:40 AM,∞,∞,∞,36.19,35.07,35,22.35,47.91,47.91,47.93,0,5.48,37.74,0,121.4,26,21.38,21.38,21.38,0.12,0.12,21.28,63.2,0,0,0,23.8,21.6,23.8,0,0,0,103.6,0.24,,
383.0427598,11:52:40 AM,∞,∞,∞,36.19,35.07,35,22.35,47.91,47.91,47.93,0,5.48,37.74,0,121.4,26,21.38,21.38,21.38,0.12,0.12,21.28,63.2,0,0,0,23.8,21.6,23.8,0,0,0,103.4,0.24,,
383.1453836,11:52:40 AM,∞,∞,∞,36.19,35.07,35,22.35,47.91,47.91,47.93,0,5.48,37.74,0,121.4,26,21.38,21.38,21.38,0.12,0.12,21.28,63.2,0,0,0,23.8,21.6,23.6,0,0,0,103.4,0.24,,
383.2451315,11:52:40 AM,∞,∞,∞,36.19,35.07,35,22.35,47.91,47.91,47.93,0,5.48,37.74,0,121.4,26,21.38,21.38,21.38,0.12,0.12,21.28,63.2,0,0,0,23.8,21.6,23.6,0,0,0,103.4,0.24,,
383.3425509,11:52:40 AM,∞,∞,∞,36.19,35.07,35,22.35,47.91,47.91,47.93,0,5.48,37.74,0,121.4,26,21.38,21.38,21.38,0.12,0.12,21.28,63.2,0,0,0,23.8,21.6,23.6,0,0,0,103.4,0.24,,
383.4435486,11:52:40 AM,∞,∞,∞,36.19,35.07,35,22.35,47.77,47.74,47.86,0,5.48,37.74,0,121.4,26,21.38,21.39,21.38,0.12,0.12,21.28,63.2,0,0,0,23.8,21.6,23.6,0,0,0,103.4,0.24,,
383.5430008,11:52:40 AM,∞,∞,∞,36.19,35.07,35,22.35,47.77,47.74,47.86,0,5.48,37.74,0,121.4,26,21.38,21.39,21.38,0.12,0.12,21.28,63.2,0,0,0,23.8,21.6,24,0,0,0,103.4,0.24,,
383.6434662,11:52:41 AM,∞,∞,∞,36.19,35.07,35,22.35,47.77,47.74,47.86,0,5.48,37.73,0,121.4,26,21.38,21.39,21.38,0.12,0.12,21.28,63.2,0,0,0,23.8,21.6,24,0,0,0,103.4,0.24,,
383.7441524,11:52:41 AM,∞,∞,∞,36.19,35.07,35,22.35,47.77,47.74,47.86,0,5.48,37.73,0,121.4,26,21.38,21.39,21.38,0.12,0.12,21.28,63.2,0,0,0,23.8,21.6,24,0,0,0,103.4,0.24,,
383.8432347,11:52:41 AM,∞,∞,∞,36.19,35.07,35,22.35,47.77,47.74,47.86,0,5.48,37.73,0,121.4,26,21.38,21.39,21.38,0.12,0.12,21.28,63.2,0,0,0,23.8,21.6,24,0,0,0,103.4,0.24,,
383.9451659,11:52:41 AM,∞,∞,∞,36.19,35.07,35,22.35,47.77,47.74,47.86,0,5.48,37.73,0,121.4,26,21.38,21.39,21.38,0.12,0.12,21.28,63.2,0,0,0,23.8,21.6,23.9,0,0,0,103.4,0.24,,
384.0469569,11:52:41 AM,∞,∞,∞,36.19,35.07,35,22.35,47.77,47.74,47.86,0,5.48,37.73,0,120.5,25.9,21.38,21.39,21.38,0.12,0.12,21.28,63.2,0,0,0,23.8,21.6,23.9,0,0,0,103.4,0.24,,
384.1471713,11:52:41 AM,∞,∞,∞,36.19,35.07,35,22.35,47.77,47.74,47.86,0,5.48,37.73,0,120.5,25.9,21.38,21.39,21.38,0.12,0.12,21.28,63.2,0,0,0,23.8,21.6,23.9,0,0,0,103.4,0.24,,
384.2463485,11:52:41 AM,∞,∞,∞,36.18,35.07,35,22.35,47.77,47.74,47.86,0,5.48,37.73,0,120.5,25.9,21.38,21.39,21.38,0.12,0.12,21.28,63.2,0,0,0,23.8,21.6,23.5,0,0,0,103.4,0.24,,
384.3427941,11:52:41 AM,∞,∞,∞,36.18,35.07,35,22.35,47.77,47.74,47.86,0,5.48,37.73,0,120.5,25.9,21.38,21.39,21.38,0.12,0.12,21.28,63.2,0,0,0,23.8,21.6,23.5,0,0,0,103.4,0.24,,
384.44536,11:52:41 AM,∞,∞,∞,36.18,35.07,35,22.35,47.77,47.74,47.86,0,5.48,37.73,0,120.5,25.9,21.38,21.39,21.38,0.12,0.12,21.28,63.2,0,0,0,23.8,21.6,23.5,0,0,0,103.4,0.24,,
384.5472983,11:52:41 AM,∞,∞,∞,36.18,35.07,35,22.35,47.77,47.74,47.86,0,5.48,37.73,0,120.5,25.9,21.38,21.39,21.38,0.12,0.12,21.28,63.2,0,0,0,23.8,21.6,23.5,0,0,0,103.2,0.24,,
384.6426348,11:52:42 AM,∞,∞,∞,36.18,35.07,35,22.35,47.77,47.74,47.86,0,5.48,37.73,0,120.5,25.9,21.38,21.39,21.38,0.12,0.11,21.28,63.2,0,0,0,23.8,21.5,23.9,0,0,0,103.2,0.24,,
384.7441208,11:52:42 AM,∞,∞,∞,36.18,35.07,35,22.35,47.77,47.74,47.86,0,5.48,37.73,0,120.5,25.9,21.38,21.39,21.38,0.12,0.11,21.26,63.2,0,0,0,23.8,21.5,23.9,0,0,0,103.2,0.24,,
384.8439186,11:52:42 AM,∞,∞,∞,36.18,35.07,35,22.35,47.77,47.74,47.86,0,5.48,37.73,0,120.5,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.5,23.9,0,0,0,103.2,0.24,,
384.9426737,11:52:42 AM,∞,∞,∞,36.18,35.07,35,22.35,47.93,47.93,47.96,0,5.48,37.73,0,120.5,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.5,23.9,0,0,0,103.2,0.24,,
385.0428112,11:52:42 AM,∞,∞,∞,36.18,35.07,35,22.35,47.93,47.93,47.96,0,5.48,37.73,0,120.5,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.5,23.7,0,0,0,103.2,0.24,,
385.1426225,11:52:42 AM,∞,∞,∞,36.18,35.07,35,22.35,47.93,47.93,47.96,0,5.45,37.74,0,120.5,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.5,23.7,0,0,0,103.2,0.24,,
385.2469573,11:52:42 AM,∞,∞,∞,36.18,35.07,35,22.35,47.93,47.93,47.96,0,5.45,37.74,0,120.5,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.5,23.7,0,0,0,103.2,0.24,,
385.3427695,11:52:42 AM,∞,∞,∞,36.18,35.07,35,22.35,47.93,47.93,47.96,0,5.45,37.74,0,120.5,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.5,23.7,0,0,0,103.2,0.24,,
385.4464422,11:52:42 AM,∞,∞,∞,36.18,35.07,35,22.35,47.93,47.93,47.96,0,5.45,37.74,0,119.9,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.5,24,0,0,0,103.2,0.24,,
385.5426045,11:52:42 AM,∞,∞,∞,36.18,35.07,35,22.35,47.93,47.93,47.96,0,5.45,37.74,0,119.9,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.5,24,0,0,0,103.2,0.24,,
385.6426022,11:52:43 AM,∞,∞,∞,36.18,35.07,35,22.35,47.93,47.93,47.96,0,5.45,37.74,0,119.9,25.9,21.38,21.39,21.38,0.12,0.11,21.26,63.2,0,0,0,23.8,21.5,24,0,0,0,103.2,0.24,,
385.7444635,11:52:43 AM,∞,∞,∞,36.17,35.07,35,22.35,47.93,47.93,47.96,0,5.45,37.74,0,119.9,25.9,21.38,21.39,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.5,24,0,0,0,103.2,0.24,,
385.8444826,11:52:43 AM,∞,∞,∞,36.17,35.07,35,22.35,47.93,47.93,47.96,0,5.45,37.74,0,119.9,25.9,21.38,21.39,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.5,24,0,0,0,103.2,0.24,,
385.9440653,11:52:43 AM,∞,∞,∞,36.17,35.07,35,22.35,47.93,47.93,47.96,0,5.45,37.74,0,119.9,25.9,21.38,21.39,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.5,24,0,0,0,102.8,0.24,,
386.045744,11:52:43 AM,∞,∞,∞,36.17,35.07,35,22.35,47.93,47.93,47.96,0,5.45,37.74,0,119.9,25.9,21.38,21.39,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.5,24,0,0,0,102.8,0.24,,
386.1437546,11:52:43 AM,∞,∞,∞,36.17,35.07,35,22.35,47.93,47.93,47.96,0,5.45,37.74,0,119.9,25.9,21.38,21.39,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.5,23.7,0,0,0,102.8,0.24,,
386.2453395,11:52:43 AM,∞,∞,∞,36.17,35.07,35,22.35,47.93,47.93,47.96,0,5.45,37.74,0,119.9,25.9,21.38,21.39,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.5,23.7,0,0,0,102.8,0.24,,
386.3426166,11:52:43 AM,∞,∞,∞,36.17,35.07,35,22.35,47.89,47.93,47.93,0,5.45,37.74,0,119.9,25.9,21.38,21.39,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.5,23.7,0,0,0,102.8,0.24,,
386.4439146,11:52:43 AM,∞,∞,∞,36.17,35.07,35,22.35,47.89,47.93,47.93,0,5.45,37.74,0,119.9,25.9,21.38,21.39,21.38,0.12,0.12,21.26,63.2,0,0,0,23.8,21.5,23.7,0,0,0,102.8,0.24,,
386.5426712,11:52:43 AM,∞,∞,∞,36.17,35.07,35,22.35,47.89,47.93,47.93,0,5.4,37.72,0,119.9,25.9,21.38,21.39,21.38,0.12,0.11,21.26,63.2,0,0,0,23.8,21.7,23.8,0,0,0,102.8,0.24,,
386.6426255,11:52:44 AM,∞,∞,∞,36.17,35.07,35,22.35,47.89,47.93,47.93,0,5.4,37.72,0,119.9,25.9,21.38,21.39,21.38,0.12,0.11,21.26,63.2,0,0,0,23.8,21.7,23.8,0,0,0,102.8,0.24,,
386.7457706,11:52:44 AM,∞,∞,∞,36.17,35.07,35,22.35,47.89,47.93,47.93,0,5.4,37.72,0,119.9,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.7,23.8,0,0,0,102.8,0.24,,
386.8426326,11:52:44 AM,∞,∞,∞,36.17,35.07,35,22.35,47.89,47.93,47.93,0,5.4,37.72,0,119.2,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.7,23.8,0,0,0,102.8,0.24,,
386.9464242,11:52:44 AM,∞,∞,∞,36.17,35.07,35,22.35,47.89,47.93,47.93,0,5.4,37.72,0,119.2,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.6,24.1,0,0,0,102.8,0.24,,
387.0426352,11:52:44 AM,∞,∞,∞,36.17,35.07,35,22.35,47.89,47.93,47.93,0,5.4,37.72,0,119.2,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.6,24.1,0,0,0,102.8,0.24,,
387.1428325,11:52:44 AM,∞,∞,∞,36.17,35.07,35,22.35,47.89,47.93,47.93,0,5.4,37.72,0,119.2,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.6,24.1,0,0,0,102.8,0.24,,
387.2457418,11:52:44 AM,∞,∞,∞,36.17,35.07,35,22.35,47.89,47.93,47.93,0,5.4,37.72,0,119.2,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.6,24.1,0,0,0,102.8,0.24,,
387.3456628,11:52:44 AM,∞,∞,∞,36.17,35.07,35,22.35,47.89,47.93,47.93,0,5.4,37.72,0,119.2,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.5,24,0,0,0,102.7,0.24,,
387.4457559,11:52:44 AM,∞,∞,∞,36.17,35.07,35,22.35,47.89,47.93,47.93,0,5.4,37.72,0,119.2,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.5,24,0,0,0,102.7,0.24,,
387.5427832,11:52:44 AM,∞,∞,∞,36.17,35.07,35,22.35,47.89,47.93,47.93,0,5.4,37.72,0,119.2,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.5,24,0,0,0,102.7,0.24,,
387.643023,11:52:45 AM,∞,∞,∞,36.17,35.07,35,22.35,47.89,47.93,47.93,0,5.4,37.72,0,119.2,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.5,24,0,0,0,102.7,0.24,,
387.7474133,11:52:45 AM,∞,∞,∞,36.17,35.07,35,22.35,47.59,47.76,47.88,0,5.4,37.72,0,119.2,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.5,24,0,0,0,102.7,0.24,,
387.8453385,11:52:45 AM,∞,∞,∞,36.17,35.07,35,22.35,47.59,47.76,47.88,0,5.4,37.72,0,119.2,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.5,24,0,0,0,102.7,0.24,,
387.945375,11:52:45 AM,∞,∞,∞,36.17,35.07,35,22.35,47.59,47.76,47.88,0,5.4,37.72,0,119.2,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.5,24,0,0,0,102.7,0.24,,
388.0426603,11:52:45 AM,∞,∞,∞,36.17,35.07,35,22.35,47.59,47.76,47.88,0,5.4,37.72,0,119.2,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.5,24,0,0,0,102.7,0.24,,
388.1435742,11:52:45 AM,∞,∞,∞,36.17,35.07,35,22.35,47.59,47.76,47.88,0,5.4,37.72,0,119.2,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.6,23.8,0,0,0,102.7,0.24,,
388.2453779,11:52:45 AM,∞,∞,∞,36.17,35.07,35,22.35,47.59,47.76,47.88,0,5.4,37.72,0,118.7,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.6,23.8,0,0,0,102.7,0.24,,
388.3426619,11:52:45 AM,∞,∞,∞,36.17,35.07,35,22.35,47.59,47.76,47.88,0,5.4,37.72,0,118.7,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.6,23.8,0,0,0,102.7,0.24,,
388.4428101,11:52:45 AM,∞,∞,∞,36.17,35.07,35,22.35,47.59,47.76,47.88,0,5.4,37.72,0,118.7,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.6,23.8,0,0,0,102.7,0.24,,
388.54267,11:52:45 AM,∞,∞,∞,36.16,35.07,35,22.35,47.59,47.76,47.88,0,5.4,37.72,0,118.7,25.9,21.38,21.39,21.38,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24,0,0,0,102.7,0.24,,
388.6426729,11:52:46 AM,∞,∞,∞,36.16,35.07,35,22.35,47.59,47.76,47.88,0,5.4,37.72,0,118.7,25.9,21.38,21.39,21.38,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24,0,0,0,102.7,0.24,,
388.7427509,11:52:46 AM,∞,∞,∞,36.16,35.07,35,22.35,47.59,47.76,47.88,0,5.4,37.72,0,118.7,25.9,21.38,21.39,21.38,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24,0,0,0,102.7,0.24,,
388.8474618,11:52:46 AM,∞,∞,∞,36.16,35.07,35,22.35,47.59,47.76,47.88,0,5.4,37.72,0,118.7,25.9,21.38,21.39,21.38,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.8,0,0,0,102.7,0.24,,
388.9429719,11:52:46 AM,∞,∞,∞,36.16,35.07,35,22.35,47.59,47.76,47.88,0,5.4,37.72,0,118.7,25.9,21.38,21.39,21.38,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.8,0,0,0,102.7,0.24,,
389.0459663,11:52:46 AM,∞,∞,∞,36.16,35.07,35,22.35,47.59,47.76,47.88,0,5.4,37.72,0,118.7,25.9,21.38,21.39,21.38,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.8,0,0,0,102.7,0.24,,
389.1473841,11:52:46 AM,∞,∞,∞,36.16,35.07,35,22.35,47.91,47.91,47.94,0,5.4,37.72,0,118.7,25.9,21.38,21.39,21.38,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.8,0,0,0,102.7,0.24,,
389.246807,11:52:46 AM,∞,∞,∞,36.16,35.07,35,22.35,47.91,47.91,47.94,0,5.4,37.72,0,118.7,25.9,21.38,21.39,21.38,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.7,0,0,0,102.7,0.24,,
389.3469472,11:52:46 AM,∞,∞,∞,36.16,35.07,35,22.35,47.91,47.91,47.94,0,5.32,37.73,0,118.7,25.9,21.38,21.39,21.38,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.7,0,0,0,102.7,0.24,,
389.4465155,11:52:46 AM,∞,∞,∞,36.16,35.07,35,22.35,47.91,47.91,47.94,0,5.32,37.73,0,118.7,25.9,21.38,21.39,21.38,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.7,0,0,0,102.7,0.24,,
389.5442119,11:52:46 AM,∞,∞,∞,36.16,35.07,35,22.35,47.91,47.91,47.94,0,5.32,37.73,0,118.7,25.9,21.38,21.39,21.38,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.7,0,0,0,102.7,0.24,,
389.6457078,11:52:47 AM,∞,∞,∞,36.16,35.07,35,22.35,47.91,47.91,47.94,0,5.32,37.73,0,118.7,25.9,21.38,21.39,21.38,0.11,0.11,21.27,63.2,0,0,0,23.8,21.7,23.8,0,0,0,102.7,0.24,,
389.7472596,11:52:47 AM,∞,∞,∞,36.16,35.07,35,22.35,47.91,47.91,47.94,0,5.32,37.73,0,117,25.9,21.38,21.39,21.38,0.11,0.11,21.27,63.2,0,0,0,23.8,21.7,23.8,0,0,0,102.7,0.24,,
389.8426954,11:52:47 AM,∞,∞,∞,36.16,35.07,35,22.35,47.91,47.91,47.94,0,5.32,37.73,0,117,25.9,21.38,21.39,21.38,0.11,0.11,21.27,63.2,0,0,0,23.8,21.7,23.8,0,0,0,102.7,0.24,,
389.9470546,11:52:47 AM,∞,∞,∞,36.15,35.07,35,22.35,47.91,47.91,47.94,0,5.32,37.73,0,117,25.9,21.38,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.7,23.8,0,0,0,102.7,0.24,,
390.0473528,11:52:47 AM,∞,∞,∞,36.15,35.07,35,22.35,47.91,47.91,47.94,0,5.32,37.73,0,117,25.9,21.38,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.5,0,0,0,102.7,0.24,,
390.1450513,11:52:47 AM,∞,∞,∞,36.15,35.07,35,22.35,47.91,47.91,47.94,0,5.32,37.73,0,117,25.9,21.38,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.5,0,0,0,102.7,0.24,,
390.2427074,11:52:47 AM,∞,∞,∞,36.15,35.07,35,22.35,47.91,47.91,47.94,0,5.32,37.73,0,117,25.9,21.38,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.5,0,0,0,102.2,0.24,,
390.3427449,11:52:47 AM,∞,∞,∞,36.15,35.07,35,22.35,47.91,47.91,47.94,0,5.32,37.73,0,117,25.9,21.38,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.5,23.5,0,0,0,102.2,0.24,,
390.4465466,11:52:47 AM,∞,∞,∞,36.15,35.07,35,22.35,47.91,47.91,47.94,0,5.32,37.73,0,117,25.9,21.38,21.39,21.39,0.11,0.11,21.26,63.2,0,0,0,23.8,21.5,23.9,0,0,0,102.2,0.24,,
390.5429072,11:52:47 AM,∞,∞,∞,36.15,35.07,35,22.35,47.91,47.91,47.94,0,5.32,37.73,0,117,25.9,21.38,21.39,21.39,0.11,0.11,21.26,63.2,0,0,0,23.8,21.5,23.9,0,0,0,102.2,0.24,,
390.6430232,11:52:48 AM,∞,∞,∞,36.15,35.07,35,22.35,47.74,47.72,47.86,0,5.32,37.73,0,117,25.9,21.38,21.39,21.39,0.11,0.11,21.26,63.2,0,0,0,23.8,21.5,23.9,0,0,0,102.2,0.24,,
390.7458502,11:52:48 AM,∞,∞,∞,36.15,35.07,35,22.35,47.74,47.72,47.86,0,5.32,37.73,0,117,25.9,21.38,21.39,21.39,0.11,0.11,21.26,63.2,0,0,0,23.8,21.4,24.2,0,0,0,102.2,0.24,,
390.8458749,11:52:48 AM,∞,∞,∞,36.15,35.07,35,22.35,47.74,47.72,47.86,0,5.26,37.7,0,117,25.9,21.38,21.39,21.39,0.11,0.11,21.26,63.2,0,0,0,23.8,21.4,24.2,0,0,0,102.2,0.24,,
390.9450525,11:52:48 AM,∞,∞,∞,36.15,35.07,35,22.35,47.74,47.72,47.86,0,5.26,37.7,0,117,25.9,21.38,21.39,21.39,0.11,0.11,21.26,63.2,0,0,0,23.8,21.4,24.2,0,0,0,102.2,0.24,,
391.0427205,11:52:48 AM,∞,∞,∞,36.15,35.07,35,22.35,47.74,47.72,47.86,0,5.26,37.7,0,117,25.9,21.38,21.39,21.39,0.11,0.11,21.26,63.2,0,0,0,23.8,21.4,24.2,0,0,0,102.2,0.24,,
391.1463729,11:52:48 AM,∞,∞,∞,36.15,35.07,35,22.35,47.74,47.72,47.86,0,5.26,37.7,0,115.6,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.6,24.1,0,0,0,102.2,0.24,,
391.2428008,11:52:48 AM,∞,∞,∞,36.15,35.07,35,22.35,47.74,47.72,47.86,0,5.26,37.7,0,115.6,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.6,24.1,0,0,0,102.2,0.24,,
391.3472682,11:52:48 AM,∞,∞,∞,36.15,35.08,35,22.35,47.74,47.72,47.86,0,5.26,37.7,0,115.6,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.6,24.1,0,0,0,102.2,0.24,,
391.4455124,11:52:48 AM,∞,∞,∞,36.14,35.08,35,22.35,47.74,47.72,47.86,0,5.26,37.7,0,115.6,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.6,24.1,0,0,0,102.2,0.24,,
391.5446759,11:52:48 AM,∞,∞,∞,36.14,35.08,35,22.35,47.74,47.72,47.86,0,5.26,37.7,0,115.6,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.7,23.9,0,0,0,102.2,0.24,,
391.6449987,11:52:49 AM,∞,∞,∞,36.14,35.08,35,22.35,47.74,47.72,47.86,0,5.26,37.7,0,115.6,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.7,23.9,0,0,0,102.1,0.24,,
391.7427355,11:52:49 AM,∞,∞,∞,36.14,35.08,35,22.35,47.74,47.72,47.86,0,5.26,37.7,0,115.6,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.7,23.9,0,0,0,102.1,0.24,,
391.8467567,11:52:49 AM,∞,∞,∞,36.14,35.08,35,22.35,47.74,47.72,47.86,0,5.26,37.7,0,115.6,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.7,23.9,0,0,0,102.1,0.24,,
391.945762,11:52:49 AM,∞,∞,∞,36.14,35.08,35,22.35,47.74,47.72,47.86,0,5.26,37.7,0,115.6,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.6,24,0,0,0,102.1,0.24,,
392.0474249,11:52:49 AM,∞,∞,∞,36.14,35.08,35,22.35,47.77,47.77,47.88,0,5.26,37.7,0,115.6,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.6,24,0,0,0,102.1,0.24,,
392.1428957,11:52:49 AM,∞,∞,∞,36.14,35.08,35,22.35,47.77,47.77,47.88,0,5.26,37.7,0,115.6,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.6,24,0,0,0,102.1,0.24,,
392.2459904,11:52:49 AM,∞,∞,∞,36.14,35.08,35,22.35,47.77,47.77,47.88,0,5.21,37.7,0,115.6,25.9,21.38,21.39,21.38,0.11,0.11,21.26,63.2,0,0,0,23.8,21.6,24,0,0,0,102.1,0.24,,
392.3427974,11:52:49 AM,∞,∞,∞,36.14,35.08,35,22.35,47.77,47.77,47.88,0,5.21,37.7,0,115.6,25.9,21.38,21.39,21.38,0.11,0.11,21.25,63.2,0,0,0,23.8,21.5,24.1,0,0,0,102.1,0.24,,
392.4455292,11:52:49 AM,∞,∞,∞,36.14,35.08,35,22.35,47.77,47.77,47.88,0,5.21,37.7,0,115.6,25.9,21.38,21.39,21.38,0.11,0.11,21.25,63.2,0,0,0,23.8,21.5,24.1,0,0,0,102.1,0.24,,
392.5429041,11:52:49 AM,∞,∞,∞,36.14,35.08,35,22.35,47.77,47.77,47.88,0,5.21,37.7,0,115.5,25.9,21.38,21.39,21.38,0.11,0.11,21.25,63.2,0,0,0,23.8,21.5,24.1,0,0,0,102.1,0.24,,
392.6429769,11:52:50 AM,∞,∞,∞,36.14,35.08,35,22.35,47.77,47.77,47.88,0,5.21,37.7,0,115.5,25.9,21.38,21.39,21.38,0.11,0.11,21.25,63.2,0,0,0,23.8,21.5,24.1,0,0,0,102.1,0.24,,
392.7444068,11:52:50 AM,∞,∞,∞,36.14,35.08,35,22.35,47.77,47.77,47.88,0,5.21,37.7,0,115.5,25.9,21.38,21.39,21.38,0.11,0.11,21.25,63.2,0,0,0,23.8,21.6,23.8,0,0,0,102.1,0.24,,
392.8451865,11:52:50 AM,∞,∞,∞,36.14,35.07,35,22.35,47.77,47.77,47.88,0,5.21,37.7,0,115.5,25.9,21.38,21.39,21.38,0.11,0.11,21.25,63.2,0,0,0,23.8,21.6,23.8,0,0,0,102.1,0.24,,
392.9444965,11:52:50 AM,∞,∞,∞,36.14,35.07,35,22.35,47.77,47.77,47.88,0,5.21,37.7,0,115.5,25.9,21.38,21.39,21.38,0.11,0.11,21.25,63.2,0,0,0,23.8,21.6,23.8,0,0,0,102.1,0.24,,
393.0470829,11:52:50 AM,∞,∞,∞,36.14,35.07,35,22.35,47.77,47.77,47.88,0,5.21,37.7,0,115.5,25.9,21.38,21.39,21.38,0.11,0.11,21.25,63.2,0,0,0,23.8,21.6,23.6,0,0,0,101.9,0.24,,
393.1469422,11:52:50 AM,∞,∞,∞,36.14,35.07,35,22.35,47.77,47.77,47.88,0,5.21,37.7,0,115.5,25.9,21.38,21.39,21.38,0.11,0.11,21.25,63.2,0,0,0,23.8,21.6,23.6,0,0,0,101.9,0.24,,
393.2427725,11:52:50 AM,∞,∞,∞,36.14,35.07,35,22.35,47.77,47.77,47.88,0,5.21,37.7,0,115.5,25.9,21.38,21.39,21.38,0.11,0.11,21.25,63.2,0,0,0,23.8,21.6,23.6,0,0,0,101.9,0.24,,
393.3470909,11:52:50 AM,∞,∞,∞,36.14,35.07,35,22.35,47.77,47.77,47.88,0,5.21,37.7,0,115.5,25.9,21.38,21.39,21.38,0.11,0.11,21.25,63.2,0,0,0,23.8,21.6,23.6,0,0,0,101.9,0.24,,
393.4452603,11:52:50 AM,∞,∞,∞,36.14,35.07,35,22.35,47.91,47.91,47.93,0,5.21,37.7,0,115.5,25.9,21.38,21.39,21.38,0.11,0.11,21.25,63.2,0,0,0,23.8,21.6,23.7,0,0,0,101.9,0.24,,
393.5472946,11:52:50 AM,∞,∞,∞,36.14,35.07,35,22.35,47.91,47.91,47.93,0,5.21,37.7,0,115.5,25.9,21.38,21.39,21.38,0.11,0.11,21.25,63.2,0,0,0,23.8,21.6,23.7,0,0,0,101.9,0.24,,
393.6429971,11:52:51 AM,∞,∞,∞,36.14,35.07,35,22.35,47.91,47.91,47.93,0,5.21,37.75,0,115.5,25.9,21.38,21.39,21.38,0.11,0.11,21.25,63.2,0,0,0,23.8,21.6,23.7,0,0,0,101.9,0.24,,
393.7473444,11:52:51 AM,∞,∞,∞,36.14,35.07,35,22.35,47.91,47.91,47.93,0,5.21,37.75,0,115.5,25.9,21.38,21.39,21.38,0.11,0.11,21.25,63.2,0,0,0,23.8,21.6,23.7,0,0,0,101.9,0.24,,
393.8428842,11:52:51 AM,∞,∞,∞,36.14,35.07,35,22.35,47.91,47.91,47.93,0,5.21,37.75,0,115.5,25.9,21.38,21.39,21.38,0.11,0.11,21.25,63.2,0,0,0,23.8,21.6,23.8,0,0,0,101.9,0.24,,
393.9432891,11:52:51 AM,∞,∞,∞,36.14,35.07,35,22.35,47.91,47.91,47.93,0,5.21,37.75,0,115.5,25.9,21.38,21.39,21.38,0.11,0.11,21.25,63.2,0,0,0,23.8,21.6,23.8,0,0,0,101.9,0.24,,
394.0476141,11:52:51 AM,∞,∞,∞,36.14,35.07,35,22.35,47.91,47.91,47.93,0,5.21,37.75,0,115.2,26,21.38,21.39,21.38,0.11,0.11,21.25,63.2,0,0,0,23.8,21.6,23.8,0,0,0,101.9,0.24,,
394.1459505,11:52:51 AM,∞,∞,∞,36.14,35.07,35,22.35,47.91,47.91,47.93,0,5.21,37.75,0,115.2,26,21.38,21.39,21.38,0.11,0.11,21.25,63.2,0,0,0,23.8,21.6,23.8,0,0,0,101.9,0.24,,
394.2467725,11:52:51 AM,∞,∞,∞,36.13,35.07,35,22.35,47.91,47.91,47.93,0,5.21,37.75,0,115.2,26,21.38,21.39,21.38,0.11,0.11,21.28,63.2,0,0,0,23.8,21.6,24,0,0,0,101.9,0.24,,
394.3467028,11:52:51 AM,∞,∞,∞,36.13,35.07,35,22.35,47.91,47.91,47.93,0,5.21,37.75,0,115.2,26,21.38,21.39,21.38,0.11,0.11,21.28,63.2,0,0,0,23.8,21.6,24,0,0,0,101.9,0.24,,
394.4428965,11:52:51 AM,∞,∞,∞,36.13,35.07,35,22.35,47.91,47.91,47.93,0,5.21,37.75,0,115.2,26,21.38,21.39,21.38,0.11,0.11,21.28,63.2,0,0,0,23.8,21.6,24,0,0,0,101.9,0.24,,
394.5431204,11:52:51 AM,∞,∞,∞,36.13,35.07,35,22.35,47.91,47.91,47.93,0,5.21,37.75,0,115.2,26,21.38,21.39,21.38,0.11,0.11,21.28,63.2,0,0,0,23.8,21.6,24,0,0,0,101.6,0.24,,
394.642857,11:52:52 AM,∞,∞,∞,36.13,35.07,35,22.35,47.91,47.91,47.93,0,5.21,37.75,0,115.2,26,21.38,21.39,21.38,0.11,0.11,21.28,63.2,0,0,0,23.8,21.6,24,0,0,0,101.6,0.24,,
394.7479403,11:52:52 AM,∞,∞,∞,36.13,35.07,35,22.35,47.91,47.91,47.93,0,5.21,37.75,0,115.2,26,21.38,21.39,21.38,0.11,0.11,21.28,63.2,0,0,0,23.8,21.6,24,0,0,0,101.6,0.24,,
394.8430235,11:52:52 AM,∞,∞,∞,36.13,35.07,35,22.35,47.91,47.91,47.93,0,5.21,37.75,0,115.2,26,21.38,21.39,21.38,0.11,0.11,21.28,63.2,0,0,0,23.8,21.6,24,0,0,0,101.6,0.24,,
394.9453827,11:52:52 AM,∞,∞,∞,36.13,35.07,35,22.35,47.76,47.74,47.86,0,5.21,37.75,0,115.2,26,21.38,21.39,21.38,0.11,0.11,21.28,63.2,0,0,0,23.8,21.6,24,0,0,0,101.6,0.24,,
395.0456114,11:52:52 AM,∞,∞,∞,36.13,35.07,35,22.35,47.76,47.74,47.86,0,5.21,37.75,0,115.2,26,21.38,21.39,21.38,0.11,0.11,21.28,63.2,0,0,0,23.8,21.4,24,0,0,0,101.6,0.24,,
395.1467519,11:52:52 AM,∞,∞,∞,36.13,35.07,35,22.35,47.76,47.74,47.86,0,5.17,37.72,0,115.2,26,21.38,21.39,21.38,0.11,0.11,21.28,63.2,0,0,0,23.8,21.4,24,0,0,0,101.6,0.24,,
395.2470871,11:52:52 AM,∞,∞,∞,36.13,35.07,35,22.35,47.76,47.74,47.86,0,5.17,37.72,0,115.2,26,21.38,21.39,21.38,0.11,0.11,21.28,63.2,0,0,0,23.8,21.4,24,0,0,0,101.6,0.24,,
395.3448838,11:52:52 AM,∞,∞,∞,36.13,35.07,35,22.35,47.76,47.74,47.86,0,5.17,37.72,0,115.2,26,21.38,21.39,21.38,0.11,0.11,21.28,63.2,0,0,0,23.8,21.5,24,0,0,0,101.6,0.24,,
395.443804,11:52:52 AM,∞,∞,∞,36.13,35.07,35,22.35,47.76,47.74,47.86,0,5.17,37.72,0,114.6,26,21.38,21.39,21.38,0.11,0.11,21.28,63.2,0,0,0,23.8,21.5,24,0,0,0,101.6,0.24,,
395.5458484,11:52:52 AM,∞,∞,∞,36.13,35.07,35,22.35,47.76,47.74,47.86,0,5.17,37.72,0,114.6,26,21.39,21.39,21.38,0.11,0.11,21.28,63.2,0,0,0,23.8,21.5,24,0,0,0,101.6,0.24,,
395.6428246,11:52:53 AM,∞,∞,∞,36.13,35.07,35,22.35,47.76,47.74,47.86,0,5.17,37.72,0,114.6,26,21.39,21.39,21.38,0.11,0.11,21.28,63.2,0,0,0,23.8,21.5,24,0,0,0,101.6,0.24,,
395.7460068,11:52:53 AM,∞,∞,∞,36.12,35.07,35,22.35,47.76,47.74,47.86,0,5.17,37.72,0,114.6,26,21.39,21.39,21.38,0.11,0.11,21.28,63.2,0,0,0,23.8,21.5,23.5,0,0,0,101.6,0.24,,
395.8430844,11:52:53 AM,∞,∞,∞,36.12,35.07,35,22.35,47.76,47.74,47.86,0,5.17,37.72,0,114.6,26,21.39,21.39,21.38,0.11,0.11,21.27,63.2,0,0,0,23.8,21.5,23.5,0,0,0,101.6,0.24,,
395.9456276,11:52:53 AM,∞,∞,∞,36.12,35.07,35,22.35,47.76,47.74,47.86,0,5.17,37.72,0,114.6,26,21.39,21.39,21.38,0.11,0.11,21.27,63.1,0,0,0,23.8,21.5,23.5,0,0,0,101.4,0.24,,
396.0465023,11:52:53 AM,∞,∞,∞,36.12,35.07,35,22.35,47.76,47.74,47.86,0,5.17,37.72,0,114.6,26,21.39,21.39,21.38,0.11,0.11,21.27,63.1,0,0,0,23.8,21.5,23.5,0,0,0,101.4,0.24,,
396.1428684,11:52:53 AM,∞,∞,∞,36.12,35.07,35,22.35,47.76,47.74,47.86,0,5.17,37.72,0,114.6,26,21.39,21.39,21.38,0.11,0.11,21.27,63.1,0,0,0,23.8,21.5,23.8,0,0,0,101.4,0.24,,
396.2439745,11:52:53 AM,∞,∞,∞,36.12,35.07,35,22.35,47.76,47.74,47.86,0,5.17,37.72,0,114.6,26,21.39,21.39,21.38,0.11,0.11,21.27,63.1,0,0,0,23.8,21.5,23.8,0,0,0,101.4,0.24,,
396.3474579,11:52:53 AM,∞,∞,∞,36.12,35.07,35,22.35,47.93,47.93,47.94,0,5.17,37.72,0,114.6,26,21.39,21.39,21.38,0.11,0.11,21.27,63.1,0,0,0,23.8,21.5,23.8,0,0,0,101.4,0.24,,
396.4463965,11:52:53 AM,∞,∞,∞,36.12,35.07,35,22.35,47.93,47.93,47.94,0,5.17,37.72,0,114.6,26,21.39,21.39,21.38,0.11,0.11,21.27,63.1,0,0,0,23.8,21.5,23.8,0,0,0,101.4,0.24,,
396.5429588,11:52:53 AM,∞,∞,∞,36.12,35.07,35,22.35,47.93,47.93,47.94,0,5.12,37.75,0,114.6,26,21.39,21.39,21.38,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,24.1,0,0,0,101.4,0.24,,
396.6467955,11:52:54 AM,∞,∞,∞,36.12,35.07,35,22.35,47.93,47.93,47.94,0,5.12,37.75,0,114.6,26,21.39,21.39,21.38,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,24.1,0,0,0,101.4,0.24,,
396.7459155,11:52:54 AM,∞,∞,∞,36.12,35.07,35,22.35,47.93,47.93,47.94,0,5.12,37.75,0,114.6,26,21.39,21.39,21.38,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,24.1,0,0,0,101.4,0.24,,
396.8430562,11:52:54 AM,∞,∞,∞,36.12,35.07,35,22.35,47.93,47.93,47.94,0,5.12,37.75,0,113.8,26,21.39,21.39,21.38,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,24.1,0,0,0,101.4,0.24,,
396.9469011,11:52:54 AM,∞,∞,∞,36.12,35.07,35,22.35,47.93,47.93,47.94,0,5.12,37.75,0,113.8,26,21.39,21.39,21.38,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.8,0,0,0,101.4,0.24,,
397.0464474,11:52:54 AM,∞,∞,∞,36.12,35.07,35,22.35,47.93,47.93,47.94,0,5.12,37.75,0,113.8,26,21.39,21.39,21.38,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.8,0,0,0,101.4,0.24,,
397.1441792,11:52:54 AM,∞,∞,∞,36.12,35.07,35,22.35,47.93,47.93,47.94,0,5.12,37.75,0,113.8,26,21.39,21.39,21.38,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.8,0,0,0,101.4,0.24,,
397.2466239,11:52:54 AM,∞,∞,∞,36.12,35.07,35,22.35,47.93,47.93,47.94,0,5.12,37.75,0,113.8,26,21.39,21.39,21.38,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.8,0,0,0,101.4,0.24,,
397.3439696,11:52:54 AM,∞,∞,∞,36.12,35.07,35,22.35,47.93,47.93,47.94,0,5.12,37.75,0,113.8,26,21.39,21.39,21.38,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.7,0,0,0,101.4,0.24,,
397.446013,11:52:54 AM,∞,∞,∞,36.12,35.07,35,22.35,47.93,47.93,47.94,0,5.12,37.75,0,113.8,26,21.39,21.39,21.38,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.7,0,0,0,101.4,0.24,,
397.5456524,11:52:54 AM,∞,∞,∞,36.12,35.07,35,22.35,47.93,47.93,47.94,0,5.12,37.75,0,113.8,26,21.39,21.39,21.38,0.11,0.11,21.27,63.1,0,0,0,23.8,21.6,23.7,0,0,0,101.4,0.24,,
397.6459697,11:52:55 AM,∞,∞,∞,36.12,35.07,35,22.35,47.93,47.93,47.94,0,5.12,37.75,0,113.8,26,21.39,21.39,21.39,0.11,0.11,21.27,63.1,0,0,0,23.8,21.5,23.7,0,0,0,101.4,0.24,,
397.747169,11:52:55 AM,∞,∞,∞,36.12,35.07,35,22.35,47.91,47.91,47.93,0,5.12,37.75,0,113.8,26,21.39,21.39,21.39,0.11,0.11,21.25,63.1,0,0,0,23.8,21.5,23.8,0,0,0,101.4,0.24,,
397.8448713,11:52:55 AM,∞,∞,∞,36.12,35.07,35,22.35,47.91,47.91,47.93,0,5.12,37.75,0,113.8,26,21.39,21.39,21.39,0.1,0.11,21.25,63.1,0,0,0,23.8,21.5,23.8,0,0,0,101.4,0.24,,
397.9456671,11:52:55 AM,∞,∞,∞,36.12,35.07,35,22.35,47.91,47.91,47.93,0,5.12,37.75,0,113.8,26,21.39,21.39,21.39,0.1,0.11,21.25,63.1,0,0,0,23.8,21.5,23.8,0,0,0,101.4,0.24,,
398.0444542,11:52:55 AM,∞,∞,∞,36.12,35.07,35,22.35,47.91,47.91,47.93,0,5.12,37.75,0,113.8,26,21.39,21.39,21.39,0.1,0.1,21.25,63.1,0,0,0,23.8,21.6,23.9,0,0,0,101.4,0.24,,
398.1428801,11:52:55 AM,∞,∞,∞,36.12,35.07,35,22.35,47.91,47.91,47.93,0,5.12,37.75,0,113.8,26,21.39,21.39,21.39,0.1,0.1,21.25,63.1,0,0,0,23.8,21.6,23.9,0,0,0,101.4,0.24,,
398.2470698,11:52:55 AM,∞,∞,∞,36.12,35.07,35,22.35,47.91,47.91,47.93,0,5.12,37.75,0,113.3,26,21.39,21.39,21.39,0.1,0.1,21.25,63.1,0,0,0,23.8,21.6,23.9,0,0,0,101.4,0.24,,
398.3458511,11:52:55 AM,∞,∞,∞,36.12,35.07,35,22.35,47.91,47.91,47.93,0,5.12,37.75,0,113.3,26,21.39,21.39,21.38,0.1,0.1,21.25,63.1,0,0,0,23.8,21.6,23.9,0,0,0,101.4,0.24,,
398.4435961,11:52:55 AM,∞,∞,∞,36.12,35.07,35,22.35,47.91,47.91,47.93,0,5.12,37.75,0,113.3,26,21.39,21.39,21.38,0.1,0.1,21.25,63.1,0,0,0,23.8,21.6,24.2,0,0,0,101.4,0.24,,
398.545072,11:52:55 AM,∞,∞,∞,36.11,35.07,35,22.35,47.91,47.91,47.93,0,5.12,37.75,0,113.3,26,21.39,21.39,21.38,0.1,0.1,21.25,63.1,0,0,0,23.8,21.6,24.2,0,0,0,101.4,0.24,,
398.6447026,11:52:56 AM,∞,∞,∞,36.11,35.07,35,22.35,47.91,47.91,47.93,0,5.12,37.75,0,113.3,26,21.39,21.39,21.38,0.1,0.1,21.25,63.1,0,0,0,23.8,21.6,24.2,0,0,0,101.4,0.24,,
398.7447681,11:52:56 AM,∞,∞,∞,36.11,35.07,35,22.35,47.91,47.91,47.93,0,5.12,37.75,0,113.3,26,21.39,21.39,21.38,0.1,0.1,21.25,63.1,0,0,0,23.8,21.6,24.2,0,0,0,101.4,0.24,,
398.8433184,11:52:56 AM,∞,∞,∞,36.11,35.07,35,22.35,47.91,47.91,47.93,0,5.12,37.75,0,113.3,26,21.39,21.39,21.38,0.1,0.1,21.25,63.1,0,0,0,23.8,21.6,23.8,0,0,0,101.2,0.24,,
398.9440135,11:52:56 AM,∞,∞,∞,36.11,35.07,35,22.35,47.91,47.91,47.93,0,5.12,37.75,0,113.3,26,21.39,21.39,21.38,0.1,0.1,21.25,63.1,0,0,0,23.8,21.6,23.8,0,0,0,101.2,0.24,,
399.0468375,11:52:56 AM,∞,∞,∞,36.11,35.07,35,22.35,47.91,47.91,47.93,0,5.12,37.75,0,113.3,26,21.39,21.39,21.38,0.1,0.1,21.25,63.1,0,0,0,23.8,21.6,23.8,0,0,0,101.2,0.24,,
399.1431094,11:52:56 AM,∞,∞,∞,36.11,35.07,35,22.35,47.77,47.76,47.89,0,5.12,37.75,0,113.3,26,21.39,21.39,21.38,0.1,0.1,21.25,63.1,0,0,0,23.8,21.6,23.8,0,0,0,101.2,0.24,,
399.2429048,11:52:56 AM,∞,∞,∞,36.11,35.07,35,22.35,47.77,47.76,47.89,0,5.12,37.75,0,113.3,26,21.39,21.39,21.38,0.1,0.1,21.25,63.1,0,0,0,23.8,21.5,24.1,0,0,0,101.2,0.24,,
399.3471471,11:52:56 AM,∞,∞,∞,36.11,35.07,35,22.35,47.77,47.76,47.89,0,5.17,37.75,0,113.3,26,21.39,21.39,21.38,0.1,0.1,21.25,63.1,0,0,0,23.8,21.5,24.1,0,0,0,101.2,0.24,,
399.4437333,11:52:56 AM,∞,∞,∞,36.11,35.07,35,22.35,47.77,47.76,47.89,0,5.17,37.75,0,113.3,26,21.39,21.39,21.38,0.1,0.1,21.25,63.1,0,0,0,23.8,21.5,24.1,0,0,0,101.2,0.24,,
399.5450154,11:52:56 AM,∞,∞,∞,36.11,35.07,35,22.35,47.77,47.76,47.89,0,5.17,37.75,0,113.3,26,21.39,21.39,21.39,0.1,0.1,21.25,63.1,0,0,0,23.8,21.5,24.1,0,0,0,101.2,0.24,,
399.6449349,11:52:57 AM,∞,∞,∞,36.11,35.07,35,22.35,47.77,47.76,47.89,0,5.17,37.75,0,113.3,26,21.39,21.39,21.39,0.1,0.1,21.27,63.1,0,0,0,23.8,21.6,23.8,0,0,0,101.2,0.24,,
399.7477736,11:52:57 AM,∞,∞,∞,36.11,35.07,35,22.35,47.77,47.76,47.89,0,5.17,37.75,0,114.4,26,21.39,21.39,21.39,0.1,0.1,21.27,63.2,0,0,0,23.8,21.6,23.8,0,0,0,101.2,0.24,,
399.8463593,11:52:57 AM,∞,∞,∞,36.11,35.07,35,22.35,47.77,47.76,47.89,0,5.17,37.75,0,114.4,26,21.39,21.39,21.39,0.11,0.1,21.27,63.2,0,0,0,23.8,21.6,23.8,0,0,0,101.2,0.24,,
399.9458777,11:52:57 AM,∞,∞,∞,36.1,35.07,35,22.35,47.77,47.76,47.89,0,5.17,37.75,0,114.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.8,0,0,0,101.2,0.24,,
400.0464954,11:52:57 AM,∞,∞,∞,36.1,35.07,35,22.35,47.77,47.76,47.89,0,5.17,37.75,0,114.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24.1,0,0,0,101.2,0.24,,
400.1477032,11:52:57 AM,∞,∞,∞,36.1,35.07,35,22.35,47.77,47.76,47.89,0,5.17,37.75,0,114.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24.1,0,0,0,101.2,0.24,,
400.247647,11:52:57 AM,∞,∞,∞,36.1,35.07,35,22.35,47.77,47.76,47.89,0,5.17,37.75,0,114.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24.1,0,0,0,100.7,0.24,,
400.346426,11:52:57 AM,∞,∞,∞,36.1,35.07,35,22.35,47.77,47.76,47.89,0,5.17,37.75,0,114.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24,0,0,0,100.7,0.24,,
400.4441653,11:52:57 AM,∞,∞,∞,36.1,35.07,35,22.35,47.77,47.76,47.89,0,5.17,37.75,0,114.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24,0,0,0,100.7,0.24,,
400.5450786,11:52:57 AM,∞,∞,∞,36.1,35.07,35,22.35,47.77,47.76,47.89,0,5.17,37.75,0,114.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24,0,0,0,100.7,0.24,,
400.6469707,11:52:58 AM,∞,∞,∞,36.1,35.07,35,22.35,47.91,47.77,47.67,0,5.17,37.75,0,114.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24,0,0,0,100.7,0.24,,
400.7432135,11:52:58 AM,∞,∞,∞,36.1,35.07,35,22.35,47.91,47.77,47.67,0,5.17,37.75,0,114.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.5,23.7,0,0,0,100.7,0.24,,
400.8460856,11:52:58 AM,∞,∞,∞,36.1,35.07,35,22.35,47.91,47.77,47.67,0,5.13,37.75,0,114.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.5,23.7,0,0,0,100.7,0.24,,
400.9457791,11:52:58 AM,∞,∞,∞,36.1,35.07,35,22.35,47.91,47.77,47.67,0,5.13,37.75,0,114.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.5,23.7,0,0,0,100.7,0.24,,
401.0464878,11:52:58 AM,∞,∞,∞,36.1,35.07,35,22.35,47.91,47.77,47.67,0,5.13,37.75,0,114.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.5,23.7,0,0,0,100.7,0.24,,
401.1469298,11:52:58 AM,∞,∞,∞,36.1,35.07,35,22.35,47.91,47.77,47.67,0,5.13,37.75,0,113.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24.2,0,0,0,100.7,0.24,,
401.2438344,11:52:58 AM,∞,∞,∞,36.1,35.07,35,22.34,47.91,47.77,47.67,0,5.13,37.75,0,113.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24.2,0,0,0,100.7,0.24,,
401.3470712,11:52:58 AM,∞,∞,∞,36.09,35.07,35,22.34,47.91,47.77,47.67,0,5.13,37.75,0,113.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24.2,0,0,0,100.7,0.24,,
401.4439925,11:52:58 AM,∞,∞,∞,36.09,35.07,35,22.34,47.91,47.77,47.67,0,5.13,37.75,0,113.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24.2,0,0,0,100.7,0.24,,
401.5453342,11:52:58 AM,∞,∞,∞,36.09,35.07,35,22.34,47.91,47.77,47.67,0,5.13,37.75,0,113.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24.2,0,0,0,100.7,0.24,,
401.6473823,11:52:59 AM,∞,∞,∞,36.09,35.07,35,22.34,47.91,47.77,47.67,0,5.13,37.75,0,113.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24.2,0,0,0,100.8,0.24,,
401.7442284,11:52:59 AM,∞,∞,∞,36.09,35.07,35,22.34,47.91,47.77,47.67,0,5.13,37.75,0,113.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24.2,0,0,0,100.8,0.24,,
401.84637,11:52:59 AM,∞,∞,∞,36.09,35.07,35,22.34,47.91,47.77,47.67,0,5.13,37.75,0,113.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24.2,0,0,0,100.8,0.24,,
401.945704,11:52:59 AM,∞,∞,∞,36.09,35.07,35,22.34,47.91,47.77,47.67,0,5.13,37.75,0,113.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.7,23.8,0,0,0,100.8,0.24,,
402.0478153,11:52:59 AM,∞,∞,∞,36.09,35.07,35,22.34,47.76,47.74,47.86,0,5.13,37.75,0,113.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.7,23.8,0,0,0,100.8,0.24,,
402.14318,11:52:59 AM,∞,∞,∞,36.09,35.07,35,22.34,47.76,47.74,47.86,0,5.13,37.75,0,113.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.7,23.8,0,0,0,100.8,0.24,,
402.245264,11:52:59 AM,∞,∞,∞,36.09,35.07,35,22.34,47.76,47.74,47.86,0,5.09,37.76,0,113.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.7,0,0,0,100.8,0.24,,
402.346039,11:52:59 AM,∞,∞,∞,36.09,35.07,35,22.34,47.76,47.74,47.86,0,5.09,37.76,0,113.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.7,0,0,0,100.8,0.24,,
402.4455439,11:52:59 AM,∞,∞,∞,36.09,35.07,35,22.34,47.76,47.74,47.86,0,5.09,37.76,0,113.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.7,0,0,0,100.8,0.24,,
402.5450697,11:52:59 AM,∞,∞,∞,36.09,35.07,35,22.34,47.76,47.74,47.86,0,5.09,37.76,0,112.9,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.7,0,0,0,100.8,0.24,,
402.6431822,11:53:00 AM,∞,∞,∞,36.09,35.07,35,22.34,47.76,47.74,47.86,0,5.09,37.76,0,112.9,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.5,0,0,0,100.8,0.24,,
402.7430889,11:53:00 AM,∞,∞,∞,36.09,35.07,35,22.34,47.76,47.74,47.86,0,5.09,37.76,0,112.9,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.5,0,0,0,100.8,0.24,,
402.8430781,11:53:00 AM,∞,∞,∞,36.09,35.07,35,22.34,47.76,47.74,47.86,0,5.09,37.76,0,112.9,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.5,0,0,0,100.8,0.24,,
402.9455793,11:53:00 AM,∞,∞,∞,36.09,35.07,35,22.34,47.76,47.74,47.86,0,5.09,37.76,0,112.9,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.5,0,0,0,100.8,0.24,,
403.0429881,11:53:00 AM,∞,∞,∞,36.09,35.07,35,22.34,47.76,47.74,47.86,0,5.09,37.76,0,112.9,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.4,23.6,0,0,0,100.4,0.24,,
403.1472387,11:53:00 AM,∞,∞,∞,36.09,35.07,35,22.34,47.76,47.74,47.86,0,5.09,37.76,0,112.9,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.4,23.6,0,0,0,100.4,0.24,,
403.2431102,11:53:00 AM,∞,∞,∞,36.09,35.07,35,22.34,47.76,47.74,47.86,0,5.09,37.76,0,112.9,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.4,23.6,0,0,0,100.4,0.24,,
403.3479409,11:53:00 AM,∞,∞,∞,36.09,35.07,35,22.34,47.76,47.74,47.86,0,5.09,37.76,0,112.9,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.4,23.6,0,0,0,100.4,0.24,,
403.4460318,11:53:00 AM,∞,∞,∞,36.09,35.07,35,22.34,47.77,47.76,47.96,0,5.09,37.76,0,112.9,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24.1,0,0,0,100.4,0.24,,
403.5445815,11:53:00 AM,∞,∞,∞,36.09,35.07,35,22.34,47.77,47.76,47.96,0,5.09,37.76,0,112.9,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24.1,0,0,0,100.4,0.24,,
403.6458052,11:53:01 AM,∞,∞,∞,36.09,35.07,35,22.34,47.77,47.76,47.96,0,5.09,37.76,0,112.9,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24.1,0,0,0,100.4,0.24,,
403.7459068,11:53:01 AM,∞,∞,∞,36.09,35.07,35,22.34,47.77,47.76,47.96,0,5.09,37.76,0,112.9,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,24.1,0,0,0,100.4,0.24,,
403.8474762,11:53:01 AM,∞,∞,∞,36.09,35.07,35,22.34,47.77,47.76,47.96,0,5.09,37.76,0,112.9,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.4,24.3,0,0,0,100.4,0.24,,
403.9461841,11:53:01 AM,∞,∞,∞,36.09,35.07,35,22.34,47.77,47.76,47.96,0,5.09,37.76,0,112.9,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.4,24.3,0,0,0,100.4,0.24,,
404.0479491,11:53:01 AM,∞,∞,∞,36.09,35.07,35,22.34,47.77,47.76,47.96,0,5.09,37.76,0,112.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.4,24.3,0,0,0,100.4,0.24,,
404.1436628,11:53:01 AM,∞,∞,∞,36.09,35.07,35,22.34,47.77,47.76,47.96,0,5.09,37.76,0,112.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.4,24.3,0,0,0,100.4,0.24,,
404.2440369,11:53:01 AM,∞,∞,∞,36.08,35.07,35,22.34,47.77,47.76,47.96,0,5.09,37.76,0,112.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.9,0,0,0,100.4,0.24,,
404.3440599,11:53:01 AM,∞,∞,∞,36.08,35.07,35,22.34,47.77,47.76,47.96,0,5.09,37.76,0,112.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.9,0,0,0,100.4,0.24,,
404.443437,11:53:01 AM,∞,∞,∞,36.08,35.07,35,22.34,47.77,47.76,47.96,0,5.09,37.76,0,112.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.9,0,0,0,100.4,0.24,,
404.5472244,11:53:01 AM,∞,∞,∞,36.08,35.07,35,22.34,47.77,47.76,47.96,0,5.09,37.76,0,112.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.9,0,0,0,100.4,0.24,,
404.6446512,11:53:02 AM,∞,∞,∞,36.08,35.07,35,22.34,47.77,47.76,47.96,0,5.09,37.76,0,112.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.8,0,0,0,100.4,0.24,,
404.7470553,11:53:02 AM,∞,∞,∞,36.08,35.07,35,22.34,47.77,47.76,47.96,0,5.09,37.76,0,112.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.8,0,0,0,100.4,0.24,,
404.8431545,11:53:02 AM,∞,∞,∞,36.08,35.07,35,22.34,47.77,47.76,47.96,0,5.09,37.76,0,112.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.8,0,0,0,100.4,0.24,,
404.9456017,11:53:02 AM,∞,∞,∞,36.08,35.07,35,22.34,47.91,47.91,47.93,0,5.09,37.76,0,112.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.8,0,0,0,100.4,0.24,,
405.0476111,11:53:02 AM,∞,∞,∞,36.08,35.07,35,22.34,47.91,47.91,47.93,0,5.08,37.77,0,112.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.8,0,0,0,100.4,0.24,,
405.1437923,11:53:02 AM,∞,∞,∞,36.08,35.07,35,22.34,47.91,47.91,47.93,0,5.08,37.77,0,112.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.8,0,0,0,100.4,0.24,,
405.24743,11:53:02 AM,∞,∞,∞,36.08,35.07,35,22.34,47.91,47.91,47.93,0,5.08,37.77,0,112.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.6,23.8,0,0,0,100.4,0.24,,
405.3430414,11:53:02 AM,∞,∞,∞,36.08,35.07,35,22.34,47.91,47.91,47.93,0,5.08,37.77,0,112.4,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.7,23.8,0,0,0,100.4,0.24,,
405.4458348,11:53:02 AM,∞,∞,∞,36.08,35.07,35,22.34,47.91,47.91,47.93,0,5.08,37.77,0,112.3,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.7,23.8,0,0,0,100.4,0.24,,
405.5449477,11:53:02 AM,∞,∞,∞,36.08,35.07,35,22.34,47.91,47.91,47.93,0,5.08,37.77,0,112.3,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.7,23.8,0,0,0,100.4,0.24,,
405.6472175,11:53:03 AM,∞,∞,∞,36.07,35.07,35,22.34,47.91,47.91,47.93,0,5.08,37.77,0,112.3,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.7,23.8,0,0,0,100.4,0.24,,
405.7447645,11:53:03 AM,∞,∞,∞,36.07,35.07,35,22.34,47.91,47.91,47.93,0,5.08,37.77,0,112.3,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.5,24,0,0,0,100.4,0.24,,
405.8464748,11:53:03 AM,∞,∞,∞,36.07,35.07,35,22.34,47.91,47.91,47.93,0,5.08,37.77,0,112.3,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.5,24,0,0,0,100.4,0.24,,
405.9432599,11:53:03 AM,∞,∞,∞,36.07,35.07,35,22.34,47.91,47.91,47.93,0,5.08,37.77,0,112.3,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.5,24,0,0,0,99.8,0.23,,
406.0471726,11:53:03 AM,∞,∞,∞,36.07,35.07,35,22.34,47.91,47.91,47.93,0,5.08,37.77,0,112.3,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.5,24,0,0,0,99.8,0.23,,
406.1442464,11:53:03 AM,∞,∞,∞,36.07,35.07,35,22.34,47.91,47.91,47.93,0,5.08,37.77,0,112.3,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.4,23.8,0,0,0,99.8,0.23,,
406.2474543,11:53:03 AM,∞,∞,∞,36.07,35.07,35,22.34,47.91,47.91,47.93,0,5.08,37.77,0,112.3,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.4,23.8,0,0,0,99.8,0.23,,
406.3430608,11:53:03 AM,∞,∞,∞,36.07,35.07,35,22.34,47.76,47.76,47.86,0,5.08,37.77,0,112.3,26,21.39,21.39,21.39,0.11,0.11,21.27,63.2,0,0,0,23.8,21.4,23.8,0,0,0,99.8,0.23,,
406.444189,11:53:03 AM,∞,∞,∞,36.07,35.07,35,22.34,47.76,47.76,47.86,0,5.08,37.77,0,112.3,26,21.39,21.39,21.39,0.11,0.1,21.27,63.2,0,0,0,23.8,21.7,23.8,0,0,0,99.8,0.23,,
406.5442939,11:53:03 AM,∞,∞,∞,36.07,35.07,35,22.34,47.76,47.76,47.86,0,5.04,37.77,0,112.3,26,21.39,21.39,21.39,0.11,0.1,21.27,63.2,0,0,0,23.8,21.7,23.8,0,0,0,99.8,0.23,,
406.6430665,11:53:04 AM,∞,∞,∞,36.07,35.07,35,22.34,47.76,47.76,47.86,0,5.04,37.77,0,112.3,26,21.39,21.39,21.39,0.1,0.1,21.27,63.2,0,0,0,23.8,21.7,23.8,0,0,0,99.8,0.23,,
406.7478153,11:53:04 AM,∞,∞,∞,36.07,35.07,35,22.34,47.76,47.76,47.86,0,5.04,37.77,0,112.3,26,21.39,21.39,21.39,0.1,0.1,21.27,63.2,0,0,0,23.8,21.7,23.8,0,0,0,99.8,0.23,,
406.8438256,11:53:04 AM,∞,∞,∞,36.07,35.07,35,22.34,47.76,47.76,47.86,0,5.04,37.77,0,111.9,26,21.39,21.39,21.39,0.1,0.1,21.27,63.2,0,0,0,23.8,21.4,24,0,0,0,99.8,0.23,,
406.9459799,11:53:04 AM,∞,∞,∞,36.07,35.07,35,22.34,47.76,47.76,47.86,0,5.04,37.77,0,111.9,26,21.39,21.39,21.39,0.1,0.1,21.27,63.2,0,0,0,23.8,21.4,24,0,0,0,99.8,0.23,,
407.0481903,11:53:04 AM,∞,∞,∞,36.07,35.07,35,22.34,47.76,47.76,47.86,0,5.04,37.77,0,111.9,26,21.39,21.39,21.39,0.1,0.1,21.27,63.2,0,0,0,23.8,21.4,24,0,0,0,99.8,0.23,,
407.1434364,11:53:04 AM,∞,∞,∞,36.07,35.07,35,22.34,47.76,47.76,47.86,0,5.04,37.77,0,111.9,26,21.39,21.39,21.39,0.1,0.1,21.27,63.2,0,0,0,23.8,21.4,24,0,0,0,99.8,0.23,,
407.2433921,11:53:04 AM,∞,∞,∞,36.07,35.07,35,22.34,47.76,47.76,47.86,0,5.04,37.77,0,111.9,26,21.39,21.39,21.39,0.1,0.1,21.27,63.2,0,0,0,23.8,21.5,24.2,0,0,0,99.8,0.23,,
407.3435595,11:53:04 AM,∞,∞,∞,36.07,35.07,35,22.34,47.76,47.76,47.86,0,5.04,37.77,0,111.9,26,21.39,21.39,21.39,0.1,0.1,21.29,63.2,0,0,0,23.8,21.5,24.2,0,0,0,100.2,0.23,,
407.4443429,11:53:04 AM,∞,∞,∞,36.07,35.07,35,22.34,47.76,47.76,47.86,0,5.04,37.77,0,111.9,26,21.39,21.39,21.39,0.1,0.1,21.29,63.2,0,0,0,23.8,21.5,24.2,0,0,0,100.2,0.23,,
407.5478991,11:53:04 AM,∞,∞,∞,36.07,35.07,35,22.34,47.76,47.76,47.86,0,5.04,37.77,0,111.9,26,21.39,21.39,21.39,0.1,0.1,21.29,63.2,0,0,0,23.8,21.5,24.2,0,0,0,100.2,0.23,,
407.644254,11:53:05 AM,∞,∞,∞,36.07,35.07,35,22.34,47.76,47.76,47.86,0,5.04,37.77,0,111.9,26,21.39,21.39,21.39,0.1,0.1,21.29,63.2,0,0,0,23.8,21.3,24.2,0,0,0,100.2,0.23,,
407.7448038,11:53:05 AM,∞,∞,∞,36.07,35.07,35,22.34,47.91,47.91,47.93,0,5.04,37.77,0,111.9,26,21.39,21.39,21.39,0.1,0.1,21.29,63.2,0,0,0,23.8,21.3,24.2,0,0,0,100.2,0.23,,
407.8449481,11:53:05 AM,∞,∞,∞,36.07,35.07,35,22.34,47.91,47.91,47.93,0,5.04,37.77,0,111.9,26,21.39,21.39,21.39,0.1,0.1,21.29,63.2,0,0,0,23.8,21.3,24.2,0,0,0,100.2,0.23,,
407.9431523,11:53:05 AM,∞,∞,∞,36.07,35.07,35,22.34,47.91,47.91,47.93,0,5.04,37.77,0,111.9,26,21.39,21.39,21.39,0.1,0.1,21.29,63.2,0,0,0,23.8,21.3,24.2,0,0,0,100.2,0.23,,
408.0458409,11:53:05 AM,∞,∞,∞,36.07,35.07,35,22.34,47.91,47.91,47.93,0,5.04,37.77,0,111.9,26,21.39,21.39,21.39,0.1,0.1,21.29,63.2,0,0,0,23.8,21.5,23.8,0,0,0,100.2,0.23,,
408.1472836,11:53:05 AM,∞,∞,∞,36.07,35.07,35,22.34,47.91,47.91,47.93,0,5.04,37.77,0,111.9,26,21.39,21.39,21.39,0.1,0.1,21.29,63.2,0,0,0,23.8,21.5,23.8,0,0,0,100.2,0.23,,
408.24465,11:53:05 AM,∞,∞,∞,36.07,35.07,35,22.34,47.91,47.91,47.93,0,5.04,37.77,0,110.8,26,21.39,21.39,21.39,0.1,0.1,21.29,63.2,0,0,0,23.8,21.5,23.8,0,0,0,100.2,0.23,,
408.345912,11:53:05 AM,∞,∞,∞,36.07,35.07,35,22.34,47.91,47.91,47.93,0,5.04,37.77,0,110.8,26,21.39,21.39,21.39,0.1,0.1,21.29,63.2,0,0,0,23.8,21.5,23.8,0,0,0,100.2,0.23,,
408.445425,11:53:05 AM,∞,∞,∞,36.07,35.07,35,22.34,47.91,47.91,47.93,0,5.04,37.77,0,110.8,26,21.39,21.39,21.39,0.1,0.1,21.29,63.2,0,0,0,23.8,21.5,24,0,0,0,100.2,0.23,,
