ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
CalcsFile Version,3/31/2014 8:09:08 PM
[Test Data]
Format 2
Experiment Type:,dry
Test Date:,10/8/2019,12:49:32 PM
Logging Interval (min),0.00166666666666667
Datafile:,C:\Program Files (x86)\ThermDac8\DEV_ISGHP_DHS\Test Data\Kappler\PVC-5 upd2.csv
Comments:,


Device Name,,Test Plate,Guard Ring,Lower Guard
RCT0,degC.m2/W,0.0520,,,
Surface Area,m2,0.0423,0.0475,1.0000,

,,Test Plate,Test Plate,Test Plate,Test Plate,Guard Ring,Lower Guard,Backside Cooling,Test Plate,Guard Ring,Lower Guard,Test Plate,Guard Ring,Lower Guard,Test Plate,Guard Ring,Lower Guard,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Test Plate,Guard Ring,Backside Cooling,Test Plate,Test Plate
Time,Clock,RCT,RCT CLO,RCF,Average Surface Temp,Average Surface Temp,Average Surface Temp,Average Surface Temp,Heater Voltage,Heater Voltage,Heater Voltage,Heater % On,Heater % On,Heater % On,Heat Flux Generated,Heat Flux Generated,Heat Flux Generated,Amb Temp,Ambient Temp 1,Ambient Temp 2,Air Velocity,Raw Air Velocity,Chamber Temp,Amb RH,Heater % Out,Steam % Out,Fan % Output,Board Temp,Heater TC (Overtemp),Boiler TC (Overtemp),Flow Setpoint,Flow Setpoint,Cooler % Output,Heat Flux Measured,DHS Sensor Delta Temperature,EventText,SystemEventText
Seconds,,degC.m2/W,Clo,degC.m2/W,degC,degC,degC,degC,V,V,V,%,%,%,W/m2,W/m2,W/m2,degC,degC,degC,m/sec,m/sec,degC,%RH,%,%,%,degC,degC,degC,ml/(hr.m2),ml/(hr.m2),%,W/m2,degC
0.1166438,12:49:32 PM,0.0107,0.069,-0.0413,34.43,34.31,34.97,22.34,47.76,47.38,47.30,0.00,6.49,36.90,1190.5,1063.8,25.1,21.51,21.52,21.48,0.11,0.11,21.54,62.2,0.00,0.00,30.00,23.7,21.9,23.5,0,0,0.00,398.6,0.23,,
0.216422,12:49:32 PM,0.0107,0.069,-0.0413,34.43,34.31,34.97,22.34,47.76,47.38,47.30,0.00,6.49,36.90,1190.5,1063.8,25.1,21.51,21.52,21.48,0.11,0.11,21.54,62.2,0.00,0.00,30.00,23.7,21.9,23.5,0,0,0.00,398.6,0.23,,
0.3164527,12:49:32 PM,0.0107,0.069,-0.0413,34.43,34.31,34.97,22.34,47.76,47.38,47.30,0.00,6.49,36.90,1190.5,1063.8,25.1,21.51,21.52,21.48,0.11,0.11,21.54,62.2,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,398.6,0.93,,
0.416434,12:49:32 PM,0.0107,0.069,-0.0413,34.43,34.31,34.97,22.34,47.76,47.38,47.30,0.00,6.49,36.90,1190.5,1063.8,25.1,21.51,21.52,21.48,0.11,0.11,21.54,62.2,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,397.3,0.93,,
0.5163486,12:49:33 PM,0.0109,0.070,-0.0411,34.43,34.31,34.97,22.34,47.76,47.38,47.30,0.00,6.49,36.90,1190.5,1063.8,25.1,21.51,21.52,21.48,0.11,0.11,21.54,62.2,0.00,0.00,0.00,23.7,21.9,23.1,0,0,0.00,397.3,0.93,,
0.616297,12:49:33 PM,0.0109,0.070,-0.0411,34.43,34.31,34.97,22.34,47.76,47.38,47.30,0.00,6.49,36.90,1190.5,1063.8,25.1,21.51,21.52,21.48,0.11,0.11,21.54,62.2,0.00,0.00,0.00,23.7,21.9,23.1,0,0,0.00,397.3,0.93,,
0.7118826,12:49:33 PM,0.0109,0.070,-0.0411,34.43,34.31,34.97,22.34,47.76,47.38,47.30,0.00,6.49,36.90,1190.5,1063.8,25.1,21.51,21.52,21.48,0.11,0.11,21.54,62.2,0.00,0.00,0.00,23.7,21.9,23.1,0,0,0.00,397.3,0.93,,
0.8118877,12:49:33 PM,0.0109,0.070,-0.0411,34.43,34.31,34.97,22.34,47.94,47.93,47.96,0.00,6.49,36.90,1190.5,1063.8,25.1,21.51,21.52,21.48,0.11,0.11,21.54,62.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,397.3,0.93,,
0.9120717,12:49:33 PM,0.0109,0.070,-0.0411,34.43,34.31,34.97,22.34,47.94,47.93,47.96,0.00,44.98,37.38,1190.5,1063.8,25.1,21.51,21.52,21.48,0.11,0.11,21.54,62.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,397.3,0.93,,
1.0142199,12:49:33 PM,0.0109,0.070,-0.0411,34.43,34.31,34.97,22.34,47.94,47.93,47.96,53.95,44.98,37.38,1190.5,1063.8,25.1,21.51,21.52,21.48,0.11,0.11,21.54,62.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,397.3,0.93,,
1.1143008,12:49:33 PM,0.0109,0.070,-0.0411,34.43,34.31,34.97,22.34,47.94,47.93,47.96,53.95,44.98,37.38,1190.5,1063.8,25.1,21.51,21.52,21.48,0.11,0.11,21.54,62.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,397.3,0.93,,
1.2118057,12:49:33 PM,0.0109,0.070,-0.0411,34.43,34.31,34.97,22.34,47.94,47.93,47.96,53.95,44.98,37.38,1190.5,1063.8,25.1,21.51,21.52,21.48,0.11,0.11,21.54,62.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,397.3,0.93,,
1.3116236,12:49:33 PM,0.0109,0.070,-0.0411,34.43,34.31,34.97,22.34,47.94,47.93,47.96,53.95,44.98,37.38,1111.4,979.1,25.3,21.51,21.52,21.48,0.11,0.11,21.54,62.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,397.3,0.93,,
1.4117951,12:49:33 PM,0.0109,0.070,-0.0411,34.43,34.31,34.97,22.34,47.94,47.93,47.96,53.95,44.98,37.38,1111.4,979.1,25.3,21.51,21.52,21.48,0.11,0.11,21.54,62.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,397.3,0.93,,
1.5119855,12:49:34 PM,0.0117,0.070,-0.0403,34.56,34.42,34.97,22.34,47.94,47.93,47.96,53.95,44.98,37.38,1111.4,979.1,25.3,21.51,21.52,21.48,0.11,0.11,21.54,62.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,397.3,0.93,,
1.6144603,12:49:34 PM,0.0117,0.070,-0.0403,34.56,34.42,34.97,22.34,47.94,47.93,47.96,53.95,44.98,37.38,1111.4,979.1,25.3,21.51,21.52,21.48,0.11,0.11,21.54,62.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,397.3,0.94,,
1.7148268,12:49:34 PM,0.0117,0.070,-0.0403,34.56,34.42,34.97,22.34,47.76,47.38,47.30,53.95,44.98,37.38,1111.4,979.1,25.3,21.51,21.52,21.48,0.11,0.11,21.54,62.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,399.0,0.94,,
1.812032,12:49:34 PM,0.0117,0.070,-0.0403,34.56,34.42,34.97,22.34,47.76,47.38,47.30,53.95,44.98,37.38,1111.4,979.1,25.3,21.51,21.52,21.48,0.11,0.11,21.54,62.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,399.0,0.94,,
1.9151312,12:49:34 PM,0.0117,0.070,-0.0403,34.56,34.42,34.97,22.34,47.76,47.38,47.30,53.95,44.98,37.38,1091.3,980.2,25.4,21.51,21.52,21.48,0.11,0.11,21.54,62.2,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,399.0,0.94,,
2.0152478,12:49:34 PM,0.0120,0.076,-0.0400,34.56,34.42,34.97,22.34,47.76,47.38,47.30,53.95,44.98,37.38,1091.3,980.2,25.4,21.51,21.52,21.48,0.11,0.11,21.53,62.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,399.0,0.94,,
2.1153216,12:49:34 PM,0.0120,0.076,-0.0400,34.56,34.42,34.97,22.34,47.76,47.38,47.30,53.95,44.98,37.38,1091.3,980.2,25.4,21.51,21.52,21.48,0.11,0.11,21.53,62.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,399.0,0.94,,
2.2163497,12:49:34 PM,0.0120,0.076,-0.0400,34.56,34.42,34.97,22.34,47.76,47.38,47.30,53.95,44.98,37.38,1091.3,980.2,25.4,21.51,21.52,21.48,0.11,0.11,21.53,62.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,398.0,0.94,,
2.3165326,12:49:34 PM,0.0120,0.076,-0.0400,34.56,34.42,34.97,22.34,47.60,47.66,47.28,53.95,44.98,37.38,1091.3,980.2,25.4,21.51,21.51,21.48,0.11,0.11,21.53,62.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,398.0,0.94,,
2.4115568,12:49:34 PM,0.0120,0.076,-0.0400,34.56,34.42,34.97,22.34,47.60,47.66,47.28,53.95,44.98,37.38,1091.3,980.2,25.4,21.51,21.51,21.48,0.11,0.11,21.53,62.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,398.0,0.94,,
2.5116463,12:49:35 PM,0.0119,0.077,-0.0401,34.56,34.42,34.97,22.34,47.60,47.66,47.28,53.95,44.98,37.38,1092.1,980.9,25.4,21.51,21.51,21.48,0.11,0.11,21.53,62.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,398.0,0.94,,
2.6161066,12:49:35 PM,0.0119,0.077,-0.0401,34.56,34.42,34.97,22.34,47.60,47.66,47.28,53.95,44.98,37.38,1092.1,980.9,25.4,21.51,21.51,21.48,0.11,0.11,21.53,62.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,398.0,0.94,,
2.7164797,12:49:35 PM,0.0119,0.077,-0.0401,34.56,34.53,34.97,22.34,47.60,47.66,47.28,53.95,44.98,37.38,1092.1,980.9,25.4,21.51,21.51,21.48,0.11,0.11,21.53,62.2,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,398.0,0.94,,
2.8163652,12:49:35 PM,0.0119,0.077,-0.0401,34.56,34.53,34.97,22.34,48.06,47.62,47.98,53.95,44.98,37.38,1092.1,980.9,25.4,21.51,21.51,21.48,0.11,0.11,21.53,62.2,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,400.3,0.94,,
2.9161257,12:49:35 PM,0.0119,0.077,-0.0401,34.56,34.53,34.97,22.34,48.06,47.62,47.98,48.80,40.92,37.41,1092.1,980.9,25.4,21.51,21.51,21.48,0.10,0.11,21.53,62.2,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,400.3,0.94,,
3.0165497,12:49:35 PM,0.0119,0.077,-0.0401,34.56,34.53,34.97,22.34,48.06,47.62,47.98,48.80,40.92,37.41,1092.1,980.9,25.4,21.51,21.51,21.48,0.10,0.11,21.53,62.2,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,400.3,0.94,,
3.1163332,12:49:35 PM,0.0119,0.077,-0.0401,34.56,34.53,34.97,22.34,48.06,47.62,47.98,48.80,40.92,37.41,1092.6,928.7,25.5,21.51,21.51,21.48,0.10,0.10,21.53,62.2,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,400.3,0.94,,
3.2117527,12:49:35 PM,0.0119,0.077,-0.0401,34.69,34.53,34.97,22.34,48.06,47.62,47.98,48.80,40.92,37.41,1092.6,928.7,25.5,21.51,21.51,21.48,0.10,0.10,21.53,62.2,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,400.3,0.94,,
3.3121057,12:49:35 PM,0.0119,0.077,-0.0401,34.69,34.53,34.97,22.34,48.06,47.62,47.98,48.80,40.92,37.41,1092.6,928.7,25.5,21.51,21.51,21.48,0.10,0.10,21.53,62.2,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,400.3,0.93,,
3.4125283,12:49:35 PM,0.0119,0.077,-0.0401,34.69,34.53,34.97,22.34,47.88,47.54,47.35,48.80,40.92,37.41,1092.6,928.7,25.5,21.51,21.51,21.48,0.10,0.10,21.53,62.2,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,397.1,0.93,,
3.5125452,12:49:36 PM,0.0121,0.078,-0.0399,34.69,34.53,34.97,22.34,47.88,47.54,47.35,48.80,40.92,37.41,1092.6,928.7,25.5,21.51,21.51,21.48,0.10,0.10,21.53,62.2,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,397.1,0.93,,
3.6133453,12:49:36 PM,0.0121,0.078,-0.0399,34.69,34.53,34.97,22.34,47.88,47.54,47.35,48.80,40.92,37.41,989.7,894.0,25.5,21.51,21.51,21.48,0.10,0.10,21.51,62.2,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,397.1,0.93,,
3.7132601,12:49:36 PM,0.0121,0.078,-0.0399,34.69,34.53,34.97,22.34,47.88,47.54,47.35,48.80,40.92,37.41,989.7,894.0,25.5,21.51,21.51,21.48,0.10,0.10,21.51,62.1,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,397.1,0.93,,
3.8132422,12:49:36 PM,0.0121,0.078,-0.0399,34.69,34.53,34.97,22.34,47.88,47.54,47.35,48.80,40.92,37.41,989.7,894.0,25.5,21.51,21.51,21.48,0.10,0.10,21.51,62.1,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,397.1,0.93,,
3.9130978,12:49:36 PM,0.0121,0.078,-0.0399,34.69,34.53,34.97,22.34,47.93,47.93,47.96,48.80,40.92,37.41,989.7,894.0,25.5,21.51,21.51,21.48,0.10,0.10,21.51,62.1,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,399.0,0.94,,
4.0133387,12:49:36 PM,0.0133,0.078,-0.0387,34.69,34.53,34.97,22.34,47.93,47.93,47.96,48.80,40.92,37.41,989.7,894.0,25.5,21.51,21.51,21.48,0.10,0.10,21.51,62.1,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,399.0,0.94,,
4.1133192,12:49:36 PM,0.0133,0.078,-0.0387,34.69,34.53,34.97,22.34,47.93,47.93,47.96,48.80,40.92,37.41,989.7,894.0,25.5,21.51,21.51,21.48,0.10,0.10,21.51,62.1,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,399.0,0.94,,
4.2131078,12:49:36 PM,0.0133,0.078,-0.0387,34.69,34.53,34.97,22.34,47.93,47.93,47.96,48.80,40.92,37.41,990.4,894.8,25.6,21.51,21.51,21.48,0.10,0.10,21.51,62.1,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,399.0,0.94,,
4.3133807,12:49:36 PM,0.0133,0.078,-0.0387,34.69,34.53,34.97,22.34,47.93,47.93,47.96,48.80,40.92,37.41,990.4,894.8,25.6,21.51,21.51,21.48,0.10,0.10,21.51,62.1,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,399.0,0.94,,
4.4133071,12:49:36 PM,0.0133,0.078,-0.0387,34.69,34.53,34.97,22.34,47.93,47.93,47.96,48.80,40.92,37.41,990.4,894.8,25.6,21.51,21.51,21.48,0.10,0.10,21.51,62.1,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,399.0,0.94,,
4.5155438,12:49:37 PM,0.0133,0.086,-0.0387,34.69,34.53,34.97,22.34,47.89,47.54,47.35,48.80,40.92,37.41,990.4,894.8,25.6,21.51,21.51,21.48,0.10,0.10,21.51,62.1,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,395.8,0.93,,
4.6157519,12:49:37 PM,0.0133,0.086,-0.0387,34.69,34.53,34.97,22.34,47.89,47.54,47.35,48.80,36.81,37.41,990.4,894.8,25.6,21.51,21.51,21.48,0.10,0.10,21.51,62.1,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,395.8,0.93,,
4.7148881,12:49:37 PM,0.0133,0.086,-0.0387,34.69,34.53,34.97,22.34,47.89,47.54,47.35,48.80,36.81,37.41,991.2,895.6,25.6,21.51,21.51,21.48,0.10,0.10,21.51,62.1,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,395.8,0.93,,
4.8163777,12:49:37 PM,0.0133,0.086,-0.0387,34.69,34.53,34.97,22.34,47.89,47.54,47.35,48.80,36.81,37.41,991.2,895.6,25.6,21.51,21.51,21.48,0.10,0.10,21.51,62.1,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,395.8,0.93,,
4.9129535,12:49:37 PM,0.0133,0.086,-0.0387,34.83,34.64,34.97,22.34,47.89,47.54,47.35,48.80,36.81,37.41,991.2,895.6,25.6,21.51,21.51,21.48,0.10,0.10,21.51,62.1,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,395.8,0.93,,
5.0133486,12:49:37 PM,0.0134,0.086,-0.0386,34.83,34.64,34.97,22.34,47.89,47.54,47.35,48.80,36.81,37.41,991.2,895.6,25.6,21.51,21.51,21.48,0.10,0.10,21.51,62.1,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,397.2,0.93,,
5.1134646,12:49:37 PM,0.0134,0.086,-0.0386,34.83,34.64,34.97,22.34,47.77,47.76,47.88,48.80,36.81,37.41,991.2,895.6,25.6,21.51,21.51,21.48,0.10,0.10,21.51,62.1,0.00,0.00,0.00,23.7,21.9,23.1,0,0,0.00,397.2,0.93,,
5.2115839,12:49:37 PM,0.0134,0.086,-0.0386,34.83,34.64,34.97,22.34,47.77,47.76,47.88,43.47,36.81,37.41,991.2,895.6,25.6,21.51,21.51,21.48,0.10,0.10,21.51,62.1,0.00,0.00,0.00,23.7,21.9,23.1,0,0,0.00,397.2,0.93,,
5.3122665,12:49:37 PM,0.0134,0.086,-0.0386,34.83,34.64,34.97,22.34,47.77,47.76,47.88,43.47,36.81,37.41,905.3,807.1,25.7,21.51,21.51,21.48,0.10,0.10,21.51,62.1,0.00,0.00,0.00,23.7,21.9,23.1,0,0,0.00,397.2,0.93,,
5.4115891,12:49:37 PM,0.0134,0.086,-0.0386,34.83,34.64,34.97,22.34,47.77,47.76,47.88,43.47,36.81,37.41,905.3,807.1,25.7,21.51,21.51,21.48,0.10,0.10,21.51,62.1,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,397.2,0.93,,
5.5128946,12:49:38 PM,0.0147,0.087,-0.0373,34.83,34.64,34.97,22.34,47.77,47.76,47.88,43.47,36.81,37.41,905.3,807.1,25.7,21.51,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,397.2,0.93,,
5.6129462,12:49:38 PM,0.0147,0.087,-0.0373,34.83,34.64,34.97,22.34,48.06,47.64,47.59,43.47,36.81,37.41,905.3,807.1,25.7,21.51,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,394.7,0.92,,
5.7122847,12:49:38 PM,0.0147,0.087,-0.0373,34.83,34.64,34.97,22.34,48.06,47.64,47.59,43.47,36.81,37.41,905.3,807.1,25.7,21.51,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,394.7,0.92,,
5.8132285,12:49:38 PM,0.0147,0.087,-0.0373,34.83,34.64,34.97,22.34,48.06,47.64,47.59,43.47,36.81,37.41,883.8,807.8,25.7,21.51,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,394.7,0.92,,
5.9125158,12:49:38 PM,0.0147,0.087,-0.0373,34.83,34.64,34.97,22.34,48.06,47.64,47.59,43.47,36.81,37.41,883.8,807.8,25.7,21.51,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,394.7,0.92,,
6.0132309,12:49:38 PM,0.0151,0.095,-0.0369,34.83,34.64,34.97,22.34,48.06,47.64,47.59,43.47,36.81,37.41,883.8,807.8,25.7,21.51,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,394.7,0.92,,
6.1163309,12:49:38 PM,0.0151,0.095,-0.0369,34.83,34.64,34.97,22.34,48.06,47.64,47.59,43.47,36.81,37.41,883.8,807.8,25.7,21.51,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,395.2,0.93,,
6.2120149,12:49:38 PM,0.0151,0.095,-0.0369,34.83,34.64,34.97,22.34,47.72,47.81,47.71,43.47,36.81,37.41,883.8,807.8,25.7,21.51,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,395.2,0.93,,
6.3144095,12:49:38 PM,0.0151,0.095,-0.0369,34.83,34.64,34.97,22.34,47.72,47.81,47.71,43.47,36.81,37.41,883.8,807.8,25.7,21.51,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,395.2,0.93,,
6.414424,12:49:38 PM,0.0151,0.095,-0.0369,34.83,34.64,34.97,22.34,47.72,47.81,47.71,43.47,36.81,37.41,884.2,808.8,25.7,21.51,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,395.2,0.93,,
6.5120114,12:49:39 PM,0.0151,0.097,-0.0369,34.83,34.64,34.97,22.34,47.72,47.81,47.71,43.47,36.81,37.41,884.2,808.8,25.7,21.51,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,395.2,0.93,,
6.6164506,12:49:39 PM,0.0151,0.097,-0.0369,34.83,34.75,34.97,22.34,47.72,47.81,47.71,43.47,36.81,37.41,884.2,808.8,25.7,21.51,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,395.2,0.93,,
6.716443,12:49:39 PM,0.0151,0.097,-0.0369,34.83,34.75,34.97,22.34,47.79,47.77,47.88,43.47,36.81,37.41,884.2,808.8,25.7,21.51,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,392.9,0.92,,
6.8116345,12:49:39 PM,0.0151,0.097,-0.0369,34.83,34.75,34.97,22.34,47.79,47.77,47.88,37.97,32.61,37.44,884.2,808.8,25.7,21.51,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,392.9,0.92,,
6.9122077,12:49:39 PM,0.0151,0.097,-0.0369,34.83,34.75,34.97,22.34,47.79,47.77,47.88,37.97,32.61,37.44,884.2,808.8,25.7,21.51,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,392.9,0.92,,
7.0121877,12:49:39 PM,0.0151,0.097,-0.0369,34.83,34.75,34.97,22.34,47.79,47.77,47.88,37.97,32.61,37.44,884.3,754.6,25.7,21.51,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,392.9,0.92,,
7.1145805,12:49:39 PM,0.0151,0.097,-0.0369,34.97,34.75,34.97,22.34,47.79,47.77,47.88,37.97,32.61,37.44,884.3,754.6,25.7,21.50,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,392.9,0.92,,
7.2142913,12:49:39 PM,0.0151,0.097,-0.0369,34.97,34.75,34.97,22.34,47.79,47.77,47.88,37.97,32.61,37.44,884.3,754.6,25.7,21.50,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,392.9,0.92,,
7.3123509,12:49:39 PM,0.0151,0.097,-0.0369,34.97,34.75,34.97,22.34,48.06,47.62,47.59,37.97,32.61,37.44,884.3,754.6,25.7,21.50,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,392.3,0.92,,
7.4145959,12:49:39 PM,0.0151,0.097,-0.0369,34.97,34.75,34.97,22.34,48.06,47.62,47.59,37.97,32.61,37.44,884.3,754.6,25.7,21.50,21.51,21.48,0.10,0.10,21.54,62.1,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,392.3,0.92,,
7.5135771,12:49:40 PM,0.0169,0.097,-0.0351,34.97,34.75,34.97,22.34,48.06,47.62,47.59,37.97,32.61,37.44,795.6,718.8,25.8,21.50,21.51,21.48,0.10,0.10,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,392.3,0.92,,
7.6130225,12:49:40 PM,0.0169,0.097,-0.0351,34.97,34.75,34.97,22.34,48.06,47.62,47.59,37.97,32.61,37.44,795.6,718.8,25.8,21.50,21.51,21.48,0.10,0.10,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,392.3,0.92,,
7.7163255,12:49:40 PM,0.0169,0.097,-0.0351,34.97,34.75,34.97,22.34,48.06,47.62,47.59,37.97,32.61,37.44,795.6,718.8,25.8,21.50,21.51,21.48,0.10,0.10,21.54,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,392.3,0.92,,
7.8126017,12:49:40 PM,0.0169,0.097,-0.0351,34.97,34.75,34.97,22.34,48.06,47.62,47.59,37.97,32.61,37.44,795.6,718.8,25.8,21.50,21.51,21.48,0.10,0.10,21.54,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,390.4,0.91,,
7.9167471,12:49:40 PM,0.0169,0.097,-0.0351,34.97,34.75,34.97,22.34,47.77,47.76,47.88,37.97,32.61,37.44,795.6,718.8,25.8,21.50,21.51,21.48,0.10,0.10,21.54,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,390.4,0.91,,
8.0123352,12:49:40 PM,0.0169,0.109,-0.0351,34.97,34.75,34.97,22.34,47.77,47.76,47.88,37.97,32.61,37.44,795.6,718.8,25.8,21.50,21.51,21.48,0.10,0.10,21.54,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,390.4,0.91,,
8.1143645,12:49:40 PM,0.0169,0.109,-0.0351,34.97,34.75,34.97,22.34,47.77,47.76,47.88,37.97,32.61,37.44,773.7,719.6,25.8,21.50,21.51,21.48,0.10,0.10,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,390.4,0.91,,
8.2133782,12:49:40 PM,0.0169,0.109,-0.0351,34.97,34.75,34.97,22.34,47.77,47.76,47.88,37.97,32.61,37.44,773.7,719.6,25.8,21.50,21.51,21.48,0.10,0.10,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,390.4,0.91,,
8.3139944,12:49:40 PM,0.0169,0.109,-0.0351,34.97,34.75,34.97,22.34,47.77,47.76,47.88,37.97,32.61,37.44,773.7,719.6,25.8,21.50,21.51,21.48,0.10,0.10,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,390.4,0.91,,
8.4147539,12:49:40 PM,0.0169,0.109,-0.0351,34.97,34.75,34.97,22.34,48.06,47.62,47.59,37.97,32.61,37.44,773.7,719.6,25.8,21.50,21.51,21.48,0.10,0.10,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,389.3,0.91,,
8.5126362,12:49:41 PM,0.0174,0.109,-0.0346,34.97,34.75,34.97,22.34,48.06,47.62,47.59,37.97,28.41,37.47,773.7,719.6,25.8,21.50,21.51,21.48,0.10,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,389.3,0.91,,
8.6116184,12:49:41 PM,0.0174,0.109,-0.0346,34.97,34.75,34.97,22.34,48.06,47.62,47.59,37.97,28.41,37.47,773.4,720.3,25.7,21.50,21.51,21.48,0.10,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,389.3,0.91,,
8.7164245,12:49:41 PM,0.0174,0.109,-0.0346,34.97,34.75,34.97,22.34,48.06,47.62,47.59,37.97,28.41,37.47,773.4,720.3,25.7,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,389.3,0.91,,
8.812542,12:49:41 PM,0.0174,0.109,-0.0346,35.11,34.86,34.97,22.34,48.06,47.62,47.59,37.97,28.41,37.47,773.4,720.3,25.7,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,389.3,0.91,,
8.9139999,12:49:41 PM,0.0174,0.109,-0.0346,35.11,34.86,34.97,22.34,48.06,47.62,47.59,37.97,28.41,37.47,773.4,720.3,25.7,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,388.0,0.91,,
9.0138996,12:49:41 PM,0.0176,0.112,-0.0344,35.11,34.86,34.97,22.34,47.71,47.81,47.71,37.97,28.41,37.47,773.4,720.3,25.7,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,388.0,0.91,,
9.1138475,12:49:41 PM,0.0176,0.112,-0.0344,35.11,34.86,34.97,22.34,47.71,47.81,47.71,32.41,28.41,37.47,773.4,720.3,25.7,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,388.0,0.91,,
9.2137961,12:49:41 PM,0.0176,0.112,-0.0344,35.11,34.86,34.97,22.34,47.71,47.81,47.71,32.41,28.41,37.47,683.1,665.3,25.7,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,388.0,0.91,,
9.3137423,12:49:41 PM,0.0176,0.112,-0.0344,35.11,34.86,34.97,22.34,47.71,47.81,47.71,32.41,28.41,37.47,683.1,665.3,25.7,21.50,21.51,21.48,0.11,0.11,21.51,62.0,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,388.0,0.91,,
9.4148597,12:49:41 PM,0.0176,0.112,-0.0344,35.11,34.86,34.97,22.34,47.71,47.81,47.71,32.41,28.41,37.47,683.1,665.3,25.7,21.50,21.51,21.48,0.11,0.11,21.51,62.0,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,388.0,0.91,,
9.5139537,12:49:42 PM,0.0199,0.113,-0.0321,35.11,34.86,34.97,22.34,47.77,47.76,47.88,32.41,28.41,37.47,683.1,665.3,25.7,21.50,21.51,21.48,0.11,0.11,21.51,62.0,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,385.6,0.90,,
9.6137791,12:49:42 PM,0.0199,0.113,-0.0321,35.11,34.86,34.97,22.34,47.77,47.76,47.88,32.41,28.41,37.47,683.1,665.3,25.7,21.50,21.51,21.48,0.11,0.11,21.51,62.0,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,385.6,0.90,,
9.7137137,12:49:42 PM,0.0199,0.113,-0.0321,35.11,34.86,34.97,22.34,47.77,47.76,47.88,32.41,28.41,37.47,683.1,628.3,25.7,21.50,21.51,21.48,0.11,0.11,21.51,62.0,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,385.6,0.90,,
9.8140764,12:49:42 PM,0.0199,0.113,-0.0321,35.11,34.86,34.97,22.34,47.77,47.76,47.88,32.41,28.41,37.47,660.1,628.3,25.7,21.50,21.51,21.48,0.11,0.11,21.51,62.0,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,385.6,0.90,,
9.913853,12:49:42 PM,0.0199,0.113,-0.0321,35.11,34.86,34.97,22.34,47.77,47.76,47.88,32.41,28.41,37.47,660.1,628.3,25.7,21.50,21.51,21.48,0.11,0.11,21.51,62.0,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,385.6,0.90,,
10.0140084,12:49:42 PM,0.0206,0.129,-0.0314,35.11,34.86,34.97,22.34,47.77,47.76,47.88,32.41,28.41,37.47,660.1,628.3,25.7,21.50,21.51,21.48,0.11,0.11,21.51,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,385.6,0.90,,
10.1146119,12:49:42 PM,0.0206,0.129,-0.0314,35.11,34.86,34.97,22.34,47.72,47.81,47.69,32.41,28.41,37.47,660.1,628.3,25.7,21.50,21.51,21.48,0.11,0.11,21.51,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,385.1,0.90,,
10.21537,12:49:42 PM,0.0206,0.129,-0.0314,35.11,34.86,34.97,22.34,47.72,47.81,47.69,32.41,28.41,37.47,660.1,628.3,25.7,21.50,21.51,21.48,0.11,0.11,21.51,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,385.1,0.90,,
10.3162011,12:49:42 PM,0.0206,0.129,-0.0314,35.11,34.86,34.97,22.34,47.72,47.81,47.69,32.41,28.41,37.47,659.7,628.2,25.6,21.50,21.51,21.48,0.11,0.11,21.51,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,385.1,0.90,,
10.4133392,12:49:42 PM,0.0206,0.129,-0.0314,35.11,34.86,34.97,22.34,47.72,47.81,47.69,32.41,28.41,37.47,659.7,628.2,25.6,21.50,21.51,21.48,0.11,0.11,21.51,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,385.1,0.90,,
10.5137894,12:49:43 PM,0.0206,0.133,-0.0314,35.11,34.96,34.97,22.34,47.72,47.81,47.69,32.41,28.41,37.47,659.7,628.2,25.6,21.50,21.51,21.48,0.11,0.11,21.51,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,385.1,0.90,,
10.6159855,12:49:43 PM,0.0206,0.133,-0.0314,35.11,34.96,34.97,22.34,47.79,47.76,47.88,32.41,28.41,37.47,659.7,628.2,25.6,21.50,21.51,21.48,0.11,0.11,21.51,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,382.0,0.90,,
10.7162696,12:49:43 PM,0.0206,0.133,-0.0314,35.11,34.96,34.97,22.34,47.79,47.76,47.88,26.82,24.20,37.51,659.7,628.2,25.6,21.50,21.51,21.48,0.11,0.11,21.51,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,382.0,0.90,,
10.816187,12:49:43 PM,0.0206,0.133,-0.0314,35.11,34.96,34.97,22.34,47.79,47.76,47.88,26.82,24.20,37.51,659.7,628.2,25.6,21.50,21.51,21.48,0.11,0.11,21.51,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,382.0,0.90,,
10.9116341,12:49:43 PM,0.0206,0.133,-0.0314,35.11,34.96,34.97,22.34,47.79,47.76,47.88,26.82,24.20,37.51,659.1,572.4,25.6,21.50,21.51,21.48,0.11,0.11,21.51,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,382.0,0.90,,
11.0166061,12:49:43 PM,0.0209,0.133,-0.0311,35.24,34.96,34.97,22.34,47.79,47.76,47.88,26.82,24.20,37.51,659.1,572.4,25.6,21.50,21.51,21.48,0.11,0.11,21.51,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,382.0,0.90,,
11.1130158,12:49:43 PM,0.0209,0.133,-0.0311,35.24,34.96,34.97,22.34,47.79,47.76,47.88,26.82,24.20,37.51,659.1,572.4,25.6,21.50,21.51,21.48,0.11,0.11,21.51,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,382.0,0.90,,
11.2164429,12:49:43 PM,0.0209,0.133,-0.0311,35.24,34.96,34.97,22.34,47.93,47.47,47.52,26.82,24.20,37.51,659.1,572.4,25.6,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,380.7,0.89,,
11.311757,12:49:43 PM,0.0209,0.133,-0.0311,35.24,34.96,34.97,22.33,47.93,47.47,47.52,26.82,24.20,37.51,659.1,572.4,25.6,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,380.7,0.89,,
11.4133034,12:49:43 PM,0.0209,0.133,-0.0311,35.24,34.96,34.97,22.33,47.93,47.47,47.52,26.82,24.20,37.51,567.8,535.1,25.6,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,380.7,0.89,,
11.5134064,12:49:44 PM,0.0242,0.156,-0.0278,35.24,34.96,34.97,22.33,47.93,47.47,47.52,26.82,24.20,37.51,567.8,535.1,25.6,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,380.7,0.89,,
11.6136917,12:49:44 PM,0.0242,0.156,-0.0278,35.24,34.96,34.97,22.33,47.93,47.47,47.52,26.82,24.20,37.51,567.8,535.1,25.6,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,380.7,0.89,,
11.7162965,12:49:44 PM,0.0242,0.156,-0.0278,35.24,34.96,34.97,22.33,47.93,47.47,47.52,26.82,24.20,37.51,567.8,535.1,25.6,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,378.3,0.89,,
11.8162671,12:49:44 PM,0.0242,0.156,-0.0278,35.24,34.96,34.97,22.33,47.91,47.79,47.67,26.82,24.20,37.51,567.8,535.1,25.6,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,378.3,0.89,,
11.9154034,12:49:44 PM,0.0242,0.156,-0.0278,35.24,34.96,34.97,22.33,47.91,47.79,47.67,26.82,24.20,37.51,567.8,535.1,25.6,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,378.3,0.89,,
12.0150983,12:49:44 PM,0.0252,0.156,-0.0268,35.24,34.96,34.97,22.33,47.91,47.79,47.67,26.82,24.20,37.51,544.7,535.1,25.6,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,378.3,0.89,,
12.1152606,12:49:44 PM,0.0252,0.156,-0.0268,35.24,34.96,34.97,22.33,47.91,47.79,47.67,26.82,24.20,37.51,544.7,535.1,25.6,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,378.3,0.89,,
12.2161983,12:49:44 PM,0.0252,0.156,-0.0268,35.24,34.96,34.97,22.33,47.91,47.79,47.67,26.82,24.20,37.51,544.7,535.1,25.6,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,378.3,0.89,,
12.3163349,12:49:44 PM,0.0252,0.156,-0.0268,35.24,34.96,34.97,22.33,47.94,47.47,47.52,26.82,24.20,37.51,544.7,535.1,25.6,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,375.7,0.88,,
12.4166467,12:49:44 PM,0.0252,0.156,-0.0268,35.24,34.96,34.97,22.33,47.94,47.47,47.52,26.82,24.20,37.51,544.7,535.1,25.6,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,375.7,0.88,,
12.5120242,12:49:45 PM,0.0253,0.163,-0.0267,35.24,34.96,34.97,22.33,47.94,47.47,47.52,26.82,24.20,37.51,544.3,535.0,25.6,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,375.7,0.88,,
12.6163831,12:49:45 PM,0.0253,0.163,-0.0267,35.24,34.96,34.97,22.33,47.94,47.47,47.52,26.82,24.20,37.51,544.3,535.0,25.6,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,375.7,0.88,,
12.7167126,12:49:45 PM,0.0253,0.163,-0.0267,35.24,35.06,34.97,22.33,47.94,47.47,47.52,26.82,24.20,37.51,544.3,535.0,25.6,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,375.7,0.88,,
12.8116556,12:49:45 PM,0.0253,0.163,-0.0267,35.24,35.06,34.97,22.33,47.94,47.47,47.52,26.82,24.20,37.51,544.3,535.0,25.6,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,373.8,0.88,,
12.9155792,12:49:45 PM,0.0253,0.163,-0.0267,35.24,35.06,34.97,22.33,47.72,47.79,47.71,26.82,24.20,37.51,544.3,535.0,25.6,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,373.8,0.88,,
13.0157415,12:49:45 PM,0.0253,0.163,-0.0267,35.24,35.06,34.97,22.33,47.72,47.79,47.71,21.21,20.09,37.51,544.3,535.0,25.6,21.50,21.51,21.48,0.11,0.11,21.54,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,373.8,0.88,,
13.1163436,12:49:45 PM,0.0253,0.163,-0.0267,35.24,35.06,34.97,22.33,47.72,47.79,47.71,21.21,20.09,37.51,544.0,480.4,25.5,21.50,21.51,21.48,0.11,0.11,21.53,62.0,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,373.8,0.88,,
13.216428,12:49:45 PM,0.0253,0.163,-0.0267,35.37,35.06,34.97,22.33,47.72,47.79,47.71,21.21,20.09,37.51,544.0,480.4,25.5,21.50,21.51,21.48,0.11,0.11,21.53,62.0,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,373.8,0.88,,
13.3167553,12:49:45 PM,0.0253,0.163,-0.0267,35.37,35.06,34.97,22.33,47.72,47.79,47.71,21.21,20.09,37.51,544.0,480.4,25.5,21.50,21.51,21.48,0.11,0.11,21.53,62.0,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,373.8,0.88,,
13.4159774,12:49:45 PM,0.0253,0.163,-0.0267,35.37,35.06,34.97,22.33,47.93,47.93,47.96,21.21,20.09,37.51,544.0,480.4,25.5,21.50,21.51,21.48,0.11,0.11,21.53,62.0,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,371.5,0.87,,
13.5160396,12:49:46 PM,0.0255,0.163,-0.0265,35.37,35.06,34.97,22.33,47.93,47.93,47.96,21.21,20.09,37.51,544.0,480.4,25.5,21.50,21.51,21.48,0.11,0.11,21.53,62.0,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,371.5,0.87,,
13.6163126,12:49:46 PM,0.0255,0.163,-0.0265,35.37,35.06,34.97,22.33,47.93,47.93,47.96,21.21,20.09,37.51,544.0,444.0,25.6,21.50,21.51,21.48,0.11,0.11,21.53,62.0,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,371.5,0.87,,
13.7161261,12:49:46 PM,0.0255,0.163,-0.0265,35.37,35.06,34.97,22.33,47.93,47.93,47.96,21.21,20.09,37.51,430.4,444.0,25.6,21.50,21.51,21.48,0.11,0.11,21.53,62.0,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,371.5,0.87,,
13.8163008,12:49:46 PM,0.0255,0.163,-0.0265,35.37,35.06,34.97,22.33,47.93,47.93,47.96,21.21,20.09,37.51,430.4,444.0,25.6,21.50,21.51,21.48,0.11,0.11,21.53,62.0,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,371.5,0.87,,
13.9158648,12:49:46 PM,0.0255,0.163,-0.0265,35.37,35.06,34.97,22.33,47.93,47.93,47.96,21.21,20.09,37.51,430.4,444.0,25.6,21.50,21.51,21.48,0.11,0.11,21.53,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,369.2,0.87,,
14.0156523,12:49:46 PM,0.0322,0.165,-0.0198,35.37,35.06,34.97,22.33,47.76,47.74,47.86,21.21,20.09,37.51,430.4,444.0,25.6,21.50,21.51,21.48,0.11,0.11,21.53,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,369.2,0.87,,
14.11555,12:49:46 PM,0.0322,0.165,-0.0198,35.37,35.06,34.97,22.33,47.76,47.74,47.86,21.21,20.09,37.51,430.4,444.0,25.6,21.50,21.51,21.48,0.11,0.11,21.53,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,369.2,0.87,,
14.2156302,12:49:46 PM,0.0322,0.165,-0.0198,35.37,35.06,34.97,22.33,47.76,47.74,47.86,21.21,20.09,37.51,430.5,444.0,25.6,21.50,21.51,21.48,0.11,0.11,21.53,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,369.2,0.87,,
14.3156656,12:49:46 PM,0.0322,0.165,-0.0198,35.37,35.06,34.97,22.33,47.76,47.74,47.86,21.21,20.09,37.51,430.5,444.0,25.6,21.50,21.51,21.48,0.11,0.11,21.53,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,369.2,0.87,,
14.4133171,12:49:46 PM,0.0322,0.165,-0.0198,35.37,35.16,34.97,22.33,47.76,47.74,47.86,21.21,20.09,37.51,430.5,444.0,25.6,21.50,21.51,21.48,0.11,0.11,21.53,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,369.2,0.87,,
14.5132651,12:49:47 PM,0.0322,0.208,-0.0198,35.37,35.16,34.97,22.33,47.76,47.74,47.86,21.21,20.09,37.51,430.5,444.0,25.6,21.50,21.51,21.48,0.11,0.11,21.53,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,366.2,0.86,,
14.6132128,12:49:47 PM,0.0322,0.208,-0.0198,35.37,35.16,34.97,22.33,47.71,47.79,47.67,21.21,16.13,37.52,430.5,444.0,25.6,21.50,21.51,21.48,0.11,0.11,21.53,62.0,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,366.2,0.86,,
14.7158139,12:49:47 PM,0.0322,0.208,-0.0198,35.37,35.16,34.97,22.33,47.71,47.79,47.67,21.21,16.13,37.52,430.5,444.0,25.6,21.50,21.51,21.48,0.11,0.11,21.53,62.0,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,366.2,0.86,,
14.8155248,12:49:47 PM,0.0322,0.208,-0.0198,35.37,35.16,34.97,22.33,47.71,47.79,47.67,21.21,16.13,37.52,430.4,391.5,25.6,21.49,21.51,21.48,0.11,0.11,21.53,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,366.2,0.86,,
14.916171,12:49:47 PM,0.0322,0.208,-0.0198,35.50,35.16,34.97,22.33,47.71,47.79,47.67,21.21,16.13,37.52,430.4,391.5,25.6,21.49,21.51,21.47,0.11,0.11,21.53,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,366.2,0.86,,
15.0137467,12:49:47 PM,0.0326,0.208,-0.0194,35.50,35.16,34.97,22.33,47.71,47.79,47.67,21.21,16.13,37.52,430.4,391.5,25.6,21.49,21.51,21.47,0.11,0.11,21.52,61.9,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,366.2,0.86,,
15.1145863,12:49:47 PM,0.0326,0.208,-0.0194,35.50,35.16,34.97,22.33,47.93,47.49,47.52,21.21,16.13,37.52,430.4,391.5,25.6,21.49,21.51,21.47,0.11,0.11,21.52,61.9,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,364.8,0.85,,
15.215918,12:49:47 PM,0.0326,0.208,-0.0194,35.50,35.16,34.97,22.33,47.93,47.49,47.52,15.65,16.13,37.52,430.4,391.5,25.6,21.49,21.51,21.47,0.11,0.11,21.52,61.9,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,364.8,0.85,,
15.316008,12:49:47 PM,0.0326,0.208,-0.0194,35.50,35.16,34.97,22.33,47.93,47.49,47.52,15.65,16.13,37.52,340.2,356.6,25.7,21.49,21.51,21.47,0.11,0.11,21.52,61.9,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,364.8,0.85,,
15.4154684,12:49:47 PM,0.0326,0.208,-0.0194,35.50,35.16,34.97,22.33,47.93,47.49,47.52,15.65,16.13,37.52,340.2,356.6,25.7,21.49,21.51,21.47,0.11,0.11,21.52,61.9,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,364.8,0.85,,
15.5116837,12:49:48 PM,0.0412,0.210,-0.0108,35.50,35.16,34.97,22.33,47.93,47.49,47.52,15.65,16.13,37.52,340.2,356.6,25.7,21.49,21.51,21.47,0.11,0.11,21.52,61.9,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,364.8,0.85,,
15.6132986,12:49:48 PM,0.0412,0.210,-0.0108,35.50,35.16,34.97,22.33,47.93,47.49,47.52,15.65,16.13,37.52,340.2,356.6,25.7,21.49,21.51,21.47,0.11,0.11,21.52,61.9,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,361.6,0.85,,
15.7133861,12:49:48 PM,0.0412,0.210,-0.0108,35.50,35.16,34.97,22.33,47.91,47.91,47.94,15.65,16.13,37.52,340.2,356.6,25.7,21.49,21.51,21.47,0.11,0.11,21.52,61.9,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,361.6,0.85,,
15.813553,12:49:48 PM,0.0412,0.210,-0.0108,35.50,35.16,34.97,22.33,47.91,47.91,47.94,15.65,16.13,37.52,340.2,356.6,25.7,21.49,21.51,21.47,0.11,0.11,21.52,61.9,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,361.6,0.85,,
15.9144912,12:49:48 PM,0.0412,0.210,-0.0108,35.50,35.16,34.97,22.33,47.91,47.91,47.94,15.65,16.13,37.52,317.8,356.6,25.7,21.49,21.51,21.47,0.11,0.11,21.52,61.9,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,361.6,0.85,,
16.0145552,12:49:48 PM,0.0441,0.284,-0.0079,35.50,35.16,34.97,22.33,47.91,47.91,47.94,15.65,16.13,37.52,317.8,356.6,25.7,21.49,21.51,21.47,0.11,0.11,21.52,61.9,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,361.6,0.85,,
16.1134925,12:49:48 PM,0.0441,0.284,-0.0079,35.50,35.16,34.97,22.33,47.91,47.91,47.94,15.65,16.13,37.52,317.8,356.6,25.7,21.49,21.51,21.47,0.11,0.10,21.52,61.9,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,361.6,0.85,,
16.2116865,12:49:48 PM,0.0441,0.284,-0.0079,35.50,35.16,34.97,22.33,47.93,47.91,47.94,15.65,16.13,37.52,317.8,356.6,25.7,21.49,21.51,21.47,0.11,0.10,21.52,61.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,359.5,0.84,,
16.3120937,12:49:48 PM,0.0441,0.284,-0.0079,35.50,35.16,34.97,22.33,47.93,47.91,47.94,15.65,16.13,37.52,317.8,356.6,25.7,21.49,21.51,21.47,0.10,0.10,21.52,61.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,359.5,0.84,,
16.412302,12:49:48 PM,0.0441,0.284,-0.0079,35.50,35.16,34.97,22.33,47.93,47.91,47.94,15.65,16.13,37.52,318.2,356.6,25.8,21.49,21.50,21.47,0.10,0.10,21.52,61.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,359.5,0.84,,
16.5135895,12:49:49 PM,0.0440,0.284,-0.0080,35.50,35.16,34.97,22.33,47.93,47.91,47.94,15.65,16.13,37.52,318.2,356.6,25.8,21.49,21.50,21.47,0.10,0.10,21.52,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,359.5,0.84,,
16.6138349,12:49:49 PM,0.0440,0.284,-0.0080,35.50,35.25,34.97,22.33,47.93,47.91,47.94,15.65,16.13,37.52,318.2,356.6,25.8,21.49,21.50,21.47,0.10,0.10,21.52,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,359.5,0.84,,
16.7164673,12:49:49 PM,0.0440,0.284,-0.0080,35.50,35.25,34.97,22.33,47.93,47.91,47.94,15.65,16.13,37.52,318.2,356.6,25.8,21.49,21.50,21.47,0.10,0.10,21.52,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,356.3,0.84,,
16.8164162,12:49:49 PM,0.0440,0.284,-0.0080,35.50,35.25,34.97,22.33,47.77,47.74,47.86,15.65,16.13,37.52,318.2,356.6,25.8,21.49,21.50,21.47,0.10,0.10,21.52,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,356.3,0.84,,
16.9145487,12:49:49 PM,0.0440,0.284,-0.0080,35.50,35.25,34.97,22.33,47.77,47.74,47.86,10.30,12.31,37.52,318.2,356.6,25.8,21.49,21.50,21.47,0.10,0.10,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,356.3,0.84,,
17.0144619,12:49:49 PM,0.0440,0.284,-0.0080,35.50,35.25,34.97,22.33,47.77,47.74,47.86,10.30,12.31,37.52,318.7,305.9,25.8,21.49,21.50,21.47,0.10,0.10,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,356.3,0.84,,
17.1144015,12:49:49 PM,0.0440,0.284,-0.0080,35.50,35.25,34.97,22.33,47.77,47.74,47.86,10.30,12.31,37.52,318.7,305.9,25.8,21.49,21.50,21.47,0.10,0.10,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,356.3,0.84,,
17.2154217,12:49:49 PM,0.0440,0.284,-0.0080,35.63,35.25,34.97,22.33,47.77,47.74,47.86,10.30,12.31,37.52,318.7,305.9,25.8,21.49,21.50,21.47,0.10,0.10,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,356.3,0.84,,
17.3153689,12:49:49 PM,0.0440,0.284,-0.0080,35.63,35.25,34.97,22.33,47.71,47.79,47.69,10.30,12.31,37.52,318.7,305.9,25.8,21.49,21.50,21.47,0.10,0.10,21.52,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,354.5,0.83,,
17.4125372,12:49:49 PM,0.0440,0.284,-0.0080,35.63,35.25,34.97,22.33,47.71,47.79,47.69,10.30,12.31,37.52,318.7,305.9,25.8,21.49,21.50,21.47,0.10,0.10,21.52,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,354.5,0.83,,
17.5127404,12:49:50 PM,0.0444,0.284,-0.0076,35.63,35.25,34.97,22.33,47.71,47.79,47.69,10.30,12.31,37.52,318.7,305.9,25.8,21.49,21.50,21.47,0.10,0.10,21.52,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,354.5,0.83,,
17.6122587,12:49:50 PM,0.0444,0.284,-0.0076,35.63,35.25,34.97,22.33,47.71,47.79,47.69,10.30,12.31,37.52,231.8,272.0,25.8,21.49,21.50,21.47,0.10,0.10,21.52,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,354.5,0.83,,
17.7134168,12:49:50 PM,0.0444,0.284,-0.0076,35.63,35.25,34.97,22.33,47.71,47.79,47.69,10.30,12.31,37.52,231.8,272.0,25.8,21.49,21.50,21.47,0.10,0.10,21.52,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,354.5,0.83,,
17.816402,12:49:50 PM,0.0444,0.284,-0.0076,35.63,35.25,34.97,22.33,47.71,47.79,47.69,10.30,12.31,37.52,231.8,272.0,25.8,21.49,21.50,21.47,0.10,0.10,21.52,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,354.5,0.82,,
17.9118099,12:49:50 PM,0.0444,0.284,-0.0076,35.63,35.25,34.97,22.33,47.93,47.93,47.96,10.30,12.31,37.52,231.8,272.0,25.8,21.49,21.50,21.47,0.10,0.10,21.52,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,351.2,0.82,,
18.0145296,12:49:50 PM,0.0610,0.286,0.0090,35.63,35.25,34.97,22.33,47.93,47.93,47.96,10.30,12.31,37.52,231.8,272.0,25.8,21.49,21.50,21.47,0.10,0.09,21.52,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,351.2,0.82,,
18.1134681,12:49:50 PM,0.0610,0.286,0.0090,35.63,35.25,34.97,22.33,47.93,47.93,47.96,10.30,12.31,37.52,210.0,271.9,25.8,21.49,21.50,21.47,0.10,0.09,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,351.2,0.82,,
18.2127945,12:49:50 PM,0.0610,0.286,0.0090,35.63,35.25,34.97,22.33,47.93,47.93,47.96,10.30,12.31,37.52,210.0,271.9,25.8,21.49,21.50,21.47,0.10,0.09,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,351.2,0.82,,
18.3129364,12:49:50 PM,0.0610,0.286,0.0090,35.63,35.25,34.97,22.33,47.93,47.93,47.96,10.30,12.31,37.52,210.0,271.9,25.8,21.49,21.50,21.47,0.09,0.09,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,351.2,0.82,,
18.4127645,12:49:50 PM,0.0610,0.286,0.0090,35.63,35.25,34.97,22.33,47.93,47.93,47.96,10.30,12.31,37.52,210.0,271.9,25.8,21.49,21.50,21.47,0.09,0.09,21.52,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,348.4,0.82,,
18.5117044,12:49:51 PM,0.0673,0.393,0.0153,35.63,35.25,34.97,22.33,47.77,47.76,47.86,10.30,12.31,37.52,210.0,271.9,25.8,21.49,21.50,21.47,0.09,0.09,21.52,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,348.4,0.82,,
18.6134226,12:49:51 PM,0.0673,0.393,0.0153,35.63,35.25,34.97,22.33,47.77,47.76,47.86,10.30,8.68,37.53,210.0,271.9,25.8,21.49,21.50,21.47,0.09,0.09,21.52,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,348.4,0.82,,
18.7117067,12:49:51 PM,0.0673,0.393,0.0153,35.63,35.25,34.97,22.33,47.77,47.76,47.86,10.30,8.68,37.53,210.0,272.0,25.8,21.49,21.50,21.47,0.09,0.09,21.52,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,348.4,0.82,,
18.8168783,12:49:51 PM,0.0673,0.393,0.0153,35.74,35.34,34.97,22.33,47.77,47.76,47.86,10.30,8.68,37.53,210.0,272.0,25.8,21.49,21.50,21.47,0.09,0.09,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,348.4,0.82,,
18.9138189,12:49:51 PM,0.0673,0.393,0.0153,35.74,35.34,34.97,22.33,47.77,47.76,47.86,10.30,8.68,37.53,210.0,272.0,25.8,21.49,21.50,21.47,0.09,0.09,21.53,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,348.4,0.82,,
19.0167469,12:49:51 PM,0.0679,0.434,0.0159,35.74,35.34,34.97,22.33,47.91,47.91,47.96,10.30,8.68,37.53,210.0,272.0,25.8,21.49,21.50,21.47,0.09,0.09,21.53,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,345.5,0.81,,
19.1140612,12:49:51 PM,0.0679,0.434,0.0159,35.74,35.34,34.97,22.33,47.91,47.91,47.96,5.16,8.68,37.53,210.0,272.0,25.8,21.49,21.50,21.47,0.09,0.09,21.53,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,345.5,0.81,,
19.2164651,12:49:51 PM,0.0679,0.434,0.0159,35.74,35.34,34.97,22.33,47.91,47.91,47.96,5.16,8.68,37.53,126.2,191.7,25.8,21.49,21.50,21.47,0.09,0.09,21.53,61.9,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,345.5,0.81,,
19.3161929,12:49:51 PM,0.0679,0.434,0.0159,35.74,35.34,34.97,22.33,47.91,47.91,47.96,5.16,8.68,37.53,126.2,191.7,25.8,21.49,21.50,21.47,0.09,0.09,21.53,61.9,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,345.5,0.81,,
19.416582,12:49:51 PM,0.0679,0.434,0.0159,35.74,35.34,34.97,22.33,47.91,47.91,47.96,5.16,8.68,37.53,126.2,191.7,25.8,21.49,21.50,21.47,0.09,0.09,21.53,61.9,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,345.5,0.81,,
19.516373,12:49:52 PM,0.1130,0.438,0.0610,35.74,35.34,34.97,22.33,47.91,47.91,47.96,5.16,8.68,37.53,126.2,191.7,25.8,21.49,21.50,21.47,0.09,0.09,21.53,61.9,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,345.5,0.80,,
19.6164779,12:49:52 PM,0.1130,0.438,0.0610,35.74,35.34,34.97,22.33,47.77,47.76,47.88,5.16,8.68,37.53,126.2,191.7,25.8,21.49,21.50,21.47,0.09,0.09,21.53,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,341.1,0.80,,
19.7158434,12:49:52 PM,0.1130,0.438,0.0610,35.74,35.34,34.97,22.33,47.77,47.76,47.88,5.16,8.68,37.53,126.2,191.7,25.8,21.49,21.50,21.47,0.09,0.09,21.53,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,341.1,0.80,,
19.8159347,12:49:52 PM,0.1130,0.438,0.0610,35.74,35.34,34.97,22.33,47.77,47.76,47.88,5.16,8.68,37.53,105.1,191.8,25.8,21.49,21.50,21.47,0.09,0.09,21.53,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,341.1,0.80,,
19.916398,12:49:52 PM,0.1130,0.438,0.0610,35.74,35.34,34.97,22.33,47.77,47.76,47.88,5.16,8.68,37.53,105.1,191.8,25.8,21.49,21.50,21.47,0.09,0.09,21.53,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,341.1,0.80,,
20.015191,12:49:52 PM,0.1355,0.729,0.0835,35.74,35.34,34.97,22.33,47.77,47.76,47.88,5.16,8.68,37.53,105.1,191.8,25.8,21.49,21.50,21.47,0.09,0.09,21.53,61.9,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,341.1,0.80,,
20.1131822,12:49:52 PM,0.1355,0.729,0.0835,35.74,35.34,34.97,22.33,47.71,47.79,47.67,5.16,8.68,37.53,105.1,191.8,25.8,21.49,21.50,21.47,0.09,0.09,21.53,61.9,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,338.4,0.80,,
20.2126564,12:49:52 PM,0.1355,0.729,0.0835,35.74,35.34,34.97,22.33,47.71,47.79,47.67,5.16,8.68,37.53,105.1,191.8,25.8,21.49,21.50,21.47,0.09,0.09,21.53,61.9,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,338.4,0.80,,
20.3126041,12:49:52 PM,0.1355,0.729,0.0835,35.74,35.34,34.97,22.33,47.71,47.79,47.67,5.16,8.68,37.53,105.1,191.8,25.8,21.49,21.50,21.47,0.09,0.09,21.53,61.9,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,338.4,0.80,,
20.4119349,12:49:52 PM,0.1355,0.729,0.0835,35.74,35.34,34.97,22.33,47.71,47.79,47.67,5.16,8.68,37.53,105.1,191.8,25.8,21.49,21.50,21.47,0.09,0.09,21.53,61.9,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,338.4,0.80,,
20.514543,12:49:53 PM,0.1355,0.874,0.0835,35.74,35.42,34.97,22.33,47.71,47.79,47.67,5.16,8.68,37.53,105.1,191.8,25.8,21.49,21.50,21.47,0.09,0.09,21.53,61.9,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,338.4,0.80,,
20.6122699,12:49:53 PM,0.1355,0.874,0.0835,35.74,35.42,34.97,22.33,47.71,47.79,47.67,5.16,8.68,37.53,105.1,191.8,25.8,21.49,21.50,21.47,0.09,0.09,21.53,61.9,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,338.4,0.79,,
20.7117615,12:49:53 PM,0.1355,0.874,0.0835,35.74,35.42,34.97,22.33,47.91,47.93,47.94,5.16,8.68,37.53,105.1,191.8,25.8,21.49,21.50,21.47,0.09,0.09,21.53,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,335.1,0.79,,
20.8125622,12:49:53 PM,0.1355,0.874,0.0835,35.74,35.42,34.97,22.33,47.91,47.93,47.94,0.23,5.20,37.56,105.1,191.8,25.8,21.49,21.50,21.47,0.09,0.09,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,335.1,0.79,,
20.9117301,12:49:53 PM,0.1355,0.874,0.0835,35.74,35.42,34.97,22.33,47.91,47.93,47.94,0.23,5.20,37.56,105.1,145.7,25.8,21.49,21.50,21.47,0.08,0.09,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,335.1,0.79,,
21.0123848,12:49:53 PM,0.1356,0.874,0.0836,35.74,35.42,34.97,22.33,47.91,47.93,47.94,0.23,5.20,37.56,105.1,145.7,25.8,21.49,21.50,21.47,0.08,0.09,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,335.1,0.79,,
21.1130886,12:49:53 PM,0.1356,0.874,0.0836,35.85,35.42,34.97,22.33,47.91,47.93,47.94,0.23,5.20,37.56,105.1,145.7,25.8,21.49,21.50,21.47,0.08,0.08,21.52,61.9,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,335.1,0.79,,
21.2135406,12:49:53 PM,0.1356,0.874,0.0836,35.85,35.42,34.97,22.33,47.91,47.93,47.94,0.23,5.20,37.56,105.1,145.7,25.8,21.49,21.50,21.47,0.08,0.08,21.52,61.9,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,332.1,0.78,,
21.3135585,12:49:53 PM,0.1356,0.874,0.0836,35.85,35.42,34.97,22.33,47.79,47.76,47.88,0.23,5.20,37.56,105.1,145.7,25.8,21.49,21.50,21.47,0.08,0.08,21.52,61.9,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,332.1,0.78,,
21.4134051,12:49:53 PM,0.1356,0.874,0.0836,35.85,35.42,34.97,22.33,47.79,47.76,47.88,0.23,5.20,37.56,105.1,145.7,25.8,21.49,21.49,21.47,0.08,0.08,21.52,61.9,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,332.1,0.78,,
21.5139105,12:49:54 PM,0.5837,0.875,0.5317,35.85,35.42,34.97,22.33,47.79,47.76,47.88,0.23,5.20,37.56,24.6,115.0,25.8,21.49,21.49,21.47,0.08,0.08,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,332.1,0.78,,
21.6145199,12:49:54 PM,0.5837,0.875,0.5317,35.85,35.42,34.97,22.33,47.79,47.76,47.88,0.23,5.20,37.56,24.6,115.0,25.8,21.49,21.49,21.47,0.08,0.08,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,332.1,0.78,,
21.7145312,12:49:54 PM,0.5837,0.875,0.5317,35.85,35.42,34.97,22.33,47.79,47.76,47.88,0.23,5.20,37.56,24.6,115.0,25.8,21.49,21.49,21.47,0.08,0.08,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,332.1,0.78,,
21.8166206,12:49:54 PM,0.5837,0.875,0.5317,35.85,35.42,34.97,22.33,47.91,47.91,47.94,0.23,5.20,37.56,24.6,115.0,25.8,21.49,21.49,21.47,0.08,0.08,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,329.0,0.77,,
21.9162778,12:49:54 PM,0.5837,0.875,0.5317,35.85,35.42,34.97,22.33,47.91,47.91,47.94,0.23,5.20,37.56,24.6,115.0,25.8,21.49,21.49,21.47,0.08,0.08,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,329.0,0.77,,
22.0126432,12:49:54 PM,3.1331,3.765,0.5317,35.85,35.42,34.97,22.33,47.91,47.91,47.94,0.23,5.20,37.56,4.6,114.6,25.8,21.49,21.49,21.47,0.08,0.08,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,329.0,0.77,,
