ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
22.113732,12:49:54 PM,3.1331,3.765,0.5317,35.85,35.42,34.97,22.33,47.91,47.91,47.94,0.23,5.20,37.56,4.6,114.6,25.8,21.49,21.49,21.47,0.08,0.08,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,329.0,0.77,,
22.2162107,12:49:54 PM,3.1331,3.765,0.5317,35.85,35.42,34.97,22.33,47.91,47.91,47.94,0.23,5.20,37.56,4.6,114.6,25.8,21.49,21.49,21.46,0.08,0.08,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,329.0,0.77,,
22.3139824,12:49:54 PM,3.1331,3.765,0.5317,35.85,35.42,34.97,22.33,47.91,47.91,47.94,0.23,5.20,37.56,4.6,114.6,25.8,21.49,21.49,21.46,0.08,0.08,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,325.7,0.76,,
22.4146215,12:49:54 PM,3.1331,3.765,0.5317,35.85,35.42,34.97,22.32,47.93,47.91,47.94,0.23,5.20,37.56,4.6,114.6,25.8,21.48,21.49,21.46,0.08,0.08,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,325.7,0.76,,
22.5154507,12:49:55 PM,3.1352,20.208,3.0832,35.85,35.42,34.97,22.32,47.93,47.91,47.94,0.23,2.02,37.55,4.6,114.6,25.8,21.48,21.49,21.46,0.08,0.08,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,325.7,0.76,,
22.6154218,12:49:55 PM,3.1352,20.208,3.0832,35.85,35.42,34.97,22.32,47.93,47.91,47.94,0.23,2.02,37.55,4.6,114.9,25.8,21.48,21.49,21.46,0.08,0.08,21.52,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,325.7,0.76,,
22.7153693,12:49:55 PM,3.1352,20.208,3.0832,35.95,35.49,34.97,22.32,47.93,47.91,47.94,0.23,2.02,37.55,4.6,114.9,25.8,21.48,21.49,21.46,0.08,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,325.7,0.76,,
22.8153477,12:49:55 PM,3.1352,20.208,3.0832,35.95,35.49,34.97,22.32,47.93,47.91,47.94,0.23,2.02,37.55,4.6,114.9,25.8,21.48,21.49,21.46,0.08,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,325.7,0.76,,
22.9153843,12:49:55 PM,3.1352,20.208,3.0832,35.95,35.49,34.97,22.32,47.76,47.74,47.86,0.23,2.02,37.55,4.6,114.9,25.8,21.48,21.49,21.46,0.08,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,322.2,0.76,,
23.0157755,12:49:55 PM,3.1582,20.222,3.1062,35.95,35.49,34.97,22.32,47.76,47.74,47.86,0.00,2.02,37.55,4.6,114.9,25.8,21.48,21.49,21.46,0.08,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,322.2,0.76,,
23.1160122,12:49:55 PM,3.1582,20.222,3.1062,35.95,35.49,34.97,22.32,47.76,47.74,47.86,0.00,2.02,37.55,0.9,72.7,25.8,21.48,21.49,21.46,0.08,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,322.2,0.76,,
23.2155177,12:49:55 PM,3.1582,20.222,3.1062,35.95,35.49,34.97,22.32,47.76,47.74,47.86,0.00,2.02,37.55,0.9,72.7,25.8,21.48,21.49,21.46,0.08,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,322.2,0.76,,
23.3155389,12:49:55 PM,3.1582,20.222,3.1062,35.95,35.49,34.97,22.32,47.76,47.74,47.86,0.00,2.02,37.55,0.9,72.7,25.8,21.48,21.49,21.46,0.08,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,322.2,0.76,,
23.4144093,12:49:55 PM,3.1582,20.222,3.1062,35.95,35.49,34.97,22.32,47.76,47.74,47.86,0.00,2.02,37.55,0.9,72.7,25.8,21.48,21.49,21.46,0.08,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,322.2,0.75,,
23.5144554,12:49:56 PM,15.7863,20.370,15.7343,35.95,35.49,34.97,22.32,47.91,47.91,47.93,0.00,2.02,37.55,0.9,72.7,25.8,21.48,21.49,21.46,0.08,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,319.0,0.75,,
23.6158917,12:49:56 PM,15.7863,20.370,15.7343,35.95,35.49,34.97,22.32,47.91,47.91,47.93,0.00,2.02,37.55,0.9,72.7,25.8,21.48,21.49,21.46,0.10,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,319.0,0.75,,
23.7144877,12:49:56 PM,15.7863,20.370,15.7343,35.95,35.49,34.97,22.32,47.91,47.91,47.93,0.00,2.02,37.55,0.0,44.5,25.8,21.48,21.49,21.46,0.10,0.08,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,319.0,0.75,,
23.8145894,12:49:56 PM,15.7863,20.370,15.7343,35.95,35.49,34.97,22.32,47.91,47.91,47.93,0.00,2.02,37.55,0.0,44.5,25.8,21.48,21.49,21.46,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,319.0,0.75,,
23.9143091,12:49:56 PM,15.7863,20.370,15.7343,35.95,35.49,34.97,22.32,47.91,47.91,47.93,0.00,2.02,37.55,0.0,44.5,25.8,21.48,21.49,21.46,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,319.0,0.75,,
24.0167171,12:49:56 PM,∞,101.822,∞,35.95,35.49,34.97,22.32,47.91,47.91,47.93,0.00,2.02,37.55,0.0,44.5,25.8,21.48,21.49,21.46,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,315.8,0.74,,
24.1164486,12:49:56 PM,∞,101.822,∞,35.95,35.49,34.97,22.32,47.94,47.94,47.94,0.00,2.02,37.55,0.0,44.5,25.8,21.48,21.49,21.46,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,315.8,0.74,,
24.2166311,12:49:56 PM,∞,101.822,∞,35.95,35.49,34.97,22.32,47.94,47.94,47.94,0.00,2.02,37.55,0.0,44.5,25.8,21.48,21.49,21.46,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,315.8,0.74,,
24.3165123,12:49:56 PM,∞,101.822,∞,35.95,35.49,34.97,22.32,47.94,47.94,47.94,0.00,2.02,37.55,0.0,44.4,25.8,21.48,21.49,21.46,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,315.8,0.74,,
24.4163556,12:49:56 PM,∞,101.822,∞,35.95,35.55,34.97,22.32,47.94,47.94,47.94,0.00,2.02,37.55,0.0,44.4,25.8,21.48,21.49,21.46,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,315.8,0.74,,
24.5117642,12:49:57 PM,∞,∞,∞,35.95,35.55,34.97,22.32,47.94,47.94,47.94,0.00,2.02,37.55,0.0,44.4,25.8,21.48,21.49,21.46,0.10,0.10,21.48,61.9,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,315.8,0.74,,
24.6122879,12:49:57 PM,∞,∞,∞,35.95,35.55,34.97,22.32,47.76,47.74,47.86,0.00,2.02,37.55,0.0,44.4,25.8,21.48,21.49,21.46,0.10,0.11,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,311.9,0.73,,
24.7124987,12:49:57 PM,∞,∞,∞,35.95,35.55,34.97,22.32,47.76,47.74,47.86,0.00,0.00,37.56,0.0,44.4,25.8,21.48,21.49,21.46,0.10,0.11,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,311.9,0.73,,
24.8127999,12:49:57 PM,∞,∞,∞,35.95,35.55,34.97,22.32,47.76,47.74,47.86,0.00,0.00,37.56,0.0,17.8,25.8,21.48,21.49,21.46,0.11,0.11,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,311.9,0.73,,
24.9132954,12:49:57 PM,∞,∞,∞,35.95,35.55,34.97,22.32,47.76,47.74,47.86,0.00,0.00,37.56,0.0,17.8,25.8,21.48,21.49,21.46,0.11,0.11,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,311.9,0.73,,
25.013469,12:49:57 PM,∞,∞,∞,36.04,35.55,34.97,22.32,47.76,47.74,47.86,0.00,0.00,37.56,0.0,17.8,25.8,21.48,21.49,21.46,0.11,0.11,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,311.9,0.73,,
25.1135411,12:49:57 PM,∞,∞,∞,36.04,35.55,34.97,22.32,47.76,47.74,47.86,0.00,0.00,37.56,0.0,17.8,25.8,21.48,21.49,21.46,0.11,0.11,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,308.5,0.72,,
25.2128141,12:49:57 PM,∞,∞,∞,36.04,35.55,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.56,0.0,17.8,25.8,21.48,21.49,21.46,0.11,0.11,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,308.5,0.72,,
25.3165361,12:49:57 PM,∞,∞,∞,36.04,35.55,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.56,0.0,17.8,25.8,21.48,21.49,21.46,0.11,0.11,21.50,61.9,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,308.5,0.72,,
25.4117723,12:49:57 PM,∞,∞,∞,36.04,35.55,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.56,0.0,0.0,25.8,21.48,21.49,21.46,0.11,0.11,21.50,61.9,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,308.5,0.72,,
25.5121,12:49:58 PM,∞,∞,∞,36.04,35.55,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.56,0.0,0.0,25.8,21.48,21.49,21.46,0.14,0.11,21.50,61.9,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,308.5,0.72,,
25.6123581,12:49:58 PM,∞,∞,∞,36.04,35.55,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.56,0.0,0.0,25.8,21.48,21.49,21.46,0.14,0.11,21.50,61.9,0.00,0.00,0.00,23.8,21.9,23.6,0,0,0.00,308.5,0.72,,
25.7120957,12:49:58 PM,∞,∞,∞,36.04,35.55,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.56,0.0,0.0,25.8,21.48,21.49,21.46,0.14,0.14,21.50,61.9,0.00,0.00,0.00,23.8,22.0,23.5,0,0,0.00,305.2,0.72,,
25.8126535,12:49:58 PM,∞,∞,∞,36.04,35.55,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.56,0.0,0.0,25.8,21.48,21.49,21.46,0.14,0.14,21.50,61.9,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,305.2,0.72,,
25.9136071,12:49:58 PM,∞,∞,∞,36.04,35.55,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.56,0.0,0.0,25.8,21.48,21.49,21.46,0.14,0.14,21.50,61.9,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,305.2,0.72,,
26.0141523,12:49:58 PM,∞,∞,∞,36.04,35.55,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.56,0.0,0.0,25.8,21.48,21.49,21.46,0.14,0.14,21.50,61.9,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,305.2,0.72,,
26.1138965,12:49:58 PM,∞,∞,∞,36.04,35.55,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.56,0.0,0.0,25.8,21.48,21.49,21.46,0.14,0.14,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,305.2,0.72,,
26.2140622,12:49:58 PM,∞,∞,∞,36.04,35.55,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.56,0.0,0.0,25.8,21.48,21.49,21.46,0.14,0.14,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,305.2,0.71,,
26.3145102,12:49:58 PM,∞,∞,∞,36.04,35.55,34.97,22.32,47.89,47.72,47.84,0.00,0.00,37.56,0.0,0.0,25.8,21.48,21.49,21.46,0.14,0.14,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,300.4,0.71,,
26.4164493,12:49:58 PM,∞,∞,∞,36.04,35.55,34.97,22.32,47.89,47.72,47.84,0.00,0.00,37.59,0.0,0.0,25.8,21.48,21.49,21.46,0.14,0.14,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,300.4,0.71,,
26.516428,12:49:59 PM,∞,∞,∞,36.04,35.55,34.97,22.32,47.89,47.72,47.84,0.00,0.00,37.59,0.0,0.0,25.8,21.48,21.49,21.46,0.14,0.19,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,300.4,0.71,,
26.6117834,12:49:59 PM,∞,∞,∞,36.04,35.55,34.97,22.32,47.89,47.72,47.84,0.00,0.00,37.59,0.0,0.0,25.8,21.48,21.49,21.46,0.14,0.19,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,300.4,0.71,,
26.713005,12:49:59 PM,∞,∞,∞,36.04,35.61,34.97,22.32,47.89,47.72,47.84,0.00,0.00,37.59,0.0,0.0,25.8,21.48,21.49,21.46,0.19,0.19,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,300.4,0.71,,
26.8126136,12:49:59 PM,∞,∞,∞,36.04,35.61,34.97,22.32,47.89,47.72,47.84,0.00,0.00,37.59,0.0,0.0,25.8,21.48,21.49,21.46,0.19,0.19,21.48,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,296.9,0.70,,
26.9131114,12:49:59 PM,∞,∞,∞,36.04,35.61,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.8,21.48,21.49,21.46,0.19,0.19,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,296.9,0.70,,
27.0137223,12:49:59 PM,∞,∞,∞,36.04,35.61,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.8,21.48,21.49,21.46,0.19,0.19,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,296.9,0.70,,
27.1153023,12:49:59 PM,∞,∞,∞,36.04,35.61,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.49,21.46,0.19,0.19,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,296.9,0.70,,
27.2164469,12:49:59 PM,∞,∞,∞,36.13,35.61,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.49,21.46,0.19,0.19,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,296.9,0.70,,
27.3124149,12:49:59 PM,∞,∞,∞,36.13,35.61,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.49,21.46,0.19,0.19,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,296.9,0.70,,
27.4122202,12:49:59 PM,∞,∞,∞,36.13,35.61,34.97,22.32,47.79,47.76,47.88,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.49,21.46,0.21,0.19,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,293.6,0.69,,
27.5122057,12:50:00 PM,∞,∞,∞,36.13,35.61,34.97,22.32,47.79,47.76,47.88,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.49,21.46,0.21,0.19,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,293.6,0.69,,
27.6121536,12:50:00 PM,∞,∞,∞,36.13,35.61,34.97,22.32,47.79,47.76,47.88,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.49,21.46,0.21,0.21,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,293.6,0.69,,
27.712215,12:50:00 PM,∞,∞,∞,36.13,35.61,34.97,22.32,47.79,47.76,47.88,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.49,21.46,0.21,0.21,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,293.6,0.69,,
27.8154966,12:50:00 PM,∞,∞,∞,36.13,35.61,34.97,22.32,47.79,47.76,47.88,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.49,21.46,0.21,0.21,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,293.6,0.69,,
27.9160372,12:50:00 PM,∞,∞,∞,36.13,35.61,34.97,22.32,47.79,47.76,47.88,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.46,0.21,0.21,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,289.8,0.68,,
28.0124518,12:50:00 PM,∞,∞,∞,36.13,35.61,34.97,22.32,47.91,47.91,47.93,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.46,0.21,0.21,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,289.8,0.68,,
28.1158054,12:50:00 PM,∞,∞,∞,36.13,35.61,34.97,22.32,47.91,47.91,47.93,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.46,0.21,0.21,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,289.8,0.68,,
28.2155022,12:50:00 PM,∞,∞,∞,36.13,35.61,34.97,22.32,47.91,47.91,47.93,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.46,0.21,0.21,21.48,61.8,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,289.8,0.68,,
28.3154869,12:50:00 PM,∞,∞,∞,36.13,35.65,34.97,22.32,47.91,47.91,47.93,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.46,0.21,0.21,21.48,61.8,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,289.8,0.68,,
28.4165,12:50:00 PM,∞,∞,∞,36.13,35.65,34.97,22.32,47.91,47.91,47.93,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.46,0.21,0.22,21.50,61.8,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,289.8,0.68,,
28.516649,12:50:01 PM,∞,∞,∞,36.13,35.65,34.97,22.32,47.93,47.93,47.96,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.46,0.21,0.22,21.50,61.8,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,286.8,0.67,,
28.6164672,12:50:01 PM,∞,∞,∞,36.13,35.65,34.97,22.32,47.93,47.93,47.96,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.46,0.22,0.22,21.50,61.8,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,286.8,0.67,,
28.7118189,12:50:01 PM,∞,∞,∞,36.13,35.65,34.97,22.32,47.93,47.93,47.96,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.46,0.22,0.22,21.50,61.8,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,286.8,0.67,,
28.8156469,12:50:01 PM,∞,∞,∞,36.13,35.65,34.97,22.32,47.93,47.93,47.96,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.46,0.22,0.22,21.50,61.8,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,286.8,0.67,,
28.9155932,12:50:01 PM,∞,∞,∞,36.20,35.65,34.97,22.32,47.93,47.93,47.96,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.46,0.22,0.22,21.50,61.8,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,286.8,0.67,,
29.015361,12:50:01 PM,∞,∞,∞,36.20,35.65,34.97,22.32,47.93,47.93,47.96,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.46,0.22,0.22,21.50,61.8,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,286.8,0.66,,
29.1169453,12:50:01 PM,∞,∞,∞,36.20,35.65,34.97,22.32,47.74,47.74,47.86,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.45,0.22,0.22,21.50,61.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,283.6,0.66,,
29.214303,12:50:01 PM,∞,∞,∞,36.20,35.65,34.97,22.32,47.74,47.74,47.86,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.45,0.22,0.22,21.50,61.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,283.6,0.66,,
29.3144951,12:50:01 PM,∞,∞,∞,36.20,35.65,34.97,22.32,47.74,47.74,47.86,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.45,0.22,0.22,21.50,61.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,283.6,0.66,,
29.4167969,12:50:01 PM,∞,∞,∞,36.20,35.65,34.97,22.32,47.74,47.74,47.86,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.45,0.22,0.22,21.50,61.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,283.6,0.66,,
29.5123436,12:50:02 PM,∞,∞,∞,36.20,35.65,34.97,22.32,47.74,47.74,47.86,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.45,0.22,0.22,21.50,61.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,283.6,0.66,,
29.6122582,12:50:02 PM,∞,∞,∞,36.20,35.65,34.97,22.32,47.89,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.45,0.22,0.22,21.50,61.8,0.00,0.00,0.00,23.8,21.9,23.3,0,0,0.00,280.2,0.66,,
29.7127165,12:50:02 PM,∞,∞,∞,36.20,35.65,34.97,22.32,47.89,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.45,0.22,0.22,21.50,61.8,0.00,0.00,0.00,23.8,21.9,23.3,0,0,0.00,280.2,0.66,,
29.8135913,12:50:02 PM,∞,∞,∞,36.20,35.65,34.97,22.32,47.89,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.45,0.22,0.22,21.50,61.8,0.00,0.00,0.00,23.8,21.9,23.3,0,0,0.00,280.2,0.66,,
29.9135355,12:50:02 PM,∞,∞,∞,36.20,35.65,34.97,22.32,47.89,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.45,0.22,0.22,21.50,61.8,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,280.2,0.66,,
30.0155781,12:50:02 PM,∞,∞,∞,36.20,35.65,34.97,22.32,47.89,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.48,21.48,21.45,0.22,0.22,21.50,61.8,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,280.2,0.66,,
30.1118168,12:50:02 PM,∞,∞,∞,36.20,35.65,34.97,22.32,47.89,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.22,0.22,21.50,61.9,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,280.2,0.65,,
30.2170062,12:50:02 PM,∞,∞,∞,36.20,35.65,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.22,0.22,21.50,61.9,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,277.2,0.65,,
30.3119973,12:50:02 PM,∞,∞,∞,36.20,35.65,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.22,0.22,21.50,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,277.2,0.65,,
30.4170192,12:50:02 PM,∞,∞,∞,36.20,35.65,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.22,0.22,21.49,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,277.2,0.65,,
30.5130637,12:50:03 PM,∞,∞,∞,36.20,35.65,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.22,0.22,21.49,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,277.2,0.65,,
30.6167687,12:50:03 PM,∞,∞,∞,36.20,35.69,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.22,0.22,21.49,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,277.2,0.65,,
30.7133193,12:50:03 PM,∞,∞,∞,36.20,35.69,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.22,0.22,21.49,61.9,0.00,0.00,0.00,23.8,21.8,23.2,0,0,0.00,274.1,0.64,,
30.8133211,12:50:03 PM,∞,∞,∞,36.20,35.69,34.97,22.32,47.91,47.91,47.86,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.22,0.22,21.49,61.9,0.00,0.00,0.00,23.8,21.8,23.2,0,0,0.00,274.1,0.64,,
30.9138112,12:50:03 PM,∞,∞,∞,36.20,35.69,34.97,22.32,47.91,47.91,47.86,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.22,0.22,21.49,61.9,0.00,0.00,0.00,23.8,21.8,23.2,0,0,0.00,274.1,0.64,,
31.0142288,12:50:03 PM,∞,∞,∞,36.20,35.69,34.97,22.32,47.91,47.91,47.86,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.22,0.22,21.49,61.9,0.00,0.00,0.00,23.8,21.8,23.2,0,0,0.00,274.1,0.64,,
31.1134836,12:50:03 PM,∞,∞,∞,36.27,35.69,34.97,22.32,47.91,47.91,47.86,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.22,0.22,21.49,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,274.1,0.64,,
31.215612,12:50:03 PM,∞,∞,∞,36.27,35.69,34.97,22.32,47.91,47.91,47.86,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.19,0.22,21.49,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,274.1,0.64,,
31.3156594,12:50:03 PM,∞,∞,∞,36.27,35.69,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.19,0.22,21.49,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,271.3,0.64,,
31.4129095,12:50:03 PM,∞,∞,∞,36.27,35.69,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.19,0.19,21.49,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,271.3,0.64,,
31.5130835,12:50:04 PM,∞,∞,∞,36.27,35.69,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.19,0.19,21.49,61.9,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,271.3,0.64,,
31.6128789,12:50:04 PM,∞,∞,∞,36.27,35.69,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.19,0.19,21.49,61.9,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,271.3,0.64,,
31.7134792,12:50:04 PM,∞,∞,∞,36.27,35.69,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.19,0.19,21.49,61.9,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,271.3,0.64,,
31.8136849,12:50:04 PM,∞,∞,∞,36.27,35.69,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.19,0.19,21.49,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,268.0,0.63,,
31.9132376,12:50:04 PM,∞,∞,∞,36.27,35.69,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.19,0.19,21.49,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,268.0,0.63,,
32.0127885,12:50:04 PM,∞,∞,∞,36.27,35.69,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.19,0.19,21.49,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,268.0,0.63,,
32.1144838,12:50:04 PM,∞,∞,∞,36.27,35.69,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.19,0.19,21.49,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,268.0,0.63,,
32.2163897,12:50:04 PM,∞,∞,∞,36.27,35.69,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.19,0.16,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,268.0,0.63,,
32.3123433,12:50:04 PM,∞,∞,∞,36.27,35.69,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.19,0.16,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,268.0,0.63,,
32.4127094,12:50:04 PM,∞,∞,∞,36.27,35.69,34.97,22.32,47.89,47.91,47.94,0.00,0.00,37.59,0.0,0.0,25.9,21.47,21.48,21.45,0.16,0.16,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,265.0,0.62,,
32.5123863,12:50:05 PM,∞,∞,∞,36.27,35.69,34.97,22.32,47.89,47.91,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.16,0.16,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,265.0,0.62,,
32.6120651,12:50:05 PM,∞,∞,∞,36.27,35.69,34.97,22.32,47.89,47.91,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.16,0.16,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,265.0,0.62,,
32.7167326,12:50:05 PM,∞,∞,∞,36.27,35.69,34.97,22.32,47.89,47.91,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.16,0.16,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,265.0,0.62,,
32.8118449,12:50:05 PM,∞,∞,∞,36.32,35.73,34.97,22.32,47.89,47.91,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.16,0.16,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,265.0,0.62,,
32.9158362,12:50:05 PM,∞,∞,∞,36.32,35.73,34.97,22.32,47.89,47.91,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.16,0.16,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,265.0,0.62,,
33.0160256,12:50:05 PM,∞,∞,∞,36.32,35.73,34.97,22.32,47.91,47.93,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.16,0.16,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,262.8,0.62,,
33.1167874,12:50:05 PM,∞,∞,∞,36.32,35.73,34.97,22.32,47.91,47.93,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.16,0.16,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,262.8,0.62,,
33.2123467,12:50:05 PM,∞,∞,∞,36.32,35.73,34.97,22.32,47.91,47.93,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.15,0.16,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,262.8,0.62,,
33.3154674,12:50:05 PM,∞,∞,∞,36.32,35.73,34.97,22.32,47.91,47.93,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.15,0.15,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,262.8,0.62,,
33.4124888,12:50:05 PM,∞,∞,∞,36.32,35.73,34.97,22.32,47.91,47.93,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.15,0.15,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,262.8,0.62,,
33.5125353,12:50:06 PM,∞,∞,∞,36.32,35.73,34.97,22.32,47.91,47.93,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.15,0.15,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,259.8,0.61,,
33.6124224,12:50:06 PM,∞,∞,∞,36.32,35.73,34.97,22.32,47.76,47.76,47.86,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.15,0.15,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,259.8,0.61,,
33.7128293,12:50:06 PM,∞,∞,∞,36.32,35.73,34.97,22.32,47.76,47.76,47.86,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.15,0.15,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,259.8,0.61,,
33.8125532,12:50:06 PM,∞,∞,∞,36.32,35.73,34.97,22.32,47.76,47.76,47.86,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.15,0.15,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,259.8,0.61,,
33.9130854,12:50:06 PM,∞,∞,∞,36.32,35.73,34.97,22.32,47.76,47.76,47.86,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.15,0.15,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,259.8,0.61,,
34.0131884,12:50:06 PM,∞,∞,∞,36.32,35.73,34.97,22.32,47.76,47.76,47.86,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.15,0.15,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,259.8,0.61,,
34.1153183,12:50:06 PM,∞,∞,∞,36.32,35.73,34.97,22.32,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.15,0.14,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,257.5,0.60,,
34.2130133,12:50:06 PM,∞,∞,∞,36.32,35.73,34.97,22.32,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.15,0.14,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,257.5,0.60,,
34.3160745,12:50:06 PM,∞,∞,∞,36.32,35.73,34.97,22.32,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.14,0.14,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,257.5,0.60,,
34.4155584,12:50:06 PM,∞,∞,∞,36.32,35.73,34.97,22.32,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.14,0.14,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,257.5,0.60,,
34.5156595,12:50:07 PM,∞,∞,∞,36.32,35.75,34.97,22.32,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.14,0.14,21.45,61.9,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,257.5,0.60,,
34.615869,12:50:07 PM,∞,∞,∞,36.32,35.75,34.97,22.32,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.14,0.14,21.45,61.9,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,253.9,0.60,,
34.716706,12:50:07 PM,∞,∞,∞,36.32,35.75,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.14,0.14,21.45,61.9,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,253.9,0.60,,
34.8167927,12:50:07 PM,∞,∞,∞,36.32,35.75,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.14,0.14,21.45,61.9,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,253.9,0.60,,
34.9137608,12:50:07 PM,∞,∞,∞,36.32,35.75,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.14,0.14,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,253.9,0.60,,
35.0156379,12:50:07 PM,∞,∞,∞,36.32,35.75,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.14,0.14,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,253.9,0.60,,
35.1156194,12:50:07 PM,∞,∞,∞,36.37,35.75,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.13,0.14,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,253.9,0.60,,
35.2156493,12:50:07 PM,∞,∞,∞,36.37,35.75,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.13,0.13,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.7,0,0,0.00,251.8,0.59,,
35.3140062,12:50:07 PM,∞,∞,∞,36.37,35.75,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.13,0.13,21.45,61.9,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,251.8,0.59,,
35.4155778,12:50:07 PM,∞,∞,∞,36.37,35.75,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.13,0.13,21.45,61.9,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,251.8,0.59,,
35.5153113,12:50:08 PM,∞,∞,∞,36.37,35.75,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.45,0.13,0.13,21.45,61.9,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,251.8,0.59,,
35.6156751,12:50:08 PM,∞,∞,∞,36.37,35.75,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.44,0.13,0.13,21.45,61.9,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,251.8,0.59,,
35.7156671,12:50:08 PM,∞,∞,∞,36.37,35.75,34.97,22.32,47.91,47.91,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.44,0.13,0.13,21.45,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,248.9,0.58,,
35.8156313,12:50:08 PM,∞,∞,∞,36.37,35.75,34.97,22.32,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.44,0.12,0.13,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,248.9,0.58,,
35.9162158,12:50:08 PM,∞,∞,∞,36.37,35.75,34.97,22.32,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.44,0.12,0.13,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,248.9,0.58,,
36.0122415,12:50:08 PM,∞,∞,∞,36.37,35.75,34.97,22.32,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.44,0.12,0.12,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,248.9,0.58,,
36.112213,12:50:08 PM,∞,∞,∞,36.37,35.75,34.97,22.32,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.44,0.12,0.12,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,248.9,0.58,,
36.2123055,12:50:08 PM,∞,∞,∞,36.37,35.75,34.97,22.32,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.44,0.12,0.12,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,248.9,0.58,,
36.3125852,12:50:08 PM,∞,∞,∞,36.37,35.75,34.97,22.32,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.44,0.12,0.12,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,246.6,0.58,,
36.4125361,12:50:08 PM,∞,∞,∞,36.37,35.75,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.44,0.12,0.12,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,246.6,0.58,,
36.5124868,12:50:09 PM,∞,∞,∞,36.37,35.75,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.44,0.12,0.12,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,246.6,0.58,,
36.6166976,12:50:09 PM,∞,∞,∞,36.37,35.75,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.44,0.12,0.12,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,246.6,0.58,,
36.7169557,12:50:09 PM,∞,∞,∞,36.41,35.77,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.44,0.12,0.12,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,246.6,0.58,,
36.8122255,12:50:09 PM,∞,∞,∞,36.41,35.77,34.97,22.32,47.77,47.76,47.88,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.44,0.12,0.12,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,246.6,0.57,,
36.9127063,12:50:09 PM,∞,∞,∞,36.41,35.77,34.97,22.32,47.89,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.44,0.12,0.12,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,244.5,0.57,,
37.0155285,12:50:09 PM,∞,∞,∞,36.41,35.77,34.97,22.32,47.89,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.44,0.12,0.12,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,244.5,0.57,,
37.1156903,12:50:09 PM,∞,∞,∞,36.41,35.77,34.97,22.32,47.89,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.44,0.12,0.12,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,244.5,0.57,,
37.2161682,12:50:09 PM,∞,∞,∞,36.41,35.77,34.97,22.32,47.89,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.44,0.12,0.12,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,244.5,0.57,,
37.3163237,12:50:09 PM,∞,∞,∞,36.41,35.77,34.97,22.32,47.89,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.47,21.48,21.44,0.12,0.12,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,244.5,0.57,,
37.4125072,12:50:09 PM,∞,∞,∞,36.41,35.77,34.97,22.32,47.89,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.44,0.12,0.12,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,242.1,0.57,,
37.5126526,12:50:10 PM,∞,∞,∞,36.41,35.77,34.97,22.32,47.93,47.91,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.12,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,242.1,0.57,,
37.6127955,12:50:10 PM,∞,∞,∞,36.41,35.77,34.97,22.32,47.93,47.91,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.12,21.49,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,242.1,0.57,,
37.7167746,12:50:10 PM,∞,∞,∞,36.41,35.77,34.97,22.32,47.93,47.91,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.12,21.49,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,242.1,0.57,,
37.8122633,12:50:10 PM,∞,∞,∞,36.41,35.77,34.97,22.32,47.93,47.91,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.12,21.49,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,242.1,0.57,,
37.9126518,12:50:10 PM,∞,∞,∞,36.41,35.77,34.97,22.32,47.93,47.91,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.12,21.49,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,242.1,0.57,,
38.0127916,12:50:10 PM,∞,∞,∞,36.41,35.77,34.97,22.32,47.76,47.74,47.84,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.12,21.49,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,239.8,0.56,,
38.1126413,12:50:10 PM,∞,∞,∞,36.41,35.77,34.97,22.32,47.76,47.74,47.84,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.12,21.49,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,239.8,0.56,,
38.2150938,12:50:10 PM,∞,∞,∞,36.41,35.77,34.97,22.32,47.76,47.74,47.84,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.12,21.49,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,239.8,0.56,,
38.3124087,12:50:10 PM,∞,∞,∞,36.41,35.77,34.97,22.32,47.76,47.74,47.84,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.12,21.49,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,239.8,0.56,,
38.4124544,12:50:10 PM,∞,∞,∞,36.41,35.78,34.97,22.32,47.76,47.74,47.84,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.12,21.49,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,239.8,0.56,,
38.5157145,12:50:11 PM,∞,∞,∞,36.41,35.78,34.97,22.31,47.76,47.74,47.84,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.12,21.49,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,239.8,0.56,,
38.6118928,12:50:11 PM,∞,∞,∞,36.41,35.78,34.97,22.31,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.12,21.49,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,237.3,0.56,,
38.715374,12:50:11 PM,∞,∞,∞,36.41,35.78,34.97,22.31,47.91,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.13,21.49,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,237.3,0.56,,
38.8157985,12:50:11 PM,∞,∞,∞,36.41,35.78,34.97,22.31,47.91,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.13,21.49,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,237.3,0.56,,
38.9162751,12:50:11 PM,∞,∞,∞,36.45,35.78,34.97,22.31,47.91,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.13,0.13,21.49,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,237.3,0.56,,
39.0164256,12:50:11 PM,∞,∞,∞,36.45,35.78,34.97,22.31,47.91,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.13,0.13,21.49,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,237.3,0.56,,
39.1162968,12:50:11 PM,∞,∞,∞,36.45,35.78,34.97,22.31,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.13,0.13,21.49,62.0,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,235.3,0.55,,
39.2121853,12:50:11 PM,∞,∞,∞,36.45,35.78,34.97,22.31,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.13,0.13,21.49,62.0,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,235.3,0.55,,
39.3118988,12:50:11 PM,∞,∞,∞,36.45,35.78,34.97,22.31,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.13,0.13,21.49,62.0,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,235.3,0.55,,
39.4124677,12:50:11 PM,∞,∞,∞,36.45,35.78,34.97,22.31,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.13,0.13,21.49,62.0,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,235.3,0.55,,
39.5124117,12:50:12 PM,∞,∞,∞,36.45,35.78,34.97,22.31,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.13,0.13,21.48,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,235.3,0.55,,
39.6160951,12:50:12 PM,∞,∞,∞,36.45,35.78,34.97,22.31,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.13,0.13,21.48,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,235.3,0.55,,
39.7156291,12:50:12 PM,∞,∞,∞,36.45,35.78,34.97,22.31,47.91,47.91,47.84,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.13,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,233.0,0.55,,
39.8157451,12:50:12 PM,∞,∞,∞,36.45,35.78,34.97,22.31,47.91,47.91,47.84,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,233.0,0.55,,
39.9121971,12:50:12 PM,∞,∞,∞,36.45,35.78,34.97,22.31,47.91,47.91,47.84,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,233.0,0.55,,
40.0123701,12:50:12 PM,∞,∞,∞,36.45,35.78,34.97,22.31,47.91,47.91,47.84,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,233.0,0.55,,
40.1125441,12:50:12 PM,∞,∞,∞,36.45,35.78,34.97,22.31,47.91,47.91,47.84,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,233.0,0.55,,
40.2139943,12:50:12 PM,∞,∞,∞,36.45,35.78,34.97,22.31,47.93,47.93,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,230.8,0.54,,
40.3144022,12:50:12 PM,∞,∞,∞,36.45,35.78,34.97,22.31,47.93,47.93,47.94,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,230.8,0.54,,
40.4147005,12:50:12 PM,∞,∞,∞,36.45,35.78,34.97,22.31,47.93,47.93,47.94,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,230.8,0.54,,
40.5142059,12:50:13 PM,∞,∞,∞,36.45,35.78,34.97,22.31,47.93,47.93,47.94,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,230.8,0.54,,
40.6142422,12:50:13 PM,∞,∞,∞,36.45,35.79,34.97,22.31,47.93,47.93,47.94,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.15,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,230.8,0.54,,
40.7143208,12:50:13 PM,∞,∞,∞,36.45,35.79,34.97,22.31,47.93,47.93,47.94,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.15,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,230.8,0.54,,
40.8147067,12:50:13 PM,∞,∞,∞,36.45,35.79,34.97,22.31,47.77,47.76,47.86,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.15,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,229.1,0.54,,
40.9148237,12:50:13 PM,∞,∞,∞,36.45,35.79,34.97,22.31,47.77,47.76,47.86,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.15,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,229.1,0.54,,
41.0146762,12:50:13 PM,∞,∞,∞,36.45,35.79,34.97,22.31,47.77,47.76,47.86,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.15,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,229.1,0.54,,
41.1168181,12:50:13 PM,∞,∞,∞,36.45,35.79,34.97,22.31,47.77,47.76,47.86,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.15,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,229.1,0.54,,
41.2120112,12:50:13 PM,∞,∞,∞,36.48,35.79,34.97,22.31,47.77,47.76,47.86,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.15,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,229.1,0.54,,
41.3121589,12:50:13 PM,∞,∞,∞,36.48,35.79,34.97,22.31,47.77,47.76,47.86,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.15,21.48,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,227.2,0.53,,
41.4137182,12:50:13 PM,∞,∞,∞,36.48,35.79,34.97,22.31,47.91,47.89,47.94,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.15,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,227.2,0.53,,
41.5165683,12:50:14 PM,∞,∞,∞,36.48,35.79,34.97,22.31,47.91,47.89,47.94,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.15,21.46,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,227.2,0.53,,
41.6165819,12:50:14 PM,∞,∞,∞,36.48,35.79,34.97,22.31,47.91,47.89,47.94,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.16,0.15,21.46,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,227.2,0.53,,
41.7167859,12:50:14 PM,∞,∞,∞,36.48,35.79,34.97,22.31,47.91,47.89,47.94,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.16,0.15,21.46,61.9,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,227.2,0.53,,
41.8150567,12:50:14 PM,∞,∞,∞,36.48,35.79,34.97,22.31,47.91,47.89,47.94,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.16,0.16,21.46,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,227.2,0.53,,
41.9162627,12:50:14 PM,∞,∞,∞,36.48,35.79,34.97,22.31,47.93,47.94,47.96,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.16,0.16,21.46,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,225.0,0.53,,
42.0159115,12:50:14 PM,∞,∞,∞,36.48,35.79,34.97,22.31,47.93,47.94,47.96,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.16,0.16,21.46,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,225.0,0.53,,
42.1158865,12:50:14 PM,∞,∞,∞,36.48,35.79,34.97,22.31,47.93,47.94,47.96,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.16,0.16,21.46,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,225.0,0.53,,
42.2119305,12:50:14 PM,∞,∞,∞,36.48,35.79,34.97,22.31,47.93,47.94,47.96,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.16,0.16,21.46,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,225.0,0.53,,
42.3160694,12:50:14 PM,∞,∞,∞,36.48,35.80,34.98,22.31,47.93,47.94,47.96,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.16,0.16,21.46,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,225.0,0.53,,
42.4163169,12:50:14 PM,∞,∞,∞,36.48,35.80,34.98,22.31,47.93,47.94,47.96,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.16,0.16,21.46,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,222.8,0.52,,
42.5136332,12:50:15 PM,∞,∞,∞,36.48,35.80,34.98,22.31,47.76,47.72,47.86,0.00,0.00,37.65,0.0,0.0,25.9,21.46,21.47,21.44,0.16,0.16,21.46,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,222.8,0.52,,
42.6144155,12:50:15 PM,∞,∞,∞,36.48,35.80,34.98,22.31,47.76,47.72,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.16,0.16,21.46,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,222.8,0.52,,
42.7119347,12:50:15 PM,∞,∞,∞,36.48,35.80,34.98,22.31,47.76,47.72,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.16,0.16,21.46,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,222.8,0.52,,
42.812297,12:50:15 PM,∞,∞,∞,36.48,35.80,34.98,22.31,47.76,47.72,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.16,0.16,21.46,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,222.8,0.52,,
42.9124818,12:50:15 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.76,47.72,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.16,0.16,21.46,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,222.8,0.52,,
43.0130443,12:50:15 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.16,0.16,21.46,61.9,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,221.1,0.52,,
43.1134168,12:50:15 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.16,0.16,21.46,61.9,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,221.1,0.52,,
43.2119342,12:50:15 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.16,0.16,21.46,61.9,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,221.1,0.52,,
43.3136344,12:50:15 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.16,0.16,21.46,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,221.1,0.52,,
43.4157255,12:50:15 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.16,0.16,21.48,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,221.1,0.52,,
43.5156633,12:50:16 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.16,21.48,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,221.1,0.52,,
43.6137948,12:50:16 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.77,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.16,21.48,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,219.6,0.51,,
43.7151696,12:50:16 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.77,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.15,21.48,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,219.6,0.51,,
43.8157589,12:50:16 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.77,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.15,21.48,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,219.6,0.51,,
43.9154716,12:50:16 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.77,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.15,21.48,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,219.6,0.51,,
44.0155478,12:50:16 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.77,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.15,21.48,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,219.6,0.51,,
44.1160027,12:50:16 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.77,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.15,21.48,62.0,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,217.9,0.51,,
44.2167902,12:50:16 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.15,21.48,62.0,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,217.9,0.51,,
44.3166735,12:50:16 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.15,21.48,62.0,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,217.9,0.51,,
44.4123087,12:50:16 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.15,21.48,62.0,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,217.9,0.51,,
44.5166562,12:50:17 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.14,21.48,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,217.9,0.51,,
44.6169463,12:50:17 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.15,0.14,21.48,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,217.9,0.51,,
44.7158357,12:50:17 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.93,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.48,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,216.3,0.51,,
44.8119669,12:50:17 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.93,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.48,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,216.3,0.51,,
44.9144018,12:50:17 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.93,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.48,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,216.3,0.51,,
45.0156775,12:50:17 PM,∞,∞,∞,36.51,35.80,34.98,22.31,47.93,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.48,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,216.3,0.51,,
45.1134838,12:50:17 PM,∞,∞,∞,36.53,35.80,34.98,22.31,47.93,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.48,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,216.3,0.51,,
45.2119568,12:50:17 PM,∞,∞,∞,36.53,35.80,34.98,22.31,47.93,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.48,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,214.8,0.50,,
45.3167295,12:50:17 PM,∞,∞,∞,36.53,35.80,34.98,22.31,47.76,47.72,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,214.8,0.50,,
45.4119664,12:50:17 PM,∞,∞,∞,36.53,35.80,34.98,22.31,47.76,47.72,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,214.8,0.50,,
45.5171075,12:50:18 PM,∞,∞,∞,36.53,35.80,34.98,22.31,47.76,47.72,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,214.8,0.50,,
45.6159416,12:50:18 PM,∞,∞,∞,36.53,35.80,34.98,22.31,47.76,47.72,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.47,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,214.8,0.50,,
45.7162552,12:50:18 PM,∞,∞,∞,36.53,35.80,34.98,22.31,47.76,47.72,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.47,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,214.8,0.50,,
45.8165422,12:50:18 PM,∞,∞,∞,36.53,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.47,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,213.0,0.50,,
45.9166805,12:50:18 PM,∞,∞,∞,36.53,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.47,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,213.0,0.50,,
46.0120277,12:50:18 PM,∞,∞,∞,36.53,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.47,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,213.0,0.50,,
46.1168939,12:50:18 PM,∞,∞,∞,36.53,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.47,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,213.0,0.50,,
46.2135068,12:50:18 PM,∞,∞,∞,36.53,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.47,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,213.0,0.50,,
46.3137302,12:50:18 PM,∞,∞,∞,36.53,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.14,21.47,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,211.4,0.50,,
46.4137839,12:50:18 PM,∞,∞,∞,36.53,35.80,34.98,22.31,47.77,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.12,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,211.4,0.50,,
46.5169109,12:50:19 PM,∞,∞,∞,36.53,35.80,34.98,22.31,47.77,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.14,0.12,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,211.4,0.50,,
46.6122335,12:50:19 PM,∞,∞,∞,36.53,35.80,34.98,22.31,47.77,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.12,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,211.4,0.50,,
46.715712,12:50:19 PM,∞,∞,∞,36.53,35.80,34.98,22.31,47.77,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.12,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,211.4,0.50,,
46.8161321,12:50:19 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.77,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.12,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,211.4,0.50,,
46.911972,12:50:19 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.89,47.91,47.93,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.12,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,210.1,0.49,,
