ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
47.0169831,12:50:19 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.89,47.91,47.93,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,210.1,0.49,,
47.1169006,12:50:19 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.89,47.91,47.93,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.12,21.47,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,210.1,0.49,,
47.2168485,12:50:19 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.89,47.91,47.93,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.12,0.12,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,210.1,0.49,,
47.3168395,12:50:19 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.89,47.91,47.93,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.11,0.12,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,210.1,0.49,,
47.4128558,12:50:19 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.89,47.91,47.93,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.11,0.12,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,210.1,0.49,,
47.5131603,12:50:20 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,208.6,0.49,,
47.6127621,12:50:20 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,208.6,0.49,,
47.7131825,12:50:20 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.47,21.44,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,208.6,0.49,,
47.8132863,12:50:20 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.44,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,208.6,0.49,,
47.9134636,12:50:20 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,208.6,0.49,,
48.0135425,12:50:20 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,207.2,0.49,,
48.1136669,12:50:20 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.77,47.76,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,207.2,0.49,,
48.2158112,12:50:20 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.77,47.76,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,207.2,0.49,,
48.313724,12:50:20 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.77,47.76,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,207.2,0.49,,
48.4129019,12:50:20 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.77,47.76,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,207.2,0.49,,
48.5156499,12:50:21 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.77,47.76,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,207.2,0.49,,
48.6127475,12:50:21 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.91,47.89,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,206.0,0.48,,
48.7135763,12:50:21 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.91,47.89,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,206.0,0.48,,
48.8168572,12:50:21 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.91,47.89,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,61.9,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,206.0,0.48,,
48.9120049,12:50:21 PM,∞,∞,∞,36.55,35.80,34.98,22.31,47.91,47.89,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,206.0,0.48,,
49.0136613,12:50:21 PM,∞,∞,∞,36.56,35.80,34.98,22.31,47.91,47.89,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,206.0,0.48,,
49.1146805,12:50:21 PM,∞,∞,∞,36.56,35.80,34.98,22.31,47.91,47.89,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,204.4,0.48,,
49.2149516,12:50:21 PM,∞,∞,∞,36.56,35.80,34.98,22.31,47.91,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,204.4,0.48,,
49.3144251,12:50:21 PM,∞,∞,∞,36.56,35.80,34.98,22.31,47.91,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,204.4,0.48,,
49.4147563,12:50:21 PM,∞,∞,∞,36.56,35.80,34.98,22.31,47.91,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,204.4,0.48,,
49.5147508,12:50:22 PM,∞,∞,∞,36.56,35.80,34.98,22.31,47.91,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,204.4,0.48,,
49.6154701,12:50:22 PM,∞,∞,∞,36.56,35.80,34.98,22.31,47.91,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,204.4,0.48,,
49.7154522,12:50:22 PM,∞,∞,∞,36.56,35.80,34.98,22.31,47.91,47.93,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,202.8,0.48,,
49.8158823,12:50:22 PM,∞,∞,∞,36.56,35.80,34.98,22.31,47.77,47.76,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,202.8,0.48,,
49.9168909,12:50:22 PM,∞,∞,∞,36.56,35.80,34.98,22.31,47.77,47.76,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,202.8,0.48,,
50.0146705,12:50:22 PM,∞,∞,∞,36.56,35.80,34.98,22.31,47.77,47.76,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.10,0.11,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,202.8,0.48,,
50.1149262,12:50:22 PM,∞,∞,∞,36.56,35.80,34.98,22.31,47.77,47.76,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.10,0.11,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,202.8,0.48,,
50.216097,12:50:22 PM,∞,∞,∞,36.56,35.80,34.98,22.31,47.77,47.76,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,202.8,0.47,,
50.3162624,12:50:22 PM,∞,∞,∞,36.56,35.80,34.98,22.31,47.91,47.91,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,201.8,0.47,,
50.4151315,12:50:22 PM,∞,∞,∞,36.56,35.80,34.98,22.31,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,201.8,0.47,,
50.5120678,12:50:23 PM,∞,∞,∞,36.56,35.80,34.98,22.31,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,201.8,0.47,,
50.6122439,12:50:23 PM,∞,∞,∞,36.56,35.80,34.98,22.31,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,201.8,0.47,,
50.7135739,12:50:23 PM,∞,∞,∞,36.56,35.79,34.98,22.31,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,201.8,0.47,,
50.8150721,12:50:23 PM,∞,∞,∞,36.56,35.79,34.98,22.31,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,200.3,0.47,,
50.9158021,12:50:23 PM,∞,∞,∞,36.56,35.79,34.98,22.31,47.93,47.93,47.96,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,200.3,0.47,,
51.0160228,12:50:23 PM,∞,∞,∞,36.56,35.79,34.98,22.31,47.93,47.93,47.96,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.10,0.10,21.47,62.0,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,200.3,0.47,,
51.1162275,12:50:23 PM,∞,∞,∞,36.56,35.79,34.98,22.31,47.93,47.93,47.96,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.10,0.10,21.47,62.0,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,200.3,0.47,,
51.2159575,12:50:23 PM,∞,∞,∞,36.57,35.79,34.98,22.31,47.93,47.93,47.96,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.10,21.47,62.0,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,200.3,0.47,,
51.3129284,12:50:23 PM,∞,∞,∞,36.57,35.79,34.98,22.31,47.93,47.93,47.96,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.47,62.0,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,200.3,0.47,,
51.4120127,12:50:23 PM,∞,∞,∞,36.57,35.79,34.98,22.31,47.89,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,199.4,0.47,,
51.5124783,12:50:24 PM,∞,∞,∞,36.57,35.79,34.98,22.31,47.89,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,199.4,0.47,,
51.6125066,12:50:24 PM,∞,∞,∞,36.57,35.79,34.98,22.31,47.89,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,199.4,0.47,,
51.7131079,12:50:24 PM,∞,∞,∞,36.57,35.79,34.98,22.31,47.89,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,199.4,0.47,,
51.8131752,12:50:24 PM,∞,∞,∞,36.57,35.79,34.98,22.31,47.89,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,199.4,0.47,,
51.912449,12:50:24 PM,∞,∞,∞,36.57,35.79,34.98,22.31,47.89,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.11,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,198.3,0.46,,
52.0168163,12:50:24 PM,∞,∞,∞,36.57,35.79,34.98,22.31,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.11,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,198.3,0.46,,
52.1120204,12:50:24 PM,∞,∞,∞,36.57,35.79,34.98,22.31,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.12,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,198.3,0.46,,
52.2129963,12:50:24 PM,∞,∞,∞,36.57,35.79,34.98,22.31,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.12,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,198.3,0.46,,
52.3120192,12:50:24 PM,∞,∞,∞,36.57,35.79,34.98,22.31,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.12,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,198.3,0.46,,
52.4138429,12:50:24 PM,∞,∞,∞,36.57,35.79,34.98,22.31,47.91,47.91,47.93,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.12,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,198.3,0.46,,
52.5152326,12:50:25 PM,∞,∞,∞,36.57,35.79,34.98,22.31,47.77,47.74,47.88,0.00,0.00,37.62,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.12,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,197.0,0.46,,
52.6158481,12:50:25 PM,∞,∞,∞,36.57,35.79,34.98,22.31,47.77,47.74,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.12,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,197.0,0.46,,
52.7154303,12:50:25 PM,∞,∞,∞,36.57,35.79,34.98,22.31,47.77,47.74,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.12,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,197.0,0.46,,
52.8158304,12:50:25 PM,∞,∞,∞,36.57,35.79,34.98,22.31,47.77,47.74,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.12,21.47,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,197.0,0.46,,
52.9158695,12:50:25 PM,∞,∞,∞,36.58,35.79,34.98,22.31,47.77,47.74,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,197.0,0.46,,
53.0146883,12:50:25 PM,∞,∞,∞,36.58,35.79,34.98,22.31,47.77,47.74,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,197.0,0.46,,
53.1153105,12:50:25 PM,∞,∞,∞,36.58,35.79,34.98,22.31,47.89,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,196.1,0.46,,
53.2169088,12:50:25 PM,∞,∞,∞,36.58,35.79,34.98,22.31,47.89,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,196.1,0.46,,
53.3124573,12:50:25 PM,∞,∞,∞,36.58,35.79,34.98,22.31,47.89,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,196.1,0.46,,
53.4165964,12:50:25 PM,∞,∞,∞,36.58,35.79,34.98,22.31,47.89,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,196.1,0.46,,
53.5166652,12:50:26 PM,∞,∞,∞,36.58,35.79,34.98,22.31,47.89,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,196.1,0.46,,
53.6160626,12:50:26 PM,∞,∞,∞,36.58,35.79,34.98,22.31,47.89,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,194.9,0.46,,
53.7167777,12:50:26 PM,∞,∞,∞,36.58,35.79,34.98,22.31,47.93,47.93,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,194.9,0.46,,
53.8168997,12:50:26 PM,∞,∞,∞,36.58,35.79,34.98,22.31,47.93,47.93,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,194.9,0.46,,
53.9161954,12:50:26 PM,∞,∞,∞,36.58,35.79,34.98,22.31,47.93,47.93,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,194.9,0.46,,
54.0127298,12:50:26 PM,∞,∞,∞,36.58,35.79,34.98,22.31,47.93,47.93,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,194.9,0.46,,
54.1152335,12:50:26 PM,∞,∞,∞,36.58,35.79,34.98,22.31,47.93,47.93,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,194.9,0.46,,
54.2169009,12:50:26 PM,∞,∞,∞,36.58,35.79,34.98,22.31,47.77,47.74,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,193.9,0.45,,
54.3166672,12:50:26 PM,∞,∞,∞,36.58,35.79,34.98,22.31,47.77,47.74,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,193.9,0.45,,
54.4170557,12:50:26 PM,∞,∞,∞,36.58,35.79,34.98,22.31,47.77,47.74,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,193.9,0.45,,
54.5130671,12:50:27 PM,∞,∞,∞,36.58,35.79,34.98,22.31,47.77,47.74,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,193.9,0.45,,
54.6126537,12:50:27 PM,∞,∞,∞,36.58,35.78,34.98,22.31,47.77,47.74,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,193.9,0.45,,
54.7130844,12:50:27 PM,∞,∞,∞,36.58,35.78,34.98,22.31,47.77,47.74,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,192.8,0.45,,
54.8136048,12:50:27 PM,∞,∞,∞,36.58,35.78,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.46,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,192.8,0.45,,
54.9137801,12:50:27 PM,∞,∞,∞,36.58,35.78,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,192.8,0.45,,
55.0166018,12:50:27 PM,∞,∞,∞,36.58,35.78,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,192.8,0.45,,
55.1143766,12:50:27 PM,∞,∞,∞,36.59,35.78,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,192.8,0.45,,
55.2165995,12:50:27 PM,∞,∞,∞,36.59,35.78,34.98,22.31,47.91,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.9,23.1,0,0,0.00,192.8,0.45,,
55.3165476,12:50:27 PM,∞,∞,∞,36.59,35.78,34.98,22.31,47.93,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.9,23.1,0,0,0.00,192.0,0.45,,
55.4168487,12:50:27 PM,∞,∞,∞,36.59,35.78,34.98,22.31,47.93,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.9,23.1,0,0,0.00,192.0,0.45,,
55.5124294,12:50:28 PM,∞,∞,∞,36.59,35.78,34.98,22.31,47.93,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.9,23.1,0,0,0.00,192.0,0.45,,
55.6124538,12:50:28 PM,∞,∞,∞,36.59,35.78,34.98,22.31,47.93,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,192.0,0.45,,
55.712714,12:50:28 PM,∞,∞,∞,36.59,35.78,34.98,22.31,47.93,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.13,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,192.0,0.45,,
55.8148281,12:50:28 PM,∞,∞,∞,36.59,35.78,34.98,22.31,47.93,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.13,21.43,62.0,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,192.0,0.45,,
55.9120575,12:50:28 PM,∞,∞,∞,36.59,35.78,34.98,22.31,47.76,47.76,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,191.1,0.45,,
56.016992,12:50:28 PM,∞,∞,∞,36.59,35.78,34.98,22.31,47.76,47.76,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.8,23.1,0,0,0.00,191.1,0.45,,
56.1126507,12:50:28 PM,∞,∞,∞,36.59,35.78,34.98,22.30,47.76,47.76,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.8,23.1,0,0,0.00,191.1,0.45,,
56.2151706,12:50:28 PM,∞,∞,∞,36.59,35.78,34.98,22.30,47.76,47.76,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.8,23.1,0,0,0.00,191.1,0.45,,
56.3161824,12:50:28 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.76,47.76,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.8,23.1,0,0,0.00,191.1,0.45,,
56.4165379,12:50:28 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.91,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,190.0,0.45,,
56.5169602,12:50:29 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.91,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,190.0,0.45,,
56.6141857,12:50:29 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.12,21.43,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,190.0,0.45,,
56.712821,12:50:29 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.11,21.43,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,190.0,0.45,,
56.8133427,12:50:29 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.45,0.12,0.11,21.44,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,190.0,0.45,,
56.9132086,12:50:29 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.44,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,190.0,0.45,,
57.0132475,12:50:29 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.79,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.44,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,188.5,0.44,,
57.1126536,12:50:29 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.79,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.44,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,188.5,0.44,,
57.213226,12:50:29 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.79,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.44,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,188.5,0.44,,
57.3159118,12:50:29 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.79,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.45,0.11,0.11,21.44,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,188.5,0.44,,
57.4161402,12:50:29 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.79,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.44,0.11,0.11,21.44,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,188.5,0.44,,
57.5127781,12:50:30 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.79,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.44,0.11,0.11,21.44,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,188.5,0.44,,
57.6128837,12:50:30 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.76,47.74,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.44,0.11,0.11,21.44,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,187.7,0.44,,
57.7129181,12:50:30 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.76,47.74,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.44,0.11,0.11,21.44,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,187.7,0.44,,
57.8129425,12:50:30 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.76,47.74,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.44,0.11,0.11,21.44,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,187.7,0.44,,
57.9169435,12:50:30 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.76,47.74,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.44,0.11,0.11,21.44,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,187.7,0.44,,
58.0171116,12:50:30 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.76,47.74,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.44,0.11,0.11,21.44,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,187.7,0.44,,
58.1122221,12:50:30 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.91,47.93,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.46,21.48,21.44,0.11,0.11,21.44,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,187.3,0.44,,
58.2145461,12:50:30 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.91,47.93,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.11,0.11,21.44,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,187.3,0.44,,
58.3170592,12:50:30 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.91,47.93,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.11,0.11,21.44,62.0,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,187.3,0.44,,
58.4152684,12:50:30 PM,∞,∞,∞,36.59,35.77,34.98,22.30,47.91,47.93,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.11,0.11,21.44,62.0,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,187.3,0.44,,
58.5125548,12:50:31 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.91,47.93,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.11,0.11,21.44,62.0,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,187.3,0.44,,
58.6123386,12:50:31 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.91,47.93,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.11,0.10,21.44,62.0,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,187.3,0.44,,
58.713079,12:50:31 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.11,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,186.3,0.44,,
58.8137535,12:50:31 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,186.3,0.44,,
58.9139284,12:50:31 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,186.3,0.44,,
59.0150713,12:50:31 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,186.3,0.44,,
59.1156567,12:50:31 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.77,47.76,47.88,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,186.3,0.44,,
59.2150163,12:50:31 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.89,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,185.4,0.43,,
59.3161491,12:50:31 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.89,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,185.4,0.43,,
59.4160833,12:50:31 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.89,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,185.4,0.43,,
59.5124943,12:50:32 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.89,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,185.4,0.43,,
59.6135379,12:50:32 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.89,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,185.4,0.43,,
59.7156894,12:50:32 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.89,47.91,47.93,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,185.4,0.43,,
59.8150322,12:50:32 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,184.6,0.43,,
59.9135128,12:50:32 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,184.6,0.43,,
60.0138147,12:50:32 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,184.6,0.43,,
60.1138231,12:50:32 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,184.6,0.43,,
60.2153376,12:50:32 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,184.6,0.43,,
60.315579,12:50:32 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,184.0,0.43,,
60.4153315,12:50:32 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.76,47.74,47.86,0.00,0.00,37.61,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,184.0,0.43,,
60.5156066,12:50:33 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.76,47.74,47.86,0.00,0.02,37.62,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,184.0,0.43,,
60.6132247,12:50:33 PM,∞,∞,∞,36.59,35.75,34.98,22.30,47.76,47.74,47.86,0.00,0.02,37.62,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,184.0,0.43,,
60.7131377,12:50:33 PM,∞,∞,∞,36.59,35.74,34.98,22.30,47.76,47.74,47.86,0.00,0.02,37.62,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,184.0,0.43,,
60.8134637,12:50:33 PM,∞,∞,∞,36.59,35.74,34.98,22.30,47.76,47.74,47.86,0.00,0.02,37.62,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,184.0,0.43,,
60.9132177,12:50:33 PM,∞,∞,∞,36.59,35.74,34.98,22.30,47.91,47.91,47.94,0.00,0.02,37.62,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,183.0,0.43,,
61.0136826,12:50:33 PM,∞,∞,∞,36.59,35.74,34.98,22.30,47.91,47.91,47.94,0.00,0.02,37.62,0.0,0.0,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,183.0,0.43,,
61.1136474,12:50:33 PM,∞,∞,∞,36.59,35.74,34.98,22.30,47.91,47.91,47.94,0.00,0.02,37.62,0.0,0.4,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,183.0,0.43,,
61.213384,12:50:33 PM,∞,∞,∞,36.59,35.74,34.98,22.30,47.91,47.91,47.94,0.00,0.02,37.62,0.0,0.4,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,183.0,0.43,,
61.3126465,12:50:33 PM,∞,∞,∞,36.59,35.74,34.98,22.30,47.91,47.91,47.94,0.00,0.02,37.62,0.0,0.4,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,183.0,0.43,,
61.4128068,12:50:33 PM,∞,∞,∞,36.59,35.74,34.98,22.30,47.91,47.91,47.94,0.00,0.02,37.62,0.0,0.4,25.9,21.46,21.47,21.44,0.10,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,182.2,0.43,,
61.5133303,12:50:34 PM,∞,∞,∞,36.59,35.74,34.98,22.30,47.77,47.94,47.96,0.00,0.02,37.62,0.0,0.4,25.9,21.46,21.47,21.44,0.09,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,182.2,0.43,,
61.6144077,12:50:34 PM,∞,∞,∞,36.59,35.74,34.98,22.30,47.77,47.94,47.96,0.00,0.02,37.62,0.0,0.4,25.9,21.46,21.47,21.44,0.09,0.10,21.45,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,182.2,0.43,,
61.7121064,12:50:34 PM,∞,∞,∞,36.59,35.74,34.98,22.30,47.77,47.94,47.96,0.00,0.02,37.62,0.0,0.4,25.9,21.46,21.47,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,182.2,0.43,,
61.812589,12:50:34 PM,∞,∞,∞,36.59,35.74,34.98,22.30,47.77,47.94,47.96,0.00,0.02,37.62,0.0,0.4,25.9,21.46,21.47,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,182.2,0.43,,
61.9137517,12:50:34 PM,∞,∞,∞,36.59,35.74,34.98,22.30,47.77,47.94,47.96,0.00,0.02,37.62,0.0,0.4,25.9,21.46,21.47,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,182.2,0.43,,
62.0138337,12:50:34 PM,∞,∞,∞,36.59,35.74,34.98,22.30,47.77,47.94,47.96,0.00,0.02,37.62,0.0,0.4,25.9,21.46,21.47,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,181.4,0.43,,
62.114015,12:50:34 PM,∞,∞,∞,36.59,35.74,34.98,22.30,47.74,47.74,47.86,0.00,0.02,37.60,0.0,0.4,25.9,21.46,21.47,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,181.4,0.43,,
62.2144551,12:50:34 PM,∞,∞,∞,36.59,35.74,34.98,22.30,47.74,47.74,47.86,0.00,0.02,37.60,0.0,0.4,25.9,21.46,21.47,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,181.4,0.43,,
62.3144302,12:50:34 PM,∞,∞,∞,36.59,35.74,34.98,22.30,47.74,47.74,47.86,0.00,0.02,37.60,0.0,0.4,25.9,21.46,21.47,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,181.4,0.43,,
62.4139693,12:50:34 PM,∞,∞,∞,36.59,35.73,34.99,22.30,47.74,47.74,47.86,0.00,0.02,37.60,0.0,0.4,25.9,21.46,21.47,21.44,0.09,0.09,21.45,62.0,0.00,0.00,0.00,23.8,21.7,23.8,0,0,0.00,181.4,0.43,,
62.5139749,12:50:35 PM,∞,∞,∞,36.59,35.73,34.99,22.30,47.74,47.74,47.86,0.00,0.02,37.60,0.0,0.4,25.9,21.46,21.47,21.44,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,181.4,0.43,,
62.6139151,12:50:35 PM,∞,∞,∞,36.59,35.73,34.99,22.30,47.91,47.91,47.93,0.00,0.02,37.60,0.0,0.4,25.9,21.46,21.47,21.44,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,181.0,0.42,,
62.7140467,12:50:35 PM,∞,∞,∞,36.59,35.73,34.99,22.30,47.91,47.91,47.93,0.00,0.12,37.60,0.0,0.4,25.9,21.46,21.47,21.44,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,181.0,0.42,,
62.8143302,12:50:35 PM,∞,∞,∞,36.59,35.73,34.99,22.30,47.91,47.91,47.93,0.00,0.12,37.60,0.0,1.7,25.9,21.46,21.47,21.44,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,181.0,0.42,,
62.9141472,12:50:35 PM,∞,∞,∞,36.59,35.73,34.99,22.30,47.91,47.91,47.93,0.00,0.12,37.60,0.0,1.7,25.9,21.46,21.47,21.44,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,181.0,0.42,,
63.016299,12:50:35 PM,∞,∞,∞,36.59,35.73,34.99,22.30,47.91,47.91,47.93,0.00,0.12,37.60,0.0,1.7,25.9,21.46,21.47,21.44,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,181.0,0.42,,
63.1148506,12:50:35 PM,∞,∞,∞,36.59,35.73,34.99,22.30,47.91,47.91,47.93,0.00,0.12,37.60,0.0,1.7,25.9,21.46,21.47,21.44,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,180.3,0.42,,
63.2121249,12:50:35 PM,∞,∞,∞,36.59,35.73,34.99,22.30,47.77,47.76,47.88,0.00,0.12,37.60,0.0,1.7,25.9,21.46,21.47,21.43,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,180.3,0.42,,
63.3139001,12:50:35 PM,∞,∞,∞,36.59,35.73,34.99,22.30,47.77,47.76,47.88,0.00,0.12,37.60,0.0,1.7,25.9,21.46,21.47,21.43,0.09,0.09,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,180.3,0.42,,
63.4140532,12:50:35 PM,∞,∞,∞,36.59,35.73,34.99,22.30,47.77,47.76,47.88,0.00,0.12,37.60,0.0,2.6,25.9,21.46,21.47,21.43,0.07,0.09,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,180.3,0.42,,
63.514517,12:50:36 PM,∞,∞,∞,36.59,35.73,34.99,22.30,47.77,47.76,47.88,0.00,0.12,37.60,0.0,2.6,25.9,21.46,21.47,21.43,0.07,0.09,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,180.3,0.42,,
63.6153308,12:50:36 PM,∞,∞,∞,36.59,35.73,34.99,22.30,47.77,47.76,47.88,0.00,0.12,37.60,0.0,2.6,25.9,21.46,21.47,21.43,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,180.3,0.42,,
63.7151853,12:50:36 PM,∞,∞,∞,36.59,35.73,34.99,22.30,47.91,47.91,47.93,0.00,0.12,37.60,0.0,2.6,25.9,21.46,21.47,21.43,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,179.3,0.42,,
63.8121309,12:50:36 PM,∞,∞,∞,36.59,35.73,34.99,22.30,47.91,47.91,47.93,0.00,0.12,37.60,0.0,2.6,25.9,21.46,21.47,21.43,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,179.3,0.42,,
63.9123012,12:50:36 PM,∞,∞,∞,36.59,35.73,34.99,22.30,47.91,47.91,47.93,0.00,0.12,37.60,0.0,2.6,25.9,21.46,21.46,21.43,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,179.3,0.42,,
64.0166259,12:50:36 PM,∞,∞,∞,36.59,35.73,34.99,22.30,47.91,47.91,47.93,0.00,0.12,37.60,0.0,2.6,25.9,21.46,21.46,21.43,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,179.3,0.42,,
64.1150906,12:50:36 PM,∞,∞,∞,36.59,35.73,34.98,22.30,47.91,47.91,47.93,0.00,0.12,37.60,0.0,2.6,25.9,21.46,21.46,21.43,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,179.3,0.42,,
64.2150577,12:50:36 PM,∞,∞,∞,36.59,35.73,34.98,22.30,47.91,47.91,47.93,0.00,0.12,37.60,0.0,2.6,25.9,21.46,21.46,21.43,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,178.2,0.42,,
64.315346,12:50:36 PM,∞,∞,∞,36.59,35.73,34.98,22.30,47.91,47.93,47.94,0.00,0.12,37.60,0.0,2.6,25.9,21.46,21.46,21.43,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,178.2,0.42,,
64.4166983,12:50:36 PM,∞,∞,∞,36.59,35.73,34.98,22.30,47.91,47.93,47.94,0.00,0.23,37.62,0.0,2.6,25.9,21.46,21.46,21.43,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,178.2,0.42,,
64.5166869,12:50:37 PM,∞,∞,∞,36.59,35.73,34.98,22.30,47.91,47.93,47.94,0.00,0.23,37.62,0.0,2.6,25.9,21.46,21.46,21.43,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,178.2,0.42,,
64.6150721,12:50:37 PM,∞,∞,∞,36.59,35.73,34.98,22.30,47.91,47.93,47.94,0.00,0.23,37.62,0.0,2.6,25.9,21.46,21.46,21.43,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,178.2,0.42,,
64.7170245,12:50:37 PM,∞,∞,∞,36.59,35.71,34.98,22.30,47.91,47.93,47.94,0.00,0.23,37.62,0.0,2.6,25.9,21.46,21.46,21.43,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,178.2,0.42,,
64.8170057,12:50:37 PM,∞,∞,∞,36.59,35.71,34.98,22.30,47.76,47.76,47.86,0.00,0.23,37.62,0.0,2.6,25.9,21.46,21.46,21.43,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,177.5,0.42,,
64.9122464,12:50:37 PM,∞,∞,∞,36.59,35.71,34.98,22.30,47.76,47.76,47.86,0.00,0.23,37.62,0.0,2.6,25.9,21.46,21.46,21.43,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,177.5,0.42,,
65.0163691,12:50:37 PM,∞,∞,∞,36.59,35.71,34.98,22.30,47.76,47.76,47.86,0.00,0.23,37.62,0.0,2.6,25.9,21.46,21.46,21.43,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,177.5,0.42,,
65.11214,12:50:37 PM,∞,∞,∞,36.59,35.71,34.98,22.30,47.76,47.76,47.86,0.00,0.23,37.62,0.0,4.0,25.9,21.46,21.46,21.43,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,177.5,0.42,,
65.2125614,12:50:37 PM,∞,∞,∞,36.58,35.71,34.98,22.30,47.76,47.76,47.86,0.00,0.23,37.62,0.0,4.0,25.9,21.46,21.46,21.43,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,177.5,0.42,,
65.3169629,12:50:37 PM,∞,∞,∞,36.58,35.71,34.98,22.30,47.76,47.76,47.86,0.00,0.23,37.62,0.0,4.0,25.9,21.46,21.46,21.43,0.08,0.07,21.43,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,177.1,0.41,,
65.4123329,12:50:37 PM,∞,∞,∞,36.58,35.71,34.98,22.30,47.91,47.91,47.94,0.00,0.23,37.62,0.0,4.0,25.9,21.46,21.46,21.43,0.08,0.07,21.43,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,177.1,0.41,,
65.5125338,12:50:38 PM,∞,∞,∞,36.58,35.71,34.98,22.30,47.91,47.91,47.94,0.00,0.23,37.62,0.0,4.0,25.9,21.46,21.46,21.43,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,177.1,0.41,,
65.6125523,12:50:38 PM,∞,∞,∞,36.58,35.71,34.98,22.30,47.91,47.91,47.94,0.00,0.23,37.62,0.0,5.0,25.9,21.46,21.46,21.43,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,177.1,0.41,,
65.7169393,12:50:38 PM,∞,∞,∞,36.58,35.71,34.98,22.30,47.91,47.91,47.94,0.00,0.23,37.62,0.0,5.0,25.9,21.46,21.46,21.43,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,177.1,0.41,,
65.812372,12:50:38 PM,∞,∞,∞,36.58,35.71,34.98,22.30,47.91,47.91,47.94,0.00,0.23,37.62,0.0,5.0,25.9,21.46,21.46,21.43,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,177.1,0.41,,
65.9129612,12:50:38 PM,∞,∞,∞,36.58,35.71,34.98,22.30,47.91,47.91,47.94,0.00,0.23,37.62,0.0,5.0,25.9,21.46,21.46,21.43,0.08,0.08,21.43,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,176.4,0.41,,
66.0133984,12:50:38 PM,∞,∞,∞,36.58,35.71,34.98,22.30,47.93,47.93,47.96,0.00,0.23,37.62,0.0,5.0,25.9,21.46,21.46,21.43,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,176.4,0.41,,
66.1131766,12:50:38 PM,∞,∞,∞,36.58,35.71,34.98,22.30,47.93,47.93,47.96,0.00,0.23,37.59,0.0,5.0,25.9,21.46,21.46,21.43,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,176.4,0.41,,
66.2136963,12:50:38 PM,∞,∞,∞,36.58,35.71,34.98,22.30,47.93,47.93,47.96,0.00,0.23,37.59,0.0,5.0,25.9,21.46,21.46,21.43,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,176.4,0.41,,
66.3142956,12:50:38 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.93,47.93,47.96,0.00,0.23,37.59,0.0,5.0,25.9,21.46,21.46,21.43,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,176.4,0.41,,
66.4171026,12:50:38 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.93,47.93,47.96,0.00,0.23,37.59,0.0,5.0,25.9,21.46,21.46,21.43,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,176.4,0.41,,
66.5124655,12:50:39 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.91,47.91,47.93,0.00,0.23,37.59,0.0,5.0,25.9,21.46,21.46,21.43,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,175.6,0.41,,
66.6169097,12:50:39 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.91,47.91,47.93,0.00,0.37,37.59,0.0,5.0,25.9,21.46,21.46,21.42,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,175.6,0.41,,
66.7166376,12:50:39 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.91,47.91,47.93,0.00,0.37,37.59,0.0,6.9,25.9,21.46,21.46,21.42,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.8,23.1,0,0,0.00,175.6,0.41,,
66.8121511,12:50:39 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.91,47.91,47.93,0.00,0.37,37.59,0.0,6.9,25.9,21.46,21.46,21.42,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.8,23.1,0,0,0.00,175.6,0.41,,
66.9169877,12:50:39 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.91,47.91,47.93,0.00,0.37,37.59,0.0,6.9,25.9,21.46,21.46,21.42,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.8,23.1,0,0,0.00,175.6,0.41,,
67.0160016,12:50:39 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.91,47.91,47.93,0.00,0.37,37.59,0.0,6.9,25.9,21.46,21.46,21.42,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.8,23.1,0,0,0.00,175.2,0.41,,
67.1162919,12:50:39 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.91,47.91,47.94,0.00,0.37,37.59,0.0,6.9,25.9,21.46,21.46,21.42,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,175.2,0.41,,
67.2124983,12:50:39 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.91,47.91,47.94,0.00,0.37,37.59,0.0,6.9,25.9,21.46,21.46,21.42,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,175.2,0.41,,
67.3124983,12:50:39 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.91,47.91,47.94,0.00,0.37,37.59,0.0,8.2,25.9,21.46,21.46,21.42,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,175.2,0.41,,
67.4128862,12:50:39 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.91,47.91,47.94,0.00,0.37,37.59,0.0,8.2,25.9,21.46,21.46,21.42,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,175.2,0.41,,
67.5128364,12:50:40 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.91,47.91,47.94,0.00,0.37,37.59,0.0,8.2,25.9,21.46,21.46,21.42,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,175.2,0.41,,
67.6160463,12:50:40 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.77,47.76,47.88,0.00,0.37,37.59,0.0,8.2,25.9,21.45,21.46,21.42,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,174.7,0.41,,
67.7170433,12:50:40 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.77,47.76,47.88,0.00,0.37,37.59,0.0,8.2,25.9,21.45,21.46,21.42,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,174.7,0.41,,
67.8150136,12:50:40 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.77,47.76,47.88,0.00,0.37,37.59,0.0,8.2,25.9,21.45,21.46,21.42,0.08,0.08,21.41,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,174.7,0.41,,
67.9165009,12:50:40 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.77,47.76,47.88,0.00,0.37,37.59,0.0,8.2,25.9,21.45,21.46,21.42,0.08,0.08,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,174.7,0.41,,
68.0157155,12:50:40 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.77,47.76,47.88,0.00,0.37,37.59,0.0,8.2,25.9,21.45,21.46,21.42,0.07,0.08,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,174.7,0.41,,
68.1212027,12:50:40 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.77,47.76,47.88,0.00,0.37,37.59,0.0,8.2,25.9,21.45,21.46,21.42,0.07,0.08,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,173.7,0.41,,
68.2159877,12:50:40 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.89,47.89,47.94,0.00,0.37,37.59,0.0,8.2,25.9,21.45,21.46,21.42,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,173.7,0.41,,
68.3159357,12:50:40 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.89,47.89,47.94,0.00,0.37,37.58,0.0,8.2,25.9,21.45,21.46,21.42,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,173.7,0.41,,
68.4159082,12:50:40 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.89,47.89,47.94,0.00,0.37,37.58,0.0,8.2,25.9,21.45,21.46,21.42,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,173.7,0.41,,
68.5160019,12:50:41 PM,∞,∞,∞,36.58,35.70,34.99,22.30,47.89,47.89,47.94,0.00,0.37,37.58,0.0,8.2,25.9,21.45,21.45,21.42,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,173.7,0.41,,
68.6160093,12:50:41 PM,∞,∞,∞,36.58,35.68,34.99,22.30,47.89,47.89,47.94,0.00,0.37,37.58,0.0,8.2,25.9,21.45,21.45,21.42,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,173.7,0.41,,
68.7158601,12:50:41 PM,∞,∞,∞,36.58,35.68,34.99,22.30,47.93,47.93,47.94,0.00,0.37,37.58,0.0,8.2,25.9,21.45,21.45,21.42,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,173.3,0.41,,
68.8161412,12:50:41 PM,∞,∞,∞,36.58,35.68,34.99,22.30,47.93,47.93,47.94,0.00,0.57,37.58,0.0,8.2,25.9,21.45,21.45,21.42,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,173.3,0.41,,
68.9165701,12:50:41 PM,∞,∞,∞,36.58,35.68,34.99,22.30,47.93,47.93,47.94,0.00,0.57,37.58,0.0,8.2,25.9,21.45,21.45,21.42,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,173.3,0.41,,
69.0169634,12:50:41 PM,∞,∞,∞,36.58,35.68,34.99,22.30,47.93,47.93,47.94,0.00,0.57,37.58,0.0,10.9,25.9,21.45,21.45,21.42,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,173.3,0.41,,
69.1172135,12:50:41 PM,∞,∞,∞,36.57,35.68,34.99,22.29,47.93,47.93,47.94,0.00,0.57,37.58,0.0,10.9,25.9,21.45,21.45,21.42,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,173.3,0.41,,
69.2152669,12:50:41 PM,∞,∞,∞,36.57,35.68,34.99,22.29,47.93,47.93,47.94,0.00,0.57,37.58,0.0,10.9,25.9,21.45,21.45,21.42,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,173.3,0.40,,
69.3155031,12:50:41 PM,∞,∞,∞,36.57,35.68,34.99,22.29,47.76,47.74,47.88,0.00,0.57,37.58,0.0,10.9,25.9,21.45,21.45,21.42,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,172.8,0.40,,
69.4173944,12:50:41 PM,∞,∞,∞,36.57,35.68,34.99,22.29,47.76,47.74,47.88,0.00,0.57,37.58,0.0,10.9,25.9,21.45,21.45,21.42,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,172.8,0.40,,
69.5129361,12:50:42 PM,∞,∞,∞,36.57,35.68,34.99,22.29,47.76,47.74,47.88,0.00,0.57,37.58,0.0,12.7,25.9,21.45,21.45,21.42,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,172.8,0.40,,
69.6121815,12:50:42 PM,∞,∞,∞,36.57,35.68,34.99,22.29,47.76,47.74,47.88,0.00,0.57,37.58,0.0,12.7,25.9,21.45,21.45,21.42,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,172.8,0.40,,
69.7159827,12:50:42 PM,∞,∞,∞,36.57,35.68,34.99,22.29,47.76,47.74,47.88,0.00,0.57,37.58,0.0,12.7,25.9,21.45,21.45,21.42,0.07,0.07,21.42,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,172.8,0.40,,
69.8130182,12:50:42 PM,∞,∞,∞,36.57,35.68,34.99,22.29,47.76,47.74,47.88,0.00,0.57,37.58,0.0,12.7,25.9,21.45,21.45,21.42,0.07,0.07,21.43,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,172.0,0.40,,
69.9131726,12:50:42 PM,∞,∞,∞,36.57,35.68,34.99,22.29,47.91,47.91,47.94,0.00,0.57,37.58,0.0,12.7,25.9,21.45,21.45,21.42,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,172.0,0.40,,
70.0148597,12:50:42 PM,∞,∞,∞,36.57,35.68,34.99,22.29,47.91,47.91,47.94,0.00,0.57,37.58,0.0,12.7,25.9,21.45,21.45,21.42,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,172.0,0.40,,
70.1127724,12:50:42 PM,∞,∞,∞,36.57,35.68,34.99,22.29,47.91,47.91,47.94,0.00,0.57,37.58,0.0,12.7,25.9,21.45,21.45,21.42,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,172.0,0.40,,
70.2131185,12:50:42 PM,∞,∞,∞,36.57,35.66,34.99,22.29,47.91,47.91,47.94,0.00,0.57,37.58,0.0,12.7,25.9,21.45,21.45,21.42,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,172.0,0.40,,
70.3130661,12:50:42 PM,∞,∞,∞,36.57,35.66,34.99,22.29,47.91,47.91,47.94,0.00,0.57,37.58,0.0,12.7,25.9,21.45,21.45,21.42,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,172.0,0.40,,
70.4153058,12:50:42 PM,∞,∞,∞,36.57,35.66,34.99,22.29,47.93,47.94,47.96,0.00,0.57,37.58,0.0,12.7,25.9,21.45,21.45,21.42,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,171.4,0.40,,
70.5153226,12:50:43 PM,∞,∞,∞,36.57,35.66,34.99,22.29,47.93,47.94,47.96,0.00,0.82,37.57,0.0,12.7,25.9,21.45,21.45,21.42,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,171.4,0.40,,
70.6147987,12:50:43 PM,∞,∞,∞,36.57,35.66,34.99,22.29,47.93,47.94,47.96,0.00,0.82,37.57,0.0,12.7,25.9,21.45,21.45,21.42,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,171.4,0.40,,
70.7148948,12:50:43 PM,∞,∞,∞,36.57,35.66,34.99,22.29,47.93,47.94,47.96,0.00,0.82,37.57,0.0,16.0,25.9,21.45,21.45,21.42,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,171.4,0.40,,
70.8121958,12:50:43 PM,∞,∞,∞,36.56,35.66,34.99,22.29,47.93,47.94,47.96,0.00,0.82,37.57,0.0,16.0,25.9,21.45,21.45,21.42,0.07,0.07,21.43,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,171.4,0.40,,
70.9147546,12:50:43 PM,∞,∞,∞,36.56,35.66,34.99,22.29,47.93,47.94,47.96,0.00,0.82,37.57,0.0,16.0,25.9,21.45,21.45,21.42,0.07,0.06,21.43,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,171.4,0.40,,
71.0150735,12:50:43 PM,∞,∞,∞,36.56,35.66,34.99,22.29,47.77,47.74,47.86,0.00,0.82,37.57,0.0,16.0,25.9,21.45,21.45,21.42,0.07,0.06,21.43,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,170.6,0.40,,
71.1159764,12:50:43 PM,∞,∞,∞,36.56,35.66,34.99,22.29,47.77,47.74,47.86,0.00,0.82,37.57,0.0,16.0,25.9,21.45,21.45,21.42,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,170.6,0.40,,
71.2143727,12:50:43 PM,∞,∞,∞,36.56,35.66,34.99,22.29,47.77,47.74,47.86,0.00,0.82,37.57,0.0,18.2,25.9,21.45,21.45,21.42,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,170.6,0.40,,
71.312705,12:50:43 PM,∞,∞,∞,36.56,35.66,34.99,22.29,47.77,47.74,47.86,0.00,0.82,37.57,0.0,18.2,25.9,21.45,21.45,21.42,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,170.6,0.40,,
71.4161341,12:50:43 PM,∞,∞,∞,36.56,35.66,34.99,22.29,47.77,47.74,47.86,0.00,0.82,37.57,0.0,18.2,25.9,21.45,21.45,21.42,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,170.6,0.40,,
71.5139473,12:50:44 PM,∞,∞,∞,36.56,35.66,34.99,22.29,47.91,47.91,47.94,0.00,0.82,37.57,0.0,18.2,25.9,21.45,21.45,21.42,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,170.1,0.40,,
71.6146558,12:50:44 PM,∞,∞,∞,36.56,35.66,34.99,22.29,47.91,47.91,47.94,0.00,0.82,37.57,0.0,18.2,25.9,21.45,21.45,21.41,0.06,0.06,21.43,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,170.1,0.40,,
71.7152519,12:50:44 PM,∞,∞,∞,36.56,35.66,34.99,22.29,47.91,47.91,47.94,0.00,0.82,37.57,0.0,18.2,25.9,21.45,21.45,21.41,0.06,0.06,21.41,62.1,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,170.1,0.40,,
71.8163261,12:50:44 PM,∞,∞,∞,36.56,35.66,34.99,22.29,47.91,47.91,47.94,0.00,0.82,37.57,0.0,18.2,25.9,21.45,21.45,21.41,0.06,0.06,21.41,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,170.1,0.40,,
71.9170693,12:50:44 PM,∞,∞,∞,36.56,35.66,34.99,22.29,47.91,47.91,47.94,0.00,0.82,37.57,0.0,18.2,25.9,21.45,21.45,21.41,0.06,0.06,21.41,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,170.1,0.40,,
72.0123289,12:50:44 PM,∞,∞,∞,36.56,35.66,34.99,22.29,47.91,47.91,47.94,0.00,0.82,37.57,0.0,18.2,25.9,21.45,21.45,21.41,0.06,0.06,21.41,62.0,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,170.1,0.40,,
