ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
72.1122041,12:50:44 PM,∞,∞,∞,36.56,35.66,34.99,22.29,47.77,47.76,47.88,0.00,0.82,37.57,0.0,18.2,25.9,21.45,21.45,21.41,0.06,0.06,21.41,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,169.4,0.40,,
72.2149284,12:50:44 PM,∞,∞,∞,36.56,35.66,34.99,22.29,47.77,47.76,47.88,0.00,0.82,37.56,0.0,18.2,25.9,21.45,21.45,21.41,0.06,0.06,21.41,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,169.4,0.40,,
72.3159725,12:50:44 PM,∞,∞,∞,36.56,35.66,34.99,22.29,47.77,47.76,47.88,0.00,0.82,37.56,0.0,18.2,25.8,21.45,21.45,21.41,0.06,0.06,21.41,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,169.4,0.40,,
72.416172,12:50:44 PM,∞,∞,∞,36.56,35.66,34.99,22.29,47.77,47.76,47.88,0.00,0.82,37.56,0.0,18.2,25.8,21.45,21.45,21.41,0.06,0.06,21.41,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,169.4,0.40,,
72.5161635,12:50:45 PM,∞,∞,∞,36.56,35.64,34.99,22.29,47.77,47.76,47.88,0.00,0.82,37.56,0.0,18.2,25.8,21.45,21.45,21.41,0.06,0.06,21.41,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,169.4,0.40,,
72.6170132,12:50:45 PM,∞,∞,∞,36.56,35.64,34.99,22.29,47.77,47.76,47.88,0.00,0.82,37.56,0.0,18.2,25.8,21.45,21.45,21.41,0.06,0.06,21.41,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,168.9,0.40,,
72.714038,12:50:45 PM,∞,∞,∞,36.56,35.64,34.99,22.29,47.69,47.72,47.84,0.00,0.82,37.56,0.0,18.2,25.8,21.45,21.45,21.41,0.06,0.06,21.41,62.0,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,168.9,0.40,,
72.813947,12:50:45 PM,∞,∞,∞,36.56,35.64,34.99,22.29,47.69,47.72,47.84,0.00,1.03,37.56,0.0,18.2,25.8,21.45,21.45,21.41,0.06,0.07,21.41,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,168.9,0.40,,
72.9139794,12:50:45 PM,∞,∞,∞,36.56,35.64,34.99,22.29,47.69,47.72,47.84,0.00,1.03,37.56,0.0,21.0,25.8,21.45,21.45,21.41,0.06,0.07,21.41,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,168.9,0.40,,
73.01374,12:50:45 PM,∞,∞,∞,36.55,35.64,34.99,22.29,47.69,47.72,47.84,0.00,1.03,37.56,0.0,21.0,25.8,21.45,21.45,21.41,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,168.9,0.40,,
73.1157333,12:50:45 PM,∞,∞,∞,36.55,35.64,34.99,22.29,47.69,47.72,47.84,0.00,1.03,37.56,0.0,21.0,25.8,21.45,21.44,21.41,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,168.9,0.40,,
73.2158393,12:50:45 PM,∞,∞,∞,36.55,35.64,34.99,22.29,47.93,47.93,47.94,0.00,1.03,37.56,0.0,21.0,25.8,21.45,21.44,21.41,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,168.4,0.39,,
73.3157954,12:50:45 PM,∞,∞,∞,36.55,35.64,34.99,22.29,47.93,47.93,47.94,0.00,1.03,37.56,0.0,21.0,25.8,21.45,21.44,21.41,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,168.4,0.39,,
73.4171492,12:50:45 PM,∞,∞,∞,36.55,35.64,34.99,22.29,47.93,47.93,47.94,0.00,1.03,37.56,0.0,22.9,25.8,21.45,21.44,21.41,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,168.4,0.39,,
73.512285,12:50:46 PM,∞,∞,∞,36.55,35.64,34.99,22.29,47.93,47.93,47.94,0.00,1.03,37.56,0.0,22.9,25.8,21.45,21.44,21.41,0.07,0.07,21.41,62.0,0.00,0.00,0.00,23.7,21.8,23.8,0,0,0.00,168.4,0.39,,
73.6170848,12:50:46 PM,∞,∞,∞,36.55,35.64,34.99,22.29,47.93,47.93,47.94,0.00,1.03,37.56,0.0,22.9,25.8,21.45,21.44,21.41,0.07,0.07,21.38,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,168.4,0.39,,
73.7162828,12:50:46 PM,∞,∞,∞,36.55,35.64,34.99,22.29,47.93,47.93,47.94,0.00,1.03,37.56,0.0,22.9,25.8,21.45,21.44,21.41,0.07,0.07,21.38,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,167.9,0.39,,
73.8124535,12:50:46 PM,∞,∞,∞,36.55,35.64,34.99,22.29,47.77,47.76,47.88,0.00,1.03,37.56,0.0,22.9,25.8,21.45,21.44,21.41,0.07,0.07,21.38,62.1,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,167.9,0.39,,
73.9170881,12:50:46 PM,∞,∞,∞,36.55,35.64,34.99,22.29,47.77,47.76,47.88,0.00,1.03,37.56,0.0,22.9,25.8,21.45,21.44,21.41,0.07,0.07,21.38,62.1,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,167.9,0.39,,
74.0172743,12:50:46 PM,∞,∞,∞,36.55,35.64,34.99,22.29,47.77,47.76,47.88,0.00,1.03,37.56,0.0,22.8,25.8,21.45,21.44,21.41,0.07,0.07,21.38,62.1,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,167.9,0.39,,
74.1169981,12:50:46 PM,∞,∞,∞,36.55,35.64,34.99,22.29,47.77,47.76,47.88,0.00,1.03,37.56,0.0,22.8,25.8,21.45,21.44,21.41,0.07,0.07,21.38,62.1,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,167.9,0.39,,
74.2127151,12:50:46 PM,∞,∞,∞,36.55,35.64,34.99,22.29,47.77,47.76,47.88,0.00,1.03,37.56,0.0,22.8,25.8,21.45,21.44,21.41,0.07,0.07,21.38,62.1,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,167.9,0.39,,
74.3125472,12:50:46 PM,∞,∞,∞,36.55,35.64,34.99,22.29,47.91,47.91,47.94,0.00,1.03,37.56,0.0,22.8,25.8,21.45,21.44,21.41,0.07,0.07,21.38,62.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,167.1,0.39,,
74.4141186,12:50:46 PM,∞,∞,∞,36.55,35.64,34.99,22.29,47.91,47.91,47.94,0.00,1.28,37.57,0.0,22.8,25.8,21.45,21.44,21.41,0.07,0.07,21.38,62.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,167.1,0.39,,
74.5133769,12:50:47 PM,∞,∞,∞,36.55,35.64,34.99,22.29,47.91,47.91,47.94,0.00,1.28,37.57,0.0,22.8,25.8,21.45,21.44,21.41,0.07,0.07,21.38,62.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,167.1,0.39,,
74.613793,12:50:47 PM,∞,∞,∞,36.55,35.64,34.99,22.29,47.91,47.91,47.94,0.00,1.28,37.57,0.0,22.7,25.8,21.45,21.44,21.41,0.07,0.07,21.38,62.1,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,167.1,0.39,,
74.7135149,12:50:47 PM,∞,∞,∞,36.55,35.63,34.99,22.29,47.91,47.91,47.94,0.00,1.28,37.57,0.0,22.7,25.8,21.45,21.44,21.41,0.07,0.06,21.38,62.1,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,167.1,0.39,,
74.8134623,12:50:47 PM,∞,∞,∞,36.55,35.63,34.99,22.29,47.91,47.91,47.94,0.00,1.28,37.57,0.0,22.7,25.8,21.45,21.44,21.41,0.07,0.06,21.38,62.1,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,167.1,0.39,,
74.9134809,12:50:47 PM,∞,∞,∞,36.55,35.63,34.99,22.29,47.93,47.91,47.94,0.00,1.28,37.57,0.0,22.7,25.8,21.45,21.44,21.41,0.06,0.06,21.38,62.1,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,166.9,0.39,,
75.0158087,12:50:47 PM,∞,∞,∞,36.55,35.63,34.99,22.29,47.93,47.91,47.94,0.00,1.28,37.57,0.0,22.7,25.8,21.45,21.44,21.41,0.06,0.06,21.38,62.1,0.44,0.00,0.00,23.7,21.8,23.4,0,0,0.00,166.9,0.39,,
75.1167126,12:50:47 PM,∞,∞,∞,36.55,35.63,34.99,22.29,47.93,47.91,47.94,0.00,1.28,37.57,0.0,28.3,25.8,21.45,21.44,21.41,0.06,0.06,21.38,62.1,0.44,0.00,0.00,23.7,21.8,23.2,0,0,0.00,166.9,0.39,,
75.2136782,12:50:47 PM,∞,∞,∞,36.55,35.63,34.99,22.29,47.93,47.91,47.94,0.00,1.28,37.57,0.0,28.3,25.8,21.45,21.44,21.41,0.06,0.06,21.38,62.1,0.44,0.00,0.00,23.7,21.8,23.2,0,0,0.00,166.9,0.39,,
75.3134376,12:50:47 PM,∞,∞,∞,36.54,35.63,34.99,22.29,47.93,47.91,47.94,0.00,1.28,37.57,0.0,28.3,25.8,21.43,21.44,21.41,0.06,0.06,21.38,62.1,0.44,0.00,0.00,23.7,21.8,23.2,0,0,0.00,166.9,0.39,,
75.4140508,12:50:47 PM,∞,∞,∞,36.54,35.63,34.99,22.29,47.93,47.91,47.86,0.00,1.28,37.57,0.0,28.3,25.8,21.43,21.44,21.40,0.06,0.06,21.38,62.1,0.44,0.00,0.00,23.7,21.8,23.2,0,0,0.00,166.0,0.39,,
75.5141027,12:50:48 PM,∞,∞,∞,36.54,35.63,34.99,22.29,47.74,47.72,47.86,0.00,1.28,37.57,0.0,28.3,25.8,21.43,21.44,21.40,0.06,0.06,21.38,62.1,0.44,0.00,0.00,23.7,21.9,23.8,0,0,0.00,166.0,0.39,,
75.6162496,12:50:48 PM,∞,∞,∞,36.54,35.63,34.99,22.29,47.74,47.72,47.86,0.00,1.28,37.57,0.0,28.3,25.8,21.43,21.44,21.40,0.06,0.06,21.39,62.1,0.44,0.00,0.00,23.7,21.9,23.8,0,0,0.00,166.0,0.39,,
75.7166138,12:50:48 PM,∞,∞,∞,36.54,35.63,34.99,22.29,47.74,47.72,47.86,0.00,1.28,37.57,0.0,28.3,25.8,21.43,21.44,21.40,0.07,0.06,21.39,62.1,0.44,0.00,0.00,23.7,21.9,23.8,0,0,0.00,166.0,0.39,,
75.8122379,12:50:48 PM,∞,∞,∞,36.54,35.63,34.99,22.29,47.74,47.72,47.86,0.00,1.28,37.57,0.0,28.3,25.8,21.43,21.44,21.40,0.07,0.06,21.39,62.1,0.44,0.00,0.00,23.7,21.9,23.8,0,0,0.00,166.0,0.39,,
75.9131241,12:50:48 PM,∞,∞,∞,36.54,35.63,34.99,22.29,47.74,47.72,47.86,0.00,1.28,37.57,0.0,28.3,25.8,21.43,21.44,21.40,0.07,0.07,21.39,62.1,0.44,0.00,0.00,23.7,21.8,23.7,0,0,0.00,166.0,0.39,,
76.0153197,12:50:48 PM,∞,∞,∞,36.54,35.63,34.99,22.29,47.91,47.91,47.93,0.00,1.28,37.57,0.0,28.3,25.8,21.43,21.44,21.40,0.07,0.07,21.39,62.1,0.44,0.00,0.00,23.7,21.8,23.7,0,0,0.00,165.6,0.39,,
76.1154814,12:50:48 PM,∞,∞,∞,36.54,35.63,34.99,22.29,47.91,47.91,47.93,0.00,1.28,37.56,0.0,28.3,25.8,21.43,21.44,21.40,0.07,0.07,21.39,62.1,0.44,0.00,0.00,23.7,21.8,23.7,0,0,0.00,165.6,0.39,,
76.2133595,12:50:48 PM,∞,∞,∞,36.54,35.63,34.99,22.29,47.91,47.91,47.93,0.00,1.28,37.56,0.0,28.3,25.8,21.43,21.44,21.40,0.07,0.07,21.39,62.1,0.44,0.00,0.00,23.7,21.8,23.7,0,0,0.00,165.6,0.39,,
76.3134705,12:50:48 PM,∞,∞,∞,36.54,35.63,34.99,22.29,47.91,47.91,47.93,0.00,1.28,37.56,0.0,28.3,25.8,21.43,21.44,21.40,0.07,0.07,21.39,62.1,0.44,0.00,0.00,23.7,21.7,23.2,0,0,0.00,165.6,0.39,,
76.4123322,12:50:48 PM,∞,∞,∞,36.54,35.61,34.99,22.29,47.91,47.91,47.93,0.00,1.28,37.56,0.0,28.3,25.8,21.43,21.44,21.40,0.07,0.07,21.39,62.1,0.44,0.00,0.00,23.7,21.7,23.2,0,0,0.00,165.6,0.39,,
76.5135583,12:50:49 PM,∞,∞,∞,36.54,35.61,34.99,22.29,47.91,47.91,47.93,0.00,1.28,37.56,0.0,28.3,25.8,21.43,21.44,21.40,0.07,0.07,21.39,62.1,0.44,0.00,0.00,23.7,21.7,23.2,0,0,0.00,165.0,0.39,,
76.615483,12:50:49 PM,∞,∞,∞,36.54,35.61,34.99,22.29,47.77,47.76,47.88,0.00,1.28,37.56,0.0,28.3,25.8,21.43,21.44,21.40,0.07,0.09,21.39,62.1,0.44,0.00,0.00,23.7,21.7,23.2,0,0,0.00,165.0,0.39,,
76.7124972,12:50:49 PM,∞,∞,∞,36.54,35.61,34.99,22.29,47.77,47.76,47.88,0.00,1.51,37.56,0.0,28.3,25.8,21.43,21.44,21.40,0.07,0.09,21.39,62.1,0.44,0.00,0.00,23.7,21.8,23.7,0,0,0.00,165.0,0.39,,
76.813938,12:50:49 PM,∞,∞,∞,36.54,35.61,34.99,22.29,47.77,47.76,47.88,0.00,1.51,37.56,0.0,31.2,25.8,21.43,21.44,21.40,0.07,0.09,21.39,62.1,0.44,0.00,0.00,23.7,21.8,23.7,0,0,0.00,165.0,0.39,,
76.915098,12:50:49 PM,∞,∞,∞,36.53,35.61,34.99,22.29,47.77,47.76,47.88,0.00,1.51,37.56,0.0,31.2,25.8,21.43,21.44,21.40,0.09,0.09,21.39,62.1,0.44,0.00,0.00,23.7,21.8,23.7,0,0,0.00,165.0,0.39,,
77.0145796,12:50:49 PM,∞,∞,∞,36.53,35.61,34.99,22.29,47.77,47.76,47.88,0.00,1.51,37.56,0.0,31.2,25.8,21.43,21.43,21.40,0.09,0.09,21.39,62.1,0.44,0.00,0.00,23.7,21.8,23.7,0,0,0.00,165.0,0.39,,
77.1151917,12:50:49 PM,∞,∞,∞,36.53,35.61,34.99,22.29,47.91,47.91,47.84,0.00,1.51,37.56,0.0,31.2,25.8,21.43,21.43,21.40,0.09,0.09,21.39,62.1,0.44,0.00,0.00,23.7,21.6,23.2,0,0,0.00,164.4,0.39,,
77.2154194,12:50:49 PM,∞,∞,∞,36.53,35.61,34.99,22.29,47.91,47.91,47.84,0.00,1.51,37.56,0.0,31.2,25.8,21.43,21.43,21.40,0.09,0.09,21.39,62.1,0.44,0.00,0.00,23.7,21.6,23.2,0,0,0.00,164.4,0.39,,
77.3140563,12:50:49 PM,∞,∞,∞,36.53,35.61,34.99,22.29,47.91,47.91,47.84,0.00,1.51,37.56,0.0,31.2,25.8,21.43,21.43,21.40,0.09,0.09,21.39,62.1,0.44,0.00,0.00,23.7,21.6,23.2,0,0,0.00,164.4,0.39,,
77.4155121,12:50:49 PM,∞,∞,∞,36.53,35.61,34.99,22.29,47.91,47.91,47.84,0.00,1.51,37.56,0.0,33.2,25.8,21.43,21.43,21.40,0.09,0.09,21.39,62.1,0.44,0.00,0.00,23.7,21.6,23.4,0,0,0.00,164.4,0.39,,
77.5143466,12:50:50 PM,∞,∞,∞,36.53,35.61,34.99,22.29,47.91,47.91,47.84,0.00,1.51,37.56,0.0,33.2,25.8,21.43,21.43,21.40,0.09,0.09,21.40,62.1,0.44,0.00,0.00,23.7,21.6,23.4,0,0,0.00,164.4,0.39,,
77.6150168,12:50:50 PM,∞,∞,∞,36.53,35.61,34.99,22.29,47.91,47.91,47.84,0.00,1.51,37.56,0.0,33.2,25.8,21.43,21.43,21.40,0.11,0.09,21.40,62.1,0.44,0.00,0.00,23.7,21.6,23.4,0,0,0.00,164.4,0.38,,
77.7155214,12:50:50 PM,∞,∞,∞,36.53,35.61,34.99,22.29,47.89,47.91,47.93,0.00,1.51,37.56,0.0,33.2,25.8,21.43,21.43,21.40,0.11,0.09,21.40,62.1,0.44,0.00,0.00,23.7,21.6,23.4,0,0,0.00,163.4,0.38,,
77.815757,12:50:50 PM,∞,∞,∞,36.53,35.61,34.99,22.29,47.89,47.91,47.93,0.00,1.51,37.56,0.0,33.2,25.8,21.43,21.43,21.40,0.11,0.11,21.40,62.1,0.44,0.00,0.00,23.7,21.6,23.4,0,0,0.00,163.4,0.38,,
77.9171921,12:50:50 PM,∞,∞,∞,36.53,35.61,34.99,22.29,47.89,47.91,47.93,0.00,1.51,37.56,0.0,33.2,25.8,21.43,21.43,21.40,0.11,0.11,21.40,62.1,0.44,0.00,0.00,23.7,21.6,23.4,0,0,0.00,163.4,0.38,,
78.0136734,12:50:50 PM,∞,∞,∞,36.53,35.61,34.99,22.29,47.89,47.91,47.93,0.00,1.51,37.56,0.0,33.2,25.8,21.43,21.43,21.40,0.11,0.11,21.40,62.1,0.44,0.00,0.00,23.7,21.6,23.4,0,0,0.00,163.4,0.38,,
78.1122597,12:50:50 PM,∞,∞,∞,36.53,35.61,34.99,22.29,47.89,47.91,47.93,0.00,1.51,37.56,0.0,33.2,25.8,21.43,21.43,21.40,0.11,0.11,21.40,62.1,0.44,0.00,0.00,23.7,21.6,23.4,0,0,0.00,163.4,0.38,,
78.2127107,12:50:50 PM,∞,∞,∞,36.53,35.61,34.99,22.29,47.89,47.91,47.93,0.00,1.51,37.56,0.0,33.2,25.8,21.43,21.43,21.40,0.11,0.11,21.40,62.1,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,162.7,0.38,,
78.3131224,12:50:50 PM,∞,∞,∞,36.53,35.61,34.99,22.29,47.79,47.76,47.88,0.00,1.80,37.53,0.0,33.2,25.8,21.43,21.43,21.40,0.11,0.11,21.40,62.1,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,162.7,0.38,,
78.4143615,12:50:50 PM,∞,∞,∞,36.53,35.61,34.99,22.29,47.79,47.76,47.88,0.00,1.80,37.53,0.0,33.2,25.8,21.43,21.43,21.40,0.11,0.11,21.40,62.1,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,162.7,0.38,,
78.5156577,12:50:51 PM,∞,∞,∞,36.53,35.61,34.99,22.29,47.79,47.76,47.88,0.00,1.80,37.53,0.0,33.2,25.8,21.43,21.43,21.40,0.11,0.11,21.40,62.1,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,162.7,0.38,,
78.612716,12:50:51 PM,∞,∞,∞,36.53,35.59,34.99,22.29,47.79,47.76,47.88,0.00,1.80,37.53,0.0,33.2,25.8,21.43,21.43,21.40,0.11,0.11,21.40,62.1,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,162.7,0.38,,
78.7153088,12:50:51 PM,∞,∞,∞,36.53,35.59,34.99,22.29,47.79,47.76,47.88,0.00,1.80,37.53,0.0,33.2,25.8,21.43,21.43,21.40,0.11,0.11,21.40,62.1,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,162.7,0.38,,
78.8136351,12:50:51 PM,∞,∞,∞,36.53,35.59,34.99,22.29,47.91,47.91,47.93,0.00,1.80,37.53,0.0,33.2,25.8,21.43,21.43,21.40,0.11,0.11,21.40,62.1,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,162.0,0.38,,
78.9138059,12:50:51 PM,∞,∞,∞,36.53,35.59,34.99,22.29,47.91,47.91,47.93,0.00,1.80,37.53,0.0,33.2,25.8,21.43,21.43,21.40,0.11,0.11,21.40,62.1,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,162.0,0.38,,
79.015948,12:50:51 PM,∞,∞,∞,36.53,35.59,34.99,22.29,47.91,47.91,47.93,0.00,1.80,37.53,0.0,37.0,25.8,21.43,21.43,21.40,0.11,0.11,21.40,62.1,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,162.0,0.38,,
79.1144924,12:50:51 PM,∞,∞,∞,36.53,35.59,34.99,22.29,47.91,47.91,47.93,0.00,1.80,37.53,0.0,37.0,25.8,21.43,21.43,21.40,0.11,0.11,21.40,62.1,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,162.0,0.38,,
79.2123058,12:50:51 PM,∞,∞,∞,36.53,35.59,34.99,22.29,47.91,47.91,47.93,0.00,1.80,37.53,0.0,37.0,25.8,21.43,21.43,21.40,0.11,0.11,21.40,62.1,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,162.0,0.38,,
79.3127912,12:50:51 PM,∞,∞,∞,36.53,35.59,34.99,22.29,47.91,47.91,47.93,0.00,1.80,37.53,0.0,37.0,25.8,21.43,21.43,21.40,0.11,0.11,21.40,62.1,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,161.2,0.38,,
79.4151121,12:50:51 PM,∞,∞,∞,36.53,35.59,34.99,22.29,47.91,47.93,47.94,0.00,1.80,37.53,0.0,37.0,25.8,21.43,21.43,21.40,0.11,0.11,21.39,62.1,0.44,0.00,0.00,23.7,21.9,23.5,0,0,0.00,161.2,0.38,,
79.515255,12:50:52 PM,∞,∞,∞,36.53,35.59,34.99,22.29,47.91,47.93,47.94,0.00,1.80,37.53,0.0,37.0,25.8,21.43,21.43,21.40,0.11,0.11,21.39,62.1,0.44,0.00,0.00,23.7,21.9,23.5,0,0,0.00,161.2,0.38,,
79.6141022,12:50:52 PM,∞,∞,∞,36.53,35.59,34.99,22.29,47.91,47.93,47.94,0.00,1.80,37.53,0.0,39.6,25.8,21.43,21.43,21.40,0.12,0.11,21.39,62.1,0.44,0.00,0.00,23.7,21.9,23.5,0,0,0.00,161.2,0.38,,
79.7140729,12:50:52 PM,∞,∞,∞,36.53,35.59,34.99,22.29,47.91,47.93,47.94,0.00,1.80,37.53,0.0,39.6,25.8,21.43,21.43,21.40,0.12,0.12,21.39,62.1,0.44,0.00,0.00,23.7,21.9,23.5,0,0,0.00,161.2,0.38,,
79.8156313,12:50:52 PM,∞,∞,∞,36.53,35.59,34.99,22.29,47.91,47.93,47.94,0.00,1.80,37.53,0.0,39.6,25.8,21.43,21.43,21.40,0.12,0.12,21.39,62.1,0.44,0.00,0.00,23.7,21.8,23.6,0,0,0.00,161.2,0.38,,
79.9160814,12:50:52 PM,∞,∞,∞,36.53,35.59,34.99,22.29,47.77,47.76,47.86,0.00,1.80,37.53,0.0,39.6,25.8,21.43,21.43,21.40,0.12,0.12,21.39,62.1,0.44,0.00,0.00,23.7,21.8,23.6,0,0,0.00,160.6,0.38,,
80.0165399,12:50:52 PM,∞,∞,∞,36.53,35.59,34.99,22.29,47.77,47.76,47.86,0.00,1.80,37.54,0.0,39.6,25.8,21.43,21.43,21.40,0.12,0.12,21.39,62.1,0.44,0.00,0.00,23.7,21.8,23.6,0,0,0.00,160.6,0.38,,
80.114105,12:50:52 PM,∞,∞,∞,36.53,35.59,34.99,22.29,47.77,47.76,47.86,0.00,1.80,37.54,0.0,39.6,25.8,21.43,21.43,21.39,0.12,0.12,21.39,62.1,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,160.6,0.38,,
80.2145675,12:50:52 PM,∞,∞,∞,36.53,35.59,34.99,22.29,47.77,47.76,47.86,0.00,1.80,37.54,0.0,39.6,25.8,21.43,21.43,21.39,0.12,0.12,21.39,62.1,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,160.6,0.38,,
80.312945,12:50:52 PM,∞,∞,∞,36.53,35.58,34.99,22.29,47.77,47.76,47.86,0.00,1.80,37.54,0.0,39.6,25.8,21.43,21.43,21.39,0.14,0.12,21.39,62.1,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,160.6,0.38,,
80.4122825,12:50:52 PM,∞,∞,∞,36.53,35.58,34.99,22.29,47.77,47.76,47.86,0.00,1.80,37.54,0.0,39.6,25.8,21.43,21.43,21.39,0.14,0.12,21.39,62.1,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,160.1,0.38,,
80.5165108,12:50:53 PM,∞,∞,∞,36.53,35.58,34.99,22.29,47.91,47.91,47.93,0.00,1.80,37.54,0.0,39.6,25.8,21.43,21.43,21.39,0.14,0.14,21.39,62.1,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,160.1,0.38,,
80.6124773,12:50:53 PM,∞,∞,∞,36.53,35.58,34.99,22.29,47.91,47.91,47.93,0.00,2.05,37.54,0.0,39.6,25.8,21.43,21.43,21.39,0.14,0.14,21.39,62.1,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,160.1,0.38,,
80.7138908,12:50:53 PM,∞,∞,∞,36.53,35.58,34.99,22.29,47.91,47.91,47.93,0.00,2.05,37.54,0.0,42.9,25.8,21.43,21.43,21.39,0.14,0.14,21.39,62.1,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,160.1,0.38,,
80.8160513,12:50:53 PM,∞,∞,∞,36.53,35.58,34.99,22.29,47.91,47.91,47.93,0.00,2.05,37.54,0.0,42.9,25.8,21.43,21.43,21.39,0.14,0.14,21.39,62.1,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,160.1,0.38,,
80.9132329,12:50:53 PM,∞,∞,∞,36.52,35.58,34.99,22.29,47.91,47.91,47.93,0.00,2.05,37.54,0.0,42.9,25.8,21.43,21.43,21.39,0.14,0.14,21.39,62.1,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,160.1,0.38,,
81.0167383,12:50:53 PM,∞,∞,∞,36.52,35.58,34.99,22.29,47.91,47.91,47.93,0.00,2.05,37.54,0.0,42.9,25.8,21.43,21.43,21.39,0.14,0.14,21.39,62.1,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,159.4,0.37,,
81.1170712,12:50:53 PM,∞,∞,∞,36.52,35.58,34.99,22.29,47.93,47.93,47.94,0.00,2.05,37.54,0.0,42.9,25.8,21.43,21.43,21.39,0.14,0.14,21.39,62.1,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,159.4,0.37,,
81.2141879,12:50:53 PM,∞,∞,∞,36.52,35.58,34.99,22.29,47.93,47.93,47.94,0.00,2.05,37.54,0.0,42.9,25.8,21.43,21.43,21.39,0.14,0.14,21.39,62.1,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,159.4,0.37,,
81.3141171,12:50:53 PM,∞,∞,∞,36.52,35.58,34.99,22.29,47.93,47.93,47.94,0.00,2.05,37.54,0.0,45.1,25.8,21.43,21.43,21.39,0.14,0.14,21.37,62.1,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,159.4,0.37,,
81.4162514,12:50:53 PM,∞,∞,∞,36.52,35.58,34.99,22.29,47.93,47.93,47.94,0.00,2.05,37.54,0.0,45.1,25.8,21.43,21.43,21.39,0.14,0.14,21.37,62.1,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,159.4,0.37,,
81.5141799,12:50:54 PM,∞,∞,∞,36.52,35.58,34.99,22.29,47.93,47.93,47.94,0.00,2.05,37.54,0.0,45.1,25.8,21.43,21.43,21.39,0.14,0.14,21.37,62.1,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,159.4,0.37,,
81.6141082,12:50:54 PM,∞,∞,∞,36.52,35.58,34.99,22.29,47.91,47.91,47.93,0.00,2.05,37.54,0.0,45.1,25.8,21.43,21.43,21.39,0.14,0.14,21.37,62.1,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,158.8,0.37,,
81.7122974,12:50:54 PM,∞,∞,∞,36.52,35.58,34.99,22.29,47.91,47.91,47.93,0.00,2.05,37.54,0.0,45.1,25.8,21.43,21.43,21.39,0.14,0.14,21.37,62.1,0.44,0.00,0.00,23.7,21.8,23.2,0,0,0.00,158.8,0.37,,
81.8170565,12:50:54 PM,∞,∞,∞,36.52,35.58,34.99,22.28,47.91,47.91,47.93,0.00,2.05,37.54,0.0,45.1,25.8,21.43,21.43,21.39,0.14,0.14,21.37,62.1,0.44,0.00,0.00,23.7,21.8,23.2,0,0,0.00,158.8,0.37,,
81.9170281,12:50:54 PM,∞,∞,∞,36.52,35.58,34.99,22.28,47.91,47.91,47.93,0.00,2.05,37.54,0.0,45.1,25.8,21.43,21.43,21.39,0.14,0.14,21.37,62.1,0.44,0.00,0.00,23.7,21.8,23.2,0,0,0.00,158.8,0.37,,
82.0161522,12:50:54 PM,∞,∞,∞,36.52,35.58,34.99,22.28,47.91,47.91,47.93,0.00,2.05,37.54,0.0,45.1,25.8,21.43,21.43,21.39,0.14,0.14,21.37,62.1,0.44,0.00,0.00,23.7,21.8,23.2,0,0,0.00,158.8,0.37,,
82.1164537,12:50:54 PM,∞,∞,∞,36.52,35.58,34.99,22.28,47.91,47.91,47.93,0.00,2.05,37.54,0.0,45.1,25.8,21.43,21.43,21.39,0.14,0.14,21.37,62.1,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,157.9,0.37,,
82.2164344,12:50:54 PM,∞,∞,∞,36.52,35.58,34.99,22.28,47.91,47.93,47.94,0.00,2.05,37.54,0.0,45.1,25.8,21.43,21.43,21.39,0.14,0.14,21.37,62.1,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,157.9,0.37,,
82.3165466,12:50:54 PM,∞,∞,∞,36.52,35.58,34.99,22.28,47.91,47.93,47.94,0.00,2.33,37.54,0.0,45.1,25.8,21.43,21.43,21.39,0.13,0.14,21.37,62.1,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,157.9,0.37,,
82.4161505,12:50:54 PM,∞,∞,∞,36.52,35.58,34.99,22.28,47.91,47.93,47.94,0.00,2.33,37.54,0.0,45.1,25.8,21.43,21.43,21.39,0.13,0.13,21.37,62.1,0.44,0.00,0.00,23.7,21.8,23.4,0,0,0.00,157.9,0.37,,
82.516052,12:50:55 PM,∞,∞,∞,36.52,35.56,34.99,22.28,47.91,47.93,47.94,0.00,2.33,37.54,0.0,45.1,25.8,21.43,21.43,21.39,0.13,0.13,21.37,62.1,0.44,0.00,0.00,23.7,21.8,23.5,0,0,0.00,157.9,0.37,,
82.615323,12:50:55 PM,∞,∞,∞,36.52,35.56,34.99,22.28,47.91,47.93,47.94,0.00,2.33,37.54,0.0,45.1,25.8,21.43,21.43,21.39,0.13,0.13,21.37,62.1,0.44,0.00,0.00,23.7,21.8,23.5,0,0,0.00,157.9,0.37,,
82.7158831,12:50:55 PM,∞,∞,∞,36.52,35.56,34.99,22.28,47.77,47.74,47.86,0.00,2.33,37.54,0.0,45.1,25.8,21.43,21.43,21.39,0.13,0.13,21.37,62.1,0.44,0.00,0.00,23.7,21.8,23.5,0,0,0.00,157.2,0.37,,
82.8167281,12:50:55 PM,∞,∞,∞,36.52,35.56,34.99,22.28,47.77,47.74,47.86,0.00,2.33,37.54,0.0,45.1,25.8,21.43,21.42,21.39,0.13,0.13,21.37,62.1,0.44,0.00,0.00,23.7,21.8,23.2,0,0,0.00,157.2,0.37,,
82.9137048,12:50:55 PM,∞,∞,∞,36.52,35.56,34.99,22.28,47.77,47.74,47.86,0.00,2.33,37.54,0.0,48.8,25.8,21.43,21.42,21.39,0.13,0.13,21.37,62.1,0.44,0.00,0.00,23.7,21.8,23.2,0,0,0.00,157.2,0.37,,
83.0131296,12:50:55 PM,∞,∞,∞,36.52,35.56,34.99,22.28,47.77,47.74,47.86,0.00,2.33,37.54,0.0,48.8,25.8,21.41,21.42,21.39,0.13,0.13,21.37,62.2,0.44,0.00,0.00,23.7,21.8,23.2,0,0,0.00,157.2,0.37,,
83.1128613,12:50:55 PM,∞,∞,∞,36.51,35.56,34.99,22.28,47.77,47.74,47.86,0.00,2.33,37.54,0.0,48.8,25.8,21.41,21.42,21.39,0.13,0.13,21.37,62.2,0.44,0.00,0.00,23.7,21.8,23.2,0,0,0.00,157.2,0.37,,
83.2133936,12:50:55 PM,∞,∞,∞,36.51,35.56,34.99,22.28,47.77,47.74,47.86,0.00,2.33,37.54,0.0,48.8,25.8,21.41,21.42,21.39,0.13,0.13,21.37,62.2,0.44,0.00,0.00,23.7,21.7,23.3,0,0,0.00,156.9,0.37,,
83.3125767,12:50:55 PM,∞,∞,∞,36.51,35.56,34.99,22.28,47.89,47.93,47.93,0.00,2.33,37.54,0.0,48.8,25.8,21.41,21.42,21.39,0.13,0.13,21.39,62.2,0.44,0.00,0.00,23.7,21.7,23.3,0,0,0.00,156.9,0.37,,
83.417507,12:50:55 PM,∞,∞,∞,36.51,35.56,34.99,22.28,47.89,47.93,47.93,0.00,2.33,37.54,0.0,48.8,25.8,21.41,21.42,21.39,0.13,0.13,21.39,62.2,0.44,0.00,0.00,23.7,21.7,23.3,0,0,0.00,156.9,0.37,,
83.5131938,12:50:56 PM,∞,∞,∞,36.51,35.56,34.99,22.28,47.89,47.93,47.93,0.00,2.33,37.54,0.0,51.1,25.8,21.41,21.42,21.39,0.13,0.13,21.39,62.2,0.44,0.00,0.00,23.7,21.7,23.3,0,0,0.00,156.9,0.37,,
83.6133345,12:50:56 PM,∞,∞,∞,36.51,35.56,34.99,22.28,47.89,47.93,47.93,0.00,2.33,37.54,0.0,51.1,25.8,21.41,21.42,21.39,0.13,0.13,21.39,62.2,0.44,0.00,0.00,23.7,21.8,23.1,0,0,0.00,156.9,0.37,,
83.7133992,12:50:56 PM,∞,∞,∞,36.51,35.56,34.99,22.28,47.89,47.93,47.93,0.00,2.33,37.54,0.0,51.1,25.8,21.41,21.42,21.39,0.13,0.13,21.39,62.2,0.44,0.00,0.00,23.7,21.8,23.1,0,0,0.00,156.9,0.37,,
83.8171053,12:50:56 PM,∞,∞,∞,36.51,35.56,34.99,22.28,47.91,47.93,47.93,0.00,2.33,37.54,0.0,51.1,25.8,21.41,21.42,21.39,0.13,0.13,21.39,62.2,0.44,0.00,0.00,23.7,21.8,23.1,0,0,0.00,156.1,0.37,,
83.9134275,12:50:56 PM,∞,∞,∞,36.51,35.56,34.99,22.28,47.91,47.93,47.93,0.00,2.33,37.52,0.0,51.1,25.8,21.41,21.42,21.39,0.13,0.13,21.39,62.2,0.44,0.00,0.00,23.7,21.8,23.1,0,0,0.00,156.1,0.37,,
84.0133905,12:50:56 PM,∞,∞,∞,36.51,35.56,34.99,22.28,47.91,47.93,47.93,0.00,2.33,37.52,0.0,51.1,25.8,21.41,21.42,21.39,0.13,0.13,21.39,62.2,0.44,0.00,0.00,23.7,21.9,23.6,0,0,0.00,156.1,0.37,,
84.117202,12:50:56 PM,∞,∞,∞,36.51,35.56,34.99,22.28,47.91,47.93,47.93,0.00,2.33,37.52,0.0,51.6,25.8,21.41,21.42,21.39,0.13,0.13,21.39,62.2,0.44,0.00,0.00,23.7,21.9,23.6,0,0,0.00,156.1,0.37,,
84.21349,12:50:56 PM,∞,∞,∞,36.51,35.54,35.00,22.28,47.91,47.93,47.93,0.00,2.33,37.52,0.0,51.6,25.8,21.41,21.42,21.39,0.13,0.13,21.39,62.2,0.44,0.00,0.00,23.7,21.9,23.6,0,0,0.00,156.1,0.37,,
84.3141873,12:50:56 PM,∞,∞,∞,36.51,35.54,35.00,22.28,47.91,47.93,47.93,0.00,2.33,37.52,0.0,51.6,25.8,21.41,21.42,21.39,0.13,0.13,21.39,62.2,0.44,0.00,0.00,23.7,21.9,23.6,0,0,0.00,156.1,0.36,,
84.4168974,12:50:56 PM,∞,∞,∞,36.51,35.54,35.00,22.28,47.76,47.74,47.86,0.00,2.33,37.52,0.0,51.6,25.8,21.41,21.42,21.39,0.13,0.13,21.39,62.2,0.44,0.00,0.00,23.7,21.7,23.2,0,0,0.00,155.7,0.36,,
84.5134743,12:50:57 PM,∞,∞,∞,36.51,35.54,35.00,22.28,47.76,47.74,47.86,0.00,2.55,37.52,0.0,51.6,25.8,21.41,21.42,21.39,0.13,0.13,21.39,62.2,0.44,0.00,0.00,23.7,21.7,23.2,0,0,0.00,155.7,0.36,,
84.613479,12:50:57 PM,∞,∞,∞,36.51,35.54,35.00,22.28,47.76,47.74,47.86,0.00,2.55,37.52,0.0,54.5,25.8,21.41,21.42,21.39,0.13,0.13,21.39,62.2,0.44,0.00,0.00,23.7,21.7,23.2,0,0,0.00,155.7,0.36,,
84.7126472,12:50:57 PM,∞,∞,∞,36.51,35.54,35.00,22.28,47.76,47.74,47.86,0.00,2.55,37.52,0.0,54.5,25.8,21.41,21.42,21.39,0.13,0.13,21.39,62.2,0.44,0.00,0.00,23.7,21.7,23.2,0,0,0.00,155.7,0.36,,
84.8163532,12:50:57 PM,∞,∞,∞,36.50,35.54,35.00,22.28,47.76,47.74,47.86,0.00,2.55,37.52,0.0,54.5,25.8,21.41,21.42,21.39,0.13,0.13,21.39,62.2,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,155.7,0.36,,
84.9137833,12:50:57 PM,∞,∞,∞,36.50,35.54,35.00,22.28,47.76,47.74,47.86,0.00,2.55,37.52,0.0,54.5,25.8,21.41,21.42,21.39,0.13,0.13,21.39,62.2,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,154.9,0.36,,
85.0139985,12:50:57 PM,∞,∞,∞,36.50,35.54,35.00,22.28,47.91,47.91,47.93,0.00,2.55,37.52,0.0,54.5,25.8,21.41,21.42,21.39,0.13,0.13,21.39,62.2,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,154.9,0.36,,
85.1141367,12:50:57 PM,∞,∞,∞,36.50,35.54,35.00,22.28,47.91,47.91,47.93,0.00,2.55,37.52,0.0,54.5,25.8,21.41,21.42,21.39,0.13,0.12,21.39,62.2,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,154.9,0.36,,
85.2144658,12:50:57 PM,∞,∞,∞,36.50,35.54,35.00,22.28,47.91,47.91,47.93,0.00,2.55,37.52,0.0,56.4,25.8,21.41,21.42,21.39,0.13,0.12,21.35,62.2,0.44,0.00,0.00,23.7,21.7,23.2,0,0,0.00,154.9,0.36,,
85.3145945,12:50:57 PM,∞,∞,∞,36.50,35.54,35.00,22.28,47.91,47.91,47.93,0.00,2.55,37.52,0.0,56.4,25.8,21.41,21.42,21.39,0.12,0.12,21.35,62.2,0.44,0.00,0.00,23.7,21.7,23.2,0,0,0.00,154.9,0.36,,
85.41696,12:50:57 PM,∞,∞,∞,36.50,35.54,35.00,22.28,47.91,47.91,47.93,0.00,2.55,37.52,0.0,56.4,25.8,21.41,21.42,21.39,0.12,0.12,21.35,62.2,0.44,0.00,0.00,23.7,21.7,23.2,0,0,0.00,154.9,0.36,,
85.5150928,12:50:58 PM,∞,∞,∞,36.50,35.54,35.00,22.28,47.77,47.76,47.88,0.00,2.55,37.52,0.0,56.4,25.8,21.41,21.42,21.39,0.12,0.12,21.35,62.2,0.44,0.00,0.00,23.7,21.7,23.6,0,0,0.00,154.6,0.36,,
85.614536,12:50:58 PM,∞,∞,∞,36.50,35.54,35.00,22.28,47.77,47.76,47.88,0.00,2.55,37.52,0.0,56.4,25.8,21.41,21.42,21.39,0.12,0.12,21.35,62.2,0.44,0.00,0.00,23.7,21.7,23.6,0,0,0.00,154.6,0.36,,
85.7160922,12:50:58 PM,∞,∞,∞,36.50,35.54,35.00,22.28,47.77,47.76,47.88,0.00,2.55,37.52,0.0,56.5,25.8,21.41,21.42,21.39,0.12,0.12,21.35,62.2,0.44,0.00,0.00,23.7,21.7,23.6,0,0,0.00,154.6,0.36,,
85.8161284,12:50:58 PM,∞,∞,∞,36.50,35.54,35.00,22.28,47.77,47.76,47.88,0.00,2.55,37.52,0.0,56.5,25.8,21.41,21.42,21.39,0.12,0.12,21.35,62.2,0.44,0.00,0.00,23.7,21.7,23.6,0,0,0.00,154.6,0.36,,
85.9160197,12:50:58 PM,∞,∞,∞,36.50,35.54,35.00,22.28,47.77,47.76,47.88,0.00,2.55,37.52,0.0,56.5,25.8,21.41,21.42,21.39,0.12,0.12,21.35,62.2,0.44,0.00,0.00,23.7,21.9,23.7,0,0,0.00,154.6,0.36,,
86.0160199,12:50:58 PM,∞,∞,∞,36.50,35.54,35.00,22.28,47.77,47.76,47.88,0.00,2.55,37.52,0.0,56.5,25.8,21.41,21.42,21.39,0.12,0.12,21.35,62.2,0.44,0.00,0.00,23.7,21.9,23.7,0,0,0.00,154.0,0.36,,
86.1157794,12:50:58 PM,∞,∞,∞,36.50,35.54,35.00,22.28,47.89,47.91,48.33,0.00,2.55,37.52,0.0,56.5,25.8,21.41,21.42,21.39,0.11,0.12,21.35,62.2,0.44,0.00,0.00,23.7,21.9,23.7,0,0,0.00,154.0,0.36,,
86.2169877,12:50:58 PM,∞,∞,∞,36.50,35.54,35.00,22.28,47.89,47.91,48.33,0.00,2.55,37.53,0.0,56.5,25.8,21.41,21.42,21.39,0.11,0.12,21.35,62.2,0.44,0.00,0.00,23.7,21.9,23.7,0,0,0.00,154.0,0.36,,
86.3146099,12:50:58 PM,∞,∞,∞,36.50,35.54,35.00,22.28,47.89,47.91,48.33,0.00,2.55,37.53,0.0,56.4,25.8,21.41,21.42,21.39,0.11,0.11,21.35,62.2,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,154.0,0.36,,
86.4144076,12:50:58 PM,∞,∞,∞,36.50,35.53,35.00,22.28,47.89,47.91,48.33,0.00,2.55,37.53,0.0,56.4,25.8,21.41,21.42,21.39,0.11,0.11,21.35,62.2,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,154.0,0.36,,
86.5171357,12:50:59 PM,∞,∞,∞,36.50,35.53,35.00,22.28,47.89,47.91,48.33,0.00,2.55,37.53,0.0,56.4,25.8,21.41,21.42,21.39,0.11,0.11,21.35,62.2,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,154.0,0.36,,
86.6137336,12:50:59 PM,∞,∞,∞,36.50,35.53,35.00,22.28,47.91,47.91,47.67,0.00,2.55,37.53,0.0,56.4,25.8,21.41,21.42,21.39,0.11,0.11,21.35,62.2,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,153.7,0.36,,
86.7141785,12:50:59 PM,∞,∞,∞,36.50,35.53,35.00,22.28,47.91,47.91,47.67,0.00,2.78,37.53,0.0,56.4,25.8,21.41,21.42,21.39,0.11,0.11,21.35,62.2,0.44,0.00,0.00,23.7,21.9,23.5,0,0,0.00,153.7,0.36,,
86.8162359,12:50:59 PM,∞,∞,∞,36.50,35.53,35.00,22.28,47.91,47.91,47.67,0.00,2.78,37.53,0.0,59.2,25.8,21.41,21.42,21.39,0.11,0.11,21.35,62.2,0.44,0.00,0.00,23.7,21.9,23.5,0,0,0.00,153.7,0.36,,
86.9137584,12:50:59 PM,∞,∞,∞,36.50,35.53,35.00,22.28,47.91,47.91,47.67,0.00,2.78,37.53,0.0,59.2,25.8,21.41,21.42,21.39,0.11,0.11,21.35,62.2,0.44,0.00,0.00,23.7,21.9,23.5,0,0,0.00,153.7,0.36,,
87.012874,12:50:59 PM,∞,∞,∞,36.49,35.53,35.00,22.28,47.91,47.91,47.67,0.00,2.78,37.53,0.0,59.2,25.8,21.41,21.42,21.39,0.11,0.11,21.35,62.2,0.44,0.00,0.00,23.7,21.9,23.5,0,0,0.00,153.7,0.36,,
87.112348,12:50:59 PM,∞,∞,∞,36.49,35.53,35.00,22.28,47.91,47.91,47.67,0.00,2.78,37.53,0.0,59.2,25.8,21.41,21.42,21.39,0.11,0.10,21.37,62.2,0.44,0.00,0.00,23.7,21.9,23.7,0,0,0.00,153.0,0.36,,
87.2128226,12:50:59 PM,∞,∞,∞,36.49,35.53,35.00,22.28,47.77,47.76,47.88,0.00,2.78,37.53,0.0,59.2,25.8,21.41,21.42,21.39,0.11,0.10,21.37,62.2,0.44,0.00,0.00,23.7,21.9,23.7,0,0,0.00,153.0,0.36,,
87.3127871,12:50:59 PM,∞,∞,∞,36.49,35.53,35.00,22.28,47.77,47.76,47.88,0.00,2.78,37.53,0.0,59.2,25.8,21.41,21.42,21.39,0.10,0.10,21.37,62.2,0.44,0.00,0.00,23.7,21.9,23.7,0,0,0.00,153.0,0.36,,
87.4132256,12:50:59 PM,∞,∞,∞,36.49,35.53,35.00,22.28,47.77,47.76,47.88,0.00,2.78,37.53,0.0,61.5,25.8,21.41,21.42,21.39,0.10,0.10,21.37,62.2,0.44,0.00,0.00,23.7,21.6,23.7,0,0,0.00,153.0,0.36,,
87.512966,12:51:00 PM,∞,∞,∞,36.49,35.53,35.00,22.28,47.77,47.76,47.88,0.00,2.78,37.53,0.0,61.5,25.8,21.41,21.42,21.39,0.10,0.10,21.37,62.2,0.44,0.00,0.00,23.7,21.6,23.3,0,0,0.00,153.0,0.36,,
87.6129119,12:51:00 PM,∞,∞,∞,36.49,35.53,35.00,22.28,47.77,47.76,47.88,0.00,2.78,37.53,0.0,61.5,25.8,21.41,21.42,21.39,0.10,0.10,21.37,62.2,0.44,0.00,0.00,23.7,21.6,23.3,0,0,0.00,153.0,0.36,,
87.7130781,12:51:00 PM,∞,∞,∞,36.49,35.53,35.00,22.28,47.89,47.91,47.93,0.00,2.78,37.53,0.0,61.5,25.8,21.41,21.42,21.39,0.10,0.10,21.37,62.2,0.44,0.00,0.00,23.7,21.6,23.3,0,0,0.00,153.1,0.36,,
87.8145676,12:51:00 PM,∞,∞,∞,36.49,35.53,35.00,22.28,47.89,47.91,47.93,0.00,2.78,37.53,0.0,61.5,25.8,21.41,21.42,21.39,0.10,0.10,21.37,62.2,0.44,0.00,0.00,23.7,21.9,23.4,0,0,0.00,153.1,0.36,,
87.9147709,12:51:00 PM,∞,∞,∞,36.49,35.53,35.00,22.28,47.89,47.91,47.93,0.00,2.78,37.53,0.0,61.5,25.8,21.41,21.42,21.39,0.10,0.10,21.37,62.2,0.44,0.00,0.00,23.7,21.9,23.4,0,0,0.00,153.1,0.36,,
88.0140388,12:51:00 PM,∞,∞,∞,36.49,35.53,35.00,22.28,47.89,47.91,47.93,0.00,2.78,37.53,0.0,61.5,25.8,21.41,21.42,21.39,0.10,0.10,21.37,62.2,0.44,0.00,0.00,23.7,21.9,23.4,0,0,0.00,153.1,0.36,,
88.1153587,12:51:00 PM,∞,∞,∞,36.49,35.53,35.00,22.28,47.89,47.91,47.93,0.00,2.78,37.53,0.0,61.5,25.8,21.41,21.42,21.39,0.10,0.10,21.37,62.2,0.44,0.00,0.00,23.7,21.9,23.4,0,0,0.00,153.1,0.36,,
88.2153291,12:51:00 PM,∞,∞,∞,36.49,35.53,35.00,22.28,47.89,47.91,47.93,0.00,2.78,37.53,0.0,61.5,25.8,21.41,21.42,21.39,0.10,0.10,21.37,62.2,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,153.1,0.36,,
88.3123593,12:51:00 PM,∞,∞,∞,36.49,35.53,35.00,22.28,47.77,47.94,47.96,0.00,2.78,37.53,0.0,61.5,25.8,21.41,21.42,21.39,0.10,0.10,21.37,62.2,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,152.7,0.36,,
88.416757,12:51:00 PM,∞,∞,∞,36.49,35.53,35.00,22.28,47.77,47.94,47.96,0.00,3.04,37.51,0.0,61.5,25.8,21.41,21.42,21.39,0.10,0.10,21.37,62.2,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,152.7,0.36,,
88.5167091,12:51:01 PM,∞,∞,∞,36.49,35.53,35.00,22.28,47.77,47.94,47.96,0.00,3.04,37.51,0.0,61.6,25.8,21.41,21.42,21.39,0.10,0.10,21.37,62.2,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,152.7,0.36,,
88.6166567,12:51:01 PM,∞,∞,∞,36.49,35.53,35.00,22.28,47.77,47.94,47.96,0.00,3.04,37.51,0.0,61.6,25.8,21.41,21.42,21.39,0.10,0.10,21.37,62.2,0.44,0.00,0.00,23.7,21.8,23.4,0,0,0.00,152.7,0.36,,
88.7168297,12:51:01 PM,∞,∞,∞,36.49,35.51,35.00,22.28,47.77,47.94,47.96,0.00,3.04,37.51,0.0,61.6,25.8,21.41,21.42,21.39,0.10,0.10,21.37,62.2,0.44,0.00,0.00,23.7,21.8,23.4,0,0,0.00,152.7,0.36,,
88.8154294,12:51:01 PM,∞,∞,∞,36.49,35.51,35.00,22.28,47.77,47.94,47.96,0.00,3.04,37.51,0.0,61.6,25.8,21.41,21.42,21.39,0.10,0.10,21.37,62.2,0.44,0.00,0.00,23.7,21.8,23.4,0,0,0.00,152.3,0.36,,
88.9169707,12:51:01 PM,∞,∞,∞,36.49,35.51,35.00,22.28,47.76,47.74,47.86,0.00,3.04,37.51,0.0,61.6,25.8,21.41,21.42,21.39,0.10,0.10,21.37,62.2,0.44,0.00,0.00,23.7,21.8,23.4,0,0,0.00,152.3,0.36,,
89.0125708,12:51:01 PM,∞,∞,∞,36.49,35.51,35.00,22.28,47.76,47.74,47.86,0.00,3.04,37.51,0.0,61.6,25.8,21.41,21.42,21.39,0.10,0.10,21.36,62.2,0.44,0.00,0.00,23.7,21.8,23.5,0,0,0.00,152.3,0.36,,
89.1125875,12:51:01 PM,∞,∞,∞,36.49,35.51,35.00,22.28,47.76,47.74,47.86,0.00,3.04,37.51,0.0,67.4,25.8,21.41,21.42,21.39,0.10,0.10,21.36,62.2,0.44,0.00,0.00,23.7,21.8,23.5,0,0,0.00,152.3,0.36,,
89.2125349,12:51:01 PM,∞,∞,∞,36.48,35.51,35.00,22.28,47.76,47.74,47.86,0.00,3.04,37.51,0.0,67.4,25.8,21.41,21.42,21.39,0.10,0.10,21.36,62.2,0.44,0.00,0.00,23.7,21.8,23.5,0,0,0.00,152.3,0.36,,
89.3168463,12:51:01 PM,∞,∞,∞,36.48,35.51,35.00,22.28,47.76,47.74,47.86,0.00,3.04,37.51,0.0,67.4,25.8,21.41,21.42,21.39,0.10,0.10,21.36,62.2,0.44,0.00,0.00,23.7,21.8,23.5,0,0,0.00,152.3,0.36,,
89.4141894,12:51:01 PM,∞,∞,∞,36.48,35.51,35.00,22.28,47.91,47.91,47.94,0.00,3.04,37.51,0.0,67.4,25.8,21.41,21.42,21.39,0.10,0.10,21.36,62.2,0.44,0.00,0.00,23.7,21.8,23.5,0,0,0.00,152.0,0.36,,
89.5143161,12:51:02 PM,∞,∞,∞,36.48,35.51,35.00,22.28,47.91,47.91,47.94,0.00,3.04,37.51,0.0,67.4,25.8,21.41,21.42,21.39,0.10,0.10,21.36,62.2,0.44,0.00,0.00,23.7,21.8,23.5,0,0,0.00,152.0,0.36,,
89.6141553,12:51:02 PM,∞,∞,∞,36.48,35.51,35.00,22.28,47.91,47.91,47.94,0.00,3.04,37.51,0.0,67.4,25.8,21.41,21.42,21.39,0.10,0.10,21.36,62.2,0.44,0.00,0.00,23.7,21.8,23.5,0,0,0.00,152.0,0.36,,
89.7141034,12:51:02 PM,∞,∞,∞,36.48,35.51,35.00,22.28,47.91,47.91,47.94,0.00,3.04,37.51,0.0,67.4,25.8,21.41,21.42,21.39,0.10,0.10,21.36,62.2,0.44,0.00,0.00,23.7,21.8,23.5,0,0,0.00,152.0,0.36,,
89.8142185,12:51:02 PM,∞,∞,∞,36.48,35.51,35.00,22.28,47.91,47.91,47.94,0.00,3.04,37.51,0.0,67.4,25.8,21.41,21.42,21.39,0.10,0.10,21.36,62.2,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,152.0,0.36,,
89.9142368,12:51:02 PM,∞,∞,∞,36.48,35.51,35.00,22.28,47.91,47.91,47.94,0.00,3.04,37.51,0.0,67.4,25.8,21.41,21.42,21.39,0.10,0.10,21.36,62.2,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,151.6,0.36,,
90.0139475,12:51:02 PM,∞,∞,∞,36.48,35.51,35.00,22.28,47.93,47.93,47.96,0.00,3.04,37.51,0.0,67.4,25.8,21.41,21.42,21.39,0.10,0.10,21.36,62.2,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,151.6,0.36,,
90.1140266,12:51:02 PM,∞,∞,∞,36.48,35.51,35.00,22.28,47.93,47.93,47.96,0.00,3.04,37.52,0.0,67.4,25.8,21.41,21.42,21.39,0.10,0.10,21.36,62.2,0.44,0.00,0.00,23.7,21.6,23.5,0,0,0.00,151.6,0.36,,
90.2160723,12:51:02 PM,∞,∞,∞,36.48,35.51,35.00,22.28,47.93,47.93,47.96,0.00,3.04,37.52,0.0,67.2,25.8,21.41,21.42,21.39,0.10,0.10,21.36,62.2,0.44,0.00,0.00,23.7,21.6,23.5,0,0,0.00,151.6,0.36,,
90.3172784,12:51:02 PM,∞,∞,∞,36.48,35.50,35.00,22.28,47.93,47.93,47.96,0.00,3.04,37.52,0.0,67.2,25.8,21.41,21.42,21.39,0.10,0.10,21.36,62.2,0.44,0.00,0.00,23.7,21.6,23.5,0,0,0.00,151.6,0.36,,
90.4135038,12:51:02 PM,∞,∞,∞,36.48,35.50,35.00,22.28,47.93,47.93,47.96,0.00,3.04,37.52,0.0,67.2,25.8,21.41,21.42,21.39,0.10,0.10,21.36,62.2,0.44,0.00,0.00,23.7,21.6,23.5,0,0,0.00,151.6,0.36,,
90.5152364,12:51:03 PM,∞,∞,∞,36.48,35.50,35.00,22.28,47.91,47.91,47.93,0.00,3.04,37.52,0.0,67.2,25.8,21.41,21.42,21.39,0.10,0.10,21.36,62.2,0.44,0.00,0.00,23.7,21.8,23.6,0,0,0.00,151.5,0.36,,
90.6170949,12:51:03 PM,∞,∞,∞,36.48,35.50,35.00,22.28,47.91,47.91,47.93,0.00,3.28,37.52,0.0,67.2,25.8,21.41,21.42,21.39,0.10,0.10,21.36,62.2,0.44,0.00,0.00,23.7,21.8,23.6,0,0,0.00,151.5,0.36,,
90.7140919,12:51:03 PM,∞,∞,∞,36.48,35.50,35.00,22.28,47.91,47.91,47.93,0.00,3.28,37.52,0.0,67.2,25.8,21.40,21.42,21.39,0.10,0.10,21.36,62.3,0.44,0.00,0.00,23.7,21.8,23.6,0,0,0.00,151.5,0.36,,
90.8140392,12:51:03 PM,∞,∞,∞,36.48,35.50,35.00,22.28,47.91,47.91,47.93,0.00,3.28,37.52,0.0,70.5,25.8,21.40,21.42,21.39,0.10,0.10,21.36,62.3,0.44,0.00,0.00,23.7,21.8,23.6,0,0,0.00,151.5,0.36,,
90.9175704,12:51:03 PM,∞,∞,∞,36.47,35.50,35.00,22.28,47.91,47.91,47.93,0.00,3.28,37.52,0.0,70.5,25.8,21.40,21.42,21.39,0.10,0.11,21.36,62.3,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,151.5,0.36,,
91.0129759,12:51:03 PM,∞,∞,∞,36.47,35.50,35.00,22.28,47.91,47.91,47.93,0.00,3.28,37.52,0.0,70.5,25.8,21.40,21.42,21.39,0.10,0.11,21.35,62.3,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,151.5,0.35,,
91.1131884,12:51:03 PM,∞,∞,∞,36.47,35.50,35.00,22.28,47.91,47.91,47.93,0.00,3.28,37.52,0.0,70.5,25.8,21.40,21.42,21.39,0.11,0.11,21.35,62.3,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,151.2,0.35,,
91.2123818,12:51:03 PM,∞,∞,∞,36.47,35.50,35.00,22.28,47.91,47.91,47.93,0.00,3.28,37.52,0.0,70.5,25.8,21.40,21.42,21.39,0.11,0.11,21.35,62.3,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,151.2,0.35,,
91.3150573,12:51:03 PM,∞,∞,∞,36.47,35.50,35.00,22.28,47.91,47.91,47.93,0.00,3.28,37.52,0.0,72.6,25.8,21.40,21.42,21.39,0.11,0.11,21.35,62.3,0.44,0.00,0.00,23.7,21.7,23.2,0,0,0.00,151.2,0.35,,
91.413384,12:51:03 PM,∞,∞,∞,36.47,35.50,35.00,22.28,47.91,47.91,47.93,0.00,3.28,37.52,0.0,72.6,25.8,21.40,21.42,21.39,0.11,0.11,21.35,62.3,0.44,0.00,0.00,23.7,21.7,23.2,0,0,0.00,151.2,0.35,,
91.5141743,12:51:04 PM,∞,∞,∞,36.47,35.50,35.00,22.28,47.91,47.91,47.93,0.00,3.28,37.52,0.0,72.6,25.8,21.40,21.42,21.39,0.11,0.11,21.35,62.3,0.44,0.00,0.00,23.7,21.7,23.2,0,0,0.00,151.2,0.35,,
91.6154809,12:51:04 PM,∞,∞,∞,36.47,35.50,35.00,22.28,47.77,47.74,47.88,0.00,3.28,37.52,0.0,72.6,25.8,21.40,21.42,21.39,0.11,0.11,21.35,62.3,0.44,0.00,0.00,23.7,21.7,23.2,0,0,0.00,150.9,0.35,,
91.7152297,12:51:04 PM,∞,∞,∞,36.47,35.50,35.00,22.28,47.77,47.74,47.88,0.00,3.28,37.52,0.0,72.6,25.8,21.40,21.42,21.39,0.11,0.11,21.35,62.3,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,150.9,0.35,,
91.8168977,12:51:04 PM,∞,∞,∞,36.47,35.50,35.00,22.28,47.77,47.74,47.88,0.00,3.28,37.52,0.0,72.6,25.8,21.40,21.42,21.39,0.11,0.11,21.35,62.3,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,150.9,0.35,,
91.9152777,12:51:04 PM,∞,∞,∞,36.47,35.50,35.00,22.28,47.77,47.74,47.88,0.00,3.28,37.52,0.0,72.5,25.8,21.40,21.42,21.39,0.11,0.11,21.35,62.3,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,150.9,0.35,,
92.015658,12:51:04 PM,∞,∞,∞,36.47,35.50,35.00,22.28,47.77,47.74,47.88,0.00,3.28,37.52,0.0,72.5,25.8,21.40,21.42,21.39,0.11,0.11,21.35,62.3,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,150.9,0.35,,
92.1175734,12:51:04 PM,∞,∞,∞,36.47,35.50,35.00,22.28,47.77,47.74,47.88,0.00,3.28,37.52,0.0,72.5,25.8,21.40,21.42,21.39,0.11,0.11,21.35,62.3,0.44,0.00,0.00,23.7,21.6,23.3,0,0,0.00,150.9,0.35,,
92.2171645,12:51:04 PM,∞,∞,∞,36.47,35.50,35.00,22.28,47.91,47.91,47.93,0.00,3.28,37.52,0.0,72.5,25.8,21.40,21.42,21.39,0.11,0.11,21.35,62.3,0.44,0.00,0.00,23.7,21.6,23.3,0,0,0.00,150.3,0.35,,
92.3173103,12:51:04 PM,∞,∞,∞,36.47,35.50,35.00,22.28,47.91,47.91,47.93,0.00,3.53,37.52,0.0,72.5,25.8,21.40,21.42,21.39,0.11,0.11,21.35,62.3,0.44,0.00,0.00,23.7,21.6,23.3,0,0,0.00,150.3,0.35,,
92.4175309,12:51:04 PM,∞,∞,∞,36.47,35.50,35.00,22.28,47.91,47.91,47.93,0.00,3.53,37.52,0.0,72.5,25.8,21.40,21.41,21.39,0.11,0.11,21.35,62.3,0.44,0.00,0.00,23.7,21.6,23.3,0,0,0.00,150.3,0.35,,
92.51256,12:51:05 PM,∞,∞,∞,36.47,35.50,35.00,22.28,47.91,47.91,47.93,0.00,3.53,37.52,0.0,72.5,25.8,21.40,21.41,21.39,0.11,0.11,21.35,62.3,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,150.3,0.35,,
92.6131106,12:51:05 PM,∞,∞,∞,36.47,35.48,35.00,22.28,47.91,47.91,47.93,0.00,3.53,37.52,0.0,72.5,25.8,21.40,21.41,21.39,0.11,0.11,21.35,62.3,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,150.3,0.35,,
92.713822,12:51:05 PM,∞,∞,∞,36.47,35.48,35.00,22.28,47.91,47.91,47.93,0.00,3.53,37.52,0.0,72.5,25.8,21.40,21.41,21.39,0.11,0.11,21.35,62.3,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,150.1,0.35,,
92.8156092,12:51:05 PM,∞,∞,∞,36.47,35.48,35.00,22.28,47.91,47.93,47.94,0.00,3.53,37.52,0.0,72.5,25.8,21.40,21.41,21.39,0.11,0.12,21.35,62.3,0.44,0.00,0.00,23.7,21.8,23.5,0,0,0.00,150.1,0.35,,
92.9156401,12:51:05 PM,∞,∞,∞,36.47,35.48,35.00,22.28,47.91,47.93,47.94,0.00,3.53,37.52,0.0,72.5,25.8,21.40,21.41,21.39,0.11,0.12,21.34,62.3,0.44,0.00,0.00,23.7,21.8,23.4,0,0,0.00,150.1,0.35,,
93.016105,12:51:05 PM,∞,∞,∞,36.47,35.48,35.00,22.28,47.91,47.93,47.94,0.00,3.53,37.52,0.0,75.8,25.8,21.40,21.41,21.39,0.11,0.12,21.34,62.3,0.44,0.00,0.00,23.7,21.8,23.4,0,0,0.00,150.1,0.35,,
93.1163357,12:51:05 PM,∞,∞,∞,36.46,35.48,35.00,22.28,47.91,47.93,47.94,0.00,3.53,37.52,0.0,75.8,25.8,21.40,21.41,21.39,0.12,0.12,21.34,62.3,0.44,0.00,0.00,23.7,21.8,23.4,0,0,0.00,150.1,0.35,,
93.217334,12:51:05 PM,∞,∞,∞,36.46,35.48,35.00,22.28,47.91,47.93,47.94,0.00,3.53,37.52,0.0,75.8,25.8,21.40,21.41,21.39,0.12,0.12,21.34,62.3,0.44,0.00,0.00,23.7,21.7,23.3,0,0,0.00,150.1,0.35,,
93.3173135,12:51:05 PM,∞,∞,∞,36.46,35.48,35.00,22.28,47.76,47.74,47.86,0.00,3.53,37.52,0.0,75.8,25.8,21.40,21.41,21.39,0.12,0.12,21.34,62.3,0.44,0.00,0.00,23.7,21.7,23.3,0,0,0.00,149.6,0.35,,
93.4169487,12:51:05 PM,∞,∞,∞,36.46,35.48,35.00,22.28,47.76,47.74,47.86,0.00,3.53,37.52,0.0,75.8,25.8,21.40,21.41,21.39,0.12,0.12,21.34,62.3,0.44,0.00,0.00,23.7,21.7,23.3,0,0,0.00,149.6,0.35,,
93.5168841,12:51:06 PM,∞,∞,∞,36.46,35.48,35.00,22.28,47.76,47.74,47.86,0.00,3.53,37.52,0.0,75.8,25.8,21.40,21.41,21.39,0.12,0.12,21.34,62.3,0.44,0.00,0.00,23.7,21.7,23.3,0,0,0.00,149.6,0.35,,
93.6169379,12:51:06 PM,∞,∞,∞,36.46,35.48,35.00,22.28,47.76,47.74,47.86,0.00,3.53,37.52,0.0,78.1,25.8,21.40,21.41,21.39,0.12,0.12,21.34,62.3,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,149.6,0.35,,
93.7166751,12:51:06 PM,∞,∞,∞,36.46,35.48,35.00,22.28,47.76,47.74,47.86,0.00,3.53,37.52,0.0,78.1,25.8,21.40,21.41,21.39,0.12,0.12,21.34,62.3,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,149.6,0.35,,
93.8174078,12:51:06 PM,∞,∞,∞,36.46,35.48,35.00,22.28,47.76,47.74,47.86,0.00,3.53,37.52,0.0,78.1,25.8,21.40,21.41,21.39,0.13,0.12,21.34,62.3,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,149.6,0.35,,
93.9125597,12:51:06 PM,∞,∞,∞,36.46,35.48,35.00,22.28,47.91,47.91,47.94,0.00,3.53,37.52,0.0,78.1,25.8,21.40,21.41,21.39,0.13,0.12,21.34,62.3,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,149.2,0.35,,
94.0141941,12:51:06 PM,∞,∞,∞,36.46,35.48,35.00,22.28,47.91,47.91,47.94,0.00,3.53,37.48,0.0,78.1,25.8,21.40,21.41,21.39,0.13,0.13,21.34,62.3,0.44,0.00,0.00,23.7,21.7,23.3,0,0,0.00,149.2,0.35,,
94.1174717,12:51:06 PM,∞,∞,∞,36.46,35.48,35.00,22.28,47.91,47.91,47.94,0.00,3.53,37.48,0.0,78.1,25.8,21.40,21.41,21.39,0.13,0.13,21.34,62.3,0.44,0.00,0.00,23.7,21.7,23.3,0,0,0.00,149.2,0.35,,
94.2175019,12:51:06 PM,∞,∞,∞,36.46,35.48,35.00,22.28,47.91,47.91,47.94,0.00,3.53,37.48,0.0,78.1,25.8,21.40,21.41,21.39,0.13,0.13,21.34,62.3,0.44,0.00,0.00,23.7,21.7,23.3,0,0,0.00,149.2,0.35,,
94.3172556,12:51:06 PM,∞,∞,∞,36.46,35.47,35.00,22.28,47.91,47.91,47.94,0.00,3.53,37.48,0.0,78.1,25.8,21.40,21.41,21.38,0.13,0.13,21.34,62.3,0.44,0.00,0.00,23.7,21.7,23.3,0,0,0.00,149.2,0.35,,
94.4162511,12:51:06 PM,∞,∞,∞,36.46,35.47,35.00,22.28,47.77,47.76,47.88,0.00,3.53,37.48,0.0,78.1,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.9,23.7,0,0,0.00,149.0,0.35,,
94.517405,12:51:07 PM,∞,∞,∞,36.46,35.47,35.00,22.28,47.77,47.76,47.88,0.00,3.53,37.48,0.0,78.1,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.9,23.7,0,0,0.00,149.0,0.35,,
94.6132101,12:51:07 PM,∞,∞,∞,36.46,35.47,35.00,22.28,47.77,47.76,47.88,0.00,3.80,37.48,0.0,78.1,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.9,23.7,0,0,0.00,149.0,0.35,,
94.712415,12:51:07 PM,∞,∞,∞,36.46,35.47,35.00,22.28,47.77,47.76,47.88,0.00,3.80,37.48,0.0,81.7,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.9,23.7,0,0,0.00,149.0,0.35,,
94.8131599,12:51:07 PM,∞,∞,∞,36.45,35.47,35.00,22.28,47.77,47.76,47.88,0.00,3.80,37.48,0.0,81.7,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.7,23.7,0,0,0.00,149.0,0.35,,
94.9131065,12:51:07 PM,∞,∞,∞,36.45,35.47,35.00,22.28,47.77,47.76,47.88,0.00,3.80,37.48,0.0,81.7,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.7,23.7,0,0,0.00,149.0,0.35,,
95.0136823,12:51:07 PM,∞,∞,∞,36.45,35.47,35.00,22.28,47.76,47.74,47.86,0.00,3.80,37.48,0.0,81.7,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.7,23.7,0,0,0.00,148.7,0.35,,
95.1136798,12:51:07 PM,∞,∞,∞,36.45,35.47,35.00,22.28,47.76,47.74,47.86,0.00,3.80,37.48,0.0,81.7,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.7,23.7,0,0,0.00,148.7,0.35,,
95.213765,12:51:07 PM,∞,∞,∞,36.45,35.47,35.00,22.28,47.76,47.74,47.86,0.00,3.80,37.48,0.0,84.1,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,148.7,0.35,,
95.3143074,12:51:07 PM,∞,∞,∞,36.45,35.47,35.00,22.28,47.76,47.74,47.86,0.00,3.80,37.48,0.0,84.1,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,148.7,0.35,,
95.4129887,12:51:07 PM,∞,∞,∞,36.45,35.47,35.00,22.28,47.76,47.74,47.86,0.00,3.80,37.48,0.0,84.1,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,148.7,0.35,,
95.5162501,12:51:08 PM,∞,∞,∞,36.45,35.47,35.00,22.28,47.76,47.74,47.86,0.00,3.80,37.48,0.0,84.1,25.8,21.40,21.41,21.38,0.13,0.12,21.33,62.3,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,148.4,0.35,,
95.6162471,12:51:08 PM,∞,∞,∞,36.45,35.47,35.00,22.28,47.91,47.91,47.94,0.00,3.80,37.48,0.0,84.1,25.8,21.40,21.41,21.38,0.13,0.12,21.33,62.3,0.44,0.00,0.00,23.7,21.8,23.5,0,0,0.00,148.4,0.35,,
95.7164917,12:51:08 PM,∞,∞,∞,36.45,35.47,35.00,22.28,47.91,47.91,47.94,0.00,3.80,37.48,0.0,84.1,25.8,21.40,21.41,21.38,0.12,0.12,21.33,62.3,0.44,0.00,0.00,23.7,21.8,23.5,0,0,0.00,148.4,0.35,,
95.8166002,12:51:08 PM,∞,∞,∞,36.45,35.47,35.00,22.28,47.91,47.91,47.94,0.00,3.80,37.48,0.0,84.1,25.8,21.40,21.41,21.38,0.12,0.12,21.33,62.3,0.44,0.00,0.00,23.7,21.8,23.5,0,0,0.00,148.4,0.35,,
95.9164289,12:51:08 PM,∞,∞,∞,36.45,35.47,35.00,22.28,47.91,47.91,47.94,0.00,3.80,37.48,0.0,84.1,25.8,21.40,21.41,21.38,0.12,0.12,21.33,62.3,0.44,0.00,0.00,23.7,21.7,23.3,0,0,0.00,148.4,0.35,,
96.0161775,12:51:08 PM,∞,∞,∞,36.45,35.47,35.00,22.28,47.91,47.91,47.94,0.00,3.80,37.48,0.0,84.1,25.8,21.40,21.41,21.38,0.12,0.12,21.33,62.3,0.44,0.00,0.00,23.7,21.7,23.3,0,0,0.00,148.4,0.35,,
96.1163187,12:51:08 PM,∞,∞,∞,36.45,35.47,35.00,22.28,47.77,47.76,47.88,0.00,3.80,37.48,0.0,84.1,25.8,21.40,21.41,21.38,0.12,0.12,21.33,62.3,0.44,0.00,0.00,23.7,21.7,23.3,0,0,0.00,148.2,0.35,,
96.2162654,12:51:08 PM,∞,∞,∞,36.45,35.47,35.00,22.28,47.77,47.76,47.88,0.00,4.05,37.50,0.0,84.1,25.8,21.40,21.41,21.38,0.12,0.12,21.33,62.3,0.44,0.00,0.00,23.7,21.7,23.3,0,0,0.00,148.2,0.35,,
96.3173776,12:51:08 PM,∞,∞,∞,36.45,35.47,35.00,22.28,47.77,47.76,47.88,0.00,4.05,37.50,0.0,84.2,25.8,21.40,21.41,21.38,0.12,0.12,21.33,62.3,0.44,0.00,0.00,23.7,21.6,23.4,0,0,0.00,148.2,0.35,,
96.4132186,12:51:08 PM,∞,∞,∞,36.45,35.47,35.00,22.28,47.77,47.76,47.88,0.00,4.05,37.50,0.0,84.2,25.8,21.40,21.41,21.38,0.12,0.12,21.36,62.3,0.44,0.00,0.00,23.7,21.6,23.4,0,0,0.00,148.2,0.35,,
96.5136534,12:51:09 PM,∞,∞,∞,36.45,35.46,35.00,22.28,47.77,47.76,47.88,0.00,4.05,37.50,0.0,84.2,25.8,21.40,21.41,21.38,0.12,0.12,21.36,62.3,0.44,0.00,0.00,23.7,21.6,23.4,0,0,0.00,148.2,0.35,,
96.6159092,12:51:09 PM,∞,∞,∞,36.45,35.46,35.00,22.28,47.77,47.76,47.88,0.00,4.05,37.50,0.0,84.2,25.8,21.40,21.41,21.38,0.12,0.12,21.36,62.3,0.44,0.00,0.00,23.7,21.6,23.4,0,0,0.00,148.1,0.35,,
96.7173696,12:51:09 PM,∞,∞,∞,36.45,35.46,35.00,22.28,47.91,47.91,47.93,0.00,4.05,37.50,0.0,84.2,25.8,21.40,21.41,21.38,0.12,0.12,21.36,62.3,0.44,0.00,0.00,23.7,21.7,23.6,0,0,0.00,148.1,0.35,,
96.8171141,12:51:09 PM,∞,∞,∞,36.45,35.46,35.00,22.28,47.91,47.91,47.93,0.00,4.05,37.50,0.0,84.2,25.8,21.40,21.41,21.38,0.12,0.12,21.36,62.3,0.44,0.00,0.00,23.7,21.7,23.6,0,0,0.00,148.1,0.35,,
96.9169083,12:51:09 PM,∞,∞,∞,36.45,35.46,35.00,22.28,47.91,47.91,47.93,0.00,4.05,37.50,0.0,87.3,25.8,21.40,21.41,21.38,0.12,0.12,21.36,62.3,0.44,0.00,0.00,23.7,21.7,23.6,0,0,0.00,148.1,0.35,,
97.0175131,12:51:09 PM,∞,∞,∞,36.45,35.46,35.00,22.28,47.91,47.91,47.93,0.00,4.05,37.50,0.0,87.3,25.8,21.40,21.41,21.38,0.12,0.12,21.36,62.3,0.44,0.00,0.00,23.7,21.7,23.6,0,0,0.00,148.1,0.35,,
