ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
97.1170258,12:51:09 PM,∞,∞,∞,36.43,35.46,35.00,22.28,47.91,47.91,47.93,0.00,4.05,37.50,0.0,87.3,25.8,21.40,21.41,21.38,0.12,0.12,21.36,62.3,0.44,0.00,0.00,23.7,21.6,23.4,0,0,0.00,148.1,0.35,,
97.2125575,12:51:09 PM,∞,∞,∞,36.43,35.46,35.00,22.28,47.91,47.93,47.94,0.00,4.05,37.50,0.0,87.3,25.8,21.40,21.41,21.38,0.12,0.12,21.36,62.3,0.44,0.00,0.00,23.7,21.6,23.4,0,0,0.00,147.6,0.35,,
97.316935,12:51:09 PM,∞,∞,∞,36.43,35.46,35.00,22.28,47.91,47.93,47.94,0.00,4.05,37.50,0.0,87.3,25.8,21.40,21.41,21.38,0.12,0.12,21.36,62.3,0.44,0.00,0.00,23.7,21.6,23.4,0,0,0.00,147.6,0.35,,
97.4132397,12:51:09 PM,∞,∞,∞,36.43,35.46,35.00,22.28,47.91,47.93,47.94,0.00,4.05,37.50,0.0,87.3,25.8,21.40,21.41,21.38,0.12,0.13,21.36,62.3,0.44,0.00,0.00,23.7,21.6,23.4,0,0,0.00,147.6,0.35,,
97.5134797,12:51:10 PM,∞,∞,∞,36.43,35.46,35.00,22.28,47.91,47.93,47.94,0.00,4.05,37.50,0.0,89.6,25.8,21.40,21.41,21.38,0.12,0.13,21.36,62.3,0.44,0.00,0.00,23.7,21.8,23.2,0,0,0.00,147.6,0.35,,
97.6174619,12:51:10 PM,∞,∞,∞,36.43,35.46,35.00,22.28,47.91,47.93,47.94,0.00,4.05,37.50,0.0,89.6,25.8,21.40,21.41,21.38,0.13,0.13,21.36,62.3,0.44,0.00,0.00,23.7,21.8,23.2,0,0,0.00,147.6,0.35,,
97.7175007,12:51:10 PM,∞,∞,∞,36.43,35.46,35.00,22.28,47.91,47.93,47.94,0.00,4.05,37.50,0.0,89.6,25.8,21.40,21.41,21.38,0.13,0.13,21.36,62.3,0.44,0.00,0.00,23.7,21.8,23.2,0,0,0.00,147.6,0.35,,
97.8133742,12:51:10 PM,∞,∞,∞,36.43,35.46,35.00,22.28,47.55,47.72,47.84,0.00,4.05,37.50,0.0,89.6,25.8,21.40,21.41,21.38,0.13,0.13,21.36,62.3,0.44,0.00,0.00,23.7,21.8,23.2,0,0,0.00,147.6,0.35,,
97.9136246,12:51:10 PM,∞,∞,∞,36.43,35.46,35.00,22.28,47.55,47.72,47.84,0.00,4.05,37.50,0.0,89.6,25.8,21.40,21.41,21.38,0.13,0.13,21.36,62.3,0.44,0.00,0.00,23.7,21.7,23.6,0,0,0.00,147.6,0.35,,
98.0142244,12:51:10 PM,∞,∞,∞,36.43,35.46,35.00,22.27,47.55,47.72,47.84,0.00,4.05,37.50,0.0,89.2,25.8,21.40,21.41,21.38,0.13,0.13,21.36,62.3,0.44,0.00,0.00,23.7,21.7,23.6,0,0,0.00,147.6,0.35,,
98.1134715,12:51:10 PM,∞,∞,∞,36.43,35.46,35.00,22.27,47.55,47.72,47.84,0.00,4.05,37.50,0.0,89.2,25.8,21.40,21.41,21.38,0.13,0.13,21.36,62.3,0.44,0.00,0.00,23.7,21.7,23.6,0,0,0.00,147.6,0.35,,
98.2163066,12:51:10 PM,∞,∞,∞,36.43,35.44,35.00,22.27,47.55,47.72,47.84,0.00,4.05,37.50,0.0,89.2,25.8,21.40,21.41,21.38,0.13,0.13,21.36,62.3,0.44,0.00,0.00,23.7,21.8,23.6,0,0,0.00,147.6,0.35,,
98.3163322,12:51:10 PM,∞,∞,∞,36.43,35.44,35.00,22.27,47.55,47.72,47.84,0.00,4.05,37.50,0.0,89.2,25.8,21.40,21.41,21.38,0.13,0.13,21.32,62.3,0.44,0.00,0.00,23.7,21.8,23.6,0,0,0.00,146.9,0.34,,
98.4171311,12:51:10 PM,∞,∞,∞,36.43,35.44,35.00,22.27,47.89,47.91,47.93,0.00,4.30,37.50,0.0,89.2,25.8,21.40,21.41,21.38,0.14,0.13,21.32,62.3,0.44,0.00,0.00,23.7,21.8,23.6,0,0,0.00,146.9,0.34,,
98.5156566,12:51:11 PM,∞,∞,∞,36.43,35.44,35.00,22.27,47.89,47.91,47.93,0.00,4.30,37.50,0.0,89.2,25.8,21.40,21.41,21.38,0.14,0.13,21.32,62.3,0.44,0.00,0.00,23.7,21.8,23.6,0,0,0.00,146.9,0.34,,
98.6150231,12:51:11 PM,∞,∞,∞,36.43,35.44,35.00,22.27,47.89,47.91,47.93,0.00,4.30,37.50,0.0,92.4,25.8,21.40,21.41,21.38,0.14,0.14,21.32,62.3,0.44,0.00,0.00,23.7,21.8,23.6,0,0,0.00,146.9,0.34,,
98.7167727,12:51:11 PM,∞,∞,∞,36.43,35.44,35.00,22.27,47.89,47.91,47.93,0.00,4.30,37.50,0.0,92.4,25.8,21.40,21.41,21.38,0.14,0.14,21.32,62.3,0.44,0.00,0.00,23.7,21.8,23.6,0,0,0.00,146.9,0.34,,
98.8153374,12:51:11 PM,∞,∞,∞,36.43,35.44,35.00,22.27,47.89,47.91,47.93,0.00,4.30,37.50,0.0,92.4,25.8,21.40,21.41,21.38,0.14,0.14,21.32,62.3,0.44,0.00,0.00,23.7,21.8,23.6,0,0,0.00,146.9,0.34,,
98.9153489,12:51:11 PM,∞,∞,∞,36.43,35.44,35.00,22.27,47.93,47.93,47.96,0.00,4.30,37.50,0.0,92.4,25.8,21.40,21.41,21.38,0.14,0.14,21.32,62.3,0.44,0.00,0.00,23.7,21.8,23.6,0,0,0.00,146.9,0.34,,
99.0151337,12:51:11 PM,∞,∞,∞,36.43,35.44,35.00,22.27,47.93,47.93,47.96,0.00,4.30,37.50,0.0,92.4,25.8,21.40,21.41,21.38,0.14,0.14,21.32,62.3,0.44,0.00,0.00,23.7,21.8,23.4,0,0,0.00,146.9,0.34,,
99.116323,12:51:11 PM,∞,∞,∞,36.43,35.44,35.00,22.27,47.93,47.93,47.96,0.00,4.30,37.50,0.0,94.6,25.8,21.40,21.41,21.38,0.14,0.14,21.32,62.3,0.44,0.00,0.00,23.7,21.8,23.4,0,0,0.00,146.9,0.34,,
99.2168778,12:51:11 PM,∞,∞,∞,36.43,35.44,35.00,22.27,47.93,47.93,47.96,0.00,4.30,37.50,0.0,94.6,25.8,21.40,21.41,21.38,0.14,0.14,21.32,62.3,0.44,0.00,0.00,23.7,21.8,23.4,0,0,0.00,146.9,0.34,,
99.315306,12:51:11 PM,∞,∞,∞,36.42,35.44,35.00,22.27,47.93,47.93,47.96,0.00,4.30,37.50,0.0,94.6,25.8,21.40,21.41,21.38,0.14,0.14,21.32,62.3,0.44,0.00,0.00,23.7,21.8,23.4,0,0,0.00,146.9,0.34,,
99.4167188,12:51:11 PM,∞,∞,∞,36.42,35.44,35.00,22.27,47.93,47.93,47.96,0.00,4.30,37.50,0.0,94.6,25.8,21.40,21.41,21.38,0.14,0.13,21.32,62.3,0.44,0.00,0.00,23.7,21.8,23.1,0,0,0.00,146.9,0.34,,
99.5171848,12:51:12 PM,∞,∞,∞,36.42,35.44,35.00,22.27,47.89,47.91,47.93,0.00,4.30,37.50,0.0,94.6,25.8,21.40,21.41,21.38,0.14,0.13,21.32,62.3,0.44,0.00,0.00,23.7,21.8,23.1,0,0,0.00,146.9,0.34,,
99.6124602,12:51:12 PM,∞,∞,∞,36.42,35.44,35.00,22.27,47.89,47.91,47.93,0.00,4.30,37.50,0.0,94.6,25.8,21.40,21.41,21.38,0.13,0.13,21.32,62.3,0.44,0.00,0.00,23.7,21.8,23.1,0,0,0.00,146.9,0.34,,
99.7172457,12:51:12 PM,∞,∞,∞,36.42,35.44,35.00,22.27,47.89,47.91,47.93,0.00,4.30,37.50,0.0,94.6,25.8,21.40,21.41,21.38,0.13,0.13,21.32,62.3,0.44,0.00,0.00,23.7,21.8,23.1,0,0,0.00,146.9,0.34,,
99.8155033,12:51:12 PM,∞,∞,∞,36.42,35.44,35.00,22.27,47.89,47.91,47.93,0.00,4.30,37.50,0.0,94.6,25.8,21.40,21.41,21.38,0.13,0.13,21.32,62.3,0.44,0.00,0.00,23.7,21.9,23.2,0,0,0.00,146.9,0.34,,
99.9153331,12:51:12 PM,∞,∞,∞,36.42,35.44,35.00,22.27,47.89,47.91,47.93,0.00,4.30,37.50,0.0,94.6,25.8,21.40,21.41,21.38,0.13,0.13,21.32,62.3,0.44,0.00,0.00,23.7,21.9,23.2,0,0,0.00,146.9,0.34,,
100.0154964,12:51:12 PM,∞,∞,∞,36.42,35.44,35.00,22.27,47.91,47.93,47.94,0.00,4.30,37.50,0.0,94.6,25.8,21.40,21.41,21.38,0.13,0.13,21.32,62.3,0.44,0.00,0.00,23.7,21.9,23.2,0,0,0.00,146.6,0.34,,
100.1144077,12:51:12 PM,∞,∞,∞,36.42,35.44,35.00,22.27,47.91,47.93,47.94,0.00,4.30,37.50,0.0,94.6,25.8,21.40,21.41,21.38,0.13,0.13,21.32,62.3,0.44,0.00,0.00,23.7,21.9,23.2,0,0,0.00,146.6,0.34,,
100.2149857,12:51:12 PM,∞,∞,∞,36.42,35.44,35.00,22.27,47.91,47.93,47.94,0.00,4.30,37.50,0.0,94.6,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.7,23.6,0,0,0.00,146.6,0.34,,
100.3150916,12:51:12 PM,∞,∞,∞,36.42,35.44,35.00,22.27,47.91,47.93,47.94,0.00,4.30,37.50,0.0,94.6,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.7,23.6,0,0,0.00,146.6,0.34,,
100.4153752,12:51:12 PM,∞,∞,∞,36.42,35.43,35.00,22.27,47.91,47.93,47.94,0.00,4.30,37.50,0.0,94.6,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.7,23.6,0,0,0.00,146.6,0.34,,
100.5150853,12:51:13 PM,∞,∞,∞,36.42,35.43,35.00,22.27,47.91,47.93,47.94,0.00,4.30,37.50,0.0,94.6,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.6,23.6,0,0,0.00,146.6,0.34,,
100.612488,12:51:13 PM,∞,∞,∞,36.42,35.43,35.00,22.27,47.77,47.76,47.86,0.00,4.30,37.50,0.0,94.6,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.6,23.3,0,0,0.00,146.3,0.34,,
100.7143822,12:51:13 PM,∞,∞,∞,36.42,35.43,35.00,22.27,47.77,47.76,47.86,0.00,4.59,37.50,0.0,94.6,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.6,23.3,0,0,0.00,146.3,0.34,,
100.8147721,12:51:13 PM,∞,∞,∞,36.42,35.43,35.00,22.27,47.77,47.76,47.86,0.00,4.59,37.50,0.0,98.4,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.6,23.3,0,0,0.00,146.3,0.34,,
100.9148123,12:51:13 PM,∞,∞,∞,36.42,35.43,35.00,22.27,47.77,47.76,47.86,0.00,4.59,37.50,0.0,98.4,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.8,23.9,0,0,0.00,146.3,0.34,,
101.0158982,12:51:13 PM,∞,∞,∞,36.41,35.43,35.00,22.27,47.77,47.76,47.86,0.00,4.59,37.50,0.0,98.4,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.8,23.9,0,0,0.00,146.3,0.34,,
101.115691,12:51:13 PM,∞,∞,∞,36.41,35.43,35.00,22.27,47.91,47.91,47.94,0.00,4.59,37.50,0.0,98.4,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.8,23.9,0,0,0.00,146.5,0.34,,
101.2161632,12:51:13 PM,∞,∞,∞,36.41,35.43,35.00,22.27,47.91,47.91,47.94,0.00,4.59,37.50,0.0,98.4,25.8,21.40,21.41,21.38,0.13,0.13,21.33,62.3,0.44,0.00,0.00,23.7,21.8,23.9,0,0,0.00,146.5,0.34,,
101.3132973,12:51:13 PM,∞,∞,∞,36.41,35.43,35.00,22.27,47.91,47.91,47.94,0.00,4.59,37.50,0.0,98.4,25.8,21.40,21.41,21.38,0.13,0.12,21.33,62.3,0.44,0.00,0.00,23.7,21.6,23.5,0,0,0.00,146.5,0.34,,
101.413407,12:51:13 PM,∞,∞,∞,36.41,35.43,35.00,22.27,47.91,47.91,47.94,0.00,4.59,37.50,0.0,100.9,25.8,21.40,21.41,21.38,0.13,0.12,21.33,62.3,0.44,0.00,0.00,23.7,21.6,23.5,0,0,0.00,146.5,0.34,,
101.5136365,12:51:14 PM,∞,∞,∞,36.41,35.43,35.00,22.27,47.91,47.91,47.94,0.00,4.59,37.50,0.0,100.9,25.8,21.40,21.41,21.38,0.12,0.12,21.33,62.3,0.44,0.00,0.00,23.7,21.6,23.5,0,0,0.00,146.5,0.34,,
101.6163732,12:51:14 PM,∞,∞,∞,36.41,35.43,35.00,22.27,47.91,47.91,47.94,0.00,4.59,37.50,0.0,100.9,25.8,21.40,21.41,21.38,0.12,0.12,21.33,62.3,0.44,0.00,0.00,23.7,21.6,23.5,0,0,0.00,146.5,0.34,,
101.7124827,12:51:14 PM,∞,∞,∞,36.41,35.43,35.00,22.27,47.93,47.94,47.96,0.00,4.59,37.50,0.0,100.9,25.8,21.40,21.41,21.38,0.12,0.12,21.33,62.3,0.44,0.00,0.00,23.7,21.6,23.1,0,0,0.00,146.1,0.34,,
101.812913,12:51:14 PM,∞,∞,∞,36.41,35.43,35.00,22.27,47.93,47.94,47.96,0.00,4.59,37.47,0.0,100.9,25.8,21.40,21.41,21.38,0.12,0.12,21.33,62.3,0.44,0.00,0.00,23.7,21.6,23.1,0,0,0.00,146.1,0.34,,
101.9142071,12:51:14 PM,∞,∞,∞,36.41,35.43,35.00,22.27,47.93,47.94,47.96,0.00,4.59,37.47,0.0,100.9,25.8,21.40,21.41,21.38,0.12,0.12,21.33,62.3,0.44,0.00,0.00,23.7,21.6,23.1,0,0,0.00,146.1,0.34,,
102.0142599,12:51:14 PM,∞,∞,∞,36.41,35.43,35.00,22.27,47.93,47.94,47.96,0.00,4.59,37.47,0.0,100.9,25.8,21.40,21.41,21.38,0.12,0.12,21.33,62.3,0.44,0.00,0.00,23.7,21.6,23.1,0,0,0.00,146.1,0.34,,
102.1140941,12:51:14 PM,∞,∞,∞,36.41,35.42,35.00,22.27,47.93,47.94,47.96,0.00,4.59,37.47,0.0,100.9,25.8,21.40,21.41,21.38,0.12,0.12,21.32,62.3,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,146.1,0.34,,
102.2161572,12:51:14 PM,∞,∞,∞,36.41,35.42,35.00,22.27,47.93,47.94,47.96,0.00,4.59,37.47,0.0,100.9,25.8,21.40,21.41,21.38,0.12,0.12,21.32,62.3,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,146.0,0.34,,
102.3161047,12:51:14 PM,∞,∞,∞,36.41,35.42,35.00,22.27,47.76,47.74,47.86,0.00,4.59,37.47,0.0,100.9,25.8,21.40,21.41,21.38,0.10,0.12,21.32,62.3,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,146.0,0.34,,
102.4161787,12:51:14 PM,∞,∞,∞,36.41,35.42,35.00,22.27,47.76,47.74,47.86,0.00,4.76,37.47,0.0,100.9,25.8,21.40,21.41,21.38,0.10,0.10,21.32,62.3,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,146.0,0.34,,
102.5142408,12:51:15 PM,∞,∞,∞,36.41,35.42,35.00,22.27,47.76,47.74,47.86,0.00,4.76,37.47,0.0,103.2,25.8,21.40,21.41,21.38,0.10,0.10,21.32,62.3,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,146.0,0.34,,
102.6134211,12:51:15 PM,∞,∞,∞,36.41,35.42,35.00,22.27,47.76,47.74,47.86,0.00,4.76,37.47,0.0,103.2,25.8,21.40,21.41,21.38,0.10,0.10,21.32,62.3,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,146.0,0.34,,
102.7143867,12:51:15 PM,∞,∞,∞,36.41,35.42,35.00,22.27,47.76,47.74,47.86,0.00,4.76,37.47,0.0,103.2,25.8,21.40,21.41,21.38,0.10,0.10,21.32,62.3,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,146.0,0.34,,
102.8141227,12:51:15 PM,∞,∞,∞,36.41,35.42,35.00,22.27,47.91,47.89,47.96,0.00,4.76,37.47,0.0,103.2,25.8,21.40,21.41,21.38,0.10,0.10,21.32,62.3,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,145.8,0.34,,
102.9143595,12:51:15 PM,∞,∞,∞,36.41,35.42,35.00,22.27,47.91,47.89,47.96,0.00,4.76,37.47,0.0,103.2,25.8,21.40,21.41,21.38,0.10,0.10,21.32,62.3,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,145.8,0.34,,
103.014275,12:51:15 PM,∞,∞,∞,36.41,35.42,35.00,22.27,47.91,47.89,47.96,0.00,4.76,37.47,0.0,103.2,25.7,21.40,21.41,21.38,0.10,0.10,21.32,62.3,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,145.8,0.34,,
103.1142001,12:51:15 PM,∞,∞,∞,36.41,35.42,35.00,22.27,47.91,47.89,47.96,0.00,4.76,37.47,0.0,104.7,25.7,21.40,21.41,21.38,0.10,0.10,21.32,62.3,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,145.8,0.34,,
103.2170092,12:51:15 PM,∞,∞,∞,36.39,35.42,35.00,22.27,47.91,47.89,47.96,0.00,4.76,37.47,0.0,104.7,25.7,21.40,21.41,21.38,0.10,0.10,21.32,62.3,0.44,0.00,0.00,23.7,21.6,23.7,0,0,0.00,145.8,0.34,,
103.3169783,12:51:15 PM,∞,∞,∞,36.39,35.42,35.00,22.27,47.91,47.89,47.96,0.00,4.76,37.47,0.0,104.7,25.7,21.40,21.41,21.38,0.10,0.10,21.32,62.3,0.44,0.00,0.00,23.7,21.6,23.7,0,0,0.00,145.4,0.34,,
103.4128742,12:51:15 PM,∞,∞,∞,36.39,35.42,35.00,22.27,47.60,47.76,47.88,0.00,4.76,37.47,0.0,104.7,25.7,21.40,21.41,21.38,0.10,0.10,21.32,62.3,0.44,0.00,0.00,23.7,21.6,23.7,0,0,0.00,145.4,0.34,,
103.5134396,12:51:16 PM,∞,∞,∞,36.39,35.42,35.00,22.27,47.60,47.76,47.88,0.00,4.76,37.47,0.0,104.7,25.7,21.40,21.41,21.38,0.10,0.10,21.32,62.3,0.44,0.00,0.00,23.7,21.6,23.7,0,0,0.00,145.4,0.34,,
103.613288,12:51:16 PM,∞,∞,∞,36.39,35.42,35.00,22.27,47.60,47.76,47.88,0.00,4.76,37.47,0.0,104.7,25.7,21.40,21.41,21.38,0.10,0.10,21.32,62.3,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,145.4,0.34,,
103.7135656,12:51:16 PM,∞,∞,∞,36.39,35.42,35.00,22.27,47.60,47.76,47.88,0.00,4.76,37.47,0.0,104.7,25.7,21.40,21.41,21.38,0.10,0.10,21.32,62.3,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,145.4,0.34,,
103.8153011,12:51:16 PM,∞,∞,∞,36.39,35.42,35.00,22.27,47.60,47.76,47.88,0.00,4.76,37.47,0.0,104.7,25.7,21.40,21.41,21.38,0.10,0.10,21.32,62.4,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,145.4,0.34,,
103.9153298,12:51:16 PM,∞,∞,∞,36.39,35.42,35.00,22.27,47.89,47.91,47.93,0.00,4.76,37.47,0.0,104.7,25.7,21.40,21.41,21.38,0.10,0.10,21.32,62.4,0.44,0.00,0.00,23.7,21.7,23.4,0,0,0.00,145.3,0.34,,
104.0152762,12:51:16 PM,∞,∞,∞,36.39,35.42,35.00,22.27,47.89,47.91,47.93,0.00,4.76,37.46,0.0,104.7,25.7,21.40,21.41,21.38,0.10,0.10,21.32,62.4,0.44,0.00,0.00,23.7,21.8,23.6,0,0,0.00,145.3,0.34,,
104.1164955,12:51:16 PM,∞,∞,∞,36.39,35.42,35.00,22.27,47.89,47.91,47.93,0.00,4.76,37.46,0.0,104.7,25.7,21.40,21.41,21.38,0.10,0.10,21.33,62.4,0.44,0.00,0.00,23.7,21.8,23.6,0,0,0.00,145.3,0.34,,
104.2164101,12:51:16 PM,∞,∞,∞,36.39,35.42,35.00,22.27,47.89,47.91,47.93,0.00,4.76,37.46,0.0,104.7,25.7,21.40,21.41,21.38,0.09,0.10,21.33,62.4,0.44,0.00,0.00,23.7,21.8,23.6,0,0,0.00,145.3,0.34,,
104.3173997,12:51:16 PM,∞,∞,∞,36.39,35.40,35.00,22.27,47.89,47.91,47.93,0.00,4.76,37.46,0.0,104.7,25.7,21.40,21.41,21.38,0.09,0.10,21.33,62.4,0.44,0.00,0.00,23.7,21.8,23.6,0,0,0.00,145.3,0.34,,
104.4136004,12:51:16 PM,∞,∞,∞,36.39,35.40,35.00,22.27,47.89,47.91,47.93,0.00,4.76,37.46,0.0,104.7,25.7,21.40,21.41,21.38,0.09,0.09,21.33,62.4,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,145.2,0.34,,
104.5139045,12:51:17 PM,∞,∞,∞,36.39,35.40,35.00,22.27,47.93,47.93,47.94,0.00,4.76,37.46,0.0,104.7,25.7,21.40,21.41,21.38,0.09,0.09,21.33,62.4,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,145.2,0.34,,
104.615156,12:51:17 PM,∞,∞,∞,36.39,35.40,35.00,22.27,47.93,47.93,47.94,0.00,5.00,37.46,0.0,104.7,25.7,21.40,21.41,21.38,0.09,0.09,21.33,62.4,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,145.2,0.34,,
104.7157342,12:51:17 PM,∞,∞,∞,36.39,35.40,35.00,22.27,47.93,47.93,47.94,0.00,5.00,37.46,0.0,107.8,25.7,21.40,21.41,21.38,0.09,0.09,21.33,62.4,0.44,0.00,0.00,23.7,21.7,23.5,0,0,0.00,145.2,0.34,,
104.8125112,12:51:17 PM,∞,∞,∞,36.39,35.40,35.00,22.27,47.93,47.93,47.94,0.00,5.00,37.46,0.0,107.8,25.7,21.40,21.41,21.38,0.09,0.09,21.33,62.4,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,145.2,0.34,,
104.9134751,12:51:17 PM,∞,∞,∞,36.38,35.40,35.00,22.27,47.93,47.93,47.94,0.00,5.00,37.46,0.0,107.8,25.7,21.40,21.41,21.38,0.09,0.09,21.33,62.4,0.44,0.00,0.00,23.7,21.8,23.3,0,0,0.00,145.2,0.34,,
105.0132717,12:51:17 PM,∞,∞,∞,36.38,35.40,35.00,22.27,47.93,47.93,47.94,0.00,5.00,37.46,0.0,107.8,25.7,21.40,21.41,21.38,0.09,0.09,21.33,62.4,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,144.9,0.34,,
105.1134535,12:51:17 PM,∞,∞,∞,36.38,35.40,35.00,22.27,47.77,47.76,47.88,0.00,5.00,37.46,0.0,107.8,25.7,21.40,21.41,21.38,0.09,0.09,21.33,62.4,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,144.9,0.34,,
105.2141006,12:51:17 PM,∞,∞,∞,36.38,35.40,35.00,22.27,47.77,47.76,47.88,0.00,5.00,37.46,0.0,107.8,25.7,21.40,21.41,21.38,0.09,0.09,21.33,62.4,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,144.9,0.34,,
105.3140841,12:51:17 PM,∞,∞,∞,36.38,35.40,35.00,22.27,47.77,47.76,47.88,0.00,5.00,37.46,0.0,109.8,25.7,21.40,21.41,21.38,0.09,0.09,21.33,62.4,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,144.9,0.34,,
105.414377,12:51:17 PM,∞,∞,∞,36.38,35.40,35.00,22.27,47.77,47.76,47.88,0.00,5.00,37.46,0.0,109.8,25.7,21.40,21.41,21.38,0.09,0.09,21.33,62.4,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,144.9,0.34,,
105.5143244,12:51:18 PM,∞,∞,∞,36.38,35.40,35.00,22.27,47.77,47.76,47.88,0.00,5.00,37.46,0.0,109.8,25.7,21.40,21.41,21.38,0.09,0.09,21.33,62.4,0.43,0.00,0.00,23.7,21.8,23.6,0,0,0.00,144.9,0.34,,
105.6128074,12:51:18 PM,∞,∞,∞,36.38,35.40,35.00,22.27,47.89,47.91,47.93,0.00,5.00,37.46,0.0,109.8,25.7,21.40,21.41,21.38,0.09,0.09,21.33,62.4,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,144.8,0.34,,
105.7139152,12:51:18 PM,∞,∞,∞,36.38,35.40,35.00,22.27,47.89,47.91,47.93,0.00,5.00,37.46,0.0,109.8,25.7,21.39,21.41,21.38,0.09,0.09,21.33,62.4,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,144.8,0.34,,
105.8139234,12:51:18 PM,∞,∞,∞,36.38,35.40,35.00,22.27,47.89,47.91,47.93,0.00,5.00,37.46,0.0,109.8,25.7,21.39,21.41,21.38,0.09,0.09,21.33,62.4,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,144.8,0.34,,
105.9137097,12:51:18 PM,∞,∞,∞,36.38,35.40,35.00,22.27,47.89,47.91,47.93,0.00,5.00,37.46,0.0,109.8,25.7,21.39,21.41,21.38,0.09,0.09,21.33,62.4,0.43,0.00,0.00,23.7,21.9,23.3,0,0,0.00,144.8,0.34,,
106.0125566,12:51:18 PM,∞,∞,∞,36.38,35.40,35.00,22.27,47.89,47.91,47.93,0.00,5.00,37.46,0.0,109.8,25.7,21.39,21.41,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.9,23.6,0,0,0.00,144.8,0.34,,
106.1142487,12:51:18 PM,∞,∞,∞,36.38,35.40,35.00,22.27,47.89,47.91,47.93,0.00,5.00,37.46,0.0,109.8,25.7,21.39,21.41,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.9,23.6,0,0,0.00,144.8,0.34,,
106.2141884,12:51:18 PM,∞,∞,∞,36.38,35.40,35.00,22.27,47.93,47.93,47.96,0.00,5.00,37.46,0.0,109.8,25.7,21.39,21.41,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.9,23.6,0,0,0.00,144.8,0.34,,
106.3139908,12:51:18 PM,∞,∞,∞,36.38,35.40,35.00,22.27,47.93,47.93,47.96,0.00,5.24,37.47,0.0,109.8,25.7,21.39,21.41,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,144.8,0.34,,
106.414418,12:51:18 PM,∞,∞,∞,36.38,35.40,35.00,22.27,47.93,47.93,47.96,0.00,5.24,37.47,0.0,109.8,25.7,21.39,21.41,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,144.8,0.34,,
106.5148426,12:51:19 PM,∞,∞,∞,36.38,35.39,35.00,22.27,47.93,47.93,47.96,0.00,5.24,37.47,0.0,109.8,25.7,21.39,21.41,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,144.8,0.34,,
106.6125334,12:51:19 PM,∞,∞,∞,36.38,35.39,35.00,22.27,47.93,47.93,47.96,0.00,5.24,37.47,0.0,109.8,25.7,21.39,21.41,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,144.8,0.34,,
106.7175192,12:51:19 PM,∞,∞,∞,36.38,35.39,35.00,22.27,47.89,47.91,47.94,0.00,5.24,37.47,0.0,109.8,25.7,21.39,21.41,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.6,23.4,0,0,0.00,144.4,0.34,,
106.81773,12:51:19 PM,∞,∞,∞,36.38,35.39,35.00,22.27,47.89,47.91,47.94,0.00,5.24,37.47,0.0,109.8,25.7,21.39,21.41,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.6,23.4,0,0,0.00,144.4,0.34,,
106.9143056,12:51:19 PM,∞,∞,∞,36.38,35.39,35.00,22.27,47.89,47.91,47.94,0.00,5.24,37.47,0.0,109.8,25.7,21.39,21.41,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.6,23.4,0,0,0.00,144.4,0.34,,
107.0147218,12:51:19 PM,∞,∞,∞,36.38,35.39,35.00,22.27,47.89,47.91,47.94,0.00,5.24,37.47,0.0,113.1,25.8,21.39,21.41,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.6,23.4,0,0,0.00,144.4,0.34,,
107.1153381,12:51:19 PM,∞,∞,∞,36.36,35.39,35.00,22.27,47.89,47.91,47.94,0.00,5.24,37.47,0.0,113.1,25.8,21.39,21.41,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,144.4,0.34,,
107.2162193,12:51:19 PM,∞,∞,∞,36.36,35.39,35.00,22.27,47.89,47.91,47.94,0.00,5.24,37.47,0.0,113.1,25.8,21.39,21.41,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,144.4,0.34,,
107.3164283,12:51:19 PM,∞,∞,∞,36.36,35.39,35.00,22.27,47.91,47.91,47.94,0.00,5.24,37.47,0.0,113.1,25.8,21.39,21.41,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,144.1,0.34,,
107.417257,12:51:19 PM,∞,∞,∞,36.36,35.39,35.00,22.27,47.91,47.91,47.94,0.00,5.24,37.47,0.0,113.1,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,144.1,0.34,,
107.5141472,12:51:20 PM,∞,∞,∞,36.36,35.39,35.00,22.27,47.91,47.91,47.94,0.00,5.24,37.47,0.0,115.7,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.9,23.6,0,0,0.00,144.1,0.34,,
107.6125367,12:51:20 PM,∞,∞,∞,36.36,35.39,35.00,22.27,47.91,47.91,47.94,0.00,5.24,37.47,0.0,115.7,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.9,23.6,0,0,0.00,144.1,0.34,,
107.7172034,12:51:20 PM,∞,∞,∞,36.36,35.39,35.00,22.27,47.91,47.91,47.94,0.00,5.24,37.47,0.0,115.7,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.9,23.6,0,0,0.00,144.1,0.34,,
107.8125356,12:51:20 PM,∞,∞,∞,36.36,35.39,35.00,22.27,47.77,47.76,47.88,0.00,5.24,37.47,0.0,115.7,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.9,23.6,0,0,0.00,144.1,0.34,,
107.9173044,12:51:20 PM,∞,∞,∞,36.36,35.39,35.00,22.27,47.77,47.76,47.88,0.00,5.24,37.45,0.0,115.7,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.6,23.7,0,0,0.00,144.1,0.34,,
108.016364,12:51:20 PM,∞,∞,∞,36.36,35.39,35.00,22.27,47.77,47.76,47.88,0.00,5.24,37.45,0.0,115.7,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.6,23.7,0,0,0.00,144.1,0.34,,
108.1173146,12:51:20 PM,∞,∞,∞,36.36,35.39,35.00,22.27,47.77,47.76,47.88,0.00,5.24,37.45,0.0,115.9,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.6,23.7,0,0,0.00,144.1,0.34,,
108.2128358,12:51:20 PM,∞,∞,∞,36.36,35.38,35.00,22.27,47.77,47.76,47.88,0.00,5.24,37.45,0.0,115.9,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.6,23.7,0,0,0.00,144.1,0.34,,
108.3165251,12:51:20 PM,∞,∞,∞,36.36,35.38,35.00,22.27,47.77,47.76,47.88,0.00,5.24,37.45,0.0,115.9,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,144.1,0.34,,
108.4169137,12:51:20 PM,∞,∞,∞,36.36,35.38,35.00,22.27,47.76,47.72,47.84,0.00,5.24,37.45,0.0,115.9,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,143.9,0.34,,
108.512629,12:51:21 PM,∞,∞,∞,36.36,35.38,35.00,22.27,47.76,47.72,47.84,0.00,5.42,37.45,0.0,115.9,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,143.9,0.34,,
108.6131774,12:51:21 PM,∞,∞,∞,36.36,35.38,35.00,22.27,47.76,47.72,47.84,0.00,5.42,37.45,0.0,118.2,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.6,23.6,0,0,0.00,143.9,0.34,,
108.7171899,12:51:21 PM,∞,∞,∞,36.36,35.38,35.00,22.27,47.76,47.72,47.84,0.00,5.42,37.45,0.0,118.2,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.6,23.6,0,0,0.00,143.9,0.34,,
108.8175866,12:51:21 PM,∞,∞,∞,36.35,35.38,35.00,22.27,47.76,47.72,47.84,0.00,5.42,37.45,0.0,118.2,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.6,23.6,0,0,0.00,143.9,0.34,,
108.9130524,12:51:21 PM,∞,∞,∞,36.35,35.38,35.00,22.27,47.76,47.72,47.84,0.00,5.42,37.45,0.0,118.2,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.6,23.6,0,0,0.00,143.9,0.34,,
109.0129672,12:51:21 PM,∞,∞,∞,36.35,35.38,35.00,22.27,47.91,47.91,47.94,0.00,5.42,37.45,0.0,118.2,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.7,23.2,0,0,0.00,143.9,0.34,,
109.1144545,12:51:21 PM,∞,∞,∞,36.35,35.38,35.00,22.27,47.91,47.91,47.94,0.00,5.42,37.45,0.0,118.2,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.7,23.2,0,0,0.00,143.9,0.34,,
109.2139585,12:51:21 PM,∞,∞,∞,36.35,35.38,35.00,22.27,47.91,47.91,47.94,0.00,5.42,37.45,0.0,119.8,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.7,23.2,0,0,0.00,143.9,0.34,,
109.3150004,12:51:21 PM,∞,∞,∞,36.35,35.38,35.00,22.27,47.91,47.91,47.94,0.00,5.42,37.45,0.0,119.8,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.7,23.2,0,0,0.00,143.9,0.34,,
109.4151003,12:51:21 PM,∞,∞,∞,36.35,35.38,35.00,22.27,47.91,47.91,47.94,0.00,5.42,37.45,0.0,119.8,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.9,23.5,0,0,0.00,143.9,0.34,,
109.5160101,12:51:22 PM,∞,∞,∞,36.35,35.38,35.00,22.27,47.77,47.76,47.88,0.00,5.42,37.45,0.0,119.8,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.4,0.43,0.00,0.00,23.7,21.9,23.5,0,0,0.00,143.8,0.34,,
109.6129403,12:51:22 PM,∞,∞,∞,36.35,35.38,35.00,22.27,47.77,47.76,47.88,0.00,5.42,37.45,0.0,119.8,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.5,0.43,0.00,0.00,23.7,21.9,23.5,0,0,0.00,143.8,0.34,,
109.7152328,12:51:22 PM,∞,∞,∞,36.35,35.38,35.00,22.27,47.77,47.76,47.88,0.00,5.42,37.45,0.0,119.8,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.5,0.43,0.00,0.00,23.7,21.9,23.5,0,0,0.00,143.8,0.34,,
109.8164682,12:51:22 PM,∞,∞,∞,36.35,35.38,35.00,22.27,47.77,47.76,47.88,0.00,5.42,37.45,0.0,119.8,25.8,21.39,21.40,21.38,0.09,0.09,21.32,62.5,0.43,0.00,0.00,23.7,21.5,23.5,0,0,0.00,143.8,0.34,,
109.9164204,12:51:22 PM,∞,∞,∞,36.35,35.38,35.00,22.27,47.77,47.76,47.88,0.00,5.42,37.45,0.0,119.8,25.8,21.39,21.40,21.38,0.09,0.09,21.32,62.5,0.43,0.00,0.00,23.7,21.5,23.5,0,0,0.00,143.8,0.34,,
110.0176714,12:51:22 PM,∞,∞,∞,36.35,35.38,35.00,22.27,47.77,47.76,47.88,0.00,5.42,37.45,0.0,119.8,25.8,21.39,21.40,21.38,0.09,0.09,21.32,62.5,0.43,0.00,0.00,23.7,21.5,23.5,0,0,0.00,143.8,0.34,,
110.1172563,12:51:22 PM,∞,∞,∞,36.35,35.38,35.00,22.27,47.91,47.91,47.94,0.00,5.42,37.45,0.0,119.8,25.8,21.39,21.40,21.38,0.09,0.09,21.32,62.5,0.43,0.00,0.00,23.7,21.5,23.5,0,0,0.00,143.7,0.34,,
110.2171438,12:51:22 PM,∞,∞,∞,36.35,35.38,35.00,22.27,47.91,47.91,47.94,0.00,5.61,37.46,0.0,119.8,25.8,21.39,21.40,21.38,0.09,0.09,21.32,62.5,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,143.7,0.34,,
110.3135109,12:51:22 PM,∞,∞,∞,36.35,35.38,35.00,22.27,47.91,47.91,47.94,0.00,5.61,37.46,0.0,119.8,25.8,21.39,21.40,21.38,0.09,0.09,21.32,62.5,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,143.7,0.34,,
110.4137623,12:51:22 PM,∞,∞,∞,36.35,35.38,35.00,22.27,47.91,47.91,47.94,0.00,5.61,37.46,0.0,119.8,25.8,21.39,21.40,21.38,0.09,0.09,21.32,62.5,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,143.7,0.34,,
110.5157041,12:51:23 PM,∞,∞,∞,36.35,35.37,35.00,22.27,47.91,47.91,47.94,0.00,5.61,37.46,0.0,119.8,25.8,21.39,21.40,21.38,0.09,0.09,21.32,62.5,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,143.7,0.34,,
110.6167334,12:51:23 PM,∞,∞,∞,36.35,35.37,35.00,22.27,47.91,47.93,47.67,0.00,5.61,37.46,0.0,119.8,25.8,21.39,21.40,21.38,0.09,0.09,21.32,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,143.3,0.34,,
110.7175361,12:51:23 PM,∞,∞,∞,36.35,35.37,35.00,22.27,47.91,47.93,47.67,0.00,5.61,37.46,0.0,119.8,25.8,21.39,21.40,21.38,0.09,0.09,21.32,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,143.3,0.34,,
110.8173386,12:51:23 PM,∞,∞,∞,36.35,35.37,35.00,22.27,47.91,47.93,47.67,0.00,5.61,37.46,0.0,119.8,25.8,21.39,21.40,21.38,0.09,0.09,21.32,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,143.3,0.34,,
110.9172706,12:51:23 PM,∞,∞,∞,36.35,35.37,35.00,22.27,47.91,47.93,47.67,0.00,5.61,37.46,0.0,122.4,25.8,21.39,21.40,21.38,0.09,0.09,21.32,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,143.3,0.34,,
111.0161195,12:51:23 PM,∞,∞,∞,36.33,35.37,35.00,22.27,47.91,47.93,47.67,0.00,5.61,37.46,0.0,122.4,25.8,21.39,21.40,21.38,0.09,0.09,21.32,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,143.3,0.34,,
111.1134673,12:51:23 PM,∞,∞,∞,36.33,35.37,35.00,22.27,47.91,47.93,47.67,0.00,5.61,37.46,0.0,122.4,25.8,21.39,21.40,21.38,0.09,0.09,21.32,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,143.3,0.33,,
111.2138177,12:51:23 PM,∞,∞,∞,36.33,35.37,35.00,22.27,47.77,47.74,47.88,0.00,5.61,37.46,0.0,122.4,25.8,21.39,21.40,21.38,0.09,0.09,21.32,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,142.9,0.33,,
111.3140476,12:51:23 PM,∞,∞,∞,36.33,35.37,35.00,22.27,47.77,47.74,47.88,0.00,5.61,37.46,0.0,122.4,25.8,21.39,21.40,21.37,0.09,0.09,21.32,62.5,0.43,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.9,0.33,,
111.4177807,12:51:23 PM,∞,∞,∞,36.33,35.37,35.00,22.27,47.77,47.74,47.88,0.00,5.61,37.46,0.0,124.0,25.8,21.39,21.40,21.37,0.09,0.09,21.32,62.5,0.43,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.9,0.33,,
111.5165105,12:51:24 PM,∞,∞,∞,36.33,35.37,35.00,22.27,47.77,47.74,47.88,0.00,5.61,37.46,0.0,124.0,25.8,21.39,21.40,21.37,0.09,0.09,21.32,62.5,0.43,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.9,0.33,,
111.6125705,12:51:24 PM,∞,∞,∞,36.33,35.37,35.00,22.27,47.77,47.74,47.88,0.00,5.61,37.46,0.0,124.0,25.8,21.39,21.40,21.37,0.09,0.09,21.32,62.5,0.43,0.00,0.00,23.7,21.6,23.6,0,0,0.00,142.9,0.33,,
111.7174692,12:51:24 PM,∞,∞,∞,36.33,35.37,35.00,22.27,47.77,47.91,47.93,0.00,5.61,37.46,0.0,124.0,25.8,21.39,21.40,21.37,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,142.5,0.33,,
111.8149398,12:51:24 PM,∞,∞,∞,36.33,35.37,35.00,22.27,47.91,47.91,47.93,0.00,5.61,37.44,0.0,124.0,25.8,21.39,21.40,21.37,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,142.5,0.33,,
111.9149483,12:51:24 PM,∞,∞,∞,36.33,35.37,35.00,22.27,47.91,47.91,47.93,0.00,5.61,37.44,0.0,124.0,25.8,21.39,21.40,21.37,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,142.5,0.33,,
112.015163,12:51:24 PM,∞,∞,∞,36.33,35.37,35.00,22.27,47.91,47.91,47.93,0.00,5.61,37.44,0.0,124.0,25.8,21.39,21.40,21.37,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,142.5,0.33,,
112.1125804,12:51:24 PM,∞,∞,∞,36.33,35.36,35.00,22.27,47.91,47.91,47.93,0.00,5.61,37.44,0.0,124.0,25.8,21.39,21.40,21.37,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,142.5,0.33,,
112.2130545,12:51:24 PM,∞,∞,∞,36.33,35.36,35.00,22.27,47.91,47.91,47.93,0.00,5.61,37.44,0.0,124.0,25.8,21.39,21.40,21.37,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,142.5,0.33,,
112.3126358,12:51:24 PM,∞,∞,∞,36.33,35.36,35.00,22.27,47.77,47.93,47.96,0.00,5.61,37.44,0.0,124.0,25.8,21.39,21.40,21.37,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,142.2,0.33,,
112.41717,12:51:24 PM,∞,∞,∞,36.33,35.36,35.00,22.27,47.77,47.93,47.96,0.00,5.73,37.44,0.0,124.0,25.8,21.39,21.40,21.37,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,142.2,0.33,,
112.5128285,12:51:25 PM,∞,∞,∞,36.33,35.36,35.00,22.27,47.77,47.93,47.96,0.00,5.73,37.44,0.0,125.6,25.8,21.39,21.40,21.37,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,142.2,0.33,,
112.6129679,12:51:25 PM,∞,∞,∞,36.33,35.36,35.00,22.27,47.77,47.93,47.96,0.00,5.73,37.44,0.0,125.6,25.8,21.39,21.40,21.37,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,142.2,0.33,,
112.7174919,12:51:25 PM,∞,∞,∞,36.33,35.36,35.00,22.27,47.77,47.93,47.96,0.00,5.73,37.44,0.0,125.6,25.8,21.39,21.40,21.37,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,142.2,0.33,,
112.8126048,12:51:25 PM,∞,∞,∞,36.33,35.36,35.00,22.27,47.77,47.93,47.96,0.00,5.73,37.44,0.0,125.6,25.8,21.39,21.40,21.37,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,141.9,0.33,,
112.9154505,12:51:25 PM,∞,∞,∞,36.33,35.36,35.00,22.27,47.91,47.93,47.93,0.00,5.73,37.44,0.0,125.6,25.8,21.39,21.40,21.37,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.9,0.33,,
113.0159609,12:51:25 PM,∞,∞,∞,36.33,35.36,35.00,22.27,47.91,47.93,47.93,0.00,5.73,37.44,0.0,125.6,25.8,21.39,21.40,21.37,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.9,0.33,,
113.1163472,12:51:25 PM,∞,∞,∞,36.33,35.36,35.00,22.27,47.91,47.93,47.93,0.00,5.73,37.44,0.0,126.7,25.8,21.39,21.40,21.37,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.9,0.33,,
113.216269,12:51:25 PM,∞,∞,∞,36.32,35.36,35.00,22.27,47.91,47.93,47.93,0.00,5.73,37.44,0.0,126.7,25.8,21.39,21.40,21.38,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,141.9,0.33,,
113.3161932,12:51:25 PM,∞,∞,∞,36.32,35.36,35.00,22.27,47.91,47.93,47.93,0.00,5.73,37.44,0.0,126.7,25.8,21.39,21.40,21.38,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,141.9,0.33,,
113.4175331,12:51:25 PM,∞,∞,∞,36.32,35.36,35.00,22.27,47.93,47.91,47.94,0.00,5.73,37.44,0.0,126.7,25.8,21.39,21.40,21.38,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,141.4,0.33,,
113.5126496,12:51:26 PM,∞,∞,∞,36.32,35.36,35.00,22.27,47.93,47.91,47.94,0.00,5.73,37.44,0.0,126.7,25.8,21.39,21.40,21.38,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,141.4,0.33,,
113.6173938,12:51:26 PM,∞,∞,∞,36.32,35.36,35.00,22.27,47.93,47.91,47.94,0.00,5.73,37.44,0.0,126.6,25.8,21.39,21.40,21.38,0.09,0.09,21.30,62.5,0.43,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.4,0.33,,
113.7175799,12:51:26 PM,∞,∞,∞,36.32,35.36,35.00,22.27,47.93,47.91,47.94,0.00,5.73,37.44,0.0,126.6,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.5,0.43,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.4,0.33,,
113.8129636,12:51:26 PM,∞,∞,∞,36.32,35.36,35.00,22.27,47.93,47.91,47.94,0.00,5.73,37.44,0.0,126.6,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.5,0.43,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.4,0.33,,
113.9128492,12:51:26 PM,∞,∞,∞,36.32,35.36,35.00,22.27,47.93,47.91,47.94,0.00,5.73,37.44,0.0,126.6,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.5,0.43,0.00,0.00,23.7,21.6,23.4,0,0,0.00,141.4,0.33,,
114.0127986,12:51:26 PM,∞,∞,∞,36.32,35.36,35.00,22.27,47.77,47.76,47.88,0.00,5.73,37.44,0.0,126.6,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.5,0.43,0.00,0.00,23.7,21.8,23.6,0,0,0.00,141.2,0.33,,
114.1130165,12:51:26 PM,∞,∞,∞,36.32,35.36,35.00,22.27,47.77,47.76,47.88,0.00,5.73,37.43,0.0,126.6,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.5,0.43,0.00,0.00,23.7,21.8,23.6,0,0,0.00,141.2,0.33,,
114.2131137,12:51:26 PM,∞,∞,∞,36.32,35.36,35.00,22.27,47.77,47.76,47.88,0.00,5.73,37.43,0.0,126.7,25.8,21.39,21.40,21.38,0.09,0.09,21.31,62.5,0.43,0.00,0.00,23.7,21.8,23.6,0,0,0.00,141.2,0.33,,
114.31341,12:51:26 PM,∞,∞,∞,36.32,35.36,35.00,22.27,47.77,47.76,47.88,0.00,5.73,37.43,0.0,126.7,25.8,21.39,21.40,21.37,0.09,0.09,21.31,62.5,0.43,0.00,0.00,23.7,21.8,23.6,0,0,0.00,141.2,0.33,,
114.4129885,12:51:26 PM,∞,∞,∞,36.32,35.35,35.00,22.27,47.77,47.76,47.88,0.00,5.73,37.43,0.0,126.7,25.8,21.39,21.40,21.37,0.09,0.09,21.31,62.5,0.43,0.00,0.00,23.7,21.6,23.5,0,0,0.00,141.2,0.33,,
114.5133489,12:51:27 PM,∞,∞,∞,36.32,35.35,35.00,22.27,47.77,47.76,47.88,0.00,5.73,37.43,0.0,126.7,25.8,21.39,21.40,21.37,0.09,0.09,21.31,62.5,0.43,0.00,0.00,23.7,21.6,23.5,0,0,0.00,140.9,0.33,,
114.613595,12:51:27 PM,∞,∞,∞,36.32,35.35,35.00,22.27,47.89,47.93,47.94,0.00,5.73,37.43,0.0,126.7,25.8,21.39,21.40,21.37,0.10,0.09,21.31,62.5,0.43,0.00,0.00,23.7,21.6,23.5,0,0,0.00,140.9,0.33,,
114.7127644,12:51:27 PM,∞,∞,∞,36.32,35.35,35.00,22.27,47.89,47.93,47.94,0.00,5.91,37.43,0.0,126.7,25.8,21.39,21.40,21.37,0.10,0.10,21.31,62.5,0.43,0.00,0.00,23.7,21.6,23.5,0,0,0.00,140.9,0.33,,
114.812601,12:51:27 PM,∞,∞,∞,36.32,35.35,35.00,22.27,47.89,47.93,47.94,0.00,5.91,37.43,0.0,129.0,25.8,21.39,21.40,21.37,0.10,0.10,21.31,62.5,0.43,0.00,0.00,23.7,21.6,23.4,0,0,0.00,140.9,0.33,,
114.9166179,12:51:27 PM,∞,∞,∞,36.30,35.35,35.00,22.27,47.89,47.93,47.94,0.00,5.91,37.43,0.0,129.0,25.8,21.39,21.40,21.37,0.10,0.10,21.31,62.5,0.43,0.00,0.00,23.7,21.6,23.4,0,0,0.00,140.9,0.33,,
115.0140722,12:51:27 PM,∞,∞,∞,36.30,35.35,35.00,22.27,47.89,47.93,47.94,0.00,5.91,37.43,0.0,129.0,25.8,21.39,21.40,21.37,0.10,0.10,21.31,62.5,0.43,0.00,0.00,23.7,21.6,23.4,0,0,0.00,140.9,0.33,,
115.1143278,12:51:27 PM,∞,∞,∞,36.30,35.35,35.00,22.27,47.91,47.91,47.94,0.00,5.91,37.43,0.0,129.0,25.8,21.39,21.41,21.38,0.10,0.10,21.31,62.5,0.43,0.00,0.00,23.7,21.6,23.4,0,0,0.00,140.5,0.33,,
115.2139155,12:51:27 PM,∞,∞,∞,36.30,35.35,35.00,22.27,47.91,47.91,47.94,0.00,5.91,37.43,0.0,129.0,25.8,21.39,21.41,21.38,0.10,0.10,21.31,62.5,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,140.5,0.33,,
115.3147596,12:51:27 PM,∞,∞,∞,36.30,35.35,35.00,22.27,47.91,47.91,47.94,0.00,5.91,37.43,0.0,130.6,25.8,21.39,21.41,21.38,0.10,0.10,21.31,62.5,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,140.5,0.33,,
115.4173948,12:51:27 PM,∞,∞,∞,36.30,35.35,35.00,22.27,47.91,47.91,47.94,0.00,5.91,37.43,0.0,130.6,25.8,21.39,21.41,21.38,0.10,0.10,21.31,62.5,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,140.5,0.33,,
115.5171833,12:51:28 PM,∞,∞,∞,36.30,35.35,35.00,22.27,47.91,47.91,47.94,0.00,5.91,37.43,0.0,130.6,25.8,21.39,21.41,21.38,0.10,0.10,21.31,62.5,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,140.5,0.33,,
115.6148407,12:51:28 PM,∞,∞,∞,36.30,35.35,35.00,22.27,47.91,47.91,47.94,0.00,5.91,37.43,0.0,130.6,25.8,21.39,21.41,21.38,0.10,0.10,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,140.2,0.33,,
115.7177916,12:51:28 PM,∞,∞,∞,36.30,35.35,35.00,22.27,47.77,47.76,47.88,0.00,5.91,37.43,0.0,130.6,25.8,21.39,21.41,21.38,0.10,0.10,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,140.2,0.33,,
115.8149703,12:51:28 PM,∞,∞,∞,36.30,35.35,35.00,22.27,47.77,47.76,47.88,0.00,5.91,37.43,0.0,130.6,25.8,21.39,21.41,21.38,0.10,0.10,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,140.2,0.33,,
115.9177872,12:51:28 PM,∞,∞,∞,36.30,35.35,35.00,22.27,47.77,47.76,47.88,0.00,5.91,37.43,0.0,130.6,25.8,21.39,21.41,21.38,0.10,0.10,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,140.2,0.33,,
116.0143954,12:51:28 PM,∞,∞,∞,36.30,35.35,35.00,22.27,47.77,47.76,47.88,0.00,5.91,37.43,0.0,130.6,25.8,21.39,21.41,21.38,0.10,0.10,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,140.2,0.33,,
116.1145795,12:51:28 PM,∞,∞,∞,36.30,35.34,35.00,22.27,47.77,47.76,47.88,0.00,5.91,37.43,0.0,130.6,25.8,21.39,21.41,21.38,0.10,0.10,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,140.2,0.33,,
116.2164779,12:51:28 PM,∞,∞,∞,36.30,35.34,35.00,22.27,47.91,47.93,47.94,0.00,5.91,37.43,0.0,130.6,25.8,21.39,21.41,21.38,0.10,0.10,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,140.0,0.33,,
116.3148088,12:51:28 PM,∞,∞,∞,36.30,35.34,35.00,22.27,47.91,47.93,47.94,0.00,6.01,37.43,0.0,130.6,25.8,21.39,21.41,21.38,0.10,0.10,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.2,0,0,0.00,140.0,0.33,,
116.4151185,12:51:28 PM,∞,∞,∞,36.30,35.34,35.00,22.27,47.91,47.93,47.94,0.00,6.01,37.43,0.0,130.6,25.8,21.39,21.41,21.38,0.10,0.10,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.2,0,0,0.00,140.0,0.33,,
116.5151297,12:51:29 PM,∞,∞,∞,36.30,35.34,35.00,22.27,47.91,47.93,47.94,0.00,6.01,37.43,0.0,132.0,25.8,21.39,21.41,21.38,0.11,0.10,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.2,0,0,0.00,140.0,0.33,,
116.6153934,12:51:29 PM,∞,∞,∞,36.30,35.34,35.00,22.27,47.91,47.93,47.94,0.00,6.01,37.43,0.0,132.0,25.8,21.39,21.41,21.38,0.11,0.10,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.2,0,0,0.00,140.0,0.33,,
116.7154616,12:51:29 PM,∞,∞,∞,36.30,35.34,35.00,22.27,47.91,47.93,47.94,0.00,6.01,37.43,0.0,132.0,25.8,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,140.0,0.33,,
116.814784,12:51:29 PM,∞,∞,∞,36.30,35.34,35.00,22.27,47.93,47.93,47.94,0.00,6.01,37.43,0.0,132.0,25.8,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,139.4,0.33,,
116.9147312,12:51:29 PM,∞,∞,∞,36.30,35.34,35.00,22.27,47.93,47.93,47.94,0.00,6.01,37.43,0.0,132.0,25.8,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,139.4,0.33,,
117.0151222,12:51:29 PM,∞,∞,∞,36.30,35.34,35.00,22.27,47.93,47.93,47.94,0.00,6.01,37.43,0.0,132.9,25.8,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,139.4,0.33,,
117.1159484,12:51:29 PM,∞,∞,∞,36.30,35.34,35.00,22.27,47.93,47.93,47.94,0.00,6.01,37.43,0.0,132.9,25.8,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,139.4,0.33,,
117.2126246,12:51:29 PM,∞,∞,∞,36.29,35.34,35.00,22.27,47.93,47.93,47.94,0.00,6.01,37.43,0.0,132.9,25.8,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,139.4,0.33,,
117.3141289,12:51:29 PM,∞,∞,∞,36.29,35.34,35.00,22.27,47.93,47.93,47.94,0.00,6.01,37.43,0.0,132.9,25.8,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,139.5,0.33,,
117.417428,12:51:29 PM,∞,∞,∞,36.29,35.34,35.00,22.27,47.76,47.74,47.86,0.00,6.01,37.43,0.0,132.9,25.8,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,139.5,0.33,,
117.5131607,12:51:30 PM,∞,∞,∞,36.29,35.34,35.00,22.27,47.76,47.74,47.86,0.00,6.01,37.43,0.0,132.9,25.8,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.6,23.3,0,0,0.00,139.5,0.33,,
117.6169208,12:51:30 PM,∞,∞,∞,36.29,35.34,35.00,22.27,47.76,47.74,47.86,0.00,6.01,37.43,0.0,132.9,25.8,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.6,23.3,0,0,0.00,139.5,0.33,,
117.7171577,12:51:30 PM,∞,∞,∞,36.29,35.34,35.00,22.27,47.76,47.74,47.86,0.00,6.01,37.43,0.0,132.9,25.8,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.6,23.3,0,0,0.00,139.5,0.33,,
117.8174751,12:51:30 PM,∞,∞,∞,36.29,35.34,35.00,22.27,47.76,47.74,47.86,0.00,6.01,37.43,0.0,132.9,25.8,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.6,23.3,0,0,0.00,139.5,0.33,,
117.9149671,12:51:30 PM,∞,∞,∞,36.29,35.34,35.00,22.27,47.91,47.93,47.94,0.00,6.01,37.43,0.0,132.9,25.8,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,138.8,0.33,,
118.0165819,12:51:30 PM,∞,∞,∞,36.29,35.34,35.00,22.27,47.91,47.93,47.94,0.00,6.01,37.41,0.0,132.9,25.8,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,138.8,0.33,,
118.1126315,12:51:30 PM,∞,∞,∞,36.29,35.34,35.00,22.27,47.91,47.93,47.94,0.00,6.01,37.41,0.0,132.9,25.7,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,138.8,0.33,,
118.2126348,12:51:30 PM,∞,∞,∞,36.29,35.34,35.00,22.27,47.91,47.93,47.94,0.00,6.01,37.41,0.0,132.9,25.7,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,138.8,0.33,,
118.3168881,12:51:30 PM,∞,∞,∞,36.29,35.33,35.00,22.27,47.91,47.93,47.94,0.00,6.01,37.41,0.0,132.9,25.7,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.6,23.8,0,0,0.00,138.8,0.33,,
118.4150359,12:51:30 PM,∞,∞,∞,36.29,35.33,35.00,22.27,47.91,47.93,47.94,0.00,6.01,37.41,0.0,132.9,25.7,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.6,23.8,0,0,0.00,138.7,0.33,,
118.5149828,12:51:31 PM,∞,∞,∞,36.29,35.33,35.00,22.27,47.77,47.76,47.88,0.00,6.01,37.41,0.0,132.9,25.7,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.6,23.8,0,0,0.00,138.7,0.33,,
118.615288,12:51:31 PM,∞,∞,∞,36.29,35.33,35.00,22.27,47.77,47.76,47.88,0.00,6.10,37.41,0.0,132.9,25.7,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,138.7,0.33,,
118.7153698,12:51:31 PM,∞,∞,∞,36.29,35.33,35.00,22.27,47.77,47.76,47.88,0.00,6.10,37.41,0.0,134.0,25.7,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,138.7,0.33,,
118.815499,12:51:31 PM,∞,∞,∞,36.28,35.33,35.00,22.27,47.77,47.76,47.88,0.00,6.10,37.41,0.0,134.0,25.7,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,138.7,0.33,,
118.9148573,12:51:31 PM,∞,∞,∞,36.28,35.33,35.00,22.27,47.77,47.76,47.88,0.00,6.10,37.41,0.0,134.0,25.7,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,138.7,0.33,,
119.0160831,12:51:31 PM,∞,∞,∞,36.28,35.33,35.00,22.27,47.91,47.91,47.86,0.00,6.10,37.41,0.0,134.0,25.7,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,138.2,0.32,,
119.1166577,12:51:31 PM,∞,∞,∞,36.28,35.33,35.00,22.27,47.91,47.91,47.86,0.00,6.10,37.41,0.0,134.0,25.7,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,138.2,0.32,,
119.2166763,12:51:31 PM,∞,∞,∞,36.28,35.33,35.00,22.27,47.91,47.91,47.86,0.00,6.10,37.41,0.0,134.8,25.7,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,138.2,0.32,,
119.3177411,12:51:31 PM,∞,∞,∞,36.28,35.33,35.00,22.27,47.91,47.91,47.86,0.00,6.10,37.41,0.0,134.8,25.7,21.39,21.41,21.38,0.11,0.11,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,138.2,0.32,,
119.4150939,12:51:31 PM,∞,∞,∞,36.28,35.33,35.00,22.27,47.91,47.91,47.86,0.00,6.10,37.41,0.0,134.8,25.7,21.39,21.41,21.38,0.11,0.10,21.28,62.5,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,138.2,0.32,,
119.5163124,12:51:32 PM,∞,∞,∞,36.28,35.33,35.00,22.27,47.91,47.91,47.86,0.00,6.10,37.41,0.0,134.8,25.7,21.39,21.41,21.38,0.11,0.10,21.28,62.5,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,138.2,0.32,,
119.6156955,12:51:32 PM,∞,∞,∞,36.28,35.33,35.00,22.27,47.91,47.93,47.94,0.00,6.10,37.41,0.0,134.8,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.5,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,137.8,0.32,,
119.7158065,12:51:32 PM,∞,∞,∞,36.28,35.33,35.00,22.27,47.91,47.93,47.94,0.00,6.10,37.39,0.0,134.8,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.5,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,137.8,0.32,,
119.8155402,12:51:32 PM,∞,∞,∞,36.28,35.33,35.00,22.27,47.91,47.93,47.94,0.00,6.10,37.39,0.0,134.8,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.5,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,137.8,0.32,,
119.9147698,12:51:32 PM,∞,∞,∞,36.28,35.33,35.01,22.27,47.91,47.93,47.94,0.00,6.10,37.39,0.0,134.8,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.5,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,137.8,0.32,,
120.0164434,12:51:32 PM,∞,∞,∞,36.28,35.33,35.01,22.27,47.91,47.93,47.94,0.00,6.10,37.39,0.0,134.8,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.5,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,137.8,0.32,,
120.1164986,12:51:32 PM,∞,∞,∞,36.28,35.33,35.01,22.27,47.76,47.76,47.88,0.00,6.10,37.39,0.0,134.8,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.5,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,137.8,0.32,,
120.2168948,12:51:32 PM,∞,∞,∞,36.28,35.33,35.01,22.27,47.76,47.76,47.88,0.00,6.16,37.39,0.0,134.8,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,137.8,0.32,,
120.3170724,12:51:32 PM,∞,∞,∞,36.28,35.33,35.01,22.27,47.76,47.76,47.88,0.00,6.16,37.39,0.0,134.8,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,137.8,0.32,,
120.4150198,12:51:32 PM,∞,∞,∞,36.28,35.33,35.01,22.27,47.76,47.76,47.88,0.00,6.16,37.39,0.0,134.7,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,137.8,0.32,,
120.51482,12:51:33 PM,∞,∞,∞,36.28,35.32,35.01,22.27,47.76,47.76,47.88,0.00,6.16,37.39,0.0,134.7,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,137.8,0.32,,
120.615136,12:51:33 PM,∞,∞,∞,36.28,35.32,35.01,22.27,47.76,47.76,47.88,0.00,6.16,37.39,0.0,134.7,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.5,0.43,0.00,0.00,23.7,21.6,23.5,0,0,0.00,137.8,0.32,,
120.7126554,12:51:33 PM,∞,∞,∞,36.28,35.32,35.01,22.27,47.91,47.91,47.93,0.00,6.16,37.39,0.0,134.7,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.5,0.43,0.00,0.00,23.7,21.6,23.5,0,0,0.00,137.8,0.32,,
120.8146002,12:51:33 PM,∞,∞,∞,36.28,35.32,35.01,22.27,47.91,47.91,47.93,0.00,6.16,37.39,0.0,134.7,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.5,0.43,0.00,0.00,23.7,21.6,23.5,0,0,0.00,137.8,0.32,,
120.9145815,12:51:33 PM,∞,∞,∞,36.28,35.32,35.01,22.27,47.91,47.91,47.93,0.00,6.16,37.39,0.0,136.2,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,137.8,0.32,,
121.016128,12:51:33 PM,∞,∞,∞,36.28,35.32,35.01,22.27,47.91,47.91,47.93,0.00,6.16,37.39,0.0,136.2,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,137.8,0.32,,
121.1165157,12:51:33 PM,∞,∞,∞,36.26,35.32,35.01,22.27,47.91,47.91,47.93,0.00,6.16,37.39,0.0,136.2,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.6,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,137.8,0.32,,
121.214568,12:51:33 PM,∞,∞,∞,36.26,35.32,35.01,22.27,47.91,47.91,47.93,0.00,6.16,37.39,0.0,136.2,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.6,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,137.6,0.32,,
121.3143766,12:51:33 PM,∞,∞,∞,36.26,35.32,35.01,22.27,47.93,47.93,47.94,0.00,6.16,37.39,0.0,136.2,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.6,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,137.6,0.32,,
121.4144231,12:51:33 PM,∞,∞,∞,36.26,35.32,35.01,22.27,47.93,47.93,47.94,0.00,6.16,37.39,0.0,136.2,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.6,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,137.6,0.32,,
121.5152336,12:51:34 PM,∞,∞,∞,36.26,35.32,35.01,22.27,47.93,47.93,47.94,0.00,6.16,37.39,0.0,136.2,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.6,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,137.6,0.32,,
121.6151828,12:51:34 PM,∞,∞,∞,36.26,35.32,35.00,22.27,47.93,47.93,47.94,0.00,6.16,37.39,0.0,136.2,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.6,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,137.6,0.32,,
121.7161478,12:51:34 PM,∞,∞,∞,36.26,35.32,35.00,22.27,47.93,47.93,47.94,0.00,6.16,37.39,0.0,136.2,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.6,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,137.6,0.32,,
