ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
121.8126676,12:51:34 PM,∞,∞,∞,36.26,35.32,35.00,22.27,47.69,47.64,47.60,0.00,6.16,37.39,0.0,136.2,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.6,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,137.7,0.32,,
121.9146242,12:51:34 PM,∞,∞,∞,36.26,35.32,35.00,22.27,47.69,47.64,47.60,0.00,6.16,37.42,0.0,136.2,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.6,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,137.7,0.32,,
122.0155232,12:51:34 PM,∞,∞,∞,36.26,35.32,35.00,22.27,47.69,47.64,47.60,0.00,6.16,37.42,0.0,136.2,25.7,21.39,21.41,21.38,0.10,0.10,21.28,62.6,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,137.7,0.32,,
122.1164788,12:51:34 PM,∞,∞,∞,36.26,35.32,35.00,22.27,47.69,47.64,47.60,0.00,6.16,37.42,0.0,136.1,25.7,21.39,21.41,21.38,0.10,0.11,21.28,62.6,0.43,0.00,0.00,23.7,21.7,23.7,0,0,0.00,137.7,0.32,,
122.2154866,12:51:34 PM,∞,∞,∞,36.26,35.32,35.00,22.27,47.69,47.64,47.60,0.00,6.16,37.42,0.0,136.1,25.7,21.39,21.41,21.38,0.10,0.11,21.28,62.6,0.43,0.00,0.00,23.7,21.7,23.7,0,0,0.00,137.7,0.32,,
122.3126725,12:51:34 PM,∞,∞,∞,36.26,35.32,35.00,22.27,47.69,47.64,47.60,0.00,6.16,37.42,0.0,136.1,25.7,21.39,21.41,21.38,0.11,0.11,21.28,62.6,0.43,0.00,0.00,23.7,21.7,23.7,0,0,0.00,137.9,0.32,,
122.4155203,12:51:34 PM,∞,∞,∞,36.26,35.32,35.00,22.27,47.89,47.91,47.93,0.00,6.16,37.42,0.0,136.1,25.7,21.39,21.41,21.38,0.11,0.11,21.28,62.6,0.43,0.00,0.00,23.7,21.7,23.7,0,0,0.00,137.9,0.32,,
122.5165116,12:51:35 PM,∞,∞,∞,36.26,35.32,35.00,22.27,47.89,47.91,47.93,0.00,6.17,37.42,0.0,136.1,25.7,21.39,21.41,21.38,0.11,0.11,21.28,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,137.9,0.32,,
122.612673,12:51:35 PM,∞,∞,∞,36.26,35.32,35.00,22.27,47.89,47.91,47.93,0.00,6.17,37.42,0.0,135.8,25.7,21.39,21.41,21.38,0.11,0.11,21.28,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,137.9,0.32,,
122.7131338,12:51:35 PM,∞,∞,∞,36.26,35.32,35.00,22.27,47.89,47.91,47.93,0.00,6.17,37.42,0.0,135.8,25.7,21.39,21.41,21.38,0.11,0.11,21.28,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,137.9,0.32,,
122.8148539,12:51:35 PM,∞,∞,∞,36.26,35.32,35.00,22.27,47.89,47.91,47.93,0.00,6.17,37.42,0.0,135.8,25.7,21.39,21.41,21.38,0.11,0.11,21.28,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,137.9,0.32,,
122.9153159,12:51:35 PM,∞,∞,∞,36.26,35.32,35.00,22.27,47.77,47.76,47.86,0.00,6.17,37.42,0.0,135.8,25.7,21.39,21.41,21.38,0.11,0.11,21.30,62.6,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,137.3,0.32,,
123.015077,12:51:35 PM,∞,∞,∞,36.26,35.32,35.00,22.27,47.77,47.76,47.86,0.00,6.17,37.42,0.0,135.8,25.7,21.39,21.41,21.38,0.11,0.11,21.30,62.6,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,137.3,0.32,,
123.1157164,12:51:35 PM,∞,∞,∞,36.26,35.32,35.00,22.27,47.77,47.76,47.86,0.00,6.17,37.42,0.0,135.8,25.7,21.39,21.41,21.38,0.12,0.11,21.30,62.6,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,137.3,0.32,,
123.2158031,12:51:35 PM,∞,∞,∞,36.26,35.32,35.00,22.27,47.77,47.76,47.86,0.00,6.17,37.42,0.0,135.6,25.7,21.39,21.41,21.38,0.12,0.12,21.30,62.6,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,137.3,0.32,,
123.316711,12:51:35 PM,∞,∞,∞,36.25,35.32,35.00,22.27,47.77,47.76,47.86,0.00,6.17,37.42,0.0,135.6,25.7,21.39,21.41,21.38,0.12,0.12,21.30,62.6,0.43,0.00,0.00,23.7,21.8,23.6,0,0,0.00,137.3,0.32,,
123.4164632,12:51:35 PM,∞,∞,∞,36.25,35.32,35.00,22.27,47.77,47.76,47.86,0.00,6.17,37.42,0.0,135.6,25.7,21.39,21.41,21.38,0.12,0.12,21.30,62.6,0.43,0.00,0.00,23.7,21.8,23.6,0,0,0.00,137.3,0.32,,
123.5163757,12:51:36 PM,∞,∞,∞,36.25,35.32,35.00,22.27,47.89,47.91,47.93,0.00,6.17,37.42,0.0,135.6,25.7,21.39,21.41,21.38,0.12,0.12,21.30,62.6,0.43,0.00,0.00,23.7,21.8,23.6,0,0,0.00,137.1,0.32,,
123.6164717,12:51:36 PM,∞,∞,∞,36.25,35.32,35.00,22.27,47.89,47.91,47.93,0.00,6.17,37.42,0.0,135.6,25.7,21.39,21.41,21.39,0.12,0.12,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,137.1,0.32,,
123.7165096,12:51:36 PM,∞,∞,∞,36.25,35.32,35.00,22.27,47.89,47.91,47.93,0.00,6.17,37.42,0.0,135.5,25.7,21.39,21.41,21.39,0.12,0.12,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,137.1,0.32,,
123.8166159,12:51:36 PM,∞,∞,∞,36.25,35.32,35.00,22.27,47.89,47.91,47.93,0.00,6.17,37.42,0.0,135.5,25.7,21.39,21.41,21.39,0.12,0.12,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,137.1,0.32,,
123.9162947,12:51:36 PM,∞,∞,∞,36.25,35.32,35.00,22.27,47.89,47.91,47.93,0.00,6.17,37.42,0.0,135.5,25.7,21.39,21.41,21.39,0.12,0.12,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,137.1,0.32,,
124.0177255,12:51:36 PM,∞,∞,∞,36.25,35.32,35.00,22.27,47.89,47.91,47.93,0.00,6.17,37.42,0.0,135.5,25.7,21.39,21.41,21.39,0.12,0.13,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,136.9,0.32,,
124.1130188,12:51:36 PM,∞,∞,∞,36.25,35.32,35.00,22.27,47.91,47.93,47.94,0.00,6.15,37.40,0.0,135.5,25.7,21.39,21.41,21.39,0.12,0.13,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,136.9,0.32,,
124.2133158,12:51:36 PM,∞,∞,∞,36.25,35.32,35.00,22.27,47.91,47.93,47.94,0.00,6.15,37.40,0.0,135.5,25.7,21.39,21.41,21.39,0.13,0.13,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,136.9,0.32,,
124.312912,12:51:36 PM,∞,∞,∞,36.25,35.32,35.00,22.27,47.91,47.93,47.94,0.00,6.15,37.40,0.0,135.5,25.7,21.39,21.41,21.39,0.13,0.13,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,136.9,0.32,,
124.4168456,12:51:36 PM,∞,∞,∞,36.25,35.31,35.00,22.27,47.91,47.93,47.94,0.00,6.15,37.40,0.0,135.5,25.7,21.39,21.41,21.39,0.13,0.13,21.30,62.6,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,136.9,0.32,,
124.513321,12:51:37 PM,∞,∞,∞,36.25,35.31,35.00,22.27,47.91,47.93,47.94,0.00,6.15,37.40,0.0,135.5,25.7,21.39,21.41,21.39,0.13,0.13,21.30,62.6,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,136.9,0.32,,
124.6136134,12:51:37 PM,∞,∞,∞,36.25,35.31,35.00,22.27,47.76,47.74,47.86,0.00,6.15,37.40,0.0,135.5,25.7,21.39,21.41,21.39,0.13,0.13,21.30,62.6,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,136.6,0.32,,
124.7142161,12:51:37 PM,∞,∞,∞,36.25,35.31,35.00,22.27,47.76,47.74,47.86,0.00,6.15,37.40,0.0,135.5,25.7,21.39,21.41,21.39,0.13,0.13,21.30,62.6,0.43,0.00,0.00,23.7,21.8,23.3,0,0,0.00,136.6,0.32,,
124.8147495,12:51:37 PM,∞,∞,∞,36.25,35.31,35.00,22.27,47.76,47.74,47.86,0.00,6.15,37.40,0.0,135.3,25.7,21.39,21.41,21.39,0.13,0.13,21.30,62.6,0.43,0.00,0.00,23.7,21.6,23.5,0,0,0.00,136.6,0.32,,
124.9146974,12:51:37 PM,∞,∞,∞,36.25,35.31,35.00,22.27,47.76,47.74,47.86,0.00,6.15,37.40,0.0,135.3,25.7,21.39,21.41,21.39,0.13,0.13,21.30,62.6,0.43,0.00,0.00,23.7,21.6,23.5,0,0,0.00,136.6,0.32,,
125.0151798,12:51:37 PM,∞,∞,∞,36.24,35.31,35.00,22.27,47.76,47.74,47.86,0.00,6.15,37.40,0.0,135.3,25.7,21.39,21.41,21.39,0.14,0.13,21.30,62.5,0.43,0.00,0.00,23.7,21.6,23.5,0,0,0.00,136.6,0.32,,
125.1153709,12:51:37 PM,∞,∞,∞,36.24,35.31,35.00,22.27,47.76,47.74,47.86,0.00,6.15,37.40,0.0,135.3,25.7,21.39,21.41,21.39,0.14,0.14,21.30,62.5,0.43,0.00,0.00,23.7,21.6,23.5,0,0,0.00,136.2,0.32,,
125.2152996,12:51:37 PM,∞,∞,∞,36.24,35.31,35.00,22.27,47.91,47.89,47.94,0.00,6.15,37.40,0.0,135.3,25.7,21.39,21.41,21.39,0.14,0.14,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.2,0,0,0.00,136.2,0.32,,
125.3153518,12:51:37 PM,∞,∞,∞,36.24,35.31,35.00,22.27,47.91,47.89,47.94,0.00,6.15,37.40,0.0,135.3,25.7,21.39,21.41,21.39,0.14,0.14,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.2,0,0,0.00,136.2,0.32,,
125.415532,12:51:37 PM,∞,∞,∞,36.24,35.31,35.00,22.27,47.91,47.89,47.94,0.00,6.15,37.40,0.0,135.2,25.7,21.39,21.41,21.39,0.14,0.14,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.2,0,0,0.00,136.2,0.32,,
125.5155367,12:51:38 PM,∞,∞,∞,36.24,35.31,35.01,22.27,47.91,47.89,47.94,0.00,6.15,37.40,0.0,135.2,25.7,21.39,21.42,21.39,0.14,0.14,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.2,0,0,0.00,136.2,0.32,,
125.615698,12:51:38 PM,∞,∞,∞,36.24,35.31,35.01,22.27,47.91,47.89,47.94,0.00,6.15,37.40,0.0,135.2,25.7,21.39,21.42,21.39,0.14,0.14,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,136.2,0.32,,
125.7137341,12:51:38 PM,∞,∞,∞,36.24,35.31,35.01,22.27,47.79,47.76,47.88,0.00,6.15,37.40,0.0,135.2,25.7,21.39,21.42,21.39,0.14,0.14,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,136.0,0.32,,
125.8131016,12:51:38 PM,∞,∞,∞,36.24,35.31,35.01,22.27,47.79,47.76,47.88,0.00,6.15,37.39,0.0,135.2,25.7,21.39,21.42,21.39,0.14,0.14,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,136.0,0.32,,
125.9131991,12:51:38 PM,∞,∞,∞,36.24,35.31,35.01,22.27,47.79,47.76,47.88,0.00,6.15,37.39,0.0,135.2,25.7,21.39,21.42,21.39,0.14,0.16,21.30,62.5,0.43,0.00,0.00,23.7,21.6,23.6,0,0,0.00,136.0,0.32,,
126.0135262,12:51:38 PM,∞,∞,∞,36.24,35.31,35.01,22.27,47.79,47.76,47.88,0.00,6.15,37.39,0.0,135.2,25.7,21.39,21.42,21.39,0.14,0.16,21.30,62.5,0.43,0.00,0.00,23.7,21.6,23.6,0,0,0.00,136.0,0.32,,
126.1156325,12:51:38 PM,∞,∞,∞,36.24,35.31,35.01,22.27,47.79,47.76,47.88,0.00,6.15,37.39,0.0,135.2,25.7,21.39,21.42,21.39,0.16,0.16,21.30,62.5,0.43,0.00,0.00,23.7,21.6,23.6,0,0,0.00,136.0,0.32,,
126.2156303,12:51:38 PM,∞,∞,∞,36.24,35.31,35.01,22.27,47.79,47.76,47.88,0.00,6.15,37.39,0.0,135.2,25.7,21.39,21.42,21.39,0.16,0.16,21.30,62.5,0.43,0.00,0.00,23.7,21.6,23.6,0,0,0.00,135.8,0.32,,
126.3156039,12:51:38 PM,∞,∞,∞,36.24,35.31,35.01,22.27,47.91,47.91,47.93,0.00,6.15,37.39,0.0,135.2,25.7,21.39,21.42,21.39,0.16,0.16,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,135.8,0.32,,
126.4175344,12:51:38 PM,∞,∞,∞,36.24,35.31,35.01,22.27,47.91,47.91,47.93,0.00,6.20,37.39,0.0,135.2,25.7,21.39,21.42,21.39,0.16,0.16,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,135.8,0.32,,
126.51644,12:51:39 PM,∞,∞,∞,36.24,35.31,35.01,22.27,47.91,47.91,47.93,0.00,6.20,37.39,0.0,135.8,25.7,21.39,21.42,21.39,0.16,0.16,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,135.8,0.32,,
126.6163237,12:51:39 PM,∞,∞,∞,36.24,35.31,35.01,22.27,47.91,47.91,47.93,0.00,6.20,37.39,0.0,135.8,25.7,21.39,21.42,21.39,0.16,0.16,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,135.8,0.32,,
126.717488,12:51:39 PM,∞,∞,∞,36.24,35.31,35.01,22.27,47.91,47.91,47.93,0.00,6.20,37.39,0.0,135.8,25.7,21.39,21.42,21.39,0.16,0.16,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,135.8,0.32,,
126.8128357,12:51:39 PM,∞,∞,∞,36.24,35.31,35.01,22.26,47.91,47.93,47.94,0.00,6.20,37.39,0.0,135.8,25.7,21.39,21.42,21.39,0.16,0.16,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,135.9,0.32,,
126.9165408,12:51:39 PM,∞,∞,∞,36.24,35.31,35.01,22.26,47.91,47.93,47.94,0.00,6.20,37.39,0.0,135.8,25.7,21.39,21.42,21.39,0.17,0.16,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,135.9,0.32,,
127.0143743,12:51:39 PM,∞,∞,∞,36.24,35.31,35.01,22.26,47.91,47.93,47.94,0.00,6.20,37.39,0.0,135.8,25.7,21.39,21.42,21.39,0.17,0.16,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,135.9,0.32,,
127.1145354,12:51:39 PM,∞,∞,∞,36.24,35.31,35.01,22.26,47.91,47.93,47.94,0.00,6.20,37.39,0.0,135.9,25.7,21.39,21.42,21.39,0.17,0.17,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,135.9,0.32,,
127.2146433,12:51:39 PM,∞,∞,∞,36.22,35.31,35.01,22.26,47.91,47.93,47.94,0.00,6.20,37.39,0.0,135.9,25.7,21.39,21.42,21.39,0.17,0.17,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,135.9,0.32,,
127.3141817,12:51:39 PM,∞,∞,∞,36.22,35.31,35.01,22.26,47.91,47.93,47.94,0.00,6.20,37.39,0.0,135.9,25.7,21.39,21.42,21.39,0.17,0.17,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,135.9,0.32,,
127.4172703,12:51:39 PM,∞,∞,∞,36.22,35.31,35.01,22.26,47.77,47.74,47.62,0.00,6.20,37.39,0.0,135.9,25.7,21.39,21.42,21.39,0.17,0.17,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,135.8,0.32,,
127.5131106,12:51:40 PM,∞,∞,∞,36.22,35.31,35.01,22.26,47.77,47.74,47.62,0.00,6.20,37.39,0.0,135.9,25.7,21.39,21.42,21.39,0.17,0.17,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.6,0,0,0.00,135.8,0.32,,
127.6142295,12:51:40 PM,∞,∞,∞,36.22,35.31,35.01,22.26,47.77,47.74,47.62,0.00,6.20,37.39,0.0,136.2,25.7,21.39,21.42,21.39,0.17,0.17,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.6,0,0,0.00,135.8,0.32,,
127.7174805,12:51:40 PM,∞,∞,∞,36.22,35.31,35.01,22.26,47.77,47.74,47.62,0.00,6.20,37.39,0.0,136.2,25.7,21.39,21.42,21.39,0.17,0.17,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.6,0,0,0.00,135.8,0.32,,
127.8135116,12:51:40 PM,∞,∞,∞,36.22,35.31,35.00,22.26,47.77,47.74,47.62,0.00,6.20,37.39,0.0,136.2,25.7,21.39,21.42,21.39,0.17,0.18,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.6,0,0,0.00,135.8,0.32,,
127.9127268,12:51:40 PM,∞,∞,∞,36.22,35.31,35.00,22.26,47.91,47.91,47.94,0.00,6.20,37.39,0.0,136.2,25.7,21.39,21.42,21.39,0.17,0.18,21.30,62.5,0.43,0.00,0.00,23.7,21.6,23.3,0,0,0.00,135.5,0.32,,
128.0178332,12:51:40 PM,∞,∞,∞,36.22,35.31,35.00,22.26,47.91,47.91,47.94,0.00,6.20,37.39,0.0,136.2,25.7,21.39,21.42,21.39,0.17,0.18,21.30,62.5,0.43,0.00,0.00,23.7,21.6,23.3,0,0,0.00,135.5,0.32,,
128.1130327,12:51:40 PM,∞,∞,∞,36.22,35.31,35.00,22.26,47.91,47.91,47.94,0.00,6.20,37.42,0.0,136.2,25.7,21.39,21.42,21.39,0.18,0.18,21.30,62.5,0.43,0.00,0.00,23.7,21.6,23.3,0,0,0.00,135.5,0.32,,
128.2135425,12:51:40 PM,∞,∞,∞,36.22,35.31,35.00,22.26,47.91,47.91,47.94,0.00,6.20,37.42,0.0,136.3,25.7,21.39,21.42,21.39,0.18,0.18,21.30,62.5,0.43,0.00,0.00,23.7,21.6,23.3,0,0,0.00,135.5,0.32,,
128.3134901,12:51:40 PM,∞,∞,∞,36.22,35.30,35.00,22.26,47.91,47.91,47.94,0.00,6.20,37.42,0.0,136.3,25.7,21.39,21.42,21.39,0.18,0.18,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,135.5,0.32,,
128.4140537,12:51:40 PM,∞,∞,∞,36.22,35.30,35.00,22.26,47.91,47.91,47.94,0.00,6.20,37.42,0.0,136.3,25.7,21.40,21.42,21.39,0.18,0.18,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,135.5,0.32,,
128.5161483,12:51:41 PM,∞,∞,∞,36.22,35.30,35.00,22.26,47.77,47.94,47.96,0.00,6.20,37.42,0.0,136.3,25.7,21.40,21.42,21.39,0.18,0.18,21.30,62.5,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,135.6,0.32,,
128.6162135,12:51:41 PM,∞,∞,∞,36.22,35.30,35.00,22.26,47.77,47.94,47.96,0.00,6.27,37.42,0.0,136.3,25.7,21.40,21.42,21.39,0.18,0.18,21.30,62.5,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,135.6,0.32,,
128.716614,12:51:41 PM,∞,∞,∞,36.22,35.30,35.00,22.26,47.77,47.94,47.96,0.00,6.27,37.42,0.0,137.2,25.7,21.40,21.42,21.39,0.18,0.18,21.29,62.5,0.43,0.00,0.00,23.7,21.8,23.2,0,0,0.00,135.6,0.32,,
128.8170216,12:51:41 PM,∞,∞,∞,36.22,35.30,35.00,22.26,47.77,47.94,47.96,0.00,6.27,37.42,0.0,137.2,25.7,21.40,21.42,21.39,0.18,0.18,21.29,62.6,0.43,0.00,0.00,23.7,21.8,23.2,0,0,0.00,135.6,0.32,,
128.9165746,12:51:41 PM,∞,∞,∞,36.21,35.30,35.00,22.26,47.77,47.94,47.96,0.00,6.27,37.42,0.0,137.2,25.7,21.40,21.42,21.39,0.18,0.18,21.29,62.6,0.43,0.00,0.00,23.7,21.8,23.2,0,0,0.00,135.6,0.32,,
129.0158709,12:51:41 PM,∞,∞,∞,36.21,35.30,35.00,22.26,47.77,47.94,47.96,0.00,6.27,37.42,0.0,137.2,25.7,21.40,21.42,21.39,0.18,0.18,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.2,0,0,0.00,135.2,0.32,,
129.1169817,12:51:41 PM,∞,∞,∞,36.21,35.30,35.00,22.26,47.76,47.74,47.86,0.00,6.27,37.42,0.0,137.2,25.7,21.40,21.42,21.39,0.18,0.18,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,135.2,0.32,,
129.2167404,12:51:41 PM,∞,∞,∞,36.21,35.30,35.00,22.26,47.76,47.74,47.86,0.00,6.27,37.42,0.0,137.2,25.7,21.40,21.42,21.39,0.18,0.18,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,135.2,0.32,,
129.3173613,12:51:41 PM,∞,∞,∞,36.21,35.30,35.00,22.26,47.76,47.74,47.86,0.00,6.27,37.42,0.0,137.9,25.7,21.40,21.42,21.40,0.18,0.18,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,135.2,0.32,,
129.4174412,12:51:41 PM,∞,∞,∞,36.21,35.30,35.00,22.26,47.76,47.74,47.86,0.00,6.27,37.42,0.0,137.9,25.7,21.40,21.42,21.40,0.18,0.18,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.2,0,0,0.00,135.2,0.32,,
129.5175544,12:51:42 PM,∞,∞,∞,36.21,35.30,35.00,22.26,47.76,47.74,47.86,0.00,6.27,37.42,0.0,137.9,25.7,21.40,21.42,21.40,0.18,0.18,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.2,0,0,0.00,135.2,0.32,,
129.6161236,12:51:42 PM,∞,∞,∞,36.21,35.30,35.00,22.26,47.91,47.91,47.93,0.00,6.27,37.42,0.0,137.9,25.7,21.40,21.42,21.40,0.18,0.18,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.2,0,0,0.00,134.8,0.32,,
129.7166695,12:51:42 PM,∞,∞,∞,36.21,35.30,35.00,22.26,47.91,47.91,47.93,0.00,6.27,37.39,0.0,137.9,25.7,21.40,21.42,21.40,0.18,0.18,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.2,0,0,0.00,134.8,0.32,,
129.8167978,12:51:42 PM,∞,∞,∞,36.21,35.30,35.00,22.26,47.91,47.91,47.93,0.00,6.27,37.39,0.0,137.9,25.7,21.40,21.42,21.40,0.18,0.18,21.29,62.6,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,134.8,0.32,,
129.9127475,12:51:42 PM,∞,∞,∞,36.21,35.30,35.00,22.26,47.91,47.91,47.93,0.00,6.27,37.39,0.0,137.9,25.7,21.40,21.42,21.40,0.18,0.18,21.29,62.6,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,134.8,0.32,,
130.0167905,12:51:42 PM,∞,∞,∞,36.21,35.30,35.01,22.26,47.91,47.91,47.93,0.00,6.27,37.39,0.0,137.9,25.7,21.40,21.42,21.40,0.18,0.18,21.29,62.6,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,134.8,0.32,,
130.1136605,12:51:42 PM,∞,∞,∞,36.21,35.30,35.01,22.26,47.91,47.91,47.93,0.00,6.27,37.39,0.0,137.9,25.7,21.40,21.42,21.40,0.18,0.18,21.29,62.6,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,134.7,0.32,,
130.216854,12:51:42 PM,∞,∞,∞,36.21,35.30,35.01,22.26,47.77,47.76,47.88,0.00,6.27,37.39,0.0,137.9,25.7,21.40,21.42,21.40,0.18,0.18,21.29,62.6,0.43,0.00,0.00,23.7,21.9,23.4,0,0,0.00,134.7,0.32,,
130.316686,12:51:42 PM,∞,∞,∞,36.21,35.30,35.01,22.26,47.77,47.76,47.88,0.00,6.28,37.39,0.0,137.9,25.7,21.40,21.42,21.40,0.18,0.18,21.29,62.6,0.43,0.00,0.00,23.7,21.9,23.4,0,0,0.00,134.7,0.32,,
130.4176473,12:51:42 PM,∞,∞,∞,36.21,35.30,35.01,22.26,47.77,47.76,47.88,0.00,6.28,37.39,0.0,138.1,25.7,21.40,21.42,21.40,0.18,0.18,21.29,62.6,0.43,0.00,0.00,23.7,21.9,23.4,0,0,0.00,134.7,0.32,,
130.5165449,12:51:43 PM,∞,∞,∞,36.21,35.30,35.01,22.26,47.77,47.76,47.88,0.00,6.28,37.39,0.0,138.1,25.7,21.40,21.42,21.40,0.18,0.18,21.29,62.6,0.43,0.00,0.00,23.7,21.9,23.4,0,0,0.00,134.7,0.32,,
130.6166266,12:51:43 PM,∞,∞,∞,36.21,35.29,35.01,22.26,47.77,47.76,47.88,0.00,6.28,37.39,0.0,138.1,25.7,21.40,21.42,21.40,0.18,0.18,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,134.7,0.32,,
130.7166795,12:51:43 PM,∞,∞,∞,36.21,35.29,35.01,22.26,47.91,47.91,47.94,0.00,6.28,37.39,0.0,138.1,25.7,21.40,21.42,21.40,0.17,0.18,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,134.5,0.32,,
130.8128056,12:51:43 PM,∞,∞,∞,36.21,35.29,35.01,22.26,47.91,47.91,47.94,0.00,6.28,37.39,0.0,138.1,25.7,21.40,21.42,21.40,0.17,0.18,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,134.5,0.32,,
130.9166231,12:51:43 PM,∞,∞,∞,36.21,35.29,35.01,22.26,47.91,47.91,47.94,0.00,6.28,37.39,0.0,138.1,25.7,21.40,21.42,21.40,0.17,0.17,21.30,62.6,0.43,0.00,0.00,23.7,21.8,23.4,0,0,0.00,134.5,0.32,,
131.0165796,12:51:43 PM,∞,∞,∞,36.21,35.29,35.01,22.26,47.91,47.91,47.94,0.00,6.28,37.39,0.0,138.1,25.7,21.40,21.42,21.40,0.17,0.17,21.30,62.6,0.43,0.00,0.00,23.7,21.8,23.5,0,0,0.00,134.5,0.32,,
131.1166141,12:51:43 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.91,47.91,47.94,0.00,6.28,37.39,0.0,138.1,25.7,21.40,21.42,21.40,0.17,0.17,21.30,62.6,0.43,0.00,0.00,23.7,21.8,23.5,0,0,0.00,134.5,0.32,,
131.216499,12:51:43 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.91,47.91,47.94,0.00,6.28,37.39,0.0,138.1,25.7,21.40,21.42,21.40,0.17,0.17,21.30,62.6,0.43,0.00,0.00,23.7,21.8,23.5,0,0,0.00,134.5,0.31,,
131.3164917,12:51:43 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.93,47.93,47.96,0.00,6.28,37.39,0.0,138.1,25.7,21.40,21.42,21.40,0.17,0.17,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,134.2,0.31,,
131.4156765,12:51:43 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.93,47.93,47.96,0.00,6.28,37.39,0.0,138.1,25.7,21.40,21.42,21.40,0.17,0.17,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,134.2,0.31,,
131.515694,12:51:44 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.93,47.93,47.96,0.00,6.28,37.39,0.0,138.4,25.7,21.40,21.42,21.40,0.17,0.17,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,134.2,0.31,,
131.6175782,12:51:44 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.93,47.93,47.96,0.00,6.28,37.39,0.0,138.4,25.7,21.40,21.42,21.40,0.17,0.17,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.5,0,0,0.00,134.2,0.31,,
131.7166703,12:51:44 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.93,47.93,47.96,0.00,6.28,37.39,0.0,138.4,25.7,21.40,21.42,21.40,0.17,0.16,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,134.2,0.31,,
131.8171711,12:51:44 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.74,47.72,47.86,0.00,6.28,37.39,0.0,138.4,25.7,21.40,21.42,21.40,0.17,0.16,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,134.1,0.31,,
131.917121,12:51:44 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.74,47.72,47.86,0.00,6.28,37.38,0.0,138.4,25.7,21.40,21.42,21.40,0.16,0.16,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,134.1,0.31,,
132.015166,12:51:44 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.74,47.72,47.86,0.00,6.28,37.38,0.0,138.4,25.7,21.40,21.43,21.40,0.16,0.16,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,134.1,0.31,,
132.1154739,12:51:44 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.74,47.72,47.86,0.00,6.28,37.38,0.0,138.6,25.7,21.40,21.43,21.40,0.16,0.16,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,134.1,0.31,,
132.2151446,12:51:44 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.74,47.72,47.86,0.00,6.28,37.38,0.0,138.6,25.7,21.40,21.43,21.40,0.16,0.16,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,134.1,0.31,,
132.3133072,12:51:44 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.74,47.72,47.86,0.00,6.28,37.38,0.0,138.6,25.7,21.40,21.43,21.40,0.16,0.16,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,134.1,0.31,,
132.412768,12:51:44 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.91,47.91,47.94,0.00,6.28,37.38,0.0,138.6,25.7,21.40,21.43,21.40,0.16,0.16,21.30,62.6,0.43,0.00,0.00,23.7,21.7,23.4,0,0,0.00,133.9,0.31,,
132.5160336,12:51:45 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.91,47.91,47.94,0.00,6.25,37.38,0.0,138.6,25.7,21.40,21.43,21.40,0.16,0.16,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,133.9,0.31,,
132.6166172,12:51:45 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.91,47.91,47.94,0.00,6.25,37.38,0.0,138.4,25.7,21.40,21.43,21.40,0.16,0.16,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,133.9,0.31,,
132.715959,12:51:45 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.91,47.91,47.94,0.00,6.25,37.38,0.0,138.4,25.7,21.40,21.43,21.40,0.14,0.16,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,133.9,0.31,,
132.816308,12:51:45 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.91,47.91,47.94,0.00,6.25,37.38,0.0,138.4,25.7,21.40,21.43,21.40,0.14,0.14,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.6,0,0,0.00,133.9,0.31,,
132.9162988,12:51:45 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.91,47.91,47.94,0.00,6.25,37.38,0.0,138.4,25.7,21.40,21.43,21.40,0.14,0.14,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.5,0.31,,
133.0162952,12:51:45 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.79,47.76,47.88,0.00,6.25,37.38,0.0,138.4,25.7,21.40,21.43,21.40,0.14,0.14,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.5,0.31,,
133.1165906,12:51:45 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.79,47.76,47.88,0.00,6.25,37.38,0.0,138.4,25.7,21.40,21.43,21.40,0.14,0.14,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.5,0.31,,
133.2168176,12:51:45 PM,∞,∞,∞,36.20,35.29,35.01,22.26,47.79,47.76,47.88,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.14,0.14,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.5,0.31,,
133.3167644,12:51:45 PM,∞,∞,∞,36.18,35.29,35.01,22.26,47.79,47.76,47.88,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.14,0.14,21.29,62.6,0.43,0.00,0.00,23.7,21.6,23.3,0,0,0.00,133.5,0.31,,
133.416749,12:51:45 PM,∞,∞,∞,36.18,35.29,35.01,22.26,47.79,47.76,47.88,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.14,0.14,21.29,62.6,0.43,0.00,0.00,23.7,21.6,23.3,0,0,0.00,133.5,0.31,,
133.5157491,12:51:46 PM,∞,∞,∞,36.18,35.29,35.01,22.26,47.91,47.91,47.93,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.14,0.14,21.29,62.6,0.43,0.00,0.00,23.7,21.6,23.3,0,0,0.00,133.4,0.31,,
133.6159646,12:51:46 PM,∞,∞,∞,36.18,35.29,35.01,22.26,47.91,47.91,47.93,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.14,0.15,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.4,0.31,,
133.7161272,12:51:46 PM,∞,∞,∞,36.18,35.29,35.01,22.26,47.91,47.91,47.93,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.14,0.15,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.4,0.31,,
133.8179152,12:51:46 PM,∞,∞,∞,36.18,35.29,35.01,22.26,47.91,47.91,47.93,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.15,0.15,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.4,0.31,,
133.9177299,12:51:46 PM,∞,∞,∞,36.18,35.29,35.01,22.26,47.91,47.91,47.93,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.15,0.15,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.4,0.31,,
134.0150985,12:51:46 PM,∞,∞,∞,36.18,35.29,35.01,22.26,47.91,47.91,47.93,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.15,0.15,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.2,0.31,,
134.1140406,12:51:46 PM,∞,∞,∞,36.18,35.29,35.01,22.26,47.91,47.91,47.93,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.15,0.15,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.2,0.31,,
134.2135145,12:51:46 PM,∞,∞,∞,36.18,35.29,35.01,22.26,47.91,47.91,47.93,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.15,0.15,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.2,0.31,,
134.3165075,12:51:46 PM,∞,∞,∞,36.18,35.29,35.01,22.26,47.91,47.91,47.93,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.15,0.15,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.2,0.31,,
134.4163407,12:51:46 PM,∞,∞,∞,36.18,35.29,35.01,22.26,47.91,47.91,47.93,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.15,0.15,21.29,62.6,0.43,0.00,0.00,23.7,21.6,23.4,0,0,0.00,133.2,0.31,,
134.5166043,12:51:47 PM,∞,∞,∞,36.18,35.28,35.01,22.26,47.91,47.91,47.93,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.15,0.15,21.29,62.6,0.43,0.00,0.00,23.7,21.6,23.4,0,0,0.00,133.2,0.31,,
134.6166858,12:51:47 PM,∞,∞,∞,36.18,35.28,35.01,22.26,47.77,47.76,47.86,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.14,0.15,21.29,62.6,0.43,0.00,0.00,23.7,21.6,23.4,0,0,0.00,133.1,0.31,,
134.7169329,12:51:47 PM,∞,∞,∞,36.18,35.28,35.01,22.26,47.77,47.76,47.86,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.14,0.15,21.29,62.6,0.43,0.00,0.00,23.7,21.6,23.4,0,0,0.00,133.1,0.31,,
134.8129577,12:51:47 PM,∞,∞,∞,36.18,35.28,35.01,22.26,47.77,47.76,47.86,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.14,0.14,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.1,0.31,,
134.913936,12:51:47 PM,∞,∞,∞,36.18,35.28,35.01,22.26,47.77,47.76,47.86,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.14,0.14,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.1,0.31,,
135.0138821,12:51:47 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.77,47.76,47.86,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.14,0.14,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.1,0.31,,
135.1168284,12:51:47 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.77,47.76,47.86,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.14,0.14,21.29,62.6,0.43,0.00,0.00,23.7,21.7,23.3,0,0,0.00,133.1,0.31,,
135.217661,12:51:47 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.91,47.91,47.93,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.14,0.14,21.29,62.6,0.43,0.00,0.00,23.7,21.6,23.5,0,0,0.00,133.0,0.31,,
135.3153982,12:51:47 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.91,47.91,47.93,0.00,6.25,37.38,0.0,138.3,25.7,21.40,21.43,21.41,0.14,0.14,21.29,62.6,0.43,0.00,0.00,23.7,21.6,23.5,0,0,0.00,133.0,0.31,,
135.4154659,12:51:47 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.91,47.91,47.93,0.00,6.25,37.38,0.0,138.2,25.7,21.40,21.43,21.41,0.14,0.14,21.29,62.6,0.33,0.00,0.00,23.7,21.6,23.5,0,0,0.00,133.0,0.31,,
135.5178647,12:51:48 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.91,47.91,47.93,0.00,6.25,37.38,0.0,138.2,25.7,21.40,21.43,21.41,0.14,0.14,21.29,62.6,0.33,0.00,0.00,23.7,21.6,23.5,0,0,0.00,133.0,0.31,,
135.6171431,12:51:48 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.91,47.91,47.93,0.00,6.25,37.38,0.0,138.2,25.7,21.40,21.43,21.41,0.14,0.14,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,133.0,0.31,,
135.7128794,12:51:48 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.91,47.91,47.93,0.00,6.25,37.38,0.0,138.2,25.7,21.40,21.43,21.41,0.14,0.14,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.7,0.31,,
135.8132483,12:51:48 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.93,47.93,47.96,0.00,6.25,37.38,0.0,138.2,25.7,21.40,21.43,21.41,0.14,0.14,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.7,0.31,,
135.9133931,12:51:48 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.93,47.93,47.96,0.00,6.25,37.38,0.0,138.2,25.7,21.40,21.43,21.41,0.14,0.14,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.7,0.31,,
136.0130387,12:51:48 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.93,47.93,47.96,0.00,6.25,37.38,0.0,138.1,25.7,21.40,21.43,21.41,0.14,0.14,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.7,0.31,,
136.1139854,12:51:48 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.93,47.93,47.96,0.00,6.25,37.38,0.0,138.1,25.7,21.42,21.43,21.41,0.14,0.14,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.7,0.31,,
136.2167337,12:51:48 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.93,47.93,47.96,0.00,6.25,37.38,0.0,138.1,25.7,21.42,21.43,21.41,0.14,0.14,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.7,0.31,,
136.3128026,12:51:48 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.76,47.74,47.86,0.00,6.25,37.38,0.0,138.1,25.7,21.42,21.43,21.42,0.14,0.14,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.5,0.31,,
136.4167474,12:51:48 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.76,47.74,47.86,0.00,6.17,37.38,0.0,138.1,25.7,21.42,21.43,21.42,0.14,0.14,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.1,0,0,0.00,132.5,0.31,,
136.5166539,12:51:49 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.76,47.74,47.86,0.00,6.17,37.38,0.0,137.2,25.7,21.42,21.43,21.42,0.14,0.14,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.1,0,0,0.00,132.5,0.31,,
136.6166106,12:51:49 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.76,47.74,47.86,0.00,6.17,37.38,0.0,137.2,25.7,21.42,21.43,21.42,0.14,0.14,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.1,0,0,0.00,132.5,0.31,,
136.7168943,12:51:49 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.76,47.74,47.86,0.00,6.17,37.38,0.0,137.2,25.7,21.42,21.43,21.42,0.14,0.14,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.5,0.31,,
136.8175306,12:51:49 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.76,47.74,47.86,0.00,6.17,37.38,0.0,137.2,25.7,21.42,21.43,21.42,0.14,0.14,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.1,0.31,,
136.917261,12:51:49 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.71,47.79,47.96,0.00,6.17,37.38,0.0,137.2,25.7,21.42,21.43,21.42,0.14,0.14,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.1,0.31,,
137.0172716,12:51:49 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.71,47.79,47.96,0.00,6.17,37.38,0.0,137.2,25.7,21.42,21.44,21.42,0.14,0.14,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.1,0.31,,
137.1128061,12:51:49 PM,∞,∞,∞,36.17,35.28,35.01,22.26,47.71,47.79,47.96,0.00,6.17,37.38,0.0,136.5,25.7,21.42,21.44,21.42,0.14,0.14,21.31,62.6,0.33,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.1,0.31,,
137.2128404,12:51:49 PM,∞,∞,∞,36.16,35.28,35.01,22.26,47.71,47.79,47.96,0.00,6.17,37.38,0.0,136.5,25.7,21.42,21.44,21.42,0.14,0.14,21.31,62.6,0.33,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.1,0.31,,
137.3132659,12:51:49 PM,∞,∞,∞,36.16,35.28,35.01,22.26,47.71,47.79,47.96,0.00,6.17,37.38,0.0,136.5,25.7,21.42,21.44,21.42,0.13,0.14,21.31,62.6,0.33,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.1,0.31,,
137.4135242,12:51:49 PM,∞,∞,∞,36.16,35.28,35.01,22.26,47.77,47.76,47.88,0.00,6.17,37.38,0.0,136.5,25.7,21.42,21.44,21.42,0.13,0.14,21.31,62.6,0.33,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.2,0.31,,
137.5165659,12:51:50 PM,∞,∞,∞,36.16,35.28,35.01,22.26,47.77,47.76,47.88,0.00,6.17,37.38,0.0,136.5,25.7,21.42,21.44,21.42,0.13,0.13,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.2,0.31,,
137.6167541,12:51:50 PM,∞,∞,∞,36.16,35.28,35.01,22.26,47.77,47.76,47.88,0.00,6.17,37.38,0.0,136.4,25.7,21.42,21.44,21.42,0.13,0.13,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.2,0.31,,
137.7167375,12:51:50 PM,∞,∞,∞,36.16,35.28,35.01,22.26,47.77,47.76,47.88,0.00,6.17,37.38,0.0,136.4,25.7,21.42,21.44,21.42,0.13,0.13,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.2,0.31,,
137.8169071,12:51:50 PM,∞,∞,∞,36.16,35.28,35.01,22.26,47.77,47.76,47.88,0.00,6.17,37.38,0.0,136.4,25.7,21.42,21.44,21.42,0.13,0.13,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.2,0.31,,
137.917703,12:51:50 PM,∞,∞,∞,36.16,35.28,35.01,22.26,47.77,47.76,47.88,0.00,6.17,37.38,0.0,136.4,25.7,21.42,21.44,21.42,0.13,0.13,21.31,62.6,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.1,0.31,,
138.0175709,12:51:50 PM,∞,∞,∞,36.16,35.28,35.01,22.26,47.91,47.91,47.94,0.00,6.17,37.38,0.0,136.4,25.7,21.42,21.44,21.42,0.13,0.13,21.31,62.6,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.1,0.31,,
138.1176964,12:51:50 PM,∞,∞,∞,36.16,35.28,35.01,22.26,47.91,47.91,47.94,0.00,6.22,37.38,0.0,136.4,25.7,21.42,21.44,21.42,0.13,0.13,21.31,62.6,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.1,0.31,,
138.2179581,12:51:50 PM,∞,∞,∞,36.16,35.28,35.01,22.26,47.91,47.91,47.94,0.00,6.22,37.38,0.0,136.4,25.7,21.42,21.44,21.42,0.13,0.13,21.31,62.6,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.1,0.31,,
138.3141244,12:51:50 PM,∞,∞,∞,36.16,35.28,35.01,22.26,47.91,47.91,47.94,0.00,6.22,37.38,0.0,136.4,25.7,21.42,21.44,21.42,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.8,23.3,0,0,0.00,132.1,0.31,,
138.4144489,12:51:50 PM,∞,∞,∞,36.16,35.28,35.01,22.26,47.91,47.91,47.94,0.00,6.22,37.38,0.0,136.4,25.7,21.42,21.44,21.42,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.8,23.3,0,0,0.00,132.1,0.31,,
138.5147287,12:51:51 PM,∞,∞,∞,36.16,35.28,35.01,22.26,47.91,47.91,47.94,0.00,6.22,37.38,0.0,136.4,25.7,21.42,21.44,21.42,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.8,23.3,0,0,0.00,132.0,0.31,,
138.6153118,12:51:51 PM,∞,∞,∞,36.16,35.28,35.01,22.26,47.91,47.91,47.94,0.00,6.22,37.38,0.0,136.4,25.7,21.42,21.44,21.42,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.8,23.3,0,0,0.00,132.0,0.31,,
138.7167515,12:51:51 PM,∞,∞,∞,36.16,35.28,35.01,22.26,47.91,47.91,47.94,0.00,6.22,37.38,0.0,136.4,25.7,21.42,21.44,21.42,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.0,0.31,,
138.8177595,12:51:51 PM,∞,∞,∞,36.16,35.28,35.01,22.26,47.91,47.91,47.94,0.00,6.22,37.38,0.0,137.1,25.7,21.42,21.44,21.42,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.0,0.31,,
138.9175727,12:51:51 PM,∞,∞,∞,36.15,35.28,35.01,22.26,47.91,47.91,47.94,0.00,6.22,37.38,0.0,137.1,25.7,21.42,21.44,21.42,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.0,0.31,,
139.0176057,12:51:51 PM,∞,∞,∞,36.15,35.28,35.01,22.26,47.91,47.91,47.94,0.00,6.22,37.38,0.0,137.1,25.7,21.42,21.44,21.42,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.0,0.31,,
139.1179971,12:51:51 PM,∞,∞,∞,36.15,35.28,35.01,22.26,47.77,47.76,47.88,0.00,6.22,37.38,0.0,137.1,25.7,21.42,21.44,21.42,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.7,0.31,,
139.2143358,12:51:51 PM,∞,∞,∞,36.15,35.28,35.01,22.26,47.77,47.76,47.88,0.00,6.22,37.38,0.0,137.1,25.7,21.42,21.44,21.42,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.7,0.31,,
139.3146688,12:51:51 PM,∞,∞,∞,36.15,35.28,35.01,22.26,47.77,47.76,47.88,0.00,6.22,37.38,0.0,137.4,25.7,21.42,21.44,21.42,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.7,0.31,,
139.414957,12:51:51 PM,∞,∞,∞,36.15,35.28,35.01,22.26,47.77,47.76,47.88,0.00,6.22,37.38,0.0,137.4,25.7,21.42,21.44,21.42,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.8,23.5,0,0,0.00,131.7,0.31,,
139.5177022,12:51:52 PM,∞,∞,∞,36.15,35.28,35.01,22.26,47.77,47.76,47.88,0.00,6.22,37.38,0.0,137.4,25.7,21.42,21.44,21.42,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.8,23.5,0,0,0.00,131.7,0.31,,
139.6133219,12:51:52 PM,∞,∞,∞,36.15,35.28,35.01,22.25,47.77,47.76,47.88,0.00,6.22,37.38,0.0,137.4,25.7,21.42,21.44,21.42,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.8,23.5,0,0,0.00,132.0,0.31,,
139.7174505,12:51:52 PM,∞,∞,∞,36.15,35.28,35.01,22.25,47.91,47.91,47.94,0.00,6.22,37.38,0.0,137.4,25.7,21.42,21.44,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.8,23.5,0,0,0.00,132.0,0.31,,
139.8129403,12:51:52 PM,∞,∞,∞,36.15,35.28,35.01,22.25,47.91,47.91,47.94,0.00,6.22,37.38,0.0,137.4,25.7,21.42,21.44,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.0,0.31,,
139.9175542,12:51:52 PM,∞,∞,∞,36.15,35.28,35.01,22.25,47.91,47.91,47.94,0.00,6.22,37.38,0.0,137.5,25.7,21.42,21.44,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.0,0.31,,
140.0129251,12:51:52 PM,∞,∞,∞,36.15,35.27,35.01,22.25,47.91,47.91,47.94,0.00,6.22,37.38,0.0,137.5,25.7,21.42,21.44,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.0,0.31,,
140.1176346,12:51:52 PM,∞,∞,∞,36.15,35.27,35.01,22.25,47.91,47.91,47.94,0.00,6.22,37.38,0.0,137.5,25.7,21.42,21.44,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.0,0.31,,
140.2175939,12:51:52 PM,∞,∞,∞,36.15,35.27,35.01,22.25,47.93,47.93,47.96,0.00,6.22,37.38,0.0,137.5,25.7,21.42,21.44,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.8,23.5,0,0,0.00,131.8,0.31,,
140.3176592,12:51:52 PM,∞,∞,∞,36.15,35.27,35.01,22.25,47.93,47.93,47.96,0.00,6.18,37.38,0.0,137.5,25.7,21.42,21.44,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.8,23.5,0,0,0.00,131.8,0.31,,
140.4177069,12:51:52 PM,∞,∞,∞,36.15,35.27,35.01,22.25,47.93,47.93,47.96,0.00,6.18,37.38,0.0,136.9,25.7,21.42,21.44,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.8,23.5,0,0,0.00,131.8,0.31,,
140.5158898,12:51:53 PM,∞,∞,∞,36.15,35.27,35.01,22.25,47.93,47.93,47.96,0.00,6.18,37.38,0.0,136.9,25.7,21.42,21.44,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.8,23.5,0,0,0.00,131.8,0.31,,
140.6161577,12:51:53 PM,∞,∞,∞,36.15,35.27,35.01,22.25,47.93,47.93,47.96,0.00,6.18,37.38,0.0,136.9,25.7,21.42,21.44,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.8,0.31,,
140.7152707,12:51:53 PM,∞,∞,∞,36.15,35.27,35.01,22.25,47.93,47.93,47.96,0.00,6.18,37.38,0.0,136.9,25.7,21.42,21.44,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.8,0.31,,
140.8157433,12:51:53 PM,∞,∞,∞,36.15,35.27,35.01,22.25,47.91,47.91,47.94,0.00,6.18,37.38,0.0,136.9,25.7,21.42,21.44,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.8,0.31,,
140.9161046,12:51:53 PM,∞,∞,∞,36.15,35.27,35.01,22.25,47.91,47.91,47.94,0.00,6.18,37.38,0.0,136.9,25.7,21.42,21.45,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.8,0.31,,
141.0156207,12:51:53 PM,∞,∞,∞,36.15,35.27,35.01,22.25,47.91,47.91,47.94,0.00,6.18,37.38,0.0,136.6,25.7,21.42,21.45,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,131.8,0.31,,
141.115745,12:51:53 PM,∞,∞,∞,36.15,35.27,35.01,22.25,47.91,47.91,47.94,0.00,6.18,37.38,0.0,136.6,25.7,21.42,21.45,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,131.8,0.31,,
141.216034,12:51:53 PM,∞,∞,∞,36.13,35.27,35.01,22.25,47.91,47.91,47.94,0.00,6.18,37.38,0.0,136.6,25.7,21.42,21.45,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,131.8,0.31,,
141.3177885,12:51:53 PM,∞,∞,∞,36.13,35.27,35.01,22.25,47.91,47.91,47.94,0.00,6.18,37.38,0.0,136.6,25.7,21.42,21.45,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,131.9,0.31,,
141.4128699,12:51:53 PM,∞,∞,∞,36.13,35.27,35.01,22.25,47.91,47.91,47.94,0.00,6.18,37.38,0.0,136.6,25.7,21.42,21.45,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.9,0.31,,
141.5167709,12:51:54 PM,∞,∞,∞,36.13,35.27,35.01,22.25,47.91,47.91,47.94,0.00,6.18,37.38,0.0,136.6,25.7,21.42,21.45,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.9,0.31,,
141.6167281,12:51:54 PM,∞,∞,∞,36.13,35.27,35.01,22.25,47.91,47.91,47.94,0.00,6.18,37.38,0.0,136.7,25.7,21.42,21.45,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.9,0.31,,
141.7179277,12:51:54 PM,∞,∞,∞,36.13,35.27,35.00,22.25,47.91,47.91,47.94,0.00,6.18,37.38,0.0,136.7,25.7,21.42,21.45,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.8,23.6,0,0,0.00,131.9,0.31,,
141.816367,12:51:54 PM,∞,∞,∞,36.13,35.27,35.00,22.25,47.91,47.91,47.94,0.00,6.18,37.38,0.0,136.7,25.7,21.42,21.45,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.8,23.6,0,0,0.00,131.9,0.31,,
141.9154089,12:51:54 PM,∞,∞,∞,36.13,35.27,35.00,22.25,47.77,47.76,47.88,0.00,6.18,37.38,0.0,136.7,25.7,21.42,21.45,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.8,23.6,0,0,0.00,131.9,0.31,,
142.015631,12:51:54 PM,∞,∞,∞,36.13,35.27,35.00,22.25,47.77,47.76,47.88,0.00,6.18,37.39,0.0,136.7,25.7,21.42,21.45,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.8,23.6,0,0,0.00,131.9,0.31,,
142.1157667,12:51:54 PM,∞,∞,∞,36.13,35.27,35.00,22.25,47.77,47.76,47.88,0.00,6.18,37.39,0.0,136.6,25.7,21.42,21.45,21.43,0.13,0.13,21.29,62.6,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,131.9,0.31,,
142.212964,12:51:54 PM,∞,∞,∞,36.13,35.27,35.00,22.25,47.77,47.76,47.88,0.00,6.18,37.39,0.0,136.6,25.7,21.42,21.45,21.43,0.13,0.13,21.30,62.6,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,131.9,0.31,,
142.314617,12:51:54 PM,∞,∞,∞,36.13,35.27,35.00,22.25,47.77,47.76,47.88,0.00,6.18,37.39,0.0,136.6,25.7,21.42,21.45,21.43,0.13,0.13,21.30,62.6,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,131.9,0.31,,
142.4172397,12:51:54 PM,∞,∞,∞,36.13,35.27,35.00,22.25,47.77,47.76,47.88,0.00,6.18,37.39,0.0,136.6,25.7,21.42,21.45,21.43,0.13,0.13,21.30,62.6,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,131.7,0.31,,
142.5128823,12:51:55 PM,∞,∞,∞,36.13,35.27,35.00,22.25,47.93,47.91,47.94,0.00,6.18,37.39,0.0,136.6,25.7,21.42,21.45,21.43,0.13,0.13,21.30,62.6,0.33,0.00,0.00,23.7,21.9,23.2,0,0,0.00,131.7,0.31,,
142.613412,12:51:55 PM,∞,∞,∞,36.13,35.27,35.00,22.25,47.93,47.91,47.94,0.00,6.20,37.39,0.0,136.6,25.7,21.42,21.45,21.43,0.13,0.13,21.30,62.6,0.33,0.00,0.00,23.7,21.9,23.2,0,0,0.00,131.7,0.31,,
142.7132975,12:51:55 PM,∞,∞,∞,36.13,35.27,35.00,22.25,47.93,47.91,47.94,0.00,6.20,37.39,0.0,136.8,25.7,21.42,21.45,21.43,0.13,0.13,21.30,62.6,0.33,0.00,0.00,23.7,21.9,23.2,0,0,0.00,131.7,0.31,,
142.8177703,12:51:55 PM,∞,∞,∞,36.12,35.27,35.00,22.25,47.93,47.91,47.94,0.00,6.20,37.39,0.0,136.8,25.7,21.42,21.45,21.44,0.13,0.13,21.30,62.6,0.33,0.00,0.00,23.7,21.9,23.2,0,0,0.00,131.7,0.31,,
142.9173221,12:51:55 PM,∞,∞,∞,36.12,35.27,35.00,22.25,47.93,47.91,47.94,0.00,6.20,37.39,0.0,136.8,25.7,21.42,21.45,21.44,0.13,0.13,21.30,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.7,0.31,,
143.0142608,12:51:55 PM,∞,∞,∞,36.12,35.27,35.00,22.25,47.94,47.94,47.96,0.00,6.20,37.39,0.0,136.8,25.7,21.42,21.45,21.44,0.13,0.13,21.30,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.4,0.31,,
143.1143722,12:51:55 PM,∞,∞,∞,36.12,35.27,35.00,22.25,47.94,47.94,47.96,0.00,6.20,37.39,0.0,136.8,25.7,21.42,21.45,21.44,0.13,0.13,21.30,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.4,0.31,,
143.2148806,12:51:55 PM,∞,∞,∞,36.12,35.27,35.00,22.25,47.94,47.94,47.96,0.00,6.20,37.39,0.0,136.9,25.7,21.42,21.45,21.44,0.13,0.13,21.30,62.6,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.4,0.31,,
143.3177416,12:51:55 PM,∞,∞,∞,36.12,35.27,35.00,22.25,47.94,47.94,47.96,0.00,6.20,37.39,0.0,136.9,25.7,21.42,21.45,21.44,0.13,0.13,21.30,62.6,0.33,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.4,0.31,,
143.4145083,12:51:55 PM,∞,∞,∞,36.12,35.27,35.00,22.25,47.94,47.94,47.96,0.00,6.20,37.39,0.0,136.9,25.7,21.42,21.45,21.44,0.13,0.13,21.30,62.6,0.33,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.4,0.31,,
143.517597,12:51:56 PM,∞,∞,∞,36.12,35.27,35.00,22.25,47.94,47.94,47.96,0.00,6.20,37.39,0.0,136.9,25.7,21.42,21.45,21.44,0.13,0.13,21.30,62.6,0.33,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.6,0.31,,
143.6150905,12:51:56 PM,∞,∞,∞,36.12,35.27,35.00,22.25,47.76,47.74,47.86,0.00,6.20,37.39,0.0,136.9,25.7,21.42,21.45,21.44,0.13,0.13,21.30,62.6,0.33,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.6,0.31,,
143.7146304,12:51:56 PM,∞,∞,∞,36.12,35.27,35.00,22.25,47.76,47.74,47.86,0.00,6.20,37.40,0.0,136.9,25.7,21.42,21.45,21.44,0.13,0.13,21.30,62.6,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.6,0.31,,
143.8146278,12:51:56 PM,∞,∞,∞,36.12,35.27,35.00,22.25,47.76,47.74,47.86,0.00,6.20,37.40,0.0,137.0,25.7,21.44,21.45,21.44,0.13,0.13,21.30,62.6,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.6,0.31,,
143.9148192,12:51:56 PM,∞,∞,∞,36.12,35.27,35.00,22.25,47.76,47.74,47.86,0.00,6.20,37.40,0.0,137.0,25.7,21.44,21.45,21.44,0.13,0.13,21.30,62.6,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.6,0.31,,
144.0148262,12:51:56 PM,∞,∞,∞,36.12,35.27,35.00,22.25,47.76,47.74,47.86,0.00,6.20,37.40,0.0,137.0,25.7,21.44,21.45,21.44,0.13,0.11,21.30,62.6,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.6,0.31,,
144.1150068,12:51:56 PM,∞,∞,∞,36.12,35.27,35.00,22.25,47.91,47.93,47.94,0.00,6.20,37.40,0.0,137.0,25.7,21.44,21.45,21.44,0.13,0.11,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.5,0.31,,
144.2157324,12:51:56 PM,∞,∞,∞,36.12,35.27,35.00,22.25,47.91,47.93,47.94,0.00,6.16,37.40,0.0,137.0,25.7,21.44,21.45,21.44,0.11,0.11,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.5,0.31,,
144.314728,12:51:56 PM,∞,∞,∞,36.12,35.27,35.00,22.25,47.91,47.93,47.94,0.00,6.16,37.40,0.0,136.5,25.7,21.44,21.45,21.44,0.11,0.11,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.5,0.31,,
144.4151845,12:51:56 PM,∞,∞,∞,36.12,35.27,35.00,22.25,47.91,47.93,47.94,0.00,6.16,37.40,0.0,136.5,25.7,21.44,21.45,21.44,0.11,0.11,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,131.5,0.31,,
144.5156684,12:51:57 PM,∞,∞,∞,36.12,35.26,35.00,22.25,47.91,47.93,47.94,0.00,6.16,37.40,0.0,136.5,25.7,21.44,21.45,21.44,0.11,0.11,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,131.5,0.31,,
144.6158575,12:51:57 PM,∞,∞,∞,36.12,35.26,35.00,22.25,47.91,47.93,47.94,0.00,6.16,37.40,0.0,136.5,25.7,21.44,21.45,21.44,0.11,0.11,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,131.5,0.31,,
144.7165324,12:51:57 PM,∞,∞,∞,36.12,35.26,35.00,22.25,47.77,47.76,47.88,0.00,6.16,37.40,0.0,136.5,25.7,21.44,21.45,21.44,0.11,0.11,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,131.5,0.31,,
144.8169151,12:51:57 PM,∞,∞,∞,36.12,35.26,35.00,22.25,47.77,47.76,47.88,0.00,6.16,37.40,0.0,136.5,25.7,21.44,21.45,21.44,0.11,0.11,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.5,0.31,,
144.9128807,12:51:57 PM,∞,∞,∞,36.12,35.26,35.00,22.25,47.77,47.76,47.88,0.00,6.16,37.40,0.0,136.2,25.7,21.44,21.45,21.44,0.11,0.11,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.5,0.31,,
145.014887,12:51:57 PM,∞,∞,∞,36.12,35.26,35.00,22.25,47.77,47.76,47.88,0.00,6.16,37.40,0.0,136.2,25.7,21.44,21.45,21.44,0.11,0.11,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.5,0.31,,
145.1148196,12:51:57 PM,∞,∞,∞,36.11,35.26,35.00,22.25,47.77,47.76,47.88,0.00,6.16,37.40,0.0,136.2,25.7,21.44,21.45,21.44,0.11,0.11,21.31,62.6,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.5,0.31,,
145.2142551,12:51:57 PM,∞,∞,∞,36.11,35.26,35.00,22.25,47.69,47.79,47.94,0.00,6.16,37.40,0.0,136.2,25.7,21.44,21.45,21.44,0.11,0.11,21.31,62.6,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,131.3,0.31,,
145.3132393,12:51:57 PM,∞,∞,∞,36.11,35.26,35.00,22.25,47.69,47.79,47.94,0.00,6.16,37.40,0.0,136.2,25.7,21.44,21.45,21.44,0.11,0.11,21.31,62.6,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,131.3,0.31,,
145.4180766,12:51:57 PM,∞,∞,∞,36.11,35.26,35.00,22.25,47.69,47.79,47.94,0.00,6.16,37.40,0.0,136.2,25.7,21.44,21.45,21.44,0.11,0.11,21.31,62.6,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,131.3,0.31,,
145.5146502,12:51:58 PM,∞,∞,∞,36.11,35.26,35.00,22.25,47.69,47.79,47.94,0.00,6.16,37.40,0.0,136.1,25.7,21.44,21.46,21.44,0.11,0.11,21.31,62.6,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,131.3,0.31,,
145.6147762,12:51:58 PM,∞,∞,∞,36.11,35.26,35.01,22.25,47.69,47.79,47.94,0.00,6.16,37.40,0.0,136.1,25.7,21.44,21.46,21.44,0.11,0.11,21.31,62.6,0.33,0.00,0.00,23.7,21.8,23.7,0,0,0.00,131.3,0.31,,
145.7154823,12:51:58 PM,∞,∞,∞,36.11,35.26,35.01,22.25,47.69,47.79,47.94,0.00,6.16,37.40,0.0,136.1,25.7,21.44,21.46,21.44,0.11,0.11,21.31,62.6,0.33,0.00,0.00,23.7,21.8,23.7,0,0,0.00,131.3,0.31,,
145.8157461,12:51:58 PM,∞,∞,∞,36.11,35.26,35.01,22.25,47.93,47.93,47.96,0.00,6.16,37.40,0.0,136.1,25.7,21.44,21.46,21.44,0.11,0.11,21.31,62.6,0.33,0.00,0.00,23.7,21.8,23.7,0,0,0.00,131.6,0.31,,
145.9172308,12:51:58 PM,∞,∞,∞,36.11,35.26,35.01,22.25,47.93,47.93,47.96,0.00,6.16,37.37,0.0,136.1,25.7,21.44,21.46,21.44,0.11,0.10,21.31,62.6,0.33,0.00,0.00,23.7,21.8,23.7,0,0,0.00,131.6,0.31,,
146.0129485,12:51:58 PM,∞,∞,∞,36.11,35.26,35.01,22.25,47.93,47.93,47.96,0.00,6.16,37.37,0.0,136.2,25.7,21.44,21.46,21.44,0.11,0.10,21.30,62.6,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,131.6,0.31,,
146.1147421,12:51:58 PM,∞,∞,∞,36.11,35.26,35.01,22.25,47.93,47.93,47.96,0.00,6.16,37.37,0.0,136.2,25.7,21.44,21.46,21.44,0.11,0.10,21.30,62.6,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,131.6,0.31,,
146.2148114,12:51:58 PM,∞,∞,∞,36.11,35.26,35.01,22.25,47.93,47.93,47.96,0.00,6.16,37.37,0.0,136.2,25.7,21.44,21.46,21.44,0.10,0.10,21.30,62.6,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,131.6,0.31,,
146.3148376,12:51:58 PM,∞,∞,∞,36.11,35.26,35.01,22.25,47.93,47.93,47.96,0.00,6.16,37.37,0.0,136.2,25.7,21.44,21.46,21.44,0.10,0.10,21.30,62.6,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,131.4,0.31,,
146.4137604,12:51:58 PM,∞,∞,∞,36.11,35.26,35.01,22.25,47.77,47.76,47.88,0.00,6.16,37.37,0.0,136.2,25.7,21.44,21.46,21.44,0.10,0.10,21.30,62.6,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,131.4,0.31,,
