ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
146.5149033,12:51:59 PM,∞,∞,∞,36.11,35.26,35.01,22.25,47.77,47.76,47.88,0.00,6.16,37.37,0.0,136.2,25.7,21.44,21.46,21.44,0.10,0.10,21.30,62.6,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,131.4,0.31,,
146.6151968,12:51:59 PM,∞,∞,∞,36.11,35.26,35.01,22.25,47.77,47.76,47.88,0.00,6.16,37.37,0.0,136.2,25.7,21.44,21.46,21.44,0.10,0.10,21.30,62.6,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,131.4,0.31,,
146.7161117,12:51:59 PM,∞,∞,∞,36.11,35.26,35.01,22.25,47.77,47.76,47.88,0.00,6.16,37.37,0.0,136.2,25.7,21.44,21.46,21.45,0.10,0.10,21.30,62.6,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.4,0.31,,
146.8135513,12:51:59 PM,∞,∞,∞,36.11,35.26,35.01,22.25,47.77,47.76,47.88,0.00,6.16,37.37,0.0,136.2,25.7,21.44,21.46,21.45,0.10,0.10,21.30,62.6,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.4,0.31,,
146.9154846,12:51:59 PM,∞,∞,∞,36.11,35.26,35.01,22.25,47.91,47.91,47.93,0.00,6.16,37.37,0.0,136.2,25.7,21.44,21.46,21.45,0.10,0.10,21.30,62.6,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.5,0.31,,
147.014176,12:51:59 PM,∞,∞,∞,36.11,35.26,35.01,22.25,47.91,47.91,47.93,0.00,6.16,37.37,0.0,136.2,25.7,21.44,21.46,21.45,0.10,0.10,21.30,62.6,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.5,0.31,,
147.1140346,12:51:59 PM,∞,∞,∞,36.11,35.26,35.01,22.25,47.91,47.91,47.93,0.00,6.16,37.37,0.0,136.2,25.7,21.44,21.46,21.45,0.10,0.10,21.30,62.6,0.33,0.00,0.00,23.7,21.8,23.5,0,0,0.00,131.5,0.31,,
147.2140103,12:51:59 PM,∞,∞,∞,36.11,35.26,35.01,22.25,47.91,47.91,47.93,0.00,6.16,37.37,0.0,136.2,25.7,21.44,21.46,21.45,0.10,0.10,21.30,62.6,0.33,0.00,0.00,23.7,21.8,23.5,0,0,0.00,131.5,0.31,,
147.3152858,12:51:59 PM,∞,∞,∞,36.09,35.26,35.01,22.25,47.91,47.91,47.93,0.00,6.16,37.37,0.0,136.2,25.7,21.44,21.46,21.45,0.10,0.10,21.30,62.6,0.33,0.00,0.00,23.7,21.8,23.5,0,0,0.00,131.5,0.31,,
147.4150492,12:51:59 PM,∞,∞,∞,36.09,35.26,35.01,22.25,47.91,47.91,47.93,0.00,6.16,37.37,0.0,136.2,25.7,21.44,21.46,21.45,0.10,0.10,21.30,62.6,0.33,0.00,0.00,23.7,21.8,23.5,0,0,0.00,131.7,0.31,,
147.5150316,12:52:00 PM,∞,∞,∞,36.09,35.26,35.01,22.25,47.91,47.93,47.94,0.00,6.16,37.37,0.0,136.2,25.7,21.44,21.46,21.45,0.10,0.10,21.30,62.6,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.7,0.31,,
147.6149812,12:52:00 PM,∞,∞,∞,36.09,35.26,35.01,22.25,47.91,47.93,47.94,0.00,6.16,37.37,0.0,136.2,25.7,21.44,21.46,21.45,0.10,0.10,21.30,62.6,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.7,0.31,,
147.7149305,12:52:00 PM,∞,∞,∞,36.09,35.26,35.01,22.25,47.91,47.93,47.94,0.00,6.16,37.37,0.0,135.9,25.7,21.44,21.46,21.45,0.10,0.10,21.30,62.5,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.7,0.31,,
147.8154889,12:52:00 PM,∞,∞,∞,36.09,35.26,35.00,22.25,47.91,47.93,47.94,0.00,6.16,37.37,0.0,135.9,25.7,21.44,21.46,21.45,0.10,0.10,21.30,62.5,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.7,0.31,,
147.9154592,12:52:00 PM,∞,∞,∞,36.09,35.26,35.00,22.25,47.91,47.93,47.94,0.00,6.16,37.37,0.0,135.9,25.7,21.44,21.46,21.45,0.10,0.10,21.28,62.5,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.7,0.31,,
148.0147792,12:52:00 PM,∞,∞,∞,36.09,35.26,35.00,22.25,47.91,47.91,47.93,0.00,6.16,37.37,0.0,135.9,25.7,21.44,21.46,21.45,0.10,0.10,21.28,62.5,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.7,0.31,,
148.1149792,12:52:00 PM,∞,∞,∞,36.09,35.26,35.00,22.25,47.91,47.91,47.93,0.00,6.17,37.37,0.0,135.9,25.7,21.44,21.46,21.45,0.10,0.10,21.28,62.5,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.7,0.31,,
148.2152579,12:52:00 PM,∞,∞,∞,36.09,35.26,35.00,22.25,47.91,47.91,47.93,0.00,6.17,37.37,0.0,135.9,25.7,21.44,21.46,21.45,0.10,0.10,21.28,62.5,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.7,0.31,,
148.3155484,12:52:00 PM,∞,∞,∞,36.09,35.26,35.00,22.25,47.91,47.91,47.93,0.00,6.17,37.37,0.0,135.5,25.7,21.44,21.46,21.45,0.10,0.10,21.28,62.5,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.7,0.31,,
148.4168965,12:52:00 PM,∞,∞,∞,36.09,35.25,35.00,22.25,47.91,47.91,47.93,0.00,6.17,37.37,0.0,135.5,25.7,21.44,21.46,21.45,0.10,0.10,21.28,62.5,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.7,0.31,,
148.5158661,12:52:01 PM,∞,∞,∞,36.09,35.25,35.00,22.25,47.91,47.91,47.93,0.00,6.17,37.37,0.0,135.5,25.7,21.44,21.46,21.45,0.10,0.10,21.28,62.5,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.7,0.31,,
148.6129184,12:52:01 PM,∞,∞,∞,36.09,35.25,35.00,22.25,47.91,47.93,47.93,0.00,6.17,37.37,0.0,135.5,25.7,21.44,21.46,21.45,0.10,0.10,21.28,62.5,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,132.0,0.31,,
148.7158764,12:52:01 PM,∞,∞,∞,36.09,35.25,35.00,22.25,47.91,47.93,47.93,0.00,6.17,37.37,0.0,135.5,25.7,21.44,21.46,21.45,0.10,0.10,21.28,62.5,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,132.0,0.31,,
148.8158331,12:52:01 PM,∞,∞,∞,36.09,35.25,35.00,22.25,47.91,47.93,47.93,0.00,6.17,37.37,0.0,135.4,25.7,21.44,21.46,21.45,0.10,0.10,21.28,62.5,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,132.0,0.31,,
148.9158676,12:52:01 PM,∞,∞,∞,36.09,35.25,35.00,22.25,47.91,47.93,47.93,0.00,6.17,37.37,0.0,135.4,25.7,21.44,21.46,21.45,0.10,0.10,21.28,62.5,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,132.0,0.31,,
149.0159199,12:52:01 PM,∞,∞,∞,36.08,35.25,35.00,22.25,47.91,47.93,47.93,0.00,6.17,37.37,0.0,135.4,25.7,21.44,21.46,21.45,0.10,0.10,21.28,62.5,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,132.0,0.31,,
149.1149027,12:52:01 PM,∞,∞,∞,36.08,35.25,35.00,22.25,47.77,47.76,47.88,0.00,6.17,37.37,0.0,135.4,25.7,21.44,21.46,21.45,0.10,0.10,21.28,62.5,0.33,0.00,0.00,23.7,21.8,23.5,0,0,0.00,132.0,0.31,,
149.2155287,12:52:01 PM,∞,∞,∞,36.08,35.25,35.00,22.25,47.77,47.76,47.88,0.00,6.17,37.37,0.0,135.4,25.7,21.44,21.46,21.45,0.10,0.10,21.28,62.5,0.33,0.00,0.00,23.7,21.8,23.5,0,0,0.00,132.0,0.31,,
149.3148888,12:52:01 PM,∞,∞,∞,36.08,35.25,35.00,22.25,47.77,47.76,47.88,0.00,6.17,37.37,0.0,135.4,25.7,21.44,21.46,21.45,0.10,0.10,21.28,62.5,0.33,0.00,0.00,23.7,21.8,23.5,0,0,0.00,132.0,0.31,,
149.4160038,12:52:01 PM,∞,∞,∞,36.08,35.25,35.00,22.25,47.77,47.76,47.88,0.00,6.17,37.37,0.0,135.4,25.7,21.44,21.46,21.45,0.10,0.10,21.28,62.5,0.33,0.00,0.00,23.7,21.6,23.2,0,0,0.00,132.0,0.31,,
149.5162719,12:52:02 PM,∞,∞,∞,36.08,35.25,35.01,22.25,47.77,47.76,47.88,0.00,6.17,37.37,0.0,135.4,25.7,21.44,21.46,21.45,0.10,0.10,21.31,62.5,0.33,0.00,0.00,23.7,21.6,23.2,0,0,0.00,132.0,0.31,,
149.6172203,12:52:02 PM,∞,∞,∞,36.08,35.25,35.01,22.25,47.77,47.76,47.88,0.00,6.17,37.37,0.0,135.4,25.7,21.44,21.46,21.45,0.10,0.10,21.31,62.5,0.33,0.00,0.00,23.7,21.6,23.2,0,0,0.00,132.0,0.31,,
149.7160229,12:52:02 PM,∞,∞,∞,36.08,35.25,35.01,22.25,47.91,47.91,47.93,0.00,6.17,37.37,0.0,135.4,25.7,21.44,21.46,21.45,0.10,0.10,21.31,62.5,0.33,0.00,0.00,23.7,21.6,23.2,0,0,0.00,131.9,0.31,,
149.8157858,12:52:02 PM,∞,∞,∞,36.08,35.25,35.01,22.25,47.91,47.91,47.93,0.00,6.17,37.34,0.0,135.4,25.7,21.44,21.46,21.45,0.10,0.10,21.31,62.5,0.33,0.00,0.00,23.7,21.8,23.7,0,0,0.00,131.9,0.31,,
149.9157169,12:52:02 PM,∞,∞,∞,36.08,35.25,35.01,22.25,47.91,47.91,47.93,0.00,6.17,37.34,0.0,135.6,25.7,21.44,21.46,21.45,0.10,0.10,21.31,62.5,0.33,0.00,0.00,23.7,21.8,23.7,0,0,0.00,131.9,0.31,,
150.0161569,12:52:02 PM,∞,∞,∞,36.08,35.25,35.01,22.25,47.91,47.91,47.93,0.00,6.17,37.34,0.0,135.6,25.7,21.44,21.46,21.45,0.10,0.10,21.31,62.5,0.33,0.00,0.00,23.7,21.8,23.7,0,0,0.00,131.9,0.31,,
150.1159758,12:52:02 PM,∞,∞,∞,36.08,35.25,35.01,22.25,47.91,47.91,47.93,0.00,6.17,37.34,0.0,135.6,25.7,21.44,21.46,21.45,0.10,0.10,21.31,62.5,0.33,0.00,0.00,23.7,21.8,23.7,0,0,0.00,131.9,0.31,,
150.2129311,12:52:02 PM,∞,∞,∞,36.08,35.25,35.01,22.25,47.91,47.91,47.93,0.00,6.17,37.34,0.0,135.6,25.7,21.44,21.46,21.45,0.10,0.10,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.9,0,0,0.00,131.9,0.31,,
150.3155227,12:52:02 PM,∞,∞,∞,36.08,35.25,35.01,22.25,47.91,47.91,47.93,0.00,6.17,37.34,0.0,135.6,25.7,21.44,21.46,21.45,0.10,0.10,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.9,0,0,0.00,131.9,0.31,,
150.4129323,12:52:02 PM,∞,∞,∞,36.08,35.25,35.01,22.25,47.91,47.91,47.93,0.00,6.14,37.34,0.0,135.6,25.7,21.44,21.46,21.45,0.10,0.10,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.9,0,0,0.00,131.9,0.31,,
150.5129542,12:52:03 PM,∞,∞,∞,36.08,35.25,35.01,22.25,47.91,47.91,47.93,0.00,6.14,37.34,0.0,135.2,25.6,21.44,21.46,21.45,0.10,0.10,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.9,0,0,0.00,131.9,0.31,,
150.6130176,12:52:03 PM,∞,∞,∞,36.08,35.25,35.01,22.25,47.91,47.91,47.93,0.00,6.14,37.34,0.0,135.2,25.6,21.44,21.46,21.45,0.10,0.11,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,131.9,0.31,,
150.7139323,12:52:03 PM,∞,∞,∞,36.08,35.25,35.01,22.25,47.91,47.91,47.93,0.00,6.14,37.34,0.0,135.2,25.6,21.44,21.46,21.45,0.10,0.11,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,131.9,0.31,,
150.8157461,12:52:03 PM,∞,∞,∞,36.08,35.25,35.01,22.25,47.60,47.66,47.62,0.00,6.14,37.34,0.0,135.2,25.6,21.44,21.46,21.45,0.11,0.11,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,131.9,0.31,,
150.9159819,12:52:03 PM,∞,∞,∞,36.08,35.25,35.01,22.25,47.60,47.66,47.62,0.00,6.14,37.34,0.0,135.2,25.6,21.44,21.46,21.45,0.11,0.11,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,131.9,0.31,,
151.0161075,12:52:03 PM,∞,∞,∞,36.08,35.25,35.01,22.25,47.60,47.66,47.62,0.00,6.14,37.34,0.0,135.0,25.6,21.44,21.46,21.45,0.11,0.11,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.9,0.31,,
151.1178704,12:52:03 PM,∞,∞,∞,36.08,35.25,35.01,22.25,47.60,47.66,47.62,0.00,6.14,37.34,0.0,135.0,25.6,21.45,21.46,21.45,0.11,0.11,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.9,0.31,,
151.213332,12:52:03 PM,∞,∞,∞,36.06,35.25,35.01,22.25,47.60,47.66,47.62,0.00,6.14,37.34,0.0,135.0,25.6,21.45,21.46,21.45,0.11,0.11,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.9,0.31,,
151.3142197,12:52:03 PM,∞,∞,∞,36.06,35.25,35.01,22.25,47.60,47.66,47.62,0.00,6.14,37.34,0.0,135.0,25.6,21.45,21.46,21.45,0.11,0.11,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.0,0.31,,
151.4178865,12:52:03 PM,∞,∞,∞,36.06,35.25,35.01,22.25,47.91,47.91,47.93,0.00,6.14,37.34,0.0,135.0,25.6,21.45,21.46,21.45,0.11,0.11,21.30,62.5,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.0,0.31,,
151.517758,12:52:04 PM,∞,∞,∞,36.06,35.25,35.01,22.25,47.91,47.91,47.93,0.00,6.14,37.37,0.0,135.0,25.6,21.45,21.46,21.45,0.11,0.11,21.30,62.5,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.0,0.31,,
151.6130944,12:52:04 PM,∞,∞,∞,36.06,35.25,35.01,22.25,47.91,47.91,47.93,0.00,6.14,37.37,0.0,135.0,25.6,21.45,21.46,21.45,0.11,0.11,21.30,62.5,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.0,0.31,,
151.7178921,12:52:04 PM,∞,∞,∞,36.06,35.25,35.00,22.25,47.91,47.91,47.93,0.00,6.14,37.37,0.0,135.0,25.6,21.45,21.46,21.45,0.11,0.11,21.30,62.5,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,132.0,0.31,,
151.8179908,12:52:04 PM,∞,∞,∞,36.06,35.25,35.00,22.25,47.91,47.91,47.93,0.00,6.14,37.37,0.0,135.0,25.6,21.45,21.46,21.45,0.11,0.11,21.30,62.5,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,132.0,0.31,,
151.9138998,12:52:04 PM,∞,∞,∞,36.06,35.25,35.00,22.25,47.77,47.94,47.96,0.00,6.14,37.37,0.0,135.0,25.6,21.45,21.46,21.45,0.11,0.11,21.30,62.5,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,132.0,0.31,,
152.015721,12:52:04 PM,∞,∞,∞,36.06,35.25,35.00,22.25,47.77,47.94,47.96,0.00,6.21,37.37,0.0,135.0,25.6,21.45,21.46,21.45,0.11,0.11,21.30,62.5,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,132.0,0.31,,
152.114672,12:52:04 PM,∞,∞,∞,36.06,35.25,35.00,22.25,47.77,47.94,47.96,0.00,6.21,37.37,0.0,135.0,25.6,21.45,21.46,21.45,0.11,0.11,21.30,62.5,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.0,0.31,,
152.2176605,12:52:04 PM,∞,∞,∞,36.06,35.25,35.00,22.25,47.77,47.94,47.96,0.00,6.21,37.37,0.0,135.0,25.7,21.45,21.46,21.45,0.11,0.11,21.30,62.5,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.0,0.31,,
152.3173323,12:52:04 PM,∞,∞,∞,36.06,35.24,35.00,22.25,47.77,47.94,47.96,0.00,6.21,37.37,0.0,135.0,25.7,21.45,21.46,21.45,0.11,0.11,21.30,62.5,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.0,0.31,,
152.4147562,12:52:04 PM,∞,∞,∞,36.06,35.24,35.00,22.25,47.77,47.94,47.96,0.00,6.21,37.37,0.0,135.0,25.7,21.45,21.46,21.45,0.11,0.11,21.30,62.5,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.0,0.31,,
152.5170149,12:52:05 PM,∞,∞,∞,36.06,35.24,35.00,22.25,47.76,47.74,47.86,0.00,6.21,37.37,0.0,135.0,25.7,21.45,21.46,21.45,0.11,0.10,21.30,62.5,0.33,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.2,0.31,,
152.6170914,12:52:05 PM,∞,∞,∞,36.06,35.24,35.00,22.25,47.76,47.74,47.86,0.00,6.21,37.37,0.0,135.0,25.7,21.45,21.46,21.45,0.11,0.10,21.30,62.5,0.33,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.2,0.31,,
152.7175683,12:52:05 PM,∞,∞,∞,36.06,35.24,35.00,22.25,47.76,47.74,47.86,0.00,6.21,37.37,0.0,135.9,25.7,21.45,21.46,21.45,0.10,0.10,21.30,62.5,0.33,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.2,0.31,,
152.8178255,12:52:05 PM,∞,∞,∞,36.06,35.24,35.00,22.25,47.76,47.74,47.86,0.00,6.21,37.37,0.0,135.9,25.7,21.45,21.46,21.45,0.10,0.10,21.30,62.5,0.33,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.2,0.31,,
152.9173774,12:52:05 PM,∞,∞,∞,36.05,35.24,35.00,22.25,47.76,47.74,47.86,0.00,6.21,37.37,0.0,135.9,25.7,21.45,21.46,21.45,0.10,0.10,21.30,62.5,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.2,0.31,,
153.0175327,12:52:05 PM,∞,∞,∞,36.05,35.24,35.00,22.25,47.76,47.74,47.86,0.00,6.21,37.37,0.0,135.9,25.7,21.45,21.46,21.45,0.10,0.10,21.30,62.5,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.2,0.31,,
153.1167969,12:52:05 PM,∞,∞,∞,36.05,35.24,35.00,22.25,47.91,47.91,47.94,0.00,6.21,37.37,0.0,135.9,25.7,21.45,21.46,21.45,0.10,0.10,21.30,62.5,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.2,0.31,,
153.2170183,12:52:05 PM,∞,∞,∞,36.05,35.24,35.00,22.25,47.91,47.91,47.94,0.00,6.21,37.37,0.0,135.9,25.7,21.45,21.46,21.45,0.10,0.10,21.30,62.5,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.2,0.31,,
153.3172434,12:52:05 PM,∞,∞,∞,36.05,35.24,35.00,22.25,47.91,47.91,47.94,0.00,6.21,37.37,0.0,136.4,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.7,23.7,0,0,0.00,132.2,0.31,,
153.4177555,12:52:05 PM,∞,∞,∞,36.05,35.24,35.01,22.25,47.91,47.91,47.94,0.00,6.21,37.37,0.0,136.4,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.7,23.7,0,0,0.00,132.2,0.31,,
153.5129616,12:52:06 PM,∞,∞,∞,36.05,35.24,35.01,22.25,47.91,47.91,47.94,0.00,6.21,37.37,0.0,136.4,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.7,23.7,0,0,0.00,132.2,0.31,,
153.6168002,12:52:06 PM,∞,∞,∞,36.05,35.24,35.01,22.25,47.77,47.76,47.89,0.00,6.21,37.37,0.0,136.4,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.7,23.7,0,0,0.00,132.1,0.31,,
153.7165923,12:52:06 PM,∞,∞,∞,36.05,35.24,35.01,22.25,47.77,47.76,47.89,0.00,6.21,37.35,0.0,136.4,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.1,0.31,,
153.8134094,12:52:06 PM,∞,∞,∞,36.05,35.24,35.01,22.25,47.77,47.76,47.89,0.00,6.21,37.35,0.0,136.6,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.1,0.31,,
153.9134917,12:52:06 PM,∞,∞,∞,36.05,35.24,35.01,22.25,47.77,47.76,47.89,0.00,6.21,37.35,0.0,136.6,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.1,0.31,,
154.0150365,12:52:06 PM,∞,∞,∞,36.05,35.24,35.01,22.25,47.77,47.76,47.89,0.00,6.21,37.35,0.0,136.6,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.1,0.31,,
154.1169073,12:52:06 PM,∞,∞,∞,36.05,35.24,35.01,22.25,47.77,47.76,47.89,0.00,6.21,37.35,0.0,136.6,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.4,0.31,,
154.2129692,12:52:06 PM,∞,∞,∞,36.05,35.24,35.01,22.25,47.91,47.91,47.93,0.00,6.21,37.35,0.0,136.6,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.4,0.31,,
154.3171708,12:52:06 PM,∞,∞,∞,36.05,35.24,35.01,22.25,47.91,47.91,47.93,0.00,6.31,37.35,0.0,136.6,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.4,0.31,,
154.412973,12:52:06 PM,∞,∞,∞,36.05,35.24,35.01,22.25,47.91,47.91,47.93,0.00,6.31,37.35,0.0,137.9,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.4,0.31,,
154.5148386,12:52:07 PM,∞,∞,∞,36.05,35.24,35.01,22.25,47.91,47.91,47.93,0.00,6.31,37.35,0.0,137.9,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.4,0.31,,
154.615549,12:52:07 PM,∞,∞,∞,36.05,35.24,35.01,22.25,47.91,47.91,47.93,0.00,6.31,37.35,0.0,137.9,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.4,0.31,,
154.7169183,12:52:07 PM,∞,∞,∞,36.05,35.24,35.01,22.25,47.91,47.91,47.94,0.00,6.31,37.35,0.0,137.9,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.2,0.31,,
154.8174269,12:52:07 PM,∞,∞,∞,36.05,35.24,35.01,22.25,47.91,47.91,47.94,0.00,6.31,37.35,0.0,137.9,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.8,23.3,0,0,0.00,132.2,0.31,,
154.9168849,12:52:07 PM,∞,∞,∞,36.05,35.24,35.01,22.25,47.91,47.91,47.94,0.00,6.31,37.35,0.0,137.9,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.8,23.3,0,0,0.00,132.2,0.31,,
155.0165558,12:52:07 PM,∞,∞,∞,36.05,35.24,35.01,22.25,47.91,47.91,47.94,0.00,6.31,37.35,0.0,138.7,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.8,23.3,0,0,0.00,132.2,0.31,,
155.116044,12:52:07 PM,∞,∞,∞,36.03,35.24,35.01,22.25,47.91,47.91,47.94,0.00,6.31,37.35,0.0,138.7,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.8,23.3,0,0,0.00,132.2,0.31,,
155.2169167,12:52:07 PM,∞,∞,∞,36.03,35.24,35.01,22.25,47.91,47.91,47.94,0.00,6.31,37.35,0.0,138.7,25.7,21.45,21.46,21.45,0.10,0.10,21.29,62.5,0.33,0.00,0.00,23.7,21.6,23.2,0,0,0.00,132.2,0.31,,
155.3180234,12:52:07 PM,∞,∞,∞,36.03,35.24,35.01,22.25,47.77,47.66,47.62,0.00,6.31,37.35,0.0,138.7,25.7,21.45,21.46,21.45,0.10,0.10,21.31,62.5,0.33,0.00,0.00,23.7,21.6,23.2,0,0,0.00,132.5,0.31,,
155.4166686,12:52:07 PM,∞,∞,∞,36.03,35.24,35.01,22.25,47.77,47.66,47.62,0.00,6.31,37.37,0.0,138.7,25.7,21.45,21.46,21.45,0.09,0.10,21.31,62.5,0.33,0.00,0.00,23.7,21.6,23.2,0,0,0.00,132.5,0.31,,
155.5179061,12:52:08 PM,∞,∞,∞,36.03,35.24,35.01,22.25,47.77,47.66,47.62,0.00,6.31,37.37,0.0,138.8,25.7,21.45,21.46,21.45,0.09,0.10,21.31,62.5,0.33,0.00,0.00,23.7,21.6,23.2,0,0,0.00,132.5,0.31,,
155.6175854,12:52:08 PM,∞,∞,∞,36.03,35.24,35.01,22.25,47.77,47.66,47.62,0.00,6.31,37.37,0.0,138.8,25.7,21.45,21.46,21.45,0.09,0.09,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.5,0.31,,
155.7177169,12:52:08 PM,∞,∞,∞,36.03,35.24,35.00,22.24,47.77,47.66,47.62,0.00,6.31,37.37,0.0,138.8,25.7,21.45,21.46,21.45,0.09,0.09,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.5,0.31,,
155.8178365,12:52:08 PM,∞,∞,∞,36.03,35.24,35.00,22.24,47.77,47.66,47.62,0.00,6.31,37.37,0.0,138.8,25.7,21.45,21.46,21.45,0.09,0.09,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.6,0.31,,
155.9172166,12:52:08 PM,∞,∞,∞,36.03,35.24,35.00,22.24,47.91,47.89,47.93,0.00,6.31,37.37,0.0,138.8,25.7,21.45,21.46,21.45,0.09,0.09,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.6,0.31,,
156.0142392,12:52:08 PM,∞,∞,∞,36.03,35.24,35.00,22.24,47.91,47.89,47.93,0.00,6.31,37.37,0.0,138.8,25.7,21.45,21.46,21.45,0.09,0.09,21.31,62.5,0.33,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.6,0.31,,
156.114067,12:52:08 PM,∞,∞,∞,36.03,35.24,35.00,22.24,47.91,47.89,47.93,0.00,6.31,37.37,0.0,138.8,25.7,21.45,21.46,21.45,0.09,0.09,21.31,62.5,0.33,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.6,0.31,,
156.2130092,12:52:08 PM,∞,∞,∞,36.03,35.23,35.00,22.24,47.91,47.89,47.93,0.00,6.31,37.37,0.0,138.8,25.7,21.45,21.46,21.45,0.09,0.09,21.31,62.5,0.33,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.6,0.31,,
156.3179293,12:52:08 PM,∞,∞,∞,36.03,35.23,35.00,22.24,47.91,47.89,47.93,0.00,6.31,37.37,0.0,138.8,25.7,21.45,21.46,21.45,0.09,0.09,21.31,62.5,0.33,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.6,0.31,,
156.414426,12:52:08 PM,∞,∞,∞,36.03,35.23,35.00,22.24,47.91,47.93,47.94,0.00,6.31,37.37,0.0,138.8,25.7,21.45,21.46,21.45,0.09,0.09,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.5,0.31,,
156.5148321,12:52:09 PM,∞,∞,∞,36.03,35.23,35.00,22.24,47.91,47.93,47.94,0.00,6.32,37.37,0.0,138.8,25.7,21.45,21.46,21.45,0.09,0.09,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.5,0.31,,
156.6176321,12:52:09 PM,∞,∞,∞,36.03,35.23,35.00,22.24,47.91,47.93,47.94,0.00,6.32,37.37,0.0,139.2,25.7,21.45,21.46,21.45,0.09,0.09,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.5,0.31,,
156.7144004,12:52:09 PM,∞,∞,∞,36.03,35.23,35.00,22.24,47.91,47.93,47.94,0.00,6.32,37.37,0.0,139.2,25.7,21.45,21.46,21.45,0.09,0.09,21.31,62.5,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.5,0.31,,
156.8129925,12:52:09 PM,∞,∞,∞,36.03,35.23,35.00,22.24,47.91,47.93,47.94,0.00,6.32,37.37,0.0,139.2,25.7,21.45,21.46,21.45,0.09,0.09,21.31,62.5,0.33,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.5,0.31,,
156.9145633,12:52:09 PM,∞,∞,∞,36.03,35.23,35.00,22.24,47.91,47.93,47.94,0.00,6.32,37.37,0.0,139.2,25.7,21.45,21.46,21.45,0.09,0.09,21.31,62.5,0.33,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.5,0.31,,
157.014524,12:52:09 PM,∞,∞,∞,36.03,35.23,35.00,22.24,47.77,47.76,47.88,0.00,6.32,37.37,0.0,139.2,25.7,21.45,21.46,21.45,0.09,0.09,21.31,62.5,0.33,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.5,0.31,,
157.1151639,12:52:09 PM,∞,∞,∞,36.03,35.23,35.00,22.24,47.77,47.76,47.88,0.00,6.32,37.37,0.0,139.2,25.7,21.45,21.46,21.45,0.09,0.09,21.31,62.5,0.33,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.5,0.31,,
157.2147149,12:52:09 PM,∞,∞,∞,36.03,35.23,35.00,22.24,47.77,47.76,47.88,0.00,6.32,37.37,0.0,139.3,25.7,21.45,21.46,21.45,0.09,0.09,21.32,62.5,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.5,0.31,,
157.3139293,12:52:09 PM,∞,∞,∞,36.03,35.23,35.00,22.24,47.77,47.76,47.88,0.00,6.32,37.37,0.0,139.3,25.7,21.45,21.46,21.45,0.09,0.09,21.32,62.4,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.5,0.31,,
157.4129976,12:52:09 PM,∞,∞,∞,36.01,35.23,35.01,22.24,47.77,47.76,47.88,0.00,6.32,37.37,0.0,139.3,25.7,21.45,21.46,21.45,0.10,0.09,21.32,62.4,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.5,0.31,,
157.5179372,12:52:10 PM,∞,∞,∞,36.01,35.23,35.01,22.24,47.77,47.76,47.88,0.00,6.32,37.37,0.0,139.3,25.7,21.45,21.46,21.45,0.10,0.10,21.32,62.4,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.4,0.31,,
157.6155037,12:52:10 PM,∞,∞,∞,36.01,35.23,35.01,22.24,47.91,47.91,47.94,0.00,6.32,37.35,0.0,139.3,25.7,21.45,21.46,21.45,0.10,0.10,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,132.4,0.31,,
157.714906,12:52:10 PM,∞,∞,∞,36.01,35.23,35.01,22.24,47.91,47.91,47.94,0.00,6.32,37.35,0.0,139.3,25.7,21.45,21.46,21.45,0.10,0.10,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,132.4,0.31,,
157.8148081,12:52:10 PM,∞,∞,∞,36.01,35.23,35.01,22.24,47.91,47.91,47.94,0.00,6.32,37.35,0.0,139.6,25.7,21.45,21.46,21.45,0.10,0.10,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.6,0,0,0.00,132.4,0.31,,
157.9130011,12:52:10 PM,∞,∞,∞,36.01,35.23,35.01,22.24,47.91,47.91,47.94,0.00,6.32,37.35,0.0,139.6,25.7,21.45,21.46,21.45,0.10,0.10,21.32,62.4,0.33,0.00,0.00,23.7,21.5,23.3,0,0,0.00,132.4,0.31,,
158.0136089,12:52:10 PM,∞,∞,∞,36.01,35.23,35.01,22.24,47.91,47.91,47.94,0.00,6.32,37.35,0.0,139.6,25.7,21.45,21.46,21.45,0.10,0.10,21.32,62.4,0.33,0.00,0.00,23.7,21.5,23.3,0,0,0.00,132.4,0.31,,
158.113494,12:52:10 PM,∞,∞,∞,36.01,35.23,35.01,22.24,47.72,47.94,47.96,0.00,6.32,37.35,0.0,139.6,25.7,21.45,21.46,21.45,0.10,0.10,21.32,62.4,0.33,0.00,0.00,23.7,21.5,23.3,0,0,0.00,132.7,0.31,,
158.2140341,12:52:10 PM,∞,∞,∞,36.01,35.23,35.01,22.24,47.72,47.94,47.96,0.00,6.40,37.35,0.0,139.6,25.7,21.45,21.46,21.45,0.10,0.10,21.32,62.4,0.33,0.00,0.00,23.7,21.5,23.3,0,0,0.00,132.7,0.31,,
158.3179159,12:52:10 PM,∞,∞,∞,36.01,35.23,35.01,22.24,47.72,47.94,47.96,0.00,6.40,37.35,0.0,140.9,25.7,21.45,21.46,21.45,0.10,0.09,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.7,0.31,,
158.4165935,12:52:10 PM,∞,∞,∞,36.01,35.23,35.01,22.24,47.72,47.94,47.96,0.00,6.40,37.35,0.0,140.9,25.7,21.45,21.46,21.45,0.10,0.09,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.7,0.31,,
158.5169522,12:52:11 PM,∞,∞,∞,36.01,35.23,35.01,22.24,47.72,47.94,47.96,0.00,6.40,37.35,0.0,140.9,25.7,21.45,21.46,21.45,0.09,0.09,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.7,0.31,,
158.6131676,12:52:11 PM,∞,∞,∞,36.01,35.23,35.01,22.24,47.72,47.94,47.96,0.00,6.40,37.35,0.0,140.9,25.7,21.45,21.46,21.45,0.09,0.09,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.6,0.31,,
158.7173332,12:52:11 PM,∞,∞,∞,36.01,35.23,35.01,22.24,47.77,47.76,47.86,0.00,6.40,37.35,0.0,140.9,25.7,21.45,21.46,21.45,0.09,0.09,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.6,0.31,,
158.8149166,12:52:11 PM,∞,∞,∞,36.01,35.23,35.01,22.24,47.77,47.76,47.86,0.00,6.40,37.35,0.0,140.9,25.7,21.45,21.46,21.45,0.09,0.09,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.6,0.31,,
158.9178973,12:52:11 PM,∞,∞,∞,36.01,35.23,35.01,22.24,47.77,47.76,47.86,0.00,6.40,37.35,0.0,141.5,25.7,21.46,21.46,21.45,0.09,0.09,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.6,0.31,,
159.014844,12:52:11 PM,∞,∞,∞,36.00,35.23,35.01,22.24,47.77,47.76,47.86,0.00,6.40,37.35,0.0,141.5,25.7,21.46,21.46,21.45,0.09,0.09,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.2,0,0,0.00,132.6,0.31,,
159.1153617,12:52:11 PM,∞,∞,∞,36.00,35.23,35.01,22.24,47.77,47.76,47.86,0.00,6.40,37.35,0.0,141.5,25.7,21.46,21.46,21.45,0.09,0.09,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.6,0.31,,
159.2179422,12:52:11 PM,∞,∞,∞,36.00,35.23,35.01,22.24,47.91,47.93,47.94,0.00,6.40,37.35,0.0,141.5,25.7,21.46,21.46,21.45,0.09,0.09,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.7,0.31,,
159.3169522,12:52:11 PM,∞,∞,∞,36.00,35.23,35.01,22.24,47.91,47.93,47.94,0.00,6.40,37.35,0.0,141.5,25.7,21.46,21.46,21.45,0.08,0.09,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.7,0.31,,
159.4130161,12:52:11 PM,∞,∞,∞,36.00,35.23,35.01,22.24,47.91,47.93,47.94,0.00,6.40,37.35,0.0,141.5,25.7,21.46,21.46,21.45,0.08,0.09,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.7,0.31,,
159.5134552,12:52:12 PM,∞,∞,∞,36.00,35.23,35.01,22.24,47.91,47.93,47.94,0.00,6.40,37.35,0.0,141.4,25.7,21.46,21.46,21.45,0.08,0.08,21.30,62.4,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.7,0.31,,
159.6156893,12:52:12 PM,∞,∞,∞,36.00,35.23,35.01,22.24,47.91,47.93,47.94,0.00,6.40,37.35,0.0,141.4,25.7,21.46,21.46,21.45,0.08,0.08,21.30,62.4,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.7,0.31,,
159.7164876,12:52:12 PM,∞,∞,∞,36.00,35.23,35.01,22.24,47.91,47.93,47.94,0.00,6.40,37.35,0.0,141.4,25.7,21.46,21.46,21.45,0.08,0.08,21.30,62.4,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.7,0.31,,
159.8177574,12:52:12 PM,∞,∞,∞,36.00,35.23,35.01,22.24,47.93,47.93,47.94,0.00,6.40,37.35,0.0,141.4,25.7,21.46,21.46,21.45,0.08,0.08,21.30,62.4,0.33,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.7,0.31,,
159.9177687,12:52:12 PM,∞,∞,∞,36.00,35.23,35.01,22.24,47.93,47.93,47.94,0.00,6.40,37.34,0.0,141.4,25.7,21.46,21.46,21.45,0.08,0.08,21.30,62.4,0.33,0.00,0.00,23.7,21.8,23.3,0,0,0.00,132.7,0.31,,
160.0173069,12:52:12 PM,∞,∞,∞,36.00,35.23,35.01,22.24,47.93,47.93,47.94,0.00,6.40,37.34,0.0,141.5,25.7,21.46,21.46,21.45,0.08,0.08,21.30,62.4,0.33,0.00,0.00,23.7,21.8,23.3,0,0,0.00,132.7,0.31,,
160.1156457,12:52:12 PM,∞,∞,∞,36.00,35.23,35.01,22.24,47.93,47.93,47.94,0.00,6.40,37.34,0.0,141.5,25.7,21.46,21.46,21.45,0.08,0.08,21.30,62.4,0.33,0.00,0.00,23.7,21.8,23.3,0,0,0.00,132.7,0.31,,
160.2161488,12:52:12 PM,∞,∞,∞,36.00,35.22,35.01,22.24,47.93,47.93,47.94,0.00,6.40,37.34,0.0,141.5,25.7,21.46,21.46,21.45,0.08,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.8,23.3,0,0,0.00,132.7,0.31,,
160.3158943,12:52:12 PM,∞,∞,∞,36.00,35.22,35.01,22.24,47.93,47.93,47.94,0.00,6.40,37.34,0.0,141.5,25.7,21.46,21.46,21.45,0.08,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.7,0.31,,
160.4156717,12:52:12 PM,∞,∞,∞,36.00,35.22,35.01,22.24,47.77,47.76,47.86,0.00,6.40,37.34,0.0,141.5,25.7,21.46,21.46,21.45,0.08,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.7,0.31,,
160.516916,12:52:13 PM,∞,∞,∞,36.00,35.22,35.01,22.24,47.77,47.76,47.86,0.00,6.50,37.34,0.0,141.5,25.7,21.46,21.46,21.45,0.07,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.7,0.31,,
160.6168652,12:52:13 PM,∞,∞,∞,36.00,35.22,35.01,22.24,47.77,47.76,47.86,0.00,6.50,37.34,0.0,142.8,25.7,21.46,21.46,21.45,0.07,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.5,23.6,0,0,0.00,132.7,0.31,,
160.7167695,12:52:13 PM,∞,∞,∞,36.00,35.22,35.01,22.24,47.77,47.76,47.86,0.00,6.50,37.34,0.0,142.8,25.7,21.46,21.46,21.45,0.07,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.5,23.7,0,0,0.00,132.7,0.31,,
160.8166063,12:52:13 PM,∞,∞,∞,36.00,35.22,35.01,22.24,47.77,47.76,47.86,0.00,6.50,37.34,0.0,142.8,25.7,21.46,21.46,21.45,0.07,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.5,23.7,0,0,0.00,132.7,0.31,,
160.9179854,12:52:13 PM,∞,∞,∞,36.00,35.22,35.01,22.24,47.91,47.91,47.94,0.00,6.50,37.34,0.0,142.8,25.7,21.46,21.46,21.45,0.07,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.5,23.7,0,0,0.00,132.6,0.31,,
161.017948,12:52:13 PM,∞,∞,∞,36.00,35.22,35.01,22.24,47.91,47.91,47.94,0.00,6.50,37.34,0.0,142.8,25.7,21.46,21.46,21.45,0.07,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.7,0,0,0.00,132.6,0.31,,
161.1134015,12:52:13 PM,∞,∞,∞,36.00,35.22,35.01,22.24,47.91,47.91,47.94,0.00,6.50,37.34,0.0,143.8,25.7,21.46,21.46,21.45,0.07,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.2,0,0,0.00,132.6,0.31,,
161.2132953,12:52:13 PM,∞,∞,∞,36.00,35.22,35.01,22.24,47.91,47.91,47.94,0.00,6.50,37.34,0.0,143.8,25.7,21.46,21.46,21.45,0.06,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.2,0,0,0.00,132.6,0.31,,
161.3174108,12:52:13 PM,∞,∞,∞,35.98,35.22,35.00,22.24,47.91,47.91,47.94,0.00,6.50,37.34,0.0,143.8,25.7,21.46,21.46,21.45,0.06,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.2,0,0,0.00,132.6,0.31,,
161.4159048,12:52:13 PM,∞,∞,∞,35.98,35.22,35.00,22.24,47.91,47.91,47.94,0.00,6.50,37.34,0.0,143.8,25.7,21.46,21.46,21.45,0.06,0.06,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.8,0.31,,
161.5159158,12:52:14 PM,∞,∞,∞,35.98,35.22,35.00,22.24,47.93,47.93,47.96,0.00,6.50,37.34,0.0,143.8,25.7,21.46,21.46,21.45,0.06,0.06,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.8,0.31,,
161.6174961,12:52:14 PM,∞,∞,∞,35.98,35.22,35.00,22.24,47.93,47.93,47.96,0.00,6.50,37.36,0.0,143.8,25.7,21.46,21.46,21.45,0.06,0.06,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.8,0.31,,
161.7141935,12:52:14 PM,∞,∞,∞,35.98,35.22,35.00,22.24,47.93,47.93,47.96,0.00,6.50,37.36,0.0,143.7,25.7,21.46,21.46,21.45,0.06,0.06,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.8,0.31,,
161.8169004,12:52:14 PM,∞,∞,∞,35.98,35.22,35.00,22.24,47.93,47.93,47.96,0.00,6.50,37.36,0.0,143.7,25.7,21.46,21.46,21.45,0.06,0.06,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.8,0.31,,
161.9150214,12:52:14 PM,∞,∞,∞,35.98,35.22,35.00,22.24,47.93,47.93,47.96,0.00,6.50,37.36,0.0,143.7,25.7,21.46,21.46,21.45,0.06,0.06,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.8,0.31,,
162.0153976,12:52:14 PM,∞,∞,∞,35.98,35.22,35.00,22.24,47.76,47.74,47.86,0.00,6.50,37.36,0.0,143.7,25.7,21.46,21.46,21.45,0.06,0.06,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.9,0.31,,
162.1150419,12:52:14 PM,∞,∞,∞,35.98,35.22,35.00,22.24,47.76,47.74,47.86,0.00,6.59,37.36,0.0,143.7,25.7,21.46,21.46,21.45,0.06,0.06,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.9,0.31,,
162.2153548,12:52:14 PM,∞,∞,∞,35.98,35.22,35.00,22.24,47.76,47.74,47.86,0.00,6.59,37.36,0.0,143.7,25.7,21.46,21.46,21.45,0.06,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.9,0.31,,
162.3130452,12:52:14 PM,∞,∞,∞,35.98,35.22,35.00,22.24,47.76,47.74,47.86,0.00,6.59,37.36,0.0,143.7,25.7,21.46,21.46,21.45,0.06,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.9,0.31,,
162.4152347,12:52:14 PM,∞,∞,∞,35.98,35.21,35.00,22.24,47.76,47.74,47.86,0.00,6.59,37.36,0.0,143.7,25.7,21.46,21.46,21.45,0.07,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.9,0.31,,
162.5178225,12:52:15 PM,∞,∞,∞,35.98,35.21,35.00,22.24,47.76,47.74,47.86,0.00,6.59,37.36,0.0,143.7,25.7,21.46,21.46,21.45,0.07,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.9,0.31,,
162.6132424,12:52:15 PM,∞,∞,∞,35.98,35.21,35.00,22.24,47.93,47.91,47.94,0.00,6.59,37.36,0.0,143.7,25.7,21.46,21.46,21.45,0.07,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,132.9,0.31,,
162.7142339,12:52:15 PM,∞,∞,∞,35.98,35.21,35.00,22.24,47.93,47.91,47.94,0.00,6.59,37.36,0.0,143.7,25.7,21.46,21.46,21.45,0.07,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,132.9,0.31,,
162.8152359,12:52:15 PM,∞,∞,∞,35.98,35.21,35.00,22.24,47.93,47.91,47.94,0.00,6.59,37.36,0.0,145.6,25.7,21.46,21.46,21.45,0.07,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,132.9,0.31,,
162.9151849,12:52:15 PM,∞,∞,∞,35.98,35.21,35.00,22.24,47.93,47.91,47.94,0.00,6.59,37.36,0.0,145.6,25.7,21.46,21.46,21.45,0.07,0.07,21.30,62.4,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,132.9,0.31,,
163.0153694,12:52:15 PM,∞,∞,∞,35.96,35.21,35.00,22.24,47.93,47.91,47.94,0.00,6.59,37.36,0.0,145.6,25.7,21.46,21.46,21.45,0.07,0.07,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.9,0.31,,
163.1157685,12:52:15 PM,∞,∞,∞,35.96,35.21,35.00,22.24,47.79,47.76,47.88,0.00,6.59,37.36,0.0,145.6,25.7,21.46,21.46,21.45,0.07,0.07,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,133.1,0.31,,
163.2152095,12:52:15 PM,∞,∞,∞,35.96,35.21,35.00,22.24,47.79,47.76,47.88,0.00,6.59,37.36,0.0,145.6,25.7,21.46,21.46,21.45,0.07,0.07,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,133.1,0.31,,
163.3156268,12:52:15 PM,∞,∞,∞,35.96,35.21,35.00,22.24,47.79,47.76,47.88,0.00,6.59,37.36,0.0,145.6,25.7,21.46,21.46,21.45,0.07,0.07,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,133.1,0.31,,
163.417318,12:52:15 PM,∞,∞,∞,35.96,35.21,35.00,22.24,47.79,47.76,47.88,0.00,6.59,37.36,0.0,145.6,25.7,21.46,21.46,21.45,0.07,0.07,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,133.1,0.31,,
163.5160841,12:52:16 PM,∞,∞,∞,35.96,35.21,35.01,22.24,47.79,47.76,47.88,0.00,6.59,37.36,0.0,145.6,25.7,21.46,21.46,21.45,0.07,0.07,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,133.1,0.31,,
163.6158621,12:52:16 PM,∞,∞,∞,35.96,35.21,35.01,22.24,47.79,47.76,47.88,0.00,6.59,37.36,0.0,145.6,25.7,21.46,21.46,21.45,0.07,0.07,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,133.1,0.31,,
163.7159685,12:52:16 PM,∞,∞,∞,35.96,35.21,35.01,22.24,47.91,47.91,47.84,0.00,6.59,37.36,0.0,145.6,25.7,21.46,21.46,21.45,0.07,0.07,21.32,62.4,0.33,0.00,0.00,23.7,21.8,23.4,0,0,0.00,132.7,0.31,,
163.8159982,12:52:16 PM,∞,∞,∞,35.96,35.21,35.01,22.24,47.91,47.91,47.84,0.00,6.59,37.35,0.0,145.6,25.7,21.46,21.46,21.45,0.07,0.07,21.32,62.4,0.33,0.00,0.00,23.7,21.8,23.2,0,0,0.00,132.7,0.31,,
163.9154559,12:52:16 PM,∞,∞,∞,35.96,35.21,35.01,22.24,47.91,47.91,47.84,0.00,6.59,37.35,0.0,145.6,25.7,21.46,21.46,21.45,0.07,0.07,21.32,62.4,0.33,0.00,0.00,23.7,21.8,23.2,0,0,0.00,132.7,0.31,,
164.0156465,12:52:16 PM,∞,∞,∞,35.96,35.21,35.01,22.24,47.91,47.91,47.84,0.00,6.59,37.35,0.0,145.6,25.7,21.46,21.46,21.45,0.07,0.07,21.32,62.4,0.33,0.00,0.00,23.7,21.8,23.2,0,0,0.00,132.7,0.31,,
164.115941,12:52:16 PM,∞,∞,∞,35.96,35.21,35.01,22.24,47.91,47.91,47.84,0.00,6.59,37.35,0.0,145.6,25.7,21.46,21.46,21.45,0.07,0.07,21.32,62.4,0.33,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.7,0.31,,
164.2157621,12:52:16 PM,∞,∞,∞,35.96,35.21,35.01,22.24,47.91,47.91,47.84,0.00,6.59,37.35,0.0,145.6,25.7,21.46,21.46,21.45,0.07,0.07,21.32,62.4,0.33,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.5,0.31,,
164.3159145,12:52:16 PM,∞,∞,∞,35.96,35.21,35.01,22.24,47.91,47.91,47.94,0.00,6.59,37.35,0.0,145.6,25.7,21.46,21.46,21.45,0.07,0.07,21.32,62.4,0.33,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.5,0.31,,
164.415796,12:52:16 PM,∞,∞,∞,35.96,35.21,35.01,22.24,47.91,47.91,47.94,0.00,6.65,37.35,0.0,145.6,25.7,21.46,21.45,21.45,0.07,0.07,21.32,62.4,0.33,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.5,0.31,,
164.5161376,12:52:17 PM,∞,∞,∞,35.96,35.21,35.01,22.24,47.91,47.91,47.94,0.00,6.65,37.35,0.0,146.4,25.7,21.46,21.45,21.45,0.07,0.07,21.32,62.4,0.33,0.00,0.00,23.7,21.8,23.3,0,0,0.00,132.5,0.31,,
164.6160562,12:52:17 PM,∞,∞,∞,35.96,35.21,35.01,22.24,47.91,47.91,47.94,0.00,6.65,37.35,0.0,146.4,25.7,21.46,21.45,21.45,0.07,0.07,21.32,62.4,0.33,0.00,0.00,23.7,21.8,23.3,0,0,0.00,132.5,0.31,,
164.7161142,12:52:17 PM,∞,∞,∞,35.96,35.21,35.01,22.24,47.91,47.91,47.94,0.00,6.65,37.35,0.0,146.4,25.7,21.46,21.45,21.45,0.07,0.07,21.32,62.4,0.33,0.00,0.00,23.7,21.8,23.3,0,0,0.00,132.5,0.31,,
164.8161806,12:52:17 PM,∞,∞,∞,35.96,35.21,35.01,22.24,47.79,47.76,47.88,0.00,6.65,37.35,0.0,146.4,25.7,21.46,21.45,21.45,0.07,0.07,21.32,62.4,0.33,0.00,0.00,23.7,21.8,23.3,0,0,0.00,132.2,0.31,,
164.9163164,12:52:17 PM,∞,∞,∞,35.96,35.21,35.01,22.24,47.79,47.76,47.88,0.00,6.65,37.35,0.0,146.4,25.7,21.46,21.45,21.45,0.07,0.09,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.2,0.31,,
165.0158223,12:52:17 PM,∞,∞,∞,35.96,35.21,35.01,22.24,47.79,47.76,47.88,0.00,6.65,37.35,0.0,146.4,25.7,21.46,21.45,21.45,0.07,0.09,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.2,0.31,,
165.1152539,12:52:17 PM,∞,∞,∞,35.96,35.21,35.01,22.24,47.79,47.76,47.88,0.00,6.65,37.35,0.0,146.9,25.7,21.46,21.45,21.45,0.09,0.09,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.2,0.31,,
165.216473,12:52:17 PM,∞,∞,∞,35.95,35.21,35.01,22.24,47.79,47.76,47.88,0.00,6.65,37.35,0.0,146.9,25.7,21.46,21.45,21.45,0.09,0.09,21.32,62.4,0.33,0.00,0.00,23.7,21.7,23.4,0,0,0.00,132.2,0.31,,
165.3166183,12:52:17 PM,∞,∞,∞,35.95,35.21,35.01,22.24,47.79,47.76,47.88,0.00,6.65,37.35,0.0,146.9,25.7,21.46,21.45,21.45,0.09,0.09,21.32,62.4,0.33,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.2,0.31,,
165.4169305,12:52:17 PM,∞,∞,∞,35.95,35.21,35.01,22.24,47.76,47.76,47.86,0.00,6.65,37.35,0.0,146.9,25.7,21.46,21.45,21.45,0.09,0.09,21.32,62.4,0.33,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.2,0.31,,
165.517069,12:52:18 PM,∞,∞,∞,35.95,35.21,35.01,22.24,47.76,47.76,47.86,0.00,6.65,37.36,0.0,146.9,25.7,21.46,21.45,21.45,0.09,0.09,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.2,0.31,,
165.6164328,12:52:18 PM,∞,∞,∞,35.95,35.21,35.01,22.24,47.76,47.76,47.86,0.00,6.65,37.36,0.0,147.1,25.7,21.46,21.45,21.45,0.09,0.09,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.2,0.31,,
165.7178577,12:52:18 PM,∞,∞,∞,35.95,35.21,35.01,22.24,47.76,47.76,47.86,0.00,6.65,37.36,0.0,147.1,25.7,21.46,21.45,21.45,0.09,0.09,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.2,0.31,,
165.8169362,12:52:18 PM,∞,∞,∞,35.95,35.21,35.00,22.24,47.76,47.76,47.86,0.00,6.65,37.36,0.0,147.1,25.7,21.46,21.45,21.45,0.09,0.09,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.2,0.31,,
165.9171989,12:52:18 PM,∞,∞,∞,35.95,35.21,35.00,22.24,47.76,47.76,47.86,0.00,6.65,37.36,0.0,147.1,25.7,21.46,21.45,21.45,0.10,0.09,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.0,0.31,,
166.016567,12:52:18 PM,∞,∞,∞,35.95,35.21,35.00,22.24,47.91,47.91,47.94,0.00,6.65,37.36,0.0,147.1,25.7,21.46,21.45,21.45,0.10,0.10,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.0,0.31,,
166.1166379,12:52:18 PM,∞,∞,∞,35.95,35.21,35.00,22.24,47.91,47.91,47.94,0.00,6.72,37.36,0.0,147.1,25.7,21.46,21.45,21.45,0.10,0.10,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.0,0.31,,
166.2179968,12:52:18 PM,∞,∞,∞,35.95,35.21,35.00,22.24,47.91,47.91,47.94,0.00,6.72,37.36,0.0,147.0,25.7,21.46,21.45,21.45,0.10,0.10,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.0,0.31,,
166.3137885,12:52:18 PM,∞,∞,∞,35.95,35.20,35.00,22.24,47.91,47.91,47.94,0.00,6.72,37.36,0.0,147.0,25.7,21.46,21.45,21.45,0.10,0.10,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.0,0.31,,
166.4138123,12:52:18 PM,∞,∞,∞,35.95,35.20,35.00,22.24,47.91,47.91,47.94,0.00,6.72,37.36,0.0,147.0,25.7,21.46,21.45,21.45,0.10,0.10,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.0,0.31,,
166.5134881,12:52:19 PM,∞,∞,∞,35.95,35.20,35.00,22.24,47.77,47.76,47.88,0.00,6.72,37.36,0.0,147.0,25.7,21.46,21.45,21.45,0.10,0.10,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.8,0.31,,
166.6159607,12:52:19 PM,∞,∞,∞,35.95,35.20,35.00,22.24,47.77,47.76,47.88,0.00,6.72,37.36,0.0,147.0,25.7,21.45,21.45,21.45,0.10,0.10,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.8,0.31,,
166.7161643,12:52:19 PM,∞,∞,∞,35.95,35.20,35.00,22.24,47.77,47.76,47.88,0.00,6.72,37.36,0.0,147.8,25.7,21.45,21.45,21.45,0.10,0.10,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.8,0.31,,
166.8166043,12:52:19 PM,∞,∞,∞,35.95,35.20,35.00,22.24,47.77,47.76,47.88,0.00,6.72,37.36,0.0,147.8,25.7,21.45,21.45,21.45,0.10,0.10,21.32,62.3,0.00,0.00,0.00,23.7,21.3,23.7,0,0,0.00,131.8,0.31,,
166.9130887,12:52:19 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.77,47.76,47.88,0.00,6.72,37.36,0.0,147.8,25.7,21.45,21.45,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.3,23.7,0,0,0.00,131.8,0.31,,
167.0170891,12:52:19 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.77,47.76,47.88,0.00,6.72,37.36,0.0,147.8,25.7,21.45,21.45,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.3,23.7,0,0,0.00,131.8,0.31,,
167.1169676,12:52:19 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.91,47.93,47.93,0.00,6.72,37.36,0.0,147.8,25.7,21.45,21.45,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.3,23.7,0,0,0.00,131.6,0.31,,
167.2130857,12:52:19 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.91,47.93,47.93,0.00,6.72,37.36,0.0,147.8,25.7,21.45,21.45,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.1,0,0,0.00,131.6,0.31,,
167.3138286,12:52:19 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.91,47.93,47.93,0.00,6.72,37.36,0.0,148.5,25.7,21.45,21.45,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.1,0,0,0.00,131.6,0.31,,
167.4139886,12:52:19 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.91,47.93,47.93,0.00,6.72,37.36,0.0,148.5,25.7,21.45,21.45,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.1,0,0,0.00,131.6,0.31,,
167.51435,12:52:20 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.91,47.93,47.93,0.00,6.72,37.36,0.0,148.5,25.7,21.45,21.45,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.1,0,0,0.00,131.6,0.31,,
167.6170026,12:52:20 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.91,47.91,47.93,0.00,6.72,37.36,0.0,148.5,25.7,21.45,21.45,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
167.7140504,12:52:20 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.91,47.91,47.93,0.00,6.72,37.35,0.0,148.5,25.7,21.45,21.45,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
167.814099,12:52:20 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.91,47.91,47.93,0.00,6.72,37.35,0.0,148.5,25.7,21.45,21.45,21.45,0.11,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
167.9145609,12:52:20 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.91,47.91,47.93,0.00,6.72,37.35,0.0,148.6,25.7,21.45,21.45,21.45,0.11,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
168.0148558,12:52:20 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.91,47.91,47.93,0.00,6.72,37.35,0.0,148.6,25.7,21.45,21.45,21.45,0.11,0.11,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.2,0.31,,
168.1142434,12:52:20 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.91,47.91,47.93,0.00,6.72,37.35,0.0,148.6,25.7,21.45,21.45,21.45,0.11,0.11,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.2,0.31,,
168.2145543,12:52:20 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.77,47.76,47.88,0.00,6.72,37.35,0.0,148.6,25.7,21.45,21.45,21.45,0.11,0.11,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.1,0.31,,
168.3145236,12:52:20 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.77,47.76,47.88,0.00,6.70,37.35,0.0,148.6,25.7,21.45,21.45,21.45,0.11,0.11,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.1,0.31,,
168.4143928,12:52:20 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.77,47.76,47.88,0.00,6.70,37.35,0.0,148.3,25.7,21.45,21.45,21.45,0.11,0.11,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.1,0.31,,
168.5179029,12:52:21 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.77,47.76,47.88,0.00,6.70,37.35,0.0,148.3,25.7,21.45,21.45,21.45,0.11,0.11,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.1,0.31,,
168.6144496,12:52:21 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.77,47.76,47.88,0.00,6.70,37.35,0.0,148.3,25.7,21.45,21.45,21.45,0.11,0.11,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.1,0.31,,
168.7144613,12:52:21 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.77,47.76,47.88,0.00,6.70,37.35,0.0,148.3,25.7,21.45,21.45,21.45,0.11,0.12,21.30,62.4,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,130.9,0.31,,
168.8148551,12:52:21 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.93,47.91,47.94,0.00,6.70,37.35,0.0,148.3,25.7,21.45,21.45,21.45,0.11,0.12,21.28,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,130.9,0.31,,
168.9161615,12:52:21 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.93,47.91,47.94,0.00,6.70,37.35,0.0,148.3,25.7,21.45,21.45,21.45,0.12,0.12,21.28,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,130.9,0.31,,
169.0163234,12:52:21 PM,∞,∞,∞,35.93,35.20,35.00,22.24,47.93,47.91,47.94,0.00,6.70,37.35,0.0,148.2,25.7,21.45,21.45,21.45,0.12,0.12,21.28,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,130.9,0.31,,
169.1160647,12:52:21 PM,∞,∞,∞,35.92,35.20,35.00,22.24,47.93,47.91,47.94,0.00,6.70,37.35,0.0,148.2,25.7,21.45,21.45,21.45,0.12,0.12,21.28,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.9,0.31,,
169.2175245,12:52:21 PM,∞,∞,∞,35.92,35.20,35.00,22.24,47.93,47.91,47.94,0.00,6.70,37.35,0.0,148.2,25.7,21.45,21.45,21.45,0.12,0.12,21.28,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.9,0.31,,
169.3177099,12:52:21 PM,∞,∞,∞,35.92,35.20,35.00,22.24,47.91,47.91,47.94,0.00,6.70,37.35,0.0,148.2,25.7,21.45,21.45,21.45,0.12,0.12,21.28,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.6,0.31,,
169.4180038,12:52:21 PM,∞,∞,∞,35.92,35.20,35.00,22.24,47.91,47.91,47.94,0.00,6.70,37.35,0.0,148.2,25.7,21.45,21.45,21.45,0.12,0.12,21.28,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.6,0.31,,
169.5161645,12:52:22 PM,∞,∞,∞,35.92,35.20,35.00,22.24,47.91,47.91,47.94,0.00,6.70,37.35,0.0,148.2,25.7,21.45,21.45,21.45,0.12,0.12,21.28,62.4,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.6,0.31,,
169.616693,12:52:22 PM,∞,∞,∞,35.92,35.20,35.00,22.24,47.91,47.91,47.94,0.00,6.70,37.35,0.0,148.2,25.7,21.45,21.45,21.45,0.12,0.12,21.28,62.4,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.6,0.31,,
169.7131216,12:52:22 PM,∞,∞,∞,35.92,35.20,35.00,22.24,47.91,47.91,47.94,0.00,6.70,37.35,0.0,148.2,25.7,21.45,21.45,21.45,0.13,0.12,21.28,62.4,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.6,0.31,,
169.8132576,12:52:22 PM,∞,∞,∞,35.92,35.20,35.00,22.24,47.91,47.91,47.94,0.00,6.70,37.35,0.0,148.2,25.7,21.45,21.45,21.45,0.13,0.12,21.28,62.4,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.6,0.31,,
169.913359,12:52:22 PM,∞,∞,∞,35.92,35.20,35.00,22.24,47.79,47.76,47.88,0.00,6.70,37.35,0.0,148.2,25.7,21.45,21.45,21.45,0.13,0.13,21.28,62.4,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,130.5,0.31,,
170.0163539,12:52:22 PM,∞,∞,∞,35.92,35.20,35.00,22.24,47.79,47.76,47.88,0.00,6.77,37.35,0.0,148.2,25.7,21.45,21.45,21.45,0.13,0.13,21.28,62.4,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,130.5,0.31,,
170.1156807,12:52:22 PM,∞,∞,∞,35.92,35.20,35.00,22.24,47.79,47.76,47.88,0.00,6.77,37.35,0.0,148.3,25.7,21.45,21.45,21.45,0.13,0.13,21.28,62.4,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,130.5,0.31,,
170.2168788,12:52:22 PM,∞,∞,∞,35.92,35.20,35.00,22.24,47.79,47.76,47.88,0.00,6.77,37.35,0.0,148.3,25.7,21.45,21.45,21.45,0.13,0.13,21.28,62.4,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,130.5,0.31,,
170.3131215,12:52:22 PM,∞,∞,∞,35.92,35.20,35.00,22.24,47.79,47.76,47.88,0.00,6.77,37.35,0.0,148.3,25.7,21.45,21.45,21.45,0.13,0.13,21.28,62.4,0.00,0.00,0.00,23.7,21.7,23.1,0,0,0.00,130.5,0.31,,
170.417185,12:52:22 PM,∞,∞,∞,35.92,35.20,35.00,22.24,47.79,47.76,47.88,0.00,6.77,37.35,0.0,148.3,25.7,21.45,21.45,21.45,0.13,0.13,21.28,62.4,0.00,0.00,0.00,23.7,21.7,23.1,0,0,0.00,130.5,0.31,,
170.5172106,12:52:23 PM,∞,∞,∞,35.92,35.20,35.00,22.24,47.89,47.77,47.67,0.00,6.77,37.35,0.0,148.3,25.7,21.45,21.45,21.45,0.13,0.13,21.28,62.4,0.00,0.00,0.00,23.7,21.7,23.1,0,0,0.00,130.5,0.31,,
170.6157152,12:52:23 PM,∞,∞,∞,35.92,35.20,35.00,22.24,47.89,47.77,47.67,0.00,6.77,37.35,0.0,148.3,25.7,21.45,21.45,21.45,0.13,0.13,21.28,62.4,0.00,0.00,0.00,23.7,21.7,23.1,0,0,0.00,130.5,0.31,,
170.7159428,12:52:23 PM,∞,∞,∞,35.92,35.20,35.00,22.24,47.89,47.77,47.67,0.00,6.77,37.35,0.0,149.1,25.7,21.45,21.45,21.45,0.13,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.5,0.31,,
170.8154749,12:52:23 PM,∞,∞,∞,35.91,35.20,35.00,22.24,47.89,47.77,47.67,0.00,6.77,37.35,0.0,149.1,25.7,21.45,21.45,21.45,0.13,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.5,0.31,,
170.9172743,12:52:23 PM,∞,∞,∞,35.91,35.20,35.00,22.24,47.89,47.77,47.67,0.00,6.77,37.35,0.0,149.1,25.7,21.45,21.45,21.45,0.13,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.5,0.31,,
171.0171004,12:52:23 PM,∞,∞,∞,35.91,35.20,35.00,22.24,47.93,47.93,47.94,0.00,6.77,37.35,0.0,149.1,25.7,21.45,21.45,21.45,0.13,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.3,0.31,,
171.1169444,12:52:23 PM,∞,∞,∞,35.91,35.20,35.00,22.24,47.93,47.93,47.94,0.00,6.77,37.35,0.0,149.1,25.7,21.45,21.45,21.45,0.13,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.3,0.31,,
