ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
171.2131265,12:52:23 PM,∞,∞,∞,35.91,35.20,35.00,22.24,47.93,47.93,47.94,0.00,6.77,37.35,0.0,149.5,25.7,21.45,21.45,21.45,0.13,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.3,0.31,,
171.316751,12:52:23 PM,∞,∞,∞,35.91,35.20,35.00,22.24,47.93,47.93,47.94,0.00,6.77,37.35,0.0,149.5,25.7,21.45,21.45,21.45,0.13,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.3,0.31,,
171.4155607,12:52:23 PM,∞,∞,∞,35.91,35.20,35.01,22.24,47.93,47.93,47.94,0.00,6.77,37.35,0.0,149.5,25.7,21.45,21.45,21.45,0.13,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.3,0.31,,
171.5131301,12:52:24 PM,∞,∞,∞,35.91,35.20,35.01,22.24,47.93,47.93,47.94,0.00,6.77,37.35,0.0,149.5,25.7,21.45,21.45,21.45,0.13,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.3,0.31,,
171.6161778,12:52:24 PM,∞,∞,∞,35.91,35.20,35.01,22.24,47.77,47.76,47.88,0.00,6.77,37.35,0.0,149.5,25.7,21.45,21.45,21.45,0.15,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.2,0.31,,
171.716328,12:52:24 PM,∞,∞,∞,35.91,35.20,35.01,22.24,47.77,47.76,47.88,0.00,6.77,37.33,0.0,149.5,25.7,21.45,21.45,21.45,0.15,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.2,0.31,,
171.8170592,12:52:24 PM,∞,∞,∞,35.91,35.20,35.01,22.24,47.77,47.76,47.88,0.00,6.77,37.33,0.0,149.6,25.7,21.45,21.45,21.45,0.15,0.15,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,130.2,0.31,,
171.9179146,12:52:24 PM,∞,∞,∞,35.91,35.19,35.01,22.24,47.77,47.76,47.88,0.00,6.77,37.33,0.0,149.6,25.7,21.45,21.45,21.45,0.15,0.15,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,130.2,0.31,,
172.0175608,12:52:24 PM,∞,∞,∞,35.91,35.19,35.01,22.24,47.77,47.76,47.88,0.00,6.77,37.33,0.0,149.6,25.7,21.45,21.45,21.45,0.15,0.15,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,130.2,0.31,,
172.1171244,12:52:24 PM,∞,∞,∞,35.91,35.19,35.01,22.24,47.91,47.91,47.94,0.00,6.77,37.33,0.0,149.6,25.7,21.45,21.45,21.44,0.15,0.15,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,129.9,0.30,,
172.2175502,12:52:24 PM,∞,∞,∞,35.91,35.19,35.01,22.24,47.91,47.91,47.94,0.00,6.88,37.33,0.0,149.6,25.7,21.45,21.45,21.44,0.15,0.15,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,129.9,0.30,,
172.3175245,12:52:24 PM,∞,∞,∞,35.91,35.19,35.01,22.24,47.91,47.91,47.94,0.00,6.88,37.33,0.0,149.6,25.7,21.45,21.45,21.44,0.15,0.15,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,129.9,0.30,,
172.4181872,12:52:24 PM,∞,∞,∞,35.91,35.19,35.01,22.24,47.91,47.91,47.94,0.00,6.88,37.33,0.0,151.0,25.7,21.45,21.45,21.44,0.15,0.15,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,129.9,0.30,,
172.5182003,12:52:25 PM,∞,∞,∞,35.91,35.19,35.01,22.24,47.91,47.91,47.94,0.00,6.88,37.33,0.0,151.0,25.7,21.45,21.45,21.44,0.15,0.15,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,129.9,0.30,,
172.6150089,12:52:25 PM,∞,∞,∞,35.91,35.19,35.01,22.24,47.91,47.91,47.94,0.00,6.88,37.33,0.0,151.0,25.7,21.45,21.45,21.44,0.15,0.15,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.9,0.31,,
172.7180883,12:52:25 PM,∞,∞,∞,35.91,35.19,35.01,22.24,47.93,47.93,47.96,0.00,6.88,37.33,0.0,151.0,25.7,21.45,21.45,21.44,0.15,0.15,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.3,0.31,,
172.8135466,12:52:25 PM,∞,∞,∞,35.91,35.19,35.01,22.24,47.93,47.93,47.96,0.00,6.88,37.33,0.0,151.0,25.7,21.45,21.45,21.44,0.15,0.15,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.3,0.31,,
172.9182842,12:52:25 PM,∞,∞,∞,35.91,35.19,35.01,22.24,47.93,47.93,47.96,0.00,6.88,37.33,0.0,151.7,25.7,21.45,21.45,21.44,0.15,0.15,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.3,0.31,,
173.0137606,12:52:25 PM,∞,∞,∞,35.91,35.19,35.01,22.24,47.93,47.93,47.96,0.00,6.88,37.33,0.0,151.7,25.7,21.45,21.45,21.44,0.15,0.15,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.3,0.31,,
173.1144684,12:52:25 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.93,47.93,47.96,0.00,6.88,37.33,0.0,151.7,25.7,21.45,21.45,21.44,0.15,0.15,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.3,0.31,,
173.2146486,12:52:25 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.93,47.93,47.96,0.00,6.88,37.33,0.0,151.7,25.7,21.45,21.45,21.44,0.15,0.15,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.2,0.31,,
173.3149104,12:52:25 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.59,47.64,47.60,0.00,6.88,37.33,0.0,151.7,25.7,21.45,21.45,21.44,0.15,0.15,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.2,0.31,,
173.4141448,12:52:25 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.59,47.64,47.60,0.00,6.88,37.33,0.0,151.7,25.7,21.45,21.45,21.44,0.15,0.15,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.2,0.31,,
173.5142122,12:52:26 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.59,47.64,47.60,0.00,6.88,37.33,0.0,151.5,25.6,21.45,21.45,21.44,0.15,0.15,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.2,0.31,,
173.6142322,12:52:26 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.59,47.64,47.60,0.00,6.88,37.33,0.0,151.5,25.6,21.45,21.45,21.44,0.14,0.15,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.2,0.31,,
173.714561,12:52:26 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.59,47.64,47.60,0.00,6.88,37.33,0.0,151.5,25.6,21.45,21.45,21.44,0.14,0.14,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.2,0.31,,
173.8152692,12:52:26 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.91,47.91,47.94,0.00,6.88,37.33,0.0,151.5,25.6,21.45,21.45,21.44,0.14,0.14,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,129.8,0.30,,
173.9158023,12:52:26 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.91,47.91,47.94,0.00,6.88,37.33,0.0,151.5,25.6,21.45,21.45,21.44,0.14,0.14,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,129.8,0.30,,
174.0154126,12:52:26 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.91,47.91,47.94,0.00,6.88,37.33,0.0,151.3,25.6,21.45,21.45,21.44,0.14,0.14,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,129.8,0.30,,
174.1151312,12:52:26 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.91,47.91,47.94,0.00,6.88,37.33,0.0,151.3,25.6,21.45,21.45,21.44,0.14,0.14,21.31,62.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,129.8,0.30,,
174.2144383,12:52:26 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.91,47.91,47.94,0.00,6.88,37.33,0.0,151.3,25.6,21.45,21.45,21.44,0.14,0.14,21.31,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,129.8,0.30,,
174.3131549,12:52:26 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.91,47.91,47.94,0.00,6.88,37.33,0.0,151.3,25.6,21.45,21.45,21.44,0.14,0.14,21.31,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.0,0.30,,
174.415026,12:52:26 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.77,47.76,47.88,0.00,6.88,37.33,0.0,151.3,25.6,21.45,21.45,21.44,0.14,0.14,21.31,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.0,0.30,,
174.5154201,12:52:27 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.77,47.76,47.88,0.00,6.83,37.33,0.0,151.3,25.6,21.45,21.45,21.44,0.14,0.14,21.31,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.0,0.30,,
174.6159212,12:52:27 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.77,47.76,47.88,0.00,6.83,37.33,0.0,150.5,25.6,21.45,21.45,21.44,0.14,0.14,21.28,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,130.0,0.30,,
174.7161297,12:52:27 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.77,47.76,47.88,0.00,6.83,37.33,0.0,150.5,25.6,21.45,21.45,21.44,0.14,0.14,21.28,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,130.0,0.30,,
174.8176632,12:52:27 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.77,47.76,47.88,0.00,6.83,37.33,0.0,150.5,25.6,21.45,21.44,21.44,0.14,0.14,21.28,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,130.0,0.30,,
174.9173633,12:52:27 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.91,47.89,47.93,0.00,6.83,37.33,0.0,150.5,25.6,21.45,21.44,21.44,0.14,0.14,21.28,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.1,0.30,,
175.0175571,12:52:27 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.91,47.89,47.93,0.00,6.83,37.33,0.0,150.5,25.6,21.45,21.44,21.44,0.14,0.14,21.28,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.1,0.30,,
175.1179656,12:52:27 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.91,47.89,47.93,0.00,6.83,37.33,0.0,150.0,25.6,21.45,21.44,21.44,0.14,0.14,21.28,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.1,0.30,,
175.2160685,12:52:27 PM,∞,∞,∞,35.89,35.19,35.01,22.24,47.91,47.89,47.93,0.00,6.83,37.33,0.0,150.0,25.6,21.45,21.44,21.44,0.14,0.14,21.28,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.1,0.30,,
175.3140914,12:52:27 PM,∞,∞,∞,35.88,35.19,35.00,22.24,47.91,47.89,47.93,0.00,6.83,37.33,0.0,150.0,25.6,21.45,21.44,21.44,0.14,0.14,21.28,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,130.1,0.30,,
175.4170805,12:52:27 PM,∞,∞,∞,35.88,35.19,35.00,22.24,47.91,47.89,47.93,0.00,6.83,37.33,0.0,150.0,25.6,21.45,21.44,21.44,0.14,0.14,21.28,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,130.1,0.30,,
175.5171367,12:52:28 PM,∞,∞,∞,35.88,35.19,35.00,22.24,47.91,47.91,47.94,0.00,6.83,37.33,0.0,150.0,25.6,21.45,21.44,21.44,0.13,0.14,21.28,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,130.1,0.30,,
175.6148686,12:52:28 PM,∞,∞,∞,35.88,35.19,35.00,22.24,47.91,47.91,47.94,0.00,6.83,37.34,0.0,150.0,25.6,21.45,21.44,21.44,0.13,0.14,21.28,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,130.1,0.30,,
175.7155501,12:52:28 PM,∞,∞,∞,35.88,35.19,35.00,22.24,47.91,47.91,47.94,0.00,6.83,37.34,0.0,150.1,25.6,21.45,21.44,21.44,0.13,0.13,21.28,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.1,0.30,,
175.8148719,12:52:28 PM,∞,∞,∞,35.88,35.19,35.00,22.24,47.91,47.91,47.94,0.00,6.83,37.34,0.0,150.1,25.6,21.45,21.44,21.44,0.13,0.13,21.28,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.1,0.30,,
175.9146326,12:52:28 PM,∞,∞,∞,35.88,35.19,35.00,22.24,47.91,47.91,47.94,0.00,6.83,37.34,0.0,150.1,25.6,21.45,21.44,21.44,0.13,0.13,21.28,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.1,0.30,,
176.0170024,12:52:28 PM,∞,∞,∞,35.88,35.19,35.00,22.24,47.91,47.91,47.94,0.00,6.83,37.34,0.0,150.1,25.6,21.45,21.44,21.44,0.13,0.13,21.28,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.0,0.30,,
176.1146534,12:52:28 PM,∞,∞,∞,35.88,35.19,35.00,22.24,47.77,47.76,47.88,0.00,6.77,37.34,0.0,150.1,25.6,21.45,21.44,21.44,0.13,0.13,21.28,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.0,0.30,,
176.2149064,12:52:28 PM,∞,∞,∞,35.88,35.19,35.00,22.24,47.77,47.76,47.88,0.00,6.77,37.34,0.0,150.1,25.6,21.45,21.44,21.44,0.13,0.13,21.28,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.0,0.30,,
176.3151617,12:52:28 PM,∞,∞,∞,35.88,35.19,35.00,22.24,47.77,47.76,47.88,0.00,6.77,37.34,0.0,149.4,25.6,21.45,21.44,21.44,0.13,0.13,21.28,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.0,0.30,,
176.4150579,12:52:28 PM,∞,∞,∞,35.88,35.19,35.00,22.24,47.77,47.76,47.88,0.00,6.77,37.34,0.0,149.4,25.6,21.45,21.44,21.44,0.13,0.12,21.28,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.0,0.30,,
176.5131788,12:52:29 PM,∞,∞,∞,35.88,35.19,35.00,22.24,47.77,47.76,47.88,0.00,6.77,37.34,0.0,149.4,25.6,21.45,21.44,21.44,0.13,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.0,0.30,,
176.618277,12:52:29 PM,∞,∞,∞,35.88,35.19,35.00,22.24,47.91,47.91,47.93,0.00,6.77,37.34,0.0,149.4,25.6,21.45,21.44,21.44,0.13,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.0,0.30,,
176.7134422,12:52:29 PM,∞,∞,∞,35.88,35.19,35.00,22.24,47.91,47.91,47.93,0.00,6.77,37.34,0.0,149.4,25.6,21.45,21.44,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.0,0.30,,
176.815719,12:52:29 PM,∞,∞,∞,35.88,35.19,35.00,22.24,47.91,47.91,47.93,0.00,6.77,37.34,0.0,148.9,25.6,21.45,21.44,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,130.0,0.30,,
176.9136508,12:52:29 PM,∞,∞,∞,35.88,35.19,35.00,22.24,47.91,47.91,47.93,0.00,6.77,37.34,0.0,148.9,25.6,21.45,21.44,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,130.0,0.30,,
177.0137328,12:52:29 PM,∞,∞,∞,35.86,35.19,35.00,22.24,47.91,47.91,47.93,0.00,6.77,37.34,0.0,148.9,25.6,21.45,21.44,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,130.0,0.30,,
177.1140744,12:52:29 PM,∞,∞,∞,35.86,35.19,35.00,22.24,47.91,47.91,47.93,0.00,6.77,37.34,0.0,148.9,25.6,21.45,21.44,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,129.8,0.30,,
177.2142226,12:52:29 PM,∞,∞,∞,35.86,35.19,35.00,22.24,47.93,47.93,47.94,0.00,6.77,37.34,0.0,148.9,25.6,21.45,21.44,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.8,0.30,,
177.3142258,12:52:29 PM,∞,∞,∞,35.86,35.19,35.00,22.24,47.93,47.93,47.94,0.00,6.77,37.31,0.0,148.9,25.6,21.45,21.44,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.8,0.30,,
177.4146512,12:52:29 PM,∞,∞,∞,35.86,35.19,35.00,22.24,47.93,47.93,47.94,0.00,6.77,37.31,0.0,148.8,25.7,21.45,21.44,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.8,0.30,,
177.5171443,12:52:30 PM,∞,∞,∞,35.86,35.19,35.00,22.24,47.93,47.93,47.94,0.00,6.77,37.31,0.0,148.8,25.7,21.45,21.44,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.8,0.30,,
177.614072,12:52:30 PM,∞,∞,∞,35.86,35.19,35.01,22.24,47.93,47.93,47.94,0.00,6.77,37.31,0.0,148.8,25.7,21.45,21.44,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.8,0.30,,
177.7169605,12:52:30 PM,∞,∞,∞,35.86,35.19,35.01,22.24,47.76,47.74,47.86,0.00,6.77,37.31,0.0,148.8,25.7,21.45,21.44,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.9,0.30,,
177.8147615,12:52:30 PM,∞,∞,∞,35.86,35.19,35.01,22.24,47.76,47.74,47.86,0.00,6.77,37.31,0.0,148.8,25.7,21.45,21.44,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.9,0.30,,
177.9145448,12:52:30 PM,∞,∞,∞,35.86,35.19,35.01,22.24,47.76,47.74,47.86,0.00,6.77,37.31,0.0,148.9,25.6,21.45,21.44,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.9,0.30,,
178.0149445,12:52:30 PM,∞,∞,∞,35.86,35.19,35.01,22.24,47.76,47.74,47.86,0.00,6.77,37.31,0.0,148.9,25.6,21.45,21.44,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,129.9,0.30,,
178.1151797,12:52:30 PM,∞,∞,∞,35.86,35.18,35.01,22.24,47.76,47.74,47.86,0.00,6.77,37.31,0.0,148.9,25.6,21.45,21.44,21.44,0.12,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,129.9,0.30,,
178.2162247,12:52:30 PM,∞,∞,∞,35.86,35.18,35.01,22.24,47.76,47.74,47.86,0.00,6.77,37.31,0.0,148.9,25.6,21.45,21.44,21.44,0.13,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,129.5,0.30,,
178.3172009,12:52:30 PM,∞,∞,∞,35.86,35.18,35.01,22.24,47.91,47.93,47.93,0.00,6.77,37.31,0.0,148.9,25.6,21.45,21.44,21.44,0.13,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,129.5,0.30,,
178.413197,12:52:30 PM,∞,∞,∞,35.86,35.18,35.01,22.24,47.91,47.93,47.93,0.00,6.85,37.31,0.0,148.9,25.6,21.45,21.44,21.44,0.13,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.5,0.30,,
178.5131907,12:52:31 PM,∞,∞,∞,35.86,35.18,35.01,22.24,47.91,47.93,47.93,0.00,6.85,37.31,0.0,149.8,25.6,21.45,21.44,21.44,0.13,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.5,0.30,,
178.6157025,12:52:31 PM,∞,∞,∞,35.86,35.18,35.01,22.24,47.91,47.93,47.93,0.00,6.85,37.31,0.0,149.8,25.6,21.45,21.44,21.44,0.13,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.5,0.30,,
178.7159593,12:52:31 PM,∞,∞,∞,35.86,35.18,35.01,22.24,47.91,47.93,47.93,0.00,6.85,37.31,0.0,149.8,25.6,21.45,21.44,21.44,0.13,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.5,0.30,,
178.8149528,12:52:31 PM,∞,∞,∞,35.86,35.18,35.01,22.24,47.77,47.76,47.88,0.00,6.85,37.31,0.0,149.8,25.6,21.45,21.44,21.44,0.13,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.7,0.30,,
178.9150625,12:52:31 PM,∞,∞,∞,35.86,35.18,35.01,22.24,47.77,47.76,47.88,0.00,6.85,37.31,0.0,149.8,25.6,21.45,21.44,21.44,0.13,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.7,0.30,,
179.0151882,12:52:31 PM,∞,∞,∞,35.86,35.18,35.01,22.24,47.77,47.76,47.88,0.00,6.85,37.31,0.0,149.8,25.6,21.45,21.44,21.44,0.13,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.7,0.30,,
179.1143183,12:52:31 PM,∞,∞,∞,35.86,35.18,35.01,22.24,47.77,47.76,47.88,0.00,6.85,37.31,0.0,150.5,25.6,21.45,21.44,21.44,0.13,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.7,0.30,,
179.2145285,12:52:31 PM,∞,∞,∞,35.85,35.18,35.00,22.24,47.77,47.76,47.88,0.00,6.85,37.31,0.0,150.5,25.6,21.45,21.44,21.44,0.13,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,129.7,0.30,,
179.3149649,12:52:31 PM,∞,∞,∞,35.85,35.18,35.00,22.24,47.77,47.76,47.88,0.00,6.85,37.31,0.0,150.5,25.6,21.45,21.44,21.44,0.13,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,129.7,0.30,,
179.4182441,12:52:31 PM,∞,∞,∞,35.85,35.18,35.00,22.24,47.91,47.91,47.93,0.00,6.85,37.31,0.0,150.5,25.6,21.45,21.44,21.44,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,129.4,0.30,,
179.5134482,12:52:32 PM,∞,∞,∞,35.85,35.18,35.00,22.24,47.91,47.91,47.93,0.00,6.85,37.34,0.0,150.5,25.6,21.45,21.44,21.44,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,129.4,0.30,,
179.6148949,12:52:32 PM,∞,∞,∞,35.85,35.18,35.00,22.24,47.91,47.91,47.93,0.00,6.85,37.34,0.0,150.5,25.6,21.45,21.44,21.44,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,129.4,0.30,,
179.7132085,12:52:32 PM,∞,∞,∞,35.85,35.18,35.00,22.24,47.91,47.91,47.93,0.00,6.85,37.34,0.0,150.5,25.6,21.45,21.44,21.44,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,129.4,0.30,,
179.8132068,12:52:32 PM,∞,∞,∞,35.85,35.18,35.00,22.24,47.91,47.91,47.93,0.00,6.85,37.34,0.0,150.5,25.6,21.45,21.44,21.44,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,129.4,0.30,,
179.9148531,12:52:32 PM,∞,∞,∞,35.85,35.18,35.00,22.24,47.91,47.91,47.93,0.00,6.85,37.34,0.0,150.5,25.6,21.45,21.44,21.44,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,129.5,0.30,,
180.0152116,12:52:32 PM,∞,∞,∞,35.85,35.18,35.00,22.24,47.91,47.93,47.94,0.00,6.85,37.34,0.0,150.5,25.6,21.45,21.44,21.44,0.12,0.12,21.30,62.4,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,129.5,0.30,,
180.1150088,12:52:32 PM,∞,∞,∞,35.85,35.18,35.00,22.24,47.91,47.93,47.94,0.00,6.80,37.34,0.0,150.5,25.6,21.45,21.44,21.44,0.12,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,129.5,0.30,,
180.2153913,12:52:32 PM,∞,∞,∞,35.85,35.18,35.00,22.24,47.91,47.93,47.94,0.00,6.80,37.34,0.0,150.5,25.6,21.45,21.44,21.44,0.12,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,129.5,0.30,,
180.3151763,12:52:32 PM,∞,∞,∞,35.85,35.18,35.00,22.24,47.91,47.93,47.94,0.00,6.80,37.34,0.0,150.5,25.6,21.45,21.44,21.44,0.12,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,129.5,0.30,,
180.4132141,12:52:32 PM,∞,∞,∞,35.85,35.18,35.00,22.24,47.91,47.93,47.94,0.00,6.80,37.34,0.0,150.5,25.6,21.45,21.44,21.44,0.12,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,129.5,0.30,,
180.5134591,12:52:33 PM,∞,∞,∞,35.85,35.18,35.00,22.24,47.77,47.76,47.62,0.00,6.80,37.34,0.0,150.5,25.6,21.45,21.44,21.44,0.12,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,129.6,0.30,,
180.6132151,12:52:33 PM,∞,∞,∞,35.85,35.18,35.00,22.24,47.77,47.76,47.62,0.00,6.80,37.34,0.0,150.5,25.6,21.45,21.44,21.44,0.12,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,129.6,0.30,,
180.7151164,12:52:33 PM,∞,∞,∞,35.85,35.18,35.00,22.24,47.77,47.76,47.62,0.00,6.80,37.34,0.0,149.5,25.6,21.45,21.44,21.44,0.12,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,129.6,0.30,,
180.8150398,12:52:33 PM,∞,∞,∞,35.85,35.18,35.00,22.24,47.77,47.76,47.62,0.00,6.80,37.34,0.0,149.5,25.6,21.45,21.44,21.44,0.12,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,129.6,0.30,,
180.9151175,12:52:33 PM,∞,∞,∞,35.84,35.18,35.00,22.24,47.77,47.76,47.62,0.00,6.80,37.34,0.0,149.5,25.6,21.45,21.44,21.44,0.12,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,129.6,0.30,,
181.0152006,12:52:33 PM,∞,∞,∞,35.84,35.18,35.00,22.24,47.77,47.76,47.62,0.00,6.80,37.34,0.0,149.5,25.6,21.45,21.44,21.44,0.12,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,129.4,0.30,,
181.1172057,12:52:33 PM,∞,∞,∞,35.84,35.18,35.00,22.24,47.89,47.91,47.94,0.00,6.80,37.34,0.0,149.5,25.6,21.45,21.44,21.44,0.12,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,129.4,0.30,,
181.2171187,12:52:33 PM,∞,∞,∞,35.84,35.18,35.00,22.24,47.89,47.91,47.94,0.00,6.80,37.34,0.0,149.5,25.6,21.45,21.44,21.44,0.12,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,129.4,0.30,,
181.3145187,12:52:33 PM,∞,∞,∞,35.84,35.18,35.00,22.24,47.89,47.91,47.94,0.00,6.80,37.34,0.0,149.4,25.6,21.45,21.44,21.44,0.13,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,129.4,0.30,,
181.4143105,12:52:33 PM,∞,∞,∞,35.84,35.18,35.00,22.24,47.89,47.91,47.94,0.00,6.80,37.34,0.0,149.4,25.6,21.45,21.44,21.44,0.13,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,129.4,0.30,,
181.5138947,12:52:34 PM,∞,∞,∞,35.84,35.18,35.00,22.24,47.89,47.91,47.94,0.00,6.80,37.34,0.0,149.4,25.6,21.45,21.44,21.44,0.13,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.4,0.30,,
181.614314,12:52:34 PM,∞,∞,∞,35.84,35.18,35.00,22.24,47.93,47.93,47.94,0.00,6.80,37.34,0.0,149.4,25.6,21.44,21.44,21.44,0.13,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.9,0.30,,
181.7143176,12:52:34 PM,∞,∞,∞,35.84,35.18,35.00,22.24,47.93,47.93,47.94,0.00,6.80,37.36,0.0,149.4,25.6,21.44,21.44,21.44,0.13,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.9,0.30,,
181.8182836,12:52:34 PM,∞,∞,∞,35.84,35.18,35.00,22.24,47.93,47.93,47.94,0.00,6.80,37.36,0.0,149.4,25.6,21.44,21.44,21.43,0.13,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.9,0.30,,
181.9144324,12:52:34 PM,∞,∞,∞,35.84,35.18,35.00,22.24,47.93,47.93,47.94,0.00,6.80,37.36,0.0,149.4,25.7,21.44,21.44,21.43,0.13,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,129.9,0.30,,
182.0149374,12:52:34 PM,∞,∞,∞,35.84,35.17,35.00,22.24,47.93,47.93,47.94,0.00,6.80,37.36,0.0,149.4,25.7,21.44,21.44,21.43,0.13,0.13,21.30,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,129.9,0.30,,
182.1172248,12:52:34 PM,∞,∞,∞,35.84,35.17,35.00,22.24,47.93,47.93,47.94,0.00,6.80,37.36,0.0,149.4,25.7,21.44,21.44,21.43,0.13,0.13,21.30,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,129.7,0.30,,
182.214211,12:52:34 PM,∞,∞,∞,35.84,35.17,35.00,22.24,47.76,47.74,47.86,0.00,6.80,37.36,0.0,149.4,25.7,21.44,21.44,21.43,0.13,0.13,21.30,62.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,129.7,0.30,,
182.3180448,12:52:34 PM,∞,∞,∞,35.84,35.17,35.00,22.24,47.76,47.74,47.86,0.00,6.88,37.36,0.0,149.4,25.7,21.44,21.44,21.43,0.13,0.13,21.30,62.4,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,129.7,0.30,,
182.4182113,12:52:34 PM,∞,∞,∞,35.84,35.17,35.00,22.24,47.76,47.74,47.86,0.00,6.88,37.36,0.0,150.8,25.7,21.44,21.44,21.43,0.13,0.13,21.30,62.4,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,129.7,0.30,,
182.5159704,12:52:35 PM,∞,∞,∞,35.84,35.17,35.00,22.24,47.76,47.74,47.86,0.00,6.88,37.36,0.0,150.8,25.7,21.44,21.44,21.43,0.13,0.13,21.30,62.4,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,129.7,0.30,,
182.6141957,12:52:35 PM,∞,∞,∞,35.84,35.17,35.00,22.24,47.76,47.74,47.86,0.00,6.88,37.36,0.0,150.8,25.7,21.44,21.44,21.44,0.13,0.13,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.7,0.30,,
182.7179625,12:52:35 PM,∞,∞,∞,35.84,35.17,35.00,22.24,47.91,47.91,47.93,0.00,6.88,37.36,0.0,150.8,25.7,21.44,21.44,21.44,0.13,0.13,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.4,0.30,,
182.8133399,12:52:35 PM,∞,∞,∞,35.84,35.17,35.00,22.24,47.91,47.91,47.93,0.00,6.88,37.36,0.0,150.8,25.7,21.44,21.44,21.44,0.13,0.13,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.4,0.30,,
182.9182711,12:52:35 PM,∞,∞,∞,35.84,35.17,35.00,22.24,47.91,47.91,47.93,0.00,6.88,37.36,0.0,150.8,25.7,21.44,21.44,21.44,0.13,0.13,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.4,0.30,,
183.0148764,12:52:35 PM,∞,∞,∞,35.84,35.17,35.00,22.24,47.91,47.91,47.93,0.00,6.88,37.36,0.0,151.9,25.7,21.44,21.44,21.44,0.13,0.13,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.4,0.30,,
183.1145892,12:52:35 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.91,47.91,47.93,0.00,6.88,37.36,0.0,151.9,25.7,21.44,21.44,21.44,0.13,0.13,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.4,0.30,,
183.2183171,12:52:35 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.91,47.91,47.93,0.00,6.88,37.36,0.0,151.9,25.7,21.44,21.44,21.44,0.13,0.13,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.4,0.30,,
183.3136369,12:52:35 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.77,47.74,47.88,0.00,6.88,37.36,0.0,151.9,25.7,21.44,21.44,21.44,0.13,0.13,21.30,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.5,0.30,,
183.4177321,12:52:35 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.77,47.74,47.88,0.00,6.88,37.36,0.0,151.9,25.7,21.44,21.44,21.44,0.13,0.13,21.30,62.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,129.5,0.30,,
183.5132394,12:52:36 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.77,47.74,47.88,0.00,6.88,37.36,0.0,152.2,25.7,21.44,21.44,21.44,0.13,0.13,21.30,62.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,129.5,0.30,,
183.6148053,12:52:36 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.77,47.74,47.88,0.00,6.88,37.36,0.0,152.2,25.7,21.44,21.44,21.44,0.13,0.13,21.30,62.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,129.5,0.30,,
183.7148045,12:52:36 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.77,47.74,47.88,0.00,6.88,37.36,0.0,152.2,25.7,21.44,21.44,21.43,0.13,0.13,21.30,62.4,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,129.5,0.30,,
183.8151346,12:52:36 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.77,47.74,47.88,0.00,6.88,37.36,0.0,152.2,25.7,21.44,21.44,21.43,0.13,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.0,0.30,,
183.9156826,12:52:36 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.89,47.91,47.93,0.00,6.88,37.36,0.0,152.2,25.7,21.44,21.44,21.43,0.13,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.0,0.30,,
184.0156281,12:52:36 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.89,47.91,47.93,0.00,6.84,37.36,0.0,152.2,25.7,21.44,21.44,21.43,0.12,0.13,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.0,0.30,,
184.1163223,12:52:36 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.89,47.91,47.93,0.00,6.84,37.36,0.0,152.3,25.7,21.44,21.44,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.0,0.30,,
184.2152498,12:52:36 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.89,47.91,47.93,0.00,6.84,37.36,0.0,152.3,25.7,21.44,21.44,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.0,0.30,,
184.3149031,12:52:36 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.89,47.91,47.93,0.00,6.84,37.36,0.0,152.3,25.7,21.44,21.44,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.0,0.30,,
184.4155155,12:52:36 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.72,47.79,47.96,0.00,6.84,37.36,0.0,152.3,25.7,21.44,21.44,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.7,0.30,,
184.5132842,12:52:37 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.72,47.79,47.96,0.00,6.84,37.36,0.0,152.3,25.7,21.44,21.44,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.7,0.30,,
184.6146928,12:52:37 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.72,47.79,47.96,0.00,6.84,37.36,0.0,152.3,25.7,21.44,21.44,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.7,0.30,,
184.7152067,12:52:37 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.72,47.79,47.96,0.00,6.84,37.36,0.0,151.7,25.7,21.44,21.44,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.7,0.30,,
184.8164303,12:52:37 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.72,47.79,47.96,0.00,6.84,37.36,0.0,151.7,25.7,21.44,21.44,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.7,0.30,,
184.9171921,12:52:37 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.72,47.79,47.96,0.00,6.84,37.36,0.0,151.7,25.7,21.44,21.44,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,129.5,0.30,,
185.0166549,12:52:37 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.77,47.74,47.86,0.00,6.84,37.36,0.0,151.7,25.7,21.44,21.44,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,129.5,0.30,,
185.1138436,12:52:37 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.77,47.74,47.86,0.05,6.84,37.36,0.0,151.7,25.7,21.44,21.44,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,129.5,0.30,,
185.2140206,12:52:37 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.77,47.74,47.86,0.05,6.84,37.36,0.0,151.4,25.7,21.44,21.44,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,129.5,0.30,,
185.3180162,12:52:37 PM,∞,∞,∞,35.82,35.17,35.00,22.24,47.77,47.74,47.86,0.05,6.84,37.36,0.0,151.4,25.7,21.44,21.44,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,129.5,0.30,,
185.4182524,12:52:37 PM,∞,∞,∞,35.81,35.17,35.00,22.24,47.77,47.74,47.86,0.05,6.84,37.36,0.0,151.4,25.7,21.44,21.44,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,129.5,0.30,,
185.5138948,12:52:38 PM,∞,∞,∞,35.81,35.17,35.00,22.24,47.77,47.74,47.86,0.05,6.84,37.36,0.0,151.4,25.7,21.44,21.44,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,129.5,0.30,,
185.6138617,12:52:38 PM,∞,∞,∞,35.81,35.17,35.00,22.24,47.91,47.91,47.93,0.05,6.84,37.35,0.0,151.4,25.7,21.44,21.44,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,129.5,0.30,,
185.713295,12:52:38 PM,∞,∞,∞,35.81,35.17,35.00,22.24,47.91,47.91,47.93,0.05,6.84,37.35,0.0,151.4,25.7,21.44,21.44,21.43,0.12,0.12,21.32,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,129.5,0.30,,
185.8132631,12:52:38 PM,∞,∞,∞,35.81,35.17,35.00,22.24,47.91,47.91,47.93,0.05,6.84,37.35,0.9,151.3,25.7,21.44,21.44,21.43,0.12,0.12,21.32,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,129.5,0.30,,
185.9184546,12:52:38 PM,∞,∞,∞,35.81,35.17,35.00,22.24,47.91,47.91,47.93,0.05,6.84,37.35,0.9,151.3,25.7,21.44,21.44,21.43,0.13,0.12,21.32,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,129.5,0.30,,
186.0139416,12:52:38 PM,15.1584,∞,15.1064,35.81,35.17,35.00,22.24,47.91,47.91,47.93,0.05,6.84,37.35,0.9,151.3,25.7,21.44,21.44,21.43,0.13,0.12,21.32,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,129.5,0.30,,
186.1144388,12:52:38 PM,15.1584,∞,15.1064,35.81,35.17,35.00,22.24,47.91,47.93,47.67,0.05,6.84,37.35,0.9,151.3,25.7,21.44,21.44,21.43,0.13,0.13,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.4,0.30,,
186.2150132,12:52:38 PM,15.1584,∞,15.1064,35.81,35.17,35.00,22.24,47.91,47.93,47.67,0.05,6.94,37.35,0.9,151.3,25.7,21.44,21.44,21.43,0.13,0.13,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.4,0.30,,
186.3151295,12:52:38 PM,15.1584,∞,15.1064,35.81,35.17,35.00,22.24,47.91,47.93,47.67,0.05,6.94,37.35,0.9,152.5,25.7,21.44,21.44,21.43,0.13,0.13,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.4,0.30,,
186.4142437,12:52:38 PM,15.1584,∞,15.1064,35.81,35.17,35.00,22.24,47.91,47.93,47.67,0.05,6.94,37.35,0.9,152.5,25.7,21.44,21.44,21.43,0.13,0.13,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.4,0.30,,
186.5143543,12:52:39 PM,15.1584,97.772,15.1064,35.81,35.17,35.00,22.24,47.91,47.93,47.67,0.05,6.94,37.35,0.9,152.5,25.7,21.44,21.44,21.43,0.13,0.13,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.4,0.30,,
186.6148663,12:52:39 PM,15.1584,97.772,15.1064,35.81,35.17,35.00,22.24,47.91,47.93,47.67,0.05,6.94,37.35,0.9,152.5,25.7,21.44,21.44,21.43,0.13,0.13,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.2,0.30,,
186.715239,12:52:39 PM,15.1584,97.772,15.1064,35.81,35.17,35.00,22.24,47.76,47.76,47.86,0.05,6.94,37.35,0.9,152.5,25.7,21.44,21.44,21.43,0.13,0.13,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.2,0.30,,
186.8149479,12:52:39 PM,15.1584,97.772,15.1064,35.81,35.17,35.00,22.24,47.76,47.76,47.86,0.05,6.94,37.35,0.9,152.5,25.7,21.44,21.44,21.43,0.13,0.12,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.2,0.30,,
186.9149132,12:52:39 PM,15.1584,97.772,15.1064,35.81,35.17,35.00,22.24,47.76,47.76,47.86,0.05,6.94,37.35,0.9,153.4,25.7,21.44,21.44,21.43,0.13,0.12,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.2,0.30,,
187.0150332,12:52:39 PM,15.1437,97.772,15.0917,35.79,35.17,35.00,22.24,47.76,47.76,47.86,0.05,6.94,37.35,0.9,153.4,25.7,21.44,21.44,21.43,0.13,0.12,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.2,0.30,,
187.1155649,12:52:39 PM,15.1437,97.772,15.0917,35.79,35.17,35.00,22.24,47.76,47.76,47.86,0.05,6.94,37.35,0.9,153.4,25.7,21.44,21.44,21.43,0.12,0.12,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.2,0.30,,
187.2132737,12:52:39 PM,15.1437,97.772,15.0917,35.79,35.17,35.00,22.24,47.91,47.93,47.94,0.05,6.94,37.35,0.9,153.4,25.7,21.44,21.44,21.43,0.12,0.12,21.32,62.4,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,128.8,0.30,,
187.3134764,12:52:39 PM,15.1437,97.772,15.0917,35.79,35.17,35.00,22.24,47.91,47.93,47.94,0.05,6.94,37.38,0.9,153.4,25.7,21.44,21.44,21.43,0.12,0.12,21.32,62.4,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,128.8,0.30,,
187.4183218,12:52:39 PM,15.1437,97.772,15.0917,35.79,35.17,35.00,22.24,47.91,47.93,47.94,0.05,6.94,37.38,1.0,153.4,25.7,21.44,21.44,21.43,0.12,0.12,21.32,62.4,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,128.8,0.30,,
187.5178387,12:52:40 PM,14.2732,97.677,14.2212,35.79,35.17,35.00,22.24,47.91,47.93,47.94,0.05,6.94,37.38,1.0,153.4,25.7,21.44,21.44,21.43,0.12,0.12,21.32,62.4,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,128.8,0.30,,
187.6181931,12:52:40 PM,14.2732,97.677,14.2212,35.79,35.17,35.00,22.24,47.91,47.93,47.94,0.05,6.94,37.38,1.0,153.4,25.7,21.44,21.44,21.43,0.12,0.12,21.32,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.8,0.30,,
187.7176254,12:52:40 PM,14.2732,97.677,14.2212,35.79,35.17,35.00,22.24,47.91,47.93,47.94,0.05,6.94,37.38,1.0,153.4,25.7,21.44,21.44,21.43,0.12,0.12,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.1,0.30,,
187.8132797,12:52:40 PM,14.2732,97.677,14.2212,35.79,35.17,35.00,22.24,47.79,47.94,47.96,0.05,6.94,37.38,1.0,153.4,25.7,21.44,21.44,21.43,0.12,0.12,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.1,0.30,,
187.9143003,12:52:40 PM,14.2732,97.677,14.2212,35.79,35.17,35.00,22.24,47.79,47.94,47.96,0.05,6.94,37.38,1.0,153.4,25.7,21.44,21.44,21.43,0.12,0.12,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.1,0.30,,
188.0180717,12:52:40 PM,14.0749,90.783,14.0229,35.79,35.17,35.00,22.24,47.79,47.94,47.96,0.05,6.94,37.38,1.0,153.2,25.7,21.44,21.44,21.43,0.12,0.12,21.29,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,129.1,0.30,,
188.1134395,12:52:40 PM,14.0749,90.783,14.0229,35.79,35.17,35.00,22.24,47.79,47.94,47.96,0.05,6.94,37.38,1.0,153.2,25.7,21.44,21.44,21.43,0.12,0.12,21.29,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,129.1,0.30,,
188.2138994,12:52:40 PM,14.0749,90.783,14.0229,35.79,35.16,35.00,22.24,47.79,47.94,47.96,0.05,6.94,37.38,1.0,153.2,25.7,21.44,21.44,21.43,0.12,0.12,21.29,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,129.1,0.30,,
188.3142557,12:52:40 PM,14.0749,90.783,14.0229,35.79,35.16,35.00,22.24,47.91,47.91,47.94,0.05,6.94,37.38,1.0,153.2,25.7,21.44,21.44,21.43,0.12,0.12,21.29,62.4,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,128.6,0.30,,
188.41421,12:52:40 PM,14.0749,90.783,14.0229,35.79,35.16,35.00,22.24,47.91,47.91,47.94,0.05,6.92,37.38,1.0,153.2,25.7,21.44,21.44,21.43,0.12,0.12,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,128.6,0.30,,
188.5147413,12:52:41 PM,14.0749,90.783,14.0229,35.79,35.16,35.00,22.24,47.91,47.91,47.94,0.05,6.92,37.38,1.0,153.2,25.7,21.44,21.44,21.43,0.12,0.12,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,128.6,0.30,,
188.6172152,12:52:41 PM,14.0749,90.783,14.0229,35.79,35.16,35.00,22.24,47.91,47.91,47.94,0.05,6.92,37.38,1.0,153.1,25.7,21.44,21.44,21.43,0.12,0.12,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,128.6,0.30,,
188.7139415,12:52:41 PM,14.0749,90.783,14.0229,35.79,35.16,35.00,22.24,47.91,47.91,47.94,0.05,6.92,37.38,1.0,153.1,25.7,21.44,21.44,21.43,0.12,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,128.6,0.30,,
188.8143918,12:52:41 PM,14.0749,90.783,14.0229,35.79,35.16,35.00,22.24,47.91,47.91,47.94,0.05,6.92,37.38,1.0,153.1,25.7,21.44,21.44,21.43,0.12,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,128.6,0.30,,
188.9136347,12:52:41 PM,14.0749,90.783,14.0229,35.79,35.16,35.00,22.24,47.71,47.93,47.94,0.05,6.92,37.38,1.0,153.1,25.7,21.44,21.44,21.43,0.12,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,128.4,0.30,,
189.0135823,12:52:41 PM,14.0719,90.783,14.0199,35.79,35.16,35.00,22.24,47.71,47.93,47.94,0.02,6.92,37.38,1.0,153.1,25.7,21.44,21.44,21.43,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,128.4,0.30,,
189.1156563,12:52:41 PM,14.0719,90.783,14.0199,35.79,35.16,35.00,22.24,47.71,47.93,47.94,0.02,6.92,37.38,1.0,153.0,25.7,21.44,21.44,21.43,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,128.4,0.30,,
189.213648,12:52:41 PM,14.0719,90.783,14.0199,35.79,35.16,35.00,22.24,47.71,47.93,47.94,0.02,6.92,37.38,1.0,153.0,25.7,21.44,21.44,21.43,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,128.4,0.30,,
189.3135963,12:52:41 PM,14.0719,90.783,14.0199,35.78,35.16,35.00,22.24,47.71,47.93,47.94,0.02,6.92,37.38,1.0,153.0,25.7,21.44,21.44,21.43,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,128.4,0.30,,
189.4135628,12:52:41 PM,14.0719,90.783,14.0199,35.78,35.16,35.00,22.24,47.71,47.93,47.94,0.02,6.92,37.38,1.0,153.0,25.7,21.44,21.44,21.43,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,128.6,0.30,,
189.5179056,12:52:42 PM,14.0623,90.764,14.0103,35.78,35.16,35.00,22.24,47.77,47.76,47.86,0.02,6.92,37.38,1.0,153.0,25.7,21.44,21.44,21.43,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,128.6,0.30,,
189.6182699,12:52:42 PM,14.0623,90.764,14.0103,35.78,35.16,35.00,22.24,47.77,47.76,47.86,0.02,6.92,37.34,1.0,153.0,25.7,21.44,21.44,21.43,0.11,0.11,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.6,0.30,,
189.718115,12:52:42 PM,14.0623,90.764,14.0103,35.78,35.16,35.00,22.24,47.77,47.76,47.86,0.02,6.92,37.34,0.5,152.9,25.7,21.44,21.44,21.43,0.12,0.11,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.6,0.30,,
189.8134698,12:52:42 PM,14.0623,90.764,14.0103,35.78,35.16,35.00,22.24,47.77,47.76,47.86,0.02,6.92,37.34,0.5,152.9,25.7,21.44,21.44,21.43,0.12,0.11,21.31,62.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.6,0.30,,
189.9152632,12:52:42 PM,14.0623,90.764,14.0103,35.78,35.16,35.00,22.24,47.77,47.76,47.86,0.02,6.92,37.34,0.5,152.9,25.7,21.44,21.44,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,128.6,0.30,,
190.0162302,12:52:42 PM,26.8856,90.702,26.8336,35.78,35.16,35.00,22.24,47.91,47.91,47.94,0.02,6.92,37.34,0.5,152.9,25.7,21.44,21.44,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,128.4,0.30,,
190.1163646,12:52:42 PM,26.8856,90.702,26.8336,35.78,35.16,35.00,22.24,47.91,47.91,47.94,0.02,6.92,37.34,0.5,152.9,25.7,21.44,21.44,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,128.4,0.30,,
190.2164556,12:52:42 PM,26.8856,90.702,26.8336,35.78,35.16,35.00,22.24,47.91,47.91,47.94,0.02,6.92,37.34,0.4,153.0,25.7,21.44,21.45,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,128.4,0.30,,
190.3161871,12:52:42 PM,26.8856,90.702,26.8336,35.78,35.16,35.00,22.24,47.91,47.91,47.94,0.02,6.92,37.34,0.4,153.0,25.7,21.44,21.45,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,128.4,0.30,,
190.4169436,12:52:42 PM,26.8856,90.702,26.8336,35.78,35.16,35.00,22.24,47.91,47.91,47.94,0.02,6.92,37.34,0.4,153.0,25.7,21.44,21.45,21.43,0.12,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,128.4,0.30,,
190.5142886,12:52:43 PM,35.0337,173.412,34.9817,35.78,35.16,35.00,22.24,47.91,47.91,47.94,0.02,6.92,37.34,0.4,153.0,25.7,21.44,21.45,21.43,0.11,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,128.4,0.30,,
190.618205,12:52:43 PM,35.0337,173.412,34.9817,35.78,35.16,35.00,22.24,47.91,47.91,47.94,0.02,6.92,37.34,0.4,153.0,25.7,21.44,21.45,21.43,0.11,0.12,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,128.1,0.30,,
190.7147339,12:52:43 PM,35.0337,173.412,34.9817,35.78,35.16,35.00,22.24,47.91,47.91,47.94,0.02,6.92,37.34,0.4,153.0,25.7,21.44,21.45,21.43,0.11,0.11,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,128.1,0.30,,
190.8139799,12:52:43 PM,35.0337,173.412,34.9817,35.78,35.16,35.00,22.24,47.91,47.91,47.94,0.02,6.92,37.34,0.4,153.2,25.7,21.44,21.45,21.43,0.11,0.11,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,128.1,0.30,,
190.9160201,12:52:43 PM,35.0337,173.412,34.9817,35.78,35.16,35.00,22.24,47.91,47.91,47.94,0.02,6.92,37.34,0.4,153.2,25.7,21.44,21.45,21.43,0.11,0.11,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,128.1,0.30,,
191.0163439,12:52:43 PM,34.9894,225.967,34.9374,35.77,35.16,35.00,22.24,47.91,47.91,47.94,0.02,6.92,37.34,0.4,153.2,25.7,21.44,21.45,21.43,0.11,0.11,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,128.1,0.30,,
191.1179999,12:52:43 PM,34.9894,225.967,34.9374,35.77,35.16,35.00,22.24,47.77,47.74,47.86,0.02,6.92,37.34,0.4,153.2,25.7,21.44,21.45,21.43,0.11,0.11,21.31,62.4,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,128.1,0.30,,
191.2178326,12:52:43 PM,34.9894,225.967,34.9374,35.77,35.16,35.00,22.24,47.77,47.74,47.86,0.00,6.92,37.36,0.4,153.2,25.7,21.44,21.45,21.43,0.11,0.11,21.31,62.4,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,128.1,0.30,,
191.3179138,12:52:43 PM,34.9894,225.967,34.9374,35.77,35.16,35.00,22.24,47.77,47.74,47.86,0.00,6.92,37.36,0.4,153.2,25.7,21.44,21.45,21.43,0.11,0.11,21.31,62.4,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,128.1,0.30,,
191.4139544,12:52:43 PM,34.9894,225.967,34.9374,35.77,35.16,35.00,22.24,47.77,47.74,47.86,0.00,6.92,37.36,0.1,153.0,25.7,21.44,21.45,21.43,0.11,0.11,21.31,62.4,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,128.1,0.30,,
191.5151355,12:52:44 PM,174.8725,225.681,174.8205,35.77,35.16,35.00,22.24,47.77,47.74,47.86,0.00,6.92,37.36,0.1,153.0,25.7,21.44,21.45,21.43,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,128.1,0.30,,
191.6180757,12:52:44 PM,174.8725,225.681,174.8205,35.77,35.16,35.00,22.24,47.77,47.74,47.86,0.00,6.92,37.36,0.1,153.0,25.7,21.44,21.45,21.43,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,128.1,0.30,,
191.7135279,12:52:44 PM,174.8725,225.681,174.8205,35.77,35.16,35.00,22.24,47.91,47.93,47.94,0.00,6.92,37.36,0.1,153.0,25.7,21.44,21.45,21.43,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,128.6,0.30,,
191.8184934,12:52:44 PM,174.8725,225.681,174.8205,35.77,35.16,35.00,22.24,47.91,47.93,47.94,0.00,6.92,37.36,0.1,153.0,25.7,21.44,21.45,21.43,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,128.6,0.30,,
191.9176748,12:52:44 PM,174.8725,225.681,174.8205,35.77,35.16,35.00,22.24,47.91,47.93,47.94,0.00,6.92,37.36,0.0,153.1,25.7,21.44,21.45,21.43,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,128.6,0.30,,
192.0147782,12:52:44 PM,∞,1127.927,∞,35.77,35.16,35.00,22.24,47.91,47.93,47.94,0.00,6.92,37.36,0.0,153.1,25.7,21.44,21.45,21.43,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,128.6,0.30,,
192.1154181,12:52:44 PM,∞,1127.927,∞,35.77,35.16,35.00,22.24,47.91,47.93,47.94,0.00,6.92,37.36,0.0,153.1,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,128.6,0.30,,
192.2170869,12:52:44 PM,∞,1127.927,∞,35.77,35.16,35.00,22.24,47.77,47.94,47.96,0.00,6.92,37.36,0.0,153.1,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,128.3,0.30,,
192.3133527,12:52:44 PM,∞,1127.927,∞,35.77,35.16,35.00,22.24,47.77,47.94,47.96,0.00,6.97,37.36,0.0,153.1,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,128.3,0.30,,
192.4172203,12:52:44 PM,∞,1127.927,∞,35.77,35.16,35.00,22.24,47.77,47.94,47.96,0.00,6.97,37.36,0.0,153.1,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,128.3,0.30,,
192.5168306,12:52:45 PM,∞,∞,∞,35.77,35.16,35.00,22.24,47.77,47.94,47.96,0.00,6.97,37.36,0.0,153.8,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,128.3,0.30,,
192.617547,12:52:45 PM,∞,∞,∞,35.77,35.16,35.00,22.24,47.77,47.94,47.96,0.00,6.97,37.36,0.0,153.8,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,128.3,0.30,,
192.7133433,12:52:45 PM,∞,∞,∞,35.77,35.16,35.00,22.23,47.77,47.94,47.96,0.00,6.97,37.36,0.0,153.8,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,128.3,0.30,,
192.8133798,12:52:45 PM,∞,∞,∞,35.77,35.16,35.00,22.23,47.76,47.74,47.86,0.00,6.97,37.36,0.0,153.8,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,128.4,0.30,,
192.9171933,12:52:45 PM,∞,∞,∞,35.77,35.16,35.00,22.23,47.76,47.74,47.86,0.04,6.97,37.36,0.0,153.8,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,128.4,0.30,,
193.0171705,12:52:45 PM,∞,∞,∞,35.77,35.16,35.00,22.23,47.76,47.74,47.86,0.04,6.97,37.36,0.0,154.1,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,128.4,0.30,,
193.1182459,12:52:45 PM,∞,∞,∞,35.77,35.16,35.00,22.23,47.76,47.74,47.86,0.04,6.97,37.36,0.0,154.1,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.4,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,128.4,0.30,,
193.2133454,12:52:45 PM,∞,∞,∞,35.75,35.16,35.00,22.23,47.76,47.74,47.86,0.04,6.97,37.36,0.0,154.1,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,128.4,0.30,,
193.3182596,12:52:45 PM,∞,∞,∞,35.75,35.16,35.00,22.23,47.76,47.74,47.86,0.04,6.97,37.36,0.0,154.1,25.7,21.44,21.45,21.44,0.11,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,128.7,0.30,,
193.4133401,12:52:45 PM,∞,∞,∞,35.75,35.16,35.00,22.23,47.91,47.93,47.94,0.04,6.97,37.36,0.0,154.1,25.7,21.44,21.45,21.44,0.11,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,128.7,0.30,,
193.513907,12:52:46 PM,∞,∞,∞,35.75,35.16,35.00,22.23,47.91,47.93,47.94,0.04,6.97,37.37,0.0,154.1,25.7,21.44,21.45,21.44,0.11,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,128.7,0.30,,
193.614127,12:52:46 PM,∞,∞,∞,35.75,35.16,35.00,22.23,47.91,47.93,47.94,0.04,6.97,37.37,0.6,154.1,25.7,21.44,21.45,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,128.7,0.30,,
193.7144758,12:52:46 PM,∞,∞,∞,35.75,35.16,35.00,22.23,47.91,47.93,47.94,0.04,6.97,37.37,0.6,154.1,25.7,21.44,21.45,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,128.7,0.30,,
193.814119,12:52:46 PM,∞,∞,∞,35.75,35.16,35.00,22.23,47.91,47.93,47.94,0.04,6.97,37.37,0.6,154.1,25.7,21.44,21.45,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,128.7,0.30,,
193.9146131,12:52:46 PM,∞,∞,∞,35.75,35.16,35.00,22.23,47.77,47.77,47.88,0.04,6.97,37.37,0.6,154.1,25.7,21.44,21.45,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,128.4,0.30,,
194.0169944,12:52:46 PM,22.4663,∞,22.4143,35.75,35.16,35.00,22.23,47.77,47.77,47.88,0.04,6.91,37.37,0.6,154.1,25.7,21.44,21.45,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,128.4,0.30,,
194.11778,12:52:46 PM,22.4663,∞,22.4143,35.75,35.16,35.00,22.23,47.77,47.77,47.88,0.04,6.91,37.37,0.8,154.1,25.7,21.44,21.45,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,128.4,0.30,,
194.2178572,12:52:46 PM,22.4663,∞,22.4143,35.75,35.16,35.00,22.23,47.77,47.77,47.88,0.04,6.91,37.37,0.8,154.1,25.7,21.44,21.45,21.44,0.12,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,128.4,0.30,,
194.3181154,12:52:46 PM,22.4663,∞,22.4143,35.75,35.16,35.00,22.23,47.77,47.77,47.88,0.04,6.91,37.37,0.8,154.1,25.7,21.44,21.45,21.44,0.11,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,128.4,0.30,,
194.4179856,12:52:46 PM,22.4663,∞,22.4143,35.75,35.16,35.00,22.23,47.77,47.77,47.88,0.04,6.91,37.37,0.8,154.1,25.7,21.44,21.45,21.44,0.11,0.12,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,128.6,0.30,,
194.5183622,12:52:47 PM,17.9794,144.908,17.9274,35.75,35.16,35.00,22.23,47.89,47.91,47.62,0.04,6.91,37.37,0.8,154.1,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,128.6,0.30,,
194.6133586,12:52:47 PM,17.9794,144.908,17.9274,35.75,35.16,35.00,22.23,47.89,47.91,47.62,0.04,6.91,37.37,0.8,154.1,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,128.6,0.30,,
194.7184444,12:52:47 PM,17.9794,144.908,17.9274,35.75,35.16,35.00,22.23,47.89,47.91,47.62,0.04,6.91,37.37,0.8,152.6,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,128.6,0.30,,
194.8133542,12:52:47 PM,17.9794,144.908,17.9274,35.75,35.16,35.00,22.23,47.89,47.91,47.62,0.04,6.91,37.37,0.8,152.6,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,128.6,0.30,,
194.9181749,12:52:47 PM,17.9794,144.908,17.9274,35.74,35.16,35.00,22.23,47.89,47.91,47.62,0.04,6.91,37.37,0.8,152.6,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,128.6,0.30,,
195.0166544,12:52:47 PM,17.8856,115.967,17.8336,35.74,35.16,35.00,22.23,47.89,47.91,47.62,0.04,6.91,37.37,0.8,152.6,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,128.5,0.30,,
195.1162293,12:52:47 PM,17.8856,115.967,17.8336,35.74,35.16,35.00,22.23,47.91,47.93,47.94,0.08,6.91,37.41,0.8,152.6,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,128.5,0.30,,
195.2161768,12:52:47 PM,17.8856,115.967,17.8336,35.74,35.16,35.00,22.23,47.91,47.93,47.94,0.08,6.91,37.41,0.8,152.6,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,128.5,0.30,,
