ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
195.3161255,12:52:47 PM,17.8856,115.967,17.8336,35.74,35.16,35.00,22.23,47.91,47.93,47.94,0.08,6.91,37.41,1.5,152.6,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.5,0.30,,
195.4160723,12:52:47 PM,17.8856,115.967,17.8336,35.74,35.16,35.00,22.23,47.91,47.93,47.94,0.08,6.91,37.41,1.5,152.6,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.5,0.30,,
195.5164749,12:52:48 PM,9.3466,115.362,9.2946,35.74,35.16,35.00,22.23,47.91,47.93,47.94,0.08,6.91,37.41,1.5,152.6,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.5,0.30,,
195.6161982,12:52:48 PM,9.3466,115.362,9.2946,35.74,35.16,35.00,22.23,47.79,47.76,47.86,0.08,6.91,37.41,1.5,152.6,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.7,0.30,,
195.7163467,12:52:48 PM,9.3466,115.362,9.2946,35.74,35.16,35.00,22.23,47.79,47.76,47.86,0.08,6.91,37.41,1.5,152.6,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,128.7,0.30,,
195.8157741,12:52:48 PM,9.3466,115.362,9.2946,35.74,35.16,35.00,22.23,47.79,47.76,47.86,0.08,6.91,37.41,1.7,152.7,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,128.7,0.30,,
195.9160193,12:52:48 PM,9.3466,115.362,9.2946,35.74,35.16,35.00,22.23,47.79,47.76,47.86,0.08,6.91,37.41,1.7,152.7,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,128.7,0.30,,
196.0162553,12:52:48 PM,8.3561,60.286,8.3041,35.74,35.15,35.00,22.23,47.79,47.76,47.86,0.08,6.91,37.41,1.7,152.7,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,128.7,0.30,,
196.1162968,12:52:48 PM,8.3561,60.286,8.3041,35.74,35.15,35.00,22.23,47.79,47.76,47.86,0.08,6.91,37.41,1.7,152.7,25.7,21.44,21.45,21.44,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.0,0.30,,
196.2162596,12:52:48 PM,8.3561,60.286,8.3041,35.74,35.15,35.00,22.23,47.89,47.91,47.93,0.08,6.91,37.41,1.7,152.7,25.7,21.44,21.45,21.44,0.10,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.0,0.30,,
196.3164108,12:52:48 PM,8.3561,60.286,8.3041,35.74,35.15,35.00,22.23,47.89,47.91,47.93,0.08,7.04,37.41,1.7,152.7,25.7,21.44,21.45,21.44,0.10,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.0,0.30,,
196.4150491,12:52:48 PM,8.3561,60.286,8.3041,35.74,35.15,35.00,22.23,47.89,47.91,47.93,0.08,7.04,37.41,1.7,154.4,25.7,21.44,21.45,21.44,0.10,0.10,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,129.0,0.30,,
196.5153361,12:52:49 PM,8.3549,53.897,8.3029,35.74,35.15,35.00,22.23,47.89,47.91,47.93,0.08,7.04,37.41,1.7,154.4,25.7,21.44,21.45,21.44,0.10,0.10,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,129.0,0.30,,
196.6156136,12:52:49 PM,8.3549,53.897,8.3029,35.74,35.15,35.00,22.23,47.89,47.91,47.93,0.08,7.04,37.41,1.7,154.4,25.7,21.44,21.45,21.44,0.10,0.10,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,129.0,0.30,,
196.7158664,12:52:49 PM,8.3549,53.897,8.3029,35.74,35.15,35.00,22.23,47.93,47.93,47.96,0.08,7.04,37.41,1.7,154.4,25.7,21.44,21.45,21.44,0.10,0.10,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,128.6,0.30,,
196.8162059,12:52:49 PM,8.3549,53.897,8.3029,35.74,35.15,35.00,22.23,47.93,47.93,47.96,0.08,7.04,37.41,1.7,154.4,25.7,21.44,21.45,21.44,0.10,0.10,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,128.6,0.30,,
196.9163622,12:52:49 PM,8.3549,53.897,8.3029,35.74,35.15,35.00,22.23,47.93,47.93,47.96,0.08,7.04,37.41,1.7,155.5,25.7,21.44,21.45,21.44,0.10,0.10,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,128.6,0.30,,
197.0172563,12:52:49 PM,8.3537,53.889,8.3017,35.74,35.15,35.00,22.23,47.93,47.93,47.96,0.08,7.04,37.41,1.7,155.5,25.7,21.44,21.45,21.44,0.10,0.10,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,128.6,0.30,,
197.1170293,12:52:49 PM,8.3537,53.889,8.3017,35.72,35.15,35.00,22.23,47.93,47.93,47.96,0.08,7.04,37.41,1.7,155.5,25.7,21.44,21.45,21.44,0.10,0.10,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,128.6,0.30,,
197.2153637,12:52:49 PM,8.3537,53.889,8.3017,35.72,35.15,35.00,22.23,47.93,47.93,47.96,0.08,7.04,37.41,1.7,155.5,25.7,21.44,21.45,21.44,0.10,0.08,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.1,0.30,,
197.3154149,12:52:49 PM,8.3537,53.889,8.3017,35.72,35.15,35.00,22.23,47.77,47.74,47.88,0.08,7.04,37.41,1.7,155.5,25.7,21.44,21.45,21.44,0.10,0.08,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.1,0.30,,
197.4173083,12:52:49 PM,8.3537,53.889,8.3017,35.72,35.15,35.00,22.23,47.77,47.74,47.88,0.16,7.04,37.36,1.7,155.5,25.7,21.44,21.45,21.44,0.08,0.08,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.1,0.30,,
197.5144804,12:52:50 PM,4.9327,53.881,4.8807,35.72,35.15,35.00,22.23,47.77,47.74,47.88,0.16,7.04,37.36,2.9,155.5,25.7,21.44,21.45,21.44,0.08,0.08,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.1,0.30,,
197.613996,12:52:50 PM,4.9327,53.881,4.8807,35.72,35.15,35.00,22.23,47.77,47.74,47.88,0.16,7.04,37.36,2.9,155.5,25.7,21.44,21.45,21.44,0.08,0.08,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.1,0.30,,
197.717071,12:52:50 PM,4.9327,53.881,4.8807,35.72,35.15,35.00,22.23,47.77,47.74,47.88,0.16,7.04,37.36,2.9,155.5,25.7,21.44,21.45,21.44,0.08,0.08,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.1,0.30,,
197.8134293,12:52:50 PM,4.9327,53.881,4.8807,35.72,35.15,35.00,22.23,47.91,47.91,47.94,0.16,7.04,37.36,2.9,155.5,25.7,21.44,21.45,21.44,0.08,0.08,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.9,0.30,,
197.9139522,12:52:50 PM,4.9327,53.881,4.8807,35.72,35.15,35.00,22.23,47.91,47.91,47.94,0.16,6.97,37.36,2.9,155.5,25.7,21.44,21.45,21.44,0.08,0.08,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.9,0.30,,
198.0161395,12:52:50 PM,4.9327,31.816,4.8807,35.72,35.15,35.00,22.23,47.91,47.91,47.94,0.16,6.97,37.36,2.9,155.5,25.7,21.44,21.45,21.44,0.08,0.08,21.30,62.3,0.00,0.00,0.00,23.6,21.5,23.6,0,0,0.00,128.9,0.30,,
198.1183945,12:52:50 PM,4.9327,31.816,4.8807,35.72,35.15,35.00,22.23,47.91,47.91,47.94,0.16,6.97,37.36,3.2,155.5,25.7,21.44,21.45,21.44,0.08,0.08,21.30,62.3,0.00,0.00,0.00,23.6,21.5,23.6,0,0,0.00,128.9,0.30,,
198.2164112,12:52:50 PM,4.9327,31.816,4.8807,35.72,35.15,35.00,22.23,47.91,47.91,47.94,0.16,6.97,37.36,3.2,155.5,25.7,21.44,21.45,21.44,0.08,0.08,21.30,62.3,0.00,0.00,0.00,23.6,21.5,23.6,0,0,0.00,128.9,0.30,,
198.3165751,12:52:50 PM,4.9327,31.816,4.8807,35.72,35.15,35.00,22.23,47.91,47.91,47.94,0.16,6.97,37.36,3.2,155.5,25.7,21.44,21.45,21.44,0.08,0.08,21.30,62.3,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,128.9,0.30,,
198.414297,12:52:50 PM,4.9327,31.816,4.8807,35.72,35.15,35.00,22.23,47.77,47.76,47.86,0.16,6.97,37.36,3.2,155.5,25.7,21.44,21.45,21.44,0.08,0.08,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.0,0.30,,
198.5140285,12:52:51 PM,4.4741,28.858,4.4221,35.72,35.15,35.00,22.23,47.77,47.76,47.86,0.16,6.97,37.36,3.2,155.5,25.7,21.44,21.45,21.44,0.08,0.08,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.0,0.30,,
198.6149988,12:52:51 PM,4.4741,28.858,4.4221,35.72,35.15,35.00,22.23,47.77,47.76,47.86,0.16,6.97,37.36,3.2,154.6,25.7,21.44,21.45,21.44,0.08,0.08,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.0,0.30,,
198.7135169,12:52:51 PM,4.4741,28.858,4.4221,35.72,35.15,35.00,22.23,47.77,47.76,47.86,0.16,6.97,37.36,3.2,154.6,25.7,21.44,21.45,21.44,0.08,0.08,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.0,0.30,,
198.8136412,12:52:51 PM,4.4741,28.858,4.4221,35.72,35.15,35.00,22.23,47.77,47.76,47.86,0.16,6.97,37.36,3.2,154.6,25.7,21.44,21.45,21.44,0.08,0.08,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.0,0.30,,
198.9159111,12:52:51 PM,4.4741,28.858,4.4221,35.72,35.15,35.00,22.23,47.77,47.76,47.86,0.16,6.97,37.36,3.2,154.6,25.7,21.44,21.45,21.44,0.08,0.08,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,128.4,0.30,,
199.0151388,12:52:51 PM,4.4735,28.858,4.4215,35.72,35.15,35.00,22.23,47.89,47.91,47.66,0.16,6.97,37.36,3.2,154.6,25.7,21.44,21.45,21.44,0.08,0.08,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,128.4,0.30,,
199.1153975,12:52:51 PM,4.4735,28.858,4.4215,35.72,35.15,35.00,22.23,47.89,47.91,47.66,0.24,6.97,37.36,3.2,154.6,25.7,21.44,21.45,21.44,0.08,0.08,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,128.4,0.30,,
199.2150594,12:52:51 PM,4.4735,28.858,4.4215,35.72,35.15,35.00,22.23,47.89,47.91,47.66,0.24,6.97,37.36,3.2,153.6,25.7,21.44,21.45,21.44,0.08,0.08,21.27,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,128.4,0.30,,
199.3160083,12:52:51 PM,4.4735,28.858,4.4215,35.71,35.15,35.00,22.23,47.89,47.91,47.66,0.24,6.97,37.36,3.2,153.6,25.7,21.44,21.45,21.44,0.08,0.08,21.27,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,128.4,0.30,,
199.4162684,12:52:51 PM,4.4735,28.858,4.4215,35.71,35.15,35.00,22.23,47.89,47.91,47.66,0.24,6.97,37.36,3.2,153.6,25.7,21.44,21.45,21.44,0.08,0.08,21.27,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,128.4,0.30,,
199.5135148,12:52:52 PM,4.4709,28.854,4.4189,35.71,35.15,35.00,22.23,47.93,47.93,47.93,0.24,6.97,37.36,3.2,153.6,25.7,21.44,21.45,21.44,0.08,0.08,21.27,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.4,0.30,,
199.6134235,12:52:52 PM,4.4709,28.854,4.4189,35.71,35.15,35.00,22.23,47.93,47.93,47.93,0.24,6.97,37.40,3.2,153.6,25.7,21.44,21.45,21.44,0.08,0.08,21.27,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.4,0.30,,
199.7138781,12:52:52 PM,4.4709,28.854,4.4189,35.71,35.15,35.00,22.23,47.93,47.93,47.93,0.24,6.97,37.40,4.9,153.2,25.7,21.44,21.45,21.44,0.08,0.08,21.27,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.4,0.30,,
199.8140092,12:52:52 PM,4.4709,28.854,4.4189,35.71,35.15,35.00,22.23,47.93,47.93,47.93,0.24,6.97,37.40,4.9,153.2,25.7,21.44,21.45,21.44,0.08,0.08,21.27,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.4,0.30,,
199.9140545,12:52:52 PM,4.4709,28.854,4.4189,35.71,35.15,35.00,22.23,47.93,47.93,47.93,0.24,6.97,37.40,4.9,153.2,25.7,21.44,21.45,21.44,0.08,0.08,21.27,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.4,0.30,,
200.0147694,12:52:52 PM,2.9152,28.837,2.8632,35.71,35.15,35.00,22.23,47.93,47.93,47.93,0.24,6.97,37.40,4.9,153.2,25.7,21.44,21.45,21.44,0.08,0.08,21.27,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.4,0.30,,
200.1152534,12:52:52 PM,2.9152,28.837,2.8632,35.71,35.15,35.00,22.23,47.76,47.74,47.88,0.24,6.97,37.40,4.9,153.2,25.7,21.44,21.45,21.44,0.08,0.08,21.27,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.4,0.30,,
200.2156527,12:52:52 PM,2.9152,28.837,2.8632,35.71,35.15,35.00,22.23,47.76,47.74,47.88,0.24,6.93,37.40,4.9,153.2,25.7,21.44,21.45,21.44,0.08,0.08,21.27,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.4,0.30,,
200.3155659,12:52:52 PM,2.9152,28.837,2.8632,35.71,35.15,35.00,22.23,47.76,47.74,47.88,0.24,6.93,37.40,4.9,152.6,25.7,21.44,21.45,21.44,0.08,0.08,21.27,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.4,0.30,,
200.4155939,12:52:52 PM,2.9152,28.837,2.8632,35.71,35.15,35.00,22.23,47.76,47.74,47.88,0.24,6.93,37.40,4.9,152.6,25.7,21.44,21.45,21.44,0.08,0.08,21.27,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.4,0.30,,
200.5157381,12:52:53 PM,2.9156,18.803,2.8636,35.71,35.15,35.00,22.23,47.76,47.74,47.88,0.24,6.93,37.40,4.9,152.6,25.7,21.44,21.45,21.44,0.08,0.08,21.27,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.4,0.30,,
200.616374,12:52:53 PM,2.9156,18.803,2.8636,35.71,35.15,35.00,22.23,47.91,47.91,47.93,0.24,6.93,37.40,4.9,152.6,25.7,21.44,21.45,21.44,0.08,0.08,21.27,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.8,0.30,,
200.7165123,12:52:53 PM,2.9156,18.803,2.8636,35.71,35.15,35.00,22.23,47.91,47.91,47.93,0.24,6.93,37.40,4.9,152.6,25.7,21.44,21.45,21.44,0.08,0.08,21.27,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.8,0.30,,
200.816274,12:52:53 PM,2.9156,18.803,2.8636,35.71,35.15,35.00,22.23,47.91,47.91,47.93,0.24,6.93,37.40,4.9,152.6,25.7,21.44,21.45,21.44,0.08,0.08,21.27,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.8,0.30,,
200.9181534,12:52:53 PM,2.9156,18.803,2.8636,35.71,35.15,35.00,22.23,47.91,47.91,47.93,0.24,6.93,37.40,4.9,152.3,25.7,21.44,21.45,21.44,0.08,0.08,21.27,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.8,0.30,,
201.0136721,12:52:53 PM,2.9125,18.805,2.8605,35.70,35.15,35.00,22.23,47.91,47.91,47.93,0.24,6.93,37.40,4.9,152.3,25.7,21.44,21.45,21.44,0.08,0.09,21.27,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.8,0.30,,
201.1135565,12:52:53 PM,2.9125,18.805,2.8605,35.70,35.15,35.00,22.23,47.91,47.91,47.93,0.24,6.93,37.40,4.9,152.3,25.7,21.44,21.45,21.44,0.08,0.09,21.27,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.8,0.30,,
201.2134966,12:52:53 PM,2.9125,18.805,2.8605,35.70,35.15,35.00,22.23,47.93,47.93,47.94,0.24,6.93,37.40,4.9,152.3,25.7,21.44,21.45,21.44,0.09,0.09,21.27,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,128.2,0.30,,
201.313999,12:52:53 PM,2.9125,18.805,2.8605,35.70,35.15,35.00,22.23,47.93,47.93,47.94,0.28,6.93,37.37,4.9,152.3,25.7,21.44,21.45,21.44,0.09,0.09,21.27,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,128.2,0.30,,
201.4134435,12:52:53 PM,2.9125,18.805,2.8605,35.70,35.15,35.00,22.23,47.93,47.93,47.94,0.28,6.93,37.37,5.6,152.4,25.7,21.44,21.45,21.44,0.09,0.09,21.27,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.2,0.30,,
201.5134179,12:52:54 PM,2.5571,16.493,2.5051,35.70,35.15,35.00,22.23,47.93,47.93,47.94,0.28,6.93,37.37,5.6,152.4,25.7,21.44,21.45,21.44,0.09,0.09,21.27,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.2,0.30,,
201.613905,12:52:54 PM,2.5571,16.493,2.5051,35.70,35.15,35.00,22.23,47.93,47.93,47.94,0.28,6.93,37.37,5.6,152.4,25.7,21.44,21.45,21.44,0.09,0.09,21.27,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.2,0.30,,
201.7181652,12:52:54 PM,2.5571,16.493,2.5051,35.70,35.15,35.00,22.23,47.93,47.93,47.94,0.28,6.93,37.37,5.6,152.4,25.7,21.44,21.45,21.44,0.09,0.09,21.27,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.9,0.30,,
201.8144224,12:52:54 PM,2.5571,16.493,2.5051,35.70,35.15,35.00,22.23,47.59,47.66,47.88,0.28,6.93,37.37,5.6,152.4,25.7,21.44,21.45,21.44,0.09,0.09,21.27,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.9,0.30,,
201.9143726,12:52:54 PM,2.5571,16.493,2.5051,35.70,35.15,35.00,22.23,47.59,47.66,47.88,0.28,7.05,37.37,5.6,152.4,25.7,21.44,21.45,21.44,0.09,0.09,21.27,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.9,0.30,,
202.017093,12:52:54 PM,2.4809,16.493,2.4289,35.70,35.15,35.00,22.23,47.59,47.66,47.88,0.28,7.05,37.37,5.7,152.4,25.7,21.44,21.45,21.44,0.09,0.09,21.27,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.9,0.30,,
202.113514,12:52:54 PM,2.4809,16.493,2.4289,35.70,35.14,35.00,22.23,47.59,47.66,47.88,0.28,7.05,37.37,5.7,152.4,25.7,21.44,21.45,21.44,0.09,0.09,21.27,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.9,0.30,,
202.2140718,12:52:54 PM,2.4809,16.493,2.4289,35.70,35.14,35.00,22.23,47.59,47.66,47.88,0.28,7.05,37.37,5.7,152.4,25.7,21.44,21.45,21.44,0.09,0.09,21.27,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.9,0.30,,
202.3155531,12:52:54 PM,2.4809,16.493,2.4289,35.70,35.14,35.00,22.23,47.91,47.91,47.93,0.28,7.05,37.37,5.7,152.4,25.7,21.44,21.45,21.44,0.09,0.09,21.27,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.9,0.30,,
202.4163611,12:52:54 PM,2.4809,16.493,2.4289,35.70,35.14,35.00,22.23,47.91,47.91,47.93,0.28,7.05,37.37,5.7,152.4,25.7,21.44,21.45,21.44,0.09,0.09,21.27,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.9,0.30,,
202.5163103,12:52:55 PM,2.4936,16.002,2.4416,35.70,35.14,35.00,22.23,47.91,47.91,47.93,0.28,7.05,37.37,5.7,153.8,25.7,21.44,21.46,21.44,0.09,0.09,21.27,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.9,0.30,,
202.6141933,12:52:55 PM,2.4936,16.002,2.4416,35.70,35.14,35.00,22.23,47.91,47.91,47.93,0.28,7.05,37.37,5.7,153.8,25.7,21.44,21.46,21.44,0.09,0.09,21.27,62.3,0.00,0.00,0.00,23.6,21.5,23.4,0,0,0.00,127.9,0.30,,
202.7163459,12:52:55 PM,2.4936,16.002,2.4416,35.70,35.14,35.00,22.23,47.91,47.91,47.93,0.28,7.05,37.37,5.7,153.8,25.7,21.44,21.46,21.44,0.09,0.09,21.27,62.3,0.00,0.00,0.00,23.6,21.5,23.4,0,0,0.00,127.9,0.30,,
202.8154182,12:52:55 PM,2.4936,16.002,2.4416,35.70,35.14,35.00,22.23,47.91,47.91,47.93,0.28,7.05,37.37,5.7,153.8,25.7,21.44,21.46,21.44,0.09,0.09,21.27,62.3,0.00,0.00,0.00,23.6,21.5,23.4,0,0,0.00,127.5,0.30,,
202.9166123,12:52:55 PM,2.4936,16.002,2.4416,35.70,35.14,35.00,22.23,47.93,47.93,47.96,0.28,7.05,37.37,5.7,153.8,25.7,21.44,21.46,21.44,0.09,0.10,21.27,62.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.5,0.30,,
203.0171112,12:52:55 PM,2.4936,16.084,2.4416,35.70,35.14,35.00,22.23,47.93,47.93,47.96,0.33,7.05,37.37,5.7,153.8,25.7,21.44,21.46,21.44,0.09,0.10,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.5,0.30,,
203.1172073,12:52:55 PM,2.4936,16.084,2.4416,35.70,35.14,35.00,22.23,47.93,47.93,47.96,0.33,7.05,37.37,5.7,154.8,25.7,21.44,21.46,21.44,0.10,0.10,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.5,0.30,,
203.2174588,12:52:55 PM,2.4936,16.084,2.4416,35.68,35.14,35.00,22.23,47.93,47.93,47.96,0.33,7.05,37.37,5.7,154.8,25.7,21.44,21.46,21.44,0.10,0.10,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.5,0.30,,
203.3163342,12:52:55 PM,2.4936,16.084,2.4416,35.68,35.14,35.00,22.23,47.93,47.93,47.96,0.33,7.05,37.37,5.7,154.8,25.7,21.44,21.46,21.44,0.10,0.10,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,127.5,0.30,,
203.4168533,12:52:55 PM,2.4936,16.084,2.4416,35.68,35.14,35.00,22.23,47.91,47.91,47.93,0.33,7.05,37.37,5.7,154.8,25.7,21.44,21.46,21.44,0.10,0.10,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,127.5,0.30,,
203.5166036,12:52:56 PM,2.4938,16.084,2.4418,35.68,35.14,35.00,22.23,47.91,47.91,47.93,0.33,7.05,37.39,5.7,154.8,25.7,21.44,21.46,21.44,0.10,0.10,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,127.5,0.30,,
203.6166197,12:52:56 PM,2.4938,16.084,2.4418,35.68,35.14,35.00,22.23,47.91,47.91,47.93,0.33,7.05,37.39,5.7,154.8,25.7,21.44,21.46,21.44,0.10,0.10,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,127.5,0.30,,
203.717417,12:52:56 PM,2.4938,16.084,2.4418,35.68,35.14,35.00,22.23,47.91,47.91,47.93,0.33,7.05,37.39,6.4,154.9,25.7,21.44,21.46,21.44,0.10,0.10,21.31,62.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.5,0.30,,
203.8141704,12:52:56 PM,2.4938,16.084,2.4418,35.68,35.14,35.00,22.23,47.91,47.91,47.93,0.33,7.05,37.39,6.4,154.9,25.7,21.44,21.46,21.44,0.10,0.10,21.31,62.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.5,0.30,,
203.9178499,12:52:56 PM,2.4938,16.084,2.4418,35.68,35.14,35.00,22.23,47.91,47.91,47.93,0.33,7.05,37.39,6.4,154.9,25.7,21.44,21.46,21.44,0.11,0.10,21.31,62.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.4,0.30,,
204.0177973,12:52:56 PM,2.2259,16.085,2.1739,35.68,35.14,35.00,22.23,47.91,47.91,47.93,0.33,7.05,37.39,6.4,154.9,25.7,21.44,21.46,21.44,0.11,0.10,21.31,62.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.4,0.30,,
204.1134574,12:52:56 PM,2.2259,16.085,2.1739,35.68,35.14,35.00,22.23,47.91,47.91,47.93,0.33,7.02,37.39,6.4,154.9,25.7,21.44,21.46,21.44,0.11,0.11,21.31,62.3,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,127.4,0.30,,
204.2168626,12:52:56 PM,2.2259,16.085,2.1739,35.68,35.14,35.00,22.23,47.91,47.91,47.93,0.33,7.02,37.39,6.6,154.5,25.7,21.44,21.46,21.44,0.11,0.11,21.31,62.3,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,127.4,0.30,,
204.3168128,12:52:56 PM,2.2259,16.085,2.1739,35.68,35.14,35.00,22.23,47.91,47.91,47.93,0.33,7.02,37.39,6.6,154.5,25.7,21.44,21.46,21.44,0.11,0.11,21.31,62.3,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,127.4,0.30,,
204.4173503,12:52:56 PM,2.2259,16.085,2.1739,35.68,35.14,35.00,22.23,47.91,47.91,47.93,0.33,7.02,37.39,6.6,154.5,25.7,21.44,21.46,21.44,0.11,0.11,21.31,62.3,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,127.4,0.30,,
204.5173784,12:52:57 PM,2.1678,14.357,2.1158,35.68,35.14,35.00,22.23,47.91,47.91,47.93,0.33,7.02,37.39,6.6,154.5,25.7,21.44,21.46,21.44,0.11,0.11,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.5,0.30,,
204.6185072,12:52:57 PM,2.1678,14.357,2.1158,35.68,35.14,35.00,22.23,47.76,47.76,47.86,0.33,7.02,37.39,6.6,154.5,25.7,21.45,21.46,21.44,0.11,0.11,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.5,0.30,,
204.7134926,12:52:57 PM,2.1678,14.357,2.1158,35.68,35.14,35.00,22.23,47.76,47.76,47.86,0.33,7.02,37.39,6.6,154.5,25.7,21.45,21.46,21.44,0.12,0.11,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.5,0.30,,
204.813843,12:52:57 PM,2.1678,14.357,2.1158,35.68,35.14,35.00,22.23,47.76,47.76,47.86,0.33,7.02,37.39,6.6,153.7,25.7,21.45,21.46,21.44,0.12,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.5,0.30,,
204.9135266,12:52:57 PM,2.1678,14.357,2.1158,35.67,35.14,35.00,22.23,47.76,47.76,47.86,0.33,7.02,37.39,6.6,153.7,25.7,21.45,21.46,21.44,0.12,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.5,0.30,,
205.0147045,12:52:57 PM,2.1706,13.982,2.1186,35.67,35.14,35.00,22.23,47.76,47.76,47.86,0.33,7.02,37.39,6.6,153.7,25.7,21.45,21.46,21.44,0.12,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.5,0.30,,
205.1184488,12:52:57 PM,2.1706,13.982,2.1186,35.67,35.14,35.00,22.23,47.91,47.91,47.93,0.33,7.02,37.39,6.6,153.7,25.7,21.45,21.46,21.44,0.12,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.4,0.30,,
205.213441,12:52:57 PM,2.1706,13.982,2.1186,35.67,35.14,35.00,22.23,47.91,47.91,47.93,0.29,7.02,37.39,6.6,153.7,25.7,21.45,21.46,21.44,0.12,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.4,0.30,,
205.3152421,12:52:57 PM,2.1706,13.982,2.1186,35.67,35.14,35.00,22.23,47.91,47.91,47.93,0.29,7.02,37.39,5.9,154.2,25.7,21.45,21.46,21.44,0.12,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.4,0.30,,
205.4154139,12:52:57 PM,2.1706,13.982,2.1186,35.67,35.14,35.00,22.23,47.91,47.91,47.93,0.29,7.02,37.39,5.9,154.2,25.7,21.45,21.46,21.44,0.12,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.4,0.30,,
205.5148917,12:52:58 PM,2.4059,14.000,2.3539,35.67,35.14,35.00,22.23,47.91,47.91,47.93,0.29,7.02,37.39,5.9,154.2,25.7,21.45,21.46,21.44,0.12,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.4,0.30,,
205.6174325,12:52:58 PM,2.4059,14.000,2.3539,35.67,35.14,35.00,22.23,47.91,47.91,47.93,0.29,7.02,37.39,5.9,154.2,25.7,21.45,21.46,21.45,0.12,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,127.0,0.30,,
205.7169501,12:52:58 PM,2.4059,14.000,2.3539,35.67,35.14,35.00,22.23,47.93,47.93,47.94,0.29,7.02,37.39,5.9,154.2,25.7,21.45,21.46,21.45,0.12,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,127.0,0.30,,
205.8170785,12:52:58 PM,2.4059,14.000,2.3539,35.67,35.14,35.00,22.23,47.93,47.93,47.94,0.29,7.02,37.39,5.9,154.2,25.7,21.45,21.46,21.45,0.12,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,127.0,0.30,,
205.9144054,12:52:58 PM,2.4059,14.000,2.3539,35.67,35.14,35.00,22.23,47.93,47.93,47.94,0.29,7.02,37.39,5.8,154.2,25.7,21.45,21.46,21.45,0.12,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,127.0,0.30,,
206.0143344,12:52:58 PM,2.4701,15.518,2.4181,35.67,35.14,35.00,22.23,47.93,47.93,47.94,0.29,7.02,37.39,5.8,154.2,25.7,21.45,21.46,21.45,0.12,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,127.0,0.30,,
206.1174541,12:52:58 PM,2.4701,15.518,2.4181,35.67,35.14,35.00,22.23,47.93,47.93,47.94,0.29,7.02,37.39,5.8,154.2,25.7,21.45,21.46,21.45,0.12,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,127.0,0.30,,
206.2168603,12:52:58 PM,2.4701,15.518,2.4181,35.67,35.14,35.00,22.23,47.76,47.72,47.86,0.29,7.02,37.39,5.8,154.2,25.7,21.45,21.46,21.45,0.12,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,127.2,0.30,,
206.3134549,12:52:58 PM,2.4701,15.518,2.4181,35.67,35.14,35.00,22.23,47.76,47.72,47.86,0.29,6.96,37.39,5.8,154.2,25.7,21.45,21.46,21.45,0.12,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,127.2,0.30,,
206.4135899,12:52:58 PM,2.4701,15.518,2.4181,35.67,35.14,35.00,22.23,47.76,47.72,47.86,0.29,6.96,37.39,5.8,153.5,25.7,21.45,21.46,21.45,0.12,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.2,0.30,,
206.5139691,12:52:59 PM,2.4704,15.932,2.4184,35.67,35.14,35.00,22.23,47.76,47.72,47.86,0.29,6.96,37.39,5.8,153.5,25.7,21.45,21.46,21.45,0.12,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.2,0.30,,
206.61426,12:52:59 PM,2.4704,15.932,2.4184,35.67,35.14,35.00,22.23,47.76,47.72,47.86,0.29,6.96,37.39,5.8,153.5,25.7,21.45,21.46,21.45,0.13,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.2,0.30,,
206.715909,12:52:59 PM,2.4704,15.932,2.4184,35.67,35.14,35.00,22.23,47.76,47.72,47.86,0.29,6.96,37.39,5.8,153.5,25.7,21.45,21.46,21.45,0.13,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.1,0.30,,
206.814364,12:52:59 PM,2.4704,15.932,2.4184,35.67,35.14,35.00,22.23,47.91,47.91,47.94,0.29,6.96,37.39,5.8,153.5,25.7,21.45,21.46,21.45,0.13,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,127.1,0.30,,
206.9173641,12:52:59 PM,2.4704,15.932,2.4184,35.67,35.14,35.00,22.23,47.91,47.91,47.94,0.32,6.96,37.39,5.8,153.5,25.7,21.45,21.46,21.45,0.13,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,127.1,0.30,,
207.0154977,12:52:59 PM,2.4278,15.934,2.3758,35.67,35.14,35.00,22.23,47.91,47.91,47.94,0.32,6.96,37.39,5.9,153.2,25.7,21.45,21.46,21.45,0.13,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,127.1,0.30,,
207.1154719,12:52:59 PM,2.4278,15.934,2.3758,35.66,35.14,35.00,22.23,47.91,47.91,47.94,0.32,6.96,37.39,5.9,153.2,25.7,21.45,21.46,21.45,0.13,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,127.1,0.30,,
207.2153673,12:52:59 PM,2.4278,15.934,2.3758,35.66,35.14,35.00,22.23,47.91,47.91,47.94,0.32,6.96,37.39,5.9,153.2,25.7,21.45,21.46,21.45,0.13,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.1,0.30,,
207.3153135,12:52:59 PM,2.4278,15.934,2.3758,35.66,35.14,35.00,22.23,47.77,47.76,47.88,0.32,6.96,37.39,5.9,153.2,25.7,21.45,21.46,21.45,0.13,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.1,0.30,,
207.4136414,12:52:59 PM,2.4278,15.934,2.3758,35.66,35.14,35.00,22.23,47.77,47.76,47.88,0.32,6.96,37.40,5.9,153.2,25.7,21.45,21.46,21.45,0.13,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.1,0.30,,
207.5178128,12:53:00 PM,2.4257,15.660,2.3737,35.66,35.14,35.00,22.23,47.77,47.76,47.88,0.32,6.96,37.40,5.9,153.2,25.7,21.45,21.46,21.45,0.13,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.1,0.30,,
207.6177598,12:53:00 PM,2.4257,15.660,2.3737,35.66,35.14,35.00,22.23,47.77,47.76,47.88,0.32,6.96,37.40,6.3,153.0,25.7,21.45,21.46,21.45,0.13,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.1,0.30,,
207.7174352,12:53:00 PM,2.4257,15.660,2.3737,35.66,35.14,35.00,22.23,47.77,47.76,47.88,0.32,6.96,37.40,6.3,153.0,25.7,21.45,21.46,21.45,0.12,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.1,0.30,,
207.8174821,12:53:00 PM,2.4257,15.660,2.3737,35.66,35.14,35.00,22.23,47.77,47.76,47.88,0.32,6.96,37.40,6.3,153.0,25.7,21.45,21.46,21.45,0.12,0.13,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.1,0.30,,
207.9176388,12:53:00 PM,2.4257,15.660,2.3737,35.66,35.14,35.00,22.23,47.89,47.91,47.93,0.32,6.96,37.40,6.3,153.0,25.7,21.45,21.46,21.45,0.12,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,127.1,0.30,,
208.0174079,12:53:00 PM,2.2559,15.646,2.2039,35.66,35.14,35.00,22.23,47.89,47.91,47.93,0.32,7.01,37.40,6.3,153.0,25.7,21.45,21.46,21.45,0.12,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,127.1,0.30,,
208.1173974,12:53:00 PM,2.2559,15.646,2.2039,35.66,35.14,35.00,22.23,47.89,47.91,47.93,0.32,7.01,37.40,6.4,153.2,25.7,21.45,21.46,21.45,0.12,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,127.1,0.30,,
208.2135074,12:53:00 PM,2.2559,15.646,2.2039,35.66,35.14,35.00,22.23,47.89,47.91,47.93,0.32,7.01,37.40,6.4,153.2,25.7,21.45,21.46,21.45,0.12,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,127.1,0.30,,
208.3171211,12:53:00 PM,2.2559,15.646,2.2039,35.66,35.14,35.00,22.23,47.89,47.91,47.93,0.32,7.01,37.40,6.4,153.2,25.7,21.45,21.46,21.45,0.12,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.1,0.30,,
208.4177739,12:53:00 PM,2.2559,15.646,2.2039,35.66,35.14,35.00,22.23,47.93,47.93,47.96,0.32,7.01,37.40,6.4,153.2,25.7,21.45,21.46,21.45,0.12,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.3,0.30,,
208.5178948,12:53:01 PM,2.2163,14.551,2.1643,35.66,35.14,35.00,22.23,47.93,47.93,47.96,0.32,7.01,37.40,6.4,153.2,25.7,21.45,21.46,21.45,0.11,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.3,0.30,,
208.615334,12:53:01 PM,2.2163,14.551,2.1643,35.66,35.14,35.00,22.23,47.93,47.93,47.96,0.32,7.01,37.40,6.4,153.2,25.7,21.45,21.46,21.45,0.11,0.12,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.3,0.30,,
208.7134732,12:53:01 PM,2.2163,14.551,2.1643,35.66,35.14,35.00,22.23,47.93,47.93,47.96,0.32,7.01,37.40,6.4,154.8,25.7,21.45,21.46,21.45,0.11,0.11,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.3,0.30,,
208.8139764,12:53:01 PM,2.2163,14.551,2.1643,35.66,35.14,35.00,22.23,47.93,47.93,47.96,0.32,7.01,37.40,6.4,154.8,25.7,21.45,21.46,21.45,0.11,0.11,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.3,0.30,,
208.9144368,12:53:01 PM,2.2163,14.551,2.1643,35.66,35.14,35.00,22.23,47.93,47.93,47.96,0.32,7.01,37.40,6.4,154.8,25.7,21.45,21.46,21.45,0.11,0.11,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.3,0.30,,
209.0152784,12:53:01 PM,2.2163,14.295,2.1643,35.66,35.14,35.00,22.23,47.77,47.74,47.88,0.32,7.01,37.40,6.4,154.8,25.7,21.45,21.46,21.45,0.11,0.11,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.1,0.30,,
209.1152766,12:53:01 PM,2.2163,14.295,2.1643,35.66,35.14,35.00,22.23,47.77,47.74,47.88,0.34,7.01,37.40,6.4,154.8,25.7,21.45,21.46,21.45,0.11,0.11,21.31,62.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.1,0.30,,
209.2155163,12:53:01 PM,2.2163,14.295,2.1643,35.66,35.14,35.00,22.23,47.77,47.74,47.88,0.34,7.01,37.40,6.4,154.6,25.7,21.45,21.46,21.45,0.11,0.11,21.31,62.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.1,0.30,,
209.3152812,12:53:01 PM,2.2163,14.295,2.1643,35.66,35.14,35.00,22.23,47.77,47.74,47.88,0.34,7.01,37.40,6.4,154.6,25.7,21.45,21.46,21.45,0.11,0.11,21.31,62.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.1,0.30,,
209.4134828,12:53:01 PM,2.2163,14.295,2.1643,35.65,35.14,35.00,22.23,47.77,47.74,47.88,0.34,7.01,37.40,6.4,154.6,25.7,21.45,21.46,21.45,0.11,0.10,21.31,62.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,127.1,0.30,,
209.5144197,12:53:02 PM,2.2144,14.295,2.1624,35.65,35.14,35.00,22.23,47.77,47.74,47.88,0.34,7.01,37.40,6.4,154.6,25.7,21.45,21.46,21.45,0.11,0.10,21.31,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.8,0.30,,
209.6143585,12:53:02 PM,2.2144,14.295,2.1624,35.65,35.14,35.00,22.23,47.91,47.91,47.94,0.34,7.01,37.40,6.4,154.6,25.7,21.45,21.46,21.45,0.10,0.10,21.31,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.8,0.30,,
209.714098,12:53:02 PM,2.2144,14.295,2.1624,35.65,35.14,35.00,22.23,47.91,47.91,47.94,0.34,7.01,37.40,6.4,154.6,25.7,21.45,21.46,21.45,0.10,0.10,21.31,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.8,0.30,,
209.814396,12:53:02 PM,2.2144,14.295,2.1624,35.65,35.14,35.00,22.23,47.91,47.91,47.94,0.34,7.01,37.40,7.0,155.1,25.7,21.45,21.46,21.45,0.10,0.10,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.8,0.30,,
209.914163,12:53:02 PM,2.2144,14.295,2.1624,35.65,35.13,35.00,22.23,47.91,47.91,47.94,0.34,7.01,37.40,7.0,155.1,25.7,21.45,21.46,21.45,0.10,0.10,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.8,0.30,,
210.0146537,12:53:02 PM,2.0372,13.140,1.9852,35.65,35.13,35.00,22.23,47.91,47.91,47.94,0.34,7.01,37.40,7.0,155.1,25.7,21.45,21.46,21.45,0.10,0.10,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.8,0.30,,
210.1150676,12:53:02 PM,2.0372,13.140,1.9852,35.65,35.13,35.00,22.23,47.93,47.79,47.69,0.34,7.01,37.40,7.0,155.1,25.7,21.45,21.46,21.45,0.10,0.10,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.3,0.30,,
210.2144604,12:53:02 PM,2.0372,13.140,1.9852,35.65,35.13,35.00,22.23,47.93,47.79,47.69,0.34,7.01,37.40,7.0,155.1,25.7,21.45,21.46,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.3,0.30,,
210.3144434,12:53:02 PM,2.0372,13.140,1.9852,35.65,35.13,35.00,22.23,47.93,47.79,47.69,0.34,7.01,37.40,7.0,155.0,25.7,21.45,21.46,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.3,0.30,,
210.414336,12:53:02 PM,2.0372,13.140,1.9852,35.65,35.13,35.00,22.23,47.93,47.79,47.69,0.34,7.01,37.40,7.0,155.0,25.7,21.45,21.46,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.3,0.30,,
210.514457,12:53:03 PM,2.0372,13.140,1.9852,35.65,35.13,35.00,22.23,47.93,47.79,47.69,0.34,7.01,37.40,7.0,155.0,25.7,21.45,21.46,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.3,0.30,,
210.6143098,12:53:03 PM,2.0372,13.140,1.9852,35.65,35.13,35.00,22.23,47.93,47.79,47.69,0.34,7.01,37.40,7.0,155.0,25.7,21.45,21.46,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,127.3,0.30,,
210.7155132,12:53:03 PM,2.0372,13.140,1.9852,35.65,35.13,35.00,22.23,47.77,47.74,47.86,0.34,7.01,37.40,7.0,155.0,25.7,21.45,21.46,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,127.5,0.30,,
210.8167267,12:53:03 PM,2.0372,13.140,1.9852,35.65,35.13,35.00,22.23,47.77,47.74,47.86,0.34,7.01,37.40,7.0,155.0,25.7,21.45,21.46,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,127.5,0.30,,
210.9171424,12:53:03 PM,2.0372,13.140,1.9852,35.65,35.13,35.00,22.23,47.77,47.74,47.86,0.34,7.01,37.40,7.0,155.0,25.7,21.45,21.47,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,127.5,0.30,,
211.017145,12:53:03 PM,2.0377,13.140,1.9857,35.65,35.13,35.00,22.23,47.77,47.74,47.86,0.34,7.01,37.40,7.0,155.0,25.7,21.45,21.47,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,127.5,0.30,,
211.1172923,12:53:03 PM,2.0377,13.140,1.9857,35.64,35.13,35.00,22.23,47.77,47.74,47.86,0.34,7.01,37.40,7.0,155.0,25.7,21.45,21.47,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,127.5,0.30,,
211.2174263,12:53:03 PM,2.0377,13.140,1.9857,35.64,35.13,35.00,22.23,47.91,47.93,47.94,0.34,7.01,37.40,7.0,155.0,25.7,21.45,21.47,21.45,0.10,0.10,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,127.3,0.30,,
211.3172173,12:53:03 PM,2.0377,13.140,1.9857,35.64,35.13,35.00,22.23,47.91,47.93,47.94,0.40,7.01,37.40,7.0,155.0,25.7,21.45,21.47,21.45,0.10,0.09,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,127.3,0.30,,
211.4172679,12:53:03 PM,2.0377,13.140,1.9857,35.64,35.13,35.00,22.23,47.91,47.93,47.94,0.40,7.01,37.40,7.0,155.0,25.7,21.45,21.47,21.45,0.10,0.09,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.3,0.30,,
211.513525,12:53:04 PM,1.7942,13.143,1.7422,35.64,35.13,35.00,22.23,47.91,47.93,47.94,0.40,7.01,37.40,7.9,155.2,25.7,21.45,21.47,21.45,0.10,0.09,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.3,0.30,,
211.6173332,12:53:04 PM,1.7942,13.143,1.7422,35.64,35.13,35.00,22.23,47.91,47.93,47.94,0.40,7.01,37.40,7.9,155.2,25.7,21.45,21.47,21.45,0.09,0.09,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.3,0.30,,
211.7169655,12:53:04 PM,1.7942,13.143,1.7422,35.64,35.13,35.00,22.23,47.91,47.93,47.94,0.40,7.01,37.40,7.9,155.2,25.7,21.45,21.47,21.45,0.09,0.09,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.3,0.30,,
211.8175334,12:53:04 PM,1.7942,13.143,1.7422,35.64,35.13,35.00,22.23,47.79,47.76,47.88,0.40,7.01,37.40,7.9,155.2,25.7,21.45,21.47,21.45,0.09,0.09,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,127.0,0.30,,
211.9176531,12:53:04 PM,1.7942,13.143,1.7422,35.64,35.13,35.00,22.23,47.79,47.76,47.88,0.40,6.94,37.40,7.9,155.2,25.7,21.46,21.47,21.45,0.09,0.09,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,127.0,0.30,,
212.0173182,12:53:04 PM,1.7413,11.572,1.6893,35.64,35.13,35.00,22.23,47.79,47.76,47.88,0.40,6.94,37.40,8.1,155.0,25.7,21.46,21.47,21.45,0.09,0.09,21.30,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,127.0,0.30,,
212.1183385,12:53:04 PM,1.7413,11.572,1.6893,35.64,35.13,35.00,22.23,47.79,47.76,47.88,0.40,6.94,37.40,8.1,155.0,25.7,21.46,21.47,21.45,0.09,0.09,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.0,0.30,,
212.2178003,12:53:04 PM,1.7413,11.572,1.6893,35.64,35.13,35.00,22.23,47.79,47.76,47.88,0.40,6.94,37.40,8.1,155.0,25.7,21.46,21.47,21.45,0.09,0.09,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.0,0.30,,
212.3186145,12:53:04 PM,1.7413,11.572,1.6893,35.64,35.13,35.00,22.23,47.79,47.76,47.88,0.40,6.94,37.40,8.1,155.0,25.7,21.46,21.47,21.45,0.09,0.09,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.1,0.30,,
212.4178686,12:53:04 PM,1.7413,11.572,1.6893,35.64,35.13,35.00,22.23,47.89,47.91,47.94,0.40,6.94,37.40,8.1,155.0,25.7,21.46,21.47,21.45,0.09,0.09,21.29,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.1,0.30,,
212.5135132,12:53:05 PM,1.7413,11.231,1.6893,35.64,35.13,35.00,22.23,47.89,47.91,47.94,0.40,6.94,37.40,8.1,155.0,25.7,21.46,21.47,21.45,0.09,0.09,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.1,0.30,,
212.6186199,12:53:05 PM,1.7413,11.231,1.6893,35.64,35.13,35.00,22.23,47.89,47.91,47.94,0.40,6.94,37.40,8.1,154.0,25.7,21.46,21.47,21.45,0.09,0.09,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.1,0.30,,
212.7183709,12:53:05 PM,1.7413,11.231,1.6893,35.64,35.13,35.00,22.23,47.89,47.91,47.94,0.40,6.94,37.40,8.1,154.0,25.7,21.46,21.47,21.45,0.09,0.09,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.1,0.30,,
212.8135803,12:53:05 PM,1.7413,11.231,1.6893,35.64,35.13,35.00,22.23,47.89,47.91,47.94,0.40,6.94,37.40,8.1,154.0,25.7,21.46,21.47,21.45,0.09,0.09,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.1,0.30,,
212.9136167,12:53:05 PM,1.7413,11.231,1.6893,35.64,35.13,35.00,22.23,47.71,47.79,47.88,0.40,6.94,37.40,8.1,154.0,25.7,21.46,21.47,21.45,0.09,0.09,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.8,0.30,,
213.013576,12:53:05 PM,1.7410,11.231,1.6890,35.64,35.13,35.00,22.23,47.71,47.79,47.88,0.49,6.94,37.42,8.1,154.0,25.7,21.46,21.47,21.45,0.09,0.09,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.8,0.30,,
213.1177732,12:53:05 PM,1.7410,11.231,1.6890,35.64,35.13,35.00,22.23,47.71,47.79,47.88,0.49,6.94,37.42,8.1,153.4,25.7,21.46,21.47,21.45,0.09,0.09,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.8,0.30,,
213.2167885,12:53:05 PM,1.7410,11.231,1.6890,35.64,35.13,35.00,22.23,47.71,47.79,47.88,0.49,6.94,37.42,8.1,153.4,25.7,21.46,21.47,21.45,0.09,0.09,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.8,0.30,,
213.3165088,12:53:05 PM,1.7410,11.231,1.6890,35.62,35.13,35.00,22.23,47.71,47.79,47.88,0.49,6.94,37.42,8.1,153.4,25.7,21.46,21.47,21.45,0.09,0.09,21.29,62.3,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,126.8,0.30,,
213.4137459,12:53:05 PM,1.7410,11.231,1.6890,35.62,35.13,35.00,22.23,47.71,47.79,47.88,0.49,6.94,37.42,8.1,153.4,25.7,21.46,21.47,21.45,0.09,0.09,21.29,62.3,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,126.8,0.30,,
213.5135534,12:53:06 PM,1.7392,11.230,1.6872,35.62,35.13,35.00,22.23,47.76,47.74,47.86,0.49,6.94,37.42,8.1,153.4,25.7,21.46,21.47,21.45,0.09,0.09,21.29,62.3,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,126.8,0.30,,
213.6180575,12:53:06 PM,1.7392,11.230,1.6872,35.62,35.13,35.00,22.23,47.76,47.74,47.86,0.49,6.94,37.42,8.1,153.4,25.7,21.46,21.47,21.45,0.09,0.09,21.29,62.3,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,126.8,0.30,,
213.718498,12:53:06 PM,1.7392,11.230,1.6872,35.62,35.13,35.00,22.23,47.76,47.74,47.86,0.49,6.94,37.42,9.7,153.4,25.7,21.46,21.47,21.45,0.09,0.09,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.8,0.30,,
213.8139385,12:53:06 PM,1.7392,11.230,1.6872,35.62,35.13,35.00,22.23,47.76,47.74,47.86,0.49,6.94,37.42,9.7,153.4,25.7,21.46,21.47,21.45,0.09,0.09,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.8,0.30,,
213.9154512,12:53:06 PM,1.7392,11.230,1.6872,35.62,35.13,35.00,22.23,47.76,47.74,47.86,0.49,6.94,37.42,9.7,153.4,25.7,21.46,21.47,21.45,0.09,0.09,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.8,0.30,,
214.0147622,12:53:06 PM,1.4679,9.468,1.4159,35.62,35.13,35.00,22.23,47.76,47.74,47.86,0.49,6.94,37.42,9.7,153.4,25.7,21.46,21.47,21.46,0.09,0.09,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,127.0,0.30,,
214.1145749,12:53:06 PM,1.4679,9.468,1.4159,35.62,35.13,35.00,22.23,47.91,47.91,47.94,0.49,6.96,37.42,9.7,153.4,25.7,21.46,21.47,21.46,0.09,0.09,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.0,0.30,,
214.2155605,12:53:06 PM,1.4679,9.468,1.4159,35.62,35.13,35.00,22.23,47.91,47.91,47.94,0.49,6.96,37.42,9.7,153.4,25.7,21.46,21.47,21.46,0.09,0.09,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.0,0.30,,
214.315509,12:53:06 PM,1.4679,9.468,1.4159,35.62,35.13,35.00,22.23,47.91,47.91,47.94,0.49,6.96,37.42,10.0,153.7,25.7,21.46,21.47,21.46,0.09,0.09,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.0,0.30,,
214.4154027,12:53:06 PM,1.4679,9.468,1.4159,35.62,35.13,35.00,22.23,47.91,47.91,47.94,0.49,6.96,37.42,10.0,153.7,25.7,21.46,21.47,21.46,0.09,0.09,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.0,0.30,,
214.5149994,12:53:07 PM,1.4130,9.114,1.3610,35.62,35.13,35.00,22.23,47.91,47.91,47.94,0.49,6.96,37.42,10.0,153.7,25.7,21.46,21.47,21.46,0.09,0.09,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.0,0.30,,
214.6153488,12:53:07 PM,1.4130,9.114,1.3610,35.62,35.13,35.00,22.23,47.93,47.93,47.96,0.49,6.96,37.42,10.0,153.7,25.7,21.46,21.47,21.46,0.09,0.09,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.8,0.30,,
214.7184717,12:53:07 PM,1.4130,9.114,1.3610,35.62,35.13,35.00,22.23,47.93,47.93,47.96,0.49,6.96,37.42,10.0,153.7,25.7,21.46,21.47,21.46,0.09,0.09,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.8,0.30,,
214.8155568,12:53:07 PM,1.4130,9.114,1.3610,35.62,35.13,35.00,22.23,47.93,47.93,47.96,0.49,6.96,37.42,10.0,153.9,25.7,21.46,21.47,21.46,0.09,0.09,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.8,0.30,,
214.9153896,12:53:07 PM,1.4130,9.114,1.3610,35.62,35.13,35.00,22.23,47.93,47.93,47.96,0.49,6.96,37.42,10.0,153.9,25.7,21.46,21.47,21.46,0.09,0.09,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.8,0.30,,
215.0167555,12:53:07 PM,1.4157,9.114,1.3637,35.61,35.13,35.00,22.23,47.93,47.93,47.96,0.49,6.96,37.42,10.0,153.9,25.7,21.46,21.47,21.46,0.09,0.09,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.8,0.30,,
215.116234,12:53:07 PM,1.4157,9.114,1.3637,35.61,35.13,35.00,22.23,47.93,47.93,47.96,0.49,6.96,37.42,10.0,153.9,25.7,21.46,21.47,21.46,0.09,0.09,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.5,0.30,,
215.21651,12:53:07 PM,1.4157,9.114,1.3637,35.61,35.13,35.00,22.23,47.76,47.76,47.86,0.49,6.96,37.42,10.0,153.9,25.7,21.46,21.47,21.46,0.09,0.09,21.31,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.5,0.30,,
215.3166376,12:53:07 PM,1.4157,9.114,1.3637,35.61,35.13,35.00,22.23,47.76,47.76,47.86,0.50,6.96,37.41,10.0,153.9,25.7,21.46,21.47,21.46,0.09,0.09,21.31,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.5,0.30,,
215.4155492,12:53:07 PM,1.4157,9.114,1.3637,35.61,35.13,35.00,22.23,47.76,47.76,47.86,0.50,6.96,37.41,10.0,154.0,25.7,21.46,21.47,21.46,0.09,0.09,21.31,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.5,0.30,,
215.5163456,12:53:08 PM,1.4143,9.122,1.3623,35.61,35.13,35.00,22.23,47.76,47.76,47.86,0.50,6.96,37.41,10.0,154.0,25.7,21.46,21.47,21.46,0.09,0.09,21.31,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.5,0.30,,
215.6166815,12:53:08 PM,1.4143,9.122,1.3623,35.61,35.13,35.00,22.23,47.76,47.76,47.86,0.50,6.96,37.41,10.0,154.0,25.7,21.46,21.47,21.46,0.09,0.09,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,126.5,0.30,,
215.7135939,12:53:08 PM,1.4143,9.122,1.3623,35.61,35.13,35.00,22.23,47.91,47.93,47.94,0.50,6.96,37.41,10.0,154.0,25.7,21.46,21.47,21.46,0.09,0.09,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,126.9,0.30,,
215.8136033,12:53:08 PM,1.4143,9.122,1.3623,35.61,35.13,35.00,22.23,47.91,47.93,47.94,0.50,6.97,37.41,10.0,154.0,25.7,21.46,21.47,21.46,0.09,0.09,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,126.9,0.30,,
215.9169062,12:53:08 PM,1.4143,9.122,1.3623,35.61,35.13,35.00,22.23,47.91,47.93,47.94,0.50,6.97,37.41,10.0,153.9,25.7,21.46,21.47,21.46,0.09,0.09,21.31,62.3,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,126.9,0.30,,
216.0139558,12:53:08 PM,1.4122,9.122,1.3602,35.61,35.13,35.00,22.23,47.91,47.93,47.94,0.50,6.97,37.41,10.0,153.9,25.7,21.46,21.47,21.46,0.09,0.09,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.9,0.30,,
216.1143873,12:53:08 PM,1.4122,9.122,1.3602,35.61,35.13,35.00,22.23,47.91,47.93,47.94,0.50,6.97,37.41,10.0,153.9,25.7,21.46,21.47,21.46,0.09,0.09,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.9,0.30,,
216.2153142,12:53:08 PM,1.4122,9.122,1.3602,35.61,35.13,35.00,22.23,47.91,47.93,47.94,0.50,6.97,37.41,10.0,153.9,25.7,21.46,21.47,21.46,0.08,0.09,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.8,0.30,,
216.3172786,12:53:08 PM,1.4122,9.122,1.3602,35.61,35.13,35.00,22.23,47.93,47.94,47.96,0.50,6.97,37.41,10.0,153.9,25.7,21.46,21.47,21.46,0.08,0.08,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.8,0.30,,
216.4174779,12:53:08 PM,1.4122,9.122,1.3602,35.61,35.13,35.00,22.23,47.93,47.94,47.96,0.50,6.97,37.41,10.0,153.9,25.7,21.46,21.47,21.46,0.08,0.08,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.8,0.30,,
216.5172515,12:53:09 PM,1.4120,9.109,1.3600,35.61,35.13,35.00,22.23,47.93,47.94,47.96,0.50,6.97,37.41,10.0,154.0,25.7,21.46,21.47,21.46,0.08,0.08,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.8,0.30,,
216.6177514,12:53:09 PM,1.4120,9.109,1.3600,35.61,35.13,35.00,22.23,47.93,47.94,47.96,0.50,6.97,37.41,10.0,154.0,25.7,21.46,21.47,21.46,0.08,0.08,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.8,0.30,,
216.7152841,12:53:09 PM,1.4120,9.109,1.3600,35.61,35.13,35.00,22.23,47.93,47.94,47.96,0.50,6.97,37.41,10.0,154.0,25.7,21.46,21.47,21.46,0.08,0.08,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.8,0.30,,
216.8184628,12:53:09 PM,1.4120,9.109,1.3600,35.61,35.13,35.00,22.23,47.76,47.74,47.86,0.50,6.97,37.41,10.0,154.0,25.7,21.46,21.47,21.46,0.08,0.08,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.5,0.30,,
216.9184147,12:53:09 PM,1.4120,9.109,1.3600,35.61,35.13,35.00,22.23,47.76,47.74,47.86,0.55,6.97,37.43,10.0,154.0,25.7,21.46,21.47,21.46,0.08,0.08,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.5,0.30,,
217.0180687,12:53:09 PM,1.4120,9.108,1.3600,35.61,35.13,35.00,22.23,47.76,47.74,47.86,0.55,6.97,37.43,10.0,154.0,25.7,21.46,21.47,21.46,0.08,0.08,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.5,0.30,,
217.1186269,12:53:09 PM,1.4120,9.108,1.3600,35.61,35.13,35.00,22.23,47.76,47.74,47.86,0.55,6.97,37.43,10.0,154.2,25.7,21.46,21.47,21.46,0.08,0.08,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.5,0.30,,
217.2149122,12:53:09 PM,1.4120,9.108,1.3600,35.60,35.13,35.00,22.23,47.76,47.74,47.86,0.55,6.97,37.43,10.0,154.2,25.7,21.46,21.47,21.46,0.08,0.08,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.5,0.30,,
217.3183581,12:53:09 PM,1.4120,9.108,1.3600,35.60,35.13,35.00,22.23,47.76,47.74,47.86,0.55,6.97,37.43,10.0,154.2,25.7,21.46,21.47,21.46,0.08,0.08,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.5,0.30,,
217.413558,12:53:09 PM,1.4120,9.108,1.3600,35.60,35.13,35.00,22.23,47.91,47.91,47.93,0.55,6.97,37.43,10.0,154.2,25.7,21.46,21.47,21.46,0.08,0.08,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.9,0.30,,
217.5140611,12:53:10 PM,1.4103,9.108,1.3583,35.60,35.13,35.00,22.23,47.91,47.91,47.93,0.55,6.97,37.43,10.0,154.2,25.7,21.46,21.47,21.46,0.08,0.08,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.9,0.30,,
217.614553,12:53:10 PM,1.4103,9.108,1.3583,35.60,35.13,35.00,22.23,47.91,47.91,47.93,0.55,6.97,37.43,10.9,154.0,25.7,21.46,21.47,21.46,0.08,0.08,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.9,0.30,,
217.7142791,12:53:10 PM,1.4103,9.108,1.3583,35.60,35.13,35.00,22.23,47.91,47.91,47.93,0.55,6.97,37.43,10.9,154.0,25.7,21.46,21.47,21.46,0.08,0.08,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.9,0.30,,
217.8136525,12:53:10 PM,1.4103,9.108,1.3583,35.60,35.13,35.00,22.23,47.91,47.91,47.93,0.55,6.97,37.43,10.9,154.0,25.7,21.46,21.47,21.46,0.08,0.08,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.9,0.30,,
217.9138211,12:53:10 PM,1.4103,9.108,1.3583,35.60,35.13,35.00,22.23,47.91,47.91,47.93,0.55,6.97,37.43,10.9,154.0,25.7,21.46,21.47,21.46,0.08,0.08,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.7,0.30,,
218.0141647,12:53:10 PM,1.2988,9.096,1.2468,35.60,35.13,35.00,22.23,47.77,47.76,47.96,0.55,6.97,37.43,10.9,154.0,25.7,21.46,21.47,21.46,0.08,0.08,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.7,0.30,,
218.1160649,12:53:10 PM,1.2988,9.096,1.2468,35.60,35.13,35.00,22.23,47.77,47.76,47.96,0.55,6.96,37.43,10.9,154.0,25.7,21.46,21.47,21.46,0.09,0.08,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.7,0.30,,
