ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
218.2155755,12:53:10 PM,1.2988,9.096,1.2468,35.60,35.13,35.00,22.23,47.77,47.76,47.96,0.55,6.96,37.43,11.1,153.9,25.8,21.46,21.47,21.46,0.09,0.09,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.7,0.30,,
218.3155296,12:53:10 PM,1.2988,9.096,1.2468,35.60,35.13,35.00,22.23,47.77,47.76,47.96,0.55,6.96,37.43,11.1,153.9,25.8,21.46,21.47,21.46,0.09,0.09,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.7,0.30,,
218.4156283,12:53:10 PM,1.2988,9.096,1.2468,35.60,35.13,35.00,22.23,47.77,47.76,47.96,0.55,6.96,37.43,11.1,153.9,25.8,21.46,21.47,21.46,0.09,0.09,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.7,0.30,,
218.5173118,12:53:11 PM,1.2732,8.377,1.2212,35.60,35.13,35.00,22.23,47.91,47.91,47.93,0.55,6.96,37.43,11.1,153.9,25.8,21.46,21.47,21.46,0.09,0.09,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.5,0.30,,
218.6165578,12:53:11 PM,1.2732,8.377,1.2212,35.60,35.13,35.00,22.23,47.91,47.91,47.93,0.55,6.96,37.43,11.1,153.9,25.8,21.46,21.47,21.46,0.09,0.09,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.5,0.30,,
218.7141032,12:53:11 PM,1.2732,8.377,1.2212,35.60,35.13,35.00,22.23,47.91,47.91,47.93,0.55,6.96,37.43,11.1,153.8,25.8,21.46,21.47,21.46,0.09,0.09,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.5,0.30,,
218.8167095,12:53:11 PM,1.2732,8.377,1.2212,35.60,35.13,35.00,22.23,47.91,47.91,47.93,0.55,6.96,37.43,11.1,153.8,25.8,21.46,21.47,21.46,0.09,0.09,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.5,0.30,,
218.9169845,12:53:11 PM,1.2732,8.377,1.2212,35.59,35.13,35.00,22.23,47.91,47.91,47.93,0.55,6.96,37.43,11.1,153.8,25.8,21.46,21.47,21.46,0.09,0.09,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.5,0.30,,
219.0164269,12:53:11 PM,1.2720,8.212,1.2200,35.59,35.13,35.00,22.23,47.91,47.91,47.93,0.55,6.96,37.43,11.1,153.8,25.8,21.46,21.47,21.46,0.09,0.10,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.9,0.30,,
219.1182708,12:53:11 PM,1.2720,8.212,1.2200,35.59,35.13,35.00,22.23,47.91,47.91,47.94,0.55,6.96,37.43,11.1,153.8,25.8,21.46,21.47,21.46,0.09,0.10,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.9,0.30,,
219.2142596,12:53:11 PM,1.2720,8.212,1.2200,35.59,35.13,35.00,22.23,47.91,47.91,47.94,0.60,6.96,37.42,11.1,153.8,25.8,21.46,21.47,21.46,0.10,0.10,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.9,0.30,,
219.3144312,12:53:11 PM,1.2720,8.212,1.2200,35.59,35.13,35.00,22.23,47.91,47.91,47.94,0.60,6.96,37.42,11.9,153.8,25.7,21.46,21.47,21.46,0.10,0.10,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.9,0.30,,
219.4142584,12:53:11 PM,1.2720,8.212,1.2200,35.59,35.13,35.00,22.23,47.91,47.91,47.94,0.60,6.96,37.42,11.9,153.8,25.7,21.46,21.47,21.46,0.10,0.10,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.9,0.30,,
219.5146079,12:53:12 PM,1.1864,7.653,1.1344,35.59,35.13,35.00,22.23,47.91,47.91,47.94,0.60,6.96,37.42,11.9,153.8,25.7,21.46,21.47,21.46,0.10,0.10,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.9,0.30,,
219.6152446,12:53:12 PM,1.1864,7.653,1.1344,35.59,35.13,35.00,22.23,47.77,47.76,47.86,0.60,6.96,37.42,11.9,153.8,25.7,21.46,21.47,21.46,0.10,0.10,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.8,0.30,,
219.7146942,12:53:12 PM,1.1864,7.653,1.1344,35.59,35.13,35.00,22.23,47.77,47.76,47.86,0.60,6.96,37.42,11.9,153.8,25.7,21.46,21.47,21.46,0.10,0.10,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.8,0.30,,
219.8147155,12:53:12 PM,1.1864,7.653,1.1344,35.59,35.13,35.00,22.23,47.77,47.76,47.86,0.60,6.96,37.42,11.9,153.8,25.7,21.46,21.47,21.46,0.10,0.10,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.8,0.30,,
219.9169222,12:53:12 PM,1.1864,7.653,1.1344,35.59,35.13,35.00,22.23,47.77,47.76,47.86,0.60,6.96,37.42,12.2,153.8,25.8,21.46,21.47,21.46,0.10,0.10,21.28,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.8,0.30,,
220.0172864,12:53:12 PM,1.1609,7.653,1.1089,35.59,35.12,35.00,22.23,47.77,47.76,47.86,0.60,6.96,37.42,12.2,153.8,25.8,21.46,21.47,21.46,0.11,0.10,21.28,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.8,0.30,,
220.1153665,12:53:12 PM,1.1609,7.653,1.1089,35.59,35.12,35.00,22.23,47.77,47.76,47.86,0.60,6.96,37.42,12.2,153.8,25.8,21.46,21.47,21.46,0.11,0.10,21.28,62.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.8,0.30,,
220.2143913,12:53:12 PM,1.1609,7.653,1.1089,35.59,35.12,35.00,22.23,47.89,47.76,47.67,0.60,6.96,37.42,12.2,153.8,25.8,21.46,21.47,21.46,0.11,0.11,21.28,62.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,126.5,0.30,,
220.3148723,12:53:12 PM,1.1609,7.653,1.1089,35.59,35.12,35.00,22.23,47.89,47.76,47.67,0.60,6.92,37.42,12.2,153.8,25.8,21.46,21.47,21.46,0.11,0.11,21.28,62.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,126.5,0.30,,
220.416084,12:53:12 PM,1.1609,7.653,1.1089,35.59,35.12,35.00,22.23,47.89,47.76,47.67,0.60,6.92,37.42,12.2,153.3,25.8,21.46,21.47,21.46,0.11,0.11,21.28,62.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,126.5,0.30,,
220.5164788,12:53:13 PM,1.1609,7.488,1.1089,35.59,35.12,35.00,22.23,47.89,47.76,47.67,0.60,6.92,37.42,12.2,153.3,25.8,21.46,21.47,21.46,0.11,0.11,21.28,62.3,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,126.5,0.30,,
220.6166858,12:53:13 PM,1.1609,7.488,1.1089,35.59,35.12,35.00,22.23,47.89,47.76,47.67,0.60,6.92,37.42,12.2,153.3,25.8,21.46,21.47,21.46,0.11,0.11,21.28,62.3,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,126.5,0.30,,
220.716516,12:53:13 PM,1.1609,7.488,1.1089,35.59,35.12,35.00,22.23,47.89,47.76,47.67,0.60,6.92,37.42,12.2,153.3,25.8,21.46,21.47,21.46,0.11,0.11,21.28,62.3,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,126.7,0.30,,
220.8156058,12:53:13 PM,1.1609,7.488,1.1089,35.59,35.12,35.00,22.23,47.91,47.52,47.94,0.60,6.92,37.42,12.2,153.3,25.8,21.46,21.47,21.46,0.11,0.11,21.28,62.3,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,126.7,0.30,,
220.9151658,12:53:13 PM,1.1609,7.488,1.1089,35.59,35.12,35.00,22.23,47.91,47.52,47.94,0.60,6.92,37.42,12.2,153.3,25.8,21.46,21.47,21.46,0.11,0.11,21.28,62.3,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,126.7,0.30,,
221.0153583,12:53:13 PM,1.1610,7.489,1.1090,35.59,35.12,35.00,22.23,47.91,47.52,47.94,0.60,6.92,37.42,12.2,152.9,25.8,21.46,21.47,21.46,0.11,0.11,21.28,62.3,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,126.7,0.30,,
221.1155965,12:53:13 PM,1.1610,7.489,1.1090,35.58,35.12,35.00,22.23,47.91,47.52,47.94,0.60,6.92,37.42,12.2,152.9,25.8,21.46,21.47,21.46,0.11,0.11,21.28,62.3,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,126.7,0.30,,
221.2156053,12:53:13 PM,1.1610,7.489,1.1090,35.58,35.12,35.00,22.23,47.91,47.52,47.94,0.60,6.92,37.42,12.2,152.9,25.8,21.46,21.47,21.46,0.11,0.11,21.28,62.3,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,126.7,0.30,,
221.3159455,12:53:13 PM,1.1610,7.489,1.1090,35.58,35.12,35.00,22.23,47.77,47.74,47.86,0.60,6.92,37.42,12.2,152.9,25.8,21.46,21.47,21.46,0.11,0.11,21.28,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.6,0.30,,
221.4161654,12:53:13 PM,1.1610,7.489,1.1090,35.58,35.12,35.00,22.23,47.77,47.74,47.86,0.67,6.92,37.42,12.2,152.9,25.8,21.46,21.47,21.46,0.11,0.11,21.28,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.6,0.30,,
221.5170625,12:53:14 PM,1.0587,6.829,1.0067,35.58,35.12,35.00,22.23,47.77,47.74,47.86,0.67,6.92,37.42,13.3,152.9,25.8,21.46,21.47,21.46,0.11,0.11,21.28,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.6,0.30,,
221.618518,12:53:14 PM,1.0587,6.829,1.0067,35.58,35.12,35.00,22.23,47.77,47.74,47.86,0.67,6.92,37.42,13.3,152.9,25.8,21.46,21.47,21.46,0.11,0.11,21.28,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.6,0.30,,
221.7137693,12:53:14 PM,1.0587,6.829,1.0067,35.58,35.12,35.00,22.23,47.77,47.74,47.86,0.67,6.92,37.42,13.3,152.9,25.8,21.46,21.47,21.46,0.11,0.11,21.28,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.6,0.30,,
221.8139463,12:53:14 PM,1.0587,6.829,1.0067,35.58,35.12,35.00,22.23,47.77,47.74,47.86,0.67,6.92,37.42,13.3,152.9,25.8,21.46,21.47,21.46,0.11,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.6,0.30,,
221.9176263,12:53:14 PM,1.0587,6.829,1.0067,35.58,35.12,35.00,22.23,47.91,47.91,47.93,0.67,6.92,37.42,13.3,152.9,25.8,21.46,21.47,21.46,0.12,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.6,0.30,,
222.0173428,12:53:14 PM,1.0587,6.829,1.0067,35.58,35.12,35.00,22.23,47.91,47.91,47.93,0.67,6.89,37.42,13.3,152.9,25.8,21.46,21.47,21.46,0.12,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.6,0.30,,
222.1135994,12:53:14 PM,1.0587,6.829,1.0067,35.58,35.12,35.00,22.23,47.91,47.91,47.93,0.67,6.89,37.42,13.6,152.6,25.7,21.46,21.47,21.46,0.12,0.12,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.6,0.30,,
222.2175911,12:53:14 PM,1.0587,6.829,1.0067,35.58,35.12,35.00,22.23,47.91,47.91,47.93,0.67,6.89,37.42,13.6,152.6,25.7,21.46,21.47,21.46,0.12,0.12,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.6,0.30,,
222.3137368,12:53:14 PM,1.0587,6.829,1.0067,35.58,35.12,35.00,22.23,47.91,47.91,47.93,0.67,6.89,37.42,13.6,152.6,25.7,21.46,21.47,21.46,0.12,0.12,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.6,0.30,,
222.414532,12:53:14 PM,1.0587,6.829,1.0067,35.58,35.12,35.00,22.23,47.77,47.76,47.88,0.67,6.89,37.42,13.6,152.6,25.7,21.46,21.47,21.46,0.12,0.12,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.8,0.30,,
222.5136487,12:53:15 PM,1.0360,6.829,0.9840,35.58,35.12,35.00,22.23,47.77,47.76,47.88,0.67,6.89,37.42,13.6,152.6,25.7,21.46,21.47,21.46,0.12,0.12,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.8,0.30,,
222.6138655,12:53:15 PM,1.0360,6.829,0.9840,35.58,35.12,35.00,22.23,47.77,47.76,47.88,0.67,6.89,37.42,13.6,152.2,25.7,21.46,21.47,21.46,0.12,0.12,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.8,0.30,,
222.7136041,12:53:15 PM,1.0360,6.829,0.9840,35.58,35.12,35.00,22.23,47.77,47.76,47.88,0.67,6.89,37.42,13.6,152.2,25.7,21.46,21.47,21.46,0.13,0.12,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.8,0.30,,
222.8137301,12:53:15 PM,1.0360,6.829,0.9840,35.58,35.12,35.00,22.23,47.77,47.76,47.88,0.67,6.89,37.42,13.6,152.2,25.7,21.46,21.47,21.46,0.13,0.12,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.8,0.30,,
222.9147451,12:53:15 PM,1.0360,6.829,0.9840,35.58,35.12,35.00,22.23,47.77,47.76,47.88,0.67,6.89,37.42,13.6,152.2,25.7,21.46,21.47,21.46,0.13,0.13,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,126.8,0.30,,
223.0159149,12:53:15 PM,1.0360,6.682,0.9840,35.58,35.12,35.00,22.23,47.69,47.64,47.60,0.67,6.89,37.42,13.6,152.2,25.7,21.46,21.47,21.46,0.13,0.13,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,126.9,0.30,,
223.1176159,12:53:15 PM,1.0360,6.682,0.9840,35.58,35.12,35.00,22.23,47.69,47.64,47.60,0.75,6.89,37.42,13.6,152.2,25.7,21.46,21.47,21.46,0.13,0.13,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,126.9,0.30,,
223.215731,12:53:15 PM,1.0360,6.682,0.9840,35.58,35.12,35.00,22.23,47.69,47.64,47.60,0.75,6.89,37.42,13.6,152.2,25.7,21.46,21.47,21.46,0.13,0.13,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,126.9,0.30,,
223.3159046,12:53:15 PM,1.0360,6.682,0.9840,35.58,35.12,35.00,22.23,47.69,47.64,47.60,0.75,6.89,37.42,13.6,152.2,25.7,21.46,21.47,21.46,0.13,0.13,21.32,62.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,126.9,0.30,,
223.4176486,12:53:15 PM,1.0360,6.682,0.9840,35.57,35.12,35.00,22.23,47.69,47.64,47.60,0.75,6.89,37.42,13.6,152.2,25.7,21.46,21.47,21.46,0.13,0.13,21.32,62.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,126.9,0.30,,
223.5175831,12:53:16 PM,1.0351,6.682,0.9831,35.57,35.12,35.00,22.23,47.69,47.64,47.60,0.75,6.89,37.42,13.6,152.2,25.7,21.46,21.47,21.46,0.13,0.13,21.32,62.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,126.9,0.30,,
223.6143326,12:53:16 PM,1.0351,6.682,0.9831,35.57,35.12,35.00,22.23,47.91,47.91,47.94,0.75,6.89,37.42,13.6,152.2,25.7,21.46,21.47,21.46,0.13,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.9,0.30,,
223.7146425,12:53:16 PM,1.0351,6.682,0.9831,35.57,35.12,35.00,22.23,47.91,47.91,47.94,0.75,6.89,37.42,13.6,152.2,25.7,21.46,21.47,21.46,0.13,0.11,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.9,0.30,,
223.8158356,12:53:16 PM,1.0351,6.682,0.9831,35.57,35.12,35.00,22.23,47.91,47.91,47.94,0.75,6.89,37.42,15.1,151.8,25.7,21.46,21.47,21.46,0.11,0.11,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.9,0.30,,
223.9171402,12:53:16 PM,1.0351,6.682,0.9831,35.57,35.12,35.00,22.23,47.91,47.91,47.94,0.75,6.89,37.42,15.1,151.8,25.7,21.46,21.47,21.46,0.11,0.11,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.9,0.30,,
224.0140051,12:53:16 PM,0.9315,6.676,0.8795,35.57,35.12,35.00,22.23,47.91,47.91,47.94,0.75,6.89,37.42,15.1,151.8,25.7,21.46,21.47,21.46,0.11,0.11,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.9,0.30,,
224.1142581,12:53:16 PM,0.9315,6.676,0.8795,35.57,35.12,35.00,22.23,47.77,47.76,47.88,0.75,6.89,37.42,15.1,151.8,25.7,21.46,21.47,21.46,0.11,0.11,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.1,0.30,,
224.2145283,12:53:16 PM,0.9315,6.676,0.8795,35.57,35.12,35.00,22.23,47.77,47.76,47.88,0.75,6.99,37.42,15.1,151.8,25.7,21.46,21.47,21.46,0.11,0.11,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.1,0.30,,
224.314479,12:53:16 PM,0.9315,6.676,0.8795,35.57,35.12,35.00,22.23,47.77,47.76,47.88,0.75,6.99,37.42,15.1,152.8,25.7,21.46,21.47,21.47,0.11,0.11,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.1,0.30,,
224.4146961,12:53:16 PM,0.9315,6.676,0.8795,35.57,35.12,35.00,22.23,47.77,47.76,47.88,0.75,6.99,37.42,15.1,152.8,25.7,21.46,21.47,21.47,0.11,0.11,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.1,0.30,,
224.5145841,12:53:17 PM,0.9315,6.008,0.8795,35.57,35.12,35.00,22.23,47.77,47.76,47.88,0.75,6.99,37.42,15.1,152.8,25.7,21.46,21.47,21.47,0.11,0.11,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.1,0.30,,
224.6150764,12:53:17 PM,0.9315,6.008,0.8795,35.57,35.12,35.00,22.23,47.77,47.76,47.88,0.75,6.99,37.42,15.1,152.8,25.7,21.46,21.47,21.47,0.10,0.11,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.0,0.30,,
224.715877,12:53:17 PM,0.9315,6.008,0.8795,35.57,35.12,35.00,22.23,47.91,47.91,47.93,0.75,6.99,37.42,15.1,152.8,25.7,21.46,21.47,21.47,0.10,0.11,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.0,0.30,,
224.8165571,12:53:17 PM,0.9315,6.008,0.8795,35.57,35.12,35.00,22.23,47.91,47.91,47.93,0.75,6.99,37.42,15.1,152.8,25.7,21.46,21.47,21.47,0.10,0.10,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.0,0.30,,
224.9179829,12:53:17 PM,0.9315,6.008,0.8795,35.57,35.12,35.00,22.23,47.91,47.91,47.93,0.75,6.99,37.42,15.1,153.5,25.7,21.46,21.47,21.47,0.10,0.10,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.0,0.30,,
225.0165909,12:53:17 PM,0.9303,6.008,0.8783,35.55,35.12,35.00,22.23,47.91,47.91,47.93,0.75,6.99,37.42,15.1,153.5,25.7,21.46,21.47,21.47,0.10,0.10,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.0,0.30,,
225.1169093,12:53:17 PM,0.9303,6.008,0.8783,35.55,35.12,35.00,22.23,47.91,47.91,47.93,0.75,6.99,37.42,15.1,153.5,25.7,21.46,21.47,21.47,0.10,0.10,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.0,0.30,,
225.2176872,12:53:17 PM,0.9303,6.008,0.8783,35.55,35.12,35.00,22.23,47.91,47.93,47.94,0.75,6.99,37.42,15.1,153.5,25.7,21.46,21.47,21.47,0.10,0.10,21.33,62.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,126.4,0.30,,
225.3179501,12:53:17 PM,0.9303,6.008,0.8783,35.55,35.12,35.00,22.23,47.91,47.93,47.94,0.87,6.99,37.42,15.1,153.5,25.7,21.46,21.47,21.47,0.10,0.10,21.33,62.3,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,126.4,0.30,,
225.4182413,12:53:17 PM,0.9303,6.008,0.8783,35.55,35.12,35.00,22.23,47.91,47.93,47.94,0.87,6.99,37.42,17.1,153.5,25.7,21.46,21.47,21.47,0.10,0.10,21.33,62.2,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,126.4,0.30,,
225.5182749,12:53:18 PM,0.8249,5.320,0.7729,35.55,35.12,35.00,22.23,47.91,47.93,47.94,0.87,6.99,37.42,17.1,153.5,25.7,21.46,21.47,21.47,0.10,0.10,21.33,62.2,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,126.4,0.30,,
225.6184634,12:53:18 PM,0.8249,5.320,0.7729,35.55,35.12,35.00,22.23,47.91,47.93,47.94,0.87,6.99,37.42,17.1,153.5,25.7,21.46,21.47,21.47,0.10,0.10,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.4,0.30,,
225.7139023,12:53:18 PM,0.8249,5.320,0.7729,35.55,35.12,35.00,22.23,47.91,47.93,47.94,0.87,6.99,37.42,17.1,153.5,25.7,21.46,21.47,21.47,0.10,0.10,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.4,0.30,,
225.8138898,12:53:18 PM,0.8249,5.320,0.7729,35.55,35.12,35.00,22.23,47.77,47.76,47.86,0.87,6.99,37.42,17.1,153.5,25.7,21.46,21.47,21.47,0.10,0.10,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.3,0.30,,
225.9141901,12:53:18 PM,0.8249,5.320,0.7729,35.55,35.12,35.00,22.23,47.77,47.76,47.86,0.87,6.96,37.42,17.1,153.5,25.7,21.46,21.47,21.47,0.10,0.10,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.3,0.30,,
226.014216,12:53:18 PM,0.8023,5.320,0.7503,35.55,35.12,35.00,22.23,47.77,47.76,47.86,0.87,6.96,37.42,17.6,153.5,25.7,21.46,21.47,21.47,0.10,0.10,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.3,0.30,,
226.1176925,12:53:18 PM,0.8023,5.320,0.7503,35.55,35.12,35.00,22.23,47.77,47.76,47.86,0.87,6.96,37.42,17.6,153.5,25.7,21.46,21.47,21.47,0.10,0.10,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.3,0.30,,
226.2173856,12:53:18 PM,0.8023,5.320,0.7503,35.55,35.12,35.00,22.23,47.77,47.76,47.86,0.87,6.96,37.42,17.6,153.5,25.7,21.46,21.47,21.47,0.10,0.10,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.3,0.30,,
226.3174032,12:53:18 PM,0.8023,5.320,0.7503,35.55,35.12,35.00,22.23,47.91,47.91,47.94,0.87,6.96,37.42,17.6,153.5,25.7,21.46,21.47,21.47,0.10,0.10,21.31,62.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.1,0.30,,
226.414234,12:53:18 PM,0.8023,5.320,0.7503,35.55,35.12,35.00,22.23,47.91,47.91,47.94,0.87,6.96,37.42,17.6,153.5,25.7,21.46,21.47,21.47,0.10,0.10,21.31,62.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.1,0.30,,
226.5153062,12:53:19 PM,0.8023,5.175,0.7503,35.55,35.12,35.00,22.23,47.91,47.91,47.94,0.87,6.96,37.42,17.6,153.5,25.7,21.46,21.47,21.47,0.11,0.10,21.31,62.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.1,0.30,,
226.6182001,12:53:19 PM,0.8023,5.175,0.7503,35.55,35.12,35.00,22.23,47.91,47.91,47.94,0.87,6.96,37.42,17.6,153.1,25.7,21.46,21.47,21.47,0.11,0.10,21.31,62.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.1,0.30,,
226.7137081,12:53:19 PM,0.8023,5.175,0.7503,35.55,35.12,35.00,22.23,47.91,47.91,47.94,0.87,6.96,37.42,17.6,153.1,25.7,21.46,21.47,21.47,0.11,0.11,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.1,0.30,,
226.8187496,12:53:19 PM,0.8023,5.175,0.7503,35.55,35.12,35.00,22.23,47.91,47.91,47.94,0.87,6.96,37.42,17.6,153.1,25.7,21.46,21.47,21.47,0.11,0.11,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.1,0.30,,
226.9186763,12:53:19 PM,0.8023,5.175,0.7503,35.55,35.12,35.00,22.23,47.79,47.88,47.98,0.87,6.96,37.42,17.6,153.1,25.7,21.46,21.47,21.47,0.11,0.11,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.1,0.30,,
227.0167441,12:53:19 PM,0.8024,5.175,0.7504,35.55,35.12,35.00,22.23,47.79,47.88,47.98,0.90,6.96,37.42,17.6,153.1,25.7,21.46,21.47,21.47,0.11,0.11,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.1,0.30,,
227.1181637,12:53:19 PM,0.8024,5.175,0.7504,35.55,35.12,35.00,22.23,47.79,47.88,47.98,0.90,6.96,37.42,17.6,152.9,25.7,21.46,21.47,21.47,0.11,0.11,21.31,62.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.1,0.30,,
227.2176208,12:53:19 PM,0.8024,5.175,0.7504,35.55,35.12,35.00,22.23,47.79,47.88,47.98,0.90,6.96,37.42,17.6,152.9,25.7,21.46,21.47,21.47,0.11,0.11,21.31,62.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.1,0.30,,
227.3179737,12:53:19 PM,0.8024,5.175,0.7504,35.54,35.12,35.00,22.23,47.79,47.88,47.98,0.90,6.96,37.42,17.6,152.9,25.7,21.47,21.47,21.47,0.11,0.11,21.31,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.1,0.30,,
227.4174555,12:53:19 PM,0.8024,5.175,0.7504,35.54,35.12,35.00,22.23,47.91,47.91,47.93,0.90,6.96,37.42,17.6,152.9,25.7,21.47,21.47,21.47,0.11,0.11,21.31,62.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.1,0.30,,
227.5137135,12:53:20 PM,0.8014,5.176,0.7494,35.54,35.12,35.00,22.23,47.91,47.91,47.93,0.90,6.96,37.42,17.6,152.9,25.7,21.47,21.47,21.47,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.1,0.30,,
227.6187092,12:53:20 PM,0.8014,5.176,0.7494,35.54,35.12,35.00,22.23,47.91,47.91,47.93,0.90,6.96,37.42,17.6,152.9,25.7,21.47,21.47,21.47,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.1,0.30,,
227.7137154,12:53:20 PM,0.8014,5.176,0.7494,35.54,35.12,35.00,22.23,47.91,47.91,47.93,0.90,6.96,37.42,18.0,152.9,25.7,21.47,21.47,21.47,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.1,0.30,,
227.8146292,12:53:20 PM,0.8014,5.176,0.7494,35.54,35.12,35.00,22.23,47.91,47.91,47.93,0.90,6.96,37.42,18.0,152.9,25.7,21.47,21.47,21.47,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.1,0.30,,
227.9147534,12:53:20 PM,0.8014,5.176,0.7494,35.54,35.12,35.00,22.23,47.91,47.91,47.93,0.90,6.96,37.42,18.0,152.9,25.7,21.47,21.47,21.47,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.1,0.30,,
228.015598,12:53:20 PM,0.7832,5.169,0.7312,35.54,35.12,35.00,22.23,47.93,47.91,47.94,0.90,6.96,37.42,18.0,152.9,25.7,21.47,21.47,21.47,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.4,0.30,,
228.1157034,12:53:20 PM,0.7832,5.169,0.7312,35.54,35.12,35.00,22.23,47.93,47.91,47.94,0.90,6.90,37.42,18.0,152.9,25.7,21.47,21.47,21.47,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.4,0.30,,
228.2165843,12:53:20 PM,0.7832,5.169,0.7312,35.54,35.12,35.00,22.23,47.93,47.91,47.94,0.90,6.90,37.42,18.0,152.2,25.7,21.47,21.47,21.47,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.4,0.30,,
228.3148321,12:53:20 PM,0.7832,5.169,0.7312,35.54,35.12,35.00,22.23,47.93,47.91,47.94,0.90,6.90,37.42,18.0,152.2,25.7,21.47,21.47,21.47,0.11,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.4,0.30,,
228.4148424,12:53:20 PM,0.7832,5.169,0.7312,35.54,35.12,35.00,22.23,47.93,47.91,47.94,0.90,6.90,37.42,18.0,152.2,25.7,21.47,21.47,21.47,0.10,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.4,0.30,,
228.516823,12:53:21 PM,0.7800,5.031,0.7280,35.54,35.12,35.00,22.23,47.93,47.91,47.94,0.90,6.90,37.42,18.0,152.2,25.7,21.47,21.47,21.47,0.10,0.11,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.3,0.30,,
228.6167543,12:53:21 PM,0.7800,5.031,0.7280,35.54,35.12,35.00,22.23,47.76,47.74,47.86,0.90,6.90,37.42,18.0,152.2,25.7,21.47,21.47,21.47,0.10,0.10,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.3,0.30,,
228.717583,12:53:21 PM,0.7800,5.031,0.7280,35.54,35.12,35.00,22.23,47.76,47.74,47.86,0.90,6.90,37.42,18.0,152.2,25.7,21.47,21.47,21.47,0.10,0.10,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.3,0.30,,
228.8172217,12:53:21 PM,0.7800,5.031,0.7280,35.54,35.12,35.00,22.23,47.76,47.74,47.86,0.90,6.90,37.42,18.1,151.7,25.7,21.47,21.47,21.47,0.10,0.10,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.3,0.30,,
228.9173803,12:53:21 PM,0.7800,5.031,0.7280,35.53,35.12,35.00,22.23,47.76,47.74,47.86,0.90,6.90,37.42,18.1,151.7,25.7,21.47,21.47,21.47,0.10,0.10,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.3,0.30,,
229.0177288,12:53:21 PM,0.7791,5.031,0.7271,35.53,35.12,35.00,22.23,47.76,47.74,47.86,0.90,6.90,37.42,18.1,151.7,25.7,21.47,21.47,21.47,0.10,0.10,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.3,0.30,,
229.1178429,12:53:21 PM,0.7791,5.031,0.7271,35.53,35.12,35.00,22.23,47.91,47.91,47.94,0.90,6.90,37.42,18.1,151.7,25.7,21.47,21.47,21.47,0.10,0.10,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.3,0.30,,
229.2169418,12:53:21 PM,0.7791,5.031,0.7271,35.53,35.12,35.00,22.23,47.91,47.91,47.94,0.90,6.90,37.41,18.1,151.7,25.7,21.47,21.47,21.47,0.10,0.10,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.3,0.30,,
229.316329,12:53:21 PM,0.7791,5.031,0.7271,35.53,35.12,35.00,22.23,47.91,47.91,47.94,0.90,6.90,37.41,18.1,151.7,25.7,21.47,21.47,21.47,0.10,0.10,21.29,62.3,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.3,0.30,,
229.4142008,12:53:21 PM,0.7791,5.031,0.7271,35.53,35.12,35.00,22.23,47.91,47.91,47.94,0.90,6.90,37.41,18.1,151.7,25.7,21.47,21.47,21.47,0.10,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,126.3,0.30,,
229.5154865,12:53:22 PM,0.7779,5.025,0.7259,35.53,35.12,35.00,22.23,47.91,47.91,47.94,0.90,6.90,37.41,18.1,151.7,25.7,21.47,21.47,21.47,0.10,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,126.3,0.30,,
229.615593,12:53:22 PM,0.7779,5.025,0.7259,35.53,35.12,35.00,22.23,47.91,47.91,47.94,0.90,6.90,37.41,18.1,151.7,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,125.9,0.29,,
229.716957,12:53:22 PM,0.7779,5.025,0.7259,35.53,35.12,35.00,22.23,47.77,47.76,47.88,0.90,6.90,37.41,18.1,151.7,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.4,23.6,0,0,0.00,125.9,0.29,,
229.8168539,12:53:22 PM,0.7779,5.025,0.7259,35.53,35.12,35.00,22.23,47.77,47.76,47.88,0.90,6.93,37.41,18.1,151.7,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,125.9,0.29,,
229.9146763,12:53:22 PM,0.7779,5.025,0.7259,35.53,35.12,35.00,22.23,47.77,47.76,47.88,0.90,6.93,37.41,18.1,151.7,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,125.9,0.29,,
230.0172319,12:53:22 PM,0.7771,5.018,0.7251,35.53,35.12,35.00,22.23,47.77,47.76,47.88,0.90,6.93,37.41,18.1,151.7,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,125.9,0.29,,
230.1173497,12:53:22 PM,0.7771,5.018,0.7251,35.53,35.11,35.00,22.23,47.77,47.76,47.88,0.90,6.93,37.41,18.1,151.7,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,125.9,0.29,,
230.215547,12:53:22 PM,0.7771,5.018,0.7251,35.53,35.11,35.00,22.23,47.89,47.72,47.84,0.90,6.93,37.41,18.1,151.7,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,126.1,0.30,,
230.3136746,12:53:22 PM,0.7771,5.018,0.7251,35.53,35.11,35.00,22.23,47.89,47.72,47.84,0.90,6.93,37.41,18.1,151.7,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,126.1,0.30,,
230.4138841,12:53:22 PM,0.7771,5.018,0.7251,35.53,35.11,35.00,22.23,47.89,47.72,47.84,0.90,6.93,37.41,18.1,151.7,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,126.1,0.30,,
230.5138332,12:53:23 PM,0.7783,5.012,0.7263,35.53,35.11,35.00,22.23,47.89,47.72,47.84,0.90,6.93,37.41,18.1,151.8,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,126.1,0.30,,
230.613857,12:53:23 PM,0.7783,5.012,0.7263,35.53,35.11,35.00,22.23,47.89,47.72,47.84,0.90,6.93,37.41,18.1,151.8,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,126.1,0.30,,
230.7159093,12:53:23 PM,0.7783,5.012,0.7263,35.53,35.11,35.00,22.23,47.89,47.72,47.84,0.90,6.93,37.41,18.1,151.8,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,126.1,0.30,,
230.813991,12:53:23 PM,0.7783,5.012,0.7263,35.53,35.11,35.00,22.23,47.91,47.91,47.94,0.90,6.93,37.41,18.1,151.8,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,126.1,0.30,,
230.9154173,12:53:23 PM,0.7783,5.012,0.7263,35.53,35.11,35.00,22.23,47.91,47.91,47.94,0.97,6.93,37.42,18.1,151.8,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.1,0.30,,
231.0137613,12:53:23 PM,0.7826,5.020,0.7306,35.53,35.11,35.00,22.23,47.91,47.91,47.94,0.97,6.93,37.42,18.0,152.0,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.1,0.30,,
231.1137279,12:53:23 PM,0.7826,5.020,0.7306,35.53,35.11,35.00,22.23,47.91,47.91,47.94,0.97,6.93,37.42,18.0,152.0,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.1,0.30,,
231.2142682,12:53:23 PM,0.7826,5.020,0.7306,35.52,35.11,35.00,22.23,47.91,47.91,47.94,0.97,6.93,37.42,18.0,152.0,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.1,0.30,,
231.3166629,12:53:23 PM,0.7826,5.020,0.7306,35.52,35.11,35.00,22.23,47.91,47.91,47.94,0.97,6.93,37.42,18.0,152.0,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.0,0.30,,
231.4165894,12:53:23 PM,0.7826,5.020,0.7306,35.52,35.11,35.00,22.23,47.77,47.76,47.88,0.97,6.93,37.42,18.0,152.0,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.0,0.30,,
231.5141663,12:53:24 PM,0.7820,5.048,0.7300,35.52,35.11,35.00,22.23,47.77,47.76,47.88,0.97,6.93,37.42,18.0,152.0,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.0,0.30,,
231.6153679,12:53:24 PM,0.7820,5.048,0.7300,35.52,35.11,35.00,22.23,47.77,47.76,47.88,0.97,6.93,37.42,19.1,152.1,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.0,0.30,,
231.7186567,12:53:24 PM,0.7820,5.048,0.7300,35.52,35.11,35.00,22.23,47.77,47.76,47.88,0.97,6.93,37.42,19.1,152.1,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.2,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,126.0,0.30,,
231.8145124,12:53:24 PM,0.7820,5.048,0.7300,35.52,35.11,35.00,22.23,47.77,47.76,47.88,0.97,6.93,37.42,19.1,152.1,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.2,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,126.0,0.30,,
231.9150306,12:53:24 PM,0.7820,5.048,0.7300,35.52,35.11,35.00,22.23,47.91,47.91,47.93,0.97,6.93,37.42,19.1,152.1,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.2,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,126.1,0.30,,
232.0181285,12:53:24 PM,0.7360,5.044,0.6840,35.52,35.11,35.00,22.23,47.91,47.91,47.93,0.97,6.98,37.42,19.1,152.1,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.2,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,126.1,0.30,,
232.1182183,12:53:24 PM,0.7360,5.044,0.6840,35.52,35.11,35.00,22.23,47.91,47.91,47.93,0.97,6.98,37.42,19.4,153.1,25.7,21.47,21.47,21.47,0.11,0.11,21.32,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.1,0.30,,
232.2183843,12:53:24 PM,0.7360,5.044,0.6840,35.52,35.11,35.00,22.23,47.91,47.91,47.93,0.97,6.98,37.42,19.4,153.1,25.7,21.47,21.47,21.47,0.12,0.11,21.32,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.1,0.30,,
232.3141494,12:53:24 PM,0.7360,5.044,0.6840,35.52,35.11,35.00,22.23,47.91,47.91,47.93,0.97,6.98,37.42,19.4,153.1,25.7,21.47,21.47,21.47,0.12,0.11,21.32,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.1,0.30,,
232.4173964,12:53:24 PM,0.7360,5.044,0.6840,35.52,35.11,35.00,22.23,47.91,47.91,47.93,0.97,6.98,37.42,19.4,153.1,25.7,21.47,21.47,21.47,0.12,0.12,21.32,62.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,125.9,0.30,,
232.5178468,12:53:25 PM,0.7244,4.672,0.6724,35.52,35.11,35.00,22.23,47.94,47.93,47.96,0.97,6.98,37.42,19.4,153.1,25.7,21.47,21.47,21.47,0.12,0.12,21.32,62.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,125.9,0.30,,
232.6181523,12:53:25 PM,0.7244,4.672,0.6724,35.52,35.11,35.00,22.23,47.94,47.93,47.96,0.97,6.98,37.42,19.4,153.1,25.7,21.47,21.47,21.47,0.12,0.12,21.32,62.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,125.9,0.30,,
232.7137007,12:53:25 PM,0.7244,4.672,0.6724,35.52,35.11,35.00,22.23,47.94,47.93,47.96,0.97,6.98,37.42,19.5,153.8,25.7,21.47,21.47,21.47,0.12,0.12,21.32,62.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,125.9,0.30,,
232.8143223,12:53:25 PM,0.7244,4.672,0.6724,35.52,35.11,35.00,22.23,47.94,47.93,47.96,0.97,6.98,37.42,19.5,153.8,25.7,21.47,21.47,21.47,0.12,0.12,21.32,62.2,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,125.9,0.30,,
232.9184369,12:53:25 PM,0.7244,4.672,0.6724,35.52,35.11,35.00,22.23,47.94,47.93,47.96,0.97,6.98,37.42,19.5,153.8,25.7,21.47,21.47,21.47,0.12,0.12,21.32,62.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,125.9,0.30,,
233.0149425,12:53:25 PM,0.7223,4.672,0.6703,35.52,35.11,35.00,22.23,47.76,47.74,47.86,0.97,6.98,37.42,19.5,153.8,25.7,21.47,21.47,21.47,0.12,0.12,21.32,62.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,126.0,0.30,,
233.1150677,12:53:25 PM,0.7223,4.672,0.6703,35.52,35.11,35.00,22.23,47.76,47.74,47.86,1.00,6.98,37.44,19.5,153.8,25.7,21.47,21.47,21.47,0.12,0.12,21.32,62.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,126.0,0.30,,
233.2150033,12:53:25 PM,0.7223,4.672,0.6703,35.52,35.11,35.00,22.23,47.76,47.74,47.86,1.00,6.98,37.44,19.7,154.1,25.8,21.47,21.47,21.47,0.12,0.13,21.30,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.0,0.30,,
233.316739,12:53:25 PM,0.7223,4.672,0.6703,35.52,35.11,35.00,22.23,47.76,47.74,47.86,1.00,6.98,37.44,19.7,154.1,25.8,21.47,21.47,21.47,0.12,0.13,21.30,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.0,0.30,,
233.4165944,12:53:25 PM,0.7223,4.672,0.6703,35.51,35.11,35.00,22.23,47.76,47.74,47.86,1.00,6.98,37.44,19.7,154.1,25.8,21.47,21.47,21.47,0.13,0.13,21.30,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.0,0.30,,
233.5148113,12:53:26 PM,0.7147,4.659,0.6627,35.51,35.11,35.00,22.23,47.76,47.74,47.86,1.00,6.98,37.44,19.7,154.1,25.8,21.47,21.47,21.47,0.13,0.13,21.30,62.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.0,0.29,,
233.6172188,12:53:26 PM,0.7147,4.659,0.6627,35.51,35.11,35.00,22.23,47.93,47.93,47.93,1.00,6.98,37.44,19.7,154.1,25.8,21.47,21.47,21.47,0.13,0.13,21.30,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,125.6,0.29,,
233.7176757,12:53:26 PM,0.7147,4.659,0.6627,35.51,35.11,35.00,22.23,47.93,47.93,47.93,1.00,6.98,37.44,19.7,154.1,25.8,21.47,21.47,21.47,0.13,0.13,21.30,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,125.6,0.29,,
233.8137119,12:53:26 PM,0.7147,4.659,0.6627,35.51,35.11,35.00,22.23,47.93,47.93,47.93,1.00,6.98,37.44,20.2,154.3,25.8,21.47,21.47,21.47,0.13,0.13,21.30,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,125.6,0.29,,
233.9169389,12:53:26 PM,0.7147,4.659,0.6627,35.51,35.11,35.00,22.23,47.93,47.93,47.93,1.00,6.98,37.44,20.2,154.3,25.8,21.47,21.47,21.47,0.13,0.13,21.30,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,125.6,0.29,,
234.0168975,12:53:26 PM,0.6937,4.610,0.6417,35.51,35.11,35.00,22.23,47.93,47.93,47.93,1.00,6.98,37.44,20.2,154.3,25.8,21.47,21.47,21.47,0.13,0.13,21.30,62.2,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,125.6,0.29,,
234.1152972,12:53:26 PM,0.6937,4.610,0.6417,35.51,35.11,35.00,22.23,47.77,47.76,47.88,1.00,6.98,37.44,20.2,154.3,25.8,21.47,21.47,21.47,0.13,0.13,21.30,62.2,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,125.9,0.30,,
234.2157291,12:53:26 PM,0.6937,4.610,0.6417,35.51,35.11,35.00,22.23,47.77,47.76,47.88,1.00,6.95,37.44,20.2,154.3,25.8,21.47,21.47,21.47,0.12,0.13,21.30,62.2,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,125.9,0.30,,
234.3151645,12:53:26 PM,0.6937,4.610,0.6417,35.51,35.11,35.00,22.23,47.77,47.76,47.88,1.00,6.95,37.44,20.2,154.3,25.8,21.47,21.47,21.47,0.12,0.12,21.30,62.2,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,125.9,0.30,,
234.4157852,12:53:26 PM,0.6937,4.610,0.6417,35.51,35.11,35.00,22.23,47.77,47.76,47.88,1.00,6.95,37.44,20.2,154.1,25.8,21.47,21.47,21.47,0.12,0.12,21.30,62.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,125.9,0.30,,
234.5171844,12:53:27 PM,0.6938,4.474,0.6418,35.51,35.11,35.00,22.23,47.77,47.76,47.88,1.00,6.95,37.44,20.2,154.1,25.8,21.47,21.47,21.47,0.12,0.12,21.30,62.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,125.9,0.30,,
234.6180423,12:53:27 PM,0.6938,4.474,0.6418,35.51,35.11,35.00,22.23,47.77,47.76,47.88,1.00,6.95,37.44,20.2,154.1,25.8,21.47,21.47,21.47,0.12,0.12,21.30,62.2,0.00,0.00,0.00,23.7,21.7,23.8,0,0,0.00,126.0,0.30,,
234.7177869,12:53:27 PM,0.6938,4.474,0.6418,35.51,35.11,35.00,22.23,47.91,47.91,47.93,1.00,6.95,37.44,20.2,154.1,25.8,21.47,21.47,21.47,0.12,0.12,21.30,62.2,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,126.0,0.30,,
234.8167959,12:53:27 PM,0.6938,4.474,0.6418,35.51,35.11,35.00,22.23,47.91,47.91,47.93,1.00,6.95,37.44,20.2,154.1,25.8,21.47,21.47,21.47,0.12,0.12,21.30,62.2,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,126.0,0.30,,
234.9174553,12:53:27 PM,0.6938,4.474,0.6418,35.51,35.11,35.00,22.23,47.91,47.91,47.93,1.00,6.95,37.44,20.2,153.8,25.8,21.47,21.47,21.47,0.12,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,126.0,0.30,,
235.0174147,12:53:27 PM,0.6937,4.474,0.6417,35.51,35.11,35.00,22.23,47.91,47.91,47.93,1.00,6.95,37.44,20.2,153.8,25.8,21.47,21.47,21.47,0.12,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,126.0,0.30,,
235.1138538,12:53:27 PM,0.6937,4.474,0.6417,35.50,35.11,35.00,22.23,47.91,47.91,47.93,1.00,6.95,37.44,20.2,153.8,25.8,21.47,21.47,21.47,0.12,0.12,21.30,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,126.0,0.30,,
235.2163717,12:53:27 PM,0.6937,4.474,0.6417,35.50,35.11,35.00,22.23,47.91,47.91,47.93,1.00,6.95,37.44,20.2,153.8,25.8,21.47,21.47,21.47,0.12,0.12,21.33,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,125.8,0.30,,
235.3166741,12:53:27 PM,0.6937,4.474,0.6417,35.50,35.11,35.00,22.23,47.71,47.79,47.67,1.03,6.95,37.40,20.2,153.8,25.8,21.47,21.47,21.47,0.12,0.12,21.33,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,125.8,0.30,,
235.4168883,12:53:27 PM,0.6937,4.474,0.6417,35.50,35.11,35.00,22.23,47.71,47.79,47.67,1.03,6.95,37.40,20.2,153.8,25.8,21.47,21.47,21.47,0.12,0.12,21.33,62.3,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,125.8,0.30,,
235.5139974,12:53:28 PM,0.6754,4.474,0.6234,35.50,35.11,35.00,22.23,47.71,47.79,47.67,1.03,6.95,37.40,20.8,153.8,25.7,21.47,21.47,21.47,0.12,0.12,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,125.8,0.30,,
235.6175038,12:53:28 PM,0.6754,4.474,0.6234,35.50,35.11,35.00,22.23,47.71,47.79,47.67,1.03,6.95,37.40,20.8,153.8,25.7,21.47,21.47,21.47,0.12,0.12,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,125.8,0.30,,
235.7176115,12:53:28 PM,0.6754,4.474,0.6234,35.50,35.11,35.00,22.23,47.71,47.79,47.67,1.03,6.95,37.40,20.8,153.8,25.7,21.47,21.47,21.47,0.12,0.12,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,125.8,0.30,,
235.8162152,12:53:28 PM,0.6754,4.474,0.6234,35.50,35.11,35.00,22.23,47.77,47.74,47.86,1.03,6.95,37.40,20.8,153.8,25.7,21.47,21.47,21.47,0.12,0.12,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.0,0.30,,
235.9177421,12:53:28 PM,0.6754,4.474,0.6234,35.50,35.11,35.00,22.23,47.77,47.74,47.86,1.03,6.91,37.40,20.8,153.8,25.7,21.47,21.47,21.47,0.12,0.12,21.33,62.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,126.0,0.30,,
236.018045,12:53:28 PM,0.6710,4.356,0.6190,35.50,35.11,35.00,22.23,47.77,47.74,47.86,1.03,6.91,37.40,20.9,153.8,25.7,21.47,21.47,21.47,0.12,0.12,21.33,62.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,126.0,0.30,,
236.1180138,12:53:28 PM,0.6710,4.356,0.6190,35.50,35.11,35.00,22.23,47.77,47.74,47.86,1.03,6.91,37.40,20.9,153.8,25.7,21.47,21.47,21.47,0.12,0.12,21.33,62.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,126.0,0.30,,
236.2147868,12:53:28 PM,0.6710,4.356,0.6190,35.50,35.11,35.00,22.23,47.77,47.74,47.86,1.03,6.91,37.40,20.9,153.8,25.7,21.47,21.47,21.47,0.12,0.12,21.33,62.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,126.0,0.30,,
236.3147397,12:53:28 PM,0.6710,4.356,0.6190,35.50,35.11,35.00,22.23,47.77,47.74,47.86,1.03,6.91,37.40,20.9,153.8,25.7,21.47,21.47,21.47,0.12,0.12,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.1,0.30,,
236.4147161,12:53:28 PM,0.6710,4.356,0.6190,35.50,35.11,35.00,22.23,47.91,47.93,47.55,1.03,6.91,37.40,20.9,153.8,25.7,21.47,21.47,21.47,0.12,0.12,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.1,0.30,,
236.5150401,12:53:29 PM,0.6710,4.328,0.6190,35.50,35.11,35.00,22.23,47.91,47.93,47.55,1.03,6.91,37.40,20.9,153.8,25.7,21.47,21.47,21.47,0.12,0.12,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.1,0.30,,
236.6150886,12:53:29 PM,0.6710,4.328,0.6190,35.50,35.11,35.00,22.23,47.91,47.93,47.55,1.03,6.91,37.40,20.9,152.9,25.7,21.47,21.47,21.47,0.12,0.12,21.33,62.3,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.1,0.30,,
236.7148951,12:53:29 PM,0.6710,4.328,0.6190,35.50,35.11,35.00,22.23,47.91,47.93,47.55,1.03,6.91,37.40,20.9,152.9,25.7,21.47,21.47,21.47,0.12,0.12,21.33,62.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,126.1,0.30,,
236.8155297,12:53:29 PM,0.6710,4.328,0.6190,35.50,35.11,35.00,22.23,47.91,47.93,47.55,1.03,6.91,37.40,20.9,152.9,25.7,21.47,21.47,21.47,0.11,0.12,21.33,62.2,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,126.1,0.30,,
236.9149533,12:53:29 PM,0.6710,4.328,0.6190,35.50,35.11,35.00,22.23,47.94,47.93,47.96,1.03,6.91,37.40,20.9,152.9,25.7,21.47,21.47,21.47,0.11,0.12,21.33,62.2,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,126.5,0.30,,
237.0148922,12:53:29 PM,0.6710,4.328,0.6190,35.50,35.11,35.00,22.23,47.94,47.93,47.96,1.13,6.91,37.44,20.9,152.9,25.7,21.47,21.47,21.47,0.11,0.11,21.33,62.2,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,126.5,0.30,,
237.1149961,12:53:29 PM,0.6710,4.328,0.6190,35.50,35.11,35.00,22.23,47.94,47.93,47.96,1.13,6.91,37.44,20.9,152.9,25.8,21.47,21.47,21.47,0.11,0.11,21.30,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.5,0.30,,
237.2180557,12:53:29 PM,0.6710,4.328,0.6190,35.50,35.11,35.00,22.23,47.94,47.93,47.96,1.13,6.91,37.44,20.9,152.8,25.8,21.47,21.47,21.47,0.11,0.11,21.30,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.5,0.30,,
237.314854,12:53:29 PM,0.6710,4.328,0.6190,35.49,35.11,35.00,22.23,47.94,47.93,47.96,1.13,6.91,37.44,20.9,152.8,25.8,21.47,21.47,21.47,0.11,0.11,21.30,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.5,0.30,,
237.4149276,12:53:29 PM,0.6710,4.328,0.6190,35.49,35.11,35.00,22.23,47.94,47.93,47.96,1.13,6.91,37.44,20.9,152.8,25.8,21.47,21.47,21.47,0.11,0.11,21.30,62.2,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,126.1,0.30,,
237.5147215,12:53:30 PM,0.6705,4.328,0.6185,35.49,35.11,35.00,22.23,47.91,47.89,47.94,1.13,6.91,37.44,20.9,152.8,25.8,21.47,21.47,21.47,0.11,0.11,21.30,62.2,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,126.1,0.30,,
237.6144153,12:53:30 PM,0.6705,4.328,0.6185,35.49,35.11,35.00,22.23,47.91,47.89,47.94,1.13,6.91,37.44,20.9,152.8,25.8,21.47,21.47,21.47,0.11,0.11,21.30,62.2,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,126.1,0.30,,
237.7181276,12:53:30 PM,0.6705,4.328,0.6185,35.49,35.11,35.00,22.23,47.91,47.89,47.94,1.13,6.91,37.44,22.6,152.9,25.8,21.47,21.47,21.47,0.11,0.11,21.30,62.2,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,126.1,0.30,,
237.8182908,12:53:30 PM,0.6705,4.328,0.6185,35.49,35.11,35.00,22.23,47.91,47.89,47.94,1.13,6.91,37.44,22.6,152.9,25.8,21.47,21.47,21.47,0.11,0.11,21.30,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.1,0.30,,
237.9137423,12:53:30 PM,0.6705,4.328,0.6185,35.49,35.11,35.00,22.23,47.91,47.89,47.94,1.13,6.91,37.44,22.6,152.9,25.8,21.47,21.47,21.47,0.11,0.11,21.30,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.1,0.30,,
238.0138065,12:53:30 PM,0.6217,4.325,0.5697,35.49,35.11,35.00,22.23,47.91,47.89,47.94,1.13,6.91,37.44,22.6,152.9,25.8,21.47,21.47,21.47,0.09,0.11,21.30,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.4,0.30,,
238.1154261,12:53:30 PM,0.6217,4.325,0.5697,35.49,35.11,35.00,22.23,47.71,47.79,47.69,1.13,6.95,37.44,22.6,152.9,25.8,21.47,21.47,21.47,0.09,0.11,21.30,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.4,0.30,,
238.2157506,12:53:30 PM,0.6217,4.325,0.5697,35.49,35.11,35.00,22.23,47.71,47.79,47.69,1.13,6.95,37.44,22.6,152.9,25.8,21.47,21.47,21.47,0.09,0.09,21.30,62.2,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,126.4,0.30,,
238.3161301,12:53:30 PM,0.6217,4.325,0.5697,35.49,35.11,35.00,22.23,47.71,47.79,47.69,1.13,6.95,37.44,23.0,153.4,25.8,21.47,21.47,21.47,0.09,0.09,21.30,62.2,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,126.4,0.30,,
238.4138249,12:53:30 PM,0.6217,4.325,0.5697,35.49,35.11,35.00,22.23,47.71,47.79,47.69,1.13,6.95,37.44,23.0,153.4,25.8,21.47,21.47,21.47,0.09,0.09,21.30,62.2,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,126.4,0.30,,
238.5156212,12:53:31 PM,0.6102,4.010,0.5582,35.49,35.11,35.00,22.23,47.71,47.79,47.69,1.13,6.95,37.44,23.0,153.4,25.8,21.47,21.47,21.47,0.09,0.09,21.30,62.2,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,126.4,0.30,,
238.6155844,12:53:31 PM,0.6102,4.010,0.5582,35.49,35.11,35.00,22.23,47.76,47.74,47.88,1.13,6.95,37.44,23.0,153.4,25.8,21.47,21.47,21.47,0.09,0.09,21.31,62.2,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,126.7,0.30,,
238.7137806,12:53:31 PM,0.6102,4.010,0.5582,35.49,35.11,35.00,22.23,47.76,47.74,47.88,1.13,6.95,37.44,23.0,153.4,25.8,21.47,21.47,21.47,0.09,0.09,21.31,62.2,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,126.7,0.30,,
238.8158003,12:53:31 PM,0.6102,4.010,0.5582,35.49,35.11,35.00,22.23,47.76,47.74,47.88,1.13,6.95,37.44,23.0,153.6,25.8,21.47,21.47,21.47,0.09,0.09,21.31,62.2,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,126.7,0.30,,
238.9158164,12:53:31 PM,0.6102,4.010,0.5582,35.49,35.11,35.00,22.23,47.76,47.74,47.88,1.13,6.95,37.44,23.0,153.6,25.8,21.47,21.47,21.47,0.09,0.09,21.31,62.2,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,126.7,0.30,,
239.0159622,12:53:31 PM,0.6101,3.935,0.5581,35.48,35.11,35.00,22.23,47.76,47.74,47.88,1.13,6.95,37.44,23.0,153.6,25.8,21.47,21.47,21.47,0.09,0.09,21.31,62.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,126.7,0.30,,
239.1163706,12:53:31 PM,0.6101,3.935,0.5581,35.48,35.11,35.00,22.23,47.76,47.74,47.88,1.13,6.95,37.44,23.0,153.6,25.8,21.47,21.47,21.47,0.09,0.09,21.31,62.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,126.5,0.30,,
239.2165993,12:53:31 PM,0.6101,3.935,0.5581,35.48,35.11,35.00,22.23,47.91,47.91,47.93,1.13,6.95,37.44,23.0,153.6,25.8,21.47,21.47,21.47,0.09,0.09,21.31,62.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,126.5,0.30,,
239.3187794,12:53:31 PM,0.6101,3.935,0.5581,35.48,35.11,35.00,22.23,47.91,47.91,47.93,1.25,6.95,37.42,23.0,153.6,25.8,21.47,21.47,21.47,0.09,0.09,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.5,0.30,,
239.4142674,12:53:31 PM,0.6101,3.935,0.5581,35.48,35.11,35.00,22.23,47.91,47.91,47.93,1.25,6.95,37.42,24.8,153.6,25.8,21.47,21.47,21.47,0.09,0.09,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.5,0.30,,
239.5145153,12:53:32 PM,0.5646,3.935,0.5126,35.48,35.11,35.00,22.23,47.91,47.91,47.93,1.25,6.95,37.42,24.8,153.6,25.8,21.47,21.47,21.47,0.09,0.09,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.5,0.30,,
239.6149837,12:53:32 PM,0.5646,3.935,0.5126,35.48,35.11,35.00,22.23,47.91,47.91,47.93,1.25,6.95,37.42,24.8,153.6,25.8,21.47,21.47,21.47,0.09,0.09,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.5,0.30,,
239.7149124,12:53:32 PM,0.5646,3.935,0.5126,35.48,35.11,35.00,22.23,47.93,47.93,47.96,1.25,6.95,37.42,24.8,153.6,25.8,21.47,21.47,21.47,0.09,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,126.3,0.30,,
239.8147066,12:53:32 PM,0.5646,3.935,0.5126,35.48,35.11,35.00,22.23,47.93,47.93,47.96,1.25,7.01,37.42,24.8,153.6,25.8,21.47,21.47,21.47,0.09,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,126.3,0.30,,
239.9146285,12:53:32 PM,0.5646,3.935,0.5126,35.48,35.11,35.00,22.23,47.93,47.93,47.96,1.25,7.01,37.42,25.2,153.6,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,126.3,0.30,,
240.0147945,12:53:32 PM,0.5554,3.642,0.5034,35.48,35.11,35.00,22.23,47.93,47.93,47.96,1.25,7.01,37.42,25.2,153.6,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,126.3,0.30,,
240.1147539,12:53:32 PM,0.5554,3.642,0.5034,35.48,35.10,35.00,22.23,47.93,47.93,47.96,1.25,7.01,37.42,25.2,153.6,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.3,0.30,,
240.2155544,12:53:32 PM,0.5554,3.642,0.5034,35.48,35.10,35.00,22.23,47.93,47.93,47.96,1.25,7.01,37.42,25.2,153.6,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.5,0.30,,
240.3175596,12:53:32 PM,0.5554,3.642,0.5034,35.48,35.10,35.00,22.23,47.69,47.74,47.88,1.25,7.01,37.42,25.2,153.6,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.5,0.30,,
240.4146377,12:53:32 PM,0.5554,3.642,0.5034,35.48,35.10,35.00,22.23,47.69,47.74,47.88,1.25,7.01,37.42,25.2,153.6,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.5,0.30,,
240.5151371,12:53:33 PM,0.5568,3.582,0.5048,35.48,35.10,35.00,22.23,47.69,47.74,47.88,1.25,7.01,37.42,25.2,154.4,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,126.5,0.30,,
240.6152291,12:53:33 PM,0.5568,3.582,0.5048,35.48,35.10,35.00,22.23,47.69,47.74,47.88,1.25,7.01,37.42,25.2,154.4,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,126.5,0.30,,
240.7156138,12:53:33 PM,0.5568,3.582,0.5048,35.48,35.10,35.00,22.23,47.69,47.74,47.88,1.25,7.01,37.42,25.2,154.4,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,126.5,0.30,,
240.8154107,12:53:33 PM,0.5568,3.582,0.5048,35.48,35.10,35.00,22.23,47.93,47.93,47.96,1.25,7.01,37.42,25.2,154.4,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,126.8,0.30,,
240.9158382,12:53:33 PM,0.5568,3.582,0.5048,35.48,35.10,35.00,22.23,47.93,47.93,47.96,1.30,7.01,37.43,25.2,154.4,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.8,0.30,,
241.0157213,12:53:33 PM,0.5568,3.591,0.5048,35.48,35.10,35.00,22.23,47.93,47.93,47.96,1.30,7.01,37.43,25.2,154.4,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.8,0.30,,
