ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
241.1159077,12:53:33 PM,0.5568,3.591,0.5048,35.48,35.10,35.00,22.23,47.93,47.93,47.96,1.30,7.01,37.43,25.1,154.9,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.8,0.30,,
241.2156714,12:53:33 PM,0.5568,3.591,0.5048,35.47,35.10,35.00,22.23,47.93,47.93,47.96,1.30,7.01,37.43,25.1,154.9,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.8,0.30,,
241.3156696,12:53:33 PM,0.5568,3.591,0.5048,35.47,35.10,35.00,22.23,47.93,47.93,47.96,1.30,7.01,37.43,25.1,154.9,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.8,0.30,,
241.4166653,12:53:33 PM,0.5568,3.591,0.5048,35.47,35.10,35.00,22.23,47.79,47.76,47.88,1.30,7.01,37.43,25.1,154.9,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.8,0.30,,
241.517026,12:53:34 PM,0.5572,3.591,0.5052,35.47,35.10,35.00,22.23,47.79,47.76,47.88,1.30,7.01,37.43,25.1,154.9,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.8,0.30,,
241.6158882,12:53:34 PM,0.5572,3.591,0.5052,35.47,35.10,35.00,22.23,47.79,47.76,47.88,1.30,7.01,37.43,26.0,154.9,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.8,0.30,,
241.7150744,12:53:34 PM,0.5572,3.591,0.5052,35.47,35.10,35.00,22.23,47.79,47.76,47.88,1.30,7.01,37.43,26.0,154.9,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.8,0.30,,
241.8161074,12:53:34 PM,0.5572,3.591,0.5052,35.47,35.10,35.00,22.23,47.79,47.76,47.88,1.30,7.01,37.43,26.0,154.9,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.8,0.30,,
241.9165849,12:53:34 PM,0.5572,3.591,0.5052,35.47,35.10,35.00,22.23,47.91,47.91,47.94,1.30,7.01,37.43,26.0,154.9,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.9,0.30,,
242.0170337,12:53:34 PM,0.5394,3.479,0.4874,35.47,35.10,35.00,22.23,47.91,47.91,47.94,1.30,7.01,37.43,26.0,154.9,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.9,0.30,,
242.1167544,12:53:34 PM,0.5394,3.479,0.4874,35.47,35.10,35.00,22.23,47.91,47.91,47.94,1.30,6.98,37.43,26.0,154.9,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,126.9,0.30,,
242.2167488,12:53:34 PM,0.5394,3.479,0.4874,35.47,35.10,35.00,22.23,47.91,47.91,47.94,1.30,6.98,37.43,26.2,154.4,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,126.9,0.30,,
242.3138592,12:53:34 PM,0.5394,3.479,0.4874,35.47,35.10,35.00,22.23,47.91,47.91,47.94,1.30,6.98,37.43,26.2,154.4,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.2,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,126.9,0.30,,
242.4143298,12:53:34 PM,0.5394,3.479,0.4874,35.47,35.10,35.00,22.23,47.91,47.91,47.94,1.30,6.98,37.43,26.2,154.4,25.7,21.47,21.47,21.47,0.08,0.08,21.33,62.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,126.9,0.30,,
242.5158569,12:53:35 PM,0.5350,3.451,0.4830,35.47,35.10,35.00,22.23,47.91,47.93,47.94,1.30,6.98,37.43,26.2,154.4,25.7,21.47,21.47,21.47,0.08,0.08,21.33,62.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,126.5,0.30,,
242.6167798,12:53:35 PM,0.5350,3.451,0.4830,35.47,35.10,35.00,22.23,47.91,47.93,47.94,1.30,6.98,37.43,26.2,154.4,25.7,21.47,21.47,21.47,0.08,0.08,21.33,62.1,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,126.5,0.30,,
242.7137932,12:53:35 PM,0.5350,3.451,0.4830,35.47,35.10,35.00,22.23,47.91,47.93,47.94,1.30,6.98,37.43,26.2,154.1,25.7,21.47,21.47,21.47,0.08,0.08,21.33,62.1,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,126.5,0.30,,
242.8138184,12:53:35 PM,0.5350,3.451,0.4830,35.47,35.10,35.00,22.23,47.91,47.93,47.94,1.30,6.98,37.43,26.2,154.1,25.7,21.47,21.47,21.47,0.08,0.08,21.33,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,126.5,0.30,,
242.9188333,12:53:35 PM,0.5350,3.451,0.4830,35.46,35.10,35.00,22.23,47.91,47.93,47.94,1.30,6.98,37.43,26.2,154.1,25.7,21.47,21.47,21.47,0.08,0.08,21.33,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,126.5,0.30,,
243.0150969,12:53:35 PM,0.5345,3.451,0.4825,35.46,35.10,35.00,22.23,47.91,47.93,47.94,1.30,6.98,37.43,26.2,154.1,25.7,21.47,21.47,21.47,0.08,0.08,21.33,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,126.6,0.30,,
243.1166684,12:53:35 PM,0.5345,3.451,0.4825,35.46,35.10,35.00,22.23,47.77,47.74,47.88,1.30,6.98,37.43,26.2,154.1,25.7,21.47,21.47,21.47,0.08,0.08,21.33,62.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,126.6,0.30,,
243.2181051,12:53:35 PM,0.5345,3.451,0.4825,35.46,35.10,35.00,22.23,47.77,47.74,47.88,1.43,6.98,37.43,26.2,154.1,25.7,21.47,21.47,21.47,0.08,0.08,21.33,62.1,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,126.6,0.30,,
243.3179942,12:53:35 PM,0.5345,3.451,0.4825,35.46,35.10,35.00,22.23,47.77,47.74,47.88,1.43,6.98,37.43,28.3,154.4,25.7,21.47,21.47,21.47,0.08,0.08,21.33,62.1,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,126.6,0.30,,
243.4167522,12:53:35 PM,0.5345,3.451,0.4825,35.46,35.10,35.00,22.23,47.77,47.74,47.88,1.43,6.98,37.43,28.3,154.4,25.7,21.47,21.47,21.47,0.08,0.08,21.33,62.1,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,126.6,0.30,,
243.5184147,12:53:36 PM,0.4940,3.448,0.4420,35.46,35.10,35.00,22.23,47.77,47.74,47.88,1.43,6.98,37.43,28.3,154.4,25.7,21.47,21.47,21.47,0.08,0.08,21.33,62.1,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,126.6,0.30,,
243.6163197,12:53:36 PM,0.4940,3.448,0.4420,35.46,35.10,35.00,22.23,47.71,47.79,47.94,1.43,6.98,37.43,28.3,154.4,25.7,21.47,21.47,21.47,0.08,0.08,21.33,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,126.8,0.30,,
243.7178464,12:53:36 PM,0.4940,3.448,0.4420,35.46,35.10,35.00,22.23,47.71,47.79,47.94,1.43,6.96,37.43,28.3,154.4,25.7,21.47,21.47,21.47,0.08,0.08,21.33,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,126.8,0.30,,
243.8178322,12:53:36 PM,0.4940,3.448,0.4420,35.46,35.10,35.00,22.23,47.71,47.79,47.94,1.43,6.96,37.43,28.3,154.4,25.7,21.47,21.47,21.47,0.08,0.08,21.33,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,126.8,0.30,,
243.9183535,12:53:36 PM,0.4940,3.448,0.4420,35.46,35.10,35.00,22.23,47.71,47.79,47.94,1.43,6.96,37.43,28.9,154.3,25.7,21.47,21.47,21.47,0.08,0.08,21.33,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.8,0.30,,
244.017117,12:53:36 PM,0.4848,3.186,0.4328,35.46,35.10,35.00,22.23,47.71,47.79,47.94,1.43,6.96,37.43,28.9,154.3,25.7,21.47,21.47,21.47,0.08,0.08,21.33,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.8,0.30,,
244.1160029,12:53:36 PM,0.4848,3.186,0.4328,35.46,35.10,35.00,22.23,47.71,47.79,47.94,1.43,6.96,37.43,28.9,154.3,25.7,21.47,21.47,21.47,0.08,0.08,21.33,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.8,0.30,,
244.216249,12:53:36 PM,0.4848,3.186,0.4328,35.46,35.10,35.00,22.23,47.93,47.93,47.94,1.43,6.96,37.43,28.9,154.3,25.7,21.47,21.47,21.47,0.08,0.08,21.33,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.9,0.30,,
244.3166608,12:53:36 PM,0.4848,3.186,0.4328,35.46,35.10,35.00,22.23,47.93,47.93,47.94,1.43,6.96,37.43,28.9,154.3,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.9,0.30,,
244.4138269,12:53:36 PM,0.4848,3.186,0.4328,35.46,35.10,35.00,22.23,47.93,47.93,47.94,1.43,6.96,37.43,28.9,154.1,25.7,21.47,21.47,21.47,0.08,0.08,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.9,0.30,,
244.514164,12:53:37 PM,0.4839,3.127,0.4319,35.46,35.10,35.00,22.23,47.93,47.93,47.94,1.43,6.96,37.43,28.9,154.1,25.7,21.47,21.47,21.47,0.09,0.08,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.9,0.30,,
244.6146319,12:53:37 PM,0.4839,3.127,0.4319,35.46,35.10,35.00,22.23,47.93,47.93,47.94,1.43,6.96,37.43,28.9,154.1,25.7,21.47,21.47,21.47,0.09,0.08,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,126.9,0.30,,
244.7140525,12:53:37 PM,0.4839,3.127,0.4319,35.46,35.10,35.00,22.23,47.76,47.74,47.84,1.43,6.96,37.43,28.9,154.1,25.7,21.47,21.47,21.47,0.09,0.09,21.31,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,126.5,0.30,,
244.8139995,12:53:37 PM,0.4839,3.127,0.4319,35.46,35.10,35.00,22.23,47.76,47.74,47.84,1.43,6.96,37.42,28.9,154.1,25.7,21.47,21.47,21.47,0.09,0.09,21.31,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,126.5,0.30,,
244.9181638,12:53:37 PM,0.4839,3.127,0.4319,35.46,35.10,35.00,22.23,47.76,47.74,47.84,1.43,6.96,37.42,28.9,154.1,25.7,21.47,21.47,21.47,0.09,0.09,21.31,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,126.5,0.30,,
245.0143933,12:53:37 PM,0.4812,3.121,0.4292,35.46,35.10,35.00,22.23,47.76,47.74,47.84,1.43,6.96,37.42,29.1,153.8,25.8,21.47,21.47,21.46,0.09,0.09,21.31,62.1,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,126.5,0.30,,
245.1188285,12:53:37 PM,0.4812,3.121,0.4292,35.45,35.10,35.00,22.23,47.76,47.74,47.84,1.43,6.96,37.42,29.1,153.8,25.8,21.47,21.47,21.46,0.09,0.09,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.5,0.30,,
245.2138766,12:53:37 PM,0.4812,3.121,0.4292,35.45,35.10,35.00,22.23,47.76,47.74,47.84,1.43,6.96,37.42,29.1,153.8,25.8,21.47,21.47,21.46,0.09,0.09,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.5,0.30,,
245.3181995,12:53:37 PM,0.4812,3.121,0.4292,35.45,35.10,35.00,22.23,47.91,47.91,47.93,1.43,6.96,37.42,29.1,153.8,25.8,21.47,21.47,21.46,0.09,0.09,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.6,0.30,,
245.4150194,12:53:37 PM,0.4812,3.121,0.4292,35.45,35.10,35.00,22.23,47.91,47.91,47.93,1.53,6.96,37.42,29.1,153.8,25.8,21.47,21.47,21.46,0.09,0.09,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.6,0.30,,
245.5152137,12:53:38 PM,0.4564,3.104,0.4044,35.45,35.10,35.00,22.23,47.91,47.91,47.93,1.53,6.96,37.42,30.6,153.8,25.7,21.47,21.47,21.46,0.09,0.09,21.31,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.6,0.30,,
245.6185988,12:53:38 PM,0.4564,3.104,0.4044,35.45,35.10,35.00,22.23,47.91,47.91,47.93,1.53,6.96,37.42,30.6,153.8,25.7,21.47,21.47,21.46,0.09,0.09,21.31,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.6,0.30,,
245.7154476,12:53:38 PM,0.4564,3.104,0.4044,35.45,35.10,35.00,22.23,47.91,47.91,47.93,1.53,6.96,37.42,30.6,153.8,25.7,21.47,21.47,21.46,0.09,0.09,21.31,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.6,0.30,,
245.8159437,12:53:38 PM,0.4564,3.104,0.4044,35.45,35.10,35.00,22.23,47.77,47.74,47.88,1.53,6.96,37.42,30.6,153.8,25.7,21.47,21.47,21.46,0.09,0.09,21.31,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.4,0.30,,
245.9178839,12:53:38 PM,0.4564,3.104,0.4044,35.45,35.10,35.00,22.23,47.77,47.74,47.88,1.53,6.96,37.42,30.6,153.8,25.7,21.47,21.47,21.46,0.09,0.09,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.4,0.30,,
246.0178196,12:53:38 PM,0.4564,2.944,0.4044,35.45,35.10,35.00,22.23,47.77,47.74,47.88,1.53,7.08,37.42,30.6,153.8,25.7,21.47,21.47,21.46,0.09,0.09,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.4,0.30,,
246.1184328,12:53:38 PM,0.4564,2.944,0.4044,35.45,35.10,35.00,22.23,47.77,47.74,47.88,1.53,7.08,37.42,31.0,155.4,25.7,21.47,21.47,21.46,0.09,0.09,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.4,0.30,,
246.2174688,12:53:38 PM,0.4564,2.944,0.4044,35.45,35.10,35.00,22.23,47.77,47.74,47.88,1.53,7.08,37.42,31.0,155.4,25.7,21.47,21.47,21.46,0.09,0.09,21.31,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,126.4,0.30,,
246.3139831,12:53:38 PM,0.4564,2.944,0.4044,35.45,35.10,35.00,22.23,47.77,47.74,47.88,1.53,7.08,37.42,31.0,155.4,25.7,21.47,21.47,21.46,0.09,0.09,21.32,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,126.4,0.30,,
246.4178763,12:53:38 PM,0.4564,2.944,0.4044,35.45,35.10,35.00,22.23,47.69,47.77,47.67,1.53,7.08,37.42,31.0,155.4,25.7,21.47,21.47,21.46,0.10,0.09,21.32,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,126.4,0.30,,
246.5179443,12:53:39 PM,0.4506,2.906,0.3986,35.45,35.10,35.00,22.23,47.69,47.77,47.67,1.53,7.08,37.42,31.0,155.4,25.7,21.47,21.47,21.46,0.10,0.09,21.32,62.1,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,126.4,0.30,,
246.6147065,12:53:39 PM,0.4506,2.906,0.3986,35.45,35.10,35.00,22.23,47.69,47.77,47.67,1.53,7.08,37.42,31.0,156.4,25.7,21.47,21.47,21.46,0.10,0.10,21.32,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,126.4,0.30,,
246.7150174,12:53:39 PM,0.4506,2.906,0.3986,35.45,35.10,35.00,22.23,47.69,47.77,47.67,1.53,7.08,37.42,31.0,156.4,25.7,21.47,21.47,21.46,0.10,0.10,21.32,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,126.4,0.30,,
246.8144651,12:53:39 PM,0.4506,2.906,0.3986,35.45,35.10,35.00,22.23,47.69,47.77,47.67,1.53,7.08,37.42,31.0,156.4,25.7,21.47,21.47,21.46,0.10,0.10,21.32,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,126.4,0.30,,
246.9163302,12:53:39 PM,0.4506,2.906,0.3986,35.45,35.10,35.00,22.23,47.69,47.77,47.67,1.53,7.08,37.42,31.0,156.4,25.7,21.47,21.47,21.46,0.10,0.10,21.32,62.1,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,126.2,0.30,,
247.0165315,12:53:39 PM,0.4505,2.906,0.3985,35.45,35.10,35.00,22.23,47.91,47.91,47.94,1.53,7.08,37.42,31.0,156.4,25.7,21.47,21.47,21.46,0.10,0.10,21.32,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.2,0.30,,
247.1140053,12:53:39 PM,0.4505,2.906,0.3985,35.45,35.10,35.00,22.22,47.91,47.91,47.94,1.57,7.08,37.42,31.0,156.4,25.7,21.47,21.47,21.46,0.10,0.10,21.32,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.2,0.30,,
247.2141013,12:53:39 PM,0.4505,2.906,0.3985,35.45,35.10,35.00,22.22,47.91,47.91,47.94,1.57,7.08,37.42,31.0,156.5,25.7,21.47,21.47,21.46,0.10,0.10,21.32,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.2,0.30,,
247.3147333,12:53:39 PM,0.4505,2.906,0.3985,35.44,35.10,35.00,22.22,47.91,47.91,47.94,1.57,7.08,37.42,31.0,156.5,25.7,21.47,21.47,21.46,0.10,0.10,21.32,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.2,0.30,,
247.4148528,12:53:39 PM,0.4505,2.906,0.3985,35.44,35.10,35.00,22.22,47.91,47.91,47.94,1.57,7.08,37.42,31.0,156.5,25.7,21.47,21.47,21.46,0.10,0.10,21.32,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.2,0.30,,
247.5139161,12:53:40 PM,0.4509,2.906,0.3989,35.44,35.10,35.00,22.22,47.77,47.76,47.86,1.57,7.08,37.42,31.0,156.5,25.7,21.47,21.47,21.46,0.10,0.10,21.32,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.3,0.30,,
247.6138362,12:53:40 PM,0.4509,2.906,0.3989,35.44,35.10,35.00,22.22,47.77,47.76,47.86,1.57,7.08,37.42,31.0,156.5,25.7,21.47,21.47,21.46,0.10,0.10,21.32,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.3,0.30,,
247.7185618,12:53:40 PM,0.4509,2.906,0.3989,35.44,35.10,35.00,22.22,47.77,47.76,47.86,1.57,7.08,37.42,31.7,156.5,25.7,21.47,21.47,21.46,0.10,0.10,21.32,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.3,0.30,,
247.8186436,12:53:40 PM,0.4509,2.906,0.3989,35.44,35.10,35.00,22.22,47.77,47.76,47.86,1.57,7.08,37.42,31.7,156.5,25.7,21.47,21.47,21.46,0.10,0.10,21.32,62.1,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,126.3,0.30,,
247.9187389,12:53:40 PM,0.4509,2.906,0.3989,35.44,35.09,35.00,22.22,47.77,47.76,47.86,1.57,7.08,37.42,31.7,156.5,25.7,21.47,21.47,21.46,0.10,0.10,21.32,62.1,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,126.3,0.30,,
248.0139471,12:53:40 PM,0.4406,2.842,0.3886,35.44,35.09,35.00,22.22,47.77,47.76,47.86,1.57,7.08,37.42,31.7,156.5,25.7,21.47,21.47,21.46,0.10,0.10,21.32,62.1,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,126.3,0.30,,
248.1143223,12:53:40 PM,0.4406,2.842,0.3886,35.44,35.09,35.00,22.22,47.91,47.91,47.94,1.57,7.08,37.42,31.7,156.5,25.7,21.47,21.47,21.46,0.10,0.10,21.32,62.1,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.1,0.30,,
248.2140631,12:53:40 PM,0.4406,2.842,0.3886,35.44,35.09,35.00,22.22,47.91,47.91,47.94,1.57,7.05,37.42,31.7,156.5,25.7,21.47,21.47,21.46,0.10,0.10,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.1,0.30,,
248.3169437,12:53:40 PM,0.4406,2.842,0.3886,35.44,35.09,35.00,22.22,47.91,47.91,47.94,1.57,7.05,37.42,31.9,156.0,25.7,21.47,21.47,21.46,0.10,0.10,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.1,0.30,,
248.4172458,12:53:40 PM,0.4406,2.842,0.3886,35.44,35.09,35.00,22.22,47.91,47.91,47.94,1.57,7.05,37.42,31.9,156.0,25.7,21.47,21.47,21.46,0.10,0.10,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.1,0.30,,
248.5176518,12:53:41 PM,0.4382,2.842,0.3862,35.44,35.09,35.00,22.22,47.91,47.91,47.94,1.57,7.05,37.42,31.9,156.0,25.7,21.47,21.47,21.46,0.10,0.10,21.34,62.1,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,126.1,0.30,,
248.6170829,12:53:41 PM,0.4382,2.842,0.3862,35.44,35.09,35.00,22.22,47.77,47.76,47.88,1.57,7.05,37.42,31.9,156.0,25.7,21.47,21.47,21.46,0.10,0.10,21.34,62.1,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,126.1,0.30,,
248.7173288,12:53:41 PM,0.4382,2.842,0.3862,35.44,35.09,35.00,22.22,47.77,47.76,47.88,1.57,7.05,37.42,31.9,156.0,25.7,21.47,21.47,21.46,0.10,0.10,21.34,62.1,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,126.1,0.30,,
248.8174652,12:53:41 PM,0.4382,2.842,0.3862,35.44,35.09,35.00,22.22,47.77,47.76,47.88,1.57,7.05,37.42,31.9,156.0,25.7,21.47,21.47,21.46,0.10,0.10,21.34,62.1,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,126.1,0.30,,
248.9176556,12:53:41 PM,0.4382,2.842,0.3862,35.44,35.09,35.00,22.22,47.77,47.76,47.88,1.57,7.05,37.42,31.9,155.4,25.7,21.47,21.47,21.46,0.10,0.10,21.34,62.1,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.1,0.30,,
249.017603,12:53:41 PM,0.4376,2.826,0.3856,35.43,35.09,35.00,22.22,47.77,47.76,47.88,1.57,7.05,37.42,31.9,155.4,25.7,21.47,21.47,21.46,0.10,0.10,21.34,62.1,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.1,0.30,,
249.1177945,12:53:41 PM,0.4376,2.826,0.3856,35.43,35.09,35.00,22.22,47.77,47.76,47.88,1.57,7.05,37.42,31.9,155.4,25.7,21.47,21.47,21.46,0.10,0.10,21.34,62.1,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.1,0.30,,
249.2183561,12:53:41 PM,0.4376,2.826,0.3856,35.43,35.09,35.00,22.22,47.76,47.64,47.60,1.57,7.05,37.42,31.9,155.4,25.7,21.47,21.47,21.46,0.10,0.10,21.34,62.1,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.1,0.30,,
249.3143197,12:53:41 PM,0.4376,2.826,0.3856,35.43,35.09,35.00,22.22,47.76,47.64,47.60,1.59,7.05,37.42,31.9,155.4,25.7,21.47,21.47,21.46,0.10,0.11,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.1,0.30,,
249.4147964,12:53:41 PM,0.4376,2.826,0.3856,35.43,35.09,35.00,22.22,47.76,47.64,47.60,1.59,7.05,37.42,32.2,155.2,25.7,21.47,21.47,21.46,0.10,0.11,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.1,0.30,,
249.5147822,12:53:42 PM,0.4341,2.823,0.3821,35.43,35.09,35.00,22.22,47.76,47.64,47.60,1.59,7.05,37.42,32.2,155.2,25.7,21.47,21.47,21.46,0.11,0.11,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.1,0.30,,
249.6138566,12:53:42 PM,0.4341,2.823,0.3821,35.43,35.09,35.00,22.22,47.76,47.64,47.60,1.59,7.05,37.42,32.2,155.2,25.7,21.47,21.47,21.46,0.11,0.11,21.34,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.1,0.30,,
249.7188062,12:53:42 PM,0.4341,2.823,0.3821,35.43,35.09,35.00,22.22,47.76,47.64,47.60,1.59,7.05,37.42,32.2,155.2,25.7,21.47,21.47,21.46,0.11,0.11,21.34,62.1,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.0,0.30,,
249.8149106,12:53:42 PM,0.4341,2.823,0.3821,35.43,35.09,35.00,22.22,47.91,47.93,47.93,1.59,7.05,37.42,32.2,155.2,25.7,21.47,21.47,21.46,0.11,0.11,21.34,62.1,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.0,0.30,,
249.9171926,12:53:42 PM,0.4341,2.823,0.3821,35.43,35.09,35.00,22.22,47.91,47.93,47.93,1.59,7.03,37.42,32.2,155.2,25.7,21.47,21.47,21.46,0.11,0.11,21.34,62.1,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.0,0.30,,
250.0159731,12:53:42 PM,0.4323,2.800,0.3803,35.43,35.09,35.00,22.22,47.91,47.93,47.93,1.59,7.03,37.42,32.3,154.9,25.7,21.47,21.47,21.46,0.11,0.11,21.34,62.1,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.0,0.30,,
250.1181979,12:53:42 PM,0.4323,2.800,0.3803,35.43,35.09,35.00,22.22,47.91,47.93,47.93,1.59,7.03,37.42,32.3,154.9,25.7,21.47,21.47,21.46,0.11,0.11,21.33,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.0,0.30,,
250.2189517,12:53:42 PM,0.4323,2.800,0.3803,35.43,35.09,35.00,22.22,47.91,47.93,47.93,1.59,7.03,37.42,32.3,154.9,25.7,21.47,21.47,21.46,0.11,0.11,21.33,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.0,0.30,,
250.3189532,12:53:42 PM,0.4323,2.800,0.3803,35.43,35.09,35.00,22.22,47.77,47.76,47.86,1.59,7.03,37.42,32.3,154.9,25.7,21.47,21.47,21.46,0.11,0.11,21.33,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.3,0.30,,
250.4174129,12:53:42 PM,0.4323,2.800,0.3803,35.43,35.09,35.00,22.22,47.77,47.76,47.86,1.59,7.03,37.42,32.3,154.9,25.7,21.47,21.47,21.46,0.11,0.11,21.33,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.3,0.30,,
250.5173514,12:53:43 PM,0.4327,2.789,0.3807,35.43,35.09,35.00,22.22,47.77,47.76,47.86,1.59,7.03,37.42,32.3,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.33,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.3,0.30,,
250.6141148,12:53:43 PM,0.4327,2.789,0.3807,35.43,35.09,35.00,22.22,47.77,47.76,47.86,1.59,7.03,37.42,32.3,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.33,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.3,0.30,,
250.713983,12:53:43 PM,0.4327,2.789,0.3807,35.43,35.09,35.00,22.22,47.77,47.76,47.86,1.59,7.03,37.42,32.3,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.33,62.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,126.3,0.30,,
250.8142915,12:53:43 PM,0.4327,2.789,0.3807,35.43,35.09,35.00,22.22,47.77,47.76,47.86,1.59,7.03,37.42,32.3,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.33,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.2,0.30,,
250.9182738,12:53:43 PM,0.4327,2.789,0.3807,35.43,35.09,35.00,22.22,47.91,47.91,47.93,1.59,7.03,37.42,32.3,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.33,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.2,0.30,,
251.0174889,12:53:43 PM,0.4327,2.791,0.3807,35.43,35.09,35.00,22.22,47.91,47.91,47.93,1.63,7.03,37.44,32.3,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.33,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.2,0.30,,
251.1144097,12:53:43 PM,0.4327,2.791,0.3807,35.43,35.09,35.00,22.22,47.91,47.91,47.93,1.63,7.03,37.44,32.3,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.33,62.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,126.2,0.30,,
251.2147173,12:53:43 PM,0.4327,2.791,0.3807,35.43,35.09,35.00,22.22,47.91,47.91,47.93,1.63,7.03,37.44,32.3,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.33,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.2,0.30,,
251.3149669,12:53:43 PM,0.4327,2.791,0.3807,35.42,35.09,35.00,22.22,47.91,47.91,47.93,1.63,7.03,37.44,32.3,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.33,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.2,0.30,,
251.4188648,12:53:43 PM,0.4327,2.791,0.3807,35.42,35.09,35.00,22.22,47.91,47.93,47.94,1.63,7.03,37.44,32.3,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.33,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.2,0.30,,
251.5180582,12:53:44 PM,0.4327,2.791,0.3807,35.42,35.09,35.00,22.22,47.91,47.93,47.94,1.63,7.03,37.44,32.3,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.33,62.1,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.2,0.30,,
251.6183715,12:53:44 PM,0.4327,2.791,0.3807,35.42,35.09,35.00,22.22,47.91,47.93,47.94,1.63,7.03,37.44,32.3,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.33,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.2,0.30,,
251.7139211,12:53:44 PM,0.4327,2.791,0.3807,35.42,35.09,35.00,22.22,47.91,47.93,47.94,1.63,7.03,37.44,32.9,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.33,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.2,0.30,,
251.8140555,12:53:44 PM,0.4327,2.791,0.3807,35.42,35.09,35.00,22.22,47.91,47.93,47.94,1.63,7.03,37.44,32.9,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.33,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.2,0.30,,
251.9138777,12:53:44 PM,0.4327,2.791,0.3807,35.42,35.09,35.00,22.22,47.91,47.93,47.94,1.63,7.03,37.44,32.9,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.33,62.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,126.2,0.30,,
252.014704,12:53:44 PM,0.4239,2.791,0.3719,35.42,35.09,35.00,22.22,47.60,47.66,47.88,1.63,7.03,37.44,32.9,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,126.0,0.30,,
252.1147394,12:53:44 PM,0.4239,2.791,0.3719,35.42,35.09,35.00,22.22,47.60,47.66,47.88,1.63,7.03,37.44,32.9,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,126.0,0.30,,
252.2149413,12:53:44 PM,0.4239,2.791,0.3719,35.42,35.09,35.00,22.22,47.60,47.66,47.88,1.63,7.03,37.44,33.1,154.5,25.7,21.47,21.47,21.46,0.12,0.11,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,126.0,0.30,,
252.3186088,12:53:44 PM,0.4239,2.791,0.3719,35.42,35.09,35.00,22.22,47.60,47.66,47.88,1.63,7.03,37.44,33.1,154.5,25.7,21.47,21.47,21.46,0.12,0.12,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,126.0,0.30,,
252.416096,12:53:44 PM,0.4239,2.791,0.3719,35.42,35.09,35.00,22.22,47.60,47.66,47.88,1.63,7.03,37.44,33.1,154.5,25.7,21.47,21.47,21.46,0.12,0.12,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.0,0.30,,
252.5141197,12:53:45 PM,0.4212,2.734,0.3692,35.42,35.09,35.00,22.22,47.60,47.66,47.88,1.63,7.03,37.44,33.1,154.5,25.7,21.47,21.47,21.46,0.12,0.12,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.1,0.30,,
252.6140098,12:53:45 PM,0.4212,2.734,0.3692,35.42,35.09,35.00,22.22,47.91,47.91,47.93,1.63,7.03,37.44,33.1,154.5,25.7,21.47,21.47,21.46,0.12,0.12,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,126.1,0.30,,
252.7147568,12:53:45 PM,0.4212,2.734,0.3692,35.42,35.09,35.00,22.22,47.91,47.91,47.93,1.63,7.03,37.44,33.1,154.5,25.7,21.47,21.47,21.46,0.12,0.12,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,126.1,0.30,,
252.8177532,12:53:45 PM,0.4212,2.734,0.3692,35.42,35.09,35.00,22.22,47.91,47.91,47.93,1.63,7.03,37.44,33.0,154.5,25.7,21.47,21.47,21.46,0.12,0.12,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,126.1,0.30,,
252.9180467,12:53:45 PM,0.4212,2.734,0.3692,35.42,35.09,35.00,22.22,47.91,47.91,47.93,1.63,7.03,37.44,33.0,154.5,25.7,21.47,21.47,21.46,0.12,0.12,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,126.1,0.30,,
253.0182832,12:53:45 PM,0.4231,2.717,0.3711,35.42,35.09,35.00,22.22,47.91,47.91,47.93,1.63,7.03,37.44,33.0,154.5,25.7,21.47,21.47,21.46,0.12,0.12,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.8,0,0,0.00,126.1,0.30,,
253.1150203,12:53:45 PM,0.4231,2.717,0.3711,35.42,35.09,35.00,22.22,47.94,47.93,47.96,1.63,7.03,37.44,33.0,154.5,25.7,21.47,21.47,21.46,0.12,0.12,21.31,62.1,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,125.6,0.29,,
253.2151515,12:53:45 PM,0.4231,2.717,0.3711,35.42,35.09,35.00,22.22,47.94,47.93,47.96,1.68,7.03,37.43,33.0,154.5,25.7,21.47,21.47,21.46,0.12,0.12,21.31,62.1,0.00,0.00,0.00,23.6,21.5,23.2,0,0,0.00,125.6,0.29,,
253.3150382,12:53:45 PM,0.4231,2.717,0.3711,35.42,35.09,35.00,22.22,47.94,47.93,47.96,1.68,7.03,37.43,33.7,154.5,25.7,21.47,21.47,21.46,0.12,0.12,21.31,62.1,0.00,0.00,0.00,23.6,21.5,23.2,0,0,0.00,125.6,0.29,,
253.4142662,12:53:45 PM,0.4231,2.717,0.3711,35.42,35.09,35.00,22.22,47.94,47.93,47.96,1.68,7.03,37.43,33.7,154.5,25.7,21.47,21.47,21.46,0.12,0.12,21.31,62.1,0.00,0.00,0.00,23.6,21.5,23.2,0,0,0.00,125.6,0.29,,
253.5184721,12:53:46 PM,0.4143,2.729,0.3623,35.42,35.09,35.00,22.22,47.94,47.93,47.96,1.68,7.03,37.43,33.7,154.5,25.7,21.47,21.47,21.46,0.12,0.12,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,125.6,0.29,,
253.6143836,12:53:46 PM,0.4143,2.729,0.3623,35.42,35.09,35.00,22.22,47.94,47.93,47.96,1.68,7.03,37.43,33.7,154.5,25.7,21.47,21.47,21.46,0.12,0.12,21.31,62.1,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,125.7,0.29,,
253.714608,12:53:46 PM,0.4143,2.729,0.3623,35.42,35.09,35.00,22.22,47.91,47.91,47.84,1.68,7.03,37.43,33.7,154.5,25.7,21.47,21.47,21.46,0.12,0.12,21.31,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,125.7,0.29,,
253.8148356,12:53:46 PM,0.4143,2.729,0.3623,35.42,35.09,35.00,22.22,47.91,47.91,47.84,1.68,7.11,37.43,33.7,154.5,25.7,21.47,21.47,21.46,0.12,0.12,21.31,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,125.7,0.29,,
253.9151398,12:53:46 PM,0.4143,2.729,0.3623,35.42,35.09,35.00,22.22,47.91,47.91,47.84,1.68,7.11,37.43,33.9,154.5,25.7,21.47,21.47,21.46,0.12,0.12,21.32,62.0,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,125.7,0.29,,
254.015127,12:53:46 PM,0.4121,2.672,0.3601,35.42,35.09,35.00,22.22,47.91,47.91,47.84,1.68,7.11,37.43,33.9,154.5,25.7,21.47,21.47,21.46,0.12,0.12,21.32,62.0,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,125.7,0.29,,
254.1150353,12:53:46 PM,0.4121,2.672,0.3601,35.42,35.09,35.00,22.22,47.91,47.91,47.84,1.68,7.11,37.43,33.9,154.5,25.7,21.47,21.47,21.46,0.11,0.12,21.32,62.0,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,125.7,0.29,,
254.2150232,12:53:46 PM,0.4121,2.672,0.3601,35.42,35.09,35.00,22.22,47.91,47.91,47.94,1.68,7.11,37.43,33.9,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.32,62.0,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,125.6,0.29,,
254.3155021,12:53:46 PM,0.4121,2.672,0.3601,35.42,35.09,35.00,22.22,47.91,47.91,47.94,1.68,7.11,37.43,33.9,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.32,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,125.6,0.29,,
254.4149783,12:53:46 PM,0.4121,2.672,0.3601,35.42,35.09,35.00,22.22,47.91,47.91,47.94,1.68,7.11,37.43,33.9,154.5,25.7,21.47,21.47,21.46,0.11,0.11,21.32,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,125.6,0.29,,
254.5139979,12:53:47 PM,0.4122,2.658,0.3602,35.42,35.09,35.00,22.22,47.91,47.91,47.94,1.68,7.11,37.43,33.8,155.6,25.7,21.47,21.47,21.46,0.11,0.11,21.32,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,125.6,0.29,,
254.6151936,12:53:47 PM,0.4122,2.658,0.3602,35.42,35.09,35.00,22.22,47.91,47.91,47.94,1.68,7.11,37.43,33.8,155.6,25.7,21.47,21.47,21.46,0.11,0.11,21.32,62.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,125.6,0.29,,
254.7178699,12:53:47 PM,0.4122,2.658,0.3602,35.42,35.09,35.00,22.22,47.91,47.91,47.94,1.68,7.11,37.43,33.8,155.6,25.7,21.47,21.47,21.46,0.11,0.11,21.32,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,125.9,0.30,,
254.8147013,12:53:47 PM,0.4122,2.658,0.3602,35.42,35.09,35.00,22.22,47.77,47.47,47.66,1.68,7.11,37.43,33.8,155.6,25.7,21.47,21.47,21.46,0.12,0.11,21.32,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,125.9,0.30,,
254.9151677,12:53:47 PM,0.4122,2.658,0.3602,35.42,35.09,35.00,22.22,47.77,47.47,47.66,1.68,7.11,37.46,33.8,155.6,25.7,21.47,21.47,21.46,0.12,0.11,21.32,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,125.9,0.30,,
255.0170337,12:53:47 PM,0.4122,2.658,0.3602,35.42,35.09,35.00,22.22,47.77,47.47,47.66,1.68,7.11,37.46,33.8,156.0,25.7,21.47,21.47,21.46,0.12,0.12,21.32,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,125.9,0.30,,
255.1167955,12:53:47 PM,0.4122,2.658,0.3602,35.42,35.09,35.00,22.22,47.77,47.47,47.66,1.68,7.11,37.46,33.8,156.0,25.7,21.47,21.47,21.46,0.12,0.12,21.32,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,125.9,0.30,,
255.2172936,12:53:47 PM,0.4122,2.658,0.3602,35.41,35.09,35.00,22.22,47.77,47.47,47.66,1.68,7.11,37.46,33.8,156.0,25.7,21.47,21.47,21.46,0.12,0.12,21.32,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,125.9,0.30,,
255.3170127,12:53:47 PM,0.4122,2.658,0.3602,35.41,35.09,35.00,22.22,47.89,47.91,47.94,1.68,7.11,37.46,33.8,156.0,25.7,21.47,21.47,21.46,0.12,0.12,21.32,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,125.8,0.29,,
255.416958,12:53:47 PM,0.4122,2.658,0.3602,35.41,35.09,35.00,22.22,47.89,47.91,47.94,1.69,7.11,37.46,33.8,156.0,25.7,21.47,21.47,21.46,0.12,0.12,21.32,62.0,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,125.8,0.29,,
255.5169052,12:53:48 PM,0.4119,2.658,0.3599,35.41,35.09,35.00,22.22,47.89,47.91,47.94,1.69,7.11,37.46,33.8,156.0,25.7,21.47,21.47,21.46,0.12,0.12,21.32,62.0,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,125.8,0.29,,
255.6167247,12:53:48 PM,0.4119,2.658,0.3599,35.41,35.09,35.00,22.22,47.89,47.91,47.94,1.69,7.11,37.46,33.9,155.8,25.7,21.47,21.47,21.46,0.12,0.12,21.32,62.0,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,125.8,0.29,,
255.7178397,12:53:48 PM,0.4119,2.658,0.3599,35.41,35.09,35.00,22.22,47.89,47.91,47.94,1.69,7.11,37.46,33.9,155.8,25.7,21.47,21.47,21.46,0.12,0.12,21.32,62.0,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,125.8,0.29,,
255.8180336,12:53:48 PM,0.4119,2.658,0.3599,35.41,35.09,35.00,22.22,47.89,47.91,47.94,1.69,7.11,37.46,33.9,155.8,25.7,21.47,21.47,21.46,0.12,0.12,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,125.8,0.30,,
255.9144574,12:53:48 PM,0.4119,2.658,0.3599,35.41,35.09,35.00,22.22,47.93,47.91,47.96,1.69,7.11,37.46,33.9,155.8,25.7,21.47,21.47,21.46,0.12,0.12,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.4,0.30,,
256.0149136,12:53:48 PM,0.4107,2.657,0.3587,35.41,35.09,35.00,22.22,47.93,47.91,47.96,1.69,7.13,37.46,33.9,155.8,25.7,21.47,21.47,21.46,0.12,0.12,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.4,0.30,,
256.1150711,12:53:48 PM,0.4107,2.657,0.3587,35.41,35.09,35.00,22.22,47.93,47.91,47.96,1.69,7.13,37.46,33.7,156.2,25.7,21.47,21.47,21.46,0.12,0.12,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,126.4,0.30,,
256.2157058,12:53:48 PM,0.4107,2.657,0.3587,35.41,35.09,35.00,22.22,47.93,47.91,47.96,1.69,7.13,37.46,33.7,156.2,25.7,21.47,21.47,21.46,0.12,0.12,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.4,0.30,,
256.3173658,12:53:48 PM,0.4107,2.657,0.3587,35.41,35.09,35.00,22.22,47.93,47.91,47.96,1.69,7.13,37.46,33.7,156.2,25.7,21.47,21.47,21.46,0.12,0.12,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.4,0.30,,
256.4170025,12:53:48 PM,0.4107,2.657,0.3587,35.41,35.09,35.00,22.22,47.93,47.91,47.96,1.69,7.13,37.46,33.7,156.2,25.7,21.47,21.47,21.46,0.12,0.12,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.5,0.30,,
256.5171983,12:53:49 PM,0.4131,2.649,0.3611,35.41,35.09,35.00,22.22,47.76,47.76,47.86,1.69,7.13,37.46,33.7,156.2,25.7,21.47,21.47,21.46,0.12,0.12,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,126.5,0.30,,
256.6139363,12:53:49 PM,0.4131,2.649,0.3611,35.41,35.09,35.00,22.22,47.76,47.76,47.86,1.69,7.13,37.46,33.7,156.2,25.7,21.47,21.47,21.46,0.12,0.12,21.34,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,126.5,0.30,,
256.7179709,12:53:49 PM,0.4131,2.649,0.3611,35.41,35.09,35.00,22.22,47.76,47.76,47.86,1.69,7.13,37.46,33.9,156.5,25.7,21.47,21.47,21.46,0.12,0.12,21.34,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,126.5,0.30,,
256.8181283,12:53:49 PM,0.4131,2.649,0.3611,35.41,35.09,35.00,22.22,47.76,47.76,47.86,1.69,7.13,37.46,33.9,156.5,25.7,21.47,21.47,21.46,0.11,0.12,21.34,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,126.5,0.30,,
256.9139242,12:53:49 PM,0.4131,2.649,0.3611,35.41,35.09,35.00,22.22,47.76,47.76,47.86,1.69,7.13,37.46,33.9,156.5,25.7,21.47,21.47,21.46,0.11,0.11,21.34,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,126.5,0.30,,
257.0186282,12:53:49 PM,0.4117,2.665,0.3597,35.41,35.09,35.00,22.22,47.89,47.91,47.93,1.69,7.13,37.46,33.9,156.5,25.7,21.47,21.47,21.46,0.11,0.11,21.34,62.0,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,126.5,0.30,,
257.1139816,12:53:49 PM,0.4117,2.665,0.3597,35.41,35.09,35.00,22.22,47.89,47.91,47.93,1.74,7.13,37.43,33.9,156.5,25.7,21.47,21.47,21.46,0.11,0.11,21.34,62.0,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,126.5,0.30,,
257.2151955,12:53:49 PM,0.4117,2.665,0.3597,35.41,35.09,35.00,22.22,47.89,47.91,47.93,1.74,7.13,37.43,33.8,156.8,25.7,21.47,21.47,21.46,0.11,0.11,21.34,62.0,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,126.5,0.30,,
257.3149847,12:53:49 PM,0.4117,2.665,0.3597,35.41,35.09,35.00,22.22,47.89,47.91,47.93,1.74,7.13,37.43,33.8,156.8,25.7,21.47,21.47,21.46,0.11,0.11,21.34,62.0,0.00,0.00,0.00,23.6,21.5,23.4,0,0,0.00,126.5,0.30,,
257.4139901,12:53:49 PM,0.4117,2.665,0.3597,35.40,35.09,35.00,22.22,47.89,47.91,47.93,1.74,7.13,37.43,33.8,156.8,25.7,21.47,21.47,21.46,0.11,0.11,21.34,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,126.5,0.30,,
257.517558,12:53:50 PM,0.4121,2.655,0.3601,35.40,35.09,35.00,22.22,47.89,47.91,47.93,1.74,7.13,37.43,33.8,156.8,25.7,21.46,21.47,21.46,0.11,0.11,21.34,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,126.5,0.30,,
257.6173923,12:53:50 PM,0.4121,2.655,0.3601,35.40,35.09,35.00,22.22,47.72,47.81,47.96,1.74,7.13,37.43,33.8,156.8,25.7,21.46,21.47,21.46,0.11,0.11,21.34,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,126.8,0.30,,
257.7187572,12:53:50 PM,0.4121,2.655,0.3601,35.40,35.09,35.00,22.22,47.72,47.81,47.96,1.74,7.10,37.43,33.8,156.8,25.7,21.46,21.47,21.46,0.11,0.11,21.34,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.8,0.30,,
257.8184944,12:53:50 PM,0.4121,2.655,0.3601,35.40,35.09,35.00,22.22,47.72,47.81,47.96,1.74,7.10,37.43,35.4,157.0,25.7,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.8,0.30,,
257.9139764,12:53:50 PM,0.4121,2.655,0.3601,35.40,35.09,35.00,22.22,47.72,47.81,47.96,1.74,7.10,37.43,35.4,157.0,25.7,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.8,0.30,,
258.0166976,12:53:50 PM,0.3932,2.536,0.3412,35.40,35.09,35.00,22.22,47.72,47.81,47.96,1.74,7.10,37.43,35.4,157.0,25.7,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.8,0.30,,
258.1169573,12:53:50 PM,0.3932,2.536,0.3412,35.40,35.09,35.00,22.22,47.76,47.74,47.84,1.74,7.10,37.43,35.4,157.0,25.7,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.0,0.30,,
258.2185794,12:53:50 PM,0.3932,2.536,0.3412,35.40,35.09,35.00,22.22,47.76,47.74,47.84,1.74,7.10,37.43,35.4,157.0,25.7,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.0,0.30,,
258.3187749,12:53:50 PM,0.3932,2.536,0.3412,35.40,35.09,35.00,22.22,47.76,47.74,47.84,1.74,7.10,37.43,35.4,157.0,25.7,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.0,0.30,,
258.4186595,12:53:50 PM,0.3932,2.536,0.3412,35.40,35.09,35.00,22.22,47.76,47.74,47.84,1.74,7.10,37.43,35.5,156.8,25.7,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.0,0.30,,
258.5165091,12:53:51 PM,0.3930,2.535,0.3410,35.40,35.09,35.00,22.22,47.76,47.74,47.84,1.74,7.10,37.43,35.5,156.8,25.7,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.0,0.30,,
258.6183981,12:53:51 PM,0.3930,2.535,0.3410,35.40,35.09,35.00,22.22,47.76,47.74,47.84,1.74,7.10,37.43,35.5,156.8,25.7,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.0,0.30,,
258.7185513,12:53:51 PM,0.3930,2.535,0.3410,35.40,35.09,35.00,22.22,47.91,47.93,47.96,1.74,7.10,37.43,35.5,156.8,25.7,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.2,0.30,,
258.8168686,12:53:51 PM,0.3930,2.535,0.3410,35.40,35.09,35.00,22.22,47.91,47.93,47.96,1.74,7.10,37.44,35.5,156.8,25.7,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.2,0.30,,
258.9169421,12:53:51 PM,0.3930,2.535,0.3410,35.40,35.09,35.00,22.22,47.91,47.93,47.96,1.74,7.10,37.44,35.5,156.7,25.8,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.2,0.30,,
259.0169161,12:53:51 PM,0.3931,2.535,0.3411,35.40,35.09,35.00,22.22,47.91,47.93,47.96,1.74,7.10,37.44,35.5,156.7,25.8,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.2,0.30,,
259.1153275,12:53:51 PM,0.3931,2.535,0.3411,35.39,35.09,35.00,22.22,47.91,47.93,47.96,1.74,7.10,37.44,35.5,156.7,25.8,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.2,0.30,,
259.2173628,12:53:51 PM,0.3931,2.535,0.3411,35.39,35.09,35.00,22.22,47.91,47.93,47.96,1.74,7.10,37.44,35.5,156.7,25.8,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.2,0.30,,
259.3184295,12:53:51 PM,0.3931,2.535,0.3411,35.39,35.09,35.00,22.22,47.77,47.76,47.86,1.74,7.10,37.44,35.5,156.7,25.8,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,127.2,0.30,,
259.4176931,12:53:51 PM,0.3931,2.535,0.3411,35.39,35.09,35.00,22.22,47.77,47.76,47.86,1.91,7.10,37.44,35.5,156.7,25.8,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,127.2,0.30,,
259.5179913,12:53:52 PM,0.3660,2.536,0.3140,35.39,35.09,35.00,22.22,47.77,47.76,47.86,1.91,7.10,37.44,38.1,157.0,25.8,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,127.2,0.30,,
259.6157328,12:53:52 PM,0.3660,2.536,0.3140,35.39,35.08,35.00,22.22,47.77,47.76,47.86,1.91,7.10,37.44,38.1,157.0,25.8,21.46,21.47,21.46,0.11,0.10,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.2,0.30,,
259.71893,12:53:52 PM,0.3660,2.536,0.3140,35.39,35.08,35.00,22.22,47.77,47.76,47.86,1.91,7.10,37.44,38.1,157.0,25.8,21.46,21.47,21.46,0.11,0.10,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.2,0.30,,
259.8172905,12:53:52 PM,0.3660,2.536,0.3140,35.39,35.08,35.00,22.22,47.91,47.93,47.93,1.91,7.10,37.44,38.1,157.0,25.8,21.46,21.47,21.46,0.10,0.10,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.3,0.30,,
259.9139501,12:53:52 PM,0.3660,2.536,0.3140,35.39,35.08,35.00,22.22,47.91,47.93,47.93,1.91,7.15,37.44,38.1,157.0,25.8,21.46,21.47,21.46,0.10,0.10,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.3,0.30,,
260.0159745,12:53:52 PM,0.3660,2.360,0.3140,35.39,35.08,35.00,22.22,47.91,47.93,47.93,1.91,7.15,37.44,38.1,157.0,25.8,21.46,21.47,21.46,0.10,0.10,21.33,62.0,0.00,0.00,0.00,23.7,21.4,23.2,0,0,0.00,127.3,0.30,,
260.1172358,12:53:52 PM,0.3660,2.360,0.3140,35.39,35.08,35.00,22.22,47.91,47.93,47.93,1.91,7.15,37.44,38.8,157.6,25.8,21.46,21.47,21.46,0.10,0.10,21.33,62.0,0.00,0.00,0.00,23.7,21.4,23.3,0,0,0.00,127.3,0.30,,
260.217417,12:53:52 PM,0.3660,2.360,0.3140,35.39,35.08,35.00,22.22,47.91,47.93,47.93,1.91,7.15,37.44,38.8,157.6,25.8,21.46,21.47,21.46,0.10,0.10,21.33,62.0,0.00,0.00,0.00,23.7,21.4,23.3,0,0,0.00,127.3,0.30,,
260.3158854,12:53:52 PM,0.3660,2.360,0.3140,35.39,35.08,35.00,22.22,47.91,47.93,47.93,1.91,7.15,37.44,38.8,157.6,25.8,21.46,21.47,21.46,0.10,0.10,21.33,62.0,0.00,0.00,0.00,23.7,21.4,23.3,0,0,0.00,127.6,0.30,,
260.4181197,12:53:52 PM,0.3660,2.360,0.3140,35.39,35.08,35.00,22.22,47.93,47.93,47.96,1.91,7.15,37.44,38.8,157.6,25.8,21.46,21.47,21.46,0.10,0.10,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.6,0.30,,
260.5177871,12:53:53 PM,0.3593,2.360,0.3073,35.39,35.08,35.00,22.22,47.93,47.93,47.96,1.91,7.15,37.44,38.8,157.6,25.8,21.46,21.47,21.46,0.10,0.10,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.6,0.30,,
260.6191145,12:53:53 PM,0.3593,2.360,0.3073,35.39,35.08,35.00,22.22,47.93,47.93,47.96,1.91,7.15,37.44,38.8,158.0,25.8,21.46,21.47,21.46,0.11,0.10,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.6,0.30,,
260.7180581,12:53:53 PM,0.3593,2.360,0.3073,35.39,35.08,35.00,22.22,47.93,47.93,47.96,1.91,7.15,37.44,38.8,158.0,25.8,21.46,21.47,21.46,0.11,0.10,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.6,0.30,,
260.8177992,12:53:53 PM,0.3593,2.360,0.3073,35.39,35.08,35.00,22.22,47.93,47.93,47.96,1.91,7.15,37.44,38.8,158.0,25.8,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,127.6,0.30,,
260.9139631,12:53:53 PM,0.3593,2.360,0.3073,35.39,35.08,35.00,22.22,47.76,47.74,47.86,1.91,7.15,37.44,38.8,158.0,25.8,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,127.5,0.30,,
261.0140799,12:53:53 PM,0.3593,2.317,0.3073,35.39,35.08,35.00,22.22,47.76,47.74,47.86,1.91,7.15,37.44,38.8,158.0,25.8,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,127.5,0.30,,
261.1180332,12:53:53 PM,0.3593,2.317,0.3073,35.39,35.08,35.00,22.22,47.76,47.74,47.86,2.07,7.15,37.46,38.8,158.0,25.8,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,127.5,0.30,,
261.2180771,12:53:53 PM,0.3593,2.317,0.3073,35.39,35.08,35.00,22.22,47.76,47.74,47.86,2.07,7.15,37.46,38.7,158.0,25.8,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.5,0.30,,
261.3147045,12:53:53 PM,0.3593,2.317,0.3073,35.38,35.08,35.00,22.22,47.76,47.74,47.86,2.07,7.15,37.46,38.7,158.0,25.8,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.5,0.30,,
261.4139675,12:53:53 PM,0.3593,2.317,0.3073,35.38,35.08,35.00,22.22,47.76,47.74,47.86,2.07,7.15,37.46,38.7,158.0,25.8,21.46,21.47,21.46,0.11,0.11,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.5,0.30,,
261.5152482,12:53:54 PM,0.3591,2.317,0.3071,35.38,35.08,35.00,22.22,47.91,47.91,47.93,2.07,7.15,37.46,38.7,158.0,25.8,21.46,21.47,21.46,0.11,0.12,21.33,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.6,0.30,,
261.6151761,12:53:54 PM,0.3591,2.317,0.3071,35.38,35.08,35.00,22.22,47.91,47.91,47.93,2.07,7.15,37.46,38.7,158.0,25.8,21.46,21.47,21.46,0.11,0.12,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.6,0.30,,
261.7155686,12:53:54 PM,0.3591,2.317,0.3071,35.38,35.08,35.00,22.22,47.91,47.91,47.93,2.07,7.15,37.46,41.5,158.0,25.8,21.46,21.47,21.46,0.12,0.12,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.6,0.30,,
261.8155258,12:53:54 PM,0.3591,2.317,0.3071,35.38,35.08,35.00,22.22,47.91,47.91,47.93,2.07,7.15,37.46,41.5,158.0,25.8,21.46,21.47,21.46,0.12,0.12,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.6,0.30,,
261.9154738,12:53:54 PM,0.3591,2.317,0.3071,35.38,35.08,35.00,22.22,47.91,47.91,47.93,2.07,7.15,37.46,41.5,158.0,25.8,21.46,21.47,21.46,0.12,0.12,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.6,0.30,,
262.0165698,12:53:54 PM,0.3353,2.316,0.2833,35.38,35.08,35.00,22.22,47.91,47.91,47.93,2.07,7.15,37.46,41.5,158.0,25.8,21.46,21.47,21.46,0.12,0.12,21.34,62.0,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,127.7,0.30,,
262.1152243,12:53:54 PM,0.3353,2.316,0.2833,35.38,35.08,35.00,22.22,47.93,47.93,47.94,2.07,7.15,37.46,41.5,158.0,25.8,21.46,21.47,21.46,0.12,0.12,21.34,62.0,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,127.7,0.30,,
262.2151142,12:53:54 PM,0.3353,2.316,0.2833,35.38,35.08,35.00,22.22,47.93,47.93,47.94,2.07,7.24,37.46,41.5,158.0,25.8,21.46,21.47,21.46,0.12,0.12,21.34,62.0,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,127.7,0.30,,
262.3166976,12:53:54 PM,0.3353,2.316,0.2833,35.38,35.08,35.00,22.22,47.93,47.93,47.94,2.07,7.24,37.46,42.2,159.2,25.8,21.46,21.47,21.46,0.12,0.12,21.34,62.0,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.7,0.30,,
262.4149194,12:53:54 PM,0.3353,2.316,0.2833,35.38,35.08,35.00,22.22,47.93,47.93,47.94,2.07,7.24,37.46,42.2,159.2,25.8,21.46,21.47,21.46,0.12,0.12,21.34,62.0,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.7,0.30,,
262.5165253,12:53:55 PM,0.3299,2.163,0.2779,35.38,35.08,35.00,22.22,47.93,47.93,47.94,2.07,7.24,37.46,42.2,159.2,25.8,21.46,21.47,21.46,0.13,0.12,21.34,62.0,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.7,0.30,,
262.6169485,12:53:55 PM,0.3299,2.163,0.2779,35.38,35.08,35.00,22.22,47.76,47.74,47.84,2.07,7.24,37.46,42.2,159.2,25.8,21.46,21.47,21.46,0.13,0.12,21.34,62.0,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.8,0.30,,
262.7188334,12:53:55 PM,0.3299,2.163,0.2779,35.38,35.08,35.00,22.22,47.76,47.74,47.84,2.07,7.24,37.46,42.2,159.2,25.8,21.46,21.47,21.46,0.13,0.13,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.8,0.30,,
262.8141053,12:53:55 PM,0.3299,2.163,0.2779,35.38,35.08,35.00,22.22,47.76,47.74,47.84,2.07,7.24,37.46,42.1,160.0,25.8,21.46,21.47,21.46,0.13,0.13,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.8,0.30,,
262.9188798,12:53:55 PM,0.3299,2.163,0.2779,35.38,35.08,35.00,22.22,47.76,47.74,47.84,2.07,7.24,37.46,42.1,160.0,25.8,21.46,21.47,21.46,0.13,0.13,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.8,0.30,,
263.0140734,12:53:55 PM,0.3305,2.128,0.2785,35.37,35.08,35.00,22.22,47.76,47.74,47.84,2.07,7.24,37.46,42.1,160.0,25.8,21.46,21.47,21.46,0.13,0.13,21.34,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.8,0.30,,
263.1142902,12:53:55 PM,0.3305,2.128,0.2785,35.37,35.08,35.00,22.22,47.76,47.74,47.84,2.07,7.24,37.46,42.1,160.0,25.8,21.46,21.47,21.46,0.13,0.13,21.34,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,127.8,0.30,,
263.2149865,12:53:55 PM,0.3305,2.128,0.2785,35.37,35.08,35.00,22.22,47.93,47.93,47.94,2.07,7.24,37.46,42.1,160.0,25.8,21.46,21.47,21.46,0.13,0.13,21.34,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,127.8,0.30,,
263.3146418,12:53:55 PM,0.3305,2.128,0.2785,35.37,35.08,35.00,22.22,47.93,47.93,47.94,2.15,7.24,37.46,42.1,160.0,25.8,21.46,21.47,21.46,0.13,0.13,21.34,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,127.8,0.30,,
263.4147642,12:53:55 PM,0.3305,2.128,0.2785,35.37,35.08,35.00,22.22,47.93,47.93,47.94,2.15,7.24,37.46,43.4,160.0,25.8,21.46,21.47,21.46,0.13,0.13,21.34,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,127.8,0.30,,
263.5171079,12:53:56 PM,0.3204,2.132,0.2684,35.37,35.08,35.00,22.22,47.93,47.93,47.94,2.15,7.24,37.46,43.4,160.0,25.8,21.46,21.47,21.46,0.13,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.8,0.30,,
263.6164924,12:53:56 PM,0.3204,2.132,0.2684,35.37,35.08,35.00,22.22,47.93,47.93,47.94,2.15,7.24,37.46,43.4,160.0,25.8,21.46,21.47,21.46,0.13,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.8,0.30,,
263.7148342,12:53:56 PM,0.3204,2.132,0.2684,35.37,35.08,35.00,22.22,47.77,47.76,47.88,2.15,7.24,37.46,43.4,160.0,25.8,21.46,21.47,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,128.1,0.30,,
263.8159825,12:53:56 PM,0.3204,2.132,0.2684,35.37,35.08,35.00,22.22,47.77,47.76,47.88,2.15,7.24,37.46,43.4,160.0,25.8,21.46,21.47,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,128.1,0.30,,
263.9181897,12:53:56 PM,0.3204,2.132,0.2684,35.37,35.08,35.00,22.22,47.77,47.76,47.88,2.15,7.24,37.46,43.7,160.0,25.8,21.46,21.47,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,128.1,0.30,,
