ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
264.0181415,12:53:56 PM,0.3182,2.067,0.2662,35.37,35.08,35.00,22.22,47.77,47.76,47.88,2.15,7.24,37.46,43.7,160.0,25.8,21.46,21.47,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,128.1,0.30,,
264.1139948,12:53:56 PM,0.3182,2.067,0.2662,35.37,35.08,35.00,22.22,47.77,47.76,47.88,2.15,7.24,37.46,43.7,160.0,25.8,21.46,21.47,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,128.1,0.30,,
264.2161875,12:53:56 PM,0.3182,2.067,0.2662,35.37,35.08,35.00,22.22,47.77,47.76,47.88,2.15,7.24,37.46,43.7,160.0,25.8,21.46,21.47,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,128.1,0.30,,
264.3140959,12:53:56 PM,0.3182,2.067,0.2662,35.37,35.08,35.00,22.22,47.89,47.93,47.60,2.15,7.24,37.46,43.7,160.0,25.8,21.46,21.47,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.9,0.30,,
264.4142997,12:53:56 PM,0.3182,2.067,0.2662,35.37,35.08,35.00,22.22,47.89,47.93,47.60,2.15,7.24,37.46,43.7,160.0,25.8,21.46,21.47,21.46,0.15,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.9,0.30,,
264.5147596,12:53:57 PM,0.3177,2.052,0.2657,35.37,35.08,35.00,22.22,47.89,47.93,47.60,2.15,7.24,37.46,43.8,160.0,25.8,21.46,21.47,21.46,0.15,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,127.9,0.30,,
264.6147417,12:53:57 PM,0.3177,2.052,0.2657,35.37,35.08,35.00,22.22,47.89,47.93,47.60,2.15,7.24,37.46,43.8,160.0,25.8,21.46,21.47,21.46,0.15,0.15,21.36,62.0,0.00,0.00,0.00,23.7,21.4,23.2,0,0,0.00,127.9,0.30,,
264.7140979,12:53:57 PM,0.3177,2.052,0.2657,35.37,35.08,35.00,22.22,47.89,47.93,47.60,2.15,7.24,37.46,43.8,160.0,25.8,21.46,21.47,21.46,0.15,0.15,21.36,62.0,0.00,0.00,0.00,23.7,21.4,23.2,0,0,0.00,127.9,0.30,,
264.8161323,12:53:57 PM,0.3177,2.052,0.2657,35.37,35.08,35.00,22.22,47.91,47.93,47.94,2.15,7.24,37.46,43.8,160.0,25.8,21.46,21.47,21.46,0.15,0.15,21.36,62.0,0.00,0.00,0.00,23.7,21.4,23.2,0,0,0.00,128.2,0.30,,
264.9139976,12:53:57 PM,0.3177,2.052,0.2657,35.37,35.08,35.00,22.22,47.91,47.93,47.94,2.31,7.24,37.45,43.8,160.0,25.8,21.46,21.47,21.46,0.15,0.15,21.36,62.0,0.00,0.00,0.00,23.7,21.4,23.2,0,0,0.00,128.2,0.30,,
265.0140403,12:53:57 PM,0.3177,2.049,0.2657,35.37,35.08,35.00,22.22,47.91,47.93,47.94,2.31,7.24,37.45,43.8,160.0,25.8,21.46,21.47,21.46,0.15,0.15,21.36,62.0,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,128.2,0.30,,
265.1150613,12:53:57 PM,0.3177,2.049,0.2657,35.37,35.08,35.00,22.22,47.91,47.93,47.94,2.31,7.24,37.45,43.5,160.1,25.8,21.46,21.47,21.46,0.15,0.15,21.36,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,128.2,0.30,,
265.2151526,12:53:57 PM,0.3177,2.049,0.2657,35.36,35.08,35.00,22.22,47.91,47.93,47.94,2.31,7.24,37.45,43.5,160.1,25.8,21.46,21.47,21.46,0.15,0.15,21.36,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,128.2,0.30,,
265.3154356,12:53:57 PM,0.3177,2.049,0.2657,35.36,35.08,35.00,22.22,47.91,47.93,47.94,2.31,7.24,37.45,43.5,160.1,25.8,21.46,21.47,21.46,0.15,0.15,21.36,61.9,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,128.2,0.30,,
265.4162613,12:53:57 PM,0.3177,2.049,0.2657,35.36,35.08,35.00,22.22,47.77,47.76,47.88,2.31,7.24,37.45,43.5,160.1,25.8,21.46,21.47,21.46,0.15,0.15,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,127.8,0.30,,
265.5162335,12:53:58 PM,0.3192,2.049,0.2672,35.36,35.08,35.00,22.22,47.77,47.76,47.88,2.31,7.24,37.45,43.5,160.1,25.8,21.46,21.47,21.46,0.15,0.15,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,127.8,0.30,,
265.6162618,12:53:58 PM,0.3192,2.049,0.2672,35.36,35.08,35.00,22.22,47.77,47.76,47.88,2.31,7.24,37.45,46.1,160.1,25.7,21.46,21.47,21.46,0.15,0.15,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,127.8,0.30,,
265.717001,12:53:58 PM,0.3192,2.049,0.2672,35.36,35.08,35.00,22.22,47.77,47.76,47.88,2.31,7.24,37.45,46.1,160.1,25.7,21.46,21.47,21.46,0.15,0.15,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,127.8,0.30,,
265.8182851,12:53:58 PM,0.3192,2.049,0.2672,35.36,35.08,35.00,22.22,47.77,47.76,47.88,2.31,7.24,37.45,46.1,160.1,25.7,21.46,21.47,21.46,0.15,0.15,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.8,0.30,,
265.9180434,12:53:58 PM,0.3192,2.049,0.2672,35.36,35.08,35.00,22.22,47.77,47.76,47.88,2.31,7.24,37.45,46.1,160.1,25.7,21.46,21.47,21.46,0.15,0.15,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.8,0.30,,
266.0183583,12:53:58 PM,0.3011,2.059,0.2491,35.36,35.08,35.00,22.22,47.91,47.93,47.94,2.31,7.24,37.45,46.1,160.1,25.7,21.46,21.47,21.46,0.15,0.15,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.8,0.30,,
266.1185132,12:53:58 PM,0.3011,2.059,0.2491,35.36,35.08,35.00,22.22,47.91,47.93,47.94,2.31,7.30,37.45,46.1,160.1,25.7,21.46,21.47,21.46,0.15,0.15,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.8,0.30,,
266.2167449,12:53:58 PM,0.3011,2.059,0.2491,35.36,35.08,35.00,22.22,47.91,47.93,47.94,2.31,7.30,37.45,46.7,160.7,25.7,21.46,21.47,21.46,0.15,0.15,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.8,0.30,,
266.3155725,12:53:58 PM,0.3011,2.059,0.2491,35.36,35.08,35.00,22.22,47.91,47.93,47.94,2.31,7.30,37.45,46.7,160.7,25.7,21.46,21.47,21.46,0.15,0.15,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.8,0.30,,
266.4146312,12:53:58 PM,0.3011,2.059,0.2491,35.36,35.08,35.00,22.22,47.91,47.93,47.94,2.31,7.30,37.45,46.7,160.7,25.7,21.46,21.47,21.46,0.14,0.15,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.8,0.30,,
266.5147767,12:53:59 PM,0.2973,1.942,0.2453,35.36,35.08,35.00,22.22,47.93,47.93,47.94,2.31,7.30,37.45,46.7,160.7,25.7,21.46,21.47,21.46,0.14,0.14,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.1,0.30,,
266.6146942,12:53:59 PM,0.2973,1.942,0.2453,35.36,35.08,35.00,22.22,47.93,47.93,47.94,2.31,7.30,37.47,46.7,160.7,25.7,21.46,21.47,21.46,0.14,0.14,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,128.1,0.30,,
266.7147594,12:53:59 PM,0.2973,1.942,0.2453,35.36,35.08,35.00,22.22,47.93,47.93,47.94,2.31,7.30,37.47,46.7,161.3,25.7,21.46,21.47,21.46,0.14,0.14,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,128.1,0.30,,
266.814523,12:53:59 PM,0.2973,1.942,0.2453,35.36,35.08,35.00,22.22,47.93,47.93,47.94,2.31,7.30,37.47,46.7,161.3,25.7,21.46,21.47,21.46,0.14,0.14,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,128.1,0.30,,
266.9152587,12:53:59 PM,0.2973,1.942,0.2453,35.35,35.08,35.00,22.22,47.93,47.93,47.94,2.31,7.30,37.47,46.7,161.3,25.7,21.46,21.47,21.46,0.14,0.14,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.1,0.30,,
267.0160197,12:53:59 PM,0.2973,1.918,0.2453,35.35,35.08,35.00,22.22,47.93,47.93,47.94,2.31,7.30,37.47,46.7,161.3,25.7,21.46,21.47,21.46,0.14,0.14,21.37,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.1,0.30,,
267.1192366,12:53:59 PM,0.2973,1.918,0.2453,35.35,35.08,35.00,22.22,47.77,47.76,47.88,2.31,7.30,37.47,46.7,161.3,25.7,21.46,21.47,21.46,0.14,0.14,21.37,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.8,0.30,,
267.2140204,12:53:59 PM,0.2973,1.918,0.2453,35.35,35.08,35.00,22.22,47.77,47.76,47.88,2.36,7.30,37.47,46.7,161.3,25.7,21.46,21.47,21.46,0.14,0.14,21.37,62.0,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.8,0.30,,
267.3159639,12:53:59 PM,0.2973,1.918,0.2453,35.35,35.08,35.00,22.22,47.77,47.76,47.88,2.36,7.30,37.47,47.5,161.2,25.8,21.46,21.47,21.46,0.14,0.14,21.37,62.0,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,127.8,0.30,,
267.4160294,12:53:59 PM,0.2973,1.918,0.2453,35.35,35.08,35.00,22.22,47.77,47.76,47.88,2.36,7.30,37.47,47.5,161.2,25.8,21.46,21.47,21.46,0.14,0.14,21.37,62.0,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,127.8,0.30,,
267.5170123,12:54:00 PM,0.2924,1.886,0.2404,35.35,35.08,35.00,22.22,47.77,47.76,47.88,2.36,7.30,37.47,47.5,161.2,25.8,21.46,21.47,21.46,0.14,0.14,21.37,62.0,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,127.8,0.30,,
267.6169602,12:54:00 PM,0.2924,1.886,0.2404,35.35,35.08,35.00,22.22,47.91,47.91,47.94,2.36,7.30,37.47,47.5,161.2,25.8,21.46,21.47,21.46,0.14,0.14,21.37,62.0,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,127.7,0.30,,
267.7169079,12:54:00 PM,0.2924,1.886,0.2404,35.35,35.08,35.00,22.22,47.91,47.91,47.94,2.36,7.39,37.47,47.5,161.2,25.8,21.46,21.47,21.46,0.14,0.14,21.37,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,127.7,0.30,,
267.8168563,12:54:00 PM,0.2924,1.886,0.2404,35.35,35.08,35.00,22.22,47.91,47.91,47.94,2.36,7.39,37.47,47.5,161.2,25.8,21.46,21.47,21.46,0.14,0.14,21.37,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,127.7,0.30,,
267.9169144,12:54:00 PM,0.2924,1.886,0.2404,35.35,35.08,35.00,22.22,47.91,47.91,47.94,2.36,7.39,37.47,47.7,161.4,25.8,21.46,21.47,21.46,0.14,0.14,21.37,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,127.7,0.30,,
268.0147363,12:54:00 PM,0.2911,1.886,0.2391,35.35,35.07,35.00,22.22,47.91,47.91,47.94,2.36,7.39,37.47,47.7,161.4,25.8,21.46,21.47,21.46,0.14,0.14,21.37,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,127.7,0.30,,
268.1153554,12:54:00 PM,0.2911,1.886,0.2391,35.35,35.07,35.00,22.22,47.91,47.91,47.94,2.36,7.39,37.47,47.7,161.4,25.8,21.46,21.47,21.46,0.14,0.14,21.37,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,127.7,0.30,,
268.2154246,12:54:00 PM,0.2911,1.886,0.2391,35.35,35.07,35.00,22.22,47.77,47.94,47.96,2.36,7.39,37.47,47.7,161.4,25.8,21.46,21.47,21.46,0.14,0.14,21.37,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,127.9,0.30,,
268.3151442,12:54:00 PM,0.2911,1.886,0.2391,35.35,35.07,35.00,22.22,47.77,47.94,47.96,2.36,7.39,37.47,47.7,161.4,25.8,21.46,21.47,21.46,0.14,0.14,21.37,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,127.9,0.30,,
268.4150861,12:54:00 PM,0.2911,1.886,0.2391,35.35,35.07,35.00,22.22,47.77,47.94,47.96,2.36,7.39,37.47,47.6,162.5,25.8,21.46,21.47,21.46,0.14,0.14,21.37,62.0,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,127.9,0.30,,
268.5150897,12:54:01 PM,0.2917,1.877,0.2397,35.35,35.07,35.00,22.22,47.77,47.94,47.96,2.36,7.39,37.47,47.6,162.5,25.8,21.46,21.47,21.46,0.14,0.14,21.37,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.9,0.30,,
268.6151872,12:54:01 PM,0.2917,1.877,0.2397,35.35,35.07,35.00,22.22,47.77,47.94,47.96,2.36,7.39,37.47,47.6,162.5,25.8,21.46,21.47,21.46,0.14,0.14,21.37,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.9,0.30,,
268.7157977,12:54:01 PM,0.2917,1.877,0.2397,35.35,35.07,35.00,22.22,47.77,47.94,47.96,2.36,7.39,37.47,47.6,162.5,25.8,21.46,21.47,21.46,0.14,0.14,21.37,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.7,0.30,,
268.8156644,12:54:01 PM,0.2917,1.877,0.2397,35.35,35.07,35.00,22.22,47.91,47.91,47.94,2.36,7.39,37.47,47.6,162.5,25.8,21.46,21.48,21.46,0.14,0.14,21.37,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.7,0.30,,
268.9158345,12:54:01 PM,0.2917,1.877,0.2397,35.35,35.07,35.00,22.22,47.91,47.91,47.94,2.36,7.39,37.47,47.6,162.5,25.8,21.46,21.48,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.7,0.30,,
269.0167331,12:54:01 PM,0.2911,1.882,0.2391,35.35,35.07,35.00,22.22,47.91,47.91,47.94,2.36,7.39,37.47,47.7,163.1,25.8,21.46,21.48,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.7,0.30,,
269.1149126,12:54:01 PM,0.2911,1.882,0.2391,35.34,35.07,35.00,22.22,47.91,47.91,47.94,2.36,7.39,37.47,47.7,163.1,25.8,21.46,21.48,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.7,0.30,,
269.2151679,12:54:01 PM,0.2911,1.882,0.2391,35.34,35.07,35.00,22.22,47.91,47.91,47.94,2.36,7.39,37.47,47.7,163.1,25.8,21.46,21.48,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.7,0.30,,
269.31589,12:54:01 PM,0.2911,1.882,0.2391,35.34,35.07,35.00,22.22,47.91,47.91,47.94,2.36,7.39,37.47,47.7,163.1,25.8,21.46,21.48,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,127.7,0.30,,
269.4160799,12:54:01 PM,0.2911,1.882,0.2391,35.34,35.07,35.00,22.22,47.91,47.91,47.94,2.42,7.39,37.47,47.7,163.1,25.8,21.46,21.48,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,127.7,0.30,,
269.5177117,12:54:02 PM,0.2841,1.878,0.2321,35.34,35.07,35.00,22.22,47.91,47.91,47.94,2.42,7.39,37.47,48.9,163.2,25.8,21.46,21.48,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,127.7,0.30,,
269.6181622,12:54:02 PM,0.2841,1.878,0.2321,35.34,35.07,35.00,22.22,47.91,47.91,47.94,2.42,7.39,37.47,48.9,163.2,25.8,21.46,21.48,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,127.7,0.30,,
269.718163,12:54:02 PM,0.2841,1.878,0.2321,35.34,35.07,35.00,22.22,47.91,47.91,47.94,2.42,7.39,37.47,48.9,163.2,25.8,21.46,21.48,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,127.7,0.30,,
269.8188039,12:54:02 PM,0.2841,1.878,0.2321,35.34,35.07,35.00,22.22,47.91,47.91,47.94,2.42,7.39,37.47,48.9,163.2,25.8,21.46,21.48,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,127.5,0.30,,
269.9191948,12:54:02 PM,0.2841,1.878,0.2321,35.34,35.07,35.00,22.22,47.77,47.74,47.88,2.42,7.39,37.47,48.9,163.2,25.8,21.46,21.48,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,127.5,0.30,,
270.0144591,12:54:02 PM,0.2841,1.832,0.2321,35.34,35.07,35.00,22.22,47.77,47.74,47.88,2.42,7.39,37.47,48.9,163.2,25.8,21.46,21.48,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,127.5,0.30,,
270.1148792,12:54:02 PM,0.2841,1.832,0.2321,35.34,35.07,35.00,22.22,47.77,47.74,47.88,2.42,7.39,37.47,49.0,163.4,25.8,21.46,21.48,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,127.5,0.30,,
270.2150529,12:54:02 PM,0.2841,1.832,0.2321,35.34,35.07,35.00,22.22,47.77,47.74,47.88,2.42,7.39,37.47,49.0,163.4,25.8,21.46,21.48,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,127.5,0.30,,
270.315738,12:54:02 PM,0.2841,1.832,0.2321,35.34,35.07,35.00,22.22,47.77,47.74,47.88,2.42,7.39,37.47,49.0,163.4,25.8,21.46,21.48,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,127.5,0.30,,
270.4160552,12:54:02 PM,0.2841,1.832,0.2321,35.34,35.07,35.00,22.22,47.91,47.91,47.93,2.42,7.39,37.47,49.0,163.4,25.8,21.46,21.48,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.8,0.30,,
270.5161287,12:54:03 PM,0.2830,1.832,0.2310,35.34,35.07,35.00,22.22,47.91,47.91,47.93,2.42,7.39,37.47,49.0,163.4,25.8,21.46,21.48,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.8,0.30,,
270.6167815,12:54:03 PM,0.2830,1.832,0.2310,35.34,35.07,35.00,22.22,47.91,47.91,47.93,2.42,7.39,37.47,49.2,163.4,25.8,21.46,21.48,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.8,0.30,,
270.7167935,12:54:03 PM,0.2830,1.832,0.2310,35.34,35.07,35.00,22.22,47.91,47.91,47.93,2.42,7.39,37.47,49.2,163.4,25.8,21.46,21.48,21.46,0.14,0.14,21.36,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.8,0.30,,
270.8170082,12:54:03 PM,0.2830,1.832,0.2310,35.34,35.07,35.00,22.22,47.91,47.91,47.93,2.42,7.39,37.47,49.2,163.4,25.8,21.46,21.48,21.46,0.14,0.14,21.35,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.8,0.30,,
270.9140994,12:54:03 PM,0.2830,1.832,0.2310,35.34,35.07,35.00,22.22,47.91,47.91,47.93,2.42,7.39,37.47,49.2,163.4,25.8,21.46,21.48,21.46,0.14,0.14,21.35,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.6,0.30,,
271.0149617,12:54:03 PM,0.2821,1.825,0.2301,35.34,35.07,35.00,22.22,47.79,47.76,47.88,2.42,7.39,37.47,49.2,163.4,25.8,21.46,21.48,21.46,0.14,0.14,21.35,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.6,0.30,,
271.1153003,12:54:03 PM,0.2821,1.825,0.2301,35.34,35.07,35.00,22.22,47.79,47.76,47.88,2.49,7.39,37.47,49.2,163.4,25.8,21.46,21.48,21.46,0.14,0.14,21.35,62.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.6,0.30,,
271.2140591,12:54:03 PM,0.2821,1.825,0.2301,35.34,35.07,35.00,22.22,47.79,47.76,47.88,2.49,7.39,37.47,49.1,163.4,25.8,21.46,21.48,21.46,0.14,0.14,21.35,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.6,0.30,,
271.3141687,12:54:03 PM,0.2821,1.825,0.2301,35.34,35.07,35.00,22.22,47.79,47.76,47.88,2.49,7.39,37.47,49.1,163.4,25.8,21.46,21.48,21.46,0.14,0.14,21.35,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.6,0.30,,
271.4188115,12:54:03 PM,0.2821,1.825,0.2301,35.34,35.07,35.00,22.22,47.79,47.76,47.88,2.49,7.39,37.47,49.1,163.4,25.8,21.46,21.48,21.46,0.14,0.14,21.35,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.6,0.30,,
271.5186036,12:54:04 PM,0.2823,1.819,0.2303,35.34,35.07,35.00,22.22,47.79,47.76,47.88,2.49,7.39,37.47,49.1,163.4,25.8,21.46,21.48,21.47,0.14,0.14,21.35,62.0,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,127.3,0.30,,
271.6189245,12:54:04 PM,0.2823,1.819,0.2303,35.34,35.07,35.00,22.22,47.71,47.79,47.94,2.49,7.37,37.47,49.1,163.4,25.8,21.46,21.48,21.47,0.14,0.14,21.35,62.0,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,127.3,0.30,,
271.7172657,12:54:04 PM,0.2823,1.819,0.2303,35.34,35.07,35.00,22.22,47.71,47.79,47.94,2.49,7.37,37.47,49.1,163.4,25.8,21.46,21.48,21.47,0.14,0.14,21.35,62.0,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,127.3,0.30,,
271.81409,12:54:04 PM,0.2823,1.819,0.2303,35.34,35.07,35.00,22.22,47.71,47.79,47.94,2.49,7.37,37.47,50.3,163.3,25.8,21.46,21.48,21.47,0.14,0.14,21.35,62.0,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,127.3,0.30,,
271.9142163,12:54:04 PM,0.2823,1.819,0.2303,35.34,35.07,35.00,22.22,47.71,47.79,47.94,2.49,7.37,37.47,50.3,163.3,25.8,21.46,21.48,21.47,0.14,0.15,21.35,62.0,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,127.3,0.30,,
272.0142765,12:54:04 PM,0.2759,1.779,0.2239,35.34,35.07,35.00,22.22,47.71,47.79,47.94,2.49,7.37,37.47,50.3,163.3,25.8,21.46,21.48,21.47,0.14,0.15,21.35,62.0,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,127.3,0.30,,
272.1140662,12:54:04 PM,0.2759,1.779,0.2239,35.34,35.07,35.00,22.22,47.91,47.91,47.94,2.49,7.37,37.47,50.3,163.3,25.8,21.46,21.48,21.47,0.15,0.15,21.35,62.0,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,127.1,0.30,,
272.2189674,12:54:04 PM,0.2759,1.779,0.2239,35.34,35.07,35.00,22.22,47.91,47.91,47.94,2.49,7.37,37.47,50.3,163.3,25.8,21.46,21.48,21.47,0.15,0.15,21.35,62.0,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,127.1,0.30,,
272.3186555,12:54:04 PM,0.2759,1.779,0.2239,35.34,35.07,35.00,22.22,47.91,47.91,47.94,2.49,7.37,37.47,50.6,162.8,25.8,21.46,21.48,21.47,0.15,0.15,21.35,62.0,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,127.1,0.30,,
272.4178292,12:54:04 PM,0.2759,1.779,0.2239,35.34,35.07,35.00,22.22,47.91,47.91,47.94,2.49,7.37,37.47,50.6,162.8,25.8,21.46,21.48,21.47,0.15,0.15,21.35,62.0,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,127.1,0.30,,
272.5146709,12:54:05 PM,0.2740,1.767,0.2220,35.34,35.07,34.99,22.22,47.91,47.91,47.94,2.49,7.37,37.47,50.6,162.8,25.8,21.47,21.48,21.47,0.15,0.15,21.35,62.0,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,127.1,0.30,,
272.6188889,12:54:05 PM,0.2740,1.767,0.2220,35.34,35.07,34.99,22.22,47.77,47.76,47.88,2.49,7.37,37.47,50.6,162.8,25.8,21.47,21.48,21.47,0.15,0.15,21.35,62.0,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,127.4,0.30,,
272.7168113,12:54:05 PM,0.2740,1.767,0.2220,35.34,35.07,34.99,22.22,47.77,47.76,47.88,2.49,7.37,37.49,50.6,162.8,25.8,21.47,21.48,21.47,0.15,0.15,21.34,62.0,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.4,0.30,,
272.8163309,12:54:05 PM,0.2740,1.767,0.2220,35.34,35.07,34.99,22.22,47.77,47.76,47.88,2.49,7.37,37.49,50.6,162.8,25.8,21.47,21.48,21.47,0.15,0.15,21.34,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.4,0.30,,
272.9162792,12:54:05 PM,0.2740,1.767,0.2220,35.34,35.07,34.99,22.22,47.77,47.76,47.88,2.49,7.37,37.49,50.6,162.7,25.8,21.47,21.48,21.47,0.16,0.15,21.34,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.4,0.30,,
273.0172253,12:54:05 PM,0.2739,1.767,0.2219,35.33,35.07,34.99,22.22,47.77,47.76,47.88,2.49,7.37,37.49,50.6,162.7,25.8,21.47,21.48,21.47,0.16,0.16,21.34,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,127.4,0.30,,
273.1148337,12:54:05 PM,0.2739,1.767,0.2219,35.33,35.07,34.99,22.22,47.77,47.76,47.88,2.49,7.37,37.49,50.6,162.7,25.8,21.47,21.48,21.47,0.16,0.16,21.34,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,127.4,0.30,,
273.2184047,12:54:05 PM,0.2739,1.767,0.2219,35.33,35.07,34.99,22.22,47.91,47.91,47.93,2.49,7.37,37.49,50.6,162.7,25.8,21.47,21.48,21.47,0.16,0.16,21.34,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,127.6,0.30,,
273.3179161,12:54:05 PM,0.2739,1.767,0.2219,35.33,35.07,34.99,22.22,47.91,47.91,47.93,2.52,7.37,37.49,50.6,162.7,25.8,21.47,21.48,21.47,0.16,0.16,21.34,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,127.6,0.30,,
273.4169374,12:54:05 PM,0.2739,1.767,0.2219,35.33,35.07,34.99,22.22,47.91,47.91,47.93,2.52,7.37,37.49,51.1,162.1,25.7,21.47,21.49,21.47,0.16,0.16,21.34,61.9,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,127.6,0.30,,
273.5181015,12:54:06 PM,0.2714,1.767,0.2194,35.33,35.07,34.99,22.22,47.91,47.91,47.93,2.52,7.37,37.49,51.1,162.1,25.7,21.47,21.49,21.47,0.16,0.16,21.34,61.9,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,127.6,0.30,,
273.6182674,12:54:06 PM,0.2714,1.767,0.2194,35.33,35.07,34.99,22.22,47.91,47.91,47.93,2.52,7.37,37.49,51.1,162.1,25.7,21.47,21.49,21.47,0.16,0.16,21.34,61.9,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,127.6,0.30,,
273.7186061,12:54:06 PM,0.2714,1.767,0.2194,35.33,35.07,34.99,22.22,47.91,47.91,47.93,2.52,7.37,37.49,51.1,162.1,25.7,21.47,21.49,21.47,0.16,0.16,21.34,61.9,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,127.2,0.30,,
273.815438,12:54:06 PM,0.2714,1.767,0.2194,35.33,35.07,34.99,22.22,47.77,47.76,47.98,2.52,7.37,37.49,51.1,162.1,25.7,21.47,21.49,21.47,0.16,0.15,21.34,61.9,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,127.2,0.30,,
273.9155662,12:54:06 PM,0.2714,1.767,0.2194,35.33,35.07,34.99,22.22,47.77,47.76,47.98,2.52,7.51,37.49,51.1,162.1,25.7,21.47,21.49,21.47,0.16,0.15,21.34,61.9,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,127.2,0.30,,
274.0178896,12:54:06 PM,0.2706,1.751,0.2186,35.33,35.07,34.99,22.22,47.77,47.76,47.98,2.52,7.51,37.49,51.2,163.7,25.7,21.47,21.49,21.47,0.15,0.15,21.34,61.9,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,127.2,0.30,,
274.1181634,12:54:06 PM,0.2706,1.751,0.2186,35.33,35.07,34.99,22.22,47.77,47.76,47.98,2.52,7.51,37.49,51.2,163.7,25.7,21.47,21.49,21.47,0.15,0.15,21.34,61.9,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,127.2,0.30,,
274.2186004,12:54:06 PM,0.2706,1.751,0.2186,35.33,35.07,34.99,22.22,47.77,47.76,47.98,2.52,7.51,37.49,51.2,163.7,25.7,21.47,21.49,21.47,0.15,0.15,21.34,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,127.2,0.30,,
274.31609,12:54:06 PM,0.2706,1.751,0.2186,35.33,35.07,34.99,22.22,47.59,47.64,47.62,2.52,7.51,37.49,51.2,163.7,25.7,21.47,21.49,21.47,0.15,0.15,21.34,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,127.8,0.30,,
274.4162787,12:54:06 PM,0.2706,1.751,0.2186,35.33,35.07,34.99,22.22,47.59,47.64,47.62,2.52,7.51,37.49,51.2,163.7,25.7,21.47,21.49,21.47,0.15,0.15,21.34,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,127.8,0.30,,
274.5161897,12:54:07 PM,0.2706,1.746,0.2186,35.33,35.07,34.99,22.22,47.59,47.64,47.62,2.52,7.51,37.49,51.2,163.7,25.7,21.47,21.49,21.47,0.15,0.15,21.34,61.9,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,127.8,0.30,,
274.6187504,12:54:07 PM,0.2706,1.746,0.2186,35.33,35.07,34.99,22.22,47.59,47.64,47.62,2.52,7.51,37.49,51.2,165.0,25.7,21.47,21.49,21.47,0.15,0.15,21.36,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.8,0.30,,
274.7172646,12:54:07 PM,0.2706,1.746,0.2186,35.33,35.07,35.00,22.22,47.59,47.64,47.62,2.52,7.51,37.49,51.2,165.0,25.7,21.47,21.49,21.47,0.15,0.15,21.36,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.8,0.30,,
274.8169085,12:54:07 PM,0.2706,1.746,0.2186,35.33,35.07,35.00,22.22,47.59,47.64,47.62,2.52,7.51,37.49,51.2,165.0,25.7,21.47,21.49,21.47,0.15,0.15,21.36,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.8,0.30,,
274.9179975,12:54:07 PM,0.2706,1.746,0.2186,35.33,35.07,35.00,22.22,47.91,47.91,47.94,2.52,7.51,37.49,51.2,165.0,25.7,21.47,21.49,21.47,0.15,0.15,21.36,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,127.8,0.30,,
275.0142869,12:54:07 PM,0.2706,1.746,0.2186,35.33,35.07,35.00,22.22,47.91,47.91,47.94,2.60,7.51,37.46,51.2,165.0,25.7,21.47,21.49,21.47,0.15,0.15,21.36,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,127.8,0.30,,
275.1156978,12:54:07 PM,0.2706,1.746,0.2186,35.33,35.07,35.00,22.22,47.91,47.91,47.94,2.60,7.51,37.46,51.1,165.1,25.7,21.47,21.49,21.47,0.15,0.15,21.36,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,127.8,0.30,,
275.2189641,12:54:07 PM,0.2706,1.746,0.2186,35.33,35.07,35.00,22.22,47.91,47.91,47.94,2.60,7.51,37.46,51.1,165.1,25.7,21.47,21.49,21.47,0.15,0.15,21.36,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,127.8,0.30,,
275.3170353,12:54:07 PM,0.2706,1.746,0.2186,35.32,35.07,35.00,22.22,47.91,47.91,47.94,2.60,7.51,37.46,51.1,165.1,25.7,21.47,21.49,21.47,0.15,0.15,21.36,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,127.8,0.30,,
275.4172723,12:54:07 PM,0.2706,1.746,0.2186,35.32,35.07,35.00,22.22,47.79,47.77,47.88,2.60,7.51,37.46,51.1,165.1,25.7,21.47,21.49,21.47,0.15,0.15,21.36,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.9,0.30,,
275.5162601,12:54:08 PM,0.2708,1.745,0.2188,35.32,35.07,35.00,22.22,47.79,47.77,47.88,2.60,7.51,37.46,51.1,165.1,25.7,21.47,21.49,21.47,0.15,0.15,21.36,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.9,0.30,,
275.6164913,12:54:08 PM,0.2708,1.745,0.2188,35.32,35.07,35.00,22.22,47.79,47.77,47.88,2.60,7.51,37.46,51.1,165.1,25.7,21.47,21.49,21.47,0.15,0.15,21.36,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,127.9,0.30,,
275.7161955,12:54:08 PM,0.2708,1.745,0.2188,35.32,35.07,35.00,22.22,47.79,47.77,47.88,2.60,7.51,37.46,52.5,165.0,25.7,21.47,21.49,21.47,0.15,0.14,21.36,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.9,0.30,,
275.8178378,12:54:08 PM,0.2708,1.745,0.2188,35.32,35.06,35.00,22.22,47.79,47.77,47.88,2.60,7.51,37.46,52.5,165.0,25.7,21.47,21.49,21.47,0.15,0.14,21.36,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.9,0.30,,
275.9173263,12:54:08 PM,0.2708,1.745,0.2188,35.32,35.06,35.00,22.22,47.79,47.77,47.88,2.60,7.51,37.46,52.5,165.0,25.7,21.47,21.49,21.47,0.14,0.14,21.36,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,127.9,0.30,,
276.0177775,12:54:08 PM,0.2640,1.747,0.2120,35.32,35.06,35.00,22.22,47.89,47.91,47.94,2.60,7.51,37.46,52.5,165.0,25.7,21.47,21.49,21.47,0.14,0.14,21.36,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,128.0,0.30,,
276.1179164,12:54:08 PM,0.2640,1.747,0.2120,35.32,35.06,35.00,22.22,47.89,47.91,47.94,2.60,7.51,37.46,52.5,165.0,25.7,21.47,21.49,21.47,0.14,0.14,21.36,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.0,0.30,,
276.2185925,12:54:08 PM,0.2640,1.747,0.2120,35.32,35.06,35.00,22.22,47.89,47.91,47.94,2.60,7.51,37.46,52.8,165.2,25.7,21.47,21.49,21.47,0.14,0.14,21.36,61.9,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,128.0,0.30,,
276.318606,12:54:08 PM,0.2640,1.747,0.2120,35.32,35.06,35.00,22.22,47.89,47.91,47.94,2.60,7.51,37.46,52.8,165.2,25.7,21.47,21.49,21.47,0.14,0.14,21.36,61.9,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,128.0,0.30,,
276.4187745,12:54:08 PM,0.2640,1.747,0.2120,35.32,35.06,35.00,22.22,47.89,47.91,47.94,2.60,7.51,37.46,52.8,165.2,25.7,21.47,21.49,21.47,0.14,0.14,21.36,61.9,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,128.0,0.30,,
276.5159279,12:54:09 PM,0.2622,1.703,0.2102,35.32,35.06,35.00,22.22,47.89,47.91,47.94,2.60,7.51,37.46,52.8,165.2,25.7,21.47,21.49,21.47,0.14,0.14,21.36,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,128.1,0.30,,
276.6161469,12:54:09 PM,0.2622,1.703,0.2102,35.32,35.06,35.00,22.22,47.91,47.93,47.94,2.60,7.51,37.50,52.8,165.2,25.7,21.47,21.49,21.47,0.14,0.14,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,128.1,0.30,,
276.7156499,12:54:09 PM,0.2622,1.703,0.2102,35.32,35.06,35.00,22.22,47.91,47.93,47.94,2.60,7.51,37.50,52.8,165.2,25.7,21.47,21.49,21.47,0.13,0.14,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,128.1,0.30,,
276.8190818,12:54:09 PM,0.2622,1.703,0.2102,35.32,35.06,35.00,22.22,47.91,47.93,47.94,2.60,7.51,37.50,52.8,165.2,25.7,21.47,21.49,21.47,0.13,0.14,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,128.1,0.30,,
276.9142107,12:54:09 PM,0.2622,1.703,0.2102,35.32,35.06,34.99,22.22,47.91,47.93,47.94,2.60,7.51,37.50,52.8,165.2,25.7,21.47,21.49,21.47,0.13,0.13,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.1,0.30,,
277.014237,12:54:09 PM,0.2621,1.691,0.2101,35.32,35.06,34.99,22.22,47.91,47.93,47.94,2.60,7.51,37.50,52.8,165.2,25.7,21.47,21.49,21.47,0.13,0.13,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.1,0.30,,
277.1141492,12:54:09 PM,0.2621,1.691,0.2101,35.32,35.06,34.99,22.22,47.33,47.64,47.62,2.60,7.51,37.50,52.8,165.2,25.7,21.47,21.49,21.47,0.13,0.13,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.2,0.30,,
277.2161239,12:54:09 PM,0.2621,1.691,0.2101,35.32,35.06,34.99,22.22,47.33,47.64,47.62,2.68,7.51,37.50,52.8,165.2,25.7,21.47,21.49,21.48,0.13,0.13,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,128.2,0.30,,
277.3151275,12:54:09 PM,0.2621,1.691,0.2101,35.32,35.06,34.99,22.22,47.33,47.64,47.62,2.68,7.51,37.50,53.9,165.1,25.7,21.47,21.49,21.48,0.13,0.13,21.35,61.9,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,128.2,0.30,,
277.4141189,12:54:09 PM,0.2621,1.691,0.2101,35.32,35.06,34.99,22.22,47.33,47.64,47.62,2.68,7.51,37.50,53.9,165.1,25.7,21.47,21.49,21.48,0.13,0.13,21.35,61.9,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,128.2,0.30,,
277.517251,12:54:10 PM,0.2571,1.690,0.2051,35.32,35.06,34.99,22.22,47.33,47.64,47.62,2.68,7.51,37.50,53.9,165.1,25.7,21.47,21.49,21.48,0.13,0.13,21.35,61.9,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,128.2,0.30,,
277.618805,12:54:10 PM,0.2571,1.690,0.2051,35.32,35.06,34.99,22.22,47.33,47.64,47.62,2.68,7.51,37.50,53.9,165.1,25.7,21.47,21.49,21.48,0.13,0.13,21.35,61.9,0.00,0.00,0.00,23.7,21.5,23.9,0,0,0.00,128.4,0.30,,
277.7169548,12:54:10 PM,0.2571,1.690,0.2051,35.32,35.06,34.99,22.22,47.91,47.91,47.93,2.68,7.51,37.50,53.9,165.1,25.7,21.47,21.49,21.48,0.13,0.13,21.35,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,128.4,0.30,,
277.8173806,12:54:10 PM,0.2571,1.690,0.2051,35.32,35.06,34.99,22.22,47.91,47.91,47.93,2.68,7.52,37.50,53.9,165.1,25.7,21.47,21.49,21.48,0.13,0.13,21.35,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,128.4,0.30,,
277.917195,12:54:10 PM,0.2571,1.690,0.2051,35.32,35.06,34.99,22.22,47.91,47.91,47.93,2.68,7.52,37.50,54.1,165.1,25.7,21.47,21.49,21.48,0.13,0.13,21.35,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,128.4,0.30,,
278.0173217,12:54:10 PM,0.2558,1.658,0.2038,35.32,35.06,34.99,22.22,47.91,47.91,47.93,2.68,7.52,37.50,54.1,165.1,25.7,21.47,21.50,21.48,0.13,0.13,21.35,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,128.4,0.30,,
278.115945,12:54:10 PM,0.2558,1.658,0.2038,35.32,35.06,34.99,22.22,47.91,47.91,47.93,2.68,7.52,37.50,54.1,165.1,25.7,21.47,21.50,21.48,0.13,0.13,21.35,61.9,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,128.4,0.30,,
278.2179361,12:54:10 PM,0.2558,1.658,0.2038,35.32,35.06,34.99,22.22,47.77,47.77,47.88,2.68,7.52,37.50,54.1,165.1,25.7,21.47,21.50,21.48,0.13,0.13,21.35,61.9,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,128.8,0.30,,
278.3178792,12:54:10 PM,0.2558,1.658,0.2038,35.32,35.06,34.99,22.22,47.77,47.77,47.88,2.68,7.52,37.50,54.1,165.1,25.7,21.47,21.50,21.48,0.13,0.13,21.35,61.9,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,128.8,0.30,,
278.4190706,12:54:10 PM,0.2558,1.658,0.2038,35.32,35.06,34.99,22.22,47.77,47.77,47.88,2.68,7.52,37.50,54.2,165.4,25.7,21.47,21.50,21.48,0.13,0.13,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.8,0.30,,
278.5153501,12:54:11 PM,0.2556,1.649,0.2036,35.32,35.06,34.99,22.22,47.77,47.77,47.88,2.68,7.52,37.50,54.2,165.4,25.7,21.47,21.50,21.48,0.13,0.13,21.33,61.9,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,128.8,0.30,,
278.6163535,12:54:11 PM,0.2556,1.649,0.2036,35.32,35.06,34.99,22.22,47.77,47.77,47.88,2.68,7.52,37.50,54.2,165.4,25.7,21.47,21.50,21.48,0.14,0.13,21.33,61.9,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,128.8,0.30,,
278.7181225,12:54:11 PM,0.2556,1.649,0.2036,35.32,35.06,34.99,22.22,47.77,47.77,47.88,2.68,7.52,37.50,54.2,165.4,25.7,21.47,21.50,21.48,0.14,0.13,21.33,61.9,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,128.2,0.30,,
278.8160568,12:54:11 PM,0.2556,1.649,0.2036,35.32,35.06,34.99,22.22,47.91,47.91,47.93,2.68,7.52,37.50,54.2,165.4,25.7,21.47,21.50,21.48,0.14,0.14,21.33,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.2,0.30,,
278.9159779,12:54:11 PM,0.2556,1.649,0.2036,35.32,35.06,34.99,22.22,47.91,47.91,47.93,2.68,7.52,37.50,54.2,165.4,25.7,21.47,21.50,21.48,0.14,0.14,21.33,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.2,0.30,,
279.0174619,12:54:11 PM,0.2559,1.649,0.2039,35.32,35.06,34.99,22.22,47.91,47.91,47.93,2.68,7.52,37.50,54.1,165.5,25.7,21.47,21.50,21.48,0.14,0.14,21.33,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.2,0.30,,
279.1171925,12:54:11 PM,0.2559,1.649,0.2039,35.32,35.06,34.99,22.22,47.91,47.91,47.93,2.68,7.52,37.50,54.1,165.5,25.7,21.47,21.50,21.48,0.14,0.14,21.33,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,128.2,0.30,,
279.214134,12:54:11 PM,0.2559,1.649,0.2039,35.31,35.06,34.99,22.22,47.91,47.91,47.93,2.68,7.52,37.50,54.1,165.5,25.7,21.47,21.50,21.48,0.14,0.14,21.33,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,128.2,0.30,,
279.3145604,12:54:11 PM,0.2559,1.649,0.2039,35.31,35.06,34.99,22.22,47.91,47.91,47.93,2.68,7.52,37.50,54.1,165.5,25.7,21.47,21.50,21.48,0.14,0.14,21.33,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,128.7,0.30,,
279.4156075,12:54:11 PM,0.2559,1.649,0.2039,35.31,35.06,34.99,22.22,47.91,47.91,47.93,2.77,7.52,37.50,54.1,165.5,25.7,21.47,21.50,21.48,0.14,0.14,21.33,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,128.7,0.30,,
279.5182603,12:54:12 PM,0.2557,1.650,0.2037,35.31,35.06,34.99,22.22,47.91,47.91,47.93,2.77,7.52,37.50,54.1,165.5,25.7,21.47,21.50,21.48,0.14,0.14,21.33,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,128.7,0.30,,
279.6169138,12:54:12 PM,0.2557,1.650,0.2037,35.31,35.06,34.99,22.22,47.91,47.91,47.93,2.77,7.52,37.50,55.6,165.4,25.7,21.47,21.50,21.48,0.14,0.17,21.33,61.9,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,128.7,0.30,,
279.7173694,12:54:12 PM,0.2557,1.650,0.2037,35.31,35.06,34.99,22.22,47.91,47.91,47.93,2.77,7.52,37.50,55.6,165.4,25.7,21.47,21.50,21.48,0.14,0.17,21.33,61.9,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,128.7,0.30,,
279.8151083,12:54:12 PM,0.2557,1.650,0.2037,35.31,35.06,34.99,22.22,47.91,47.91,47.93,2.77,7.52,37.50,55.6,165.4,25.7,21.47,21.50,21.48,0.17,0.17,21.33,61.9,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,128.7,0.30,,
279.9151212,12:54:12 PM,0.2557,1.650,0.2037,35.31,35.06,34.99,22.22,47.77,47.76,47.88,2.77,7.52,37.50,55.6,165.4,25.7,21.47,21.50,21.48,0.17,0.17,21.33,61.9,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,129.1,0.30,,
280.014937,12:54:12 PM,0.2487,1.649,0.1967,35.31,35.06,34.99,22.22,47.77,47.76,47.88,2.77,7.62,37.50,55.6,165.4,25.7,21.47,21.50,21.48,0.17,0.17,21.33,61.9,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,129.1,0.30,,
280.118042,12:54:12 PM,0.2487,1.649,0.1967,35.31,35.06,34.99,22.22,47.77,47.76,47.88,2.77,7.62,37.50,56.0,166.3,25.7,21.48,21.50,21.48,0.17,0.17,21.33,61.9,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,129.1,0.30,,
280.2150568,12:54:12 PM,0.2487,1.649,0.1967,35.31,35.06,34.99,22.22,47.77,47.76,47.88,2.77,7.62,37.50,56.0,166.3,25.7,21.48,21.50,21.48,0.17,0.17,21.33,61.9,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,129.1,0.30,,
280.3157761,12:54:12 PM,0.2487,1.649,0.1967,35.31,35.06,34.99,22.22,47.77,47.76,47.88,2.77,7.62,37.50,56.0,166.3,25.7,21.48,21.50,21.48,0.17,0.17,21.33,61.9,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,129.1,0.30,,
280.4157079,12:54:12 PM,0.2487,1.649,0.1967,35.31,35.06,34.99,22.22,47.77,47.76,47.88,2.77,7.62,37.50,56.0,166.3,25.7,21.48,21.50,21.48,0.17,0.17,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.2,0.30,,
280.5145943,12:54:13 PM,0.2469,1.592,0.1949,35.31,35.06,34.99,22.22,47.91,47.91,47.94,2.77,7.62,37.50,56.0,166.3,25.7,21.48,21.50,21.48,0.17,0.17,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.2,0.30,,
280.6185918,12:54:13 PM,0.2469,1.592,0.1949,35.31,35.06,34.99,22.22,47.91,47.91,47.94,2.77,7.62,37.51,56.0,166.3,25.7,21.48,21.50,21.48,0.18,0.17,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.2,0.30,,
280.7187718,12:54:13 PM,0.2469,1.592,0.1949,35.31,35.06,34.99,22.22,47.91,47.91,47.94,2.77,7.62,37.51,55.9,166.8,25.7,21.48,21.50,21.48,0.18,0.18,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.2,0.30,,
280.8150185,12:54:13 PM,0.2469,1.592,0.1949,35.31,35.06,34.99,22.22,47.91,47.91,47.94,2.77,7.62,37.51,55.9,166.8,25.7,21.48,21.50,21.48,0.18,0.18,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.2,0.30,,
280.9174046,12:54:13 PM,0.2469,1.592,0.1949,35.31,35.06,34.99,22.22,47.91,47.91,47.94,2.77,7.62,37.51,55.9,166.8,25.7,21.48,21.50,21.48,0.18,0.18,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.2,0.30,,
281.0174992,12:54:13 PM,0.2472,1.592,0.1952,35.31,35.06,34.99,22.22,47.93,47.93,47.96,2.77,7.62,37.51,55.9,166.8,25.7,21.48,21.50,21.48,0.18,0.18,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.1,0.30,,
281.1172989,12:54:13 PM,0.2472,1.592,0.1952,35.31,35.06,34.99,22.22,47.93,47.93,47.96,2.87,7.62,37.51,55.9,166.8,25.7,21.48,21.50,21.48,0.18,0.18,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.1,0.30,,
281.2172464,12:54:13 PM,0.2472,1.592,0.1952,35.31,35.06,34.99,22.22,47.93,47.93,47.96,2.87,7.62,37.51,55.6,167.0,25.7,21.48,21.50,21.48,0.18,0.18,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.1,0.30,,
281.3156978,12:54:13 PM,0.2472,1.592,0.1952,35.31,35.06,34.99,22.22,47.93,47.93,47.96,2.87,7.62,37.51,55.6,167.0,25.7,21.48,21.50,21.48,0.18,0.18,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.1,0.30,,
281.415467,12:54:13 PM,0.2472,1.592,0.1952,35.30,35.06,34.99,22.22,47.93,47.93,47.96,2.87,7.62,37.51,55.6,167.0,25.7,21.48,21.50,21.48,0.18,0.18,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.1,0.30,,
281.5182668,12:54:14 PM,0.2484,1.602,0.1964,35.30,35.06,34.99,22.22,47.93,47.93,47.96,2.87,7.62,37.51,55.6,167.0,25.7,21.48,21.50,21.48,0.18,0.19,21.34,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,129.1,0.30,,
281.6183896,12:54:14 PM,0.2484,1.602,0.1964,35.30,35.06,34.99,22.22,47.76,47.74,47.86,2.87,7.62,37.51,55.6,167.0,25.7,21.48,21.50,21.48,0.18,0.19,21.34,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,129.0,0.30,,
281.7171158,12:54:14 PM,0.2484,1.602,0.1964,35.30,35.06,34.99,22.22,47.76,47.74,47.86,2.87,7.72,37.51,55.6,167.0,25.7,21.48,21.50,21.48,0.19,0.19,21.34,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,129.0,0.30,,
281.8157777,12:54:14 PM,0.2484,1.602,0.1964,35.30,35.06,34.99,22.22,47.76,47.74,47.86,2.87,7.72,37.51,57.0,166.8,25.8,21.48,21.50,21.48,0.19,0.19,21.34,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,129.0,0.30,,
281.918568,12:54:14 PM,0.2484,1.602,0.1964,35.30,35.06,34.99,22.22,47.76,47.74,47.86,2.87,7.72,37.51,57.0,166.8,25.8,21.48,21.50,21.48,0.19,0.19,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.0,0.30,,
282.0157568,12:54:14 PM,0.2423,1.602,0.1903,35.30,35.06,34.99,22.22,47.76,47.74,47.86,2.87,7.72,37.51,57.0,166.8,25.8,21.48,21.50,21.48,0.19,0.19,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.0,0.30,,
282.1180542,12:54:14 PM,0.2423,1.602,0.1903,35.30,35.06,34.99,22.22,47.76,47.74,47.86,2.87,7.72,37.51,57.0,166.8,25.8,21.48,21.50,21.48,0.19,0.19,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.5,0.30,,
282.2176127,12:54:14 PM,0.2423,1.602,0.1903,35.30,35.06,34.99,22.22,47.91,47.89,47.94,2.87,7.72,37.51,57.0,166.8,25.8,21.48,21.50,21.48,0.19,0.19,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.5,0.30,,
282.3177621,12:54:14 PM,0.2423,1.602,0.1903,35.30,35.06,34.99,22.22,47.91,47.89,47.94,2.87,7.72,37.51,57.0,166.8,25.8,21.48,21.50,21.48,0.19,0.19,21.37,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,129.5,0.30,,
282.4179176,12:54:14 PM,0.2423,1.602,0.1903,35.30,35.06,34.99,22.22,47.91,47.89,47.94,2.87,7.72,37.51,58.2,168.9,25.8,21.48,21.50,21.48,0.19,0.19,21.37,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,129.5,0.30,,
282.5186346,12:54:15 PM,0.2373,1.563,0.1853,35.30,35.06,34.99,22.22,47.91,47.89,47.94,2.87,7.72,37.51,58.2,168.9,25.8,21.48,21.50,21.48,0.18,0.19,21.37,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,129.5,0.30,,
282.6192648,12:54:15 PM,0.2373,1.563,0.1853,35.30,35.06,34.99,22.22,47.91,47.89,47.94,2.87,7.72,37.51,58.2,168.9,25.8,21.48,21.50,21.48,0.18,0.18,21.37,61.9,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,129.5,0.30,,
282.7188689,12:54:15 PM,0.2373,1.563,0.1853,35.30,35.06,34.99,22.22,47.72,47.94,47.96,2.87,7.72,37.51,58.2,168.9,25.8,21.48,21.50,21.48,0.18,0.18,21.37,61.9,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,129.1,0.30,,
282.819097,12:54:15 PM,0.2373,1.563,0.1853,35.30,35.06,34.99,22.22,47.72,47.94,47.96,2.87,7.72,37.51,58.2,168.9,25.8,21.48,21.50,21.48,0.18,0.18,21.37,61.9,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,129.1,0.30,,
282.9190417,12:54:15 PM,0.2373,1.563,0.1853,35.30,35.06,34.99,22.22,47.72,47.94,47.96,2.87,7.72,37.51,58.4,170.2,25.8,21.48,21.51,21.48,0.18,0.18,21.37,61.9,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,129.1,0.30,,
283.0178504,12:54:15 PM,0.2364,1.531,0.1844,35.30,35.06,34.99,22.22,47.72,47.94,47.96,2.87,7.72,37.51,58.4,170.2,25.8,21.48,21.51,21.48,0.18,0.18,21.37,61.9,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,129.1,0.30,,
283.1175789,12:54:15 PM,0.2364,1.531,0.1844,35.29,35.06,34.99,22.22,47.72,47.94,47.96,2.87,7.72,37.51,58.4,170.2,25.8,21.48,21.51,21.48,0.18,0.18,21.37,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.1,0.30,,
283.2177829,12:54:15 PM,0.2364,1.531,0.1844,35.29,35.06,34.99,22.22,47.72,47.94,47.96,2.87,7.72,37.51,58.4,170.2,25.8,21.48,21.51,21.48,0.18,0.18,21.37,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.6,0.30,,
283.3161881,12:54:15 PM,0.2364,1.531,0.1844,35.29,35.06,34.99,22.22,47.76,47.76,47.86,2.87,7.72,37.51,58.4,170.2,25.8,21.48,21.51,21.48,0.18,0.18,21.37,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.6,0.30,,
283.4174355,12:54:15 PM,0.2364,1.531,0.1844,35.29,35.06,34.99,22.22,47.76,47.76,47.86,2.97,7.72,37.51,58.4,170.2,25.8,21.48,21.51,21.48,0.18,0.18,21.37,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.6,0.30,,
283.5183003,12:54:16 PM,0.2299,1.525,0.1779,35.29,35.06,34.99,22.22,47.76,47.76,47.86,2.97,7.72,37.51,60.1,170.7,25.8,21.48,21.51,21.48,0.18,0.18,21.37,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.6,0.30,,
283.6184689,12:54:16 PM,0.2299,1.525,0.1779,35.29,35.05,34.99,22.22,47.76,47.76,47.86,2.97,7.72,37.51,60.1,170.7,25.8,21.48,21.51,21.48,0.18,0.18,21.37,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.6,0.30,,
283.7171903,12:54:16 PM,0.2299,1.525,0.1779,35.29,35.05,34.99,22.22,47.76,47.76,47.86,2.97,7.72,37.51,60.1,170.7,25.8,21.48,21.51,21.48,0.18,0.18,21.37,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.6,0.30,,
283.8183069,12:54:16 PM,0.2299,1.525,0.1779,35.29,35.05,34.99,22.22,47.93,47.93,47.94,2.97,7.72,37.51,60.1,170.7,25.8,21.48,21.51,21.48,0.18,0.18,21.37,61.9,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,129.3,0.30,,
283.9181893,12:54:16 PM,0.2299,1.525,0.1779,35.29,35.05,34.99,22.22,47.93,47.93,47.94,2.97,7.72,37.51,60.1,170.7,25.8,21.48,21.51,21.48,0.18,0.18,21.37,61.9,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,129.3,0.30,,
284.0159456,12:54:16 PM,0.2284,1.483,0.1764,35.29,35.05,34.99,22.22,47.93,47.93,47.94,2.97,7.72,37.51,60.5,170.8,25.8,21.48,21.51,21.48,0.18,0.18,21.37,61.9,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,129.3,0.30,,
284.117216,12:54:16 PM,0.2284,1.483,0.1764,35.29,35.05,34.99,22.22,47.93,47.93,47.94,2.97,7.72,37.51,60.5,170.8,25.8,21.48,21.51,21.49,0.18,0.18,21.37,61.9,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,129.3,0.30,,
284.2142998,12:54:16 PM,0.2284,1.483,0.1764,35.29,35.05,34.99,22.22,47.93,47.93,47.94,2.97,7.72,37.51,60.5,170.8,25.8,21.48,21.51,21.49,0.18,0.18,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.3,0.30,,
284.315988,12:54:16 PM,0.2284,1.483,0.1764,35.29,35.05,34.99,22.22,47.93,47.93,47.94,2.97,7.72,37.51,60.5,170.8,25.8,21.48,21.51,21.49,0.18,0.18,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.5,0.30,,
284.4193362,12:54:16 PM,0.2284,1.483,0.1764,35.29,35.05,34.99,22.22,47.77,47.93,47.96,2.97,7.72,37.51,60.5,170.8,25.8,21.48,21.51,21.49,0.15,0.18,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.5,0.30,,
284.5148485,12:54:17 PM,0.2284,1.473,0.1764,35.29,35.05,34.99,22.22,47.77,47.93,47.96,2.97,7.72,37.49,60.5,170.8,25.8,21.48,21.51,21.49,0.15,0.18,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.5,0.30,,
284.6180348,12:54:17 PM,0.2284,1.473,0.1764,35.29,35.05,34.99,22.22,47.77,47.93,47.96,2.97,7.72,37.49,60.4,170.8,25.8,21.48,21.51,21.49,0.15,0.15,21.35,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,129.5,0.30,,
284.71738,12:54:17 PM,0.2284,1.473,0.1764,35.29,35.05,35.00,22.22,47.77,47.93,47.96,2.97,7.72,37.49,60.4,170.8,25.8,21.48,21.51,21.49,0.15,0.15,21.35,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,129.5,0.30,,
284.8146037,12:54:17 PM,0.2284,1.473,0.1764,35.29,35.05,35.00,22.22,47.77,47.93,47.96,2.97,7.72,37.49,60.4,170.8,25.8,21.48,21.51,21.49,0.15,0.15,21.35,61.9,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,129.5,0.30,,
284.9150776,12:54:17 PM,0.2284,1.473,0.1764,35.29,35.05,35.00,22.22,47.91,47.91,47.94,2.97,7.72,37.49,60.4,170.8,25.8,21.48,21.51,21.49,0.15,0.15,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.1,0.30,,
285.0178747,12:54:17 PM,0.2285,1.473,0.1765,35.29,35.05,35.00,22.22,47.91,47.91,47.94,3.03,7.72,37.49,60.4,170.8,25.8,21.48,21.51,21.49,0.15,0.15,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.1,0.30,,
285.1155307,12:54:17 PM,0.2285,1.473,0.1765,35.29,35.05,35.00,22.22,47.91,47.91,47.94,3.03,7.72,37.49,60.4,170.8,25.8,21.48,21.51,21.49,0.14,0.15,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.1,0.30,,
285.2155913,12:54:17 PM,0.2285,1.473,0.1765,35.29,35.05,35.00,22.22,47.91,47.91,47.94,3.03,7.72,37.49,60.5,170.8,25.8,21.48,21.51,21.49,0.14,0.15,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.1,0.30,,
285.3172865,12:54:17 PM,0.2285,1.473,0.1765,35.29,35.05,35.00,22.22,47.91,47.91,47.94,3.03,7.72,37.49,60.5,170.8,25.8,21.48,21.51,21.49,0.14,0.14,21.35,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.1,0.30,,
285.4168393,12:54:17 PM,0.2285,1.473,0.1765,35.29,35.05,35.00,22.22,47.91,47.91,47.94,3.03,7.72,37.49,60.5,170.8,25.8,21.48,21.51,21.49,0.14,0.14,21.35,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.1,0.30,,
285.5172997,12:54:18 PM,0.2283,1.474,0.1763,35.29,35.05,35.00,22.22,47.93,47.91,47.94,3.03,7.72,37.49,60.5,170.8,25.8,21.48,21.51,21.49,0.14,0.14,21.35,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.1,0.30,,
285.6174923,12:54:18 PM,0.2283,1.474,0.1763,35.29,35.05,35.00,22.22,47.93,47.91,47.94,3.03,7.81,37.49,60.5,170.8,25.8,21.48,21.51,21.49,0.14,0.14,21.35,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.1,0.30,,
285.7174061,12:54:18 PM,0.2283,1.474,0.1763,35.29,35.05,35.00,22.22,47.93,47.91,47.94,3.03,7.81,37.49,61.4,170.7,25.8,21.48,21.51,21.49,0.14,0.14,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.1,0.30,,
285.8173528,12:54:18 PM,0.2283,1.474,0.1763,35.29,35.05,35.00,22.22,47.93,47.91,47.94,3.03,7.81,37.49,61.4,170.7,25.8,21.48,21.51,21.49,0.14,0.14,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.1,0.30,,
285.917302,12:54:18 PM,0.2283,1.474,0.1763,35.29,35.05,35.00,22.22,47.93,47.91,47.94,3.03,7.81,37.49,61.4,170.7,25.8,21.48,21.51,21.49,0.14,0.14,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.1,0.30,,
286.0174621,12:54:18 PM,0.2247,1.449,0.1727,35.29,35.05,35.00,22.22,47.93,47.91,47.94,3.03,7.81,37.49,61.4,170.7,25.8,21.48,21.51,21.49,0.14,0.14,21.35,61.9,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.0,0.30,,
286.1181095,12:54:18 PM,0.2247,1.449,0.1727,35.29,35.05,35.00,22.22,47.77,47.74,47.86,3.03,7.81,37.49,61.4,170.7,25.8,21.48,21.51,21.49,0.14,0.14,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.0,0.30,,
286.2176531,12:54:18 PM,0.2247,1.449,0.1727,35.29,35.05,35.00,22.22,47.77,47.74,47.86,3.03,7.81,37.49,61.4,170.7,25.8,21.48,21.51,21.49,0.14,0.14,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.0,0.30,,
286.3178221,12:54:18 PM,0.2247,1.449,0.1727,35.29,35.05,35.00,22.22,47.77,47.74,47.86,3.03,7.81,37.49,61.6,171.9,25.8,21.48,21.51,21.49,0.13,0.14,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.0,0.30,,
286.4186271,12:54:18 PM,0.2247,1.449,0.1727,35.29,35.05,34.99,22.22,47.77,47.74,47.86,3.03,7.81,37.49,61.6,171.9,25.8,21.48,21.51,21.49,0.13,0.14,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.0,0.30,,
286.5165467,12:54:19 PM,0.2239,1.449,0.1719,35.29,35.05,34.99,22.22,47.77,47.74,47.86,3.03,7.81,37.49,61.6,171.9,25.8,21.48,21.51,21.49,0.13,0.13,21.34,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,129.0,0.30,,
286.6188863,12:54:19 PM,0.2239,1.449,0.1719,35.29,35.05,34.99,22.22,47.89,47.91,47.93,3.03,7.81,37.49,61.6,171.9,25.8,21.48,21.51,21.49,0.13,0.13,21.34,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,129.0,0.30,,
286.7174295,12:54:19 PM,0.2239,1.449,0.1719,35.29,35.05,34.99,22.22,47.89,47.91,47.93,3.03,7.81,37.51,61.6,171.9,25.8,21.48,21.51,21.49,0.13,0.13,21.34,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,129.0,0.30,,
286.8167887,12:54:19 PM,0.2239,1.449,0.1719,35.29,35.05,34.99,22.22,47.89,47.91,47.93,3.03,7.81,37.51,61.7,172.5,25.8,21.48,21.52,21.49,0.13,0.13,21.34,61.9,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,129.0,0.30,,
