ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
286.9172338,12:54:19 PM,0.2239,1.449,0.1719,35.29,35.05,34.99,22.22,47.89,47.91,47.93,3.03,7.81,37.51,61.7,172.5,25.8,21.48,21.52,21.49,0.13,0.13,21.34,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.0,0.30,,
287.0142842,12:54:19 PM,0.2237,1.444,0.1717,35.28,35.05,34.99,22.22,47.89,47.91,47.93,3.03,7.81,37.51,61.7,172.5,25.8,21.48,21.52,21.49,0.13,0.13,21.34,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.0,0.30,,
287.1142054,12:54:19 PM,0.2237,1.444,0.1717,35.28,35.05,34.99,22.22,47.89,47.91,47.93,3.03,7.81,37.51,61.7,172.5,25.8,21.48,21.52,21.49,0.12,0.13,21.34,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.0,0.30,,
287.214235,12:54:19 PM,0.2237,1.444,0.1717,35.28,35.05,34.99,22.22,47.71,47.79,48.50,3.03,7.81,37.51,61.7,172.5,25.8,21.48,21.52,21.49,0.12,0.12,21.34,61.9,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,129.2,0.30,,
287.314244,12:54:19 PM,0.2237,1.444,0.1717,35.28,35.05,34.99,22.22,47.71,47.79,48.50,3.00,7.81,37.51,61.7,172.5,25.8,21.48,21.52,21.49,0.12,0.12,21.34,61.9,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,129.2,0.30,,
287.4190133,12:54:19 PM,0.2237,1.444,0.1717,35.28,35.05,34.99,22.22,47.71,47.79,48.50,3.00,7.81,37.51,61.1,172.5,25.8,21.48,21.52,21.49,0.12,0.12,21.34,61.9,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,129.2,0.30,,
287.514482,12:54:20 PM,0.2257,1.443,0.1737,35.28,35.05,34.99,22.22,47.71,47.79,48.50,3.00,7.81,37.51,61.1,172.5,25.8,21.48,21.52,21.49,0.12,0.12,21.34,61.9,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,129.2,0.30,,
287.6144295,12:54:20 PM,0.2257,1.443,0.1737,35.28,35.05,34.99,22.22,47.71,47.79,48.50,3.00,7.81,37.51,61.1,172.5,25.8,21.48,21.52,21.49,0.12,0.12,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.2,0.30,,
287.7165183,12:54:20 PM,0.2257,1.443,0.1737,35.28,35.05,34.99,22.22,47.77,47.76,47.86,3.00,7.81,37.51,61.1,172.5,25.8,21.48,21.52,21.49,0.12,0.12,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.1,0.30,,
287.8168427,12:54:20 PM,0.2257,1.443,0.1737,35.28,35.05,34.99,22.22,47.77,47.76,47.86,3.00,7.91,37.51,61.1,172.5,25.8,21.50,21.52,21.49,0.12,0.12,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.1,0.30,,
287.9148889,12:54:20 PM,0.2257,1.443,0.1737,35.28,35.05,34.99,22.22,47.77,47.76,47.86,3.00,7.91,37.51,61.1,172.5,25.8,21.50,21.52,21.49,0.12,0.12,21.34,61.9,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.1,0.30,,
288.0144091,12:54:20 PM,0.2258,1.456,0.1738,35.28,35.05,34.99,22.22,47.77,47.76,47.86,3.00,7.91,37.51,61.0,173.8,25.8,21.50,21.52,21.49,0.12,0.11,21.34,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,129.1,0.30,,
288.1147726,12:54:20 PM,0.2258,1.456,0.1738,35.28,35.05,34.99,22.22,47.77,47.76,47.86,3.00,7.91,37.51,61.0,173.8,25.8,21.50,21.52,21.49,0.12,0.11,21.37,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,129.1,0.30,,
288.2154254,12:54:20 PM,0.2258,1.456,0.1738,35.28,35.05,34.99,22.22,47.77,47.76,47.86,3.00,7.91,37.51,61.0,173.8,25.8,21.50,21.52,21.49,0.11,0.11,21.37,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,129.1,0.30,,
288.3185844,12:54:20 PM,0.2258,1.456,0.1738,35.28,35.05,34.99,22.22,47.91,47.93,47.94,3.00,7.91,37.51,61.0,173.8,25.8,21.50,21.52,21.49,0.11,0.11,21.37,61.9,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,129.6,0.30,,
288.4164065,12:54:20 PM,0.2258,1.456,0.1738,35.28,35.05,34.99,22.22,47.91,47.93,47.94,3.00,7.91,37.51,61.0,173.8,25.8,21.50,21.52,21.49,0.11,0.11,21.37,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.6,0.30,,
288.518077,12:54:21 PM,0.2261,1.457,0.1741,35.28,35.05,34.99,22.22,47.91,47.93,47.94,3.00,7.91,37.51,61.0,174.9,25.8,21.50,21.52,21.49,0.11,0.11,21.37,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.6,0.30,,
288.6181009,12:54:21 PM,0.2261,1.457,0.1741,35.28,35.05,34.99,22.22,47.91,47.93,47.94,3.00,7.91,37.51,61.0,174.9,25.8,21.50,21.52,21.49,0.11,0.11,21.37,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.6,0.30,,
288.7186951,12:54:21 PM,0.2261,1.457,0.1741,35.28,35.05,34.99,22.22,47.91,47.93,47.94,3.00,7.91,37.51,61.0,174.9,25.8,21.50,21.52,21.49,0.11,0.11,21.37,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.6,0.30,,
288.818835,12:54:21 PM,0.2261,1.457,0.1741,35.28,35.05,34.99,22.22,47.91,47.93,47.94,3.00,7.91,37.51,61.0,174.9,25.8,21.50,21.52,21.49,0.11,0.11,21.37,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,129.3,0.30,,
288.9187991,12:54:21 PM,0.2261,1.457,0.1741,35.28,35.05,34.99,22.22,47.93,47.94,47.96,3.00,7.91,37.51,61.0,174.9,25.8,21.50,21.52,21.49,0.11,0.11,21.37,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,129.3,0.30,,
289.0168238,12:54:21 PM,0.2261,1.458,0.1741,35.28,35.05,34.99,22.22,47.93,47.94,47.96,3.07,7.91,37.53,61.0,174.9,25.8,21.50,21.52,21.49,0.11,0.11,21.37,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,129.3,0.30,,
289.117277,12:54:21 PM,0.2261,1.458,0.1741,35.28,35.05,34.99,22.22,47.93,47.94,47.96,3.07,7.91,37.53,61.0,174.8,25.8,21.50,21.52,21.49,0.11,0.11,21.37,61.9,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,129.3,0.30,,
289.2173692,12:54:21 PM,0.2261,1.458,0.1741,35.27,35.05,34.99,22.22,47.93,47.94,47.96,3.07,7.91,37.53,61.0,174.8,25.8,21.50,21.52,21.49,0.11,0.11,21.37,61.9,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.3,0.30,,
289.3173046,12:54:21 PM,0.2261,1.458,0.1741,35.27,35.05,34.99,22.22,47.93,47.94,47.96,3.07,7.91,37.53,61.0,174.8,25.8,21.50,21.52,21.49,0.11,0.11,21.37,61.9,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.3,0.30,,
289.4174233,12:54:21 PM,0.2261,1.458,0.1741,35.27,35.05,34.99,22.22,47.76,47.76,47.86,3.07,7.91,37.53,61.0,174.8,25.8,21.50,21.52,21.49,0.11,0.11,21.37,61.9,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.5,0.30,,
289.5179948,12:54:22 PM,0.2258,1.458,0.1738,35.27,35.05,34.99,22.22,47.76,47.76,47.86,3.07,7.91,37.53,61.0,174.8,25.8,21.50,21.52,21.49,0.11,0.11,21.37,61.9,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.5,0.30,,
289.6180002,12:54:22 PM,0.2258,1.458,0.1738,35.27,35.05,34.99,22.22,47.76,47.76,47.86,3.07,7.91,37.53,62.1,174.8,25.8,21.50,21.52,21.49,0.11,0.11,21.37,61.9,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.5,0.30,,
289.7189719,12:54:22 PM,0.2258,1.458,0.1738,35.27,35.05,34.99,22.22,47.76,47.76,47.86,3.07,7.91,37.53,62.1,174.8,25.8,21.50,21.52,21.49,0.11,0.11,21.37,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.5,0.30,,
289.8150281,12:54:22 PM,0.2258,1.458,0.1738,35.27,35.05,34.99,22.22,47.76,47.76,47.86,3.07,7.91,37.53,62.1,174.8,25.8,21.50,21.52,21.49,0.11,0.11,21.37,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.5,0.30,,
289.9154992,12:54:22 PM,0.2258,1.458,0.1738,35.27,35.05,34.99,22.22,47.76,47.76,47.86,3.07,7.91,37.53,62.1,174.8,25.8,21.50,21.52,21.49,0.11,0.10,21.37,61.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.6,0.30,,
290.0154747,12:54:22 PM,0.2219,1.456,0.1699,35.27,35.05,34.99,22.22,47.91,47.91,47.93,3.07,7.91,37.53,62.1,174.8,25.8,21.50,21.52,21.49,0.11,0.10,21.35,61.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.6,0.30,,
290.116143,12:54:22 PM,0.2219,1.456,0.1699,35.27,35.05,34.99,22.22,47.91,47.91,47.93,3.07,7.93,37.53,62.1,174.8,25.8,21.50,21.52,21.49,0.10,0.10,21.35,61.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.6,0.30,,
290.2154432,12:54:22 PM,0.2219,1.456,0.1699,35.27,35.05,34.99,22.22,47.91,47.91,47.93,3.07,7.93,37.53,62.2,175.1,25.8,21.50,21.52,21.49,0.10,0.10,21.35,61.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.6,0.30,,
290.3143567,12:54:22 PM,0.2219,1.456,0.1699,35.27,35.05,34.99,22.22,47.91,47.91,47.93,3.07,7.93,37.53,62.2,175.1,25.8,21.50,21.52,21.49,0.10,0.10,21.35,61.8,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,129.6,0.30,,
290.4192412,12:54:22 PM,0.2219,1.456,0.1699,35.27,35.05,34.99,22.22,47.91,47.91,47.93,3.07,7.93,37.53,62.2,175.1,25.8,21.50,21.52,21.49,0.10,0.10,21.35,61.8,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,129.6,0.30,,
290.5189188,12:54:23 PM,0.2216,1.431,0.1696,35.27,35.05,34.99,22.22,47.77,47.76,47.88,3.07,7.93,37.53,62.2,175.1,25.8,21.50,21.52,21.49,0.10,0.10,21.35,61.8,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,129.5,0.30,,
290.6143273,12:54:23 PM,0.2216,1.431,0.1696,35.27,35.05,34.99,22.22,47.77,47.76,47.88,3.07,7.93,37.52,62.2,175.1,25.8,21.50,21.52,21.50,0.10,0.10,21.35,61.8,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,129.5,0.30,,
290.7153332,12:54:23 PM,0.2216,1.431,0.1696,35.27,35.05,34.99,22.22,47.77,47.76,47.88,3.07,7.93,37.52,62.2,175.1,25.8,21.50,21.52,21.50,0.10,0.10,21.35,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.5,0.30,,
290.819376,12:54:23 PM,0.2216,1.431,0.1696,35.27,35.05,34.99,22.22,47.77,47.76,47.88,3.07,7.93,37.52,62.2,175.0,25.8,21.50,21.52,21.50,0.10,0.10,21.35,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.5,0.30,,
290.9191012,12:54:23 PM,0.2216,1.431,0.1696,35.27,35.05,34.99,22.22,47.77,47.76,47.88,3.07,7.93,37.52,62.2,175.0,25.8,21.50,21.52,21.50,0.11,0.10,21.35,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.5,0.30,,
291.0143347,12:54:23 PM,0.2216,1.430,0.1696,35.27,35.05,34.99,22.22,47.77,47.76,47.88,3.07,7.93,37.52,62.2,175.0,25.8,21.50,21.52,21.50,0.11,0.11,21.35,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.5,0.30,,
291.1143096,12:54:23 PM,0.2216,1.430,0.1696,35.27,35.05,34.99,22.22,47.71,47.93,47.94,3.07,7.93,37.52,62.2,175.0,25.8,21.50,21.52,21.50,0.11,0.11,21.35,61.8,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,129.1,0.30,,
291.2142747,12:54:23 PM,0.2216,1.430,0.1696,35.27,35.05,34.99,22.22,47.71,47.93,47.94,3.16,7.93,37.52,62.2,175.0,25.8,21.50,21.52,21.50,0.11,0.11,21.35,61.8,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,129.1,0.30,,
291.319171,12:54:23 PM,0.2216,1.430,0.1696,35.27,35.05,34.99,22.22,47.71,47.93,47.94,3.16,7.93,37.52,62.2,175.2,25.8,21.50,21.52,21.50,0.11,0.11,21.35,61.8,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,129.1,0.30,,
291.4143842,12:54:23 PM,0.2216,1.430,0.1696,35.27,35.05,34.99,22.22,47.71,47.93,47.94,3.16,7.93,37.52,62.2,175.2,25.8,21.50,21.52,21.50,0.11,0.11,21.35,61.8,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,129.1,0.30,,
291.517919,12:54:24 PM,0.2213,1.430,0.1693,35.27,35.05,34.99,22.22,47.71,47.93,47.94,3.16,7.93,37.52,62.2,175.2,25.8,21.50,21.52,21.50,0.11,0.11,21.35,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.1,0.30,,
291.6142985,12:54:24 PM,0.2213,1.430,0.1693,35.27,35.05,34.99,22.22,47.93,47.93,47.96,3.16,7.93,37.52,62.2,175.2,25.8,21.50,21.52,21.50,0.11,0.11,21.35,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.7,0.30,,
291.7153918,12:54:24 PM,0.2213,1.430,0.1693,35.27,35.05,34.99,22.22,47.93,47.93,47.96,3.16,7.91,37.52,62.2,175.2,25.8,21.50,21.52,21.50,0.11,0.11,21.35,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.7,0.30,,
291.8186679,12:54:24 PM,0.2213,1.430,0.1693,35.27,35.05,34.99,22.22,47.93,47.93,47.96,3.16,7.91,37.52,62.2,175.2,25.8,21.50,21.52,21.50,0.11,0.11,21.35,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.7,0.30,,
291.9186167,12:54:24 PM,0.2213,1.430,0.1693,35.27,35.05,34.99,22.22,47.93,47.93,47.96,3.16,7.91,37.52,63.9,175.2,25.8,21.50,21.52,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.7,0.30,,
292.0185627,12:54:24 PM,0.2154,1.427,0.1634,35.27,35.05,34.99,22.22,47.93,47.93,47.96,3.16,7.91,37.52,63.9,175.2,25.8,21.50,21.52,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.7,0.30,,
292.1185453,12:54:24 PM,0.2154,1.427,0.1634,35.27,35.05,34.99,22.22,47.93,47.93,47.96,3.16,7.91,37.52,63.9,175.2,25.8,21.50,21.52,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.7,0.30,,
292.2176957,12:54:24 PM,0.2154,1.427,0.1634,35.27,35.05,34.99,22.22,47.77,47.74,47.86,3.16,7.91,37.52,63.9,175.2,25.8,21.50,21.52,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.6,0.30,,
292.3155913,12:54:24 PM,0.2154,1.427,0.1634,35.27,35.05,34.99,22.22,47.77,47.74,47.86,3.16,7.91,37.52,63.9,175.2,25.8,21.50,21.52,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.6,0.30,,
292.4165397,12:54:24 PM,0.2154,1.427,0.1634,35.27,35.05,34.99,22.22,47.77,47.74,47.86,3.16,7.91,37.52,63.9,174.8,25.8,21.50,21.52,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.6,0.30,,
292.517305,12:54:25 PM,0.2156,1.390,0.1636,35.27,35.05,34.99,22.22,47.77,47.74,47.86,3.16,7.91,37.52,63.9,174.8,25.8,21.50,21.52,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.6,0.30,,
292.6182907,12:54:25 PM,0.2156,1.390,0.1636,35.27,35.05,34.99,22.22,47.77,47.74,47.86,3.16,7.91,37.52,63.9,174.8,25.8,21.50,21.52,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.6,0.30,,
292.7183643,12:54:25 PM,0.2156,1.390,0.1636,35.27,35.05,34.99,22.22,47.77,47.74,47.86,3.16,7.91,37.52,63.9,174.8,25.8,21.50,21.52,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.5,0.30,,
292.8178635,12:54:25 PM,0.2156,1.390,0.1636,35.27,35.05,34.99,22.22,47.91,47.89,47.93,3.16,7.91,37.52,63.9,174.8,25.8,21.50,21.52,21.50,0.12,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.5,0.30,,
292.9155059,12:54:25 PM,0.2156,1.390,0.1636,35.27,35.05,34.99,22.22,47.91,47.89,47.93,3.16,7.91,37.52,63.9,174.8,25.8,21.50,21.52,21.50,0.12,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.5,0.30,,
293.0188692,12:54:25 PM,0.2148,1.386,0.1628,35.27,35.05,34.99,22.22,47.91,47.89,47.93,3.16,7.91,37.52,64.1,174.9,25.8,21.50,21.52,21.50,0.12,0.12,21.36,61.8,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,129.5,0.30,,
293.1156366,12:54:25 PM,0.2148,1.386,0.1628,35.26,35.05,34.99,22.22,47.91,47.89,47.93,3.16,7.91,37.52,64.1,174.9,25.8,21.50,21.52,21.50,0.12,0.12,21.36,61.8,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,129.5,0.30,,
293.2148666,12:54:25 PM,0.2148,1.386,0.1628,35.26,35.05,34.99,22.22,47.91,47.89,47.93,3.16,7.91,37.52,64.1,174.9,25.8,21.50,21.52,21.50,0.12,0.12,21.36,61.8,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,129.5,0.30,,
293.3152826,12:54:25 PM,0.2148,1.386,0.1628,35.26,35.05,34.99,22.22,47.93,47.93,47.96,3.16,7.91,37.52,64.1,174.9,25.8,21.50,21.52,21.50,0.12,0.12,21.36,61.8,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,129.8,0.30,,
293.4154221,12:54:25 PM,0.2148,1.386,0.1628,35.26,35.05,34.99,22.22,47.93,47.93,47.96,3.12,7.91,37.52,64.1,174.9,25.8,21.50,21.52,21.50,0.12,0.12,21.36,61.8,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,129.8,0.30,,
293.5155082,12:54:26 PM,0.2148,1.385,0.1628,35.26,35.05,34.99,22.22,47.93,47.93,47.96,3.12,7.91,37.52,64.1,174.9,25.8,21.50,21.52,21.50,0.12,0.12,21.36,61.8,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,129.8,0.30,,
293.6174529,12:54:26 PM,0.2148,1.385,0.1628,35.26,35.05,34.99,22.22,47.93,47.93,47.96,3.12,7.91,37.52,63.4,174.9,25.8,21.50,21.52,21.50,0.12,0.12,21.36,61.8,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,129.8,0.30,,
293.7151379,12:54:26 PM,0.2148,1.385,0.1628,35.26,35.05,34.99,22.22,47.93,47.93,47.96,3.12,7.91,37.52,63.4,174.9,25.8,21.50,21.52,21.50,0.12,0.12,21.36,61.8,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,129.8,0.30,,
293.8175569,12:54:26 PM,0.2148,1.385,0.1628,35.26,35.05,34.99,22.22,47.93,47.93,47.96,3.12,7.91,37.52,63.4,174.9,25.8,21.50,21.52,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.8,0.30,,
293.9151617,12:54:26 PM,0.2148,1.385,0.1628,35.26,35.05,34.99,22.22,47.93,47.91,47.94,3.12,7.91,37.52,63.4,174.9,25.8,21.50,21.52,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.8,0.30,,
294.0184999,12:54:26 PM,0.2171,1.400,0.1651,35.26,35.05,34.99,22.22,47.93,47.91,47.94,3.12,7.89,37.52,63.4,174.9,25.8,21.50,21.52,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,129.8,0.30,,
294.1187081,12:54:26 PM,0.2171,1.400,0.1651,35.26,35.05,34.99,22.22,47.93,47.91,47.94,3.12,7.89,37.52,63.4,174.6,25.8,21.50,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,129.8,0.30,,
294.214287,12:54:26 PM,0.2171,1.400,0.1651,35.26,35.05,34.99,22.22,47.93,47.91,47.94,3.12,7.89,37.52,63.4,174.6,25.8,21.50,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,129.8,0.30,,
294.315517,12:54:26 PM,0.2171,1.400,0.1651,35.26,35.05,34.99,22.22,47.93,47.91,47.94,3.12,7.89,37.52,63.4,174.6,25.8,21.50,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,129.8,0.30,,
294.4153299,12:54:26 PM,0.2171,1.400,0.1651,35.26,35.05,34.99,22.22,47.91,47.91,47.94,3.12,7.89,37.52,63.4,174.6,25.8,21.50,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,129.6,0.30,,
294.5155444,12:54:27 PM,0.2172,1.401,0.1652,35.26,35.05,34.99,22.22,47.91,47.91,47.94,3.12,7.89,37.53,63.4,174.6,25.8,21.50,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,129.6,0.30,,
294.6174472,12:54:27 PM,0.2172,1.401,0.1652,35.26,35.05,34.99,22.22,47.91,47.91,47.94,3.12,7.89,37.53,63.4,174.6,25.8,21.50,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,129.6,0.30,,
294.718301,12:54:27 PM,0.2172,1.401,0.1652,35.26,35.05,34.99,22.22,47.91,47.91,47.94,3.12,7.89,37.53,63.5,174.4,25.8,21.50,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,129.6,0.30,,
294.8183988,12:54:27 PM,0.2172,1.401,0.1652,35.26,35.05,34.99,22.22,47.91,47.91,47.94,3.12,7.89,37.53,63.5,174.4,25.8,21.50,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,129.6,0.30,,
294.914279,12:54:27 PM,0.2172,1.401,0.1652,35.26,35.05,34.99,22.22,47.91,47.91,47.94,3.12,7.89,37.53,63.5,174.4,25.8,21.50,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,129.6,0.30,,
295.0149835,12:54:27 PM,0.2167,1.401,0.1647,35.26,35.05,34.99,22.22,47.77,47.76,47.88,3.12,7.89,37.53,63.5,174.4,25.8,21.50,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,129.7,0.30,,
295.1163806,12:54:27 PM,0.2167,1.401,0.1647,35.26,35.05,34.99,22.22,47.77,47.76,47.88,3.17,7.89,37.53,63.5,174.4,25.8,21.50,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,129.7,0.30,,
295.2182682,12:54:27 PM,0.2167,1.401,0.1647,35.26,35.05,34.99,22.22,47.77,47.76,47.88,3.17,7.89,37.53,63.6,174.3,25.8,21.50,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,129.7,0.30,,
295.3142805,12:54:27 PM,0.2167,1.401,0.1647,35.26,35.05,34.99,22.22,47.77,47.76,47.88,3.17,7.89,37.53,63.6,174.3,25.8,21.50,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,129.7,0.30,,
295.4176084,12:54:27 PM,0.2167,1.401,0.1647,35.26,35.05,34.99,22.22,47.77,47.76,47.88,3.17,7.89,37.53,63.6,174.3,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,129.7,0.30,,
295.5176769,12:54:28 PM,0.2162,1.398,0.1642,35.26,35.05,34.99,22.22,47.77,47.76,47.88,3.17,7.89,37.53,63.6,174.3,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,129.5,0.30,,
295.6152822,12:54:28 PM,0.2162,1.398,0.1642,35.26,35.05,34.99,22.22,47.89,47.91,47.94,3.17,7.89,37.53,63.6,174.3,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,129.5,0.30,,
295.7174991,12:54:28 PM,0.2162,1.398,0.1642,35.26,35.05,34.99,22.22,47.89,47.91,47.94,3.17,7.86,37.53,63.6,174.3,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.5,0.30,,
295.818421,12:54:28 PM,0.2162,1.398,0.1642,35.26,35.05,34.99,22.22,47.89,47.91,47.94,3.17,7.86,37.53,64.4,174.2,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.5,0.30,,
295.9183682,12:54:28 PM,0.2162,1.398,0.1642,35.26,35.05,34.99,22.22,47.89,47.91,47.94,3.17,7.86,37.53,64.4,174.2,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.5,0.30,,
296.0186889,12:54:28 PM,0.2136,1.394,0.1616,35.26,35.05,34.99,22.22,47.89,47.91,47.94,3.17,7.86,37.53,64.4,174.2,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,129.5,0.30,,
296.1177386,12:54:28 PM,0.2136,1.394,0.1616,35.26,35.05,34.99,22.22,47.77,47.94,47.96,3.17,7.86,37.53,64.4,174.2,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,129.7,0.30,,
296.2173516,12:54:28 PM,0.2136,1.394,0.1616,35.26,35.05,34.99,22.22,47.77,47.94,47.96,3.17,7.86,37.53,64.4,174.2,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,129.7,0.30,,
296.3173053,12:54:28 PM,0.2136,1.394,0.1616,35.26,35.05,34.99,22.22,47.77,47.94,47.96,3.17,7.86,37.53,64.6,174.0,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,129.7,0.30,,
296.4172531,12:54:28 PM,0.2136,1.394,0.1616,35.26,35.05,34.99,22.22,47.77,47.94,47.96,3.17,7.86,37.53,64.6,174.0,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,129.7,0.30,,
296.5142943,12:54:29 PM,0.2129,1.378,0.1609,35.26,35.05,35.00,22.22,47.77,47.94,47.96,3.17,7.86,37.53,64.6,174.0,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,129.7,0.30,,
296.6193882,12:54:29 PM,0.2129,1.378,0.1609,35.26,35.05,35.00,22.22,47.77,47.94,47.96,3.17,7.86,37.53,64.6,174.0,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,129.3,0.30,,
296.7144895,12:54:29 PM,0.2129,1.378,0.1609,35.26,35.05,35.00,22.22,47.76,47.76,47.86,3.17,7.86,37.53,64.6,174.0,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,129.3,0.30,,
296.8142916,12:54:29 PM,0.2129,1.378,0.1609,35.26,35.05,35.00,22.22,47.76,47.76,47.86,3.17,7.86,37.52,64.6,174.0,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,129.3,0.30,,
296.9161578,12:54:29 PM,0.2129,1.378,0.1609,35.26,35.05,35.00,22.22,47.76,47.76,47.86,3.17,7.86,37.52,64.6,173.8,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,129.3,0.30,,
297.0173083,12:54:29 PM,0.2128,1.373,0.1608,35.25,35.05,35.00,22.22,47.76,47.76,47.86,3.17,7.86,37.52,64.6,173.8,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,129.3,0.30,,
297.1144812,12:54:29 PM,0.2128,1.373,0.1608,35.25,35.05,35.00,22.22,47.76,47.76,47.86,3.17,7.86,37.52,64.6,173.8,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,129.3,0.30,,
297.2179276,12:54:29 PM,0.2128,1.373,0.1608,35.25,35.05,35.00,22.22,47.91,47.91,47.94,3.17,7.86,37.52,64.6,173.8,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,129.7,0.30,,
297.318169,12:54:29 PM,0.2128,1.373,0.1608,35.25,35.05,35.00,22.22,47.91,47.91,47.94,3.24,7.86,37.52,64.6,173.8,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,129.7,0.30,,
297.4181161,12:54:29 PM,0.2128,1.373,0.1608,35.25,35.05,35.00,22.22,47.91,47.91,47.94,3.24,7.86,37.52,65.6,173.4,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,129.7,0.30,,
297.5176297,12:54:30 PM,0.2095,1.373,0.1575,35.25,35.05,35.00,22.22,47.91,47.91,47.94,3.24,7.86,37.52,65.6,173.4,25.8,21.51,21.53,21.50,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,129.7,0.30,,
297.6176151,12:54:30 PM,0.2095,1.373,0.1575,35.25,35.05,35.00,22.22,47.91,47.91,47.94,3.24,7.86,37.52,65.6,173.4,25.8,21.51,21.53,21.50,0.12,0.11,21.36,61.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,129.7,0.30,,
297.7174238,12:54:30 PM,0.2095,1.373,0.1575,35.25,35.05,35.00,22.22,47.91,47.91,47.94,3.24,7.86,37.52,65.6,173.4,25.8,21.51,21.53,21.50,0.12,0.11,21.36,61.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,129.6,0.30,,
297.8184122,12:54:30 PM,0.2095,1.373,0.1575,35.25,35.05,35.00,22.22,47.79,47.76,47.88,3.24,7.86,37.52,65.6,173.4,25.8,21.51,21.53,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,129.6,0.30,,
297.918888,12:54:30 PM,0.2095,1.373,0.1575,35.25,35.05,35.00,22.22,47.79,47.76,47.88,3.24,7.88,37.52,65.6,173.4,25.8,21.51,21.53,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,129.6,0.30,,
298.0188173,12:54:30 PM,0.2095,1.351,0.1575,35.25,35.05,35.00,22.22,47.79,47.76,47.88,3.24,7.88,37.52,65.6,173.3,25.8,21.51,21.53,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,129.6,0.30,,
298.1191643,12:54:30 PM,0.2095,1.351,0.1575,35.25,35.05,35.00,22.22,47.79,47.76,47.88,3.24,7.88,37.52,65.6,173.3,25.8,21.51,21.53,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,129.6,0.30,,
298.216121,12:54:30 PM,0.2095,1.351,0.1575,35.25,35.05,35.00,22.22,47.79,47.76,47.88,3.24,7.88,37.52,65.6,173.3,25.8,21.51,21.53,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,129.6,0.30,,
298.3160808,12:54:30 PM,0.2095,1.351,0.1575,35.25,35.05,35.00,22.22,47.91,47.93,47.94,3.24,7.88,37.52,65.6,173.3,25.8,21.51,21.53,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.5,0.30,,
298.4158628,12:54:30 PM,0.2095,1.351,0.1575,35.25,35.05,35.00,22.22,47.91,47.93,47.94,3.24,7.88,37.55,65.6,173.3,25.8,21.51,21.53,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,129.5,0.30,,
298.5164644,12:54:31 PM,0.2095,1.351,0.1575,35.25,35.05,35.00,22.22,47.91,47.93,47.94,3.24,7.88,37.55,65.6,173.3,25.8,21.51,21.53,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,129.5,0.30,,
298.6161415,12:54:31 PM,0.2095,1.351,0.1575,35.25,35.05,35.00,22.22,47.91,47.93,47.94,3.24,7.88,37.55,65.9,173.1,25.8,21.51,21.53,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,129.5,0.30,,
298.717019,12:54:31 PM,0.2095,1.351,0.1575,35.25,35.05,34.99,22.22,47.91,47.93,47.94,3.24,7.88,37.55,65.9,173.1,25.8,21.51,21.53,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,129.5,0.30,,
298.8173116,12:54:31 PM,0.2095,1.351,0.1575,35.25,35.05,34.99,22.22,47.91,47.93,47.94,3.24,7.88,37.55,65.9,173.1,25.8,21.51,21.53,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,129.5,0.30,,
298.9175401,12:54:31 PM,0.2095,1.351,0.1575,35.25,35.05,34.99,22.22,47.91,47.93,47.94,3.24,7.88,37.55,65.9,173.1,25.8,21.51,21.53,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,130.1,0.30,,
299.0166341,12:54:31 PM,0.2087,1.351,0.1567,35.25,35.05,34.99,22.22,47.91,47.93,47.94,3.15,7.88,37.55,65.9,173.1,25.8,21.51,21.53,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,130.1,0.30,,
299.1170993,12:54:31 PM,0.2087,1.351,0.1567,35.25,35.05,34.99,22.22,47.91,47.93,47.94,3.15,7.88,37.55,65.8,173.0,25.8,21.51,21.53,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.1,0.30,,
299.2153406,12:54:31 PM,0.2087,1.351,0.1567,35.25,35.05,34.99,22.22,47.91,47.93,47.94,3.15,7.88,37.55,65.8,173.0,25.8,21.51,21.53,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.1,0.30,,
299.3164543,12:54:31 PM,0.2087,1.351,0.1567,35.25,35.05,34.99,22.22,47.91,47.93,47.94,3.15,7.88,37.55,65.8,173.0,25.8,21.51,21.53,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.1,0.30,,
299.4179951,12:54:31 PM,0.2087,1.351,0.1567,35.25,35.05,34.99,22.22,47.91,47.93,47.94,3.15,7.88,37.55,65.8,173.0,25.8,21.51,21.53,21.50,0.11,0.11,21.36,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,130.0,0.30,,
299.5181031,12:54:32 PM,0.2087,1.346,0.1567,35.25,35.05,34.99,22.22,47.77,47.74,47.88,3.15,7.88,37.55,65.8,173.0,25.8,21.51,21.53,21.50,0.11,0.10,21.37,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.0,0.30,,
299.6187418,12:54:32 PM,0.2087,1.346,0.1567,35.25,35.05,34.99,22.22,47.77,47.74,47.88,3.15,7.85,37.55,65.8,173.0,25.8,21.51,21.53,21.50,0.11,0.10,21.37,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.0,0.30,,
299.7175472,12:54:32 PM,0.2087,1.346,0.1567,35.25,35.05,34.99,22.22,47.77,47.74,47.88,3.15,7.85,37.55,64.5,173.0,25.8,21.51,21.53,21.50,0.10,0.10,21.37,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.0,0.30,,
299.8146571,12:54:32 PM,0.2087,1.346,0.1567,35.25,35.04,34.99,22.22,47.77,47.74,47.88,3.15,7.85,37.55,64.5,173.0,25.8,21.51,21.53,21.50,0.10,0.10,21.37,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.0,0.30,,
299.9157964,12:54:32 PM,0.2087,1.346,0.1567,35.25,35.04,34.99,22.22,47.77,47.74,47.88,3.15,7.85,37.55,64.5,173.0,25.8,21.51,21.53,21.50,0.10,0.10,21.37,61.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,130.0,0.30,,
300.0168671,12:54:32 PM,0.2131,1.346,0.1611,35.25,35.04,34.99,22.22,47.91,47.91,47.93,3.15,7.85,37.55,64.5,173.0,25.8,21.51,21.53,21.50,0.10,0.10,21.37,61.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,129.9,0.30,,
300.1168151,12:54:32 PM,0.2131,1.346,0.1611,35.25,35.04,34.99,22.22,47.91,47.91,47.93,3.15,7.85,37.55,64.5,173.0,25.8,21.51,21.53,21.50,0.10,0.10,21.37,61.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,129.9,0.30,,
300.2170675,12:54:32 PM,0.2131,1.346,0.1611,35.25,35.04,34.99,22.22,47.91,47.91,47.93,3.15,7.85,37.55,64.1,172.7,25.8,21.51,21.53,21.50,0.10,0.10,21.37,61.8,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,129.9,0.30,,
300.3159382,12:54:32 PM,0.2131,1.346,0.1611,35.25,35.04,34.99,22.22,47.91,47.91,47.93,3.15,7.85,37.55,64.1,172.7,25.8,21.51,21.53,21.50,0.10,0.10,21.37,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.9,0.30,,
300.4154969,12:54:32 PM,0.2131,1.346,0.1611,35.25,35.04,34.99,22.22,47.91,47.91,47.93,3.15,7.85,37.55,64.1,172.7,25.8,21.51,21.53,21.50,0.10,0.10,21.37,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.9,0.30,,
300.5152446,12:54:33 PM,0.2142,1.374,0.1622,35.25,35.04,34.99,22.22,47.91,47.91,47.93,3.15,7.85,37.55,64.1,172.7,25.8,21.51,21.53,21.50,0.10,0.10,21.37,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.8,0.30,,
300.6187617,12:54:33 PM,0.2142,1.374,0.1622,35.25,35.04,34.99,22.22,47.77,48.08,47.96,3.15,7.85,37.55,64.1,172.7,25.8,21.51,21.53,21.50,0.10,0.10,21.37,61.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,129.8,0.30,,
300.7188187,12:54:33 PM,0.2142,1.374,0.1622,35.25,35.04,34.99,22.22,47.77,48.08,47.96,3.15,7.85,37.55,64.1,172.7,25.8,21.51,21.53,21.50,0.10,0.10,21.37,61.8,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,129.8,0.30,,
300.8193964,12:54:33 PM,0.2142,1.374,0.1622,35.25,35.04,34.99,22.22,47.77,48.08,47.96,3.15,7.85,37.55,64.2,172.5,25.8,21.51,21.53,21.50,0.10,0.10,21.37,61.8,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,129.8,0.30,,
300.915821,12:54:33 PM,0.2142,1.374,0.1622,35.24,35.04,34.99,22.22,47.77,48.08,47.96,3.15,7.85,37.55,64.2,172.5,25.8,21.51,21.53,21.50,0.10,0.10,21.37,61.8,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,129.8,0.30,,
301.0164633,12:54:33 PM,0.2141,1.382,0.1621,35.24,35.04,34.99,22.22,47.77,48.08,47.96,3.15,7.85,37.55,64.2,172.5,25.8,21.51,21.53,21.50,0.10,0.10,21.37,61.8,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,129.8,0.30,,
301.1161284,12:54:33 PM,0.2141,1.382,0.1621,35.24,35.04,34.99,22.22,47.89,47.91,47.93,3.15,7.85,37.55,64.2,172.5,25.8,21.51,21.53,21.50,0.10,0.10,21.37,61.8,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,129.9,0.30,,
301.2158766,12:54:33 PM,0.2141,1.382,0.1621,35.24,35.04,34.99,22.22,47.89,47.91,47.93,3.23,7.85,37.55,64.2,172.5,25.8,21.51,21.53,21.50,0.10,0.10,21.37,61.8,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,129.9,0.30,,
301.316341,12:54:33 PM,0.2141,1.382,0.1621,35.24,35.04,34.99,22.22,47.89,47.91,47.93,3.23,7.85,37.55,64.2,172.5,25.8,21.51,21.53,21.50,0.10,0.10,21.37,61.8,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,129.9,0.30,,
301.4163735,12:54:33 PM,0.2141,1.382,0.1621,35.24,35.04,34.99,22.22,47.89,47.91,47.93,3.23,7.85,37.55,65.4,172.5,25.8,21.51,21.53,21.50,0.10,0.12,21.38,61.8,0.00,0.00,0.00,23.6,21.5,23.4,0,0,0.00,129.9,0.30,,
301.5164923,12:54:34 PM,0.2100,1.381,0.1580,35.24,35.04,34.99,22.22,47.89,47.91,47.93,3.23,7.85,37.55,65.4,172.5,25.8,21.51,21.53,21.50,0.10,0.12,21.38,61.8,0.00,0.00,0.00,23.6,21.5,23.4,0,0,0.00,129.9,0.30,,
301.6164746,12:54:34 PM,0.2100,1.381,0.1580,35.24,35.04,34.99,22.22,47.89,47.91,47.93,3.23,7.85,37.55,65.4,172.5,25.8,21.51,21.53,21.50,0.12,0.12,21.38,61.8,0.00,0.00,0.00,23.6,21.5,23.4,0,0,0.00,129.9,0.30,,
301.7167841,12:54:34 PM,0.2100,1.381,0.1580,35.24,35.04,34.99,22.22,47.91,47.91,47.94,3.23,7.85,37.55,65.4,172.5,25.8,21.51,21.53,21.50,0.12,0.12,21.38,61.8,0.00,0.00,0.00,23.6,21.5,23.4,0,0,0.00,129.9,0.30,,
301.8162289,12:54:34 PM,0.2100,1.381,0.1580,35.24,35.04,34.99,22.22,47.91,47.91,47.94,3.23,7.88,37.55,65.4,172.5,25.8,21.51,21.53,21.50,0.12,0.12,21.38,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.9,0.30,,
301.9190441,12:54:34 PM,0.2100,1.381,0.1580,35.24,35.04,34.99,22.22,47.91,47.91,47.94,3.23,7.88,37.55,65.5,173.0,25.8,21.51,21.53,21.50,0.12,0.12,21.38,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.9,0.30,,
302.0188451,12:54:34 PM,0.2095,1.354,0.1575,35.24,35.04,34.99,22.22,47.91,47.91,47.94,3.23,7.88,37.55,65.5,173.0,25.8,21.51,21.53,21.50,0.12,0.12,21.38,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.9,0.30,,
302.1164355,12:54:34 PM,0.2095,1.354,0.1575,35.24,35.04,34.99,22.22,47.91,47.91,47.94,3.23,7.88,37.55,65.5,173.0,25.8,21.51,21.53,21.51,0.12,0.12,21.38,61.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,129.9,0.30,,
302.2154452,12:54:34 PM,0.2095,1.354,0.1575,35.24,35.04,34.99,22.22,47.76,47.74,47.86,3.23,7.88,37.55,65.5,173.0,25.8,21.51,21.53,21.51,0.12,0.12,21.38,61.8,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,130.0,0.30,,
302.3164766,12:54:34 PM,0.2095,1.354,0.1575,35.24,35.04,34.99,22.22,47.76,47.74,47.86,3.23,7.88,37.54,65.5,173.0,25.8,21.51,21.53,21.51,0.12,0.12,21.38,61.8,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,130.0,0.30,,
302.4164048,12:54:34 PM,0.2095,1.354,0.1575,35.24,35.04,34.99,22.22,47.76,47.74,47.86,3.23,7.88,37.54,65.5,173.0,25.8,21.51,21.53,21.51,0.12,0.12,21.38,61.8,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,130.0,0.30,,
302.5164807,12:54:35 PM,0.2100,1.352,0.1580,35.24,35.04,34.99,22.22,47.76,47.74,47.86,3.23,7.88,37.54,65.4,173.3,25.7,21.51,21.53,21.51,0.12,0.12,21.38,61.8,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,130.0,0.30,,
302.6163721,12:54:35 PM,0.2100,1.352,0.1580,35.24,35.04,34.99,22.22,47.76,47.74,47.86,3.23,7.88,37.54,65.4,173.3,25.7,21.51,21.53,21.51,0.12,0.12,21.38,61.8,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.0,0.30,,
302.7169839,12:54:35 PM,0.2100,1.352,0.1580,35.24,35.04,34.99,22.22,47.76,47.74,47.86,3.23,7.88,37.54,65.4,173.3,25.7,21.51,21.53,21.51,0.12,0.12,21.38,61.8,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.0,0.31,,
302.8172709,12:54:35 PM,0.2100,1.352,0.1580,35.24,35.04,34.99,22.22,47.91,47.91,47.94,3.23,7.88,37.54,65.4,173.3,25.7,21.51,21.53,21.51,0.12,0.12,21.38,61.8,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.2,0.31,,
302.9185158,12:54:35 PM,0.2100,1.352,0.1580,35.24,35.04,34.99,22.22,47.91,47.91,47.94,3.23,7.88,37.54,65.4,173.3,25.7,21.51,21.53,21.51,0.12,0.12,21.38,61.8,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.2,0.31,,
303.0187506,12:54:35 PM,0.2097,1.354,0.1577,35.24,35.04,34.99,22.22,47.91,47.91,47.94,3.23,7.88,37.54,65.5,173.3,25.7,21.51,21.53,21.51,0.12,0.12,21.37,61.8,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.2,0.31,,
303.1185246,12:54:35 PM,0.2097,1.354,0.1577,35.24,35.04,34.99,22.22,47.91,47.91,47.94,3.23,7.88,37.54,65.5,173.3,25.7,21.51,21.53,21.51,0.12,0.12,21.37,61.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.2,0.31,,
303.2166774,12:54:35 PM,0.2097,1.354,0.1577,35.24,35.04,34.99,22.22,47.91,47.91,47.94,3.23,7.88,37.54,65.5,173.3,25.7,21.51,21.53,21.51,0.12,0.12,21.37,61.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.2,0.31,,
303.3185324,12:54:35 PM,0.2097,1.354,0.1577,35.24,35.04,34.99,22.22,47.91,47.91,47.94,3.23,7.88,37.54,65.5,173.3,25.7,21.51,21.53,21.51,0.12,0.12,21.37,61.7,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,130.4,0.31,,
303.4190039,12:54:35 PM,0.2097,1.354,0.1577,35.24,35.04,34.99,22.22,47.93,47.93,47.94,3.23,7.88,37.54,65.5,173.3,25.7,21.51,21.53,21.51,0.12,0.12,21.37,61.7,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,130.4,0.31,,
303.5189873,12:54:36 PM,0.2096,1.352,0.1576,35.24,35.04,34.99,22.22,47.93,47.93,47.94,3.29,7.88,37.54,65.5,173.3,25.7,21.51,21.53,21.51,0.12,0.12,21.37,61.7,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,130.4,0.31,,
303.6143498,12:54:36 PM,0.2096,1.352,0.1576,35.24,35.04,34.99,22.22,47.93,47.93,47.94,3.29,7.88,37.54,66.3,173.3,25.7,21.51,21.53,21.51,0.12,0.12,21.37,61.7,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,130.4,0.31,,
303.7191969,12:54:36 PM,0.2096,1.352,0.1576,35.24,35.04,34.99,22.22,47.93,47.93,47.94,3.29,7.88,37.54,66.3,173.3,25.7,21.51,21.53,21.51,0.12,0.12,21.37,61.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,130.4,0.31,,
303.8192951,12:54:36 PM,0.2096,1.352,0.1576,35.24,35.04,34.99,22.22,47.93,47.93,47.94,3.29,7.88,37.54,66.3,173.3,25.7,21.51,21.53,21.51,0.12,0.12,21.37,61.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,130.4,0.31,,
303.915713,12:54:36 PM,0.2096,1.352,0.1576,35.24,35.04,34.99,22.22,47.74,47.72,47.86,3.29,7.88,37.54,66.3,173.3,25.7,21.51,21.53,21.51,0.12,0.12,21.37,61.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,130.6,0.31,,
304.0187797,12:54:36 PM,0.2069,1.335,0.1549,35.24,35.04,34.99,22.22,47.74,47.72,47.86,3.29,7.84,37.54,66.3,173.3,25.7,21.51,21.53,21.51,0.12,0.12,21.37,61.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,130.6,0.31,,
304.1185134,12:54:36 PM,0.2069,1.335,0.1549,35.24,35.04,34.99,22.22,47.74,47.72,47.86,3.29,7.84,37.54,66.6,172.7,25.7,21.51,21.53,21.51,0.12,0.12,21.37,61.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,130.6,0.31,,
304.2183361,12:54:36 PM,0.2069,1.335,0.1549,35.24,35.04,34.99,22.22,47.74,47.72,47.86,3.29,7.84,37.54,66.6,172.7,25.7,21.51,21.53,21.51,0.12,0.12,21.37,61.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,130.6,0.31,,
304.3149797,12:54:36 PM,0.2069,1.335,0.1549,35.24,35.04,34.99,22.22,47.74,47.72,47.86,3.29,7.84,37.54,66.6,172.7,25.7,21.51,21.53,21.51,0.12,0.12,21.37,61.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,130.6,0.31,,
304.4161526,12:54:36 PM,0.2069,1.335,0.1549,35.24,35.04,34.99,22.22,47.74,47.72,47.86,3.29,7.84,37.54,66.6,172.7,25.7,21.51,21.53,21.51,0.12,0.12,21.37,61.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,130.3,0.31,,
304.5161198,12:54:37 PM,0.2060,1.335,0.1540,35.24,35.04,34.99,22.22,47.89,47.91,47.94,3.29,7.84,37.54,66.6,172.7,25.7,21.51,21.53,21.51,0.12,0.12,21.37,61.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,130.3,0.31,,
304.6155169,12:54:37 PM,0.2060,1.335,0.1540,35.24,35.04,34.99,22.22,47.89,47.91,47.94,3.29,7.84,37.55,66.6,172.7,25.7,21.51,21.53,21.51,0.12,0.12,21.37,61.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,130.3,0.31,,
304.7153203,12:54:37 PM,0.2060,1.335,0.1540,35.24,35.04,34.99,22.22,47.89,47.91,47.94,3.29,7.84,37.55,66.6,172.1,25.7,21.51,21.53,21.51,0.12,0.12,21.37,61.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,130.3,0.31,,
304.8144921,12:54:37 PM,0.2060,1.335,0.1540,35.24,35.04,34.99,22.22,47.89,47.91,47.94,3.29,7.84,37.55,66.6,172.1,25.7,21.51,21.53,21.51,0.12,0.12,21.37,61.7,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,130.3,0.31,,
304.914438,12:54:37 PM,0.2060,1.335,0.1540,35.24,35.04,34.99,22.22,47.89,47.91,47.94,3.29,7.84,37.55,66.6,172.1,25.7,21.51,21.53,21.51,0.12,0.12,21.36,61.7,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,130.3,0.31,,
305.0144091,12:54:37 PM,0.2061,1.328,0.1541,35.24,35.04,34.99,22.22,47.77,47.76,47.88,3.29,7.84,37.55,66.6,172.1,25.7,21.51,21.53,21.51,0.13,0.12,21.36,61.7,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,130.7,0.31,,
305.1144712,12:54:37 PM,0.2061,1.328,0.1541,35.24,35.04,34.99,22.22,47.77,47.76,47.88,3.27,7.84,37.55,66.6,172.1,25.7,21.51,21.53,21.51,0.13,0.12,21.36,61.7,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,130.7,0.31,,
305.2145391,12:54:37 PM,0.2061,1.328,0.1541,35.24,35.04,34.99,22.22,47.77,47.76,47.88,3.27,7.84,37.55,66.5,171.6,25.7,21.51,21.53,21.51,0.13,0.13,21.36,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.7,0.31,,
305.3152232,12:54:37 PM,0.2061,1.328,0.1541,35.24,35.04,34.99,22.22,47.77,47.76,47.88,3.27,7.84,37.55,66.5,171.6,25.7,21.51,21.53,21.51,0.13,0.13,21.36,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.7,0.31,,
305.4157275,12:54:37 PM,0.2061,1.328,0.1541,35.23,35.04,34.99,22.22,47.77,47.76,47.88,3.27,7.84,37.55,66.5,171.6,25.7,21.51,21.53,21.51,0.13,0.13,21.36,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.7,0.31,,
305.5163351,12:54:38 PM,0.2064,1.329,0.1544,35.23,35.04,34.99,22.22,47.77,47.76,47.88,3.27,7.84,37.55,66.5,171.6,25.7,21.51,21.53,21.51,0.13,0.13,21.36,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.7,0.31,,
305.6160222,12:54:38 PM,0.2064,1.329,0.1544,35.23,35.04,34.99,22.22,47.91,47.91,47.93,3.27,7.84,37.55,66.5,171.6,25.7,21.51,21.53,21.51,0.13,0.13,21.36,61.7,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,130.6,0.31,,
305.7144546,12:54:38 PM,0.2064,1.329,0.1544,35.23,35.04,34.99,22.22,47.91,47.91,47.93,3.27,7.89,37.55,66.5,171.6,25.7,21.51,21.53,21.51,0.13,0.13,21.36,61.7,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,130.6,0.31,,
305.8145308,12:54:38 PM,0.2064,1.329,0.1544,35.23,35.04,34.99,22.22,47.91,47.91,47.93,3.27,7.89,37.55,66.0,171.5,25.8,21.51,21.53,21.51,0.13,0.13,21.36,61.7,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,130.6,0.31,,
305.914509,12:54:38 PM,0.2064,1.329,0.1544,35.23,35.04,34.99,22.22,47.91,47.91,47.93,3.27,7.89,37.55,66.0,171.5,25.8,21.51,21.53,21.51,0.13,0.13,21.36,61.7,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,130.6,0.31,,
306.0148672,12:54:38 PM,0.2079,1.331,0.1559,35.23,35.04,34.99,22.22,47.91,47.91,47.93,3.27,7.89,37.55,66.0,171.5,25.8,21.51,21.53,21.51,0.13,0.11,21.36,61.7,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,130.6,0.31,,
306.1145478,12:54:38 PM,0.2079,1.331,0.1559,35.23,35.04,34.99,22.22,47.93,47.93,47.96,3.27,7.89,37.55,66.0,171.5,25.8,21.51,21.53,21.51,0.13,0.11,21.36,61.7,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,130.8,0.31,,
306.2150402,12:54:38 PM,0.2079,1.331,0.1559,35.23,35.04,34.99,22.22,47.93,47.93,47.96,3.27,7.89,37.55,66.0,171.5,25.8,21.51,21.53,21.51,0.11,0.11,21.36,61.7,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,130.8,0.31,,
306.3145289,12:54:38 PM,0.2079,1.331,0.1559,35.23,35.04,34.99,22.22,47.93,47.93,47.96,3.27,7.89,37.55,66.0,171.5,25.8,21.51,21.53,21.51,0.11,0.11,21.36,61.7,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,130.8,0.31,,
306.4144441,12:54:38 PM,0.2079,1.331,0.1559,35.23,35.04,34.99,22.22,47.93,47.93,47.96,3.27,7.89,37.55,65.8,173.0,25.8,21.51,21.53,21.51,0.11,0.11,21.36,61.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,130.8,0.31,,
306.5144746,12:54:39 PM,0.2086,1.341,0.1566,35.23,35.04,34.99,22.22,47.93,47.93,47.96,3.27,7.89,37.55,65.8,173.0,25.8,21.51,21.53,21.51,0.11,0.11,21.36,61.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,130.8,0.31,,
306.6146686,12:54:39 PM,0.2086,1.341,0.1566,35.23,35.04,34.99,22.22,47.93,47.93,47.96,3.27,7.89,37.55,65.8,173.0,25.8,21.51,21.53,21.51,0.11,0.11,21.36,61.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,130.8,0.31,,
306.7174768,12:54:39 PM,0.2086,1.341,0.1566,35.23,35.04,34.99,22.22,47.77,47.74,47.86,3.27,7.89,37.55,65.8,173.0,25.8,21.51,21.53,21.51,0.11,0.11,21.36,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.8,0.31,,
306.8176,12:54:39 PM,0.2086,1.341,0.1566,35.23,35.04,34.99,22.22,47.77,47.74,47.86,3.27,7.89,37.54,65.8,173.0,25.8,21.51,21.53,21.51,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.8,0.31,,
306.917351,12:54:39 PM,0.2086,1.341,0.1566,35.23,35.04,34.99,22.22,47.77,47.74,47.86,3.27,7.89,37.54,66.2,173.8,25.8,21.51,21.53,21.51,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.8,0.31,,
307.0177298,12:54:39 PM,0.2073,1.345,0.1553,35.23,35.04,34.99,22.22,47.77,47.74,47.86,3.27,7.89,37.54,66.2,173.8,25.8,21.51,21.53,21.51,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.8,0.31,,
307.1176497,12:54:39 PM,0.2073,1.345,0.1553,35.23,35.04,34.99,22.22,47.77,47.74,47.86,3.27,7.89,37.54,66.2,173.8,25.8,21.51,21.53,21.51,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,130.8,0.31,,
307.2195815,12:54:39 PM,0.2073,1.345,0.1553,35.23,35.04,34.99,22.22,47.77,47.74,47.86,3.27,7.89,37.54,66.2,173.8,25.8,21.51,21.53,21.51,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.6,21.5,23.7,0,0,0.00,130.5,0.31,,
307.3176796,12:54:39 PM,0.2073,1.345,0.1553,35.23,35.04,34.99,22.22,47.91,47.91,47.94,3.27,7.89,37.54,66.2,173.8,25.8,21.51,21.53,21.51,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.6,21.5,23.7,0,0,0.00,130.5,0.31,,
307.4188108,12:54:39 PM,0.2073,1.345,0.1553,35.23,35.04,34.99,22.22,47.91,47.91,47.94,3.38,7.89,37.54,66.2,173.8,25.8,21.51,21.53,21.51,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.6,21.5,23.7,0,0,0.00,130.5,0.31,,
307.519147,12:54:40 PM,0.2005,1.337,0.1485,35.23,35.04,34.99,22.22,47.91,47.91,47.94,3.38,7.89,37.54,68.4,174.1,25.8,21.51,21.53,21.51,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,130.5,0.31,,
307.6188256,12:54:40 PM,0.2005,1.337,0.1485,35.23,35.04,34.99,22.22,47.91,47.91,47.94,3.38,7.89,37.54,68.4,174.1,25.8,21.51,21.53,21.51,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,130.5,0.31,,
307.7191805,12:54:40 PM,0.2005,1.337,0.1485,35.23,35.04,34.99,22.22,47.91,47.91,47.94,3.38,7.89,37.54,68.4,174.1,25.8,21.51,21.53,21.51,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,130.5,0.31,,
307.819022,12:54:40 PM,0.2005,1.337,0.1485,35.23,35.04,34.99,22.22,47.77,47.94,47.69,3.38,7.89,37.54,68.4,174.1,25.8,21.51,21.53,21.51,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,131.2,0.31,,
307.918316,12:54:40 PM,0.2005,1.337,0.1485,35.23,35.04,34.99,22.22,47.77,47.94,47.69,3.38,7.91,37.54,68.4,174.1,25.8,21.51,21.53,21.51,0.11,0.12,21.39,61.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.2,0.31,,
308.0155234,12:54:40 PM,0.1991,1.294,0.1471,35.23,35.04,34.99,22.22,47.77,47.94,47.69,3.38,7.91,37.54,68.9,174.6,25.8,21.51,21.53,21.51,0.11,0.12,21.39,61.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.2,0.31,,
308.1156532,12:54:40 PM,0.1991,1.294,0.1471,35.23,35.04,34.99,22.22,47.77,47.94,47.69,3.38,7.91,37.54,68.9,174.6,25.8,21.51,21.53,21.51,0.12,0.12,21.39,61.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.2,0.31,,
308.2149391,12:54:40 PM,0.1991,1.294,0.1471,35.23,35.04,34.99,22.22,47.77,47.94,47.69,3.38,7.91,37.54,68.9,174.6,25.8,21.51,21.53,21.51,0.12,0.12,21.39,61.7,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.2,0.31,,
308.3156976,12:54:40 PM,0.1991,1.294,0.1471,35.23,35.04,34.99,22.22,47.77,47.94,47.69,3.38,7.91,37.54,68.9,174.6,25.8,21.51,21.53,21.51,0.12,0.12,21.39,61.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.8,0.31,,
308.4164179,12:54:40 PM,0.1991,1.294,0.1471,35.23,35.04,34.99,22.22,47.76,47.72,47.86,3.38,7.91,37.54,68.9,174.6,25.8,21.51,21.53,21.51,0.12,0.12,21.39,61.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.8,0.31,,
308.5154959,12:54:41 PM,0.1991,1.284,0.1471,35.23,35.04,34.99,22.22,47.76,47.72,47.86,3.38,7.91,37.52,68.9,174.6,25.8,21.51,21.53,21.51,0.12,0.12,21.39,61.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.8,0.31,,
308.6156989,12:54:41 PM,0.1991,1.284,0.1471,35.23,35.04,34.99,22.22,47.76,47.72,47.86,3.38,7.91,37.52,68.8,175.0,25.8,21.51,21.53,21.51,0.12,0.12,21.39,61.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.8,0.31,,
308.7156016,12:54:41 PM,0.1991,1.284,0.1471,35.23,35.04,35.00,22.22,47.76,47.72,47.86,3.38,7.91,37.52,68.8,175.0,25.8,21.51,21.53,21.51,0.12,0.12,21.38,61.7,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,130.8,0.31,,
308.815627,12:54:41 PM,0.1991,1.284,0.1471,35.23,35.04,35.00,22.22,47.76,47.72,47.86,3.38,7.91,37.52,68.8,175.0,25.8,21.51,21.53,21.51,0.12,0.12,21.38,61.7,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,130.8,0.31,,
308.9162113,12:54:41 PM,0.1991,1.284,0.1471,35.23,35.04,35.00,22.22,47.93,47.93,47.57,3.38,7.91,37.52,68.8,175.0,25.8,21.51,21.53,21.51,0.13,0.12,21.38,61.7,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,131.2,0.31,,
309.0157528,12:54:41 PM,0.1993,1.284,0.1473,35.23,35.04,35.00,22.22,47.93,47.93,47.57,3.42,7.91,37.52,68.8,175.0,25.8,21.51,21.53,21.51,0.13,0.13,21.38,61.7,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,131.2,0.31,,
309.1144363,12:54:41 PM,0.1993,1.284,0.1473,35.23,35.04,35.00,22.22,47.93,47.93,47.57,3.42,7.91,37.52,68.8,174.9,25.8,21.51,21.53,21.51,0.13,0.13,21.38,61.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.2,0.31,,
309.2145599,12:54:41 PM,0.1993,1.284,0.1473,35.23,35.04,35.00,22.22,47.93,47.93,47.57,3.42,7.91,37.52,68.8,174.9,25.8,21.51,21.53,21.51,0.13,0.13,21.38,61.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.2,0.31,,
309.3159583,12:54:41 PM,0.1993,1.284,0.1473,35.22,35.04,35.00,22.22,47.93,47.93,47.57,3.42,7.91,37.52,68.8,174.9,25.8,21.51,21.53,21.51,0.13,0.13,21.38,61.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.2,0.31,,
309.4162902,12:54:41 PM,0.1993,1.284,0.1473,35.22,35.04,35.00,22.22,47.93,47.93,47.57,3.42,7.91,37.52,68.8,174.9,25.8,21.51,21.53,21.51,0.13,0.13,21.38,61.7,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,131.2,0.31,,
309.5163221,12:54:42 PM,0.1993,1.285,0.1473,35.22,35.04,35.00,22.22,47.77,47.76,47.86,3.42,7.91,37.52,68.8,174.9,25.8,21.51,21.53,21.51,0.13,0.13,21.38,61.7,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,130.6,0.31,,
309.6192507,12:54:42 PM,0.1993,1.285,0.1473,35.22,35.04,35.00,22.22,47.77,47.76,47.86,3.42,7.87,37.52,68.8,174.9,25.8,21.51,21.53,21.51,0.13,0.13,21.38,61.7,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,130.6,0.31,,
309.7165726,12:54:42 PM,0.1993,1.285,0.1473,35.22,35.04,35.00,22.22,47.77,47.76,47.86,3.42,7.87,37.52,69.4,174.9,25.8,21.51,21.53,21.51,0.13,0.13,21.38,61.7,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,130.6,0.31,,
