ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
309.817088,12:54:42 PM,0.1993,1.285,0.1473,35.22,35.04,35.00,22.22,47.77,47.76,47.86,3.42,7.87,37.52,69.4,174.9,25.8,21.51,21.53,21.51,0.13,0.13,21.38,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.6,0.31,,
309.9194927,12:54:42 PM,0.1993,1.285,0.1473,35.22,35.04,35.00,22.22,47.77,47.76,47.86,3.42,7.87,37.52,69.4,174.9,25.8,21.51,21.53,21.51,0.13,0.13,21.38,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.6,0.31,,
310.0160237,12:54:42 PM,0.1975,1.274,0.1455,35.22,35.04,35.00,22.22,47.77,47.76,47.86,3.42,7.87,37.52,69.4,174.9,25.8,21.51,21.53,21.51,0.13,0.13,21.38,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.3,0.31,,
310.1172606,12:54:42 PM,0.1975,1.274,0.1455,35.22,35.04,35.00,22.22,47.91,47.93,47.94,3.42,7.87,37.52,69.4,174.9,25.8,21.51,21.53,21.51,0.13,0.13,21.38,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.3,0.31,,
310.217362,12:54:42 PM,0.1975,1.274,0.1455,35.22,35.04,35.00,22.22,47.91,47.93,47.94,3.42,7.87,37.52,69.4,174.9,25.8,21.51,21.53,21.51,0.13,0.13,21.38,61.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.3,0.31,,
310.3178935,12:54:42 PM,0.1975,1.274,0.1455,35.22,35.04,35.00,22.22,47.91,47.93,47.94,3.42,7.87,37.52,69.5,174.4,25.8,21.51,21.53,21.51,0.13,0.13,21.38,61.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.3,0.31,,
310.4182475,12:54:42 PM,0.1975,1.274,0.1455,35.22,35.04,34.99,22.22,47.91,47.93,47.94,3.42,7.87,37.52,69.5,174.4,25.8,21.52,21.53,21.51,0.13,0.13,21.38,61.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.3,0.31,,
310.5184607,12:54:43 PM,0.1972,1.274,0.1452,35.22,35.04,34.99,22.22,47.91,47.93,47.94,3.42,7.87,37.52,69.5,174.4,25.8,21.52,21.53,21.51,0.13,0.13,21.38,61.7,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.3,0.31,,
310.6187441,12:54:43 PM,0.1972,1.274,0.1452,35.22,35.04,34.99,22.22,47.93,47.93,47.96,3.42,7.87,37.52,69.5,174.4,25.8,21.52,21.53,21.51,0.13,0.13,21.36,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
310.7192799,12:54:43 PM,0.1972,1.274,0.1452,35.22,35.04,34.99,22.22,47.93,47.93,47.96,3.42,7.87,37.54,69.5,174.4,25.8,21.52,21.53,21.51,0.13,0.13,21.36,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
310.8146939,12:54:43 PM,0.1972,1.274,0.1452,35.22,35.04,34.99,22.22,47.93,47.93,47.96,3.42,7.87,37.54,69.5,174.1,25.8,21.52,21.53,21.51,0.14,0.13,21.36,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
310.9146428,12:54:43 PM,0.1972,1.274,0.1452,35.22,35.04,34.99,22.22,47.93,47.93,47.96,3.42,7.87,37.54,69.5,174.1,25.8,21.52,21.53,21.51,0.14,0.14,21.36,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.2,0.31,,
311.0145445,12:54:43 PM,0.1972,1.272,0.1452,35.22,35.04,34.99,22.22,47.93,47.93,47.96,3.42,7.87,37.54,69.5,174.1,25.8,21.52,21.53,21.51,0.14,0.14,21.36,61.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.2,0.31,,
311.1190346,12:54:43 PM,0.1972,1.272,0.1452,35.22,35.04,34.99,22.22,47.93,47.93,47.96,3.42,7.87,37.54,69.5,174.1,25.8,21.52,21.53,21.51,0.14,0.14,21.36,61.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.1,0.31,,
311.2145553,12:54:43 PM,0.1972,1.272,0.1452,35.22,35.04,34.99,22.22,47.91,47.74,47.84,3.42,7.87,37.54,69.5,174.1,25.8,21.52,21.53,21.51,0.14,0.14,21.36,61.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.1,0.31,,
311.3170216,12:54:43 PM,0.1972,1.272,0.1452,35.22,35.04,34.99,22.22,47.91,47.74,47.84,3.42,7.87,37.54,69.5,174.1,25.8,21.52,21.53,21.51,0.14,0.14,21.36,61.7,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,131.1,0.31,,
311.4164903,12:54:43 PM,0.1972,1.272,0.1452,35.22,35.04,34.99,22.22,47.91,47.74,47.84,3.42,7.87,37.54,69.5,174.0,25.8,21.52,21.53,21.51,0.14,0.14,21.36,61.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,131.1,0.31,,
311.5166829,12:54:44 PM,0.1971,1.272,0.1451,35.22,35.04,34.99,22.22,47.91,47.74,47.84,3.42,7.87,37.54,69.5,174.0,25.8,21.52,21.53,21.51,0.14,0.14,21.36,61.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,131.1,0.31,,
311.6155096,12:54:44 PM,0.1971,1.272,0.1451,35.22,35.04,34.99,22.22,47.91,47.74,47.84,3.42,7.87,37.54,69.5,174.0,25.8,21.52,21.53,21.51,0.14,0.14,21.36,61.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,131.1,0.31,,
311.7144255,12:54:44 PM,0.1971,1.272,0.1451,35.22,35.04,34.99,22.22,47.71,47.91,47.94,3.42,7.87,37.54,69.5,174.0,25.8,21.52,21.53,21.51,0.14,0.15,21.36,61.7,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,130.8,0.31,,
311.8178244,12:54:44 PM,0.1971,1.272,0.1451,35.22,35.04,34.99,22.22,47.71,47.91,47.94,3.42,7.87,37.54,69.5,174.0,25.8,21.52,21.53,21.51,0.14,0.15,21.36,61.7,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,130.8,0.31,,
311.9177441,12:54:44 PM,0.1971,1.272,0.1451,35.22,35.04,34.99,22.22,47.71,47.91,47.94,3.42,7.87,37.54,69.6,174.0,25.8,21.52,21.53,21.51,0.15,0.15,21.36,61.7,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,130.8,0.31,,
312.0175793,12:54:44 PM,0.1970,1.271,0.1450,35.22,35.04,34.99,22.22,47.71,47.91,47.94,3.42,7.87,37.54,69.6,174.0,25.8,21.52,21.53,21.51,0.15,0.15,21.36,61.7,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,130.8,0.31,,
312.1190499,12:54:44 PM,0.1970,1.271,0.1450,35.22,35.04,34.99,22.22,47.71,47.91,47.94,3.42,7.87,37.54,69.6,174.0,25.8,21.52,21.53,21.51,0.15,0.15,21.36,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.8,0.31,,
312.2194327,12:54:44 PM,0.1970,1.271,0.1450,35.22,35.04,34.99,22.22,47.71,47.91,47.94,3.42,7.87,37.54,69.6,174.0,25.8,21.52,21.53,21.51,0.15,0.15,21.36,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.0,0.31,,
312.3175414,12:54:44 PM,0.1970,1.271,0.1450,35.22,35.04,34.99,22.22,47.77,47.76,47.86,3.42,7.87,37.54,69.6,174.0,25.8,21.52,21.53,21.51,0.15,0.15,21.36,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.0,0.31,,
312.4179128,12:54:44 PM,0.1970,1.271,0.1450,35.22,35.04,34.99,22.22,47.77,47.76,47.86,3.42,7.87,37.56,69.6,174.0,25.8,21.52,21.53,21.51,0.15,0.15,21.36,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.0,0.31,,
312.5173462,12:54:45 PM,0.1969,1.271,0.1449,35.22,35.04,34.99,22.22,47.77,47.76,47.86,3.42,7.87,37.56,69.6,174.1,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,131.0,0.31,,
312.6172633,12:54:45 PM,0.1969,1.271,0.1449,35.22,35.04,34.99,22.22,47.77,47.76,47.86,3.42,7.87,37.56,69.6,174.1,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,131.0,0.31,,
312.719613,12:54:45 PM,0.1969,1.271,0.1449,35.22,35.04,34.99,22.22,47.77,47.76,47.86,3.42,7.87,37.56,69.6,174.1,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,131.0,0.31,,
312.8178596,12:54:45 PM,0.1969,1.271,0.1449,35.22,35.04,34.99,22.22,47.91,47.93,47.93,3.42,7.87,37.56,69.6,174.1,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,131.1,0.31,,
312.91519,12:54:45 PM,0.1969,1.271,0.1449,35.22,35.04,34.99,22.22,47.91,47.93,47.93,3.42,7.87,37.56,69.6,174.1,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.1,0.31,,
313.0166066,12:54:45 PM,0.1969,1.270,0.1449,35.22,35.04,34.99,22.22,47.91,47.93,47.93,3.42,7.87,37.56,69.6,174.1,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.1,0.31,,
313.1163868,12:54:45 PM,0.1969,1.270,0.1449,35.22,35.04,34.99,22.22,47.91,47.93,47.93,3.42,7.87,37.56,69.6,174.0,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.1,0.31,,
313.2167147,12:54:45 PM,0.1969,1.270,0.1449,35.21,35.04,34.99,22.22,47.91,47.93,47.93,3.42,7.87,37.56,69.6,174.0,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.1,0.31,,
313.3185848,12:54:45 PM,0.1969,1.270,0.1449,35.21,35.04,34.99,22.22,47.91,47.93,47.93,3.42,7.87,37.56,69.6,174.0,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,131.1,0.31,,
313.4192279,12:54:45 PM,0.1969,1.270,0.1449,35.21,35.04,34.99,22.22,47.91,47.91,47.94,3.42,7.87,37.56,69.6,174.0,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,131.1,0.31,,
313.5165695,12:54:46 PM,0.1968,1.270,0.1448,35.21,35.04,34.99,22.22,47.91,47.91,47.94,3.51,7.87,37.56,69.6,174.0,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,131.1,0.31,,
313.6174952,12:54:46 PM,0.1968,1.270,0.1448,35.21,35.04,34.99,22.22,47.91,47.91,47.94,3.51,7.87,37.56,70.9,174.0,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,131.1,0.31,,
313.7194393,12:54:46 PM,0.1968,1.270,0.1448,35.21,35.04,34.99,22.22,47.91,47.91,47.94,3.51,7.87,37.56,70.9,174.0,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,131.1,0.31,,
313.8146211,12:54:46 PM,0.1968,1.270,0.1448,35.21,35.04,34.99,22.22,47.91,47.91,47.94,3.51,7.87,37.56,70.9,174.0,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,131.1,0.31,,
313.9166176,12:54:46 PM,0.1968,1.270,0.1448,35.21,35.04,34.99,22.22,47.76,47.74,47.86,3.51,7.87,37.56,70.9,174.0,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,131.2,0.31,,
314.0165648,12:54:46 PM,0.1930,1.269,0.1410,35.21,35.04,34.99,22.22,47.76,47.74,47.86,3.51,7.86,37.56,70.9,174.0,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.2,0.31,,
314.1145829,12:54:46 PM,0.1930,1.269,0.1410,35.21,35.04,34.99,22.22,47.76,47.74,47.86,3.51,7.86,37.56,70.9,174.0,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.2,0.31,,
314.2146438,12:54:46 PM,0.1930,1.269,0.1410,35.21,35.04,34.99,22.22,47.76,47.74,47.86,3.51,7.86,37.56,71.2,173.9,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.2,0.31,,
314.3195816,12:54:46 PM,0.1930,1.269,0.1410,35.21,35.04,34.99,22.22,47.76,47.74,47.86,3.51,7.86,37.56,71.2,173.9,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,131.2,0.31,,
314.4176151,12:54:46 PM,0.1930,1.269,0.1410,35.21,35.04,34.99,22.22,47.76,47.74,47.86,3.51,7.86,37.56,71.2,173.9,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.2,0.31,,
314.5175426,12:54:47 PM,0.1922,1.245,0.1402,35.21,35.04,34.99,22.22,47.71,47.93,47.94,3.51,7.86,37.56,71.2,173.9,25.8,21.52,21.53,21.51,0.15,0.15,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.1,0.31,,
314.6145778,12:54:47 PM,0.1922,1.245,0.1402,35.21,35.04,34.99,22.22,47.71,47.93,47.94,3.51,7.86,37.57,71.2,173.9,25.8,21.52,21.53,21.51,0.14,0.15,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.1,0.31,,
314.7148333,12:54:47 PM,0.1922,1.245,0.1402,35.21,35.04,34.99,22.22,47.71,47.93,47.94,3.51,7.86,37.57,71.0,173.8,25.8,21.52,21.53,21.51,0.14,0.15,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.1,0.31,,
314.8150664,12:54:47 PM,0.1922,1.245,0.1402,35.21,35.04,34.99,22.22,47.71,47.93,47.94,3.51,7.86,37.57,71.0,173.8,25.8,21.52,21.53,21.51,0.14,0.14,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,131.1,0.31,,
314.9185116,12:54:47 PM,0.1922,1.245,0.1402,35.21,35.04,34.99,22.22,47.71,47.93,47.94,3.51,7.86,37.57,71.0,173.8,25.8,21.52,21.53,21.51,0.14,0.14,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,131.1,0.31,,
315.0178243,12:54:47 PM,0.1929,1.240,0.1409,35.21,35.04,34.99,22.22,47.71,47.93,47.94,3.51,7.86,37.57,71.0,173.8,25.8,21.52,21.53,21.51,0.14,0.14,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,131.2,0.31,,
315.1149092,12:54:47 PM,0.1929,1.240,0.1409,35.21,35.04,34.99,22.22,47.77,47.76,47.88,3.51,7.86,37.57,71.0,173.8,25.8,21.52,21.53,21.51,0.14,0.14,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,131.2,0.31,,
315.21511,12:54:47 PM,0.1929,1.240,0.1409,35.21,35.04,34.99,22.22,47.77,47.76,47.88,3.45,7.86,37.57,71.0,173.8,25.8,21.52,21.53,21.51,0.14,0.14,21.39,61.7,0.00,0.00,0.00,23.6,21.6,23.1,0,0,0.00,131.2,0.31,,
315.3176629,12:54:47 PM,0.1929,1.240,0.1409,35.21,35.04,34.99,22.22,47.77,47.76,47.88,3.45,7.86,37.57,70.9,173.8,25.8,21.52,21.53,21.51,0.14,0.14,21.39,61.7,0.00,0.00,0.00,23.6,21.6,23.1,0,0,0.00,131.2,0.31,,
315.4177077,12:54:47 PM,0.1929,1.240,0.1409,35.21,35.04,34.99,22.22,47.77,47.76,47.88,3.45,7.86,37.57,70.9,173.8,25.8,21.52,21.53,21.51,0.14,0.14,21.39,61.7,0.00,0.00,0.00,23.6,21.6,23.1,0,0,0.00,131.2,0.31,,
315.5182517,12:54:48 PM,0.1932,1.244,0.1412,35.21,35.04,34.99,22.22,47.77,47.76,47.88,3.45,7.86,37.57,70.9,173.8,25.8,21.52,21.53,21.51,0.14,0.13,21.39,61.7,0.00,0.00,0.00,23.6,21.6,23.1,0,0,0.00,131.2,0.31,,
315.618447,12:54:48 PM,0.1932,1.244,0.1412,35.21,35.04,34.99,22.22,47.89,47.91,47.93,3.45,7.86,37.57,70.9,173.8,25.8,21.52,21.53,21.51,0.14,0.13,21.39,61.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,131.1,0.31,,
315.7183947,12:54:48 PM,0.1932,1.244,0.1412,35.21,35.04,34.99,22.22,47.89,47.91,47.93,3.45,7.85,37.57,70.9,173.8,25.8,21.52,21.53,21.51,0.13,0.13,21.39,61.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,131.1,0.31,,
315.8183436,12:54:48 PM,0.1932,1.244,0.1412,35.21,35.04,34.99,22.22,47.89,47.91,47.93,3.45,7.85,37.57,69.8,173.7,25.8,21.52,21.53,21.51,0.13,0.13,21.39,61.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,131.1,0.31,,
315.9182906,12:54:48 PM,0.1932,1.244,0.1412,35.21,35.04,34.99,22.22,47.89,47.91,47.93,3.45,7.85,37.57,69.8,173.7,25.8,21.52,21.53,21.51,0.13,0.13,21.39,61.7,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,131.1,0.31,,
316.0166477,12:54:48 PM,0.1961,1.246,0.1441,35.21,35.04,34.99,22.22,47.89,47.91,47.93,3.45,7.85,37.57,69.8,173.7,25.8,21.52,21.53,21.51,0.13,0.13,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.1,0.31,,
316.1165974,12:54:48 PM,0.1961,1.246,0.1441,35.21,35.04,34.99,22.22,47.89,47.91,47.93,3.45,7.85,37.57,69.8,173.7,25.8,21.52,21.53,21.51,0.13,0.13,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.1,0.31,,
316.2177741,12:54:48 PM,0.1961,1.246,0.1441,35.21,35.04,34.99,22.22,47.93,47.93,47.94,3.45,7.85,37.57,69.8,173.7,25.8,21.52,21.53,21.51,0.13,0.13,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,131.1,0.31,,
316.3152923,12:54:48 PM,0.1961,1.246,0.1441,35.21,35.04,34.99,22.22,47.93,47.93,47.94,3.45,7.85,37.56,69.8,173.7,25.8,21.52,21.53,21.51,0.13,0.13,21.39,61.7,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.1,0.31,,
316.4174644,12:54:48 PM,0.1961,1.246,0.1441,35.21,35.04,34.99,22.22,47.93,47.93,47.94,3.45,7.85,37.56,69.8,173.6,25.8,21.52,21.53,21.51,0.13,0.13,21.39,61.7,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.1,0.31,,
316.5177174,12:54:49 PM,0.1962,1.265,0.1442,35.21,35.04,34.99,22.22,47.93,47.93,47.94,3.45,7.85,37.56,69.8,173.6,25.8,21.52,21.53,21.51,0.13,0.13,21.39,61.7,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.1,0.31,,
316.6178466,12:54:49 PM,0.1962,1.265,0.1442,35.21,35.04,34.99,22.22,47.93,47.93,47.94,3.45,7.85,37.56,69.8,173.6,25.8,21.52,21.53,21.51,0.13,0.13,21.39,61.7,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.1,0.31,,
316.7176388,12:54:49 PM,0.1962,1.265,0.1442,35.21,35.04,34.99,22.22,47.77,47.74,47.86,3.45,7.85,37.56,69.8,173.6,25.8,21.52,21.53,21.51,0.13,0.13,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.0,0.31,,
316.8178791,12:54:49 PM,0.1962,1.265,0.1442,35.21,35.04,34.99,22.22,47.77,47.74,47.86,3.45,7.85,37.56,69.8,173.6,25.8,21.52,21.53,21.51,0.13,0.13,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.0,0.31,,
316.917725,12:54:49 PM,0.1962,1.265,0.1442,35.21,35.04,34.99,22.22,47.77,47.74,47.86,3.45,7.85,37.56,69.8,173.6,25.8,21.52,21.53,21.51,0.13,0.13,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.0,0.31,,
317.0170808,12:54:49 PM,0.1962,1.265,0.1442,35.21,35.04,34.99,22.22,47.77,47.74,47.86,3.45,7.85,37.56,69.8,173.6,25.8,21.52,21.53,21.51,0.13,0.13,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.0,0.31,,
317.1166109,12:54:49 PM,0.1962,1.265,0.1442,35.21,35.04,34.99,22.22,47.77,47.74,47.86,3.45,7.85,37.56,69.8,173.6,25.8,21.52,21.53,21.51,0.13,0.13,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.0,0.31,,
317.2185892,12:54:49 PM,0.1962,1.265,0.1442,35.21,35.04,34.99,22.22,47.77,47.74,47.86,3.45,7.85,37.56,69.8,173.6,25.8,21.52,21.53,21.51,0.13,0.13,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,130.8,0.31,,
317.3191291,12:54:49 PM,0.1962,1.265,0.1442,35.21,35.04,34.99,22.22,47.91,47.89,47.94,3.45,7.85,37.56,69.8,173.6,25.8,21.52,21.53,21.51,0.12,0.13,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,130.8,0.31,,
317.4150631,12:54:49 PM,0.1962,1.265,0.1442,35.21,35.04,34.99,22.22,47.91,47.89,47.94,3.53,7.85,37.56,69.8,173.6,25.8,21.52,21.53,21.51,0.12,0.13,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,130.8,0.31,,
317.5183988,12:54:50 PM,0.1923,1.265,0.1403,35.21,35.04,34.99,22.22,47.91,47.89,47.94,3.53,7.85,37.56,71.2,173.6,25.8,21.52,21.53,21.51,0.12,0.12,21.39,61.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.8,0.31,,
317.6155653,12:54:50 PM,0.1923,1.265,0.1403,35.21,35.04,34.99,22.22,47.91,47.89,47.94,3.53,7.85,37.56,71.2,173.6,25.8,21.52,21.53,21.51,0.12,0.12,21.39,61.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.8,0.31,,
317.7155383,12:54:50 PM,0.1923,1.265,0.1403,35.21,35.04,34.99,22.22,47.91,47.89,47.94,3.53,7.85,37.56,71.2,173.6,25.8,21.52,21.53,21.51,0.12,0.12,21.39,61.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.8,0.31,,
317.819361,12:54:50 PM,0.1923,1.265,0.1403,35.21,35.04,34.99,22.22,47.94,47.93,47.96,3.53,7.85,37.56,71.2,173.6,25.8,21.52,21.53,21.51,0.12,0.12,21.39,61.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,130.9,0.31,,
317.915867,12:54:50 PM,0.1923,1.265,0.1403,35.21,35.04,34.99,22.22,47.94,47.93,47.96,3.53,7.83,37.56,71.2,173.6,25.8,21.52,21.53,21.51,0.12,0.12,21.39,61.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,130.9,0.31,,
318.017699,12:54:50 PM,0.1923,1.241,0.1403,35.21,35.04,34.99,22.22,47.94,47.93,47.96,3.53,7.83,37.56,71.2,173.6,25.8,21.52,21.53,21.51,0.12,0.12,21.39,61.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,130.9,0.31,,
318.1170189,12:54:50 PM,0.1923,1.241,0.1403,35.21,35.04,34.99,22.22,47.94,47.93,47.96,3.53,7.83,37.56,71.6,173.2,25.8,21.52,21.53,21.51,0.12,0.12,21.39,61.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,130.9,0.31,,
318.2174969,12:54:50 PM,0.1923,1.241,0.1403,35.21,35.04,34.99,22.22,47.94,47.93,47.96,3.53,7.83,37.56,71.6,173.2,25.8,21.52,21.53,21.51,0.12,0.12,21.39,61.7,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,130.9,0.31,,
318.3155476,12:54:50 PM,0.1923,1.241,0.1403,35.21,35.04,34.99,22.22,47.94,47.93,47.96,3.53,7.83,37.56,71.6,173.2,25.8,21.52,21.53,21.51,0.12,0.12,21.38,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.9,0.31,,
318.4155534,12:54:50 PM,0.1923,1.241,0.1403,35.21,35.04,34.99,22.22,47.76,47.74,47.86,3.53,7.83,37.56,71.6,173.2,25.8,21.52,21.53,21.51,0.11,0.12,21.38,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.6,0.31,,
318.5183801,12:54:51 PM,0.1911,1.240,0.1391,35.21,35.04,34.99,22.22,47.76,47.74,47.86,3.53,7.83,37.56,71.6,173.2,25.8,21.52,21.53,21.51,0.11,0.12,21.38,61.7,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,130.6,0.31,,
318.616789,12:54:51 PM,0.1911,1.240,0.1391,35.21,35.04,34.99,22.22,47.76,47.74,47.86,3.53,7.83,37.56,71.5,173.2,25.8,21.52,21.53,21.51,0.11,0.11,21.38,61.7,0.00,0.00,0.00,23.7,21.5,23.1,0,0,0.00,130.6,0.31,,
318.7179754,12:54:51 PM,0.1911,1.240,0.1391,35.21,35.04,34.99,22.22,47.76,47.74,47.86,3.53,7.83,37.56,71.5,173.2,25.8,21.52,21.53,21.51,0.11,0.11,21.38,61.7,0.00,0.00,0.00,23.7,21.5,23.1,0,0,0.00,130.6,0.31,,
318.8180595,12:54:51 PM,0.1911,1.240,0.1391,35.21,35.04,34.99,22.22,47.76,47.74,47.86,3.53,7.83,37.56,71.5,173.2,25.8,21.52,21.53,21.51,0.11,0.11,21.38,61.7,0.00,0.00,0.00,23.7,21.5,23.1,0,0,0.00,130.6,0.31,,
318.9180065,12:54:51 PM,0.1911,1.240,0.1391,35.21,35.04,34.99,22.22,47.76,47.74,47.86,3.53,7.83,37.56,71.5,173.2,25.8,21.52,21.53,21.51,0.11,0.11,21.38,61.7,0.00,0.00,0.00,23.7,21.5,23.1,0,0,0.00,130.8,0.31,,
319.0158925,12:54:51 PM,0.1913,1.233,0.1393,35.21,35.04,34.99,22.22,47.91,47.93,47.94,3.53,7.83,37.56,71.5,173.2,25.8,21.52,21.53,21.51,0.11,0.11,21.38,61.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,130.8,0.31,,
319.1162125,12:54:51 PM,0.1913,1.233,0.1393,35.21,35.04,34.99,22.22,47.91,47.93,47.94,3.46,7.83,37.56,71.5,173.2,25.8,21.52,21.53,21.51,0.11,0.11,21.38,61.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,130.8,0.31,,
319.2180847,12:54:51 PM,0.1913,1.233,0.1393,35.21,35.04,34.99,22.22,47.91,47.93,47.94,3.46,7.83,37.56,71.6,173.0,25.8,21.52,21.53,21.51,0.11,0.11,21.38,61.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,130.8,0.31,,
319.3192108,12:54:51 PM,0.1913,1.233,0.1393,35.20,35.04,34.99,22.22,47.91,47.93,47.94,3.46,7.83,37.56,71.6,173.0,25.8,21.52,21.53,21.51,0.11,0.11,21.38,61.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,130.8,0.31,,
319.4190868,12:54:51 PM,0.1913,1.233,0.1393,35.20,35.04,34.99,22.22,47.91,47.93,47.94,3.46,7.83,37.56,71.6,173.0,25.8,21.52,21.53,21.51,0.11,0.11,21.38,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,130.8,0.31,,
319.5154886,12:54:52 PM,0.1911,1.234,0.1391,35.20,35.04,34.99,22.22,47.79,47.76,47.88,3.46,7.83,37.56,71.6,173.0,25.8,21.52,21.53,21.51,0.11,0.11,21.38,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,130.9,0.31,,
319.6144917,12:54:52 PM,0.1911,1.234,0.1391,35.20,35.04,34.99,22.22,47.79,47.76,47.88,3.46,7.81,37.56,71.6,173.0,25.8,21.52,21.53,21.51,0.11,0.11,21.38,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,130.9,0.31,,
319.7191589,12:54:52 PM,0.1911,1.234,0.1391,35.20,35.04,34.99,22.22,47.79,47.76,47.88,3.46,7.81,37.56,70.8,173.2,25.8,21.52,21.53,21.51,0.11,0.11,21.38,61.7,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,130.9,0.31,,
319.8154031,12:54:52 PM,0.1911,1.234,0.1391,35.20,35.04,34.99,22.22,47.79,47.76,47.88,3.46,7.81,37.56,70.8,173.2,25.8,21.52,21.53,21.51,0.11,0.11,21.38,61.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,130.9,0.31,,
319.9155593,12:54:52 PM,0.1911,1.234,0.1391,35.20,35.04,34.99,22.22,47.79,47.76,47.88,3.46,7.81,37.56,70.8,173.2,25.8,21.52,21.53,21.51,0.11,0.11,21.38,61.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,130.9,0.31,,
320.0160646,12:54:52 PM,0.1933,1.233,0.1413,35.20,35.04,34.99,22.22,47.79,47.76,47.88,3.46,7.81,37.56,70.8,173.2,25.8,21.52,21.53,21.51,0.11,0.11,21.38,61.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,130.9,0.31,,
320.1158925,12:54:52 PM,0.1933,1.233,0.1413,35.20,35.04,34.99,22.22,47.89,47.91,47.94,3.46,7.81,37.56,70.8,173.2,25.8,21.52,21.53,21.51,0.11,0.11,21.38,61.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,130.9,0.31,,
320.2195558,12:54:52 PM,0.1933,1.233,0.1413,35.20,35.04,34.99,22.22,47.89,47.91,47.94,3.46,7.81,37.56,70.8,173.2,25.8,21.52,21.53,21.51,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.9,0.31,,
320.3157308,12:54:52 PM,0.1933,1.233,0.1413,35.20,35.04,34.99,22.22,47.89,47.91,47.94,3.46,7.81,37.56,70.4,172.4,25.8,21.52,21.53,21.51,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.9,0.31,,
320.4157639,12:54:52 PM,0.1933,1.233,0.1413,35.20,35.04,34.99,22.22,47.89,47.91,47.94,3.46,7.81,37.56,70.4,172.4,25.8,21.52,21.53,21.51,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.9,0.31,,
320.5158632,12:54:53 PM,0.1943,1.247,0.1423,35.20,35.04,34.99,22.22,47.89,47.91,47.94,3.46,7.81,37.56,70.4,172.4,25.8,21.52,21.53,21.51,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,130.9,0.31,,
320.6189447,12:54:53 PM,0.1943,1.247,0.1423,35.20,35.04,34.99,22.22,47.93,47.93,47.94,3.46,7.81,37.56,70.4,172.4,25.8,21.52,21.53,21.51,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.3,0.31,,
320.7146878,12:54:53 PM,0.1943,1.247,0.1423,35.20,35.04,34.99,22.22,47.93,47.93,47.94,3.46,7.81,37.56,70.4,172.4,25.8,21.52,21.53,21.51,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.3,0.31,,
320.815379,12:54:53 PM,0.1943,1.247,0.1423,35.20,35.04,34.99,22.22,47.93,47.93,47.94,3.46,7.81,37.56,70.4,172.4,25.8,21.52,21.53,21.51,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,131.3,0.31,,
320.9181946,12:54:53 PM,0.1943,1.247,0.1423,35.20,35.04,34.99,22.22,47.93,47.93,47.94,3.46,7.81,37.56,70.4,172.7,25.8,21.52,21.53,21.52,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.3,0.31,,
321.0166447,12:54:53 PM,0.1942,1.253,0.1422,35.20,35.04,34.99,22.23,47.93,47.93,47.94,3.46,7.81,37.56,70.4,172.7,25.8,21.52,21.53,21.52,0.11,0.11,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.3,0.31,,
321.1180553,12:54:53 PM,0.1942,1.253,0.1422,35.20,35.04,34.99,22.23,47.93,47.93,47.94,3.46,7.81,37.56,70.4,172.7,25.8,21.52,21.53,21.52,0.10,0.11,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.9,0.31,,
321.2184704,12:54:53 PM,0.1942,1.253,0.1422,35.20,35.04,34.99,22.23,47.71,47.74,47.86,3.46,7.81,37.56,70.4,172.7,25.8,21.52,21.53,21.52,0.10,0.11,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,130.9,0.31,,
321.3186643,12:54:53 PM,0.1942,1.253,0.1422,35.20,35.04,34.99,22.23,47.71,47.74,47.86,3.51,7.81,37.56,70.4,172.7,25.8,21.52,21.53,21.52,0.10,0.10,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,130.9,0.31,,
321.4151257,12:54:53 PM,0.1942,1.253,0.1422,35.20,35.04,34.99,22.23,47.71,47.74,47.86,3.51,7.81,37.56,71.2,172.6,25.8,21.52,21.53,21.52,0.10,0.10,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,130.9,0.31,,
321.5154086,12:54:54 PM,0.1922,1.253,0.1402,35.20,35.04,34.99,22.23,47.71,47.74,47.86,3.51,7.81,37.56,71.2,172.6,25.8,21.52,21.53,21.52,0.10,0.10,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,130.9,0.31,,
321.6155282,12:54:54 PM,0.1922,1.253,0.1402,35.20,35.04,34.99,22.23,47.71,47.74,47.86,3.51,7.81,37.56,71.2,172.6,25.8,21.52,21.53,21.52,0.10,0.10,21.39,61.7,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,130.9,0.31,,
321.7167621,12:54:54 PM,0.1922,1.253,0.1402,35.20,35.04,34.99,22.23,48.03,47.60,47.88,3.51,7.81,37.56,71.2,172.6,25.8,21.52,21.53,21.52,0.10,0.10,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.1,0.31,,
321.8172157,12:54:54 PM,0.1922,1.253,0.1402,35.20,35.04,34.99,22.23,48.03,47.60,47.88,3.51,7.79,37.56,71.2,172.6,25.8,21.52,21.53,21.52,0.10,0.10,21.39,61.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.1,0.31,,
321.9180961,12:54:54 PM,0.1922,1.253,0.1402,35.20,35.04,34.99,22.23,48.03,47.60,47.88,3.51,7.79,37.56,71.2,172.6,25.8,21.52,21.53,21.52,0.10,0.10,21.39,61.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.1,0.31,,
322.0184484,12:54:54 PM,0.1924,1.240,0.1404,35.20,35.04,34.99,22.23,48.03,47.60,47.88,3.51,7.79,37.56,71.1,172.3,25.8,21.52,21.53,21.52,0.10,0.10,21.39,61.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.1,0.31,,
322.1186021,12:54:54 PM,0.1924,1.240,0.1404,35.20,35.04,35.00,22.23,48.03,47.60,47.88,3.51,7.79,37.56,71.1,172.3,25.8,21.52,21.53,21.52,0.10,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.1,0.31,,
322.2157323,12:54:54 PM,0.1924,1.240,0.1404,35.20,35.04,35.00,22.23,48.03,47.60,47.88,3.51,7.79,37.56,71.1,172.3,25.8,21.52,21.53,21.52,0.10,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.1,0.31,,
322.3160414,12:54:54 PM,0.1924,1.240,0.1404,35.20,35.04,35.00,22.23,47.77,47.76,47.86,3.51,7.79,37.56,71.1,172.3,25.8,21.52,21.53,21.52,0.11,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.5,0.31,,
322.4164554,12:54:54 PM,0.1924,1.240,0.1404,35.20,35.04,35.00,22.23,47.77,47.76,47.86,3.51,7.79,37.55,71.1,172.3,25.8,21.52,21.53,21.52,0.11,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.5,23.6,0,0,0.00,131.5,0.31,,
322.5166599,12:54:55 PM,0.1917,1.236,0.1397,35.20,35.04,35.00,22.23,47.77,47.76,47.86,3.51,7.79,37.55,71.4,171.8,25.8,21.52,21.53,21.52,0.11,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.5,0.31,,
322.6165556,12:54:55 PM,0.1917,1.236,0.1397,35.20,35.04,35.00,22.23,47.77,47.76,47.86,3.51,7.79,37.55,71.4,171.8,25.8,21.52,21.53,21.52,0.11,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.5,0.31,,
322.7145184,12:54:55 PM,0.1917,1.236,0.1397,35.20,35.04,35.00,22.23,47.77,47.76,47.86,3.51,7.79,37.55,71.4,171.8,25.8,21.52,21.53,21.52,0.11,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.5,0.31,,
322.8193831,12:54:55 PM,0.1917,1.236,0.1397,35.20,35.04,35.00,22.23,47.77,47.76,47.86,3.51,7.79,37.55,71.4,171.8,25.8,21.52,21.53,21.52,0.11,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.4,0.31,,
322.919304,12:54:55 PM,0.1917,1.236,0.1397,35.20,35.04,35.00,22.23,47.89,47.91,47.94,3.51,7.79,37.55,71.4,171.8,25.8,21.52,21.53,21.52,0.11,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.4,0.31,,
323.0192249,12:54:55 PM,0.1917,1.236,0.1397,35.20,35.04,35.00,22.23,47.89,47.91,47.94,3.49,7.79,37.55,71.4,171.8,25.8,21.52,21.53,21.52,0.12,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.4,0.31,,
323.1194026,12:54:55 PM,0.1917,1.236,0.1397,35.20,35.04,35.00,22.23,47.89,47.91,47.94,3.49,7.79,37.55,71.5,171.5,25.8,21.52,21.53,21.52,0.12,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.5,23.4,0,0,0.00,131.4,0.31,,
323.2150991,12:54:55 PM,0.1917,1.236,0.1397,35.20,35.04,35.00,22.23,47.89,47.91,47.94,3.49,7.79,37.55,71.5,171.5,25.8,21.52,21.53,21.52,0.12,0.12,21.39,61.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,131.4,0.31,,
323.3153297,12:54:55 PM,0.1917,1.236,0.1397,35.20,35.04,35.00,22.23,47.89,47.91,47.94,3.49,7.79,37.55,71.5,171.5,25.8,21.52,21.53,21.52,0.12,0.12,21.39,61.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,131.4,0.31,,
323.4150693,12:54:55 PM,0.1917,1.236,0.1397,35.20,35.04,35.00,22.23,47.91,47.91,47.94,3.49,7.79,37.55,71.5,171.5,25.8,21.52,21.53,21.52,0.12,0.12,21.39,61.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,131.6,0.31,,
323.5193687,12:54:56 PM,0.1912,1.236,0.1392,35.20,35.04,35.00,22.23,47.91,47.91,47.94,3.49,7.81,37.55,71.5,171.5,25.8,21.52,21.53,21.52,0.12,0.12,21.39,61.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,131.6,0.31,,
323.6147011,12:54:56 PM,0.1912,1.236,0.1392,35.20,35.04,35.00,22.23,47.91,47.91,47.94,3.49,7.81,37.55,71.1,171.2,25.8,21.52,21.53,21.52,0.12,0.12,21.39,61.6,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,131.6,0.31,,
323.7186647,12:54:56 PM,0.1912,1.236,0.1392,35.20,35.04,35.00,22.23,47.91,47.91,47.94,3.49,7.81,37.55,71.1,171.2,25.8,21.52,21.53,21.52,0.12,0.12,21.39,61.6,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,131.6,0.31,,
323.8145675,12:54:56 PM,0.1912,1.236,0.1392,35.20,35.04,35.00,22.23,47.91,47.91,47.94,3.49,7.81,37.55,71.1,171.2,25.8,21.52,21.53,21.52,0.12,0.12,21.39,61.6,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,131.6,0.31,,
323.9196573,12:54:56 PM,0.1912,1.236,0.1392,35.20,35.04,35.00,22.23,47.91,47.91,47.94,3.49,7.81,37.55,71.1,171.2,25.8,21.52,21.53,21.52,0.12,0.12,21.39,61.6,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,131.8,0.31,,
324.0194591,12:54:56 PM,0.1924,1.233,0.1404,35.20,35.04,35.00,22.23,47.77,47.76,47.88,3.49,7.81,37.55,71.1,171.2,25.8,21.52,21.53,21.52,0.12,0.13,21.39,61.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,131.8,0.31,,
324.1195657,12:54:56 PM,0.1924,1.233,0.1404,35.20,35.04,35.00,22.22,47.77,47.76,47.88,3.49,7.81,37.55,71.1,171.2,25.8,21.52,21.53,21.52,0.12,0.13,21.39,61.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,131.8,0.31,,
324.2154378,12:54:56 PM,0.1924,1.233,0.1404,35.20,35.04,35.00,22.22,47.77,47.76,47.88,3.49,7.81,37.55,71.0,171.3,25.8,21.52,21.53,21.52,0.13,0.13,21.39,61.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,131.8,0.31,,
324.3186299,12:54:56 PM,0.1924,1.233,0.1404,35.20,35.04,35.00,22.22,47.77,47.76,47.88,3.49,7.81,37.55,71.0,171.3,25.8,21.52,21.53,21.52,0.13,0.13,21.39,61.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,131.8,0.31,,
324.4183979,12:54:56 PM,0.1924,1.233,0.1404,35.20,35.04,35.00,22.22,47.77,47.76,47.88,3.49,7.81,37.55,71.0,171.3,25.8,21.52,21.53,21.52,0.13,0.13,21.39,61.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,131.8,0.31,,
324.5146164,12:54:57 PM,0.1927,1.241,0.1407,35.20,35.04,35.00,22.22,47.77,47.76,47.88,3.49,7.81,37.55,71.0,171.3,25.8,21.52,21.53,21.52,0.13,0.13,21.39,61.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,132.2,0.31,,
324.6145907,12:54:57 PM,0.1927,1.241,0.1407,35.20,35.04,35.00,22.22,47.89,47.91,47.93,3.49,7.81,37.56,71.0,171.3,25.8,21.52,21.53,21.52,0.13,0.13,21.39,61.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,132.2,0.31,,
324.7147287,12:54:57 PM,0.1927,1.241,0.1407,35.20,35.04,35.00,22.22,47.89,47.91,47.93,3.49,7.81,37.56,71.0,171.3,25.8,21.52,21.53,21.52,0.13,0.13,21.39,61.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,132.2,0.31,,
324.8186833,12:54:57 PM,0.1927,1.241,0.1407,35.20,35.04,35.00,22.22,47.89,47.91,47.93,3.49,7.81,37.56,71.0,171.5,25.8,21.52,21.53,21.52,0.13,0.13,21.39,61.6,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,132.2,0.31,,
324.9185797,12:54:57 PM,0.1927,1.241,0.1407,35.20,35.04,35.00,22.22,47.89,47.91,47.93,3.49,7.81,37.56,71.0,171.5,25.8,21.52,21.53,21.52,0.13,0.13,21.39,61.6,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,132.2,0.31,,
325.0186482,12:54:57 PM,0.1926,1.242,0.1406,35.20,35.04,35.00,22.22,47.89,47.91,47.93,3.49,7.81,37.56,71.0,171.5,25.8,21.52,21.53,21.52,0.13,0.13,21.39,61.6,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,132.2,0.31,,
325.1147479,12:54:57 PM,0.1926,1.242,0.1406,35.20,35.04,35.00,22.22,47.93,47.93,47.94,3.49,7.81,37.56,71.0,171.5,25.8,21.52,21.53,21.52,0.13,0.13,21.39,61.6,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,132.0,0.31,,
325.2156374,12:54:57 PM,0.1926,1.242,0.1406,35.20,35.04,35.00,22.22,47.93,47.93,47.94,3.61,7.81,37.56,71.0,171.5,25.8,21.52,21.53,21.52,0.13,0.13,21.39,61.6,0.00,0.00,0.00,23.7,21.7,23.1,0,0,0.00,132.0,0.31,,
325.3157154,12:54:57 PM,0.1926,1.242,0.1406,35.20,35.04,35.00,22.22,47.93,47.93,47.94,3.61,7.81,37.56,71.1,171.6,25.8,21.52,21.53,21.52,0.13,0.13,21.39,61.6,0.00,0.00,0.00,23.7,21.7,23.1,0,0,0.00,132.0,0.31,,
325.4179632,12:54:57 PM,0.1926,1.242,0.1406,35.20,35.04,35.00,22.22,47.93,47.93,47.94,3.61,7.81,37.56,71.1,171.6,25.8,21.52,21.53,21.52,0.13,0.13,21.39,61.6,0.00,0.00,0.00,23.7,21.7,23.1,0,0,0.00,132.0,0.31,,
325.5178641,12:54:58 PM,0.1924,1.242,0.1404,35.19,35.04,35.00,22.22,47.93,47.93,47.94,3.61,7.81,37.56,71.1,171.6,25.8,21.52,21.53,21.52,0.13,0.13,21.39,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.0,0.31,,
325.6187644,12:54:58 PM,0.1924,1.242,0.1404,35.19,35.04,35.00,22.23,47.93,47.93,47.94,3.61,7.81,37.56,71.1,171.6,25.8,21.52,21.53,21.52,0.13,0.13,21.39,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.4,0.31,,
325.7179544,12:54:58 PM,0.1924,1.242,0.1404,35.19,35.04,35.00,22.23,47.59,47.66,47.62,3.61,7.81,37.56,71.1,171.6,25.8,21.52,21.53,21.52,0.13,0.13,21.39,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.4,0.31,,
325.8177302,12:54:58 PM,0.1924,1.242,0.1404,35.19,35.04,35.00,22.23,47.59,47.66,47.62,3.61,7.83,37.56,71.1,171.6,25.8,21.52,21.53,21.52,0.13,0.13,21.39,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,132.4,0.31,,
325.9160356,12:54:58 PM,0.1924,1.242,0.1404,35.19,35.04,35.00,22.23,47.59,47.66,47.62,3.61,7.83,37.56,73.3,172.0,25.8,21.52,21.53,21.52,0.13,0.12,21.41,61.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.4,0.31,,
326.0162274,12:54:58 PM,0.1863,1.241,0.1343,35.19,35.04,35.00,22.23,47.59,47.66,47.62,3.61,7.83,37.56,73.3,172.0,25.8,21.52,21.53,21.52,0.13,0.12,21.41,61.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.4,0.31,,
326.1188353,12:54:58 PM,0.1863,1.241,0.1343,35.19,35.04,35.00,22.23,47.59,47.66,47.62,3.61,7.83,37.56,73.3,172.0,25.8,21.52,21.53,21.52,0.12,0.12,21.41,61.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.4,0.31,,
326.2161318,12:54:58 PM,0.1863,1.241,0.1343,35.19,35.04,35.00,22.23,47.91,47.91,47.94,3.61,7.83,37.56,73.3,172.0,25.8,21.52,21.53,21.52,0.12,0.12,21.41,61.6,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,132.4,0.31,,
326.316135,12:54:58 PM,0.1863,1.241,0.1343,35.19,35.04,35.00,22.23,47.91,47.91,47.94,3.61,7.83,37.56,73.3,172.0,25.8,21.52,21.53,21.52,0.12,0.12,21.41,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.4,0.31,,
326.416743,12:54:58 PM,0.1863,1.241,0.1343,35.19,35.04,35.00,22.23,47.91,47.91,47.94,3.61,7.83,37.56,73.3,172.2,25.8,21.52,21.53,21.52,0.12,0.12,21.41,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.4,0.31,,
326.5145939,12:54:59 PM,0.1864,1.202,0.1344,35.19,35.04,35.00,22.23,47.91,47.91,47.94,3.61,7.83,37.56,73.3,172.2,25.8,21.52,21.53,21.52,0.12,0.12,21.41,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.4,0.31,,
326.6188697,12:54:59 PM,0.1864,1.202,0.1344,35.19,35.04,34.99,22.23,47.91,47.91,47.94,3.61,7.83,37.56,73.3,172.2,25.8,21.52,21.53,21.52,0.12,0.12,21.41,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.4,0.31,,
326.7147352,12:54:59 PM,0.1864,1.202,0.1344,35.19,35.04,34.99,22.23,47.91,47.91,47.94,3.61,7.83,37.56,73.3,172.2,25.8,21.52,21.53,21.52,0.12,0.12,21.41,61.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,132.3,0.31,,
326.819679,12:54:59 PM,0.1864,1.202,0.1344,35.19,35.04,34.99,22.23,47.77,47.76,47.88,3.61,7.83,37.56,73.3,172.2,25.8,21.52,21.53,21.52,0.12,0.12,21.41,61.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,132.3,0.31,,
326.9146719,12:54:59 PM,0.1864,1.202,0.1344,35.19,35.04,34.99,22.23,47.77,47.76,47.88,3.61,7.83,37.56,73.3,172.2,25.8,21.52,21.53,21.52,0.12,0.12,21.41,61.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,132.3,0.31,,
327.0146765,12:54:59 PM,0.1870,1.202,0.1350,35.19,35.04,34.99,22.23,47.77,47.76,47.88,3.61,7.83,37.56,73.1,172.2,25.8,21.52,21.53,21.52,0.12,0.12,21.41,61.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,132.3,0.31,,
327.1157234,12:54:59 PM,0.1870,1.202,0.1350,35.18,35.04,34.99,22.23,47.77,47.76,47.88,3.61,7.83,37.56,73.1,172.2,25.8,21.52,21.53,21.52,0.12,0.12,21.41,61.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,132.3,0.31,,
327.219312,12:54:59 PM,0.1870,1.202,0.1350,35.18,35.04,34.99,22.23,47.77,47.76,47.88,3.61,7.83,37.56,73.1,172.2,25.8,21.52,21.53,21.52,0.12,0.12,21.41,61.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,132.3,0.31,,
327.3166334,12:54:59 PM,0.1870,1.202,0.1350,35.18,35.04,34.99,22.23,47.91,47.91,47.93,3.61,7.83,37.56,73.1,172.2,25.8,21.52,21.53,21.52,0.12,0.12,21.41,61.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,132.3,0.31,,
327.4170388,12:54:59 PM,0.1870,1.202,0.1350,35.18,35.04,34.99,22.23,47.91,47.91,47.93,3.75,7.83,37.56,73.1,172.2,25.8,21.52,21.53,21.52,0.12,0.12,21.41,61.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,132.3,0.31,,
327.5170126,12:55:00 PM,0.1869,1.206,0.1349,35.18,35.04,34.99,22.23,47.91,47.91,47.93,3.75,7.83,37.56,73.1,172.2,25.8,21.52,21.53,21.52,0.12,0.12,21.41,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.3,0.31,,
327.6169599,12:55:00 PM,0.1869,1.206,0.1349,35.18,35.04,34.99,22.23,47.91,47.91,47.93,3.75,7.83,37.56,75.3,172.2,25.8,21.52,21.53,21.52,0.12,0.12,21.41,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.3,0.31,,
327.717427,12:55:00 PM,0.1869,1.206,0.1349,35.18,35.03,34.99,22.23,47.91,47.91,47.93,3.75,7.83,37.56,75.3,172.2,25.8,21.52,21.53,21.52,0.12,0.12,21.41,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,132.3,0.31,,
327.8171353,12:55:00 PM,0.1869,1.206,0.1349,35.18,35.03,34.99,22.23,47.91,47.91,47.93,3.75,7.83,37.56,75.3,172.2,25.8,21.52,21.53,21.52,0.12,0.11,21.41,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.5,0.31,,
327.9175005,12:55:00 PM,0.1869,1.206,0.1349,35.18,35.03,34.99,22.23,47.91,47.93,47.94,3.75,7.83,37.56,75.3,172.2,25.8,21.52,21.53,21.52,0.12,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.5,0.31,,
328.018102,12:55:00 PM,0.1814,1.206,0.1294,35.18,35.03,34.99,22.23,47.91,47.93,47.94,3.75,7.90,37.56,75.3,172.2,25.8,21.52,21.53,21.52,0.11,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.5,0.31,,
328.1175308,12:55:00 PM,0.1814,1.206,0.1294,35.18,35.03,34.99,22.23,47.91,47.93,47.94,3.75,7.90,37.56,75.9,173.1,25.8,21.52,21.53,21.52,0.11,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,132.5,0.31,,
328.2165739,12:55:00 PM,0.1814,1.206,0.1294,35.18,35.03,34.99,22.23,47.91,47.93,47.94,3.75,7.90,37.56,75.9,173.1,25.8,21.52,21.53,21.52,0.11,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,132.5,0.31,,
328.3147129,12:55:00 PM,0.1814,1.206,0.1294,35.18,35.03,35.00,22.23,47.91,47.93,47.94,3.75,7.90,37.56,75.9,173.1,25.8,21.52,21.53,21.52,0.11,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,132.5,0.31,,
328.416768,12:55:00 PM,0.1814,1.206,0.1294,35.18,35.03,35.00,22.23,47.77,47.47,47.88,3.75,7.90,37.56,75.9,173.1,25.8,21.52,21.53,21.52,0.11,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,132.3,0.31,,
328.5147543,12:55:01 PM,0.1799,1.170,0.1279,35.18,35.03,35.00,22.23,47.77,47.47,47.88,3.75,7.90,37.56,75.9,173.1,25.8,21.52,21.53,21.52,0.11,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,132.3,0.31,,
328.6146475,12:55:01 PM,0.1799,1.170,0.1279,35.18,35.03,35.00,22.23,47.77,47.47,47.88,3.75,7.90,37.56,75.9,173.1,25.8,21.52,21.53,21.52,0.11,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.3,0.31,,
328.7194038,12:55:01 PM,0.1799,1.170,0.1279,35.18,35.03,35.00,22.23,47.77,47.47,47.88,3.75,7.90,37.56,76.0,173.7,25.8,21.52,21.53,21.52,0.11,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.3,0.31,,
328.8148582,12:55:01 PM,0.1799,1.170,0.1279,35.18,35.03,35.00,22.23,47.77,47.47,47.88,3.75,7.90,37.56,76.0,173.7,25.8,21.52,21.53,21.52,0.10,0.11,21.39,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.3,0.31,,
328.914853,12:55:01 PM,0.1799,1.170,0.1279,35.18,35.03,35.00,22.23,47.77,47.47,47.88,3.75,7.90,37.56,76.0,173.7,25.8,21.52,21.53,21.52,0.10,0.10,21.39,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.3,0.31,,
329.0193226,12:55:01 PM,0.1799,1.161,0.1279,35.18,35.03,35.00,22.23,47.89,47.89,47.94,3.75,7.90,37.56,76.0,173.7,25.8,21.52,21.53,21.52,0.10,0.10,21.39,61.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,132.1,0.31,,
329.1189382,12:55:01 PM,0.1799,1.161,0.1279,35.18,35.03,35.00,22.23,47.89,47.89,47.94,3.74,7.90,37.56,76.0,173.7,25.8,21.52,21.53,21.52,0.10,0.10,21.39,61.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,132.1,0.31,,
329.2193861,12:55:01 PM,0.1799,1.161,0.1279,35.18,35.03,35.00,22.23,47.89,47.89,47.94,3.74,7.90,37.56,75.9,173.5,25.8,21.52,21.53,21.52,0.10,0.10,21.39,61.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,132.1,0.31,,
329.3197329,12:55:01 PM,0.1799,1.161,0.1279,35.18,35.03,35.00,22.23,47.89,47.89,47.94,3.74,7.90,37.56,75.9,173.5,25.8,21.52,21.53,21.52,0.10,0.10,21.39,61.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,132.1,0.31,,
329.4146925,12:55:01 PM,0.1799,1.161,0.1279,35.18,35.03,35.00,22.23,47.89,47.89,47.94,3.74,7.90,37.56,75.9,173.5,25.8,21.52,21.53,21.52,0.10,0.10,21.39,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.1,0.31,,
329.5174089,12:55:02 PM,0.1800,1.160,0.1280,35.18,35.03,35.00,22.23,47.89,47.89,47.94,3.74,7.90,37.56,75.9,173.5,25.8,21.52,21.53,21.52,0.10,0.10,21.39,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.6,0.31,,
329.6154275,12:55:02 PM,0.1800,1.160,0.1280,35.18,35.03,35.00,22.23,47.77,47.94,47.96,3.74,7.90,37.56,75.9,173.5,25.8,21.52,21.53,21.52,0.10,0.10,21.39,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.6,0.31,,
329.7194517,12:55:02 PM,0.1800,1.160,0.1280,35.18,35.03,35.00,22.23,47.77,47.94,47.96,3.74,7.93,37.56,75.9,173.5,25.8,21.52,21.53,21.52,0.10,0.10,21.39,61.5,0.00,0.00,0.00,23.7,21.4,23.5,0,0,0.00,132.6,0.31,,
329.8195422,12:55:02 PM,0.1800,1.160,0.1280,35.18,35.03,35.00,22.23,47.77,47.94,47.96,3.74,7.93,37.56,75.7,173.3,25.8,21.52,21.53,21.52,0.10,0.10,21.42,61.5,0.00,0.00,0.00,23.6,21.4,23.5,0,0,0.00,132.6,0.31,,
329.9152469,12:55:02 PM,0.1800,1.160,0.1280,35.18,35.03,35.00,22.23,47.77,47.94,47.96,3.74,7.93,37.56,75.7,173.3,25.8,21.52,21.53,21.52,0.10,0.10,21.42,61.5,0.00,0.00,0.00,23.6,21.4,23.5,0,0,0.00,132.6,0.31,,
330.0177843,12:55:02 PM,0.1805,1.161,0.1285,35.18,35.03,35.00,22.23,47.77,47.94,47.96,3.74,7.93,37.56,75.7,173.3,25.8,21.52,21.53,21.52,0.10,0.10,21.42,61.5,0.00,0.00,0.00,23.6,21.4,23.5,0,0,0.00,132.6,0.31,,
330.1178441,12:55:02 PM,0.1805,1.161,0.1285,35.18,35.03,35.00,22.23,47.91,47.91,47.93,3.74,7.93,37.56,75.7,173.3,25.8,21.52,21.53,21.52,0.10,0.10,21.42,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.0,0.31,,
330.2160942,12:55:02 PM,0.1805,1.161,0.1285,35.18,35.03,35.00,22.23,47.91,47.91,47.93,3.74,7.93,37.57,75.7,173.3,25.8,21.52,21.53,21.52,0.10,0.10,21.42,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.0,0.31,,
330.3171499,12:55:02 PM,0.1805,1.161,0.1285,35.18,35.03,35.00,22.23,47.91,47.91,47.93,3.74,7.93,37.57,75.4,173.6,25.8,21.52,21.53,21.52,0.10,0.10,21.42,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.0,0.31,,
330.4167301,12:55:02 PM,0.1805,1.161,0.1285,35.18,35.03,35.00,22.23,47.91,47.91,47.93,3.74,7.93,37.57,75.4,173.6,25.8,21.52,21.53,21.51,0.10,0.10,21.42,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.0,0.31,,
330.5167697,12:55:03 PM,0.1812,1.164,0.1292,35.18,35.03,35.00,22.23,47.91,47.91,47.93,3.74,7.93,37.57,75.4,173.6,25.8,21.52,21.53,21.51,0.10,0.10,21.42,61.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,132.0,0.31,,
330.6167394,12:55:03 PM,0.1812,1.164,0.1292,35.18,35.03,35.00,22.23,47.91,47.91,47.93,3.74,7.93,37.57,75.4,173.6,25.8,21.52,21.53,21.51,0.10,0.10,21.42,61.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,132.2,0.31,,
330.7146947,12:55:03 PM,0.1812,1.164,0.1292,35.18,35.03,35.00,22.23,47.91,47.91,47.94,3.74,7.93,37.57,75.4,173.6,25.8,21.52,21.53,21.51,0.11,0.10,21.42,61.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,132.2,0.31,,
330.8147437,12:55:03 PM,0.1812,1.164,0.1292,35.18,35.03,35.00,22.23,47.91,47.91,47.94,3.74,7.93,37.57,75.4,173.6,25.8,21.52,21.53,21.51,0.11,0.10,21.42,61.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,132.2,0.31,,
330.9146896,12:55:03 PM,0.1812,1.164,0.1292,35.18,35.03,35.00,22.23,47.91,47.91,47.94,3.74,7.93,37.57,75.1,173.4,25.7,21.52,21.53,21.51,0.11,0.11,21.42,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.2,0.31,,
331.0147626,12:55:03 PM,0.1818,1.169,0.1298,35.18,35.03,35.00,22.23,47.91,47.91,47.94,3.74,7.93,37.57,75.1,173.4,25.7,21.52,21.53,21.51,0.11,0.11,21.42,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.2,0.31,,
331.1147142,12:55:03 PM,0.1818,1.169,0.1298,35.17,35.03,35.00,22.23,47.91,47.91,47.94,3.74,7.93,37.57,75.1,173.4,25.7,21.52,21.53,21.51,0.11,0.11,21.42,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.2,0.31,,
331.2148212,12:55:03 PM,0.1818,1.169,0.1298,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.74,7.93,37.57,75.1,173.4,25.7,21.52,21.53,21.51,0.11,0.11,21.42,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,132.0,0.31,,
331.3147831,12:55:03 PM,0.1818,1.169,0.1298,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.83,7.93,37.57,75.1,173.4,25.7,21.52,21.53,21.51,0.11,0.11,21.42,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.0,0.31,,
331.4147365,12:55:03 PM,0.1818,1.169,0.1298,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.83,7.93,37.57,75.1,173.4,25.7,21.52,21.53,21.51,0.11,0.11,21.42,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.0,0.31,,
331.5180412,12:55:04 PM,0.1775,1.173,0.1255,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.83,7.93,37.57,76.9,173.9,25.8,21.52,21.53,21.51,0.13,0.11,21.42,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.0,0.31,,
331.6178787,12:55:04 PM,0.1775,1.173,0.1255,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.83,7.93,37.57,76.9,173.9,25.8,21.52,21.53,21.51,0.13,0.13,21.42,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.0,0.31,,
331.71811,12:55:04 PM,0.1775,1.173,0.1255,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.83,7.93,37.57,76.9,173.9,25.8,21.52,21.53,21.51,0.13,0.13,21.40,61.6,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,132.0,0.31,,
331.8165052,12:55:04 PM,0.1775,1.173,0.1255,35.17,35.03,35.00,22.23,47.89,47.91,47.94,3.83,7.93,37.57,76.9,173.9,25.8,21.52,21.53,21.51,0.13,0.13,21.40,61.6,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,131.6,0.31,,
331.9167538,12:55:04 PM,0.1775,1.173,0.1255,35.17,35.03,35.00,22.23,47.89,47.91,47.94,3.83,7.92,37.57,76.9,173.9,25.8,21.52,21.53,21.51,0.13,0.13,21.40,61.6,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,131.6,0.31,,
332.014702,12:55:04 PM,0.1759,1.145,0.1239,35.17,35.03,35.00,22.23,47.89,47.91,47.94,3.83,7.92,37.57,77.6,174.6,25.8,21.52,21.53,21.51,0.13,0.13,21.40,61.6,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,131.6,0.31,,
332.1149301,12:55:04 PM,0.1759,1.145,0.1239,35.17,35.03,35.00,22.23,47.89,47.91,47.94,3.83,7.92,37.57,77.6,174.6,25.8,21.52,21.53,21.51,0.13,0.13,21.40,61.6,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,131.6,0.31,,
332.2156434,12:55:04 PM,0.1759,1.145,0.1239,35.17,35.03,35.00,22.23,47.89,47.91,47.94,3.83,7.92,37.57,77.6,174.6,25.8,21.52,21.53,21.51,0.13,0.13,21.40,61.6,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,131.6,0.31,,
332.3162999,12:55:04 PM,0.1759,1.145,0.1239,35.17,35.03,35.00,22.23,47.72,47.81,47.71,3.83,7.92,37.57,77.6,174.6,25.8,21.52,21.53,21.52,0.13,0.13,21.40,61.6,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,131.9,0.31,,
332.4157504,12:55:04 PM,0.1759,1.145,0.1239,35.17,35.03,35.00,22.23,47.72,47.81,47.71,3.83,7.92,37.56,77.6,174.6,25.8,21.52,21.53,21.52,0.13,0.13,21.40,61.6,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,131.9,0.31,,
332.5174376,12:55:05 PM,0.1759,1.134,0.1239,35.17,35.03,35.00,22.23,47.72,47.81,47.71,3.83,7.92,37.56,77.6,174.6,25.8,21.52,21.53,21.52,0.13,0.13,21.40,61.6,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,131.9,0.31,,
332.6166997,12:55:05 PM,0.1759,1.134,0.1239,35.17,35.03,35.00,22.23,47.72,47.81,47.71,3.83,7.92,37.56,78.0,174.8,25.8,21.52,21.53,21.52,0.13,0.13,21.40,61.6,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,131.9,0.31,,
