ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
332.71683,12:55:05 PM,0.1759,1.134,0.1239,35.17,35.03,35.00,22.23,47.72,47.81,47.71,3.83,7.92,37.56,78.0,174.8,25.8,21.52,21.53,21.52,0.13,0.13,21.40,61.6,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,131.9,0.31,,
332.816777,12:55:05 PM,0.1759,1.134,0.1239,35.17,35.03,35.00,22.23,47.72,47.81,47.71,3.83,7.92,37.56,78.0,174.8,25.8,21.52,21.53,21.52,0.13,0.13,21.40,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.9,0.31,,
332.9169681,12:55:05 PM,0.1759,1.134,0.1239,35.17,35.03,35.00,22.23,47.77,47.74,47.86,3.83,7.92,37.56,78.0,174.8,25.8,21.52,21.53,21.52,0.13,0.13,21.40,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.0,0.31,,
333.0168248,12:55:05 PM,0.1751,1.134,0.1231,35.17,35.03,35.00,22.23,47.77,47.74,47.86,3.78,7.92,37.56,78.0,174.8,25.8,21.52,21.53,21.52,0.13,0.13,21.40,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.0,0.31,,
333.1146789,12:55:05 PM,0.1751,1.134,0.1231,35.17,35.03,35.00,22.23,47.77,47.74,47.86,3.78,7.92,37.56,78.0,175.0,25.8,21.52,21.53,21.51,0.13,0.13,21.40,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,132.0,0.31,,
333.2194633,12:55:05 PM,0.1751,1.134,0.1231,35.17,35.03,35.00,22.23,47.77,47.74,47.86,3.78,7.92,37.56,78.0,175.0,25.8,21.52,21.53,21.51,0.13,0.13,21.42,61.6,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,132.0,0.31,,
333.3168683,12:55:05 PM,0.1751,1.134,0.1231,35.17,35.03,35.00,22.23,47.77,47.74,47.86,3.78,7.92,37.56,78.0,175.0,25.8,21.52,21.53,21.51,0.13,0.13,21.42,61.6,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,132.0,0.31,,
333.4169527,12:55:05 PM,0.1751,1.134,0.1231,35.17,35.03,35.00,22.23,47.77,47.74,47.86,3.78,7.92,37.56,78.0,175.0,25.8,21.52,21.53,21.51,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.8,0.31,,
333.517406,12:55:06 PM,0.1750,1.129,0.1230,35.17,35.03,35.00,22.23,47.91,47.91,47.94,3.78,7.92,37.56,78.0,175.0,25.8,21.52,21.53,21.51,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.8,0.31,,
333.6177296,12:55:06 PM,0.1750,1.129,0.1230,35.17,35.03,35.00,22.23,47.91,47.91,47.94,3.78,7.91,37.56,78.0,175.0,25.8,21.52,21.53,21.51,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.8,0.31,,
333.7177905,12:55:06 PM,0.1750,1.129,0.1230,35.17,35.03,35.00,22.23,47.91,47.91,47.94,3.78,7.91,37.56,77.2,175.2,25.8,21.52,21.53,21.51,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.8,0.31,,
333.8148002,12:55:06 PM,0.1750,1.129,0.1230,35.17,35.03,35.00,22.23,47.91,47.91,47.94,3.78,7.91,37.56,77.2,175.2,25.8,21.52,21.53,21.51,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.5,23.3,0,0,0.00,131.8,0.31,,
333.9156615,12:55:06 PM,0.1750,1.129,0.1230,35.17,35.03,35.00,22.23,47.91,47.91,47.94,3.78,7.91,37.56,77.2,175.2,25.8,21.52,21.53,21.51,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.8,0.31,,
334.014973,12:55:06 PM,0.1767,1.129,0.1247,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.78,7.91,37.56,77.2,175.2,25.8,21.52,21.53,21.51,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.6,0.31,,
334.1149215,12:55:06 PM,0.1767,1.129,0.1247,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.78,7.91,37.56,77.2,175.2,25.8,21.52,21.53,21.51,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.6,0.31,,
334.2159948,12:55:06 PM,0.1767,1.129,0.1247,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.78,7.91,37.56,77.2,175.2,25.8,21.52,21.53,21.51,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,131.6,0.31,,
334.3157508,12:55:06 PM,0.1767,1.129,0.1247,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.78,7.91,37.56,76.9,174.8,25.8,21.52,21.53,21.51,0.13,0.14,21.42,61.5,0.00,0.00,0.00,23.6,21.5,23.4,0,0,0.00,131.6,0.31,,
334.4160832,12:55:06 PM,0.1767,1.129,0.1247,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.78,7.91,37.56,76.9,174.8,25.8,21.52,21.53,21.51,0.13,0.14,21.42,61.5,0.00,0.00,0.00,23.6,21.5,23.4,0,0,0.00,131.6,0.31,,
334.5160657,12:55:07 PM,0.1774,1.140,0.1254,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.78,7.91,37.56,76.9,174.8,25.8,21.52,21.53,21.51,0.14,0.14,21.42,61.5,0.00,0.00,0.00,23.6,21.5,23.4,0,0,0.00,131.6,0.31,,
334.616846,12:55:07 PM,0.1774,1.140,0.1254,35.17,35.03,35.00,22.23,47.76,47.74,47.86,3.78,7.91,37.56,76.9,174.8,25.8,21.52,21.53,21.51,0.14,0.14,21.42,61.5,0.00,0.00,0.00,23.6,21.5,23.4,0,0,0.00,131.9,0.31,,
334.7167613,12:55:07 PM,0.1774,1.140,0.1254,35.17,35.03,35.00,22.23,47.76,47.74,47.86,3.78,7.91,37.56,76.9,174.8,25.8,21.52,21.53,21.51,0.14,0.14,21.42,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.9,0.31,,
334.8167328,12:55:07 PM,0.1774,1.140,0.1254,35.17,35.03,35.00,22.23,47.76,47.74,47.86,3.78,7.91,37.56,77.0,174.8,25.8,21.52,21.53,21.51,0.14,0.14,21.42,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.9,0.31,,
334.9167001,12:55:07 PM,0.1774,1.140,0.1254,35.17,35.03,35.00,22.23,47.76,47.74,47.86,3.78,7.91,37.56,77.0,174.8,25.8,21.52,21.53,21.51,0.14,0.14,21.42,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.9,0.31,,
335.0176267,12:55:07 PM,0.1773,1.144,0.1253,35.17,35.03,35.00,22.23,47.76,47.74,47.86,3.78,7.91,37.56,77.0,174.8,25.8,21.52,21.53,21.51,0.14,0.14,21.42,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,131.9,0.31,,
335.1147998,12:55:07 PM,0.1773,1.144,0.1253,35.17,35.03,35.00,22.23,47.91,47.93,47.94,3.78,7.91,37.56,77.0,174.8,25.8,21.52,21.53,21.51,0.14,0.14,21.41,61.5,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,131.7,0.31,,
335.2161139,12:55:07 PM,0.1773,1.144,0.1253,35.17,35.03,35.00,22.23,47.91,47.93,47.94,3.71,7.91,37.56,77.0,174.8,25.8,21.52,21.53,21.51,0.14,0.14,21.41,61.5,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,131.7,0.31,,
335.3153609,12:55:07 PM,0.1773,1.144,0.1253,35.17,35.03,35.00,22.23,47.91,47.93,47.94,3.71,7.91,37.56,77.0,174.8,25.8,21.52,21.53,21.51,0.13,0.14,21.41,61.5,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,131.7,0.31,,
335.4168694,12:55:07 PM,0.1773,1.144,0.1253,35.17,35.03,35.00,22.23,47.91,47.93,47.94,3.71,7.91,37.56,75.9,174.9,25.8,21.52,21.53,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,131.7,0.31,,
335.5167363,12:55:08 PM,0.1799,1.144,0.1279,35.17,35.03,35.00,22.23,47.91,47.93,47.94,3.71,7.91,37.56,75.9,174.9,25.8,21.52,21.53,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,131.7,0.31,,
335.6177177,12:55:08 PM,0.1799,1.144,0.1279,35.17,35.03,35.00,22.23,47.91,47.93,47.94,3.71,7.91,37.56,75.9,174.9,25.8,21.52,21.53,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,131.7,0.31,,
335.7175163,12:55:08 PM,0.1799,1.144,0.1279,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.71,7.91,37.56,75.9,174.9,25.8,21.52,21.53,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,131.9,0.31,,
335.8181562,12:55:08 PM,0.1799,1.144,0.1279,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.71,7.89,37.56,75.9,174.9,25.8,21.52,21.53,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,131.9,0.31,,
335.9187998,12:55:08 PM,0.1799,1.144,0.1279,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.71,7.89,37.56,75.5,174.6,25.8,21.52,21.53,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.9,0.31,,
336.0187593,12:55:08 PM,0.1807,1.166,0.1287,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.71,7.89,37.56,75.5,174.6,25.8,21.52,21.53,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.9,0.31,,
336.1191538,12:55:08 PM,0.1807,1.166,0.1287,35.17,35.03,34.99,22.23,47.77,47.76,47.88,3.71,7.89,37.56,75.5,174.6,25.8,21.52,21.53,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,131.9,0.31,,
336.2160955,12:55:08 PM,0.1807,1.166,0.1287,35.17,35.03,34.99,22.23,47.77,47.76,47.88,3.71,7.89,37.56,75.5,174.6,25.8,21.52,21.53,21.52,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.6,0.31,,
336.3187373,12:55:08 PM,0.1807,1.166,0.1287,35.17,35.03,34.99,22.23,47.91,47.93,47.94,3.71,7.89,37.56,75.5,174.6,25.8,21.52,21.53,21.52,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.6,0.31,,
336.4152538,12:55:08 PM,0.1807,1.166,0.1287,35.17,35.03,34.99,22.23,47.91,47.93,47.94,3.71,7.89,37.58,75.5,174.6,25.8,21.52,21.53,21.52,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.6,0.31,,
336.5155926,12:55:09 PM,0.1807,1.166,0.1287,35.17,35.03,34.99,22.23,47.91,47.93,47.94,3.71,7.89,37.58,75.5,174.4,25.9,21.52,21.53,21.52,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,131.6,0.31,,
336.6159652,12:55:09 PM,0.1807,1.166,0.1287,35.17,35.03,34.99,22.23,47.91,47.93,47.94,3.71,7.89,37.58,75.5,174.4,25.9,21.52,21.53,21.52,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,131.6,0.31,,
336.7157155,12:55:09 PM,0.1807,1.166,0.1287,35.17,35.03,34.99,22.23,47.91,47.93,47.94,3.71,7.89,37.58,75.5,174.4,25.9,21.52,21.53,21.52,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,131.6,0.31,,
336.8178533,12:55:09 PM,0.1807,1.166,0.1287,35.17,35.03,34.99,22.23,47.93,47.93,47.69,3.71,7.89,37.58,75.5,174.4,25.9,21.52,21.53,21.52,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,131.6,0.31,,
336.9178358,12:55:09 PM,0.1807,1.166,0.1287,35.17,35.03,34.99,22.23,47.93,47.93,47.69,3.71,7.89,37.58,75.5,174.4,25.9,21.52,21.53,21.52,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,131.6,0.31,,
337.0157412,12:55:09 PM,0.1807,1.166,0.1287,35.17,35.03,34.99,22.23,47.93,47.93,47.69,3.71,7.89,37.58,75.5,174.4,25.9,21.52,21.53,21.52,0.13,0.13,21.39,61.5,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,131.6,0.31,,
337.1159438,12:55:09 PM,0.1807,1.166,0.1287,35.17,35.03,34.99,22.23,47.93,47.93,47.69,3.71,7.89,37.58,75.5,174.5,25.9,21.52,21.53,21.52,0.13,0.13,21.39,61.5,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,131.6,0.31,,
337.2155873,12:55:09 PM,0.1807,1.166,0.1287,35.17,35.03,34.99,22.23,47.93,47.93,47.69,3.71,7.89,37.58,75.5,174.5,25.9,21.52,21.53,21.52,0.13,0.13,21.39,61.5,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,131.6,0.31,,
337.3160774,12:55:09 PM,0.1807,1.166,0.1287,35.17,35.03,34.99,22.23,47.93,47.93,47.69,3.71,7.89,37.58,75.5,174.5,25.9,21.52,21.53,21.52,0.13,0.13,21.39,61.5,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,131.9,0.31,,
337.4162971,12:55:09 PM,0.1807,1.166,0.1287,35.17,35.03,34.99,22.23,47.76,47.74,47.86,3.71,7.89,37.58,75.5,174.5,25.9,21.52,21.53,21.52,0.13,0.13,21.39,61.5,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,131.9,0.31,,
337.5175976,12:55:10 PM,0.1807,1.166,0.1287,35.17,35.03,34.99,22.23,47.76,47.74,47.86,3.81,7.90,37.58,75.5,174.5,25.9,21.52,21.53,21.52,0.13,0.13,21.39,61.5,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,131.9,0.31,,
337.6147316,12:55:10 PM,0.1807,1.166,0.1287,35.17,35.03,34.99,22.23,47.76,47.74,47.86,3.81,7.90,37.58,77.2,174.5,25.9,21.52,21.53,21.52,0.13,0.13,21.39,61.5,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,131.9,0.31,,
337.7192211,12:55:10 PM,0.1807,1.166,0.1287,35.17,35.03,34.99,22.23,47.76,47.74,47.86,3.81,7.90,37.58,77.2,174.5,25.9,21.52,21.53,21.52,0.13,0.13,21.39,61.5,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,131.9,0.31,,
337.8191651,12:55:10 PM,0.1807,1.166,0.1287,35.17,35.03,34.99,22.23,47.76,47.74,47.86,3.81,7.90,37.58,77.2,174.5,25.9,21.52,21.53,21.52,0.13,0.13,21.39,61.5,0.00,0.00,0.00,23.6,21.5,23.4,0,0,0.00,131.9,0.31,,
337.917408,12:55:10 PM,0.1807,1.166,0.1287,35.17,35.03,34.99,22.23,47.93,47.93,47.94,3.81,7.90,37.58,77.2,174.5,25.9,21.52,21.53,21.52,0.13,0.13,21.39,61.5,0.00,0.00,0.00,23.6,21.5,23.4,0,0,0.00,132.7,0.31,,
338.0177304,12:55:10 PM,0.1768,1.165,0.1248,35.17,35.03,34.99,22.23,47.93,47.93,47.94,3.81,7.90,37.58,77.2,174.5,25.9,21.52,21.53,21.52,0.13,0.13,21.39,61.5,0.00,0.00,0.00,23.6,21.5,23.4,0,0,0.00,132.7,0.31,,
338.1177173,12:55:10 PM,0.1768,1.165,0.1248,35.17,35.03,34.99,22.23,47.93,47.93,47.94,3.81,7.90,37.58,77.2,174.5,25.9,21.52,21.53,21.52,0.13,0.13,21.39,61.5,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,132.7,0.31,,
338.217787,12:55:10 PM,0.1768,1.165,0.1248,35.17,35.03,34.99,22.23,47.93,47.93,47.94,3.81,7.90,37.58,77.6,174.6,25.9,21.52,21.53,21.52,0.13,0.13,21.39,61.5,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,132.7,0.31,,
338.3147264,12:55:10 PM,0.1768,1.165,0.1248,35.17,35.03,35.00,22.23,47.93,47.93,47.94,3.81,7.90,37.58,77.6,174.6,25.9,21.52,21.53,21.52,0.13,0.13,21.39,61.5,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,132.7,0.31,,
338.4168461,12:55:10 PM,0.1768,1.165,0.1248,35.17,35.03,35.00,22.23,47.93,47.93,47.94,3.81,7.90,37.58,77.6,174.6,25.9,21.52,21.53,21.52,0.13,0.13,21.39,61.5,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,132.7,0.31,,
338.5176744,12:55:11 PM,0.1759,1.141,0.1239,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.81,7.90,37.58,77.6,174.6,25.9,21.52,21.53,21.52,0.13,0.13,21.39,61.5,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,133.3,0.31,,
338.618272,12:55:11 PM,0.1759,1.141,0.1239,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.81,7.90,37.57,77.6,174.6,25.9,21.52,21.53,21.52,0.13,0.13,21.39,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,133.3,0.31,,
338.7185024,12:55:11 PM,0.1759,1.141,0.1239,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.81,7.90,37.57,77.6,174.4,25.9,21.52,21.53,21.52,0.13,0.13,21.39,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,133.3,0.31,,
338.8187176,12:55:11 PM,0.1759,1.141,0.1239,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.81,7.90,37.57,77.6,174.4,25.9,21.52,21.53,21.52,0.13,0.13,21.39,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,133.3,0.31,,
338.9191377,12:55:11 PM,0.1759,1.141,0.1239,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.81,7.90,37.57,77.6,174.4,25.9,21.52,21.53,21.52,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,133.3,0.31,,
339.0193541,12:55:11 PM,0.1759,1.135,0.1239,35.17,35.03,35.00,22.23,47.77,47.76,47.88,3.81,7.90,37.57,77.6,174.4,25.9,21.52,21.53,21.52,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,139.2,0.33,,
339.1195465,12:55:11 PM,0.1759,1.135,0.1239,35.17,35.03,35.00,22.23,47.74,47.44,47.50,3.86,7.90,37.57,77.6,174.4,25.9,21.52,21.53,21.52,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,139.2,0.33,,
339.2182354,12:55:11 PM,0.1759,1.135,0.1239,35.17,35.03,35.00,22.23,47.74,47.44,47.50,3.86,7.90,37.57,77.6,174.4,25.9,21.52,21.53,21.52,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,139.2,0.33,,
339.3194991,12:55:11 PM,0.1759,1.135,0.1239,35.17,35.03,35.00,22.23,47.74,47.44,47.50,3.86,7.90,37.57,77.6,174.5,25.8,21.52,21.53,21.52,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,139.2,0.33,,
339.4165292,12:55:11 PM,0.1759,1.135,0.1239,35.16,35.02,35.00,22.23,47.74,47.44,47.50,3.86,7.90,37.57,77.6,174.5,25.8,21.52,21.53,21.52,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,139.2,0.33,,
339.5168459,12:55:12 PM,0.1759,1.135,0.1239,35.16,35.02,35.00,22.23,47.74,47.44,47.50,3.86,7.90,37.57,77.6,174.5,25.8,21.52,21.53,21.52,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,139.2,0.33,,
339.616986,12:55:12 PM,0.1759,1.135,0.1239,35.16,35.02,35.00,22.23,47.71,47.79,47.69,3.86,7.90,37.57,77.6,174.5,25.8,21.52,21.53,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,162.6,0.38,,
339.7173926,12:55:12 PM,0.1759,1.135,0.1239,35.16,35.02,35.00,22.23,47.71,47.79,47.69,3.86,8.36,37.57,77.6,174.5,25.8,21.52,21.53,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,162.6,0.38,,
339.8172234,12:55:12 PM,0.1759,1.135,0.1239,35.16,35.02,35.00,22.23,47.71,47.79,47.69,3.86,8.36,37.57,78.0,180.6,25.8,21.52,21.53,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,162.6,0.38,,
339.917723,12:55:12 PM,0.1759,1.135,0.1239,35.16,35.02,35.00,22.23,47.71,47.79,47.69,3.86,8.36,37.57,78.0,180.6,25.8,21.52,21.53,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,162.6,0.38,,
340.0152382,12:55:12 PM,0.1750,1.129,0.1230,35.16,35.02,35.00,22.23,47.71,47.79,47.69,3.86,8.36,37.57,78.0,180.6,25.8,21.52,21.53,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,162.6,0.38,,
340.1166655,12:55:12 PM,0.1750,1.129,0.1230,35.16,35.02,35.00,22.23,47.71,47.79,47.69,3.86,8.36,37.57,78.0,180.6,25.8,21.52,21.53,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,214.6,0.50,,
340.2188496,12:55:12 PM,0.1750,1.129,0.1230,35.16,35.02,35.00,22.23,47.77,47.74,47.88,3.86,8.36,37.57,78.0,180.6,25.8,21.52,21.53,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,214.6,0.50,,
340.3168061,12:55:12 PM,0.1750,1.129,0.1230,35.16,35.02,35.00,22.23,47.77,47.74,47.88,3.86,8.36,37.57,78.0,180.6,25.8,21.52,21.53,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,214.6,0.50,,
340.4146707,12:55:12 PM,0.1750,1.129,0.1230,35.16,35.02,35.00,22.23,47.77,47.74,47.88,3.86,8.36,37.57,78.2,184.7,25.8,21.52,21.53,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,214.6,0.50,,
340.5188443,12:55:13 PM,0.1745,1.125,0.1225,35.16,35.02,35.00,22.23,47.77,47.74,47.88,3.86,8.36,37.57,78.2,184.7,25.8,21.52,21.53,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,214.6,0.50,,
340.6185556,12:55:13 PM,0.1745,1.125,0.1225,35.16,35.02,35.00,22.23,47.77,47.74,47.88,3.86,8.36,37.57,78.2,184.7,25.8,21.52,21.53,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,214.6,0.50,,
340.7186934,12:55:13 PM,0.1745,1.125,0.1225,35.16,35.02,35.00,22.23,47.91,47.91,47.94,3.86,8.36,37.57,78.2,184.7,25.8,21.52,21.52,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,299.3,0.70,,
340.8193105,12:55:13 PM,0.1745,1.125,0.1225,35.16,35.02,35.00,22.23,47.91,47.91,47.94,3.86,8.36,37.57,78.2,184.7,25.8,21.52,21.52,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,299.3,0.70,,
340.9154416,12:55:13 PM,0.1745,1.125,0.1225,35.16,35.02,35.00,22.23,47.91,47.91,47.94,3.86,8.36,37.57,78.2,184.7,25.8,21.52,21.52,21.51,0.13,0.13,21.41,61.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,299.3,0.70,,
341.0156366,12:55:13 PM,0.1745,1.125,0.1225,35.16,35.02,35.00,22.23,47.91,47.91,47.94,3.86,8.36,37.57,78.2,184.7,25.8,21.52,21.52,21.51,0.15,0.13,21.41,61.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,299.3,0.70,,
341.1148117,12:55:13 PM,0.1745,1.125,0.1225,34.96,35.02,35.00,22.23,47.91,47.91,47.94,3.86,8.36,37.57,78.2,184.7,25.8,21.52,21.52,21.51,0.15,0.13,21.41,61.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,299.3,0.70,,
341.2157653,12:55:13 PM,0.1745,1.125,0.1225,34.96,35.02,35.00,22.23,47.91,47.91,47.94,3.86,8.36,37.57,78.2,184.7,25.8,21.52,21.52,21.51,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,405.9,0.95,,
341.3221394,12:55:13 PM,0.1745,1.125,0.1225,34.96,35.02,35.00,22.23,47.93,47.93,47.96,3.86,8.36,37.57,78.2,184.7,25.8,21.52,21.52,21.51,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,405.9,0.95,,
341.4174933,12:55:13 PM,0.1745,1.125,0.1225,34.96,35.02,35.00,22.23,47.93,47.93,47.96,11.88,8.36,37.57,78.2,184.7,25.8,21.52,21.52,21.51,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,405.9,0.95,,
341.5146935,12:55:14 PM,0.0645,1.125,0.0125,34.96,35.02,35.00,22.23,47.93,47.93,47.96,11.88,8.36,37.57,208.3,184.6,25.8,21.52,21.51,21.50,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,405.9,0.95,,
341.6147339,12:55:14 PM,0.0645,1.125,0.0125,34.96,35.02,35.00,22.23,47.93,47.93,47.96,11.88,8.36,37.57,208.3,184.6,25.8,21.52,21.51,21.50,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,405.9,0.95,,
341.7147725,12:55:14 PM,0.0645,1.125,0.0125,34.96,34.95,35.00,22.23,47.93,47.93,47.96,11.88,8.36,37.57,208.3,184.6,25.8,21.52,21.51,21.50,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,405.9,0.95,,
341.8147509,12:55:14 PM,0.0645,1.125,0.0125,34.96,34.95,35.00,22.23,47.93,47.93,47.96,11.88,8.36,37.57,208.3,184.6,25.8,21.52,21.51,21.50,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,521.7,1.22,,
341.9151276,12:55:14 PM,0.0645,1.125,0.0125,34.96,34.95,35.00,22.23,47.76,47.76,47.86,11.88,8.36,37.57,208.3,184.6,25.8,21.52,21.51,21.50,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,521.7,1.22,,
342.0179248,12:55:14 PM,0.0645,0.416,0.0125,34.96,34.95,35.00,22.23,47.76,47.76,47.86,11.88,11.29,37.57,208.3,184.6,25.8,21.52,21.51,21.50,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,521.7,1.22,,
342.1151138,12:55:14 PM,0.0645,0.416,0.0125,34.96,34.95,35.00,22.23,47.76,47.76,47.86,11.88,11.29,37.57,241.0,223.6,25.7,21.52,21.51,21.50,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,521.7,1.22,,
342.2148415,12:55:14 PM,0.0645,0.416,0.0125,34.96,34.95,34.99,22.23,47.76,47.76,47.86,11.88,11.29,37.57,241.0,223.6,25.7,21.52,21.51,21.50,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,521.7,1.22,,
342.3184974,12:55:14 PM,0.0645,0.416,0.0125,34.96,34.95,34.99,22.23,47.76,47.76,47.86,11.88,11.29,37.57,241.0,223.6,25.7,21.52,21.51,21.50,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,521.7,1.50,,
342.4187904,12:55:14 PM,0.0645,0.416,0.0125,34.96,34.95,34.99,22.23,47.91,47.89,47.94,11.88,11.29,37.57,241.0,223.6,25.7,21.52,21.51,21.50,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,640.0,1.50,,
342.5189056,12:55:15 PM,0.0558,0.416,0.0038,34.96,34.95,34.99,22.23,47.91,47.89,47.94,11.88,11.29,37.59,241.0,223.6,25.7,21.52,21.51,21.50,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,640.0,1.50,,
342.6188586,12:55:15 PM,0.0558,0.416,0.0038,34.96,34.95,34.99,22.23,47.91,47.89,47.94,11.88,11.29,37.59,241.0,249.5,25.8,21.52,21.51,21.50,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,640.0,1.50,,
342.714695,12:55:15 PM,0.0558,0.416,0.0038,34.96,34.95,34.99,22.23,47.91,47.89,47.94,11.88,11.29,37.59,241.0,249.5,25.8,21.52,21.50,21.49,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,640.0,1.50,,
342.8169824,12:55:15 PM,0.0558,0.416,0.0038,34.96,34.95,34.99,22.23,47.91,47.89,47.94,11.88,11.29,37.59,241.0,249.5,25.8,21.52,21.50,21.49,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,640.0,1.50,,
342.9168079,12:55:15 PM,0.0558,0.416,0.0038,34.96,34.95,34.99,22.23,47.91,47.89,47.94,11.88,11.29,37.59,241.0,249.5,25.8,21.52,21.50,21.49,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,755.3,1.77,,
343.0177623,12:55:15 PM,0.0558,0.360,0.0038,34.96,34.95,34.99,22.23,47.93,47.62,47.59,11.88,11.29,37.59,241.0,249.5,25.8,21.52,21.50,21.49,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,755.3,1.77,,
343.1197747,12:55:15 PM,0.0558,0.360,0.0038,34.96,34.95,34.99,22.23,47.93,47.62,47.59,54.90,11.29,37.59,241.0,249.5,25.8,21.52,21.50,21.49,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,755.3,1.77,,
343.2148255,12:55:15 PM,0.0558,0.360,0.0038,34.96,34.95,34.99,22.23,47.93,47.62,47.59,54.90,11.29,37.59,241.3,249.4,25.8,21.52,21.50,21.49,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,755.3,1.77,,
343.3147902,12:55:15 PM,0.0558,0.360,0.0038,33.91,34.74,34.99,22.23,47.93,47.62,47.59,54.90,11.29,37.59,241.3,249.4,25.8,21.52,21.50,21.49,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,755.3,1.77,,
343.4170861,12:55:15 PM,0.0558,0.360,0.0038,33.91,34.74,34.99,22.23,47.93,47.62,47.59,54.90,11.29,37.59,241.3,249.4,25.8,21.52,21.49,21.48,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,755.3,1.77,,
343.5161439,12:55:16 PM,0.0513,0.360,-0.0007,33.91,34.74,34.99,22.23,47.86,47.82,47.71,54.90,11.29,37.59,241.3,249.4,25.8,21.52,21.49,21.48,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,864.2,2.03,,
343.6179104,12:55:16 PM,0.0513,0.360,-0.0007,33.91,34.74,34.99,22.23,47.86,47.82,47.71,54.90,19.84,37.59,241.3,249.4,25.8,21.52,21.49,21.48,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,864.2,2.03,,
343.7153343,12:55:16 PM,0.0513,0.360,-0.0007,33.91,34.74,34.99,22.23,47.86,47.82,47.71,54.90,19.84,37.59,942.9,359.9,25.9,21.52,21.49,21.48,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,864.2,2.03,,
343.8195192,12:55:16 PM,0.0513,0.360,-0.0007,33.91,34.74,34.99,22.23,47.86,47.82,47.71,54.90,19.84,37.59,942.9,359.9,25.9,21.52,21.49,21.48,0.15,0.15,21.41,61.5,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,864.2,2.03,,
343.9195021,12:55:16 PM,0.0513,0.360,-0.0007,33.91,34.74,34.99,22.23,47.86,47.82,47.71,54.90,19.84,37.59,942.9,359.9,25.9,21.52,21.49,21.48,0.15,0.16,21.41,61.5,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,864.2,2.03,,
344.0177089,12:55:16 PM,0.0131,0.331,-0.0389,33.91,34.74,34.99,22.23,47.86,47.82,47.71,54.90,19.84,37.59,942.9,359.9,25.9,21.52,21.49,21.48,0.15,0.16,21.41,61.5,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,967.3,2.27,,
344.1181483,12:55:16 PM,0.0131,0.331,-0.0389,33.91,34.74,34.99,22.23,48.06,47.62,47.57,54.90,19.84,37.59,942.9,359.9,25.9,21.52,21.49,21.48,0.16,0.16,21.41,61.5,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,967.3,2.27,,
344.218133,12:55:16 PM,0.0131,0.331,-0.0389,33.91,34.74,34.99,22.23,48.06,47.62,47.57,54.90,19.84,37.60,942.9,359.9,25.9,21.52,21.48,21.48,0.16,0.16,21.41,61.5,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,967.3,2.27,,
344.3184629,12:55:16 PM,0.0131,0.331,-0.0389,33.91,34.74,34.99,22.23,48.06,47.62,47.57,54.90,19.84,37.60,1118.6,435.1,25.9,21.52,21.48,21.48,0.16,0.16,21.41,61.5,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,967.3,2.27,,
344.4185908,12:55:16 PM,0.0131,0.331,-0.0389,33.91,34.74,34.99,22.23,48.06,47.62,47.57,54.90,19.84,37.60,1118.6,435.1,25.9,21.52,21.48,21.48,0.16,0.16,21.41,61.5,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,967.3,2.27,,
344.5147123,12:55:17 PM,0.0111,0.085,-0.0409,33.91,34.74,34.99,22.23,48.06,47.62,47.57,54.90,19.84,37.60,1118.6,435.1,25.9,21.52,21.48,21.48,0.16,0.16,21.41,61.5,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,967.3,2.27,,
344.6148949,12:55:17 PM,0.0111,0.085,-0.0409,33.91,34.74,34.99,22.23,47.79,47.77,47.88,54.90,19.84,37.60,1118.6,435.1,25.9,21.52,21.48,21.47,0.16,0.16,21.41,61.5,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,1063.6,2.49,,
344.7180423,12:55:17 PM,0.0111,0.085,-0.0409,33.91,34.74,34.99,22.23,47.79,47.77,47.88,54.90,19.84,37.60,1118.6,435.1,25.9,21.52,21.48,21.47,0.16,0.16,21.42,61.5,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,1063.6,2.49,,
344.8185356,12:55:17 PM,0.0111,0.085,-0.0409,33.91,34.74,34.99,22.23,47.79,47.77,47.88,54.90,19.84,37.60,1118.6,435.1,25.9,21.52,21.48,21.47,0.16,0.16,21.42,61.6,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,1063.6,2.49,,
344.9187478,12:55:17 PM,0.0111,0.085,-0.0409,33.91,34.74,34.99,22.23,47.79,47.77,47.88,54.90,19.84,37.60,1118.2,434.4,25.8,21.52,21.48,21.47,0.16,0.16,21.42,61.6,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,1063.6,2.49,,
345.0195748,12:55:17 PM,0.0096,0.062,-0.0424,32.31,34.74,34.99,22.23,47.79,47.77,47.88,54.90,19.84,37.60,1118.2,434.4,25.8,21.52,21.48,21.47,0.16,0.16,21.42,61.6,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,1063.6,2.49,,
345.1196861,12:55:17 PM,0.0096,0.062,-0.0424,32.31,34.74,34.99,22.23,47.79,47.77,47.88,54.90,19.84,37.60,1118.2,434.4,25.8,21.52,21.48,21.47,0.16,0.16,21.42,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,1154.8,2.71,,
345.2159646,12:55:17 PM,0.0096,0.062,-0.0424,32.31,34.74,34.99,22.23,48.04,47.62,47.57,54.90,19.84,37.60,1118.2,434.4,25.8,21.52,21.48,21.47,0.16,0.16,21.42,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,1154.8,2.71,,
345.3181095,12:55:17 PM,0.0096,0.062,-0.0424,32.31,34.74,34.99,22.23,48.04,47.62,47.57,100.00,19.84,37.60,1118.2,434.4,25.8,21.52,21.47,21.46,0.16,0.16,21.42,61.6,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,1154.8,2.71,,
345.4177473,12:55:17 PM,0.0096,0.062,-0.0424,32.31,34.74,34.99,22.23,48.04,47.62,47.57,100.00,19.84,37.60,1850.3,433.2,25.6,21.52,21.47,21.46,0.16,0.16,21.42,61.6,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,1154.8,2.71,,
345.5175387,12:55:18 PM,0.0058,0.062,-0.0462,32.31,34.74,34.99,22.23,48.04,47.62,47.57,100.00,19.84,37.60,1850.3,433.2,25.6,21.52,21.47,21.46,0.16,0.16,21.42,61.6,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,1154.8,2.71,,
345.6186039,12:55:18 PM,0.0058,0.062,-0.0462,32.31,34.41,34.99,22.23,48.04,47.62,47.57,100.00,19.84,37.60,1850.3,433.2,25.6,21.52,21.47,21.46,0.16,0.16,21.42,61.6,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,1154.8,2.71,,
345.7169009,12:55:18 PM,0.0058,0.062,-0.0462,32.31,34.41,34.99,22.23,48.04,47.62,47.57,100.00,19.84,37.60,1850.3,433.2,25.6,21.52,21.47,21.46,0.16,0.16,21.42,61.6,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,1224.6,2.86,,
345.819804,12:55:18 PM,0.0058,0.062,-0.0462,32.31,34.41,34.99,22.23,48.06,47.62,47.59,100.00,33.29,37.60,1850.3,433.2,25.6,21.52,21.47,21.46,0.16,0.14,21.42,61.6,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,1224.6,2.86,,
345.9147203,12:55:18 PM,0.0058,0.062,-0.0462,32.31,34.41,34.99,22.23,48.06,47.62,47.59,100.00,33.29,37.60,1850.3,433.2,25.6,21.52,21.47,21.46,0.16,0.14,21.42,61.6,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,1224.6,2.86,,
346.0150529,12:55:18 PM,0.0053,0.034,-0.0467,32.31,34.41,34.99,22.23,48.06,47.62,47.59,100.00,33.29,37.60,2032.3,608.3,25.4,21.52,21.47,21.46,0.14,0.14,21.42,61.6,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,1224.6,2.86,,
346.1179402,12:55:18 PM,0.0053,0.034,-0.0467,32.31,34.41,35.00,22.23,48.06,47.62,47.59,100.00,33.29,37.60,2032.3,608.3,25.4,21.52,21.45,21.46,0.14,0.14,21.42,61.6,0.00,0.00,0.00,23.7,21.5,23.2,0,0,0.00,1224.6,2.86,,
346.2169051,12:55:18 PM,0.0053,0.034,-0.0467,32.31,34.41,35.00,22.23,48.06,47.62,47.59,100.00,33.29,37.60,2032.3,608.3,25.4,21.52,21.45,21.46,0.14,0.14,21.42,61.6,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,1224.6,2.83,,
346.3191284,12:55:18 PM,0.0053,0.034,-0.0467,32.31,34.41,35.00,22.23,47.76,47.38,47.30,100.00,33.29,37.60,2032.3,608.3,25.4,21.52,21.45,21.46,0.14,0.14,21.42,61.6,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,1189.1,2.83,,
346.4190763,12:55:18 PM,0.0053,0.034,-0.0467,32.31,34.41,35.00,22.23,47.76,47.38,47.30,100.00,33.29,37.57,2032.3,608.3,25.4,21.52,21.45,21.46,0.14,0.14,21.42,61.6,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,1189.1,2.83,,
346.5191736,12:55:19 PM,0.0053,0.034,-0.0467,32.31,34.41,35.00,22.23,47.76,47.38,47.30,100.00,33.29,37.57,2031.8,724.2,25.3,21.52,21.45,21.45,0.14,0.14,21.42,61.6,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,1189.1,2.83,,
346.6191156,12:55:19 PM,0.0053,0.034,-0.0467,32.31,34.41,35.00,22.23,47.76,47.38,47.30,100.00,33.29,37.57,2031.8,724.2,25.3,21.52,21.45,21.45,0.14,0.14,21.43,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,1189.1,2.83,,
346.7190848,12:55:19 PM,0.0053,0.034,-0.0467,32.31,34.41,35.00,22.23,47.76,47.38,47.30,100.00,33.29,37.57,2031.8,724.2,25.3,21.52,21.45,21.45,0.14,0.14,21.43,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,1189.1,2.83,,
346.8195732,12:55:19 PM,0.0053,0.034,-0.0467,32.31,34.41,35.00,22.23,47.76,47.38,47.30,100.00,33.29,37.57,2031.8,724.2,25.3,21.52,21.45,21.45,0.14,0.14,21.43,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,1137.1,2.66,,
346.9195251,12:55:19 PM,0.0053,0.034,-0.0467,32.31,34.41,35.00,22.23,48.06,47.62,47.59,100.00,33.29,37.57,2031.8,724.2,25.3,21.52,21.45,21.45,0.14,0.14,21.43,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,1137.1,2.66,,
347.0147666,12:55:19 PM,0.0053,0.034,-0.0467,32.31,34.41,35.00,22.23,48.06,47.62,47.59,100.00,33.29,37.57,2031.8,724.2,25.3,21.52,21.45,21.45,0.14,0.14,21.43,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,1137.1,2.66,,
347.1151607,12:55:19 PM,0.0053,0.034,-0.0467,32.31,34.41,35.00,22.23,48.06,47.62,47.59,100.00,33.29,37.57,2031.8,724.1,25.3,21.52,21.45,21.45,0.14,0.14,21.43,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,1137.1,2.66,,
347.2178958,12:55:19 PM,0.0053,0.034,-0.0467,30.82,34.41,35.00,22.23,48.06,47.62,47.59,100.00,33.29,37.57,2031.8,724.1,25.3,21.52,21.45,21.45,0.14,0.14,21.43,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,1137.1,2.66,,
347.3183457,12:55:19 PM,0.0053,0.034,-0.0467,30.82,34.41,35.00,22.23,48.06,47.62,47.59,100.00,33.29,37.57,2031.8,724.1,25.3,21.52,21.43,21.44,0.14,0.14,21.43,61.6,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,1137.1,2.66,,
347.4186579,12:55:19 PM,0.0053,0.034,-0.0467,30.82,34.41,35.00,22.23,47.77,47.38,47.32,100.00,33.29,37.57,2031.8,724.1,25.3,21.52,21.43,21.44,0.14,0.14,21.43,61.6,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,1094.0,2.56,,
347.5147901,12:55:20 PM,0.0046,0.034,-0.0474,30.82,34.41,35.00,22.23,47.77,47.38,47.32,100.00,48.12,37.57,2031.8,724.1,25.3,21.52,21.43,21.44,0.14,0.14,21.43,61.6,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,1094.0,2.56,,
347.6156189,12:55:20 PM,0.0046,0.034,-0.0474,30.82,34.41,35.00,22.23,47.77,47.38,47.32,100.00,48.12,37.57,2031.8,724.1,25.3,21.52,21.43,21.44,0.14,0.14,21.43,61.6,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,1094.0,2.56,,
347.7180751,12:55:20 PM,0.0046,0.034,-0.0474,30.82,34.41,35.00,22.23,47.77,47.38,47.32,100.00,48.12,37.57,2031.6,723.6,25.3,21.52,21.43,21.44,0.14,0.15,21.43,61.6,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,1094.0,2.56,,
347.8197507,12:55:20 PM,0.0046,0.034,-0.0474,30.82,34.06,35.00,22.23,47.77,47.38,47.32,100.00,48.12,37.57,2031.6,723.6,25.3,21.52,21.43,21.44,0.14,0.15,21.43,61.6,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,1094.0,2.56,,
347.9149538,12:55:20 PM,0.0046,0.034,-0.0474,30.82,34.06,35.00,22.23,47.77,47.38,47.32,100.00,48.12,37.57,2031.6,723.6,25.3,21.52,21.43,21.44,0.15,0.15,21.43,61.6,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,1094.0,2.49,,
348.0186336,12:55:20 PM,0.0046,0.030,-0.0474,30.82,34.06,35.00,22.23,48.06,47.62,47.55,100.00,48.12,37.57,2031.6,723.6,25.3,21.52,21.41,21.44,0.15,0.15,21.43,61.6,0.00,0.00,0.00,23.7,21.4,23.4,0,0,0.00,1060.7,2.49,,
348.1158762,12:55:20 PM,0.0046,0.030,-0.0474,30.82,34.06,35.00,22.23,48.06,47.62,47.55,100.00,48.12,37.57,2031.6,723.6,25.3,21.52,21.41,21.44,0.15,0.15,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,1060.7,2.49,,
348.2187425,12:55:20 PM,0.0046,0.030,-0.0474,30.82,34.06,35.00,22.23,48.06,47.62,47.55,100.00,48.12,37.57,2030.4,1046.8,25.3,21.52,21.41,21.44,0.15,0.15,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,1060.7,2.49,,
348.3186904,12:55:20 PM,0.0046,0.030,-0.0474,30.82,34.06,35.00,22.23,48.06,47.62,47.55,100.00,48.12,37.57,2030.4,1046.8,25.3,21.47,21.41,21.44,0.15,0.15,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,1060.7,2.49,,
348.4149812,12:55:20 PM,0.0046,0.030,-0.0474,30.82,34.06,35.00,22.23,48.06,47.62,47.55,100.00,48.12,37.57,2030.4,1046.8,25.3,21.47,21.41,21.43,0.15,0.15,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,1060.7,2.49,,
348.5149428,12:55:21 PM,0.0046,0.030,-0.0474,30.82,34.06,35.00,22.23,48.06,47.62,47.55,100.00,48.12,37.57,2030.4,1046.8,25.3,21.47,21.41,21.43,0.15,0.15,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,1034.0,2.42,,
348.6157162,12:55:21 PM,0.0046,0.030,-0.0474,30.82,34.06,35.00,22.23,48.06,47.62,47.59,100.00,48.12,37.57,2030.4,1046.8,25.3,21.47,21.41,21.43,0.15,0.15,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,1034.0,2.42,,
348.7154463,12:55:21 PM,0.0046,0.030,-0.0474,30.82,34.06,35.00,22.23,48.06,47.62,47.59,100.00,48.12,37.57,2030.4,1046.8,25.3,21.47,21.41,21.43,0.16,0.15,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,1034.0,2.42,,
348.8196054,12:55:21 PM,0.0046,0.030,-0.0474,30.82,34.06,35.00,22.23,48.06,47.62,47.59,100.00,48.12,37.57,2029.5,1047.1,25.3,21.47,21.41,21.43,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,1034.0,2.42,,
348.9156169,12:55:21 PM,0.0046,0.030,-0.0474,30.82,34.06,35.00,22.23,48.06,47.62,47.59,100.00,48.12,37.57,2029.5,1047.1,25.3,21.47,21.41,21.43,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,1034.0,2.42,,
349.0172352,12:55:21 PM,0.0046,0.030,-0.0474,30.82,34.06,35.00,22.23,48.06,47.62,47.59,100.00,48.12,37.57,2029.5,1047.1,25.3,21.47,21.41,21.43,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,1034.0,2.42,,
349.1183405,12:55:21 PM,0.0046,0.030,-0.0474,30.82,34.06,35.00,22.23,47.77,47.38,47.30,100.00,48.12,37.57,2029.5,1047.1,25.3,21.47,21.41,21.43,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,1012.2,2.37,,
349.2188465,12:55:21 PM,0.0046,0.030,-0.0474,30.82,34.06,35.00,22.23,47.77,47.38,47.30,100.00,48.12,37.57,2029.5,1047.1,25.3,21.47,21.39,21.41,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,1012.2,2.37,,
349.3192596,12:55:21 PM,0.0046,0.030,-0.0474,30.82,34.06,35.00,22.23,47.77,47.38,47.30,100.00,48.12,37.57,2029.8,1047.1,25.3,21.47,21.39,21.41,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,1012.2,2.37,,
349.4189107,12:55:21 PM,0.0046,0.030,-0.0474,30.82,34.06,35.00,22.23,47.77,47.38,47.30,100.00,48.12,37.57,2029.8,1047.1,25.3,21.47,21.39,21.41,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,1012.2,2.37,,
349.5190824,12:55:22 PM,0.0043,0.028,-0.0477,30.26,33.80,35.00,22.23,47.77,47.38,47.30,100.00,48.12,37.57,2029.8,1047.1,25.3,21.47,21.39,21.41,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,1012.2,2.37,,
349.6169958,12:55:22 PM,0.0043,0.028,-0.0477,30.26,33.80,35.00,22.23,47.77,47.38,47.30,100.00,48.12,37.57,2029.8,1047.1,25.3,21.47,21.39,21.41,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,993.7,2.33,,
349.7149295,12:55:22 PM,0.0043,0.028,-0.0477,30.26,33.80,35.00,22.23,48.06,47.64,47.59,100.00,48.12,37.57,2029.8,1047.1,25.3,21.47,21.39,21.41,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,993.7,2.33,,
349.8151613,12:55:22 PM,0.0043,0.028,-0.0477,30.26,33.80,35.00,22.23,48.06,47.64,47.59,100.00,59.08,37.57,2029.8,1047.1,25.3,21.47,21.39,21.41,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,993.7,2.33,,
349.9170731,12:55:22 PM,0.0043,0.028,-0.0477,30.26,33.80,35.00,22.23,48.06,47.64,47.59,100.00,59.08,37.57,2028.4,1191.3,25.3,21.47,21.37,21.41,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,993.7,2.33,,
350.0190487,12:55:22 PM,0.0043,0.028,-0.0477,30.26,33.80,34.99,22.23,48.06,47.64,47.59,100.00,59.08,37.57,2028.4,1191.3,25.3,21.47,21.37,21.41,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,993.7,2.33,,
350.1189394,12:55:22 PM,0.0043,0.028,-0.0477,30.26,33.80,34.99,22.23,48.06,47.64,47.59,100.00,59.08,37.57,2028.4,1191.3,25.3,21.47,21.37,21.41,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,993.7,2.33,,
350.2188559,12:55:22 PM,0.0043,0.028,-0.0477,30.26,33.80,34.99,22.23,47.89,47.54,47.37,100.00,59.08,37.57,2028.4,1191.3,25.3,21.47,21.37,21.41,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,977.7,2.29,,
350.314761,12:55:22 PM,0.0043,0.028,-0.0477,30.26,33.80,34.99,22.23,47.89,47.54,47.37,100.00,59.08,37.59,2028.4,1191.3,25.3,21.47,21.37,21.40,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,977.7,2.29,,
350.4149579,12:55:22 PM,0.0043,0.028,-0.0477,30.26,33.80,34.99,22.23,47.89,47.54,47.37,100.00,59.08,37.59,2028.2,1287.7,25.3,21.47,21.37,21.40,0.16,0.16,21.44,61.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,977.7,2.29,,
350.5149732,12:55:23 PM,0.0043,0.028,-0.0477,30.26,33.80,34.99,22.23,47.89,47.54,47.37,100.00,59.08,37.59,2028.2,1287.7,25.3,21.47,21.37,21.40,0.16,0.16,21.44,61.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,977.7,2.29,,
350.6151431,12:55:23 PM,0.0043,0.028,-0.0477,30.26,33.80,34.99,22.23,47.89,47.54,47.37,100.00,59.08,37.59,2028.2,1287.7,25.3,21.47,21.37,21.40,0.17,0.16,21.44,61.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,977.7,2.29,,
350.7151406,12:55:23 PM,0.0043,0.028,-0.0477,30.26,33.80,34.99,22.23,47.89,47.54,47.37,100.00,59.08,37.59,2028.2,1287.7,25.3,21.47,21.37,21.40,0.17,0.16,21.44,61.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,963.2,2.26,,
350.8148584,12:55:23 PM,0.0043,0.028,-0.0477,30.26,33.80,34.99,22.23,47.94,47.47,47.52,100.00,59.08,37.59,2028.2,1287.7,25.3,21.47,21.37,21.40,0.17,0.17,21.44,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,963.2,2.26,,
350.9147676,12:55:23 PM,0.0043,0.028,-0.0477,30.26,33.80,34.99,22.23,47.94,47.47,47.52,100.00,59.08,37.59,2028.2,1287.7,25.3,21.47,21.37,21.40,0.17,0.17,21.44,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,963.2,2.26,,
351.014831,12:55:23 PM,0.0043,0.028,-0.0477,30.26,33.80,34.99,22.23,47.94,47.47,47.52,100.00,59.08,37.59,2027.9,1287.9,25.3,21.47,21.37,21.40,0.17,0.17,21.44,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,963.2,2.26,,
351.114949,12:55:23 PM,0.0043,0.028,-0.0477,29.87,33.80,34.99,22.23,47.94,47.47,47.52,100.00,59.08,37.59,2027.9,1287.9,25.3,21.47,21.35,21.38,0.17,0.17,21.44,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,963.2,2.26,,
351.2196777,12:55:23 PM,0.0043,0.028,-0.0477,29.87,33.80,34.99,22.23,47.94,47.47,47.52,100.00,59.08,37.59,2027.9,1287.9,25.3,21.47,21.35,21.38,0.17,0.17,21.44,61.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,963.2,2.26,,
351.3169829,12:55:23 PM,0.0043,0.028,-0.0477,29.87,33.80,34.99,22.23,47.89,47.54,47.35,100.00,59.08,37.59,2027.9,1287.9,25.3,21.47,21.35,21.38,0.17,0.17,21.44,61.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,949.2,2.22,,
351.4170364,12:55:23 PM,0.0043,0.028,-0.0477,29.87,33.80,34.99,22.23,47.89,47.54,47.35,100.00,67.33,37.59,2027.9,1287.9,25.3,21.47,21.35,21.38,0.17,0.17,21.44,61.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,949.2,2.22,,
351.5149266,12:55:24 PM,0.0041,0.028,-0.0479,29.87,33.80,34.99,22.23,47.89,47.54,47.35,100.00,67.33,37.59,2027.9,1287.9,25.3,21.47,21.35,21.38,0.17,0.17,21.44,61.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,949.2,2.22,,
351.615147,12:55:24 PM,0.0041,0.028,-0.0479,29.87,33.80,34.99,22.23,47.89,47.54,47.35,100.00,67.33,37.59,2028.2,1288.2,25.4,21.47,21.35,21.38,0.17,0.17,21.44,61.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,949.2,2.22,,
351.7193472,12:55:24 PM,0.0041,0.028,-0.0479,29.87,33.62,34.99,22.23,47.89,47.54,47.35,100.00,67.33,37.59,2028.2,1288.2,25.4,21.47,21.35,21.38,0.17,0.17,21.44,61.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,949.2,2.22,,
351.8168264,12:55:24 PM,0.0041,0.028,-0.0479,29.87,33.62,34.99,22.23,47.89,47.54,47.35,100.00,67.33,37.59,2028.2,1288.2,25.4,21.47,21.35,21.38,0.17,0.17,21.44,61.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,949.2,2.19,,
351.9168903,12:55:24 PM,0.0041,0.028,-0.0479,29.87,33.62,34.99,22.23,47.77,47.38,47.30,100.00,67.33,37.59,2028.2,1288.2,25.4,21.47,21.33,21.38,0.17,0.17,21.44,61.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,935.3,2.19,,
352.0169319,12:55:24 PM,0.0041,0.027,-0.0479,29.87,33.62,34.99,22.23,47.77,47.38,47.30,100.00,67.33,37.59,2028.2,1288.2,25.4,21.47,21.33,21.38,0.17,0.17,21.44,61.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,935.3,2.19,,
352.1165628,12:55:24 PM,0.0041,0.027,-0.0479,29.87,33.62,34.99,22.23,47.77,47.38,47.30,100.00,67.33,37.59,2027.0,1396.4,25.4,21.47,21.33,21.38,0.17,0.17,21.44,61.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,935.3,2.19,,
352.218928,12:55:24 PM,0.0041,0.027,-0.0479,29.87,33.62,34.99,22.23,47.77,47.38,47.30,100.00,67.33,37.59,2027.0,1396.4,25.4,21.47,21.33,21.36,0.17,0.17,21.44,61.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,935.3,2.19,,
352.3189444,12:55:24 PM,0.0041,0.027,-0.0479,29.87,33.62,35.00,22.23,47.77,47.38,47.30,100.00,67.33,37.59,2027.0,1396.4,25.4,21.47,21.33,21.36,0.17,0.16,21.44,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,935.3,2.19,,
352.4148377,12:55:24 PM,0.0041,0.027,-0.0479,29.87,33.62,35.00,22.23,47.89,47.54,47.37,100.00,67.33,37.59,2027.0,1396.4,25.4,21.47,21.33,21.36,0.17,0.16,21.43,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,922.3,2.16,,
352.5188046,12:55:25 PM,0.0041,0.027,-0.0479,29.87,33.62,35.00,22.23,47.89,47.54,47.37,100.00,67.33,37.59,2027.0,1396.4,25.4,21.47,21.33,21.36,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,922.3,2.16,,
352.6161414,12:55:25 PM,0.0041,0.027,-0.0479,29.87,33.62,35.00,22.23,47.89,47.54,47.37,100.00,67.33,37.59,2027.0,1396.4,25.4,21.47,21.33,21.36,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,922.3,2.16,,
352.7167887,12:55:25 PM,0.0041,0.027,-0.0479,29.87,33.62,35.00,22.23,47.89,47.54,47.37,100.00,67.33,37.59,2026.9,1468.9,25.4,21.47,21.33,21.36,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,922.3,2.16,,
352.8196654,12:55:25 PM,0.0041,0.027,-0.0479,29.87,33.62,35.00,22.23,47.89,47.54,47.37,100.00,67.33,37.59,2026.9,1468.9,25.4,21.47,21.33,21.36,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,922.3,2.16,,
352.9157584,12:55:25 PM,0.0041,0.027,-0.0479,29.87,33.62,35.00,22.23,47.89,47.54,47.37,100.00,67.33,37.59,2026.9,1468.9,25.4,21.47,21.33,21.36,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,922.3,2.13,,
353.0177486,12:55:25 PM,0.0041,0.027,-0.0479,29.87,33.62,35.00,22.23,47.89,47.54,47.35,100.00,67.33,37.59,2026.9,1468.9,25.4,21.47,21.31,21.34,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,908.9,2.13,,
353.1187023,12:55:25 PM,0.0041,0.027,-0.0479,29.87,33.62,35.00,22.23,47.89,47.54,47.35,100.00,67.33,37.59,2026.9,1468.9,25.4,21.47,21.31,21.34,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,908.9,2.13,,
353.2149865,12:55:25 PM,0.0041,0.027,-0.0479,29.87,33.62,35.00,22.23,47.89,47.54,47.35,100.00,67.33,37.59,2026.7,1469.7,25.4,21.47,21.31,21.34,0.16,0.16,21.43,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,908.9,2.13,,
353.3149677,12:55:25 PM,0.0041,0.027,-0.0479,29.87,33.62,35.00,22.23,47.89,47.54,47.35,100.00,67.33,37.59,2026.7,1469.7,25.4,21.47,21.31,21.34,0.15,0.16,21.43,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,908.9,2.13,,
353.4151279,12:55:25 PM,0.0041,0.027,-0.0479,29.59,33.50,35.00,22.23,47.89,47.54,47.35,100.00,67.33,37.59,2026.7,1469.7,25.4,21.47,21.31,21.34,0.15,0.15,21.43,61.6,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,908.9,2.13,,
353.5151207,12:55:26 PM,0.0040,0.027,-0.0480,29.59,33.50,35.00,22.23,47.89,47.54,47.35,100.00,67.33,37.59,2026.7,1469.7,25.4,21.47,21.31,21.34,0.15,0.15,21.43,61.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,896.0,2.10,,
353.6149938,12:55:26 PM,0.0040,0.027,-0.0480,29.59,33.50,35.00,22.23,47.94,47.49,47.54,100.00,67.33,37.59,2026.7,1469.7,25.4,21.47,21.31,21.34,0.15,0.15,21.43,61.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,896.0,2.10,,
353.7148719,12:55:26 PM,0.0040,0.027,-0.0480,29.59,33.50,35.00,22.23,47.94,47.49,47.54,100.00,73.11,37.59,2026.7,1469.7,25.4,21.47,21.31,21.34,0.15,0.15,21.43,61.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,896.0,2.10,,
353.8189703,12:55:26 PM,0.0040,0.027,-0.0480,29.59,33.50,35.00,22.23,47.94,47.49,47.54,100.00,73.11,37.59,2027.0,1545.6,25.4,21.47,21.29,21.33,0.15,0.15,21.43,61.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,896.0,2.10,,
353.9167429,12:55:26 PM,0.0040,0.027,-0.0480,29.59,33.50,34.99,22.23,47.94,47.49,47.54,100.00,73.11,37.59,2027.0,1545.6,25.4,21.47,21.29,21.33,0.15,0.15,21.43,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,896.0,2.10,,
354.0167315,12:55:26 PM,0.0040,0.026,-0.0480,29.59,33.50,34.99,22.23,47.94,47.49,47.54,100.00,73.11,37.59,2027.0,1545.6,25.4,21.47,21.29,21.33,0.15,0.15,21.43,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,896.0,2.10,,
354.1166813,12:55:26 PM,0.0040,0.026,-0.0480,29.59,33.50,34.99,22.23,47.89,47.54,47.37,100.00,73.11,37.59,2027.0,1545.6,25.4,21.47,21.29,21.33,0.15,0.15,21.43,61.6,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,882.7,2.07,,
354.217552,12:55:26 PM,0.0040,0.026,-0.0480,29.59,33.50,34.99,22.23,47.89,47.54,47.37,100.00,73.11,37.60,2027.0,1545.6,25.4,21.47,21.29,21.33,0.15,0.14,21.43,61.6,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,882.7,2.07,,
354.3189125,12:55:26 PM,0.0040,0.026,-0.0480,29.59,33.50,34.99,22.23,47.89,47.54,47.37,100.00,73.11,37.60,2026.3,1596.4,25.4,21.47,21.29,21.33,0.15,0.14,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,882.7,2.07,,
354.4190042,12:55:26 PM,0.0040,0.026,-0.0480,29.59,33.50,34.99,22.23,47.89,47.54,47.37,100.00,73.11,37.60,2026.3,1596.4,25.4,21.47,21.29,21.33,0.14,0.14,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,882.7,2.07,,
354.5149596,12:55:27 PM,0.0040,0.026,-0.0480,29.59,33.50,34.99,22.23,47.89,47.54,47.37,100.00,73.11,37.60,2026.3,1596.4,25.4,21.47,21.29,21.33,0.14,0.14,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,882.7,2.07,,
354.6149388,12:55:27 PM,0.0040,0.026,-0.0480,29.59,33.50,34.99,22.23,47.89,47.54,47.37,100.00,73.11,37.60,2026.3,1596.4,25.4,21.47,21.29,21.33,0.14,0.14,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,870.5,2.04,,
354.7150108,12:55:27 PM,0.0040,0.026,-0.0480,29.59,33.50,34.99,22.23,47.77,47.54,47.37,100.00,73.11,37.60,2026.3,1596.4,25.4,21.47,21.29,21.33,0.14,0.14,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,870.5,2.04,,
354.814964,12:55:27 PM,0.0040,0.026,-0.0480,29.59,33.50,34.99,22.23,47.77,47.54,47.37,100.00,73.11,37.60,2026.3,1596.4,25.4,21.47,21.29,21.33,0.14,0.14,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,870.5,2.04,,
354.9196249,12:55:27 PM,0.0040,0.026,-0.0480,29.59,33.50,34.99,22.23,47.77,47.54,47.37,100.00,73.11,37.60,2026.2,1596.6,25.4,21.47,21.27,21.31,0.14,0.14,21.43,61.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,870.5,2.04,,
355.0184496,12:55:27 PM,0.0040,0.026,-0.0480,29.59,33.50,34.99,22.23,47.77,47.54,47.37,100.00,73.11,37.60,2026.2,1596.6,25.4,21.47,21.27,21.31,0.14,0.14,21.43,61.6,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,870.5,2.04,,
355.1148031,12:55:27 PM,0.0040,0.026,-0.0480,29.42,33.50,34.99,22.23,47.77,47.54,47.37,100.00,73.11,37.60,2026.2,1596.6,25.4,21.47,21.27,21.31,0.14,0.14,21.43,61.6,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,870.5,2.04,,
