ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
355.2148022,12:55:27 PM,0.0040,0.026,-0.0480,29.42,33.50,34.99,22.23,47.89,47.54,47.37,100.00,73.11,37.60,2026.2,1596.6,25.4,21.47,21.27,21.31,0.13,0.14,21.43,61.6,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,858.1,2.01,,
355.3149236,12:55:27 PM,0.0040,0.026,-0.0480,29.42,33.50,34.99,22.23,47.89,47.54,47.37,100.00,73.11,37.60,2026.2,1596.6,25.4,21.47,21.27,21.31,0.13,0.14,21.43,61.6,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,858.1,2.01,,
355.4168284,12:55:27 PM,0.0040,0.026,-0.0480,29.42,33.50,34.99,22.23,47.89,47.54,47.37,100.00,73.11,37.60,2026.2,1596.6,25.4,21.47,21.27,21.31,0.13,0.13,21.43,61.6,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,858.1,2.01,,
355.5170359,12:55:28 PM,0.0039,0.026,-0.0481,29.42,33.50,34.99,22.23,47.89,47.54,47.37,100.00,73.11,37.60,2025.9,1596.7,25.5,21.47,21.27,21.31,0.13,0.13,21.43,61.6,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,858.1,2.01,,
355.6172659,12:55:28 PM,0.0039,0.026,-0.0481,29.42,33.44,34.99,22.23,47.89,47.54,47.37,100.00,73.11,37.60,2025.9,1596.7,25.5,21.47,21.27,21.31,0.13,0.13,21.43,61.6,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,858.1,2.01,,
355.7148091,12:55:28 PM,0.0039,0.026,-0.0481,29.42,33.44,34.99,22.23,47.89,47.54,47.37,100.00,73.11,37.60,2025.9,1596.7,25.5,21.47,21.25,21.29,0.13,0.13,21.43,61.6,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,858.1,1.98,,
355.8150388,12:55:28 PM,0.0039,0.026,-0.0481,29.42,33.44,34.99,22.23,47.89,47.54,47.37,100.00,73.11,37.60,2025.9,1596.7,25.5,21.47,21.25,21.29,0.13,0.13,21.43,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,842.6,1.98,,
355.9148071,12:55:28 PM,0.0039,0.026,-0.0481,29.42,33.44,34.99,22.23,47.89,47.54,47.37,100.00,76.92,37.60,2025.9,1596.7,25.5,21.34,21.25,21.29,0.13,0.13,21.43,61.6,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,842.6,1.98,,
356.0149933,12:55:28 PM,0.0040,0.025,-0.0480,29.42,33.44,34.99,22.23,47.89,47.54,47.37,100.00,76.92,37.60,2025.7,1646.1,25.4,21.34,21.25,21.29,0.13,0.13,21.43,61.5,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,842.6,1.98,,
356.1180361,12:55:28 PM,0.0040,0.025,-0.0480,29.42,33.44,34.99,22.23,47.89,47.54,47.37,100.00,76.92,37.60,2025.7,1646.1,25.4,21.34,21.25,21.29,0.13,0.13,21.43,61.5,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,842.6,1.98,,
356.2185001,12:55:28 PM,0.0040,0.025,-0.0480,29.42,33.44,34.99,22.23,47.89,47.54,47.37,100.00,76.92,37.60,2025.7,1646.1,25.4,21.34,21.25,21.29,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,842.6,1.98,,
356.3188638,12:55:28 PM,0.0040,0.025,-0.0480,29.42,33.44,34.99,22.23,47.94,47.49,47.54,100.00,76.92,37.60,2025.7,1646.1,25.4,21.34,21.25,21.29,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,831.1,1.96,,
356.4177174,12:55:28 PM,0.0040,0.025,-0.0480,29.42,33.44,34.99,22.23,47.94,47.49,47.54,100.00,76.92,37.61,2025.7,1646.1,25.4,21.34,21.25,21.29,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,831.1,1.96,,
356.5189707,12:55:29 PM,0.0040,0.026,-0.0480,29.42,33.44,34.99,22.23,47.94,47.49,47.54,100.00,76.92,37.61,2025.7,1646.1,25.4,21.34,21.25,21.29,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,831.1,1.96,,
356.6159595,12:55:29 PM,0.0040,0.026,-0.0480,29.42,33.44,34.99,22.23,47.94,47.49,47.54,100.00,76.92,37.61,2025.6,1679.5,25.4,21.34,21.25,21.29,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,831.1,1.96,,
356.7169771,12:55:29 PM,0.0040,0.026,-0.0480,29.42,33.44,34.99,22.23,47.94,47.49,47.54,100.00,76.92,37.61,2025.6,1679.5,25.4,21.34,21.25,21.29,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,831.1,1.96,,
356.8173399,12:55:29 PM,0.0040,0.026,-0.0480,29.42,33.44,34.99,22.23,47.94,47.49,47.54,100.00,76.92,37.61,2025.6,1679.5,25.4,21.34,21.24,21.29,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,831.1,1.96,,
356.9178928,12:55:29 PM,0.0040,0.026,-0.0480,29.42,33.44,34.99,22.23,47.89,47.52,47.37,100.00,76.92,37.61,2025.6,1679.5,25.4,21.34,21.24,21.27,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,820.4,1.92,,
357.0182857,12:55:29 PM,0.0040,0.026,-0.0480,29.42,33.44,34.99,22.23,47.89,47.52,47.37,100.00,76.92,37.61,2025.6,1679.5,25.4,21.34,21.24,21.27,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,820.4,1.92,,
357.1148204,12:55:29 PM,0.0040,0.026,-0.0480,29.42,33.44,34.99,22.23,47.89,47.52,47.37,100.00,76.92,37.61,2025.5,1679.5,25.4,21.34,21.24,21.27,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,820.4,1.92,,
357.2196878,12:55:29 PM,0.0040,0.026,-0.0480,29.42,33.44,34.99,22.23,47.89,47.52,47.37,100.00,76.92,37.61,2025.5,1679.5,25.4,21.34,21.24,21.27,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,820.4,1.92,,
357.3148864,12:55:29 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.89,47.52,47.37,100.00,76.92,37.61,2025.5,1679.5,25.4,21.34,21.24,21.27,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,820.4,1.92,,
357.4194319,12:55:29 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.89,47.52,47.37,100.00,76.92,37.61,2025.5,1679.5,25.4,21.34,21.24,21.27,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,810.0,1.90,,
357.519536,12:55:30 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.89,47.54,47.37,100.00,76.92,37.61,2025.5,1679.5,25.4,21.34,21.24,21.27,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,810.0,1.90,,
357.6156606,12:55:30 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.89,47.54,47.37,100.00,79.12,37.61,2025.5,1679.5,25.4,21.34,21.22,21.26,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,810.0,1.90,,
357.7159623,12:55:30 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.89,47.54,47.37,100.00,79.12,37.61,2025.5,1708.0,25.4,21.34,21.22,21.26,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,810.0,1.90,,
357.8159348,12:55:30 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.89,47.54,47.37,100.00,79.12,37.61,2025.5,1708.0,25.4,21.34,21.22,21.26,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,810.0,1.90,,
357.9161193,12:55:30 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.89,47.54,47.37,100.00,79.12,37.61,2025.5,1708.0,25.4,21.34,21.22,21.26,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,810.0,1.90,,
358.0159238,12:55:30 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.77,47.40,47.30,100.00,79.12,37.61,2025.5,1708.0,25.4,21.34,21.22,21.26,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,799.7,1.87,,
358.1155172,12:55:30 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.77,47.40,47.30,100.00,79.12,37.60,2025.5,1708.0,25.4,21.34,21.22,21.26,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,799.7,1.87,,
358.2150543,12:55:30 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.77,47.40,47.30,100.00,79.12,37.60,2025.3,1726.7,25.4,21.34,21.22,21.26,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,799.7,1.87,,
358.3182845,12:55:30 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.77,47.40,47.30,100.00,79.12,37.60,2025.3,1726.7,25.4,21.34,21.22,21.26,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,799.7,1.87,,
358.4149704,12:55:30 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.77,47.40,47.30,100.00,79.12,37.60,2025.3,1726.7,25.4,21.34,21.22,21.26,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,799.7,1.87,,
358.5159928,12:55:31 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.77,47.40,47.30,100.00,79.12,37.60,2025.3,1726.7,25.4,21.34,21.22,21.26,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,790.2,1.85,,
358.6163973,12:55:31 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.89,47.54,47.35,100.00,79.12,37.60,2025.3,1726.7,25.4,21.34,21.22,21.26,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,790.2,1.85,,
358.714834,12:55:31 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.89,47.54,47.35,100.00,79.12,37.60,2025.3,1726.7,25.4,21.34,21.22,21.26,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,790.2,1.85,,
358.8178721,12:55:31 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.89,47.54,47.35,100.00,79.12,37.60,2025.2,1726.4,25.4,21.34,21.21,21.25,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,790.2,1.85,,
358.9180397,12:55:31 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.89,47.54,47.35,100.00,79.12,37.60,2025.2,1726.4,25.4,21.34,21.21,21.25,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,790.2,1.85,,
359.0190437,12:55:31 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.89,47.54,47.35,100.00,79.12,37.60,2025.2,1726.4,25.4,21.34,21.21,21.25,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,790.2,1.85,,
359.1190861,12:55:31 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.94,47.49,47.54,100.00,79.12,37.60,2025.2,1726.4,25.4,21.34,21.21,21.25,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,781.3,1.83,,
359.2148425,12:55:31 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.94,47.49,47.54,100.00,79.12,37.60,2025.2,1726.4,25.4,21.34,21.21,21.25,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,781.3,1.83,,
359.3150326,12:55:31 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.94,47.49,47.54,100.00,79.12,37.60,2025.2,1726.4,25.4,21.34,21.21,21.25,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,781.3,1.83,,
359.4151103,12:55:31 PM,0.0040,0.026,-0.0480,29.35,33.41,34.99,22.23,47.94,47.49,47.54,100.00,79.12,37.60,2025.2,1726.1,25.3,21.34,21.21,21.25,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,781.3,1.83,,
359.5152724,12:55:32 PM,0.0040,0.026,-0.0480,29.36,33.42,34.99,22.23,47.94,47.49,47.54,100.00,79.12,37.60,2025.2,1726.1,25.3,21.34,21.20,21.23,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,781.3,1.83,,
359.6150189,12:55:32 PM,0.0040,0.026,-0.0480,29.36,33.42,34.99,22.23,47.94,47.49,47.54,100.00,79.12,37.60,2025.2,1726.1,25.3,21.34,21.20,21.23,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,781.3,1.81,,
359.7148429,12:55:32 PM,0.0040,0.026,-0.0480,29.36,33.42,34.99,22.23,47.89,47.54,47.37,100.00,79.12,37.60,2025.2,1726.1,25.3,21.34,21.20,21.23,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,772.6,1.81,,
359.817762,12:55:32 PM,0.0040,0.026,-0.0480,29.36,33.42,34.99,22.23,47.89,47.54,47.37,100.00,79.83,37.60,2025.2,1726.1,25.3,21.34,21.20,21.23,0.13,0.13,21.42,61.5,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,772.6,1.81,,
359.9181216,12:55:32 PM,0.0040,0.026,-0.0480,29.36,33.42,34.99,22.23,47.89,47.54,47.37,100.00,79.83,37.60,2025.1,1735.1,25.3,21.34,21.20,21.23,0.13,0.14,21.42,61.5,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,772.6,1.81,,
360.0182354,12:55:32 PM,0.0040,0.026,-0.0480,29.36,33.42,34.99,22.23,47.89,47.54,47.37,100.00,79.83,37.60,2025.1,1735.1,25.3,21.34,21.20,21.23,0.13,0.14,21.44,61.5,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,772.6,1.81,,
360.1179207,12:55:32 PM,0.0040,0.026,-0.0480,29.36,33.42,35.00,22.23,47.89,47.54,47.37,100.00,79.83,37.60,2025.1,1735.1,25.3,21.34,21.20,21.23,0.13,0.14,21.44,61.5,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,772.6,1.81,,
360.2175882,12:55:32 PM,0.0040,0.026,-0.0480,29.36,33.42,35.00,22.23,47.89,47.54,47.37,100.00,79.83,37.60,2025.1,1735.1,25.3,21.34,21.20,21.23,0.14,0.14,21.44,61.5,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,764.1,1.79,,
360.3171228,12:55:32 PM,0.0040,0.026,-0.0480,29.36,33.42,35.00,22.23,48.06,47.52,47.37,100.00,79.83,37.60,2025.1,1735.1,25.3,21.34,21.19,21.23,0.14,0.14,21.44,61.5,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,764.1,1.79,,
360.4173453,12:55:32 PM,0.0040,0.026,-0.0480,29.36,33.42,35.00,22.23,48.06,47.52,47.37,100.00,79.83,37.60,2025.1,1735.1,25.3,21.34,21.19,21.23,0.14,0.14,21.44,61.5,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,764.1,1.79,,
360.5176151,12:55:33 PM,0.0040,0.026,-0.0480,29.36,33.42,35.00,22.23,48.06,47.52,47.37,100.00,79.83,37.60,2025.1,1741.0,25.3,21.34,21.19,21.23,0.14,0.14,21.44,61.5,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,764.1,1.79,,
360.6149204,12:55:33 PM,0.0040,0.026,-0.0480,29.36,33.42,35.00,22.23,48.06,47.52,47.37,100.00,79.83,37.60,2025.1,1741.0,25.3,21.34,21.19,21.23,0.14,0.14,21.44,61.5,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,764.1,1.79,,
360.7149895,12:55:33 PM,0.0040,0.026,-0.0480,29.36,33.42,35.00,22.23,48.06,47.52,47.37,100.00,79.83,37.60,2025.1,1741.0,25.3,21.34,21.19,21.22,0.14,0.14,21.44,61.5,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,764.1,1.79,,
360.8148531,12:55:33 PM,0.0040,0.026,-0.0480,29.36,33.42,35.00,22.23,47.77,47.38,47.30,100.00,79.83,37.60,2025.1,1741.0,25.3,21.34,21.19,21.22,0.14,0.14,21.44,61.5,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,756.0,1.77,,
360.9151173,12:55:33 PM,0.0040,0.026,-0.0480,29.36,33.42,35.00,22.23,47.77,47.38,47.30,100.00,79.83,37.60,2025.1,1741.0,25.3,21.34,21.19,21.22,0.14,0.14,21.44,61.5,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,756.0,1.77,,
361.0150647,12:55:33 PM,0.0040,0.026,-0.0480,29.36,33.42,35.00,22.23,47.77,47.38,47.30,100.00,79.83,37.60,2025.2,1740.9,25.3,21.34,21.19,21.22,0.14,0.14,21.44,61.5,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,756.0,1.77,,
361.1150123,12:55:33 PM,0.0040,0.026,-0.0480,29.36,33.42,35.00,22.23,47.77,47.38,47.30,100.00,79.83,37.60,2025.2,1740.9,25.3,21.34,21.19,21.22,0.14,0.14,21.44,61.5,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,756.0,1.77,,
361.2188996,12:55:33 PM,0.0040,0.026,-0.0480,29.43,33.42,35.00,22.23,47.77,47.38,47.30,100.00,79.83,37.60,2025.2,1740.9,25.3,21.34,21.19,21.22,0.14,0.14,21.44,61.5,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,756.0,1.77,,
361.3190486,12:55:33 PM,0.0040,0.026,-0.0480,29.43,33.42,35.00,22.23,47.77,47.38,47.30,100.00,79.83,37.60,2025.2,1740.9,25.3,21.34,21.19,21.22,0.14,0.14,21.44,61.5,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,748.7,1.75,,
361.4196095,12:55:33 PM,0.0040,0.026,-0.0480,29.43,33.42,35.00,22.23,47.88,47.54,47.37,100.00,79.83,37.60,2025.2,1740.9,25.3,21.34,21.18,21.22,0.14,0.14,21.44,61.5,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,748.7,1.75,,
361.5163702,12:55:34 PM,0.0040,0.026,-0.0480,29.43,33.42,35.00,22.23,47.88,47.54,47.37,100.00,79.29,37.60,2025.2,1740.9,25.3,21.34,21.18,21.22,0.14,0.14,21.44,61.5,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,748.7,1.75,,
361.6171627,12:55:34 PM,0.0040,0.026,-0.0480,29.43,33.42,35.00,22.23,47.88,47.54,47.37,100.00,79.29,37.60,2025.0,1740.5,25.3,21.34,21.18,21.22,0.14,0.14,21.44,61.5,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,748.7,1.75,,
361.7181741,12:55:34 PM,0.0040,0.026,-0.0480,29.43,33.46,35.00,22.23,47.88,47.54,47.37,100.00,79.29,37.60,2025.0,1740.5,25.3,21.34,21.18,21.22,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,748.7,1.75,,
361.8180871,12:55:34 PM,0.0040,0.026,-0.0480,29.43,33.46,35.00,22.23,47.88,47.54,47.37,100.00,79.29,37.60,2025.0,1740.5,25.3,21.34,21.18,21.22,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,748.7,1.75,,
361.9180378,12:55:34 PM,0.0040,0.026,-0.0480,29.43,33.46,35.00,22.23,47.77,47.64,47.59,100.00,79.29,37.60,2025.0,1740.5,25.3,21.34,21.18,21.22,0.14,0.14,21.43,61.4,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,741.5,1.74,,
362.018781,12:55:34 PM,0.0040,0.026,-0.0480,29.43,33.46,35.00,22.23,47.77,47.64,47.59,100.00,79.29,37.60,2025.0,1740.5,25.3,21.34,21.18,21.22,0.14,0.14,21.43,61.4,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,741.5,1.74,,
362.1150124,12:55:34 PM,0.0040,0.026,-0.0480,29.43,33.46,35.00,22.23,47.77,47.64,47.59,100.00,79.29,37.60,2025.0,1728.3,25.3,21.34,21.18,21.22,0.14,0.14,21.43,61.4,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,741.5,1.74,,
362.2149431,12:55:34 PM,0.0040,0.026,-0.0480,29.43,33.46,35.00,22.23,47.77,47.64,47.59,100.00,79.29,37.60,2025.2,1728.3,25.3,21.34,21.18,21.22,0.14,0.14,21.43,61.4,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,741.5,1.74,,
362.3190491,12:55:34 PM,0.0040,0.026,-0.0480,29.43,33.46,35.00,22.23,47.77,47.64,47.59,100.00,79.29,37.60,2025.2,1728.3,25.3,21.34,21.18,21.22,0.14,0.14,21.43,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,741.5,1.74,,
362.419186,12:55:34 PM,0.0040,0.026,-0.0480,29.43,33.46,35.00,22.23,47.77,47.64,47.59,100.00,79.29,37.60,2025.2,1728.3,25.3,21.34,21.18,21.22,0.14,0.14,21.43,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,735.0,1.72,,
362.519156,12:55:35 PM,0.0040,0.026,-0.0480,29.43,33.46,35.00,22.23,47.89,47.52,47.35,100.00,79.29,37.60,2025.2,1728.3,25.3,21.34,21.18,21.22,0.14,0.14,21.43,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,735.0,1.72,,
362.6180301,12:55:35 PM,0.0040,0.026,-0.0480,29.43,33.46,35.00,22.23,47.89,47.52,47.35,100.00,79.29,37.60,2025.2,1728.3,25.3,21.34,21.18,21.21,0.14,0.14,21.43,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,735.0,1.72,,
362.714865,12:55:35 PM,0.0040,0.026,-0.0480,29.43,33.46,35.00,22.23,47.89,47.52,47.35,100.00,79.29,37.60,2025.1,1728.1,25.3,21.34,21.18,21.21,0.14,0.14,21.43,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,735.0,1.72,,
362.8150662,12:55:35 PM,0.0040,0.026,-0.0480,29.43,33.46,35.00,22.23,47.89,47.52,47.35,100.00,79.29,37.60,2025.1,1728.1,25.3,21.34,21.18,21.21,0.14,0.14,21.43,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,735.0,1.72,,
362.9149535,12:55:35 PM,0.0040,0.026,-0.0480,29.43,33.46,35.00,22.23,47.89,47.52,47.35,100.00,79.29,37.60,2025.1,1728.1,25.3,21.34,21.18,21.21,0.16,0.14,21.43,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,735.0,1.72,,
363.0172899,12:55:35 PM,0.0040,0.026,-0.0480,29.43,33.46,35.00,22.23,47.89,47.52,47.35,100.00,79.29,37.60,2025.1,1728.1,25.3,21.34,21.18,21.21,0.16,0.16,21.43,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,728.4,1.71,,
363.1198014,12:55:35 PM,0.0040,0.026,-0.0480,29.43,33.46,35.00,22.23,48.06,47.52,47.37,99.09,79.29,37.60,2025.1,1728.1,25.3,21.34,21.18,21.21,0.16,0.16,21.43,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,728.4,1.71,,
363.2190007,12:55:35 PM,0.0040,0.026,-0.0480,29.43,33.46,35.00,22.23,48.06,47.52,47.37,99.09,79.29,37.60,2025.1,1728.1,25.3,21.34,21.18,21.21,0.16,0.16,21.43,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,728.4,1.71,,
363.3199635,12:55:35 PM,0.0040,0.026,-0.0480,29.43,33.46,35.00,22.23,48.06,47.52,47.37,99.09,79.29,37.60,2025.2,1728.1,25.3,21.34,21.17,21.20,0.16,0.16,21.43,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,728.4,1.71,,
363.4151268,12:55:35 PM,0.0040,0.026,-0.0480,29.55,33.53,35.00,22.23,48.06,47.52,47.37,99.09,79.29,37.60,2025.2,1728.1,25.3,21.34,21.17,21.20,0.16,0.16,21.43,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,728.4,1.71,,
363.5150766,12:55:36 PM,0.0041,0.026,-0.0479,29.55,33.53,35.00,22.23,48.06,47.52,47.37,99.09,79.29,37.60,2025.2,1728.1,25.3,21.34,21.17,21.20,0.16,0.16,21.43,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,728.4,1.69,,
363.6152382,12:55:36 PM,0.0041,0.026,-0.0479,29.55,33.53,35.00,22.23,47.77,47.38,47.30,99.09,79.29,37.60,2025.2,1728.1,25.3,21.22,21.17,21.20,0.16,0.16,21.43,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,722.5,1.69,,
363.7158229,12:55:36 PM,0.0041,0.026,-0.0479,29.55,33.53,35.00,22.23,47.77,47.38,47.30,99.09,77.67,37.60,2025.2,1728.1,25.3,21.22,21.17,21.20,0.16,0.16,21.43,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,722.5,1.69,,
363.8152639,12:55:36 PM,0.0041,0.026,-0.0479,29.55,33.53,35.00,22.23,47.77,47.38,47.30,99.09,77.67,37.60,2010.6,1707.3,25.3,21.22,21.17,21.20,0.16,0.17,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,722.5,1.69,,
363.9151056,12:55:36 PM,0.0041,0.026,-0.0479,29.55,33.53,35.00,22.23,47.77,47.38,47.30,99.09,77.67,37.60,2010.6,1707.3,25.3,21.22,21.17,21.20,0.16,0.17,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,722.5,1.69,,
364.0172921,12:55:36 PM,0.0041,0.027,-0.0479,29.55,33.53,34.99,22.23,47.77,47.38,47.30,99.09,77.67,37.60,2010.6,1707.3,25.3,21.22,21.17,21.20,0.17,0.17,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,722.5,1.69,,
364.1154017,12:55:36 PM,0.0041,0.027,-0.0479,29.55,33.53,34.99,22.23,47.77,47.38,47.30,99.09,77.67,37.60,2010.6,1707.3,25.3,21.22,21.17,21.20,0.17,0.17,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,716.8,1.68,,
364.2194273,12:55:36 PM,0.0041,0.027,-0.0479,29.55,33.53,34.99,22.23,47.89,47.52,47.37,99.09,77.67,37.63,2010.6,1707.3,25.3,21.22,21.17,21.20,0.17,0.17,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,716.8,1.68,,
364.3150136,12:55:36 PM,0.0041,0.027,-0.0479,29.55,33.53,34.99,22.23,47.89,47.52,47.37,99.09,77.67,37.63,2010.6,1707.3,25.3,21.22,21.17,21.20,0.17,0.17,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,716.8,1.68,,
364.4154293,12:55:36 PM,0.0041,0.027,-0.0479,29.55,33.53,34.99,22.23,47.89,47.52,47.37,99.09,77.67,37.63,2007.0,1692.9,25.3,21.22,21.17,21.20,0.17,0.17,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,716.8,1.68,,
364.5181326,12:55:37 PM,0.0042,0.027,-0.0478,29.55,33.53,34.99,22.23,47.89,47.52,47.37,99.09,77.67,37.63,2007.0,1692.9,25.3,21.22,21.17,21.20,0.17,0.17,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,716.8,1.68,,
364.6159412,12:55:37 PM,0.0042,0.027,-0.0478,29.55,33.53,34.99,22.23,47.89,47.52,47.37,99.09,77.67,37.63,2007.0,1692.9,25.3,21.22,21.17,21.20,0.17,0.17,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,716.8,1.68,,
364.7162263,12:55:37 PM,0.0042,0.027,-0.0478,29.55,33.53,34.99,22.23,48.06,47.62,47.59,99.09,77.67,37.63,2007.0,1692.9,25.3,21.22,21.17,21.20,0.17,0.17,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,710.9,1.67,,
364.8166263,12:55:37 PM,0.0042,0.027,-0.0478,29.55,33.53,34.99,22.23,48.06,47.62,47.59,99.09,77.67,37.63,2007.0,1692.9,25.3,21.22,21.17,21.20,0.18,0.17,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,710.9,1.67,,
364.9165245,12:55:37 PM,0.0042,0.027,-0.0478,29.55,33.53,34.99,22.23,48.06,47.62,47.59,99.09,77.67,37.63,2006.9,1693.0,25.3,21.22,21.17,21.20,0.18,0.18,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,710.9,1.67,,
365.0166892,12:55:37 PM,0.0042,0.027,-0.0478,29.55,33.53,34.99,22.23,48.06,47.62,47.59,99.09,77.67,37.63,2006.9,1693.0,25.3,21.22,21.17,21.20,0.18,0.18,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,710.9,1.67,,
365.1188587,12:55:37 PM,0.0042,0.027,-0.0478,29.70,33.53,34.99,22.23,48.06,47.62,47.59,99.09,77.67,37.63,2006.9,1693.0,25.3,21.22,21.17,21.20,0.18,0.18,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,710.9,1.67,,
365.2191596,12:55:37 PM,0.0042,0.027,-0.0478,29.70,33.53,34.99,22.23,48.06,47.62,47.59,99.09,77.67,37.63,2006.9,1693.0,25.3,21.22,21.17,21.20,0.18,0.18,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,705.7,1.65,,
365.3194227,12:55:37 PM,0.0042,0.027,-0.0478,29.70,33.53,34.99,22.23,47.77,47.38,47.32,99.09,77.67,37.63,2006.9,1693.0,25.3,21.22,21.17,21.19,0.18,0.18,21.44,61.4,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,705.7,1.65,,
365.4195389,12:55:37 PM,0.0042,0.027,-0.0478,29.70,33.53,34.99,22.23,47.77,47.38,47.32,96.68,75.08,37.63,2006.9,1693.0,25.3,21.22,21.17,21.19,0.18,0.18,21.44,61.4,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,705.7,1.65,,
365.5181577,12:55:38 PM,0.0043,0.027,-0.0477,29.70,33.53,34.99,22.23,47.77,47.38,47.32,96.68,75.08,37.63,1968.0,1693.1,25.3,21.22,21.17,21.19,0.17,0.18,21.44,61.4,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,705.7,1.65,,
365.6150876,12:55:38 PM,0.0043,0.027,-0.0477,29.70,33.61,34.99,22.23,47.77,47.38,47.32,96.68,75.08,37.63,1968.0,1693.1,25.3,21.22,21.17,21.19,0.17,0.18,21.44,61.4,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,705.7,1.65,,
365.716457,12:55:38 PM,0.0043,0.027,-0.0477,29.70,33.61,34.99,22.23,47.77,47.38,47.32,96.68,75.08,37.63,1968.0,1693.1,25.3,21.22,21.17,21.19,0.17,0.17,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,705.7,1.65,,
365.8187313,12:55:38 PM,0.0043,0.027,-0.0477,29.70,33.61,34.99,22.23,48.06,47.62,47.59,96.68,75.08,37.63,1968.0,1693.1,25.3,21.22,21.17,21.19,0.17,0.17,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,700.9,1.64,,
365.9191403,12:55:38 PM,0.0043,0.027,-0.0477,29.70,33.61,34.99,22.23,48.06,47.62,47.59,96.68,75.08,37.67,1968.0,1693.1,25.3,21.22,21.17,21.19,0.17,0.17,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,700.9,1.64,,
366.0191125,12:55:38 PM,0.0043,0.028,-0.0477,29.70,33.61,34.99,22.23,48.06,47.62,47.59,96.68,75.08,37.67,1968.0,1693.1,25.3,21.22,21.16,21.19,0.17,0.17,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,700.9,1.64,,
366.1183616,12:55:38 PM,0.0043,0.028,-0.0477,29.70,33.61,34.99,22.23,48.06,47.62,47.59,96.68,75.08,37.67,1958.7,1659.6,25.3,21.22,21.16,21.19,0.17,0.17,21.46,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,700.9,1.64,,
366.2190518,12:55:38 PM,0.0043,0.028,-0.0477,29.70,33.61,34.99,22.23,48.06,47.62,47.59,96.68,75.08,37.67,1958.7,1659.6,25.3,21.22,21.16,21.19,0.17,0.17,21.46,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,700.9,1.64,,
366.3200523,12:55:38 PM,0.0043,0.028,-0.0477,29.70,33.61,34.99,22.23,48.06,47.62,47.59,96.68,75.08,37.67,1958.7,1659.6,25.3,21.22,21.16,21.19,0.17,0.17,21.46,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,695.9,1.63,,
366.4191109,12:55:38 PM,0.0043,0.028,-0.0477,29.70,33.61,34.99,22.23,47.77,47.38,47.32,96.68,75.08,37.67,1958.7,1659.6,25.3,21.22,21.16,21.19,0.17,0.17,21.46,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,695.9,1.63,,
366.5195202,12:55:39 PM,0.0043,0.028,-0.0477,29.70,33.61,34.99,22.23,47.77,47.38,47.32,96.68,75.08,37.67,1958.7,1659.6,25.3,21.22,21.16,21.19,0.17,0.17,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,695.9,1.63,,
366.6149076,12:55:39 PM,0.0043,0.028,-0.0477,29.70,33.61,34.99,22.23,47.77,47.38,47.32,96.68,75.08,37.67,1958.8,1637.0,25.3,21.22,21.16,21.19,0.17,0.17,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,695.9,1.63,,
366.7165434,12:55:39 PM,0.0043,0.028,-0.0477,29.70,33.61,34.99,22.23,47.77,47.38,47.32,96.68,75.08,37.67,1958.8,1637.0,25.3,21.22,21.16,21.19,0.16,0.17,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,695.9,1.63,,
366.8171195,12:55:39 PM,0.0043,0.028,-0.0477,29.70,33.61,34.99,22.23,47.77,47.38,47.32,96.68,75.08,37.67,1958.8,1637.0,25.3,21.22,21.16,21.19,0.16,0.16,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,695.9,1.63,,
366.9179952,12:55:39 PM,0.0043,0.028,-0.0477,29.70,33.61,34.99,22.23,47.88,47.54,47.35,96.68,75.08,37.67,1958.8,1637.0,25.3,21.22,21.16,21.19,0.16,0.16,21.46,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,689.7,1.62,,
367.0181949,12:55:39 PM,0.0043,0.028,-0.0477,29.70,33.61,34.99,22.23,47.88,47.54,47.35,93.11,75.08,37.67,1958.8,1637.0,25.3,21.22,21.16,21.19,0.16,0.16,21.46,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,689.7,1.62,,
367.1182057,12:55:39 PM,0.0043,0.028,-0.0477,29.70,33.61,34.99,22.23,47.88,47.54,47.35,93.11,75.08,37.67,1958.8,1637.0,25.3,21.22,21.16,21.19,0.16,0.16,21.46,61.4,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,689.7,1.62,,
367.2185745,12:55:39 PM,0.0043,0.028,-0.0477,29.70,33.61,34.99,22.23,47.88,47.54,47.35,93.11,75.08,37.67,1958.9,1637.0,25.4,21.22,21.17,21.19,0.16,0.16,21.46,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,689.7,1.62,,
367.3149475,12:55:39 PM,0.0043,0.028,-0.0477,29.88,33.72,34.99,22.23,47.88,47.54,47.35,93.11,75.08,37.67,1958.9,1637.0,25.4,21.22,21.17,21.19,0.16,0.16,21.45,61.4,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,689.7,1.62,,
367.4158936,12:55:39 PM,0.0043,0.028,-0.0477,29.88,33.72,34.99,22.24,47.88,47.54,47.35,93.11,75.08,37.67,1958.9,1637.0,25.4,21.22,21.17,21.19,0.15,0.16,21.45,61.4,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,689.7,1.61,,
367.5183269,12:55:40 PM,0.0044,0.028,-0.0476,29.88,33.72,34.99,22.24,47.89,47.54,47.37,93.11,75.08,37.67,1958.9,1637.0,25.4,21.22,21.17,21.19,0.15,0.16,21.45,61.4,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,685.6,1.61,,
367.6194407,12:55:40 PM,0.0044,0.028,-0.0476,29.88,33.72,34.99,22.24,47.89,47.54,47.37,93.11,71.74,37.67,1958.9,1637.0,25.4,21.22,21.17,21.19,0.15,0.15,21.45,61.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,685.6,1.61,,
367.7200371,12:55:40 PM,0.0044,0.028,-0.0476,29.88,33.72,34.99,22.24,47.89,47.54,47.37,93.11,71.74,37.67,1901.1,1594.3,25.4,21.22,21.17,21.19,0.15,0.15,21.45,61.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,685.6,1.61,,
367.8184349,12:55:40 PM,0.0044,0.028,-0.0476,29.88,33.72,34.99,22.24,47.89,47.54,47.37,93.11,71.74,37.67,1901.1,1594.3,25.4,21.22,21.17,21.19,0.15,0.15,21.45,61.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,685.6,1.61,,
367.9151286,12:55:40 PM,0.0044,0.028,-0.0476,29.88,33.72,34.99,22.24,47.89,47.54,47.37,93.11,71.74,37.67,1901.1,1594.3,25.4,21.22,21.17,21.19,0.15,0.15,21.45,61.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,685.6,1.61,,
368.019024,12:55:40 PM,0.0046,0.029,-0.0474,29.88,33.72,34.99,22.24,47.89,47.54,47.37,93.11,71.74,37.67,1901.1,1594.3,25.4,21.22,21.17,21.19,0.15,0.15,21.45,61.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,681.6,1.60,,
368.1181816,12:55:40 PM,0.0046,0.029,-0.0474,29.88,33.72,34.99,22.24,47.77,47.40,47.32,93.11,71.74,37.66,1901.1,1594.3,25.4,21.22,21.17,21.19,0.15,0.15,21.45,61.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,681.6,1.60,,
368.2190314,12:55:40 PM,0.0046,0.029,-0.0474,29.88,33.72,34.99,22.24,47.77,47.40,47.32,93.11,71.74,37.66,1901.1,1594.3,25.4,21.22,21.17,21.19,0.15,0.15,21.45,61.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,681.6,1.60,,
368.3185018,12:55:40 PM,0.0046,0.029,-0.0474,29.88,33.72,34.99,22.24,47.77,47.40,47.32,93.11,71.74,37.66,1886.8,1564.9,25.4,21.22,21.17,21.19,0.15,0.15,21.45,61.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,681.6,1.60,,
368.4182246,12:55:40 PM,0.0046,0.029,-0.0474,29.88,33.72,34.99,22.24,47.77,47.40,47.32,93.11,71.74,37.66,1886.8,1564.9,25.4,21.22,21.17,21.19,0.15,0.14,21.45,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,681.6,1.60,,
368.5183197,12:55:41 PM,0.0046,0.030,-0.0474,29.88,33.72,34.99,22.24,47.77,47.40,47.32,93.11,71.74,37.66,1886.8,1564.9,25.4,21.22,21.17,21.19,0.15,0.14,21.45,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,681.6,1.60,,
368.6192931,12:55:41 PM,0.0046,0.030,-0.0474,29.88,33.72,34.99,22.24,48.06,47.62,47.59,93.11,71.74,37.66,1886.8,1564.9,25.4,21.22,21.17,21.19,0.14,0.14,21.45,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,677.6,1.59,,
368.7188266,12:55:41 PM,0.0046,0.030,-0.0474,29.88,33.72,34.99,22.24,48.06,47.62,47.59,93.11,71.74,37.66,1886.8,1564.9,25.4,21.22,21.17,21.19,0.14,0.14,21.45,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,677.6,1.59,,
368.8194932,12:55:41 PM,0.0046,0.030,-0.0474,29.88,33.72,34.99,22.24,48.06,47.62,47.59,93.11,71.74,37.66,1887.0,1564.9,25.4,21.22,21.17,21.19,0.14,0.14,21.45,61.4,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,677.6,1.59,,
368.917805,12:55:41 PM,0.0046,0.030,-0.0474,29.88,33.72,34.99,22.24,48.06,47.62,47.59,93.11,71.74,37.66,1887.0,1564.9,25.4,21.22,21.17,21.19,0.14,0.14,21.45,61.4,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,677.6,1.59,,
369.015841,12:55:41 PM,0.0047,0.030,-0.0473,30.09,33.72,34.99,22.24,48.06,47.62,47.59,93.11,71.74,37.66,1887.0,1564.9,25.4,21.22,21.17,21.19,0.14,0.14,21.45,61.4,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,677.6,1.59,,
369.118215,12:55:41 PM,0.0047,0.030,-0.0473,30.09,33.72,34.99,22.24,48.06,47.62,47.59,93.11,71.74,37.66,1887.0,1564.9,25.4,21.22,21.17,21.19,0.14,0.14,21.45,61.4,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,673.7,1.58,,
369.2183746,12:55:41 PM,0.0047,0.030,-0.0473,30.09,33.72,34.99,22.24,47.77,47.38,47.32,93.11,71.74,37.66,1887.0,1564.9,25.4,21.22,21.17,21.19,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,673.7,1.58,,
369.3172718,12:55:41 PM,0.0047,0.030,-0.0473,30.09,33.72,34.99,22.24,47.77,47.38,47.32,88.43,71.74,37.66,1887.0,1564.9,25.4,21.22,21.17,21.19,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,673.7,1.58,,
369.4177979,12:55:41 PM,0.0047,0.030,-0.0473,30.09,33.72,34.99,22.24,47.77,47.38,47.32,88.43,71.74,37.66,1887.0,1564.8,25.3,21.22,21.17,21.19,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,673.7,1.58,,
369.5169623,12:55:42 PM,0.0047,0.030,-0.0473,30.09,33.84,34.99,22.24,47.77,47.38,47.32,88.43,71.74,37.66,1887.0,1564.8,25.3,21.22,21.17,21.19,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,673.7,1.58,,
369.6169105,12:55:42 PM,0.0047,0.030,-0.0473,30.09,33.84,34.99,22.24,47.77,47.38,47.32,88.43,71.74,37.66,1887.0,1564.8,25.3,21.22,21.17,21.19,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,673.7,1.58,,
369.7173357,12:55:42 PM,0.0047,0.030,-0.0473,30.09,33.84,34.99,22.24,47.89,47.54,47.37,88.43,71.74,37.66,1887.0,1564.8,25.3,21.22,21.17,21.19,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,670.3,1.57,,
369.8149353,12:55:42 PM,0.0047,0.030,-0.0473,30.09,33.84,34.99,22.24,47.89,47.54,47.37,88.43,67.70,37.66,1887.0,1564.8,25.3,21.22,21.17,21.19,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,670.3,1.57,,
369.920008,12:55:42 PM,0.0047,0.030,-0.0473,30.09,33.84,34.99,22.24,47.89,47.54,47.37,88.43,67.70,37.66,1792.5,1513.2,25.3,21.22,21.17,21.19,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,670.3,1.57,,
370.0150858,12:55:42 PM,0.0049,0.030,-0.0471,30.09,33.84,34.99,22.24,47.89,47.54,47.37,88.43,67.70,37.66,1792.5,1513.2,25.3,21.22,21.17,21.19,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,670.3,1.57,,
370.1152182,12:55:42 PM,0.0049,0.030,-0.0471,30.09,33.84,34.99,22.24,47.89,47.54,47.37,88.43,67.70,37.66,1792.5,1513.2,25.3,21.22,21.17,21.19,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,670.3,1.57,,
370.2151502,12:55:42 PM,0.0049,0.030,-0.0471,30.09,33.84,34.99,22.24,47.89,47.54,47.37,88.43,67.70,37.66,1792.5,1513.2,25.3,21.22,21.17,21.19,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,666.1,1.56,,
370.3150227,12:55:42 PM,0.0049,0.030,-0.0471,30.09,33.84,34.99,22.24,47.74,47.82,47.72,88.43,67.70,37.66,1792.5,1513.2,25.3,21.22,21.17,21.19,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,666.1,1.56,,
370.4151048,12:55:42 PM,0.0049,0.030,-0.0471,30.09,33.84,34.99,22.24,47.74,47.82,47.72,88.43,67.70,37.65,1792.5,1513.2,25.3,21.22,21.17,21.19,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,666.1,1.56,,
370.5152254,12:55:43 PM,0.0049,0.032,-0.0471,30.09,33.84,34.99,22.24,47.74,47.82,47.72,88.43,67.70,37.65,1792.1,1477.7,25.3,21.22,21.17,21.19,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,666.1,1.56,,
370.6183943,12:55:43 PM,0.0049,0.032,-0.0471,30.09,33.84,34.99,22.24,47.74,47.82,47.72,88.43,67.70,37.65,1792.1,1477.7,25.3,21.22,21.17,21.19,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,666.1,1.56,,
370.7181086,12:55:43 PM,0.0049,0.032,-0.0471,30.09,33.84,34.99,22.24,47.74,47.82,47.72,88.43,67.70,37.65,1792.1,1477.7,25.3,21.22,21.17,21.19,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,666.1,1.56,,
370.8185133,12:55:43 PM,0.0049,0.032,-0.0471,30.09,33.84,34.99,22.24,47.77,47.38,47.30,88.43,67.70,37.65,1792.1,1477.7,25.3,21.22,21.17,21.19,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,662.8,1.55,,
370.9200697,12:55:43 PM,0.0049,0.032,-0.0471,30.09,33.84,34.99,22.24,47.77,47.38,47.30,88.43,67.70,37.65,1792.1,1477.7,25.3,21.18,21.17,21.19,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,662.8,1.55,,
371.0198128,12:55:43 PM,0.0050,0.032,-0.0470,30.09,33.84,34.99,22.24,47.77,47.38,47.30,88.43,67.70,37.65,1792.1,1477.7,25.3,21.18,21.17,21.19,0.14,0.14,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,662.8,1.55,,
371.118666,12:55:43 PM,0.0050,0.032,-0.0470,30.09,33.84,34.99,22.24,47.77,47.38,47.30,88.43,67.70,37.65,1792.4,1478.0,25.3,21.18,21.17,21.19,0.14,0.14,21.47,61.4,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,662.8,1.55,,
371.2149419,12:55:43 PM,0.0050,0.032,-0.0470,30.30,33.84,34.99,22.24,47.77,47.38,47.30,88.43,67.70,37.65,1792.4,1478.0,25.3,21.18,21.17,21.19,0.14,0.14,21.47,61.4,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,662.8,1.55,,
371.3188064,12:55:43 PM,0.0050,0.032,-0.0470,30.30,33.84,34.99,22.24,47.77,47.38,47.30,88.43,67.70,37.65,1792.4,1478.0,25.3,21.18,21.17,21.19,0.16,0.14,21.47,61.4,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,658.9,1.54,,
371.4187596,12:55:43 PM,0.0050,0.032,-0.0470,30.30,33.84,34.99,22.24,47.89,47.52,47.59,88.43,67.70,37.65,1792.4,1478.0,25.3,21.18,21.17,21.19,0.16,0.16,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,658.9,1.54,,
371.5151443,12:55:44 PM,0.0051,0.032,-0.0469,30.30,33.84,34.99,22.24,47.89,47.52,47.59,82.97,63.13,37.65,1792.4,1478.0,25.3,21.18,21.17,21.19,0.16,0.16,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,658.9,1.54,,
371.6151874,12:55:44 PM,0.0051,0.032,-0.0469,30.30,33.84,34.99,22.24,47.89,47.52,47.59,82.97,63.13,37.65,1703.6,1477.6,25.3,21.18,21.17,21.19,0.16,0.16,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,658.9,1.54,,
371.7149491,12:55:44 PM,0.0051,0.032,-0.0469,30.30,33.84,34.99,22.24,47.89,47.52,47.59,82.97,63.13,37.65,1703.6,1477.6,25.3,21.18,21.17,21.19,0.16,0.16,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,658.9,1.54,,
371.8150786,12:55:44 PM,0.0051,0.032,-0.0469,30.30,33.97,34.99,22.24,47.89,47.52,47.59,82.97,63.13,37.65,1703.6,1477.6,25.3,21.18,21.18,21.19,0.16,0.16,21.47,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,658.9,1.54,,
371.919645,12:55:44 PM,0.0051,0.032,-0.0469,30.30,33.97,34.99,22.24,47.89,47.52,47.59,82.97,63.13,37.65,1703.6,1477.6,25.3,21.18,21.18,21.19,0.16,0.16,21.47,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,656.3,1.54,,
372.0191884,12:55:44 PM,0.0054,0.035,-0.0466,30.30,33.97,34.99,22.24,47.76,47.38,47.30,82.97,63.13,37.65,1703.6,1477.6,25.3,21.18,21.18,21.19,0.16,0.16,21.47,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,656.3,1.54,,
372.1191468,12:55:44 PM,0.0054,0.035,-0.0466,30.30,33.97,34.99,22.24,47.76,47.38,47.30,82.97,63.13,37.65,1703.6,1477.6,25.3,21.18,21.18,21.19,0.16,0.16,21.47,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,656.3,1.54,,
372.2192226,12:55:44 PM,0.0054,0.035,-0.0466,30.30,33.97,34.99,22.24,47.76,47.38,47.30,82.97,63.13,37.65,1682.2,1377.9,25.3,21.18,21.18,21.19,0.16,0.17,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,656.3,1.54,,
372.3149533,12:55:44 PM,0.0054,0.035,-0.0466,30.30,33.97,34.99,22.24,47.76,47.38,47.30,82.97,63.13,37.65,1682.2,1377.9,25.3,21.18,21.18,21.19,0.16,0.17,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,656.3,1.54,,
372.4170941,12:55:44 PM,0.0054,0.035,-0.0466,30.30,33.97,34.99,22.24,47.76,47.38,47.30,82.97,63.13,37.65,1682.2,1377.9,25.3,21.18,21.18,21.19,0.17,0.17,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,656.3,1.53,,
372.5173677,12:55:45 PM,0.0054,0.035,-0.0466,30.30,33.97,34.99,22.24,48.06,47.62,47.57,82.97,63.13,37.65,1682.2,1377.9,25.3,21.18,21.18,21.19,0.17,0.17,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,652.5,1.53,,
372.6153629,12:55:45 PM,0.0054,0.035,-0.0466,30.30,33.97,34.99,22.24,48.06,47.62,47.57,82.97,63.13,37.65,1682.2,1377.9,25.3,21.18,21.18,21.19,0.17,0.17,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,652.5,1.53,,
372.7154561,12:55:45 PM,0.0054,0.035,-0.0466,30.30,33.97,34.99,22.24,48.06,47.62,47.57,82.97,63.13,37.65,1681.5,1377.9,25.3,21.18,21.18,21.19,0.17,0.17,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,652.5,1.53,,
372.8173873,12:55:45 PM,0.0054,0.035,-0.0466,30.30,33.97,34.99,22.24,48.06,47.62,47.57,82.97,63.13,37.65,1681.5,1377.9,25.3,21.18,21.18,21.19,0.17,0.17,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,652.5,1.53,,
372.9174917,12:55:45 PM,0.0054,0.035,-0.0466,30.30,33.97,34.99,22.24,48.06,47.62,47.57,82.97,63.13,37.65,1681.5,1377.9,25.3,21.18,21.18,21.19,0.17,0.17,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,652.5,1.53,,
373.0175021,12:55:45 PM,0.0054,0.035,-0.0466,30.30,33.97,34.99,22.24,48.06,47.62,47.57,82.97,63.13,37.65,1681.5,1377.9,25.3,21.18,21.18,21.19,0.17,0.17,21.45,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,649.7,1.52,,
373.1172506,12:55:45 PM,0.0054,0.035,-0.0466,30.30,33.97,34.99,22.24,47.89,47.52,47.37,82.97,63.13,37.65,1681.5,1377.9,25.3,21.18,21.18,21.19,0.17,0.17,21.45,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,649.7,1.52,,
373.2186518,12:55:45 PM,0.0054,0.035,-0.0466,30.30,33.97,34.99,22.24,47.89,47.52,47.37,76.74,63.13,37.65,1681.5,1377.9,25.3,21.18,21.18,21.19,0.18,0.17,21.45,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,649.7,1.52,,
373.3190883,12:55:45 PM,0.0054,0.035,-0.0466,30.30,33.97,34.99,22.24,47.89,47.52,47.37,76.74,63.13,37.65,1681.5,1377.4,25.3,21.18,21.18,21.19,0.18,0.18,21.45,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,649.7,1.52,,
373.4161795,12:55:45 PM,0.0054,0.035,-0.0466,30.54,34.11,34.99,22.24,47.89,47.52,47.37,76.74,63.13,37.65,1681.5,1377.4,25.3,21.18,21.18,21.19,0.18,0.18,21.45,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,649.7,1.52,,
373.5161855,12:55:46 PM,0.0056,0.035,-0.0464,30.54,34.11,34.99,22.24,47.89,47.52,47.37,76.74,63.13,37.65,1681.5,1377.4,25.3,21.18,21.18,21.19,0.18,0.18,21.45,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,649.7,1.52,,
373.6189877,12:55:46 PM,0.0056,0.035,-0.0464,30.54,34.11,34.99,22.24,47.94,47.37,47.30,76.74,63.13,37.65,1681.5,1377.4,25.3,21.18,21.18,21.19,0.18,0.18,21.45,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,645.5,1.51,,
373.7153391,12:55:46 PM,0.0056,0.035,-0.0464,30.54,34.11,34.99,22.24,47.94,47.37,47.30,76.74,58.13,37.65,1681.5,1377.4,25.3,21.18,21.19,21.20,0.18,0.18,21.45,61.4,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,645.5,1.51,,
373.8150626,12:55:46 PM,0.0056,0.035,-0.0464,30.54,34.11,34.99,22.24,47.94,47.37,47.30,76.74,58.13,37.65,1580.1,1312.9,25.3,21.18,21.19,21.20,0.18,0.18,21.45,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,645.5,1.51,,
373.9170683,12:55:46 PM,0.0056,0.035,-0.0464,30.54,34.11,34.99,22.24,47.94,47.37,47.30,76.74,58.13,37.65,1580.1,1312.9,25.3,21.18,21.19,21.20,0.18,0.18,21.45,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,645.5,1.51,,
374.0175424,12:55:46 PM,0.0059,0.036,-0.0461,30.54,34.11,34.99,22.24,47.94,47.37,47.30,76.74,58.13,37.65,1580.1,1312.9,25.3,21.18,21.19,21.20,0.18,0.18,21.45,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,645.5,1.51,,
374.1172831,12:55:46 PM,0.0059,0.036,-0.0461,30.54,34.11,34.99,22.24,47.94,47.37,47.30,76.74,58.13,37.65,1580.1,1312.9,25.3,21.18,21.19,21.20,0.18,0.19,21.45,61.4,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,643.3,1.51,,
374.2196739,12:55:46 PM,0.0059,0.036,-0.0461,30.54,34.11,34.99,22.24,47.93,47.93,47.96,76.74,58.13,37.65,1580.1,1312.9,25.3,21.18,21.19,21.20,0.18,0.19,21.45,61.4,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,643.3,1.51,,
374.3176737,12:55:46 PM,0.0059,0.036,-0.0461,30.54,34.11,34.99,22.24,47.93,47.93,47.96,76.74,58.13,37.71,1580.1,1312.9,25.3,21.18,21.19,21.20,0.19,0.19,21.45,61.4,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,643.3,1.51,,
374.4178297,12:55:46 PM,0.0059,0.036,-0.0461,30.54,34.11,34.99,22.24,47.93,47.93,47.96,76.74,58.13,37.71,1554.2,1268.2,25.4,21.18,21.19,21.20,0.19,0.19,21.45,61.4,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,643.3,1.51,,
374.5182771,12:55:47 PM,0.0060,0.038,-0.0460,30.54,34.11,34.99,22.24,47.93,47.93,47.96,76.74,58.13,37.71,1554.2,1268.2,25.4,21.18,21.19,21.20,0.19,0.19,21.45,61.4,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,643.3,1.51,,
374.6184566,12:55:47 PM,0.0060,0.038,-0.0460,30.54,34.11,34.99,22.24,47.93,47.93,47.96,76.74,58.13,37.71,1554.2,1268.2,25.4,21.18,21.19,21.20,0.19,0.19,21.45,61.4,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,643.3,1.51,,
374.7184512,12:55:47 PM,0.0060,0.038,-0.0460,30.54,34.11,34.99,22.24,47.77,47.38,47.30,76.74,58.13,37.71,1554.2,1268.2,25.4,21.18,21.19,21.20,0.19,0.19,21.45,61.4,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,638.9,1.50,,
374.8189715,12:55:47 PM,0.0060,0.038,-0.0460,30.54,34.11,34.99,22.24,47.77,47.38,47.30,76.74,58.13,37.71,1554.2,1268.2,25.4,21.18,21.19,21.20,0.19,0.19,21.45,61.4,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,638.9,1.50,,
374.9156408,12:55:47 PM,0.0060,0.038,-0.0460,30.54,34.11,34.99,22.24,47.77,47.38,47.30,76.74,58.13,37.71,1554.2,1268.2,25.4,21.18,21.19,21.20,0.19,0.19,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,638.9,1.50,,
375.016287,12:55:47 PM,0.0060,0.039,-0.0460,30.54,34.11,34.99,22.24,47.77,47.38,47.30,76.74,58.13,37.71,1553.9,1267.7,25.4,21.18,21.19,21.20,0.19,0.19,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,638.9,1.50,,
375.1162056,12:55:47 PM,0.0060,0.039,-0.0460,30.78,34.11,34.99,22.24,47.77,47.38,47.30,76.74,58.13,37.71,1553.9,1267.7,25.4,21.18,21.19,21.20,0.19,0.19,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,638.9,1.50,,
375.2156539,12:55:47 PM,0.0060,0.039,-0.0460,30.78,34.11,34.99,22.24,47.77,47.38,47.30,76.74,58.13,37.71,1553.9,1267.7,25.4,21.18,21.19,21.20,0.19,0.19,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,638.9,1.49,,
375.3157109,12:55:47 PM,0.0060,0.039,-0.0460,30.78,34.11,34.99,22.24,47.93,47.60,47.55,76.74,58.13,37.71,1553.9,1267.7,25.4,21.18,21.19,21.20,0.19,0.19,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,637.0,1.49,,
375.4152121,12:55:47 PM,0.0060,0.039,-0.0460,30.78,34.11,34.99,22.24,47.93,47.60,47.55,69.96,52.80,37.71,1553.9,1267.7,25.4,21.18,21.19,21.20,0.19,0.19,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,637.0,1.49,,
375.5158405,12:55:48 PM,0.0067,0.039,-0.0453,30.78,34.11,34.99,22.24,47.93,47.60,47.55,69.96,52.80,37.71,1443.8,1267.2,25.4,21.18,21.19,21.20,0.19,0.19,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,637.0,1.49,,
375.6161327,12:55:48 PM,0.0067,0.039,-0.0453,30.78,34.11,34.99,22.24,47.93,47.60,47.55,69.96,52.80,37.71,1443.8,1267.2,25.4,21.18,21.20,21.21,0.19,0.19,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,637.0,1.49,,
375.7159377,12:55:48 PM,0.0067,0.039,-0.0453,30.78,34.26,34.99,22.24,47.93,47.60,47.55,69.96,52.80,37.71,1443.8,1267.2,25.4,21.18,21.20,21.21,0.19,0.19,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,637.0,1.49,,
375.8185884,12:55:48 PM,0.0067,0.039,-0.0453,30.78,34.26,34.99,22.24,47.89,47.52,47.37,69.96,52.80,37.71,1443.8,1267.2,25.4,21.18,21.20,21.21,0.19,0.19,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,632.2,1.48,,
375.9185353,12:55:48 PM,0.0067,0.039,-0.0453,30.78,34.26,34.99,22.24,47.89,47.52,47.37,69.96,52.80,37.68,1443.8,1267.2,25.4,21.18,21.20,21.21,0.19,0.19,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,632.2,1.48,,
376.0184832,12:55:48 PM,0.0067,0.043,-0.0453,30.78,34.26,34.99,22.24,47.89,47.52,47.37,69.96,52.80,37.68,1443.8,1267.2,25.4,21.18,21.20,21.21,0.19,0.18,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,632.2,1.48,,
376.1184305,12:55:48 PM,0.0067,0.043,-0.0453,30.78,34.26,34.99,22.24,47.89,47.52,47.37,69.96,52.80,37.68,1415.9,1198.7,25.4,21.18,21.20,21.21,0.19,0.18,21.44,61.4,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,632.2,1.48,,
376.2183784,12:55:48 PM,0.0067,0.043,-0.0453,30.78,34.26,34.99,22.24,47.89,47.52,47.37,69.96,52.80,37.68,1415.9,1198.7,25.4,21.18,21.20,21.21,0.18,0.18,21.44,61.4,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,632.2,1.48,,
376.3181315,12:55:48 PM,0.0067,0.043,-0.0453,30.78,34.26,34.99,22.24,47.89,47.52,47.37,69.96,52.80,37.68,1415.9,1198.7,25.4,21.18,21.20,21.21,0.18,0.18,21.44,61.4,0.00,0.00,0.00,23.7,21.5,23.7,0,0,0.00,632.2,1.48,,
376.4182053,12:55:48 PM,0.0067,0.043,-0.0453,30.78,34.26,34.99,22.24,47.93,47.47,47.52,69.96,52.80,37.68,1415.9,1198.7,25.4,21.18,21.20,21.21,0.18,0.18,21.44,61.4,0.00,0.00,0.00,23.6,21.5,23.2,0,0,0.00,631.3,1.48,,
376.5160174,12:55:49 PM,0.0068,0.043,-0.0452,30.78,34.26,34.99,22.24,47.93,47.47,47.52,69.96,52.80,37.68,1415.9,1198.7,25.4,21.18,21.20,21.21,0.18,0.18,21.44,61.4,0.00,0.00,0.00,23.6,21.5,23.2,0,0,0.00,631.3,1.48,,
376.6149892,12:55:49 PM,0.0068,0.043,-0.0452,30.78,34.26,34.99,22.24,47.93,47.47,47.52,69.96,52.80,37.68,1415.6,1151.0,25.4,21.18,21.20,21.21,0.18,0.18,21.44,61.4,0.00,0.00,0.00,23.6,21.5,23.2,0,0,0.00,631.3,1.48,,
376.7149896,12:55:49 PM,0.0068,0.043,-0.0452,30.78,34.26,34.99,22.24,47.93,47.47,47.52,69.96,52.80,37.68,1415.6,1151.0,25.4,21.18,21.20,21.21,0.18,0.18,21.44,61.4,0.00,0.00,0.00,23.6,21.5,23.2,0,0,0.00,631.3,1.48,,
376.8150861,12:55:49 PM,0.0068,0.043,-0.0452,30.78,34.26,34.99,22.24,47.93,47.47,47.52,69.96,52.80,37.68,1415.6,1151.0,25.4,21.18,21.20,21.21,0.18,0.18,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,631.3,1.48,,
376.9200265,12:55:49 PM,0.0068,0.043,-0.0452,30.78,34.26,34.99,22.24,47.93,47.47,47.52,69.96,52.80,37.68,1415.6,1151.0,25.4,21.18,21.20,21.21,0.18,0.18,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,625.3,1.47,,
377.019829,12:55:49 PM,0.0068,0.044,-0.0452,30.78,34.26,34.99,22.24,47.93,47.93,47.96,69.96,52.80,37.68,1415.6,1151.0,25.4,21.18,21.20,21.21,0.16,0.18,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,625.3,1.47,,
377.117616,12:55:49 PM,0.0068,0.044,-0.0452,30.78,34.26,34.99,22.24,47.93,47.93,47.96,62.78,52.80,37.68,1415.6,1151.0,25.4,21.18,21.20,21.21,0.16,0.18,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,625.3,1.47,,
377.2175638,12:55:49 PM,0.0068,0.044,-0.0452,30.78,34.26,34.99,22.24,47.93,47.93,47.96,62.78,52.80,37.68,1415.5,1151.6,25.5,21.18,21.20,21.21,0.16,0.16,21.46,61.4,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,625.3,1.47,,
377.319784,12:55:49 PM,0.0068,0.044,-0.0452,31.03,34.41,34.99,22.24,47.93,47.93,47.96,62.78,52.80,37.68,1415.5,1151.6,25.5,21.18,21.20,21.21,0.16,0.16,21.46,61.4,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,625.3,1.47,,
