ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
377.4151641,12:55:49 PM,0.0068,0.044,-0.0452,31.03,34.41,34.99,22.24,47.93,47.93,47.96,62.78,52.80,37.68,1415.5,1151.6,25.5,21.18,21.20,21.21,0.16,0.16,21.46,61.4,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,625.3,1.47,,
377.5150208,12:55:50 PM,0.0070,0.044,-0.0450,31.03,34.41,34.99,22.24,47.89,47.54,47.37,62.78,52.80,37.68,1415.5,1151.6,25.5,21.18,21.21,21.21,0.16,0.16,21.46,61.4,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,624.5,1.46,,
377.6159967,12:55:50 PM,0.0070,0.044,-0.0450,31.03,34.41,34.99,22.24,47.89,47.54,47.37,62.78,47.23,37.68,1415.5,1151.6,25.5,21.18,21.21,21.21,0.16,0.16,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,624.5,1.46,,
377.715773,12:55:50 PM,0.0070,0.044,-0.0450,31.03,34.41,34.99,22.24,47.89,47.54,47.37,62.78,47.23,37.68,1299.7,1079.0,25.6,21.18,21.21,21.21,0.16,0.16,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,624.5,1.46,,
377.8169983,12:55:50 PM,0.0070,0.044,-0.0450,31.03,34.41,34.99,22.24,47.89,47.54,47.37,62.78,47.23,37.68,1299.7,1079.0,25.6,21.18,21.21,21.21,0.16,0.16,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,624.5,1.46,,
377.9169656,12:55:50 PM,0.0070,0.044,-0.0450,31.03,34.41,34.99,22.24,47.89,47.54,47.37,62.78,47.23,37.68,1299.7,1079.0,25.6,21.18,21.21,21.21,0.16,0.15,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,624.5,1.46,,
378.0172172,12:55:50 PM,0.0076,0.049,-0.0444,31.03,34.41,34.99,22.24,47.89,47.54,47.37,62.78,47.23,37.68,1299.7,1079.0,25.6,21.18,21.21,21.21,0.16,0.15,21.46,61.4,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,624.5,1.45,,
378.1171462,12:55:50 PM,0.0076,0.049,-0.0444,31.03,34.41,34.99,22.24,47.76,47.74,47.86,62.78,47.23,37.68,1299.7,1079.0,25.6,21.18,21.21,21.21,0.16,0.15,21.46,61.4,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,619.0,1.45,,
378.2169554,12:55:50 PM,0.0076,0.049,-0.0444,31.03,34.41,34.99,22.24,47.76,47.74,47.86,62.78,47.23,37.71,1299.7,1079.0,25.6,21.18,21.21,21.21,0.15,0.15,21.46,61.4,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,619.0,1.45,,
378.3170672,12:55:50 PM,0.0076,0.049,-0.0444,31.03,34.41,34.99,22.24,47.76,47.74,47.86,62.78,47.23,37.71,1270.6,1030.4,25.6,21.18,21.21,21.21,0.15,0.15,21.46,61.4,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,619.0,1.45,,
378.4170537,12:55:50 PM,0.0076,0.049,-0.0444,31.03,34.41,34.99,22.24,47.76,47.74,47.86,62.78,47.23,37.71,1270.6,1030.4,25.6,21.18,21.21,21.21,0.15,0.15,21.46,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,619.0,1.45,,
378.517001,12:55:51 PM,0.0077,0.049,-0.0443,31.03,34.41,34.99,22.24,47.76,47.74,47.86,62.78,47.23,37.71,1270.6,1030.4,25.6,21.20,21.21,21.21,0.15,0.15,21.46,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,619.0,1.45,,
378.6181862,12:55:51 PM,0.0077,0.049,-0.0443,31.03,34.41,34.99,22.24,47.89,47.54,47.35,62.78,47.23,37.71,1270.6,1030.4,25.6,21.20,21.21,21.21,0.15,0.15,21.46,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,616.1,1.44,,
378.7172868,12:55:51 PM,0.0077,0.049,-0.0443,31.03,34.41,34.99,22.24,47.89,47.54,47.35,62.78,47.23,37.71,1270.6,1030.4,25.6,21.20,21.21,21.22,0.15,0.15,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,616.1,1.44,,
378.8182866,12:55:51 PM,0.0077,0.049,-0.0443,31.03,34.41,34.99,22.24,47.89,47.54,47.35,62.78,47.23,37.71,1270.6,1030.4,25.6,21.20,21.21,21.22,0.15,0.15,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,616.1,1.44,,
378.9179485,12:55:51 PM,0.0077,0.049,-0.0443,31.03,34.41,34.99,22.24,47.89,47.54,47.35,62.78,47.23,37.71,1271.5,1030.6,25.7,21.20,21.21,21.22,0.14,0.15,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,616.1,1.44,,
379.0176531,12:55:51 PM,0.0079,0.050,-0.0441,31.28,34.41,34.99,22.24,47.89,47.54,47.35,62.78,47.23,37.71,1271.5,1030.6,25.7,21.20,21.21,21.22,0.14,0.15,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,616.1,1.44,,
379.1176006,12:55:51 PM,0.0079,0.050,-0.0441,31.28,34.41,34.99,22.24,47.89,47.54,47.35,62.78,47.23,37.71,1271.5,1030.6,25.7,21.20,21.21,21.22,0.14,0.14,21.46,61.4,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,616.1,1.43,,
379.2173247,12:55:51 PM,0.0079,0.050,-0.0441,31.28,34.41,34.99,22.24,47.93,47.47,47.30,62.78,47.23,37.71,1271.5,1030.6,25.7,21.20,21.21,21.22,0.14,0.14,21.46,61.4,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,612.1,1.43,,
379.3172784,12:55:51 PM,0.0079,0.050,-0.0441,31.28,34.41,34.99,22.24,47.93,47.47,47.30,55.31,47.23,37.71,1271.5,1030.6,25.7,21.20,21.21,21.22,0.14,0.14,21.46,61.4,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,612.1,1.43,,
379.4179923,12:55:51 PM,0.0079,0.050,-0.0441,31.28,34.41,34.99,22.24,47.93,47.47,47.30,55.31,47.23,37.71,1150.6,1030.9,25.7,21.20,21.22,21.22,0.14,0.14,21.46,61.4,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,612.1,1.43,,
379.5168133,12:55:52 PM,0.0088,0.051,-0.0432,31.28,34.41,34.99,22.24,47.93,47.47,47.30,55.31,47.23,37.71,1150.6,1030.9,25.7,21.20,21.22,21.22,0.14,0.14,21.46,61.4,0.00,0.00,0.00,23.7,21.7,23.1,0,0,0.00,612.1,1.43,,
379.6179991,12:55:52 PM,0.0088,0.051,-0.0432,31.28,34.56,34.99,22.24,47.93,47.47,47.30,55.31,47.23,37.71,1150.6,1030.9,25.7,21.20,21.22,21.22,0.14,0.14,21.46,61.4,0.00,0.00,0.00,23.7,21.7,23.1,0,0,0.00,612.1,1.43,,
379.7170479,12:55:52 PM,0.0088,0.051,-0.0432,31.28,34.56,34.99,22.24,48.06,47.62,47.59,55.31,47.23,37.71,1150.6,1030.9,25.7,21.20,21.22,21.22,0.14,0.14,21.46,61.4,0.00,0.00,0.00,23.7,21.7,23.1,0,0,0.00,609.2,1.43,,
379.8171523,12:55:52 PM,0.0088,0.051,-0.0432,31.28,34.56,34.99,22.24,48.06,47.62,47.59,55.31,47.23,37.71,1150.6,1030.9,25.7,21.20,21.22,21.22,0.14,0.14,21.46,61.4,0.00,0.00,0.00,23.7,21.7,23.1,0,0,0.00,609.2,1.43,,
379.9170288,12:55:52 PM,0.0088,0.051,-0.0432,31.28,34.56,34.99,22.24,48.06,47.62,47.59,55.31,41.60,37.70,1150.6,1030.9,25.7,21.20,21.22,21.22,0.14,0.13,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,609.2,1.43,,
380.0173686,12:55:52 PM,0.0090,0.057,-0.0430,31.28,34.56,34.99,22.24,48.06,47.62,47.59,55.31,41.60,37.70,1121.2,957.3,25.8,21.20,21.22,21.22,0.14,0.13,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,609.2,1.43,,
380.1176505,12:55:52 PM,0.0090,0.057,-0.0430,31.28,34.56,34.99,22.24,48.06,47.62,47.59,55.31,41.60,37.70,1121.2,957.3,25.8,21.20,21.22,21.22,0.13,0.13,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,609.2,1.43,,
380.2163746,12:55:52 PM,0.0090,0.057,-0.0430,31.28,34.56,34.99,22.24,48.06,47.62,47.59,55.31,41.60,37.70,1121.2,957.3,25.8,21.20,21.22,21.22,0.13,0.13,21.46,61.4,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,609.2,1.42,,
380.3162157,12:55:52 PM,0.0090,0.057,-0.0430,31.28,34.56,34.99,22.24,47.88,47.52,47.35,55.31,41.60,37.70,1121.2,957.3,25.8,21.20,21.22,21.22,0.13,0.13,21.46,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,606.2,1.42,,
380.4150226,12:55:52 PM,0.0090,0.057,-0.0430,31.28,34.56,34.99,22.24,47.88,47.52,47.35,55.31,41.60,37.70,1121.2,957.3,25.8,21.20,21.22,21.22,0.13,0.13,21.46,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,606.2,1.42,,
380.5154026,12:55:53 PM,0.0090,0.058,-0.0430,31.28,34.56,34.99,22.24,47.88,47.52,47.35,55.31,41.60,37.70,1121.5,908.3,25.8,21.20,21.22,21.22,0.13,0.13,21.46,61.4,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,606.2,1.42,,
380.6153032,12:55:53 PM,0.0090,0.058,-0.0430,31.28,34.56,34.99,22.24,47.88,47.52,47.35,55.31,41.60,37.70,1121.5,908.3,25.8,21.20,21.22,21.23,0.13,0.13,21.46,61.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,606.2,1.42,,
380.7173824,12:55:53 PM,0.0090,0.058,-0.0430,31.28,34.56,34.99,22.24,47.88,47.52,47.35,55.31,41.60,37.70,1121.5,908.3,25.8,21.20,21.22,21.23,0.13,0.13,21.44,61.4,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,606.2,1.42,,
380.8171658,12:55:53 PM,0.0090,0.058,-0.0430,31.28,34.56,34.99,22.24,47.88,47.52,47.35,55.31,41.60,37.70,1121.5,908.3,25.8,21.20,21.22,21.23,0.11,0.13,21.44,61.4,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,601.9,1.41,,
380.9171344,12:55:53 PM,0.0090,0.058,-0.0430,31.28,34.56,34.99,22.24,47.79,47.76,47.88,55.31,41.60,37.70,1121.5,908.3,25.8,21.20,21.22,21.23,0.11,0.13,21.44,61.4,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,601.9,1.41,,
381.0171323,12:55:53 PM,0.0090,0.058,-0.0430,31.28,34.56,34.99,22.24,47.79,47.76,47.88,55.31,41.60,37.70,1121.5,908.3,25.8,21.20,21.22,21.23,0.11,0.11,21.44,61.4,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,601.9,1.41,,
381.1170657,12:55:53 PM,0.0090,0.058,-0.0430,31.28,34.56,34.99,22.24,47.79,47.76,47.88,55.31,41.60,37.70,1122.1,909.4,25.9,21.20,21.22,21.23,0.11,0.11,21.44,61.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,601.9,1.41,,
381.217146,12:55:53 PM,0.0090,0.058,-0.0430,31.53,34.71,34.99,22.24,47.79,47.76,47.88,55.31,41.60,37.70,1122.1,909.4,25.9,21.20,21.22,21.23,0.11,0.11,21.44,61.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,601.9,1.41,,
381.3160517,12:55:53 PM,0.0090,0.058,-0.0430,31.53,34.71,34.99,22.24,47.79,47.76,47.88,55.31,41.60,37.70,1122.1,909.4,25.9,21.20,21.23,21.23,0.11,0.11,21.44,61.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,601.9,1.41,,
381.416271,12:55:53 PM,0.0090,0.058,-0.0430,31.53,34.71,34.99,22.24,47.89,47.64,47.59,55.31,41.60,37.70,1122.1,909.4,25.9,21.20,21.23,21.23,0.11,0.11,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,599.9,1.41,,
381.5184746,12:55:54 PM,0.0092,0.058,-0.0428,31.53,34.71,34.99,22.24,47.89,47.64,47.59,47.71,35.82,37.70,1122.1,909.4,25.9,21.20,21.23,21.23,0.11,0.11,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,599.9,1.41,,
381.6161034,12:55:54 PM,0.0092,0.058,-0.0428,31.53,34.71,34.99,22.24,47.89,47.64,47.59,47.71,35.82,37.70,998.6,834.4,25.9,21.20,21.23,21.23,0.11,0.11,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,599.9,1.41,,
381.7159924,12:55:54 PM,0.0092,0.058,-0.0428,31.53,34.71,34.99,22.24,47.89,47.64,47.59,47.71,35.82,37.70,998.6,834.4,25.9,21.20,21.23,21.23,0.11,0.11,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,599.9,1.41,,
381.8173552,12:55:54 PM,0.0092,0.058,-0.0428,31.53,34.71,34.99,22.24,47.89,47.64,47.59,47.71,35.82,37.70,998.6,834.4,25.9,21.20,21.23,21.23,0.11,0.11,21.44,61.4,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,599.9,1.41,,
381.9172907,12:55:54 PM,0.0092,0.058,-0.0428,31.53,34.71,34.99,22.24,47.89,47.64,47.59,47.71,35.82,37.70,998.6,834.4,25.9,21.20,21.23,21.23,0.11,0.11,21.44,61.4,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,595.0,1.39,,
382.0175961,12:55:54 PM,0.0103,0.059,-0.0417,31.53,34.71,34.99,22.24,47.94,47.84,47.71,47.71,35.82,37.70,998.6,834.4,25.9,21.20,21.23,21.23,0.11,0.11,21.44,61.4,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,595.0,1.39,,
382.1164015,12:55:54 PM,0.0103,0.059,-0.0417,31.53,34.71,34.99,22.24,47.94,47.84,47.71,47.71,35.82,37.72,998.6,834.4,25.9,21.20,21.24,21.23,0.11,0.11,21.44,61.4,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,595.0,1.39,,
382.2167798,12:55:54 PM,0.0103,0.059,-0.0417,31.53,34.71,34.99,22.24,47.94,47.84,47.71,47.71,35.82,37.72,968.6,784.6,26.0,21.20,21.24,21.23,0.11,0.11,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,595.0,1.39,,
382.3169857,12:55:54 PM,0.0103,0.059,-0.0417,31.53,34.71,34.99,22.24,47.94,47.84,47.71,47.71,35.82,37.72,968.6,784.6,26.0,21.20,21.24,21.23,0.11,0.11,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,595.0,1.39,,
382.4168164,12:55:54 PM,0.0103,0.059,-0.0417,31.53,34.71,34.99,22.24,47.94,47.84,47.71,47.71,35.82,37.72,968.6,784.6,26.0,21.20,21.24,21.23,0.11,0.11,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,595.0,1.39,,
382.515475,12:55:55 PM,0.0107,0.067,-0.0413,31.53,34.71,34.99,22.24,48.06,47.64,47.57,47.71,35.82,37.72,968.6,784.6,26.0,21.20,21.24,21.24,0.11,0.11,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,592.6,1.39,,
382.6165198,12:55:55 PM,0.0107,0.067,-0.0413,31.53,34.71,34.99,22.24,48.06,47.64,47.57,47.71,35.82,37.72,968.6,784.6,26.0,21.20,21.24,21.24,0.11,0.11,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,592.6,1.39,,
382.7165124,12:55:55 PM,0.0107,0.067,-0.0413,31.53,34.71,34.99,22.24,48.06,47.64,47.57,47.71,35.82,37.72,968.6,784.6,26.0,21.20,21.24,21.24,0.10,0.11,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,592.6,1.39,,
382.8165677,12:55:55 PM,0.0107,0.067,-0.0413,31.53,34.71,34.99,22.24,48.06,47.64,47.57,47.71,35.82,37.72,968.9,785.1,26.0,21.20,21.24,21.24,0.10,0.11,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,592.6,1.39,,
382.9181838,12:55:55 PM,0.0107,0.067,-0.0413,31.53,34.71,34.99,22.24,48.06,47.64,47.57,47.71,35.82,37.72,968.9,785.1,26.0,21.20,21.24,21.24,0.10,0.10,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,592.6,1.39,,
383.0185099,12:55:55 PM,0.0107,0.069,-0.0413,31.53,34.71,34.99,22.24,48.06,47.64,47.57,47.71,35.82,37.72,968.9,785.1,26.0,21.20,21.24,21.24,0.10,0.10,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,592.6,1.39,,
383.1150449,12:55:55 PM,0.0107,0.069,-0.0413,31.53,34.71,34.99,22.24,47.88,47.52,47.35,47.71,35.82,37.72,968.9,785.1,26.0,21.20,21.24,21.24,0.10,0.10,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,586.9,1.38,,
383.2169429,12:55:55 PM,0.0107,0.069,-0.0413,31.53,34.71,34.99,22.24,47.88,47.52,47.35,40.07,35.82,37.72,968.9,785.1,26.0,21.20,21.24,21.24,0.10,0.10,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,586.9,1.38,,
383.3152025,12:55:55 PM,0.0107,0.069,-0.0413,31.53,34.71,34.99,22.24,47.88,47.52,47.35,40.07,35.82,37.72,969.2,785.6,26.0,21.20,21.24,21.24,0.10,0.10,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,586.9,1.38,,
383.4200111,12:55:55 PM,0.0107,0.069,-0.0413,31.53,34.71,34.99,22.24,47.88,47.52,47.35,40.07,35.82,37.72,969.2,785.6,26.0,21.20,21.24,21.24,0.10,0.10,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,586.9,1.38,,
383.5151125,12:55:56 PM,0.0109,0.069,-0.0411,31.78,34.85,34.99,22.24,47.88,47.52,47.35,40.07,35.82,37.72,969.2,785.6,26.0,21.20,21.24,21.24,0.10,0.10,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,586.9,1.38,,
383.6181925,12:55:56 PM,0.0109,0.069,-0.0411,31.78,34.85,34.99,22.24,47.88,47.52,47.35,40.07,35.82,37.72,969.2,785.6,26.0,21.20,21.24,21.24,0.10,0.10,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,585.4,1.37,,
383.7186306,12:55:56 PM,0.0109,0.069,-0.0411,31.78,34.85,34.99,22.24,47.79,47.77,47.88,40.07,30.14,37.70,969.2,785.6,26.0,21.20,21.24,21.24,0.10,0.10,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,585.4,1.37,,
383.8163982,12:55:56 PM,0.0109,0.069,-0.0411,31.78,34.85,34.99,22.24,47.79,47.77,47.88,40.07,30.14,37.70,969.2,785.6,26.0,21.20,21.24,21.24,0.10,0.10,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,585.4,1.37,,
383.9165907,12:55:56 PM,0.0109,0.069,-0.0411,31.78,34.85,34.99,22.24,47.79,47.77,47.88,40.07,30.14,37.70,844.8,711.3,26.0,21.20,21.24,21.24,0.10,0.10,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,585.4,1.37,,
384.0188722,12:55:56 PM,0.0125,0.070,-0.0395,31.78,34.85,34.99,22.24,47.79,47.77,47.88,40.07,30.14,37.70,844.8,711.3,26.0,21.20,21.25,21.24,0.10,0.10,21.44,61.4,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,585.4,1.37,,
384.1188916,12:55:56 PM,0.0125,0.070,-0.0395,31.78,34.85,34.99,22.24,47.79,47.77,47.88,40.07,30.14,37.70,844.8,711.3,26.0,21.20,21.25,21.24,0.10,0.10,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,585.4,1.37,,
384.2192523,12:55:56 PM,0.0125,0.070,-0.0395,31.78,34.85,34.99,22.24,48.04,47.62,47.57,40.07,30.14,37.70,844.8,711.3,26.0,21.20,21.25,21.24,0.10,0.10,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,579.4,1.36,,
384.3194858,12:55:56 PM,0.0125,0.070,-0.0395,31.78,34.85,34.99,22.24,48.04,47.62,47.57,40.07,30.14,37.70,844.8,711.3,26.0,21.20,21.25,21.24,0.10,0.10,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,579.4,1.36,,
384.418691,12:55:56 PM,0.0125,0.070,-0.0395,31.78,34.85,34.99,22.24,48.04,47.62,47.57,40.07,30.14,37.70,814.5,662.2,25.9,21.20,21.25,21.25,0.10,0.10,21.44,61.4,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,579.4,1.36,,
384.5179047,12:55:57 PM,0.0130,0.081,-0.0390,31.78,34.85,34.99,22.24,48.04,47.62,47.57,40.07,30.14,37.70,814.5,662.2,25.9,21.20,21.25,21.25,0.10,0.10,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,579.4,1.36,,
384.6200088,12:55:57 PM,0.0130,0.081,-0.0390,31.78,34.85,34.99,22.24,48.04,47.62,47.57,40.07,30.14,37.70,814.5,662.2,25.9,21.20,21.25,21.25,0.10,0.10,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,579.4,1.36,,
384.7153021,12:55:57 PM,0.0130,0.081,-0.0390,31.78,34.85,34.99,22.24,48.04,47.62,47.57,40.07,30.14,37.70,814.5,662.2,25.9,21.20,21.25,21.25,0.10,0.10,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,577.1,1.35,,
384.8150605,12:55:57 PM,0.0130,0.081,-0.0390,31.78,34.85,34.99,22.24,47.79,47.76,47.96,40.07,30.14,37.70,814.5,662.2,25.9,21.20,21.25,21.25,0.10,0.10,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,577.1,1.35,,
384.9198374,12:55:57 PM,0.0130,0.081,-0.0390,31.78,34.85,34.99,22.24,47.79,47.76,47.96,40.07,30.14,37.70,814.5,662.2,25.9,21.20,21.25,21.25,0.10,0.10,21.47,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,577.1,1.35,,
385.0153273,12:55:57 PM,0.0130,0.084,-0.0390,31.78,34.85,34.99,22.24,47.79,47.76,47.96,40.07,30.14,37.70,814.5,662.6,25.9,21.20,21.25,21.25,0.10,0.10,21.47,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,577.1,1.35,,
385.1193906,12:55:57 PM,0.0130,0.084,-0.0390,32.02,34.85,34.99,22.24,47.79,47.76,47.96,40.07,30.14,37.70,814.5,662.6,25.9,21.20,21.25,21.25,0.10,0.10,21.47,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,577.1,1.35,,
385.2151951,12:55:57 PM,0.0130,0.084,-0.0390,32.02,34.85,34.99,22.24,47.79,47.76,47.96,40.07,30.14,37.70,814.5,662.6,25.9,21.20,21.25,21.25,0.10,0.10,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,577.1,1.35,,
385.3153161,12:55:57 PM,0.0130,0.084,-0.0390,32.02,34.85,34.99,22.24,47.93,47.77,47.88,40.07,30.14,37.70,814.5,662.6,25.9,21.20,21.25,21.25,0.10,0.10,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,571.3,1.34,,
385.4173049,12:55:57 PM,0.0130,0.084,-0.0390,32.02,34.85,34.99,22.24,47.93,47.77,47.88,32.38,24.48,37.70,814.5,662.6,25.9,21.20,21.25,21.25,0.10,0.10,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,571.3,1.34,,
385.5150699,12:55:58 PM,0.0133,0.086,-0.0387,32.02,34.85,34.99,22.24,47.93,47.77,47.88,32.38,24.48,37.70,814.5,662.6,25.9,21.20,21.25,21.25,0.10,0.10,21.47,61.4,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,571.3,1.34,,
385.6189703,12:55:58 PM,0.0133,0.086,-0.0387,32.02,34.85,34.99,22.24,47.93,47.77,47.88,32.38,24.48,37.70,689.4,663.1,25.9,21.20,21.25,21.25,0.10,0.10,21.47,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,571.3,1.34,,
385.7192725,12:55:58 PM,0.0133,0.086,-0.0387,32.02,34.99,34.99,22.24,47.93,47.77,47.88,32.38,24.48,37.70,689.4,663.1,25.9,21.20,21.25,21.25,0.10,0.10,21.47,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,571.3,1.34,,
385.8160384,12:55:58 PM,0.0133,0.086,-0.0387,32.02,34.99,34.99,22.24,47.93,47.77,47.88,32.38,24.48,37.70,689.4,663.1,25.9,21.20,21.25,21.25,0.10,0.10,21.47,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,571.3,1.33,,
385.9186352,12:55:58 PM,0.0133,0.086,-0.0387,32.02,34.99,34.99,22.24,47.72,47.81,47.71,32.38,24.48,37.70,689.4,663.1,25.9,21.20,21.26,21.26,0.10,0.10,21.47,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,569.2,1.33,,
386.0187945,12:55:58 PM,0.0157,0.086,-0.0363,32.02,34.99,34.99,22.24,47.72,47.81,47.71,32.38,24.48,37.70,689.4,663.1,25.9,21.20,21.26,21.26,0.10,0.10,21.47,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,569.2,1.33,,
386.1188503,12:55:58 PM,0.0157,0.086,-0.0363,32.02,34.99,34.99,22.24,47.72,47.81,47.71,32.38,24.48,37.70,659.3,540.5,25.9,21.20,21.26,21.26,0.10,0.10,21.47,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,569.2,1.33,,
386.2194267,12:55:58 PM,0.0157,0.086,-0.0363,32.02,34.99,34.99,22.24,47.72,47.81,47.71,32.38,24.48,37.70,659.3,540.5,25.9,21.24,21.26,21.26,0.10,0.10,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,569.2,1.33,,
386.3153289,12:55:58 PM,0.0157,0.086,-0.0363,32.02,34.99,34.99,22.24,47.72,47.81,47.71,32.38,24.48,37.70,659.3,540.5,25.9,21.24,21.26,21.26,0.10,0.10,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,569.2,1.33,,
386.4180186,12:55:58 PM,0.0157,0.086,-0.0363,32.02,34.99,34.99,22.24,47.79,47.77,47.89,32.38,24.48,37.70,659.3,540.5,25.9,21.24,21.26,21.26,0.10,0.10,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,563.4,1.32,,
386.518934,12:55:59 PM,0.0164,0.101,-0.0356,32.02,34.99,34.99,22.24,47.79,47.77,47.89,32.38,24.48,37.70,659.3,540.5,25.9,21.24,21.26,21.26,0.10,0.10,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,563.4,1.32,,
386.6190656,12:55:59 PM,0.0164,0.101,-0.0356,32.02,34.99,34.99,22.24,47.79,47.77,47.89,32.38,24.48,37.70,659.3,540.5,25.9,21.24,21.26,21.26,0.10,0.10,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,563.4,1.32,,
386.7151599,12:55:59 PM,0.0164,0.101,-0.0356,32.02,34.99,34.99,22.24,47.79,47.77,47.89,32.38,24.48,37.70,658.8,540.9,25.8,21.24,21.26,21.26,0.10,0.10,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,563.4,1.32,,
386.8201129,12:55:59 PM,0.0164,0.101,-0.0356,32.02,34.99,34.99,22.24,47.79,47.77,47.89,32.38,24.48,37.70,658.8,540.9,25.8,21.24,21.26,21.26,0.10,0.10,21.47,61.3,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,563.4,1.32,,
386.9156767,12:55:59 PM,0.0164,0.101,-0.0356,32.02,34.99,34.99,22.24,47.79,47.77,47.89,32.38,24.48,37.70,658.8,540.9,25.8,21.24,21.26,21.26,0.10,0.10,21.47,61.3,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,563.4,1.31,,
387.0185494,12:55:59 PM,0.0164,0.106,-0.0356,32.02,34.99,34.99,22.24,48.04,47.64,47.59,32.38,24.48,37.70,658.8,540.9,25.8,21.24,21.26,21.26,0.10,0.10,21.47,61.3,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,557.7,1.31,,
387.1187283,12:55:59 PM,0.0164,0.106,-0.0356,32.02,34.99,34.99,22.24,48.04,47.64,47.59,24.80,24.48,37.70,658.8,540.9,25.8,21.24,21.27,21.26,0.10,0.10,21.47,61.3,0.00,0.00,0.00,23.7,21.7,23.1,0,0,0.00,557.7,1.31,,
387.2185376,12:55:59 PM,0.0164,0.106,-0.0356,32.02,34.99,34.99,22.24,48.04,47.64,47.59,24.80,24.48,37.70,658.6,541.0,25.8,21.24,21.27,21.26,0.10,0.10,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,557.7,1.31,,
387.3182038,12:55:59 PM,0.0164,0.106,-0.0356,32.02,34.99,34.99,22.24,48.04,47.64,47.59,24.80,24.48,37.70,658.6,541.0,25.8,21.24,21.27,21.26,0.11,0.10,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,557.7,1.31,,
387.4175237,12:55:59 PM,0.0164,0.106,-0.0356,32.26,35.13,34.99,22.24,48.04,47.64,47.59,24.80,24.48,37.70,658.6,541.0,25.8,21.24,21.27,21.26,0.11,0.10,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,557.7,1.31,,
387.5195279,12:56:00 PM,0.0167,0.106,-0.0353,32.26,35.13,34.99,22.24,48.04,47.64,47.59,24.80,24.48,37.70,658.6,541.0,25.8,21.24,21.27,21.26,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,553.9,1.30,,
387.6194759,12:56:00 PM,0.0167,0.106,-0.0353,32.26,35.13,34.99,22.24,47.93,47.94,47.96,24.80,19.02,37.70,658.6,541.0,25.8,21.24,21.27,21.26,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,553.9,1.30,,
387.7194233,12:56:00 PM,0.0167,0.106,-0.0353,32.26,35.13,34.99,22.24,47.93,47.94,47.96,24.80,19.02,37.70,658.6,541.0,25.8,21.24,21.27,21.26,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,553.9,1.30,,
387.8193709,12:56:00 PM,0.0167,0.106,-0.0353,32.26,35.13,34.99,22.24,47.93,47.94,47.96,24.80,19.02,37.70,535.2,468.7,25.8,21.24,21.27,21.27,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,553.9,1.30,,
387.9193184,12:56:00 PM,0.0167,0.106,-0.0353,32.26,35.13,34.99,22.24,47.93,47.94,47.96,24.80,19.02,37.70,535.2,468.7,25.8,21.24,21.27,21.27,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,553.9,1.30,,
388.0163417,12:56:00 PM,0.0206,0.108,-0.0314,32.26,35.13,34.99,22.24,47.93,47.94,47.96,24.80,19.02,37.70,535.2,468.7,25.8,21.24,21.27,21.27,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,553.9,1.30,,
388.1185129,12:56:00 PM,0.0206,0.108,-0.0314,32.26,35.13,34.99,22.24,47.93,47.47,47.52,24.80,19.02,37.70,535.2,468.7,25.8,21.24,21.27,21.27,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,549.1,1.29,,
388.2185838,12:56:00 PM,0.0206,0.108,-0.0314,32.26,35.13,34.99,22.24,47.93,47.47,47.52,24.80,19.02,37.71,535.2,468.7,25.8,21.24,21.27,21.27,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,549.1,1.29,,
388.3185346,12:56:00 PM,0.0206,0.108,-0.0314,32.26,35.13,34.99,22.24,47.93,47.47,47.52,24.80,19.02,37.71,504.0,420.4,25.8,21.24,21.27,21.27,0.11,0.12,21.44,61.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,549.1,1.29,,
388.4172406,12:56:00 PM,0.0206,0.108,-0.0314,32.26,35.13,34.99,22.24,47.93,47.47,47.52,24.80,19.02,37.71,504.0,420.4,25.8,21.24,21.27,21.27,0.11,0.12,21.44,61.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,549.1,1.29,,
388.516947,12:56:01 PM,0.0219,0.133,-0.0301,32.26,35.13,34.99,22.24,47.93,47.47,47.52,24.80,19.02,37.71,504.0,420.4,25.8,21.24,21.27,21.27,0.12,0.12,21.44,61.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,549.1,1.29,,
388.6173597,12:56:01 PM,0.0219,0.133,-0.0301,32.26,35.13,34.99,22.24,47.93,47.47,47.52,24.80,19.02,37.71,504.0,420.4,25.8,21.24,21.27,21.27,0.12,0.12,21.44,61.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,545.4,1.28,,
388.7173396,12:56:01 PM,0.0219,0.133,-0.0301,32.26,35.13,34.99,22.24,47.91,47.77,47.67,24.80,19.02,37.71,504.0,420.4,25.8,21.24,21.27,21.27,0.12,0.12,21.44,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,545.4,1.28,,
388.8153041,12:56:01 PM,0.0219,0.133,-0.0301,32.26,35.13,34.99,22.24,47.91,47.77,47.67,24.80,19.02,37.71,504.0,420.4,25.8,21.24,21.27,21.27,0.12,0.12,21.44,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,545.4,1.28,,
388.915097,12:56:01 PM,0.0219,0.133,-0.0301,32.26,35.13,34.99,22.24,47.91,47.77,47.67,24.80,19.02,37.71,503.6,420.4,25.7,21.24,21.27,21.27,0.12,0.12,21.44,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,545.4,1.28,,
389.0152606,12:56:01 PM,0.0219,0.141,-0.0301,32.26,35.13,34.99,22.24,47.91,47.77,47.67,24.80,19.02,37.71,503.6,420.4,25.7,21.24,21.28,21.27,0.12,0.12,21.44,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,545.4,1.28,,
389.1154778,12:56:01 PM,0.0219,0.141,-0.0301,32.49,35.13,34.99,22.24,47.91,47.77,47.67,24.80,19.02,37.71,503.6,420.4,25.7,21.24,21.28,21.27,0.12,0.12,21.44,61.3,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,545.4,1.28,,
389.2159806,12:56:01 PM,0.0219,0.141,-0.0301,32.49,35.13,34.99,22.24,47.79,47.77,47.88,24.80,19.02,37.71,503.6,420.4,25.7,21.24,21.28,21.27,0.12,0.12,21.44,61.3,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,539.6,1.26,,
389.315928,12:56:01 PM,0.0219,0.141,-0.0301,32.49,35.13,34.99,22.24,47.79,47.77,47.88,17.38,13.71,37.71,503.6,420.4,25.7,21.24,21.28,21.27,0.13,0.12,21.44,61.3,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,539.6,1.26,,
389.4153416,12:56:01 PM,0.0219,0.141,-0.0301,32.49,35.13,34.99,22.24,47.79,47.77,47.88,17.38,13.71,37.71,503.6,420.4,25.7,21.24,21.28,21.27,0.13,0.13,21.44,61.3,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,539.6,1.26,,
389.5151098,12:56:02 PM,0.0294,0.141,-0.0226,32.49,35.13,34.99,22.24,47.79,47.77,47.88,17.38,13.71,37.71,382.7,420.3,25.7,21.24,21.28,21.27,0.13,0.13,21.44,61.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,539.6,1.26,,
389.6164951,12:56:02 PM,0.0294,0.141,-0.0226,32.49,35.26,34.99,22.24,47.79,47.77,47.88,17.38,13.71,37.71,382.7,420.3,25.7,21.24,21.28,21.27,0.13,0.13,21.44,61.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,539.6,1.26,,
389.7160088,12:56:02 PM,0.0294,0.141,-0.0226,32.49,35.26,34.99,22.24,47.79,47.77,47.88,17.38,13.71,37.71,382.7,420.3,25.7,21.24,21.28,21.27,0.13,0.13,21.44,61.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,536.1,1.26,,
389.8153394,12:56:02 PM,0.0294,0.141,-0.0226,32.49,35.26,34.99,22.24,47.93,47.93,47.94,17.38,13.71,37.71,382.7,420.3,25.7,21.24,21.28,21.28,0.13,0.13,21.44,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,536.1,1.26,,
389.9194257,12:56:02 PM,0.0294,0.141,-0.0226,32.49,35.26,34.99,22.24,47.93,47.93,47.94,17.38,13.71,37.71,382.7,420.3,25.7,21.24,21.28,21.28,0.13,0.13,21.44,61.3,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,536.1,1.26,,
390.0198093,12:56:02 PM,0.0319,0.190,-0.0201,32.49,35.26,34.99,22.24,47.93,47.93,47.94,17.38,13.71,37.71,352.5,349.8,25.8,21.24,21.28,21.28,0.13,0.13,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,536.1,1.26,,
390.1192927,12:56:02 PM,0.0319,0.190,-0.0201,32.49,35.26,34.99,22.24,47.93,47.93,47.94,17.38,13.71,37.71,352.5,349.8,25.8,21.24,21.28,21.28,0.13,0.13,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,536.1,1.26,,
390.2192503,12:56:02 PM,0.0319,0.190,-0.0201,32.49,35.26,34.99,22.24,47.93,47.93,47.94,17.38,13.71,37.71,352.5,349.8,25.8,21.24,21.28,21.28,0.13,0.14,21.44,61.4,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,536.1,1.26,,
390.3155479,12:56:02 PM,0.0319,0.190,-0.0201,32.49,35.26,34.99,22.24,47.93,47.93,47.94,17.38,13.71,37.71,352.5,349.8,25.8,21.24,21.28,21.28,0.13,0.14,21.49,61.4,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,530.5,1.24,,
390.4202579,12:56:02 PM,0.0319,0.190,-0.0201,32.49,35.26,34.99,22.24,47.91,47.93,47.94,17.38,13.71,37.71,352.5,349.8,25.8,21.24,21.28,21.28,0.14,0.14,21.49,61.4,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,530.5,1.24,,
390.5153695,12:56:03 PM,0.0319,0.206,-0.0201,32.49,35.26,34.99,22.24,47.91,47.93,47.94,17.38,13.71,37.71,352.5,349.8,25.8,21.24,21.28,21.28,0.14,0.14,21.49,61.4,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,530.5,1.24,,
390.6154433,12:56:03 PM,0.0319,0.206,-0.0201,32.49,35.26,34.99,22.24,47.91,47.93,47.94,17.38,13.71,37.71,352.7,303.0,25.8,21.24,21.28,21.28,0.14,0.14,21.49,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,530.5,1.24,,
390.7170092,12:56:03 PM,0.0319,0.206,-0.0201,32.49,35.26,34.99,22.24,47.91,47.93,47.94,17.38,13.71,37.71,352.7,303.0,25.8,21.24,21.28,21.28,0.14,0.14,21.49,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,530.5,1.24,,
390.8168911,12:56:03 PM,0.0319,0.206,-0.0201,32.49,35.26,34.99,22.24,47.91,47.93,47.94,17.38,13.71,37.71,352.7,303.0,25.8,21.24,21.28,21.28,0.14,0.14,21.49,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,530.5,1.24,,
390.9151108,12:56:03 PM,0.0319,0.206,-0.0201,32.49,35.26,34.99,22.24,47.94,47.47,47.52,17.38,13.71,37.71,352.7,303.0,25.8,21.24,21.29,21.28,0.14,0.14,21.49,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,526.4,1.23,,
391.0152491,12:56:03 PM,0.0319,0.206,-0.0201,32.49,35.26,34.99,22.24,47.94,47.47,47.52,10.21,13.71,37.71,352.7,303.0,25.8,21.24,21.29,21.28,0.14,0.14,21.49,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,526.4,1.23,,
391.1153193,12:56:03 PM,0.0319,0.206,-0.0201,32.49,35.26,34.99,22.24,47.94,47.47,47.52,10.21,13.71,37.71,352.7,303.0,25.8,21.24,21.29,21.28,0.14,0.14,21.49,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,526.4,1.23,,
391.2159465,12:56:03 PM,0.0319,0.206,-0.0201,32.49,35.26,34.99,22.24,47.94,47.47,47.52,10.21,13.71,37.71,352.7,303.0,25.8,21.24,21.29,21.28,0.14,0.14,21.49,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,526.4,1.23,,
391.3160044,12:56:03 PM,0.0319,0.206,-0.0201,32.71,35.38,34.99,22.24,47.94,47.47,47.52,10.21,13.71,37.71,352.7,303.0,25.8,21.24,21.29,21.28,0.14,0.14,21.49,61.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,526.4,1.23,,
391.4197755,12:56:03 PM,0.0319,0.206,-0.0201,32.71,35.38,34.99,22.24,47.94,47.47,47.52,10.21,13.71,37.71,352.7,303.0,25.8,21.24,21.29,21.28,0.14,0.14,21.49,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,521.1,1.22,,
391.5151338,12:56:04 PM,0.0325,0.206,-0.0195,32.71,35.38,34.99,22.24,47.91,47.77,47.67,10.21,13.71,37.71,352.7,303.0,25.8,21.24,21.29,21.28,0.14,0.14,21.49,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,521.1,1.22,,
391.6192035,12:56:04 PM,0.0325,0.206,-0.0195,32.71,35.38,34.99,22.24,47.91,47.77,47.67,10.21,8.62,37.71,352.7,303.0,25.8,21.24,21.29,21.28,0.14,0.14,21.49,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,521.1,1.22,,
391.7189842,12:56:04 PM,0.0325,0.206,-0.0195,32.71,35.38,34.99,22.24,47.91,47.77,47.67,10.21,8.62,37.71,236.1,235.3,25.8,21.24,21.29,21.29,0.14,0.14,21.49,61.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,521.1,1.22,,
391.815259,12:56:04 PM,0.0325,0.206,-0.0195,32.71,35.38,34.99,22.24,47.91,47.77,47.67,10.21,8.62,37.71,236.1,235.3,25.8,21.24,21.29,21.29,0.14,0.14,21.49,61.4,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,521.1,1.22,,
391.9173125,12:56:04 PM,0.0325,0.206,-0.0195,32.71,35.38,34.99,22.24,47.91,47.77,47.67,10.21,8.62,37.71,236.1,235.3,25.8,21.24,21.29,21.29,0.14,0.14,21.49,61.3,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,521.1,1.22,,
392.0163997,12:56:04 PM,0.0486,0.210,-0.0034,32.71,35.38,34.99,22.24,47.91,47.91,47.94,10.21,8.62,37.71,236.1,235.3,25.8,21.24,21.29,21.29,0.14,0.14,21.49,61.3,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,516.5,1.21,,
392.1193957,12:56:04 PM,0.0486,0.210,-0.0034,32.71,35.38,34.99,22.24,47.91,47.91,47.94,10.21,8.62,37.71,236.1,235.3,25.8,21.24,21.29,21.29,0.14,0.15,21.49,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,516.5,1.21,,
392.2182669,12:56:04 PM,0.0486,0.210,-0.0034,32.71,35.38,34.99,22.24,47.91,47.91,47.94,10.21,8.62,37.71,206.9,190.4,25.8,21.24,21.29,21.29,0.14,0.15,21.47,61.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,516.5,1.21,,
392.3183806,12:56:04 PM,0.0486,0.210,-0.0034,32.71,35.38,34.99,22.24,47.91,47.91,47.94,10.21,8.62,37.71,206.9,190.4,25.8,21.24,21.29,21.29,0.15,0.15,21.47,61.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,516.5,1.21,,
392.4184338,12:56:04 PM,0.0486,0.210,-0.0034,32.71,35.38,34.99,22.24,47.91,47.91,47.94,10.21,8.62,37.71,206.9,190.4,25.8,21.24,21.30,21.29,0.15,0.15,21.47,61.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,516.5,1.21,,
392.518692,12:56:05 PM,0.0554,0.313,0.0034,32.71,35.38,34.99,22.24,47.91,47.91,47.94,10.21,8.62,37.71,206.9,190.4,25.8,21.24,21.30,21.29,0.15,0.15,21.47,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,510.8,1.20,,
392.6186038,12:56:05 PM,0.0554,0.313,0.0034,32.71,35.38,34.99,22.24,47.76,47.74,47.86,10.21,8.62,37.71,206.9,190.4,25.8,21.24,21.30,21.29,0.15,0.15,21.47,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,510.8,1.20,,
392.7190444,12:56:05 PM,0.0554,0.313,0.0034,32.71,35.38,34.99,22.24,47.76,47.74,47.86,10.21,8.62,37.71,206.9,190.4,25.8,21.24,21.30,21.29,0.15,0.15,21.47,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,510.8,1.20,,
392.819284,12:56:05 PM,0.0554,0.313,0.0034,32.71,35.38,34.99,22.24,47.76,47.74,47.86,10.21,8.62,37.71,207.0,190.4,25.9,21.24,21.30,21.29,0.15,0.15,21.47,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,510.8,1.20,,
392.9175073,12:56:05 PM,0.0554,0.313,0.0034,32.71,35.38,34.99,22.24,47.76,47.74,47.86,10.21,8.62,37.71,207.0,190.4,25.9,21.24,21.30,21.29,0.15,0.15,21.47,61.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,510.8,1.20,,
393.0179306,12:56:05 PM,0.0554,0.358,0.0034,32.71,35.38,34.99,22.24,47.76,47.74,47.86,10.21,8.62,37.71,207.0,190.4,25.9,21.24,21.30,21.29,0.15,0.15,21.47,61.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,510.8,1.20,,
393.1152987,12:56:05 PM,0.0554,0.358,0.0034,32.71,35.38,34.99,22.24,47.91,47.91,47.93,10.21,8.62,37.71,207.0,190.4,25.9,21.24,21.30,21.29,0.15,0.15,21.47,61.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,506.2,1.19,,
393.216792,12:56:05 PM,0.0554,0.358,0.0034,32.71,35.38,34.99,22.24,47.91,47.91,47.93,3.27,8.62,37.71,207.0,190.4,25.9,21.24,21.30,21.29,0.15,0.15,21.47,61.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,506.2,1.19,,
393.3197787,12:56:05 PM,0.0554,0.358,0.0034,32.71,35.38,34.99,22.24,47.91,47.91,47.93,3.27,8.62,37.71,207.0,190.4,25.9,21.24,21.30,21.29,0.15,0.15,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,506.2,1.19,,
393.4189528,12:56:05 PM,0.0554,0.358,0.0034,32.71,35.38,34.99,22.24,47.91,47.91,47.93,3.27,8.62,37.71,207.3,190.5,25.9,21.24,21.30,21.29,0.15,0.15,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,506.2,1.19,,
393.5189039,12:56:06 PM,0.0563,0.357,0.0043,32.92,35.49,34.99,22.24,47.91,47.91,47.93,3.27,8.62,37.71,207.3,190.5,25.9,21.24,21.30,21.29,0.15,0.15,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,506.2,1.19,,
393.6183835,12:56:06 PM,0.0563,0.357,0.0043,32.92,35.49,34.99,22.24,47.91,47.91,47.93,3.27,8.62,37.71,207.3,190.5,25.9,21.24,21.30,21.30,0.15,0.15,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,506.2,1.17,,
393.7199609,12:56:06 PM,0.0563,0.357,0.0043,32.92,35.49,34.99,22.24,47.77,47.76,47.88,3.27,8.62,37.71,207.3,190.5,25.9,21.24,21.30,21.30,0.15,0.15,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,501.1,1.17,,
393.820117,12:56:06 PM,0.0563,0.357,0.0043,32.92,35.49,34.99,22.24,47.77,47.76,47.88,3.27,3.89,37.73,207.3,190.5,25.9,21.28,21.30,21.30,0.15,0.15,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,501.1,1.17,,
393.9189803,12:56:06 PM,0.0563,0.357,0.0043,32.92,35.49,34.99,22.24,47.77,47.76,47.88,3.27,3.89,37.73,66.3,127.7,25.9,21.28,21.30,21.30,0.15,0.15,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,501.1,1.17,,
394.0191565,12:56:06 PM,0.1756,0.363,0.1236,32.92,35.49,34.99,22.24,47.77,47.76,47.88,3.27,3.89,37.73,66.3,127.7,25.9,21.28,21.30,21.30,0.15,0.14,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,501.1,1.17,,
394.1195341,12:56:06 PM,0.1756,0.363,0.1236,32.92,35.49,34.99,22.24,47.77,47.76,47.88,3.27,3.89,37.73,66.3,127.7,25.9,21.28,21.30,21.30,0.15,0.14,21.46,61.3,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,501.1,1.17,,
394.2192312,12:56:06 PM,0.1756,0.363,0.1236,32.92,35.49,34.99,22.24,47.77,47.76,47.88,3.27,3.89,37.73,66.3,127.7,25.9,21.28,21.30,21.30,0.14,0.14,21.46,61.3,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,496.2,1.16,,
394.3200119,12:56:06 PM,0.1756,0.363,0.1236,32.92,35.49,34.99,22.24,47.91,47.74,47.84,3.27,3.89,37.73,66.3,127.7,25.9,21.28,21.31,21.30,0.14,0.14,21.46,61.3,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,496.2,1.16,,
394.4193755,12:56:06 PM,0.1756,0.363,0.1236,32.92,35.49,34.99,22.24,47.91,47.74,47.84,3.27,3.89,37.73,66.3,127.7,25.9,21.28,21.31,21.30,0.14,0.14,21.46,61.3,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,496.2,1.16,,
394.5151477,12:56:07 PM,0.1749,1.133,0.1229,32.92,35.49,34.99,22.24,47.91,47.74,47.84,3.27,3.89,37.73,66.5,86.1,26.0,21.28,21.31,21.30,0.14,0.14,21.46,61.3,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,496.2,1.16,,
394.6161291,12:56:07 PM,0.1749,1.133,0.1229,32.92,35.49,34.99,22.24,47.91,47.74,47.84,3.27,3.89,37.73,66.5,86.1,26.0,21.28,21.31,21.30,0.14,0.14,21.46,61.3,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,496.2,1.16,,
394.7168095,12:56:07 PM,0.1749,1.133,0.1229,32.92,35.49,34.99,22.24,47.91,47.74,47.84,3.27,3.89,37.73,66.5,86.1,26.0,21.28,21.31,21.30,0.14,0.14,21.46,61.3,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,496.2,1.15,,
394.8170117,12:56:07 PM,0.1749,1.133,0.1229,32.92,35.49,34.99,22.24,47.93,47.93,47.94,3.27,3.89,37.73,66.5,86.1,26.0,21.28,21.31,21.30,0.14,0.14,21.46,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,490.8,1.15,,
394.9153586,12:56:07 PM,0.1749,1.133,0.1229,32.92,35.49,34.99,22.24,47.93,47.93,47.94,3.27,3.89,37.73,66.5,86.1,26.0,21.28,21.31,21.30,0.14,0.14,21.46,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,490.8,1.15,,
395.0200883,12:56:07 PM,0.1749,1.128,0.1229,32.92,35.49,34.99,22.24,47.93,47.93,47.94,3.27,3.89,37.73,66.5,86.1,26.0,21.28,21.31,21.30,0.12,0.14,21.46,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,490.8,1.15,,
395.1153913,12:56:07 PM,0.1749,1.128,0.1229,32.92,35.49,34.99,22.24,47.93,47.93,47.94,3.27,3.89,37.73,66.3,86.0,26.0,21.28,21.31,21.30,0.12,0.14,21.46,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,490.8,1.15,,
395.2153394,12:56:07 PM,0.1749,1.128,0.1229,33.12,35.59,34.99,22.24,47.93,47.93,47.94,3.27,3.89,37.73,66.3,86.0,26.0,21.28,21.31,21.30,0.12,0.12,21.46,61.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,490.8,1.15,,
395.3152551,12:56:07 PM,0.1749,1.128,0.1229,33.12,35.59,34.99,22.24,47.93,47.93,47.94,3.27,3.89,37.73,66.3,86.0,26.0,21.28,21.31,21.30,0.12,0.12,21.46,61.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,483.5,1.13,,
395.4192087,12:56:07 PM,0.1749,1.128,0.1229,33.12,35.59,34.99,22.24,47.77,47.76,47.86,3.27,3.89,37.73,66.3,86.0,26.0,21.28,21.31,21.30,0.12,0.12,21.46,61.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,483.5,1.13,,
395.5153507,12:56:08 PM,0.1784,1.128,0.1264,33.12,35.59,34.99,22.24,47.77,47.76,47.86,0.00,0.00,37.73,66.3,86.0,26.0,21.28,21.31,21.31,0.12,0.12,21.46,61.3,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,483.5,1.13,,
395.6177071,12:56:08 PM,0.1784,1.128,0.1264,33.12,35.59,34.99,22.24,47.77,47.76,47.86,0.00,0.00,37.73,13.3,34.4,26.0,21.28,21.31,21.31,0.12,0.12,21.46,61.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,483.5,1.13,,
395.71933,12:56:08 PM,0.1784,1.128,0.1264,33.12,35.59,34.99,22.24,47.77,47.76,47.86,0.00,0.00,37.73,13.3,34.4,26.0,21.28,21.31,21.31,0.12,0.12,21.46,61.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,483.5,1.13,,
395.8153073,12:56:08 PM,0.1784,1.128,0.1264,33.12,35.59,34.99,22.24,47.77,47.76,47.86,0.00,0.00,37.73,13.3,34.4,26.0,21.28,21.31,21.31,0.12,0.12,21.46,61.3,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,483.5,1.13,,
395.9183647,12:56:08 PM,0.1784,1.128,0.1264,33.12,35.59,34.99,22.24,47.89,47.91,47.93,0.00,0.00,37.73,13.3,34.4,26.0,21.28,21.31,21.31,0.12,0.12,21.46,61.3,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,478.5,1.12,,
396.0184671,12:56:08 PM,0.8914,1.151,0.8394,33.12,35.59,34.99,22.24,47.89,47.91,47.93,0.00,0.00,37.72,13.3,34.4,26.0,21.28,21.31,21.31,0.12,0.12,21.45,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,478.5,1.12,,
396.1187734,12:56:08 PM,0.8914,1.151,0.8394,33.12,35.59,34.99,22.24,47.89,47.91,47.93,0.00,0.00,37.72,13.3,34.4,26.0,21.28,21.31,21.31,0.12,0.12,21.45,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,478.5,1.12,,
396.2189306,12:56:08 PM,0.8914,1.151,0.8394,33.12,35.59,34.99,22.24,47.89,47.91,47.93,0.00,0.00,37.72,0.0,0.0,26.0,21.28,21.32,21.31,0.12,0.12,21.45,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,478.5,1.12,,
396.3190289,12:56:08 PM,0.8914,1.151,0.8394,33.12,35.59,34.99,22.24,47.89,47.91,47.93,0.00,0.00,37.72,0.0,0.0,26.0,21.28,21.32,21.31,0.12,0.12,21.45,61.3,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,478.5,1.12,,
396.4198611,12:56:08 PM,0.8914,1.151,0.8394,33.12,35.59,34.99,22.24,47.89,47.91,47.93,0.00,0.00,37.72,0.0,0.0,26.0,21.28,21.32,21.31,0.12,0.12,21.45,61.3,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,473.1,1.11,,
396.519725,12:56:09 PM,∞,5.749,∞,33.12,35.59,34.99,22.24,47.93,47.93,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.28,21.32,21.31,0.12,0.12,21.45,61.3,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,473.1,1.11,,
396.6193406,12:56:09 PM,∞,5.749,∞,33.12,35.59,34.99,22.24,47.93,47.93,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.28,21.32,21.32,0.12,0.12,21.45,61.3,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,473.1,1.11,,
396.7194185,12:56:09 PM,∞,5.749,∞,33.12,35.59,34.99,22.24,47.93,47.93,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.28,21.32,21.32,0.12,0.12,21.45,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,473.1,1.11,,
396.8198299,12:56:09 PM,∞,5.749,∞,33.12,35.59,34.99,22.24,47.93,47.93,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.28,21.32,21.32,0.12,0.12,21.45,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,473.1,1.11,,
396.9196273,12:56:09 PM,∞,5.749,∞,33.12,35.59,34.99,22.24,47.93,47.93,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.28,21.32,21.32,0.11,0.12,21.45,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,473.1,1.11,,
397.0200945,12:56:09 PM,∞,∞,∞,33.12,35.59,34.99,22.24,47.93,47.93,47.94,0.00,0.00,37.72,0.0,0.0,26.0,21.28,21.32,21.32,0.11,0.12,21.45,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,467.3,1.09,,
397.1197645,12:56:09 PM,∞,∞,∞,33.12,35.59,34.99,22.24,47.76,47.74,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.28,21.32,21.32,0.11,0.11,21.45,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,467.3,1.09,,
397.2202111,12:56:09 PM,∞,∞,∞,33.12,35.59,34.99,22.24,47.76,47.74,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.28,21.32,21.32,0.11,0.11,21.45,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,467.3,1.09,,
397.3152482,12:56:09 PM,∞,∞,∞,33.12,35.59,34.99,22.24,47.76,47.74,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.28,21.32,21.32,0.11,0.11,21.45,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,467.3,1.09,,
397.4153129,12:56:09 PM,∞,∞,∞,33.30,35.68,34.99,22.24,47.76,47.74,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.28,21.32,21.32,0.11,0.11,21.45,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,467.3,1.09,,
397.5160635,12:56:10 PM,∞,∞,∞,33.30,35.68,34.99,22.24,47.76,47.74,47.86,0.00,0.00,37.72,0.0,0.0,26.0,21.28,21.32,21.32,0.11,0.11,21.45,61.3,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,467.3,1.09,,
397.6154448,12:56:10 PM,∞,∞,∞,33.30,35.68,34.99,22.24,47.91,47.91,47.93,0.00,0.00,37.72,0.0,0.0,26.0,21.28,21.32,21.32,0.11,0.11,21.45,61.3,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,462.0,1.08,,
397.715531,12:56:10 PM,∞,∞,∞,33.30,35.68,34.99,22.24,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,26.0,21.28,21.32,21.32,0.11,0.11,21.45,61.3,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,462.0,1.08,,
397.8194433,12:56:10 PM,∞,∞,∞,33.30,35.68,34.99,22.24,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,26.0,21.28,21.32,21.32,0.11,0.09,21.45,61.3,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,462.0,1.08,,
397.919634,12:56:10 PM,∞,∞,∞,33.30,35.68,34.99,22.24,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,26.0,21.28,21.32,21.32,0.11,0.09,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,462.0,1.08,,
398.0171608,12:56:10 PM,∞,∞,∞,33.30,35.68,35.00,22.24,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,26.0,21.28,21.32,21.32,0.11,0.09,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,462.0,1.08,,
398.1194398,12:56:10 PM,∞,∞,∞,33.30,35.68,35.00,22.24,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,26.0,21.28,21.33,21.32,0.09,0.09,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,456.6,1.07,,
398.2192237,12:56:10 PM,∞,∞,∞,33.30,35.68,35.00,22.24,47.77,47.76,47.88,0.00,0.00,37.67,0.0,0.0,26.0,21.28,21.33,21.32,0.09,0.09,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,456.6,1.07,,
398.3153688,12:56:10 PM,∞,∞,∞,33.30,35.68,35.00,22.24,47.77,47.76,47.88,0.00,0.00,37.67,0.0,0.0,26.0,21.28,21.33,21.32,0.09,0.09,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,456.6,1.07,,
398.4203108,12:56:10 PM,∞,∞,∞,33.30,35.68,35.00,22.24,47.77,47.76,47.88,0.00,0.00,37.67,0.0,0.0,25.9,21.28,21.33,21.32,0.09,0.09,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,456.6,1.07,,
398.5169756,12:56:11 PM,∞,∞,∞,33.30,35.68,35.00,22.24,47.77,47.76,47.88,0.00,0.00,37.67,0.0,0.0,25.9,21.28,21.33,21.33,0.09,0.09,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,456.6,1.07,,
398.617191,12:56:11 PM,∞,∞,∞,33.30,35.68,35.00,22.24,47.77,47.76,47.88,0.00,0.00,37.67,0.0,0.0,25.9,21.28,21.33,21.33,0.09,0.09,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,456.6,1.07,,
398.7173642,12:56:11 PM,∞,∞,∞,33.30,35.68,35.00,22.24,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.28,21.33,21.33,0.09,0.09,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,451.0,1.06,,
398.8185412,12:56:11 PM,∞,∞,∞,33.30,35.68,35.00,22.24,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.28,21.33,21.33,0.10,0.09,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,451.0,1.06,,
398.9195253,12:56:11 PM,∞,∞,∞,33.30,35.68,35.00,22.24,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.28,21.33,21.33,0.10,0.09,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.7,0,0,0.00,451.0,1.06,,
399.0154567,12:56:11 PM,∞,∞,∞,33.30,35.68,35.00,22.24,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.28,21.33,21.33,0.10,0.10,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,451.0,1.06,,
399.1195374,12:56:11 PM,∞,∞,∞,33.47,35.68,35.00,22.24,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.28,21.33,21.33,0.10,0.10,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,451.0,1.06,,
399.2152528,12:56:11 PM,∞,∞,∞,33.47,35.68,35.00,22.24,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.28,21.33,21.33,0.10,0.10,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,445.6,1.04,,
399.3183358,12:56:11 PM,∞,∞,∞,33.47,35.68,35.00,22.24,47.93,47.93,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.28,21.33,21.33,0.10,0.10,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,445.6,1.04,,
399.4195729,12:56:11 PM,∞,∞,∞,33.47,35.68,35.00,22.24,47.93,47.93,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.28,21.33,21.33,0.10,0.10,21.47,61.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,445.6,1.04,,
399.5154677,12:56:12 PM,∞,∞,∞,33.47,35.68,35.00,22.24,47.93,47.93,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.28,21.33,21.33,0.10,0.10,21.47,61.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,445.6,1.04,,
399.6153601,12:56:12 PM,∞,∞,∞,33.47,35.75,34.99,22.24,47.93,47.93,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.28,21.33,21.33,0.11,0.10,21.47,61.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,445.6,1.04,,
399.7161472,12:56:12 PM,∞,∞,∞,33.47,35.75,34.99,22.24,47.93,47.93,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.28,21.33,21.33,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,445.6,1.04,,
399.8161684,12:56:12 PM,∞,∞,∞,33.47,35.75,34.99,22.24,47.76,47.74,47.86,0.00,0.00,37.67,0.0,0.0,25.9,21.28,21.33,21.33,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,440.1,1.03,,
399.9152339,12:56:12 PM,∞,∞,∞,33.47,35.75,34.99,22.24,47.76,47.74,47.86,0.00,0.00,37.70,0.0,0.0,25.9,21.28,21.33,21.33,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,440.1,1.03,,
400.0161381,12:56:12 PM,∞,∞,∞,33.47,35.75,34.99,22.24,47.76,47.74,47.86,0.00,0.00,37.70,0.0,0.0,25.9,21.28,21.33,21.33,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,440.1,1.03,,
400.1169232,12:56:12 PM,∞,∞,∞,33.47,35.75,34.99,22.24,47.76,47.74,47.86,0.00,0.00,37.70,0.0,0.0,25.9,21.28,21.34,21.33,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,440.1,1.03,,
400.2156607,12:56:12 PM,∞,∞,∞,33.47,35.75,34.99,22.24,47.76,47.74,47.86,0.00,0.00,37.70,0.0,0.0,25.9,21.28,21.34,21.33,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,440.1,1.03,,
