ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
400.3163118,12:56:12 PM,∞,∞,∞,33.47,35.75,34.99,22.24,47.76,47.74,47.86,0.00,0.00,37.70,0.0,0.0,25.9,21.28,21.34,21.33,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,434.7,1.02,,
400.420194,12:56:12 PM,∞,∞,∞,33.47,35.75,34.99,22.24,47.91,47.91,47.93,0.00,0.00,37.70,0.0,0.0,25.9,21.28,21.34,21.33,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,434.7,1.02,,
400.5156151,12:56:13 PM,∞,∞,∞,33.47,35.75,34.99,22.24,47.91,47.91,47.93,0.00,0.00,37.70,0.0,0.0,25.9,21.28,21.34,21.33,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,434.7,1.02,,
400.6201917,12:56:13 PM,∞,∞,∞,33.47,35.75,34.99,22.24,47.91,47.91,47.93,0.00,0.00,37.70,0.0,0.0,25.9,21.28,21.34,21.33,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,434.7,1.02,,
400.720149,12:56:13 PM,∞,∞,∞,33.47,35.75,34.99,22.24,47.91,47.91,47.93,0.00,0.00,37.70,0.0,0.0,25.9,21.28,21.34,21.33,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,434.7,1.02,,
400.8152381,12:56:13 PM,∞,∞,∞,33.47,35.75,34.99,22.24,47.91,47.91,47.93,0.00,0.00,37.70,0.0,0.0,25.9,21.28,21.34,21.33,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,434.7,1.02,,
400.9154824,12:56:13 PM,∞,∞,∞,33.47,35.75,34.99,22.24,47.91,47.91,47.93,0.00,0.00,37.70,0.0,0.0,25.9,21.28,21.34,21.33,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,429.3,1.01,,
401.0153583,12:56:13 PM,∞,∞,∞,33.47,35.75,34.99,22.24,47.93,47.94,47.98,0.00,0.00,37.70,0.0,0.0,25.9,21.28,21.34,21.33,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,429.3,1.01,,
401.1194256,12:56:13 PM,∞,∞,∞,33.47,35.75,34.99,22.24,47.93,47.94,47.98,0.00,0.00,37.70,0.0,0.0,25.9,21.32,21.34,21.33,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,429.3,1.01,,
401.2155067,12:56:13 PM,∞,∞,∞,33.47,35.75,34.99,22.24,47.93,47.94,47.98,0.00,0.00,37.70,0.0,0.0,25.9,21.32,21.34,21.34,0.11,0.11,21.47,61.3,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,429.3,1.01,,
401.3157444,12:56:13 PM,∞,∞,∞,33.63,35.82,34.99,22.24,47.93,47.94,47.98,0.00,0.00,37.70,0.0,0.0,25.9,21.32,21.34,21.34,0.11,0.11,21.46,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,429.3,1.01,,
401.4165574,12:56:13 PM,∞,∞,∞,33.63,35.82,34.99,22.24,47.93,47.94,47.98,0.00,0.00,37.70,0.0,0.0,25.9,21.32,21.34,21.34,0.11,0.11,21.46,61.3,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,429.3,0.99,,
401.5183217,12:56:14 PM,∞,∞,∞,33.63,35.82,34.99,22.24,47.89,47.91,47.93,0.00,0.00,37.70,0.0,0.0,25.9,21.32,21.34,21.34,0.11,0.11,21.46,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,423.8,0.99,,
401.6185213,12:56:14 PM,∞,∞,∞,33.63,35.82,34.99,22.24,47.89,47.91,47.93,0.00,0.00,37.70,0.0,0.0,25.9,21.32,21.34,21.34,0.11,0.11,21.46,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,423.8,0.99,,
401.7159217,12:56:14 PM,∞,∞,∞,33.63,35.82,34.99,22.24,47.89,47.91,47.93,0.00,0.00,37.70,0.0,0.0,25.9,21.32,21.34,21.34,0.11,0.11,21.46,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,423.8,0.99,,
401.8170363,12:56:14 PM,∞,∞,∞,33.63,35.82,34.99,22.24,47.89,47.91,47.93,0.00,0.00,37.70,0.0,0.0,25.9,21.32,21.34,21.34,0.11,0.11,21.46,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,423.8,0.99,,
401.9174661,12:56:14 PM,∞,∞,∞,33.63,35.82,35.00,22.24,47.89,47.91,47.93,0.00,0.00,37.70,0.0,0.0,25.9,21.32,21.34,21.34,0.11,0.11,21.46,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,423.8,0.99,,
402.0168231,12:56:14 PM,∞,∞,∞,33.63,35.82,35.00,22.24,47.89,47.91,47.93,0.00,0.00,37.70,0.0,0.0,25.9,21.32,21.35,21.34,0.11,0.11,21.46,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,418.5,0.98,,
402.118788,12:56:14 PM,∞,∞,∞,33.63,35.82,35.00,22.24,47.91,47.91,47.94,0.00,0.00,37.70,0.0,0.0,25.9,21.32,21.35,21.34,0.11,0.11,21.46,61.2,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,418.5,0.98,,
402.2195076,12:56:14 PM,∞,∞,∞,33.63,35.82,35.00,22.24,47.91,47.91,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.32,21.35,21.34,0.11,0.11,21.46,61.2,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,418.5,0.98,,
402.3186086,12:56:14 PM,∞,∞,∞,33.63,35.82,35.00,22.24,47.91,47.91,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.32,21.35,21.34,0.11,0.11,21.46,61.2,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,418.5,0.98,,
402.418662,12:56:14 PM,∞,∞,∞,33.63,35.82,35.00,22.24,47.91,47.91,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.32,21.35,21.34,0.11,0.12,21.46,61.2,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,418.5,0.98,,
402.5201295,12:56:15 PM,∞,∞,∞,33.63,35.82,35.00,22.24,47.91,47.91,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.32,21.35,21.34,0.11,0.12,21.46,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,418.5,0.98,,
402.6201521,12:56:15 PM,∞,∞,∞,33.63,35.82,35.00,22.24,47.76,47.74,47.88,0.00,0.00,37.67,0.0,0.0,25.9,21.32,21.35,21.34,0.12,0.12,21.46,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,413.4,0.97,,
402.7186541,12:56:15 PM,∞,∞,∞,33.63,35.82,35.00,22.24,47.76,47.74,47.88,0.00,0.00,37.67,0.0,0.0,25.9,21.32,21.35,21.34,0.12,0.12,21.46,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,413.4,0.97,,
402.8153864,12:56:15 PM,∞,∞,∞,33.63,35.82,35.00,22.24,47.76,47.74,47.88,0.00,0.00,37.67,0.0,0.0,25.9,21.32,21.35,21.34,0.12,0.12,21.46,61.2,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,413.4,0.97,,
402.9153343,12:56:15 PM,∞,∞,∞,33.63,35.82,35.00,22.24,47.76,47.74,47.88,0.00,0.00,37.67,0.0,0.0,25.9,21.32,21.35,21.34,0.12,0.12,21.46,61.2,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,413.4,0.97,,
403.0156845,12:56:15 PM,∞,∞,∞,33.63,35.82,35.00,22.24,47.76,47.74,47.88,0.00,0.00,37.67,0.0,0.0,25.9,21.32,21.35,21.34,0.12,0.12,21.46,61.2,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,413.4,0.97,,
403.1172135,12:56:15 PM,∞,∞,∞,33.63,35.82,35.00,22.24,47.76,47.74,47.88,0.00,0.00,37.67,0.0,0.0,25.9,21.32,21.35,21.35,0.12,0.12,21.46,61.2,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,406.8,0.96,,
403.2154891,12:56:15 PM,∞,∞,∞,33.63,35.82,35.00,22.24,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.32,21.35,21.35,0.12,0.12,21.46,61.2,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,406.8,0.96,,
403.3159083,12:56:15 PM,∞,∞,∞,33.63,35.82,35.00,22.24,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.32,21.35,21.35,0.12,0.12,21.48,61.2,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,406.8,0.96,,
403.4181554,12:56:15 PM,∞,∞,∞,33.63,35.82,35.00,22.24,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.32,21.35,21.35,0.13,0.12,21.48,61.3,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,406.8,0.96,,
403.5198573,12:56:16 PM,∞,∞,∞,33.63,35.82,35.00,22.24,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.32,21.35,21.35,0.13,0.12,21.48,61.3,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,406.8,0.96,,
403.6191579,12:56:16 PM,∞,∞,∞,33.77,35.88,35.00,22.24,47.91,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.32,21.35,21.35,0.13,0.13,21.48,61.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,406.8,0.96,,
403.7191057,12:56:16 PM,∞,∞,∞,33.77,35.88,35.00,22.24,47.93,47.93,47.96,0.00,0.00,37.67,0.0,0.0,25.9,21.32,21.35,21.35,0.13,0.13,21.48,61.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,401.7,0.95,,
403.8190543,12:56:16 PM,∞,∞,∞,33.77,35.88,35.00,22.24,47.93,47.93,47.96,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.35,21.35,0.13,0.13,21.48,61.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,401.7,0.95,,
403.9190009,12:56:16 PM,∞,∞,∞,33.77,35.88,35.00,22.24,47.93,47.93,47.96,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.35,0.13,0.13,21.48,61.3,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,401.7,0.95,,
404.0189489,12:56:16 PM,∞,∞,∞,33.77,35.88,35.00,22.24,47.93,47.93,47.96,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.35,0.13,0.13,21.48,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,401.7,0.95,,
404.1190648,12:56:16 PM,∞,∞,∞,33.77,35.88,35.00,22.24,47.93,47.93,47.96,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.35,0.13,0.13,21.48,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,401.7,0.95,,
404.2154686,12:56:16 PM,∞,∞,∞,33.77,35.88,35.00,22.24,47.93,47.93,47.96,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.35,0.13,0.13,21.48,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,401.7,0.93,,
404.3185608,12:56:16 PM,∞,∞,∞,33.77,35.88,35.00,22.24,47.77,47.76,47.86,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.35,0.13,0.13,21.48,61.3,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,397.0,0.93,,
404.4183392,12:56:16 PM,∞,∞,∞,33.77,35.88,35.00,22.24,47.77,47.76,47.86,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.35,0.13,0.13,21.48,61.3,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,397.0,0.93,,
404.5186662,12:56:17 PM,∞,∞,∞,33.77,35.88,35.00,22.24,47.77,47.76,47.86,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.35,0.13,0.13,21.48,61.3,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,397.0,0.93,,
404.6184282,12:56:17 PM,∞,∞,∞,33.77,35.88,35.00,22.24,47.77,47.76,47.86,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.35,0.13,0.13,21.48,61.3,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,397.0,0.93,,
404.719957,12:56:17 PM,∞,∞,∞,33.77,35.88,35.00,22.24,47.77,47.76,47.86,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.35,0.13,0.13,21.48,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,397.0,0.93,,
404.8168267,12:56:17 PM,∞,∞,∞,33.77,35.88,35.00,22.24,47.77,47.76,47.86,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.35,0.13,0.13,21.48,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,392.3,0.92,,
404.916551,12:56:17 PM,∞,∞,∞,33.77,35.88,35.00,22.24,47.91,47.91,47.94,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.35,0.13,0.13,21.48,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,392.3,0.92,,
405.0177725,12:56:17 PM,∞,∞,∞,33.77,35.88,35.00,22.24,47.91,47.91,47.94,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.35,0.13,0.13,21.48,61.3,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,392.3,0.92,,
405.1155223,12:56:17 PM,∞,∞,∞,33.77,35.88,35.00,22.24,47.91,47.91,47.94,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.36,0.13,0.13,21.48,61.3,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,392.3,0.92,,
405.2153846,12:56:17 PM,∞,∞,∞,33.90,35.93,35.00,22.24,47.91,47.91,47.94,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.36,0.13,0.13,21.46,61.3,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,392.3,0.92,,
405.315583,12:56:17 PM,∞,∞,∞,33.90,35.93,35.00,22.24,47.91,47.91,47.94,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.36,0.13,0.13,21.46,61.2,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,392.3,0.92,,
405.4157731,12:56:17 PM,∞,∞,∞,33.90,35.93,35.00,22.24,47.77,47.76,47.96,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.36,0.13,0.13,21.46,61.2,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,387.5,0.91,,
405.5187599,12:56:18 PM,∞,∞,∞,33.90,35.93,35.00,22.24,47.77,47.76,47.96,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.36,0.13,0.13,21.46,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,387.5,0.91,,
405.6176439,12:56:18 PM,∞,∞,∞,33.90,35.93,35.00,22.24,47.77,47.76,47.96,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.36,0.13,0.13,21.46,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,387.5,0.91,,
405.7179645,12:56:18 PM,∞,∞,∞,33.90,35.93,35.00,22.24,47.77,47.76,47.96,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.36,0.13,0.13,21.46,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,387.5,0.91,,
405.8185504,12:56:18 PM,∞,∞,∞,33.90,35.93,35.00,22.24,47.77,47.76,47.96,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.36,0.13,0.13,21.46,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,387.5,0.91,,
405.9176546,12:56:18 PM,∞,∞,∞,33.90,35.93,35.00,22.24,47.77,47.76,47.96,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.36,0.13,0.13,21.46,61.2,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,383.0,0.90,,
406.0181806,12:56:18 PM,∞,∞,∞,33.90,35.93,35.00,22.25,47.89,47.91,47.93,0.00,0.00,37.68,0.0,0.0,25.9,21.32,21.36,21.36,0.13,0.13,21.46,61.2,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,383.0,0.90,,
406.1183521,12:56:18 PM,∞,∞,∞,33.90,35.93,35.00,22.25,47.89,47.91,47.93,0.00,0.00,37.65,0.0,0.0,25.9,21.32,21.36,21.36,0.13,0.13,21.46,61.2,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,383.0,0.90,,
406.2174674,12:56:18 PM,∞,∞,∞,33.90,35.93,35.00,22.25,47.89,47.91,47.93,0.00,0.00,37.65,0.0,0.0,25.9,21.32,21.36,21.36,0.13,0.13,21.46,61.2,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,383.0,0.90,,
406.3176372,12:56:18 PM,∞,∞,∞,33.90,35.93,35.00,22.25,47.89,47.91,47.93,0.00,0.00,37.65,0.0,0.0,25.9,21.32,21.36,21.36,0.13,0.13,21.46,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,383.0,0.90,,
406.4175838,12:56:18 PM,∞,∞,∞,33.90,35.93,35.00,22.25,47.89,47.91,47.93,0.00,0.00,37.65,0.0,0.0,25.9,21.32,21.36,21.36,0.13,0.13,21.46,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,383.0,0.90,,
406.5182943,12:56:19 PM,∞,∞,∞,33.90,35.93,35.00,22.25,47.91,47.91,47.93,0.00,0.00,37.65,0.0,0.0,25.9,21.32,21.36,21.36,0.13,0.13,21.46,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,378.3,0.89,,
406.6190076,12:56:19 PM,∞,∞,∞,33.90,35.93,35.00,22.25,47.91,47.91,47.93,0.00,0.00,37.65,0.0,0.0,25.9,21.32,21.36,21.36,0.13,0.13,21.46,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,378.3,0.89,,
406.7155227,12:56:19 PM,∞,∞,∞,33.90,35.93,35.00,22.25,47.91,47.91,47.93,0.00,0.00,37.65,0.0,0.0,25.9,21.32,21.36,21.36,0.13,0.13,21.46,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,378.3,0.89,,
406.8176473,12:56:19 PM,∞,∞,∞,33.90,35.93,35.00,22.25,47.91,47.91,47.93,0.00,0.00,37.65,0.0,0.0,25.9,21.32,21.36,21.36,0.13,0.13,21.46,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,378.3,0.89,,
406.9183227,12:56:19 PM,∞,∞,∞,33.90,35.93,35.00,22.25,47.91,47.91,47.93,0.00,0.00,37.65,0.0,0.0,25.9,21.32,21.36,21.36,0.13,0.13,21.46,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,378.3,0.89,,
407.0185021,12:56:19 PM,∞,∞,∞,33.90,35.93,35.00,22.25,47.91,47.91,47.93,0.00,0.00,37.65,0.0,0.0,25.9,21.32,21.37,21.37,0.13,0.13,21.46,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,378.3,0.89,,
407.1189016,12:56:19 PM,∞,∞,∞,33.90,35.93,35.00,22.25,47.77,47.76,47.88,0.00,0.00,37.65,0.0,0.0,25.9,21.32,21.37,21.37,0.13,0.13,21.47,61.2,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,373.7,0.88,,
407.2184507,12:56:19 PM,∞,∞,∞,33.90,35.93,35.00,22.25,47.77,47.76,47.88,0.00,0.00,37.65,0.0,0.0,25.9,21.32,21.37,21.37,0.13,0.13,21.47,61.2,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,373.7,0.88,,
407.3174456,12:56:19 PM,∞,∞,∞,33.90,35.93,35.00,22.25,47.77,47.76,47.88,0.00,0.00,37.65,0.0,0.0,25.9,21.32,21.37,21.37,0.13,0.13,21.47,61.2,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,373.7,0.88,,
407.4173912,12:56:19 PM,∞,∞,∞,33.90,35.93,35.00,22.25,47.77,47.76,47.88,0.00,0.00,37.65,0.0,0.0,25.9,21.32,21.37,21.37,0.13,0.13,21.47,61.2,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,373.7,0.88,,
407.518364,12:56:20 PM,∞,∞,∞,34.02,35.96,35.00,22.25,47.77,47.76,47.88,0.00,0.00,37.65,0.0,0.0,25.9,21.32,21.37,21.37,0.13,0.13,21.47,61.2,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,373.7,0.88,,
407.6157747,12:56:20 PM,∞,∞,∞,34.02,35.96,35.00,22.25,47.91,47.89,47.93,0.00,0.00,37.65,0.0,0.0,25.9,21.32,21.37,21.37,0.13,0.13,21.47,61.2,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,369.4,0.87,,
407.7159262,12:56:20 PM,∞,∞,∞,34.02,35.96,35.00,22.25,47.91,47.89,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.32,21.37,21.37,0.13,0.13,21.47,61.2,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,369.4,0.87,,
407.816073,12:56:20 PM,∞,∞,∞,34.02,35.96,35.00,22.25,47.91,47.89,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.32,21.37,21.37,0.13,0.13,21.47,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,369.4,0.87,,
407.9164503,12:56:20 PM,∞,∞,∞,34.02,35.96,35.00,22.25,47.91,47.89,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.32,21.37,21.37,0.13,0.13,21.47,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,369.4,0.87,,
408.018647,12:56:20 PM,∞,∞,∞,34.02,35.96,35.00,22.25,47.91,47.89,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.32,21.37,21.37,0.13,0.13,21.47,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,369.4,0.87,,
408.1185235,12:56:20 PM,∞,∞,∞,34.02,35.96,35.00,22.25,47.91,47.89,47.93,0.00,0.00,37.64,0.0,0.0,25.9,21.32,21.37,21.37,0.13,0.13,21.47,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,369.4,0.87,,
408.2187625,12:56:20 PM,∞,∞,∞,34.02,35.96,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.32,21.37,21.37,0.13,0.12,21.47,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,365.2,0.86,,
408.3183549,12:56:20 PM,∞,∞,∞,34.02,35.96,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.32,21.37,21.37,0.13,0.12,21.47,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,365.2,0.86,,
408.4188235,12:56:20 PM,∞,∞,∞,34.02,35.96,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.32,21.37,21.37,0.12,0.12,21.47,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,365.2,0.86,,
408.5194752,12:56:21 PM,∞,∞,∞,34.02,35.96,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.32,21.38,21.37,0.12,0.12,21.47,61.2,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,365.2,0.86,,
408.6200612,12:56:21 PM,∞,∞,∞,34.02,35.96,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.32,21.38,21.37,0.12,0.12,21.47,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,365.2,0.86,,
408.7153122,12:56:21 PM,∞,∞,∞,34.02,35.96,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.37,0.12,0.12,21.47,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,360.8,0.85,,
408.818463,12:56:21 PM,∞,∞,∞,34.02,35.96,35.00,22.25,47.76,47.76,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.37,0.12,0.12,21.47,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,360.8,0.85,,
408.9184612,12:56:21 PM,∞,∞,∞,34.02,35.96,35.00,22.25,47.76,47.76,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.12,0.12,21.47,61.2,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,360.8,0.85,,
409.0186296,12:56:21 PM,∞,∞,∞,34.02,35.96,35.00,22.25,47.76,47.76,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.12,0.12,21.49,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,360.8,0.85,,
409.1164478,12:56:21 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.76,47.76,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.12,0.12,21.49,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,360.8,0.85,,
409.2185794,12:56:21 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.76,47.76,47.86,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.12,0.12,21.49,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,360.8,0.85,,
409.318301,12:56:21 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.91,47.89,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.12,0.12,21.49,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,356.6,0.84,,
409.4157842,12:56:21 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.91,47.89,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.12,0.12,21.49,61.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,356.6,0.84,,
409.5163848,12:56:22 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.91,47.89,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.12,0.12,21.49,61.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,356.6,0.84,,
409.6166538,12:56:22 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.91,47.89,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.12,0.12,21.49,61.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,356.6,0.84,,
409.7164951,12:56:22 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.91,47.89,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.12,0.12,21.49,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,356.6,0.84,,
409.8177642,12:56:22 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.91,47.89,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.12,0.12,21.49,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,352.5,0.83,,
409.9167762,12:56:22 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.77,47.76,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.12,0.12,21.49,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,352.5,0.83,,
410.0171982,12:56:22 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.77,47.76,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.12,0.12,21.49,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,352.5,0.83,,
410.1172881,12:56:22 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.77,47.76,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.12,0.13,21.49,61.2,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,352.5,0.83,,
410.2177244,12:56:22 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.77,47.76,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.12,0.13,21.49,61.2,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,352.5,0.83,,
410.3184013,12:56:22 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.77,47.76,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.13,0.13,21.49,61.2,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,352.5,0.83,,
410.4185403,12:56:22 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.76,47.74,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.13,0.13,21.49,61.2,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,347.4,0.82,,
410.5197527,12:56:23 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.76,47.74,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.13,0.13,21.49,61.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,347.4,0.82,,
410.6192952,12:56:23 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.76,47.74,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.13,0.13,21.49,61.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,347.4,0.82,,
410.7162999,12:56:23 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.76,47.74,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.13,0.13,21.49,61.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,347.4,0.82,,
410.8171523,12:56:23 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.76,47.74,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.13,0.13,21.49,61.2,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,347.4,0.82,,
410.9173956,12:56:23 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.76,47.74,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.13,0.13,21.50,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,347.4,0.81,,
411.0176513,12:56:23 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.91,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.13,0.13,21.50,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,343.7,0.81,,
411.1176295,12:56:23 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.91,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.12,0.13,21.50,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,343.7,0.81,,
411.2176664,12:56:23 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.91,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.12,0.13,21.50,61.2,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,343.7,0.81,,
411.31769,12:56:23 PM,∞,∞,∞,34.13,36.00,35.00,22.25,47.91,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.12,0.12,21.50,61.2,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,343.7,0.81,,
411.4176585,12:56:23 PM,∞,∞,∞,34.23,36.02,35.00,22.25,47.91,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.12,0.12,21.50,61.2,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,343.7,0.81,,
411.517793,12:56:24 PM,∞,∞,∞,34.23,36.02,35.00,22.25,47.91,47.91,47.94,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.38,21.38,0.12,0.12,21.50,61.2,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,339.8,0.80,,
411.6177392,12:56:24 PM,∞,∞,∞,34.23,36.02,35.00,22.25,47.79,47.76,47.88,0.00,0.00,37.64,0.0,0.0,25.9,21.36,21.39,21.39,0.12,0.12,21.50,61.2,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,339.8,0.80,,
411.7178709,12:56:24 PM,∞,∞,∞,34.23,36.02,35.00,22.25,47.79,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.39,21.39,0.12,0.12,21.50,61.2,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,339.8,0.80,,
411.8152925,12:56:24 PM,∞,∞,∞,34.23,36.02,35.00,22.25,47.79,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.39,21.39,0.12,0.12,21.50,61.2,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,339.8,0.80,,
411.9168597,12:56:24 PM,∞,∞,∞,34.23,36.02,35.00,22.25,47.79,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.39,21.39,0.12,0.12,21.50,61.2,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,339.8,0.80,,
412.0172842,12:56:24 PM,∞,∞,∞,34.23,36.02,35.00,22.25,47.79,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.39,21.39,0.12,0.12,21.50,61.2,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,339.8,0.80,,
412.1187627,12:56:24 PM,∞,∞,∞,34.23,36.02,35.00,22.25,47.91,47.71,47.84,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.39,21.39,0.12,0.12,21.50,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,336.3,0.79,,
412.2186929,12:56:24 PM,∞,∞,∞,34.23,36.02,35.00,22.25,47.91,47.71,47.84,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.39,21.39,0.12,0.12,21.50,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,336.3,0.79,,
412.3185525,12:56:24 PM,∞,∞,∞,34.23,36.02,35.00,22.25,47.91,47.71,47.84,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.39,21.39,0.12,0.12,21.50,61.2,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,336.3,0.79,,
412.4186134,12:56:24 PM,∞,∞,∞,34.23,36.02,35.00,22.25,47.91,47.71,47.84,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.39,21.39,0.12,0.12,21.50,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,336.3,0.79,,
412.5185157,12:56:25 PM,∞,∞,∞,34.23,36.02,35.00,22.25,47.91,47.71,47.84,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.39,21.39,0.12,0.12,21.50,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,336.3,0.79,,
412.6190199,12:56:25 PM,∞,∞,∞,34.23,36.02,35.00,22.25,47.91,47.71,47.84,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.39,21.39,0.12,0.12,21.50,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,332.6,0.78,,
412.7184921,12:56:25 PM,∞,∞,∞,34.23,36.02,35.00,22.25,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.39,21.39,0.12,0.12,21.50,61.2,0.00,0.00,0.00,23.7,21.6,23.6,0,0,0.00,332.6,0.78,,
412.818829,12:56:25 PM,∞,∞,∞,34.23,36.02,35.00,22.25,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.39,21.39,0.12,0.12,21.48,61.2,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,332.6,0.78,,
412.9171903,12:56:25 PM,∞,∞,∞,34.23,36.02,35.00,22.25,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.39,21.39,0.12,0.12,21.48,61.2,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,332.6,0.78,,
413.0189899,12:56:25 PM,∞,∞,∞,34.23,36.02,35.00,22.25,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.39,21.39,0.12,0.12,21.48,61.2,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,332.6,0.78,,
413.1193519,12:56:25 PM,∞,∞,∞,34.32,36.02,35.00,22.25,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.39,21.39,0.12,0.12,21.48,61.2,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,332.6,0.78,,
413.2200911,12:56:25 PM,∞,∞,∞,34.32,36.02,35.00,22.25,47.77,47.76,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.39,21.39,0.12,0.12,21.48,61.2,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,329.0,0.77,,
413.3153856,12:56:25 PM,∞,∞,∞,34.32,36.02,35.00,22.25,47.77,47.76,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.39,21.39,0.12,0.12,21.48,61.2,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,329.0,0.77,,
413.4199966,12:56:25 PM,∞,∞,∞,34.32,36.02,35.00,22.25,47.77,47.76,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.39,21.39,0.12,0.12,21.48,61.2,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,329.0,0.77,,
413.5200031,12:56:26 PM,∞,∞,∞,34.32,36.02,35.00,22.25,47.77,47.76,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.40,21.40,0.12,0.12,21.48,61.2,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,329.0,0.77,,
413.6155109,12:56:26 PM,∞,∞,∞,34.32,36.04,35.00,22.25,47.77,47.76,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.40,21.40,0.12,0.12,21.48,61.2,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,329.0,0.77,,
413.7186856,12:56:26 PM,∞,∞,∞,34.32,36.04,35.00,22.25,47.77,47.76,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.40,21.40,0.12,0.12,21.48,61.2,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,329.0,0.76,,
413.8179854,12:56:26 PM,∞,∞,∞,34.32,36.04,35.00,22.25,47.91,47.89,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.36,21.40,21.40,0.11,0.12,21.48,61.2,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,325.4,0.76,,
413.9175307,12:56:26 PM,∞,∞,∞,34.32,36.04,35.00,22.25,47.91,47.89,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.36,21.40,21.40,0.11,0.11,21.48,61.2,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,325.4,0.76,,
414.0181001,12:56:26 PM,∞,∞,∞,34.32,36.04,35.00,22.25,47.91,47.89,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.36,21.40,21.40,0.11,0.11,21.48,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,325.4,0.76,,
414.118252,12:56:26 PM,∞,∞,∞,34.32,36.04,35.00,22.25,47.91,47.89,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.36,21.40,21.40,0.11,0.11,21.48,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,325.4,0.76,,
414.218043,12:56:26 PM,∞,∞,∞,34.32,36.04,35.00,22.25,47.91,47.89,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.36,21.40,21.40,0.11,0.11,21.48,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,325.4,0.76,,
414.3200338,12:56:26 PM,∞,∞,∞,34.32,36.04,35.00,22.25,47.91,47.89,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.36,21.40,21.40,0.11,0.11,21.48,61.2,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,321.9,0.75,,
414.419982,12:56:26 PM,∞,∞,∞,34.32,36.04,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.36,21.40,21.40,0.11,0.11,21.48,61.2,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,321.9,0.75,,
414.5190721,12:56:27 PM,∞,∞,∞,34.32,36.04,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.36,21.40,21.40,0.11,0.11,21.48,61.2,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,321.9,0.75,,
414.6193512,12:56:27 PM,∞,∞,∞,34.32,36.04,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.36,21.40,21.40,0.11,0.11,21.48,61.2,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,321.9,0.75,,
414.7193071,12:56:27 PM,∞,∞,∞,34.32,36.04,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.36,21.40,21.40,0.11,0.11,21.48,61.2,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,321.9,0.75,,
414.8196823,12:56:27 PM,∞,∞,∞,34.32,36.04,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.36,21.40,21.40,0.11,0.11,21.50,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,321.9,0.75,,
414.9197181,12:56:27 PM,∞,∞,∞,34.32,36.04,35.00,22.25,47.76,47.74,47.86,0.00,0.00,37.62,0.0,0.0,25.9,21.36,21.40,21.40,0.10,0.11,21.50,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,318.6,0.75,,
415.0187978,12:56:27 PM,∞,∞,∞,34.32,36.04,35.00,22.25,47.76,47.74,47.86,0.00,0.00,37.62,0.0,0.0,25.9,21.36,21.40,21.40,0.10,0.11,21.50,61.2,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,318.6,0.75,,
415.1153807,12:56:27 PM,∞,∞,∞,34.32,36.04,35.00,22.25,47.76,47.74,47.86,0.00,0.00,37.62,0.0,0.0,25.9,21.36,21.40,21.40,0.10,0.10,21.50,61.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,318.6,0.75,,
415.2193207,12:56:27 PM,∞,∞,∞,34.32,36.04,35.00,22.25,47.76,47.74,47.86,0.00,0.00,37.62,0.0,0.0,25.9,21.36,21.40,21.40,0.10,0.10,21.50,61.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,318.6,0.75,,
415.3184717,12:56:27 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.76,47.74,47.86,0.00,0.00,37.62,0.0,0.0,25.9,21.36,21.40,21.40,0.10,0.10,21.50,61.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,318.6,0.75,,
415.4177977,12:56:27 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.76,47.74,47.86,0.00,0.00,37.62,0.0,0.0,25.9,21.36,21.40,21.41,0.10,0.10,21.50,61.2,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,315.7,0.74,,
415.5176317,12:56:28 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.91,47.91,47.94,0.00,0.00,37.62,0.0,0.0,25.9,21.36,21.40,21.41,0.10,0.10,21.50,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,315.7,0.74,,
415.6174856,12:56:28 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.91,47.91,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.36,21.40,21.41,0.10,0.10,21.50,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,315.7,0.74,,
415.7181549,12:56:28 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.91,47.91,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.36,21.40,21.41,0.10,0.10,21.50,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,315.7,0.74,,
415.818561,12:56:28 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.91,47.91,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.36,21.40,21.41,0.10,0.10,21.50,61.2,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,315.7,0.74,,
415.9178041,12:56:28 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.91,47.91,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.36,21.40,21.41,0.10,0.10,21.50,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,315.7,0.74,,
416.0179323,12:56:28 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.91,47.91,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.36,21.40,21.41,0.10,0.10,21.50,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,312.4,0.73,,
416.1174844,12:56:28 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.36,21.40,21.41,0.10,0.10,21.50,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,312.4,0.73,,
416.2177208,12:56:28 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.36,21.41,21.41,0.10,0.10,21.50,61.2,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,312.4,0.73,,
416.3185231,12:56:28 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.36,21.41,21.41,0.10,0.10,21.50,61.2,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,312.4,0.73,,
416.4153334,12:56:28 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.39,21.41,21.41,0.10,0.10,21.50,61.2,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,312.4,0.73,,
416.5158136,12:56:29 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.58,0.0,0.0,25.9,21.39,21.41,21.41,0.10,0.10,21.50,61.2,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,312.4,0.73,,
416.6176067,12:56:29 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.76,47.74,47.84,0.00,0.00,37.58,0.0,0.0,25.9,21.39,21.41,21.41,0.10,0.10,21.50,61.2,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,309.1,0.72,,
416.7178838,12:56:29 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.76,47.74,47.84,0.00,0.00,37.58,0.0,0.0,25.9,21.39,21.41,21.41,0.10,0.10,21.51,61.2,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,309.1,0.72,,
416.8161061,12:56:29 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.76,47.74,47.84,0.00,0.00,37.58,0.0,0.0,25.9,21.39,21.41,21.41,0.10,0.10,21.51,61.2,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,309.1,0.72,,
416.916474,12:56:29 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.76,47.74,47.84,0.00,0.00,37.58,0.0,0.0,25.9,21.39,21.41,21.41,0.10,0.10,21.51,61.2,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,309.1,0.72,,
417.0180974,12:56:29 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.76,47.74,47.84,0.00,0.00,37.58,0.0,0.0,25.9,21.39,21.41,21.41,0.10,0.10,21.51,61.2,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,309.1,0.72,,
417.1197092,12:56:29 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.76,47.74,47.84,0.00,0.00,37.58,0.0,0.0,25.9,21.39,21.41,21.41,0.10,0.10,21.51,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,304.9,0.72,,
417.2197222,12:56:29 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.89,47.91,47.93,0.00,0.00,37.58,0.0,0.0,25.9,21.39,21.41,21.41,0.10,0.10,21.51,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,304.9,0.72,,
417.3165467,12:56:29 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.89,47.91,47.93,0.00,0.00,37.58,0.0,0.0,25.9,21.39,21.41,21.41,0.10,0.10,21.51,61.2,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,304.9,0.72,,
417.4189055,12:56:29 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.89,47.91,47.93,0.00,0.00,37.58,0.0,0.0,25.9,21.39,21.41,21.41,0.10,0.10,21.51,61.2,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,304.9,0.72,,
417.5183428,12:56:30 PM,∞,∞,∞,34.41,36.06,35.00,22.25,47.89,47.91,47.93,0.00,0.00,37.58,0.0,0.0,25.9,21.39,21.41,21.41,0.10,0.10,21.51,61.2,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,304.9,0.72,,
417.6173119,12:56:30 PM,∞,∞,∞,34.49,36.07,35.00,22.25,47.89,47.91,47.93,0.00,0.00,37.58,0.0,0.0,25.9,21.39,21.41,21.41,0.11,0.10,21.51,61.2,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,304.9,0.72,,
417.7153922,12:56:30 PM,∞,∞,∞,34.49,36.07,35.00,22.25,47.77,47.94,47.96,0.00,0.00,37.58,0.0,0.0,25.9,21.39,21.41,21.41,0.11,0.10,21.51,61.2,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,302.1,0.71,,
417.8168271,12:56:30 PM,∞,∞,∞,34.49,36.07,35.00,22.25,47.77,47.94,47.96,0.00,0.00,37.56,0.0,0.0,25.9,21.39,21.41,21.41,0.11,0.11,21.51,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,302.1,0.71,,
417.9163273,12:56:30 PM,∞,∞,∞,34.49,36.07,35.00,22.25,47.77,47.94,47.96,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.41,21.41,0.11,0.11,21.51,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,302.1,0.71,,
418.0173446,12:56:30 PM,∞,∞,∞,34.49,36.07,35.00,22.25,47.77,47.94,47.96,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.41,21.41,0.11,0.11,21.51,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,302.1,0.71,,
418.1176246,12:56:30 PM,∞,∞,∞,34.49,36.07,35.00,22.25,47.77,47.94,47.96,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.11,0.11,21.51,61.2,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,302.1,0.71,,
418.2176106,12:56:30 PM,∞,∞,∞,34.49,36.07,35.00,22.25,47.77,47.94,47.96,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.11,0.11,21.51,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,302.1,0.70,,
418.3177498,12:56:30 PM,∞,∞,∞,34.49,36.07,35.00,22.25,47.77,47.74,47.88,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.11,0.11,21.51,61.2,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,299.4,0.70,,
418.4163256,12:56:30 PM,∞,∞,∞,34.49,36.07,35.00,22.25,47.77,47.74,47.88,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.11,0.11,21.51,61.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,299.4,0.70,,
418.516323,12:56:31 PM,∞,∞,∞,34.49,36.07,35.00,22.25,47.77,47.74,47.88,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.11,0.11,21.51,61.1,0.00,0.00,0.00,23.7,21.6,23.7,0,0,0.00,299.4,0.70,,
418.6156296,12:56:31 PM,∞,∞,∞,34.49,36.07,35.00,22.25,47.77,47.74,47.88,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.11,0.13,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,299.4,0.70,,
418.7155767,12:56:31 PM,∞,∞,∞,34.49,36.07,35.00,22.25,47.77,47.74,47.88,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.11,0.13,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,299.4,0.70,,
418.8156982,12:56:31 PM,∞,∞,∞,34.49,36.07,35.00,22.25,47.77,47.74,47.88,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.13,0.13,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,296.8,0.70,,
418.9158416,12:56:31 PM,∞,∞,∞,34.49,36.07,35.00,22.25,47.91,47.91,47.93,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.13,0.13,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,296.8,0.70,,
419.0163766,12:56:31 PM,∞,∞,∞,34.49,36.07,35.00,22.25,47.91,47.91,47.93,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.13,0.13,21.50,61.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,296.8,0.70,,
419.1166278,12:56:31 PM,∞,∞,∞,34.49,36.07,35.00,22.25,47.91,47.91,47.93,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.13,0.13,21.50,61.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,296.8,0.70,,
419.2170454,12:56:31 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.91,47.91,47.93,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.13,0.13,21.50,61.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,296.8,0.70,,
419.319557,12:56:31 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.91,47.91,47.93,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.13,0.13,21.50,61.1,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,296.8,0.70,,
419.4160966,12:56:31 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.13,0.13,21.50,61.1,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,293.9,0.69,,
419.5178002,12:56:32 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.14,0.13,21.50,61.1,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,293.9,0.69,,
419.615368,12:56:32 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.14,0.13,21.50,61.1,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,293.9,0.69,,
419.7205675,12:56:32 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.14,0.14,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,293.9,0.69,,
419.8193634,12:56:32 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.14,0.14,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,293.9,0.69,,
419.9171057,12:56:32 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.91,47.93,47.94,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.14,0.14,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,291.1,0.68,,
420.0178578,12:56:32 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.76,47.72,47.86,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.14,0.14,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,291.1,0.68,,
420.1183163,12:56:32 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.76,47.72,47.86,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.14,0.14,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,291.1,0.68,,
420.2154315,12:56:32 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.76,47.72,47.86,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.14,0.14,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,291.1,0.68,,
420.3190713,12:56:32 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.76,47.72,47.86,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.14,0.14,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,291.1,0.68,,
420.4181386,12:56:32 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.76,47.72,47.86,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.14,0.14,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,291.1,0.68,,
420.5166074,12:56:33 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.76,47.72,47.86,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.14,0.15,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,288.6,0.68,,
420.6166031,12:56:33 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.91,47.93,47.93,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.14,0.15,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,288.6,0.68,,
420.7170286,12:56:33 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.91,47.93,47.93,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.15,0.15,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,288.6,0.68,,
420.8185691,12:56:33 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.91,47.93,47.93,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.15,0.15,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,288.6,0.68,,
420.9185737,12:56:33 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.91,47.93,47.93,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.15,0.15,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.1,0,0,0.00,288.6,0.68,,
421.0178002,12:56:33 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.91,47.93,47.93,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.15,0.15,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.1,0,0,0.00,288.6,0.67,,
421.1187966,12:56:33 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.93,47.93,47.96,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.42,21.42,0.15,0.15,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.1,0,0,0.00,286.2,0.67,,
421.2155199,12:56:33 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.93,47.93,47.96,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.43,21.43,0.15,0.15,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.1,0,0,0.00,286.2,0.67,,
421.3164004,12:56:33 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.93,47.93,47.96,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.43,21.43,0.15,0.15,21.51,61.1,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,286.2,0.67,,
421.4165358,12:56:33 PM,∞,∞,∞,34.56,36.08,35.00,22.25,47.93,47.93,47.96,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.43,21.43,0.15,0.15,21.51,61.1,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,286.2,0.67,,
421.5164213,12:56:34 PM,∞,∞,∞,34.63,36.08,35.01,22.25,47.93,47.93,47.96,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.43,21.43,0.16,0.15,21.51,61.1,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,286.2,0.67,,
421.6165613,12:56:34 PM,∞,∞,∞,34.63,36.08,35.01,22.25,47.93,47.93,47.96,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.43,21.43,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,283.4,0.66,,
421.7185862,12:56:34 PM,∞,∞,∞,34.63,36.08,35.01,22.25,47.89,47.72,47.84,0.00,0.00,37.56,0.0,0.0,25.8,21.39,21.43,21.43,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,283.4,0.66,,
421.8184078,12:56:34 PM,∞,∞,∞,34.63,36.08,35.01,22.25,47.89,47.72,47.84,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,283.4,0.66,,
421.9185017,12:56:34 PM,∞,∞,∞,34.63,36.08,35.01,22.25,47.89,47.72,47.84,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,283.4,0.66,,
422.0183145,12:56:34 PM,∞,∞,∞,34.63,36.08,35.01,22.25,47.89,47.72,47.84,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,283.4,0.66,,
422.1153845,12:56:34 PM,∞,∞,∞,34.63,36.08,35.01,22.25,47.89,47.72,47.84,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,283.4,0.66,,
422.2196813,12:56:34 PM,∞,∞,∞,34.63,36.08,35.01,22.25,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,281.0,0.66,,
422.319149,12:56:34 PM,∞,∞,∞,34.63,36.08,35.01,22.25,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,281.0,0.66,,
422.4194802,12:56:34 PM,∞,∞,∞,34.63,36.08,35.01,22.25,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.16,0.15,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,281.0,0.66,,
422.519692,12:56:35 PM,∞,∞,∞,34.63,36.08,35.01,22.25,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.16,0.15,21.52,61.1,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,281.0,0.66,,
422.61994,12:56:35 PM,∞,∞,∞,34.63,36.08,35.01,22.25,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.15,0.15,21.52,61.1,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,281.0,0.66,,
422.7200837,12:56:35 PM,∞,∞,∞,34.63,36.08,35.01,22.25,47.91,47.91,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.15,0.15,21.52,61.1,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,278.2,0.65,,
422.8182299,12:56:35 PM,∞,∞,∞,34.63,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.15,0.15,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,278.2,0.65,,
422.9198445,12:56:35 PM,∞,∞,∞,34.63,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.15,0.15,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,278.2,0.65,,
423.0192333,12:56:35 PM,∞,∞,∞,34.63,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.15,0.15,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,278.2,0.65,,
423.1184831,12:56:35 PM,∞,∞,∞,34.63,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.15,0.15,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,278.2,0.65,,
423.2188113,12:56:35 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.15,0.15,21.52,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,278.2,0.65,,
423.3191361,12:56:35 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.15,0.15,21.52,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,275.2,0.65,,
423.4161871,12:56:35 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.14,0.15,21.52,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,275.2,0.65,,
423.5175358,12:56:36 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.14,0.15,21.52,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,275.2,0.65,,
423.6179752,12:56:36 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.14,0.14,21.52,61.1,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,275.2,0.65,,
423.71629,12:56:36 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.14,0.14,21.52,61.1,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,275.2,0.65,,
423.8169059,12:56:36 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.91,47.91,47.93,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.43,21.43,0.14,0.14,21.52,61.1,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,275.2,0.64,,
423.9200174,12:56:36 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.91,47.93,47.94,0.00,0.00,37.54,0.0,0.0,25.8,21.39,21.44,21.43,0.14,0.14,21.52,61.1,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,272.9,0.64,,
424.020341,12:56:36 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.91,47.93,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.39,21.44,21.43,0.14,0.14,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,272.9,0.64,,
424.1195633,12:56:36 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.91,47.93,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.42,21.44,21.43,0.14,0.14,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,272.9,0.64,,
424.2193797,12:56:36 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.91,47.93,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.42,21.44,21.43,0.14,0.14,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,272.9,0.64,,
424.3189504,12:56:36 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.91,47.93,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.42,21.44,21.43,0.14,0.13,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,272.9,0.64,,
424.4193865,12:56:36 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.91,47.93,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.42,21.44,21.43,0.14,0.13,21.53,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,270.8,0.63,,
424.5199795,12:56:37 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.42,21.44,21.43,0.14,0.13,21.53,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,270.8,0.63,,
424.619955,12:56:37 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.42,21.44,21.43,0.13,0.13,21.53,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,270.8,0.63,,
424.7160629,12:56:37 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.42,21.44,21.43,0.13,0.13,21.53,61.1,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,270.8,0.63,,
424.8164861,12:56:37 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.42,21.44,21.43,0.13,0.13,21.53,61.1,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,270.8,0.63,,
424.9161968,12:56:37 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.53,0.0,0.0,25.8,21.42,21.44,21.43,0.13,0.13,21.53,61.1,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,270.8,0.63,,
425.0156276,12:56:37 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.91,47.91,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.42,21.44,21.43,0.13,0.13,21.53,61.1,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,268.1,0.63,,
425.1198588,12:56:37 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.91,47.91,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.42,21.44,21.44,0.13,0.13,21.53,61.1,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,268.1,0.63,,
425.2199,12:56:37 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.91,47.91,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.42,21.44,21.44,0.13,0.13,21.53,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,268.1,0.63,,
