ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
425.3200453,12:56:37 PM,∞,∞,∞,34.69,36.09,35.01,22.25,47.91,47.91,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.42,21.44,21.44,0.12,0.13,21.53,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,268.1,0.63,,
425.4201645,12:56:37 PM,∞,∞,∞,34.75,36.09,35.01,22.25,47.91,47.91,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.42,21.44,21.44,0.12,0.13,21.53,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,268.1,0.63,,
425.5156527,12:56:38 PM,∞,∞,∞,34.75,36.09,35.01,22.25,47.91,47.91,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.42,21.44,21.44,0.12,0.12,21.53,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,268.1,0.62,,
425.6197733,12:56:38 PM,∞,∞,∞,34.75,36.09,35.01,22.25,47.91,47.93,47.94,0.00,0.00,37.53,0.0,0.0,25.8,21.42,21.44,21.44,0.12,0.12,21.53,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,265.9,0.62,,
425.7188816,12:56:38 PM,∞,∞,∞,34.75,36.09,35.01,22.25,47.91,47.93,47.94,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.44,21.44,0.12,0.12,21.53,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,265.9,0.62,,
425.8190518,12:56:38 PM,∞,∞,∞,34.75,36.09,35.01,22.25,47.91,47.93,47.94,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.44,21.44,0.12,0.12,21.53,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,265.9,0.62,,
425.9164936,12:56:38 PM,∞,∞,∞,34.75,36.09,35.01,22.25,47.91,47.93,47.94,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.44,21.44,0.12,0.12,21.53,61.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,265.9,0.62,,
426.0166564,12:56:38 PM,∞,∞,∞,34.75,36.09,35.01,22.25,47.91,47.93,47.94,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.44,21.44,0.12,0.12,21.53,61.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,265.9,0.62,,
426.1164946,12:56:38 PM,∞,∞,∞,34.75,36.09,35.01,22.25,47.91,47.93,47.94,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.44,21.44,0.11,0.12,21.53,61.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,263.9,0.62,,
426.2194433,12:56:38 PM,∞,∞,∞,34.75,36.09,35.01,22.25,47.77,47.74,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.44,21.44,0.11,0.12,21.53,61.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,263.9,0.62,,
426.3154762,12:56:38 PM,∞,∞,∞,34.75,36.09,35.01,22.25,47.77,47.74,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.44,21.44,0.11,0.11,21.52,61.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,263.9,0.62,,
426.4182552,12:56:38 PM,∞,∞,∞,34.75,36.09,35.01,22.25,47.77,47.74,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.44,21.44,0.11,0.11,21.52,61.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,263.9,0.62,,
426.5204357,12:56:39 PM,∞,∞,∞,34.75,36.09,35.01,22.25,47.77,47.74,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.44,21.44,0.11,0.11,21.52,61.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,263.9,0.62,,
426.6161944,12:56:39 PM,∞,∞,∞,34.75,36.09,35.01,22.25,47.77,47.74,47.88,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.44,0.11,0.11,21.52,61.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,263.9,0.61,,
426.7164577,12:56:39 PM,∞,∞,∞,34.75,36.09,35.01,22.25,47.89,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.44,0.11,0.11,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,261.8,0.61,,
426.8177184,12:56:39 PM,∞,∞,∞,34.75,36.09,35.01,22.25,47.89,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.44,0.11,0.11,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,261.8,0.61,,
426.9164136,12:56:39 PM,∞,∞,∞,34.75,36.09,35.01,22.25,47.89,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.44,0.11,0.11,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,261.8,0.61,,
427.016365,12:56:39 PM,∞,∞,∞,34.75,36.09,35.01,22.25,47.89,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.44,0.11,0.11,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,261.8,0.61,,
427.115994,12:56:39 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.89,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.44,0.11,0.11,21.52,61.1,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,261.8,0.61,,
427.2159385,12:56:39 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.89,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.44,0.11,0.11,21.52,61.1,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,259.7,0.61,,
427.3159547,12:56:39 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.93,47.93,47.94,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.44,0.10,0.11,21.52,61.1,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,259.7,0.61,,
427.4156191,12:56:39 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.93,47.93,47.94,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.44,0.10,0.10,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,259.7,0.61,,
427.5185256,12:56:40 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.93,47.93,47.94,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.44,0.10,0.10,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,259.7,0.61,,
427.6184723,12:56:40 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.93,47.93,47.94,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.44,0.10,0.10,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,259.7,0.61,,
427.7190275,12:56:40 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.93,47.93,47.94,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.44,0.10,0.10,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,259.7,0.61,,
427.8154362,12:56:40 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.74,47.74,47.84,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.45,0.10,0.10,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,258.0,0.60,,
427.91795,12:56:40 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.74,47.74,47.84,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.45,0.10,0.10,21.51,61.1,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,258.0,0.60,,
428.0165215,12:56:40 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.74,47.74,47.84,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.45,0.09,0.10,21.51,61.1,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,258.0,0.60,,
428.1185668,12:56:40 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.74,47.74,47.84,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.45,0.09,0.10,21.51,61.1,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,258.0,0.60,,
428.2188206,12:56:40 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.74,47.74,47.84,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.45,0.09,0.09,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,258.0,0.60,,
428.319748,12:56:40 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.74,47.74,47.84,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.45,0.09,0.09,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,258.0,0.60,,
428.4157667,12:56:40 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.91,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.45,0.09,0.09,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,256.2,0.60,,
428.5157151,12:56:41 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.91,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.45,0.09,0.09,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,256.2,0.60,,
428.6158919,12:56:41 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.91,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.45,0.09,0.09,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,256.2,0.60,,
428.7160694,12:56:41 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.91,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.45,0.09,0.09,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,256.2,0.60,,
428.816016,12:56:41 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.91,47.91,47.93,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.45,0.09,0.09,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,256.2,0.60,,
428.9161626,12:56:41 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.79,47.76,47.98,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.45,0.09,0.09,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,254.0,0.60,,
429.0163657,12:56:41 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.79,47.76,47.98,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.45,0.09,0.09,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,254.0,0.60,,
429.120285,12:56:41 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.79,47.76,47.98,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.45,0.09,0.09,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,254.0,0.60,,
429.2155945,12:56:41 PM,∞,∞,∞,34.81,36.09,35.01,22.25,47.79,47.76,47.98,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.45,0.09,0.09,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,254.0,0.60,,
429.3187219,12:56:41 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.79,47.76,47.98,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.45,0.09,0.09,21.51,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,254.0,0.60,,
429.4154851,12:56:41 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.79,47.76,47.98,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.45,0.09,0.09,21.51,61.1,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,254.0,0.60,,
429.5190828,12:56:42 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.76,47.74,47.86,0.00,0.00,37.50,0.0,0.0,25.8,21.42,21.45,21.45,0.09,0.09,21.51,61.1,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,251.4,0.59,,
429.6186655,12:56:42 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.76,47.74,47.86,0.00,0.00,37.48,0.0,0.0,25.8,21.42,21.45,21.45,0.09,0.09,21.51,61.1,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,251.4,0.59,,
429.7206053,12:56:42 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.76,47.74,47.86,0.00,0.00,37.48,0.0,0.0,25.8,21.42,21.46,21.45,0.09,0.09,21.51,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,251.4,0.59,,
429.8203992,12:56:42 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.76,47.74,47.86,0.00,0.00,37.48,0.0,0.0,25.8,21.42,21.46,21.45,0.09,0.09,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,251.4,0.59,,
429.91674,12:56:42 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.76,47.74,47.86,0.00,0.00,37.48,0.0,0.0,25.8,21.42,21.46,21.45,0.11,0.09,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,251.4,0.59,,
430.0166885,12:56:42 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.76,47.74,47.86,0.00,0.00,37.48,0.0,0.0,25.8,21.42,21.46,21.45,0.11,0.09,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,249.5,0.59,,
430.1168755,12:56:42 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.91,47.93,47.93,0.00,0.00,37.48,0.0,0.0,25.8,21.42,21.46,21.45,0.11,0.11,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,249.5,0.59,,
430.2170462,12:56:42 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.91,47.93,47.93,0.00,0.00,37.48,0.0,0.0,25.8,21.42,21.46,21.45,0.11,0.11,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,249.5,0.59,,
430.3178574,12:56:42 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.91,47.93,47.93,0.00,0.00,37.48,0.0,0.0,25.8,21.42,21.46,21.45,0.11,0.11,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,249.5,0.59,,
430.4175804,12:56:42 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.91,47.93,47.93,0.00,0.00,37.48,0.0,0.0,25.8,21.42,21.46,21.46,0.11,0.11,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,249.5,0.59,,
430.5189255,12:56:43 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.91,47.93,47.93,0.00,0.00,37.48,0.0,0.0,25.8,21.42,21.46,21.46,0.11,0.11,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,249.5,0.59,,
430.6156768,12:56:43 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.79,47.93,47.96,0.00,0.00,37.48,0.0,0.0,25.8,21.42,21.46,21.46,0.11,0.11,21.52,61.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,247.9,0.58,,
430.7196658,12:56:43 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.79,47.93,47.96,0.00,0.00,37.48,0.0,0.0,25.8,21.42,21.46,21.46,0.11,0.11,21.52,61.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,247.9,0.58,,
430.8176639,12:56:43 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.79,47.93,47.96,0.00,0.00,37.48,0.0,0.0,25.8,21.42,21.46,21.46,0.11,0.11,21.52,61.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,247.9,0.58,,
430.9177299,12:56:43 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.79,47.93,47.96,0.00,0.00,37.48,0.0,0.0,25.8,21.42,21.46,21.46,0.11,0.12,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,247.9,0.58,,
431.0202683,12:56:43 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.79,47.93,47.96,0.00,0.00,37.48,0.0,0.0,25.8,21.42,21.46,21.46,0.11,0.12,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,247.9,0.58,,
431.1202454,12:56:43 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.79,47.93,47.96,0.00,0.00,37.48,0.0,0.0,25.8,21.42,21.46,21.46,0.12,0.12,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,247.9,0.58,,
431.2201624,12:56:43 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.48,0.0,0.0,25.8,21.42,21.46,21.46,0.12,0.12,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,245.8,0.58,,
431.3201089,12:56:43 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.48,0.0,0.0,25.8,21.42,21.46,21.46,0.12,0.12,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,245.8,0.58,,
431.4200803,12:56:43 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.48,0.0,0.0,25.8,21.45,21.46,21.46,0.12,0.12,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,245.8,0.58,,
431.5191657,12:56:44 PM,∞,∞,∞,34.86,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.48,0.0,0.0,25.8,21.45,21.46,21.46,0.12,0.12,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,245.8,0.58,,
431.6188809,12:56:44 PM,∞,∞,∞,34.90,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.48,0.0,0.0,25.8,21.45,21.46,21.46,0.12,0.12,21.52,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,245.8,0.58,,
431.718831,12:56:44 PM,∞,∞,∞,34.90,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.48,0.0,0.0,25.8,21.45,21.46,21.46,0.12,0.12,21.50,61.1,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,245.8,0.58,,
431.8189411,12:56:44 PM,∞,∞,∞,34.90,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.48,0.0,0.0,25.8,21.45,21.46,21.46,0.12,0.12,21.50,61.1,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,245.8,0.57,,
431.9190695,12:56:44 PM,∞,∞,∞,34.90,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.48,0.0,0.0,25.8,21.45,21.46,21.46,0.13,0.12,21.50,61.1,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,243.4,0.57,,
432.0191723,12:56:44 PM,∞,∞,∞,34.90,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.48,0.0,0.0,25.8,21.45,21.46,21.46,0.13,0.13,21.50,61.1,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,243.4,0.57,,
432.1194095,12:56:44 PM,∞,∞,∞,34.90,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.48,0.0,0.0,25.8,21.45,21.46,21.46,0.13,0.13,21.50,61.1,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,243.4,0.57,,
432.2191678,12:56:44 PM,∞,∞,∞,34.90,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.48,0.0,0.0,25.8,21.45,21.46,21.46,0.13,0.13,21.50,61.1,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,243.4,0.57,,
432.3191613,12:56:44 PM,∞,∞,∞,34.90,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.48,0.0,0.0,25.8,21.45,21.46,21.46,0.13,0.13,21.50,61.1,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,243.4,0.57,,
432.416472,12:56:44 PM,∞,∞,∞,34.90,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.44,0.0,0.0,25.8,21.45,21.47,21.46,0.13,0.13,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,243.4,0.57,,
432.516422,12:56:45 PM,∞,∞,∞,34.90,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.44,0.0,0.0,25.8,21.45,21.47,21.46,0.13,0.13,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,243.4,0.57,,
432.6161878,12:56:45 PM,∞,∞,∞,34.90,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.44,0.0,0.0,25.8,21.45,21.47,21.46,0.13,0.13,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,243.4,0.57,,
432.7195483,12:56:45 PM,∞,∞,∞,34.90,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.44,0.0,0.0,25.8,21.45,21.47,21.46,0.13,0.13,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,243.4,0.57,,
432.8196795,12:56:45 PM,∞,∞,∞,34.90,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.44,0.0,0.0,25.8,21.45,21.47,21.46,0.13,0.15,21.50,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,243.4,0.57,,
432.9196309,12:56:45 PM,∞,∞,∞,34.90,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.44,0.0,0.0,25.8,21.45,21.47,21.46,0.13,0.15,21.50,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,243.4,0.57,,
433.0197655,12:56:45 PM,∞,∞,∞,34.90,36.08,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.44,0.0,0.0,25.8,21.45,21.47,21.46,0.15,0.15,21.50,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,243.4,0.57,,
433.1195245,12:56:45 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.44,0.0,0.0,25.8,21.45,21.47,21.46,0.15,0.15,21.50,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,243.4,0.57,,
433.2197954,12:56:45 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.44,0.0,0.0,25.8,21.45,21.47,21.46,0.15,0.15,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,243.4,0.56,,
433.3195189,12:56:45 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.44,0.0,0.0,25.8,21.45,21.47,21.46,0.15,0.15,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,239.8,0.56,,
433.417362,12:56:45 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.44,0.0,0.0,25.8,21.45,21.47,21.46,0.15,0.15,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,239.8,0.56,,
433.519451,12:56:46 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.77,47.76,47.88,0.00,0.00,37.44,0.0,0.0,25.8,21.45,21.47,21.46,0.15,0.15,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,239.8,0.56,,
433.6185482,12:56:46 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.77,47.74,47.88,0.00,0.00,37.44,0.0,0.0,25.8,21.45,21.47,21.46,0.15,0.15,21.51,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,239.8,0.56,,
433.7184955,12:56:46 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.77,47.74,47.88,0.00,0.00,37.44,0.0,0.0,25.8,21.45,21.47,21.46,0.15,0.15,21.51,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,239.8,0.56,,
433.818444,12:56:46 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.77,47.74,47.88,0.00,0.00,37.42,0.0,0.0,25.8,21.45,21.47,21.46,0.16,0.15,21.51,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,239.8,0.56,,
433.9182266,12:56:46 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.77,47.74,47.88,0.00,0.00,37.42,0.0,0.0,25.8,21.45,21.47,21.46,0.16,0.15,21.51,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,239.8,0.56,,
434.0184159,12:56:46 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.77,47.74,47.88,0.00,0.00,37.42,0.0,0.0,25.8,21.45,21.47,21.46,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,239.8,0.56,,
434.1185445,12:56:46 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.77,47.74,47.88,0.00,0.00,37.42,0.0,0.0,25.8,21.45,21.47,21.46,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,239.8,0.56,,
434.2183282,12:56:46 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.77,47.74,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.47,21.46,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,239.8,0.56,,
434.3169972,12:56:46 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.77,47.74,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.47,21.47,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,239.8,0.56,,
434.4186165,12:56:46 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.77,47.74,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.47,21.47,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,239.8,0.56,,
434.5190443,12:56:47 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.77,47.74,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.47,21.47,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,239.8,0.56,,
434.6191385,12:56:47 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.77,47.74,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.47,21.47,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,239.8,0.55,,
434.7191681,12:56:47 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.77,47.74,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.47,21.47,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,235.4,0.55,,
434.8187299,12:56:47 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.77,47.74,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.47,21.47,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,235.4,0.55,,
434.9180311,12:56:47 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.77,47.74,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.47,21.47,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,235.4,0.55,,
435.0185241,12:56:47 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.79,47.76,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.47,21.47,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,235.4,0.55,,
435.1189568,12:56:47 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.79,47.76,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.48,21.47,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,235.4,0.55,,
435.2185011,12:56:47 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.79,47.76,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.48,21.47,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,235.4,0.55,,
435.3180288,12:56:47 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.79,47.76,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.48,21.47,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,235.4,0.55,,
435.417838,12:56:47 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.79,47.76,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.48,21.47,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,235.4,0.55,,
435.5189403,12:56:48 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.79,47.76,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.48,21.47,0.16,0.16,21.51,61.1,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,235.4,0.55,,
435.6189963,12:56:48 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.79,47.76,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.48,21.47,0.16,0.16,21.50,61.1,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,235.4,0.55,,
435.7199422,12:56:48 PM,∞,∞,∞,34.95,36.07,35.01,22.25,47.79,47.76,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.48,21.47,0.16,0.16,21.50,61.1,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,235.4,0.55,,
435.8182716,12:56:48 PM,∞,∞,∞,34.99,36.06,35.02,22.25,47.79,47.76,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.48,21.47,0.16,0.16,21.50,61.1,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,235.4,0.55,,
435.9186183,12:56:48 PM,∞,∞,∞,34.99,36.06,35.02,22.25,47.79,47.76,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.48,21.47,0.16,0.16,21.50,61.1,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,235.4,0.55,,
436.0167402,12:56:48 PM,∞,∞,∞,34.99,36.06,35.02,22.25,47.79,47.76,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.48,21.47,0.16,0.16,21.50,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,235.4,0.54,,
436.1166875,12:56:48 PM,∞,∞,∞,34.99,36.06,35.02,22.25,47.79,47.76,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.48,21.47,0.16,0.16,21.50,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,231.0,0.54,,
436.2166374,12:56:48 PM,∞,∞,∞,34.99,36.06,35.02,22.25,47.79,47.76,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.48,21.47,0.16,0.16,21.50,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,231.0,0.54,,
436.3165841,12:56:48 PM,∞,∞,∞,34.99,36.06,35.02,22.25,47.79,47.76,47.88,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.48,21.47,0.16,0.16,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,231.0,0.54,,
436.4165305,12:56:48 PM,∞,∞,∞,34.99,36.06,35.02,22.25,47.93,47.93,47.94,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.48,21.47,0.16,0.16,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,231.0,0.54,,
436.5182407,12:56:49 PM,∞,∞,∞,34.99,36.06,35.02,22.25,47.93,47.93,47.94,0.00,0.00,37.42,0.0,0.0,25.7,21.45,21.48,21.47,0.16,0.16,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,231.0,0.54,,
436.6200297,12:56:49 PM,∞,∞,∞,34.99,36.06,35.02,22.25,47.93,47.93,47.94,0.00,0.00,37.39,0.0,0.0,25.7,21.45,21.48,21.47,0.16,0.16,21.50,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,231.0,0.54,,
436.7158439,12:56:49 PM,∞,∞,∞,34.99,36.06,35.02,22.25,47.93,47.93,47.94,0.00,0.00,37.39,0.0,0.0,25.7,21.45,21.48,21.47,0.16,0.16,21.50,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,231.0,0.54,,
436.8199307,12:56:49 PM,∞,∞,∞,34.99,36.06,35.02,22.25,47.93,47.93,47.94,0.00,0.00,37.39,0.0,0.0,25.7,21.45,21.48,21.47,0.16,0.16,21.50,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,231.0,0.54,,
436.9198771,12:56:49 PM,∞,∞,∞,34.99,36.06,35.02,22.25,47.93,47.93,47.94,0.00,0.00,37.39,0.0,0.0,25.7,21.45,21.48,21.47,0.16,0.16,21.50,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,231.0,0.54,,
437.0198523,12:56:49 PM,∞,∞,∞,34.99,36.06,35.02,22.25,47.93,47.93,47.94,0.00,0.00,37.39,0.0,0.0,25.7,21.45,21.49,21.47,0.16,0.16,21.50,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,231.0,0.54,,
437.1172588,12:56:49 PM,∞,∞,∞,34.99,36.06,35.02,22.25,47.93,47.93,47.94,0.00,0.00,37.39,0.0,0.0,25.7,21.45,21.49,21.47,0.16,0.16,21.50,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,231.0,0.54,,
437.2190138,12:56:49 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.93,47.93,47.94,0.00,0.00,37.39,0.0,0.0,25.7,21.45,21.49,21.47,0.16,0.16,21.50,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,231.0,0.54,,
437.3190815,12:56:49 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.93,47.93,47.94,0.00,0.00,37.39,0.0,0.0,25.7,21.45,21.49,21.47,0.16,0.16,21.50,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,231.0,0.54,,
437.4198334,12:56:49 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.93,47.93,47.94,0.00,0.00,37.39,0.0,0.0,25.7,21.45,21.49,21.48,0.16,0.16,21.50,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,227.5,0.53,,
437.5190255,12:56:50 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.93,47.93,47.94,0.00,0.00,37.39,0.0,0.0,25.7,21.45,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,227.5,0.53,,
437.6167247,12:56:50 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.93,47.93,47.94,0.00,0.00,37.39,0.0,0.0,25.7,21.45,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,227.5,0.53,,
437.7197201,12:56:50 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.93,47.93,47.94,0.00,0.00,37.39,0.0,0.0,25.7,21.45,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,227.5,0.53,,
437.8158038,12:56:50 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.39,0.0,0.0,25.7,21.45,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,227.5,0.53,,
437.9156404,12:56:50 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.39,0.0,0.0,25.7,21.45,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,227.5,0.53,,
438.0169002,12:56:50 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.45,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,227.5,0.53,,
438.1195583,12:56:50 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.45,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,227.5,0.53,,
438.2202043,12:56:50 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.45,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,227.5,0.53,,
438.3206012,12:56:50 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.45,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,227.5,0.53,,
438.415969,12:56:50 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.45,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,227.5,0.53,,
438.5198967,12:56:51 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.45,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,227.5,0.53,,
438.6201101,12:56:51 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.45,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,227.5,0.53,,
438.7165536,12:56:51 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.45,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,227.5,0.53,,
438.8198394,12:56:51 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.45,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,223.8,0.52,,
438.9198735,12:56:51 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.45,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,223.8,0.52,,
439.0188124,12:56:51 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.45,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,223.8,0.52,,
439.1190333,12:56:51 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.45,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,223.8,0.52,,
439.2206295,12:56:51 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.77,47.76,47.88,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,223.8,0.52,,
439.3202738,12:56:51 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.77,47.76,47.88,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.5,23.5,0,0,0.00,223.8,0.52,,
439.4163823,12:56:51 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.77,47.76,47.88,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,223.8,0.52,,
439.5155384,12:56:52 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.77,47.76,47.88,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.49,21.48,0.16,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,223.8,0.52,,
439.6205976,12:56:52 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.77,47.76,47.88,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.49,21.48,0.17,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,223.8,0.52,,
439.7156202,12:56:52 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.77,47.76,47.88,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.49,21.48,0.17,0.16,21.53,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,223.8,0.52,,
439.8155386,12:56:52 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.77,47.76,47.88,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.49,21.48,0.17,0.17,21.53,61.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,223.8,0.52,,
439.9204901,12:56:52 PM,∞,∞,∞,35.03,36.05,35.02,22.25,47.77,47.76,47.88,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.49,21.48,0.17,0.17,21.53,61.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,223.8,0.52,,
440.0160191,12:56:52 PM,∞,∞,∞,35.06,36.04,35.02,22.25,47.77,47.76,47.88,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.49,21.48,0.17,0.17,21.53,61.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,223.8,0.52,,
440.1155412,12:56:52 PM,∞,∞,∞,35.06,36.04,35.02,22.25,47.77,47.76,47.88,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.49,0.17,0.17,21.53,61.1,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,223.8,0.52,,
440.2157506,12:56:52 PM,∞,∞,∞,35.06,36.04,35.02,22.25,47.77,47.76,47.88,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.49,0.17,0.17,21.53,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,220.0,0.52,,
440.3157124,12:56:52 PM,∞,∞,∞,35.06,36.04,35.02,22.25,47.77,47.76,47.88,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.49,0.17,0.17,21.53,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,220.0,0.52,,
440.4188361,12:56:52 PM,∞,∞,∞,35.06,36.04,35.02,22.25,47.77,47.76,47.88,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.49,0.18,0.17,21.53,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,220.0,0.52,,
440.5188733,12:56:53 PM,∞,∞,∞,35.06,36.04,35.02,22.25,47.77,47.76,47.88,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.49,0.18,0.17,21.53,61.1,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,220.0,0.52,,
440.6181087,12:56:53 PM,∞,∞,∞,35.06,36.04,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.49,0.18,0.18,21.53,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,220.0,0.52,,
440.7185681,12:56:53 PM,∞,∞,∞,35.06,36.04,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.49,0.18,0.18,21.53,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,220.0,0.52,,
440.8177626,12:56:53 PM,∞,∞,∞,35.06,36.04,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.49,0.18,0.18,21.53,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,220.0,0.52,,
440.9179523,12:56:53 PM,∞,∞,∞,35.06,36.04,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.49,0.18,0.18,21.53,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,220.0,0.52,,
441.0196415,12:56:53 PM,∞,∞,∞,35.06,36.04,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.49,0.18,0.18,21.53,61.1,0.00,0.00,0.00,23.6,21.7,23.0,0,0,0.00,220.0,0.52,,
441.1199149,12:56:53 PM,∞,∞,∞,35.06,36.04,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.49,0.18,0.18,21.53,61.1,0.00,0.00,0.00,23.6,21.7,23.0,0,0,0.00,220.0,0.52,,
441.2194144,12:56:53 PM,∞,∞,∞,35.06,36.04,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.49,0.18,0.18,21.53,61.1,0.00,0.00,0.00,23.6,21.7,23.0,0,0,0.00,220.0,0.52,,
441.3192128,12:56:53 PM,∞,∞,∞,35.06,36.04,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.49,0.18,0.18,21.53,61.1,0.00,0.00,0.00,23.6,21.6,23.0,0,0,0.00,220.0,0.52,,
441.4196736,12:56:53 PM,∞,∞,∞,35.10,36.03,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.49,0.18,0.18,21.52,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,220.0,0.52,,
441.5198351,12:56:54 PM,∞,∞,∞,35.10,36.03,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.49,0.18,0.18,21.52,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,220.0,0.52,,
441.6182248,12:56:54 PM,∞,∞,∞,35.10,36.03,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.49,0.18,0.18,21.52,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,217.0,0.51,,
441.719071,12:56:54 PM,∞,∞,∞,35.10,36.03,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.49,0.18,0.18,21.52,61.1,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,217.0,0.51,,
441.8192292,12:56:54 PM,∞,∞,∞,35.10,36.03,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.49,0.18,0.18,21.52,61.1,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,217.0,0.51,,
441.915568,12:56:54 PM,∞,∞,∞,35.10,36.03,35.02,22.25,47.79,47.94,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.49,0.18,0.18,21.52,61.1,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,217.0,0.51,,
442.0182682,12:56:54 PM,∞,∞,∞,35.10,36.03,35.02,22.25,47.77,47.76,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.50,0.18,0.18,21.52,61.1,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,217.0,0.51,,
442.1184701,12:56:54 PM,∞,∞,∞,35.10,36.03,35.02,22.25,47.77,47.76,47.96,0.00,0.00,37.36,0.0,0.0,25.7,21.48,21.50,21.50,0.18,0.18,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,217.0,0.51,,
442.2184801,12:56:54 PM,∞,∞,∞,35.10,36.03,35.02,22.25,47.77,47.76,47.96,0.00,0.00,37.33,0.0,0.0,25.7,21.48,21.50,21.50,0.18,0.18,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,217.0,0.51,,
442.3186265,12:56:54 PM,∞,∞,∞,35.10,36.03,35.02,22.25,47.77,47.76,47.96,0.00,0.00,37.33,0.0,0.0,25.7,21.48,21.50,21.50,0.18,0.18,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,217.0,0.51,,
442.4188345,12:56:54 PM,∞,∞,∞,35.10,36.03,35.02,22.25,47.77,47.76,47.96,0.00,0.00,37.33,0.0,0.0,25.7,21.48,21.50,21.50,0.18,0.18,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,217.0,0.51,,
442.516582,12:56:55 PM,∞,∞,∞,35.10,36.03,35.02,22.25,47.77,47.76,47.96,0.00,0.00,37.33,0.0,0.0,25.7,21.48,21.50,21.50,0.18,0.18,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,217.0,0.51,,
442.6172981,12:56:55 PM,∞,∞,∞,35.10,36.03,35.02,22.25,47.77,47.76,47.96,0.00,0.00,37.33,0.0,0.0,25.7,21.48,21.50,21.50,0.18,0.18,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,217.0,0.51,,
442.7183694,12:56:55 PM,∞,∞,∞,35.10,36.03,35.02,22.25,47.77,47.76,47.96,0.00,0.00,37.33,0.0,0.0,25.7,21.48,21.50,21.50,0.18,0.18,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,217.0,0.51,,
442.8187268,12:56:55 PM,∞,∞,∞,35.10,36.03,35.02,22.25,47.77,47.76,47.96,0.00,0.00,37.33,0.0,0.0,25.7,21.48,21.51,21.50,0.18,0.18,21.52,61.1,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,217.0,0.51,,
442.9188726,12:56:55 PM,∞,∞,∞,35.10,36.03,35.02,22.25,47.77,47.76,47.96,0.00,0.00,37.33,0.0,0.0,25.7,21.48,21.51,21.50,0.18,0.18,21.52,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,217.0,0.51,,
443.0184982,12:56:55 PM,∞,∞,∞,35.10,36.03,35.02,22.26,47.77,47.76,47.96,0.00,0.00,37.33,0.0,0.0,25.7,21.48,21.51,21.50,0.18,0.18,21.52,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,213.8,0.50,,
443.1159734,12:56:55 PM,∞,∞,∞,35.10,36.03,35.02,22.26,47.77,47.76,47.96,0.00,0.00,37.33,0.0,0.0,25.7,21.48,21.51,21.50,0.18,0.18,21.52,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,213.8,0.50,,
443.21698,12:56:55 PM,∞,∞,∞,35.10,36.03,35.02,22.26,47.77,47.76,47.96,0.00,0.00,37.33,0.0,0.0,25.7,21.48,21.51,21.50,0.18,0.17,21.52,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,213.8,0.50,,
443.3158689,12:56:55 PM,∞,∞,∞,35.10,36.03,35.02,22.26,47.77,47.76,47.96,0.00,0.00,37.33,0.0,0.0,25.7,21.48,21.51,21.50,0.18,0.17,21.55,61.1,0.00,0.00,0.00,23.6,21.6,23.1,0,0,0.00,213.8,0.50,,
443.4164103,12:56:55 PM,∞,∞,∞,35.10,36.03,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.33,0.0,0.0,25.7,21.48,21.51,21.50,0.18,0.17,21.55,61.1,0.00,0.00,0.00,23.6,21.6,23.1,0,0,0.00,213.8,0.50,,
443.5158954,12:56:56 PM,∞,∞,∞,35.10,36.03,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.33,0.0,0.0,25.7,21.48,21.51,21.50,0.17,0.17,21.55,61.1,0.00,0.00,0.00,23.6,21.6,23.1,0,0,0.00,213.8,0.50,,
443.6178243,12:56:56 PM,∞,∞,∞,35.10,36.03,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.50,0.17,0.17,21.55,61.1,0.00,0.00,0.00,23.6,21.6,23.1,0,0,0.00,213.8,0.50,,
443.7204973,12:56:56 PM,∞,∞,∞,35.10,36.03,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.50,0.17,0.17,21.55,61.1,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,213.8,0.50,,
443.8165903,12:56:56 PM,∞,∞,∞,35.10,36.03,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.50,0.17,0.17,21.55,61.1,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,213.8,0.50,,
443.9187937,12:56:56 PM,∞,∞,∞,35.10,36.03,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.50,0.17,0.17,21.55,61.1,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,213.8,0.50,,
444.0187412,12:56:56 PM,∞,∞,∞,35.10,36.03,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.50,0.17,0.17,21.55,61.1,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,213.8,0.50,,
444.1157823,12:56:56 PM,∞,∞,∞,35.10,36.03,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.50,0.17,0.17,21.55,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,213.8,0.50,,
444.2193448,12:56:56 PM,∞,∞,∞,35.13,36.02,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.50,0.16,0.17,21.55,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,213.8,0.50,,
444.3171921,12:56:56 PM,∞,∞,∞,35.13,36.02,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.50,0.16,0.17,21.55,61.1,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,213.8,0.50,,
444.4195399,12:56:56 PM,∞,∞,∞,35.13,36.02,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.50,0.16,0.16,21.55,61.1,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,210.9,0.49,,
444.517363,12:56:57 PM,∞,∞,∞,35.13,36.02,35.02,22.25,47.91,47.93,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.50,0.16,0.16,21.55,61.1,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,210.9,0.49,,
444.6156686,12:56:57 PM,∞,∞,∞,35.13,36.02,35.02,22.25,47.91,47.93,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.50,0.16,0.16,21.55,61.1,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,210.9,0.49,,
444.719245,12:56:57 PM,∞,∞,∞,35.13,36.02,35.02,22.25,47.94,47.94,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.51,0.16,0.16,21.55,61.1,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,210.9,0.49,,
444.8155831,12:56:57 PM,∞,∞,∞,35.13,36.02,35.02,22.25,47.94,47.94,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.51,0.16,0.16,21.55,61.1,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,210.9,0.49,,
444.9165583,12:56:57 PM,∞,∞,∞,35.13,36.02,35.02,22.25,47.94,47.94,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.51,0.16,0.16,21.55,61.1,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,210.9,0.49,,
445.0163307,12:56:57 PM,∞,∞,∞,35.13,36.02,35.02,22.25,47.94,47.94,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.51,0.16,0.16,21.55,61.1,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,210.9,0.49,,
445.1191356,12:56:57 PM,∞,∞,∞,35.13,36.02,35.02,22.25,47.94,47.94,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.51,0.16,0.15,21.55,61.1,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,210.9,0.49,,
445.2204174,12:56:57 PM,∞,∞,∞,35.13,36.02,35.02,22.25,47.94,47.94,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.51,0.16,0.15,21.56,61.1,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,210.9,0.49,,
445.3165036,12:56:57 PM,∞,∞,∞,35.13,36.02,35.02,22.25,47.94,47.94,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.51,0.16,0.15,21.56,61.1,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,210.9,0.49,,
445.4170982,12:56:57 PM,∞,∞,∞,35.13,36.02,35.02,22.25,47.94,47.94,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.51,0.15,0.15,21.56,61.1,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,210.9,0.49,,
445.5173059,12:56:58 PM,∞,∞,∞,35.13,36.02,35.02,22.25,47.94,47.94,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.51,0.15,0.15,21.56,61.1,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,210.9,0.49,,
445.6202456,12:56:58 PM,∞,∞,∞,35.15,36.00,35.02,22.25,47.94,47.94,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.51,0.15,0.15,21.56,61.1,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,210.9,0.49,,
445.7202523,12:56:58 PM,∞,∞,∞,35.15,36.00,35.02,22.25,47.94,47.94,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.51,0.15,0.15,21.56,61.1,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,210.9,0.49,,
445.8158381,12:56:58 PM,∞,∞,∞,35.15,36.00,35.02,22.25,47.94,47.94,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.51,21.51,0.15,0.15,21.56,61.1,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,207.8,0.49,,
445.9190914,12:56:58 PM,∞,∞,∞,35.15,36.00,35.02,22.25,47.94,47.94,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.52,21.51,0.15,0.15,21.56,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,207.8,0.49,,
446.0178017,12:56:58 PM,∞,∞,∞,35.15,36.00,35.02,22.25,47.94,47.94,47.96,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.52,21.51,0.15,0.15,21.56,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,207.8,0.49,,
446.1178983,12:56:58 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.79,47.76,47.94,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.52,21.51,0.15,0.15,21.56,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,207.8,0.49,,
446.2159559,12:56:58 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.79,47.76,47.94,0.00,0.00,37.29,0.0,0.0,25.7,21.48,21.52,21.51,0.15,0.15,21.56,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,207.8,0.49,,
446.3160178,12:56:58 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.79,47.76,47.94,0.00,0.00,37.26,0.0,0.0,25.7,21.48,21.52,21.51,0.15,0.15,21.56,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,207.8,0.49,,
446.4172678,12:56:58 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.79,47.76,47.94,0.00,0.00,37.26,0.0,0.0,25.7,21.48,21.52,21.51,0.15,0.15,21.56,61.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,207.8,0.49,,
446.5174878,12:56:59 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.79,47.76,47.94,0.00,0.00,37.26,0.0,0.0,25.7,21.48,21.52,21.51,0.15,0.15,21.56,61.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,207.8,0.49,,
446.617864,12:56:59 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.79,47.76,47.94,0.00,0.00,37.26,0.0,0.0,25.7,21.48,21.52,21.51,0.15,0.15,21.56,61.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,207.8,0.49,,
446.7180358,12:56:59 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.79,47.76,47.94,0.00,0.00,37.26,0.0,0.0,25.6,21.48,21.52,21.51,0.15,0.15,21.56,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,207.8,0.49,,
446.8175703,12:56:59 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.79,47.76,47.94,0.00,0.00,37.26,0.0,0.0,25.6,21.48,21.52,21.51,0.15,0.15,21.56,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,207.8,0.49,,
446.9197448,12:56:59 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.79,47.76,47.94,0.00,0.00,37.26,0.0,0.0,25.6,21.50,21.52,21.51,0.15,0.15,21.56,61.0,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,207.8,0.49,,
447.0199739,12:56:59 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.79,47.76,47.94,0.00,0.00,37.26,0.0,0.0,25.6,21.50,21.52,21.51,0.15,0.15,21.56,61.0,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,207.8,0.49,,
447.1207088,12:56:59 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.79,47.76,47.94,0.00,0.00,37.26,0.0,0.0,25.6,21.50,21.52,21.51,0.15,0.15,21.55,61.0,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,207.8,0.49,,
447.2181002,12:56:59 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.79,47.76,47.94,0.00,0.00,37.26,0.0,0.0,25.6,21.50,21.52,21.51,0.15,0.15,21.55,61.0,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,204.7,0.48,,
447.3187725,12:56:59 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.79,47.76,47.94,0.00,0.00,37.26,0.0,0.0,25.6,21.50,21.52,21.51,0.15,0.15,21.55,61.0,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,204.7,0.48,,
447.4188999,12:56:59 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.79,47.76,47.94,0.00,0.00,37.26,0.0,0.0,25.6,21.50,21.53,21.51,0.15,0.15,21.55,61.0,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,204.7,0.48,,
447.5188449,12:57:00 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.26,0.0,0.0,25.6,21.50,21.53,21.51,0.15,0.15,21.55,61.0,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,204.7,0.48,,
447.6187943,12:57:00 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.26,0.0,0.0,25.6,21.50,21.53,21.51,0.15,0.15,21.55,61.0,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,204.7,0.48,,
447.719203,12:57:00 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.51,0.15,0.15,21.55,61.0,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,204.7,0.48,,
447.8192046,12:57:00 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.51,0.15,0.15,21.55,61.0,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,204.7,0.48,,
447.9189301,12:57:00 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.51,0.15,0.15,21.55,61.0,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,204.7,0.48,,
448.0200392,12:57:00 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.51,0.15,0.15,21.55,61.0,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,204.7,0.48,,
448.1201196,12:57:00 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.51,0.14,0.15,21.55,61.0,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,204.7,0.48,,
448.2203641,12:57:00 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.51,0.14,0.14,21.55,61.0,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,204.7,0.48,,
448.316057,12:57:00 PM,∞,∞,∞,35.15,36.00,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.51,0.14,0.14,21.55,61.0,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,204.7,0.48,,
448.4164353,12:57:00 PM,∞,∞,∞,35.18,35.99,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.51,0.14,0.14,21.55,61.0,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,204.7,0.48,,
448.518884,12:57:01 PM,∞,∞,∞,35.18,35.99,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.51,0.14,0.14,21.55,61.0,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,204.7,0.48,,
448.6160475,12:57:01 PM,∞,∞,∞,35.18,35.99,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.52,0.14,0.14,21.55,61.0,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,201.9,0.47,,
448.7178816,12:57:01 PM,∞,∞,∞,35.18,35.99,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.52,0.14,0.14,21.55,61.0,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,201.9,0.47,,
448.8173868,12:57:01 PM,∞,∞,∞,35.18,35.99,35.02,22.26,47.91,47.93,47.96,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.52,0.14,0.14,21.55,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,201.9,0.47,,
448.9176972,12:57:01 PM,∞,∞,∞,35.18,35.99,35.02,22.26,47.93,47.93,47.94,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.52,0.14,0.14,21.55,61.1,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,201.9,0.47,,
449.0178453,12:57:01 PM,∞,∞,∞,35.18,35.99,35.02,22.26,47.93,47.93,47.94,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.52,0.14,0.13,21.55,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,201.9,0.47,,
449.1200798,12:57:01 PM,∞,∞,∞,35.18,35.99,35.02,22.26,47.93,47.93,47.94,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.52,0.14,0.13,21.57,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,201.9,0.47,,
449.2200273,12:57:01 PM,∞,∞,∞,35.18,35.99,35.02,22.26,47.93,47.93,47.94,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.52,0.13,0.13,21.57,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,201.9,0.47,,
449.3160663,12:57:01 PM,∞,∞,∞,35.18,35.99,35.02,22.26,47.93,47.93,47.94,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.52,0.13,0.13,21.57,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,201.9,0.47,,
449.4197197,12:57:01 PM,∞,∞,∞,35.18,35.99,35.02,22.26,47.93,47.93,47.94,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.52,0.13,0.13,21.57,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,201.9,0.47,,
449.5191259,12:57:02 PM,∞,∞,∞,35.18,35.99,35.02,22.26,47.93,47.93,47.94,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.52,0.13,0.13,21.57,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,201.9,0.47,,
449.6190398,12:57:02 PM,∞,∞,∞,35.18,35.99,35.02,22.26,47.93,47.93,47.94,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.52,0.13,0.13,21.57,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,201.9,0.47,,
449.7198784,12:57:02 PM,∞,∞,∞,35.21,35.97,35.02,22.26,47.93,47.93,47.94,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.52,0.13,0.13,21.57,61.1,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,201.9,0.47,,
449.8197737,12:57:02 PM,∞,∞,∞,35.21,35.97,35.02,22.26,47.93,47.93,47.94,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.52,0.13,0.13,21.57,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,201.9,0.47,,
449.9156403,12:57:02 PM,∞,∞,∞,35.21,35.97,35.02,22.26,47.93,47.93,47.94,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.52,0.13,0.13,21.57,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,201.9,0.47,,
450.0205832,12:57:02 PM,∞,∞,∞,35.21,35.97,35.02,22.26,47.93,47.93,47.94,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.52,0.12,0.13,21.57,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,199.8,0.47,,
450.1156471,12:57:02 PM,∞,∞,∞,35.21,35.97,35.02,22.26,47.93,47.93,47.94,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.52,0.12,0.13,21.57,61.1,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,199.8,0.47,,
450.2158678,12:57:02 PM,∞,∞,∞,35.21,35.97,35.02,22.26,47.93,47.93,47.94,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.52,0.12,0.12,21.57,61.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,199.8,0.47,,
