ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
450.3156409,12:57:02 PM,∞,∞,∞,35.21,35.97,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.52,0.12,0.12,21.57,61.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,199.8,0.47,,
450.4202673,12:57:02 PM,∞,∞,∞,35.21,35.97,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.25,0.0,0.0,25.6,21.50,21.53,21.52,0.12,0.12,21.57,61.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,199.8,0.47,,
450.5157313,12:57:03 PM,∞,∞,∞,35.21,35.97,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.22,0.0,0.0,25.6,21.50,21.54,21.52,0.12,0.12,21.57,61.1,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,199.8,0.47,,
450.6159006,12:57:03 PM,∞,∞,∞,35.21,35.97,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.22,0.0,0.0,25.6,21.50,21.54,21.52,0.12,0.12,21.57,61.1,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,199.8,0.47,,
450.7160464,12:57:03 PM,∞,∞,∞,35.21,35.97,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.22,0.0,0.0,25.6,21.50,21.54,21.52,0.12,0.12,21.57,61.0,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,199.8,0.47,,
450.8161765,12:57:03 PM,∞,∞,∞,35.21,35.97,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.22,0.0,0.0,25.6,21.50,21.54,21.52,0.12,0.12,21.57,61.0,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,199.8,0.47,,
450.9161852,12:57:03 PM,∞,∞,∞,35.21,35.97,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.22,0.0,0.0,25.6,21.50,21.54,21.52,0.12,0.11,21.57,61.0,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,199.8,0.47,,
451.0161649,12:57:03 PM,∞,∞,∞,35.21,35.97,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.22,0.0,0.0,25.6,21.50,21.54,21.52,0.12,0.11,21.57,61.0,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,199.8,0.47,,
451.1160813,12:57:03 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.22,0.0,0.0,25.6,21.50,21.54,21.52,0.11,0.11,21.57,61.0,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,199.8,0.47,,
451.2160295,12:57:03 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.22,0.0,0.0,25.6,21.50,21.54,21.52,0.11,0.11,21.57,61.0,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,199.8,0.47,,
451.3159782,12:57:03 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.22,0.0,0.0,25.6,21.50,21.54,21.52,0.11,0.11,21.57,61.0,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,199.8,0.46,,
451.4160212,12:57:03 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.22,0.0,0.0,25.6,21.50,21.54,21.52,0.11,0.11,21.57,61.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,196.7,0.46,,
451.5159683,12:57:04 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.22,0.0,0.0,25.6,21.50,21.54,21.52,0.11,0.11,21.57,61.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,196.7,0.46,,
451.6174018,12:57:04 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.22,0.0,0.0,25.6,21.50,21.54,21.53,0.11,0.11,21.57,61.0,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,196.7,0.46,,
451.7172653,12:57:04 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.22,0.0,0.0,25.6,21.50,21.54,21.53,0.11,0.11,21.57,61.0,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,196.7,0.46,,
451.8171677,12:57:04 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.22,0.0,0.0,25.6,21.50,21.54,21.53,0.11,0.11,21.57,61.0,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,196.7,0.46,,
451.9186193,12:57:04 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.20,0.0,0.0,25.6,21.50,21.54,21.53,0.09,0.11,21.57,61.0,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,196.7,0.46,,
452.0198936,12:57:04 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.20,0.0,0.0,25.6,21.50,21.54,21.53,0.09,0.11,21.57,61.0,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,196.7,0.46,,
452.1196263,12:57:04 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.20,0.0,0.0,25.6,21.50,21.54,21.53,0.09,0.09,21.57,61.0,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,196.7,0.46,,
452.2199058,12:57:04 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.20,0.0,0.0,25.6,21.50,21.54,21.53,0.09,0.09,21.57,61.0,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,196.7,0.46,,
452.3200574,12:57:04 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.20,0.0,0.0,25.6,21.50,21.54,21.53,0.09,0.09,21.57,61.0,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,196.7,0.46,,
452.4199988,12:57:04 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.20,0.0,0.0,25.6,21.50,21.54,21.53,0.09,0.09,21.57,61.0,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,196.7,0.46,,
452.5190734,12:57:05 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.20,0.0,0.0,25.6,21.50,21.54,21.53,0.09,0.09,21.57,61.0,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,196.7,0.46,,
452.6189313,12:57:05 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.20,0.0,0.0,25.6,21.50,21.54,21.53,0.09,0.09,21.57,61.0,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,196.7,0.46,,
452.7188619,12:57:05 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.20,0.0,0.0,25.6,21.50,21.54,21.53,0.09,0.09,21.57,61.0,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,193.7,0.46,,
452.8192049,12:57:05 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.20,0.0,0.0,25.6,21.50,21.54,21.53,0.09,0.09,21.57,61.0,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,193.7,0.46,,
452.9203503,12:57:05 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.20,0.0,0.0,25.6,21.50,21.54,21.53,0.09,0.09,21.59,61.0,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,193.7,0.46,,
453.0168408,12:57:05 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.91,47.93,47.94,0.00,0.00,37.20,0.0,0.0,25.6,21.50,21.54,21.53,0.09,0.09,21.59,61.0,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,193.7,0.46,,
453.1166536,12:57:05 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.94,47.94,47.96,0.00,0.00,37.20,0.0,0.0,25.6,21.50,21.54,21.53,0.09,0.09,21.59,61.0,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,193.7,0.46,,
453.2169951,12:57:05 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.94,47.94,47.96,0.00,0.00,37.20,0.0,0.0,25.6,21.50,21.54,21.53,0.09,0.09,21.59,61.0,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,193.7,0.46,,
453.316822,12:57:05 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.94,47.94,47.96,0.00,0.00,37.18,0.0,0.0,25.6,21.50,21.54,21.53,0.09,0.09,21.59,61.0,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,193.7,0.46,,
453.4170891,12:57:05 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.94,47.94,47.96,0.00,0.00,37.18,0.0,0.0,25.6,21.50,21.54,21.53,0.09,0.09,21.59,61.0,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,193.7,0.46,,
453.5175493,12:57:06 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.94,47.94,47.96,0.00,0.00,37.18,0.0,0.0,25.6,21.50,21.54,21.53,0.09,0.09,21.59,61.0,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,193.7,0.46,,
453.6177593,12:57:06 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.94,47.94,47.96,0.00,0.00,37.18,0.0,0.0,25.6,21.50,21.54,21.53,0.09,0.09,21.59,61.0,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,193.7,0.46,,
453.7182008,12:57:06 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.94,47.94,47.96,0.00,0.00,37.18,0.0,0.0,25.6,21.50,21.54,21.53,0.09,0.09,21.59,61.0,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,193.7,0.46,,
453.8205362,12:57:06 PM,∞,∞,∞,35.23,35.96,35.02,22.26,47.94,47.94,47.96,0.00,0.00,37.18,0.0,0.0,25.6,21.50,21.54,21.53,0.10,0.09,21.59,61.0,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,193.7,0.46,,
453.9202329,12:57:06 PM,∞,∞,∞,35.25,35.95,35.02,22.26,47.94,47.94,47.96,0.00,0.00,37.18,0.0,0.0,25.6,21.50,21.54,21.53,0.10,0.09,21.59,61.0,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,193.7,0.46,,
454.0202037,12:57:06 PM,∞,∞,∞,35.25,35.95,35.02,22.26,47.94,47.94,47.96,0.00,0.00,37.18,0.0,0.0,25.6,21.50,21.54,21.53,0.10,0.10,21.59,61.0,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,193.7,0.46,,
454.1201639,12:57:06 PM,∞,∞,∞,35.25,35.95,35.02,22.26,47.94,47.94,47.96,0.00,0.00,37.18,0.0,0.0,25.6,21.50,21.54,21.53,0.10,0.10,21.59,61.0,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,191.9,0.45,,
454.2201059,12:57:06 PM,∞,∞,∞,35.25,35.95,35.02,22.26,47.94,47.94,47.96,0.00,0.00,37.18,0.0,0.0,25.6,21.53,21.54,21.53,0.10,0.10,21.59,61.0,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,191.9,0.45,,
454.3158713,12:57:06 PM,∞,∞,∞,35.25,35.95,35.02,22.26,47.94,47.94,47.96,0.00,0.00,37.18,0.0,0.0,25.6,21.53,21.55,21.53,0.10,0.10,21.59,61.0,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,191.9,0.45,,
454.415818,12:57:06 PM,∞,∞,∞,35.25,35.95,35.02,22.26,47.94,47.94,47.96,0.00,0.00,37.18,0.0,0.0,25.6,21.53,21.55,21.53,0.10,0.10,21.59,61.0,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,191.9,0.45,,
454.5157658,12:57:07 PM,∞,∞,∞,35.25,35.95,35.02,22.26,47.91,47.91,47.94,0.00,0.00,37.18,0.0,0.0,25.6,21.53,21.55,21.53,0.10,0.10,21.55,61.0,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,191.9,0.45,,
454.6158981,12:57:07 PM,∞,∞,∞,35.25,35.95,35.02,22.26,47.91,47.91,47.94,0.00,0.00,37.18,0.0,0.0,25.6,21.53,21.55,21.53,0.11,0.10,21.55,61.0,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,191.9,0.45,,
454.7199743,12:57:07 PM,∞,∞,∞,35.25,35.95,35.02,22.26,47.91,47.91,47.94,0.00,0.00,37.18,0.0,0.0,25.6,21.53,21.55,21.53,0.11,0.10,21.55,61.0,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,191.9,0.45,,
454.8202243,12:57:07 PM,∞,∞,∞,35.25,35.95,35.02,22.26,47.91,47.91,47.94,0.00,0.00,37.18,0.0,0.0,25.6,21.53,21.55,21.53,0.11,0.11,21.55,61.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,191.9,0.45,,
454.9201722,12:57:07 PM,∞,∞,∞,35.25,35.95,35.02,22.26,47.91,47.91,47.94,0.00,0.00,37.18,0.0,0.0,25.6,21.53,21.55,21.53,0.11,0.11,21.55,61.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,191.9,0.45,,
455.020109,12:57:07 PM,∞,∞,∞,35.25,35.95,35.02,22.26,47.91,47.91,47.94,0.00,0.00,37.18,0.0,0.0,25.6,21.53,21.55,21.53,0.11,0.11,21.55,61.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,191.9,0.45,,
455.1198995,12:57:07 PM,∞,∞,∞,35.25,35.95,35.02,22.26,47.91,47.91,47.94,0.00,0.00,37.18,0.0,0.0,25.6,21.53,21.55,21.54,0.11,0.11,21.55,61.0,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,191.9,0.45,,
455.2198888,12:57:07 PM,∞,∞,∞,35.25,35.95,35.02,22.26,47.91,47.91,47.94,0.00,0.00,37.18,0.0,0.0,25.6,21.53,21.55,21.54,0.11,0.11,21.55,61.0,0.00,0.00,0.00,23.6,21.5,23.1,0,0,0.00,191.9,0.45,,
455.320181,12:57:07 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.18,0.0,0.0,25.6,21.53,21.55,21.54,0.11,0.11,21.55,61.0,0.00,0.00,0.00,23.6,21.5,23.1,0,0,0.00,191.9,0.45,,
455.4185405,12:57:07 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.18,0.0,0.0,25.6,21.53,21.55,21.54,0.11,0.11,21.55,61.0,0.00,0.00,0.00,23.6,21.5,23.1,0,0,0.00,191.9,0.45,,
455.519281,12:57:08 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.18,0.0,0.0,25.6,21.53,21.55,21.54,0.11,0.11,21.55,61.0,0.00,0.00,0.00,23.6,21.5,23.1,0,0,0.00,189.4,0.44,,
455.6157435,12:57:08 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.18,0.0,0.0,25.6,21.53,21.55,21.54,0.11,0.12,21.55,61.0,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,189.4,0.44,,
455.7207508,12:57:08 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.18,0.0,0.0,25.6,21.53,21.55,21.54,0.11,0.12,21.55,61.0,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,189.4,0.44,,
455.8185276,12:57:08 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.18,0.0,0.0,25.6,21.53,21.55,21.54,0.12,0.12,21.55,61.0,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,189.4,0.44,,
455.9184747,12:57:08 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.93,0.00,0.00,37.18,0.0,0.0,25.6,21.53,21.55,21.54,0.12,0.12,21.55,61.0,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,189.4,0.44,,
456.0180709,12:57:08 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.93,0.00,0.00,37.18,0.0,0.0,25.6,21.53,21.55,21.54,0.12,0.12,21.55,61.0,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,189.4,0.44,,
456.1180175,12:57:08 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.93,0.00,0.00,37.15,0.0,0.0,25.6,21.53,21.55,21.54,0.12,0.12,21.55,61.0,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,189.4,0.44,,
456.2179656,12:57:08 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.93,0.00,0.00,37.15,0.0,0.0,25.6,21.53,21.55,21.54,0.12,0.12,21.55,61.0,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,189.4,0.44,,
456.3179128,12:57:08 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.93,0.00,0.00,37.15,0.0,0.0,25.6,21.53,21.55,21.54,0.12,0.12,21.55,61.0,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,189.4,0.44,,
456.4178604,12:57:08 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.93,0.00,0.00,37.15,0.0,0.0,25.6,21.53,21.55,21.54,0.12,0.12,21.55,61.0,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,189.4,0.44,,
456.5178076,12:57:09 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.93,0.00,0.00,37.15,0.0,0.0,25.6,21.53,21.55,21.54,0.12,0.12,21.55,60.9,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,189.4,0.44,,
456.617762,12:57:09 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.93,0.00,0.00,37.15,0.0,0.0,25.6,21.53,21.55,21.54,0.12,0.12,21.55,60.9,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,189.4,0.44,,
456.7199211,12:57:09 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.93,0.00,0.00,37.15,0.0,0.0,25.6,21.53,21.55,21.54,0.12,0.12,21.55,60.9,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,189.4,0.44,,
456.8195089,12:57:09 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.93,0.00,0.00,37.15,0.0,0.0,25.6,21.53,21.55,21.54,0.12,0.12,21.55,60.9,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,189.4,0.44,,
456.9200615,12:57:09 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.93,0.00,0.00,37.15,0.0,0.0,25.6,21.53,21.55,21.54,0.12,0.12,21.55,60.9,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,187.0,0.44,,
457.0202218,12:57:09 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.93,0.00,0.00,37.15,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.55,60.9,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,187.0,0.44,,
457.1166216,12:57:09 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.93,0.00,0.00,37.15,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.55,60.9,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,187.0,0.44,,
457.2177908,12:57:09 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.93,0.00,0.00,37.15,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.55,60.9,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,187.0,0.44,,
457.3182749,12:57:09 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.15,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.55,60.9,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,187.0,0.44,,
457.4166664,12:57:09 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.15,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.55,60.9,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,187.0,0.44,,
457.5167263,12:57:10 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.13,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.55,60.9,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,187.0,0.44,,
457.6170592,12:57:10 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.13,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.55,60.9,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,187.0,0.44,,
457.7173029,12:57:10 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.13,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.55,60.9,0.00,0.01,0.00,23.6,21.6,23.3,0,0,0.00,187.0,0.44,,
457.820475,12:57:10 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.13,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.55,60.9,0.00,0.01,0.00,23.6,21.6,23.3,0,0,0.00,187.0,0.44,,
457.9206275,12:57:10 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.13,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.55,60.9,0.00,0.01,0.00,23.6,21.6,23.3,0,0,0.00,187.0,0.44,,
458.0203705,12:57:10 PM,∞,∞,∞,35.27,35.93,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.13,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.55,60.9,0.00,0.01,0.00,23.6,21.6,23.3,0,0,0.00,187.0,0.44,,
458.1203186,12:57:10 PM,∞,∞,∞,35.29,35.92,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.13,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.55,60.9,0.00,0.01,0.00,23.6,21.6,23.3,0,0,0.00,187.0,0.44,,
458.2159619,12:57:10 PM,∞,∞,∞,35.29,35.92,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.13,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.55,60.9,0.00,0.01,0.00,23.6,21.6,23.3,0,0,0.00,187.0,0.44,,
458.3166016,12:57:10 PM,∞,∞,∞,35.29,35.92,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.13,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.57,60.9,0.00,0.01,0.00,23.7,21.6,23.4,0,0,0.00,184.8,0.43,,
458.4170979,12:57:10 PM,∞,∞,∞,35.29,35.92,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.13,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.57,60.9,0.00,0.01,0.00,23.7,21.6,23.4,0,0,0.00,184.8,0.43,,
458.5184471,12:57:11 PM,∞,∞,∞,35.29,35.92,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.13,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.57,60.9,0.00,0.01,0.00,23.7,21.6,23.4,0,0,0.00,184.8,0.43,,
458.6189362,12:57:11 PM,∞,∞,∞,35.29,35.92,35.03,22.26,47.91,47.91,47.94,0.00,0.00,37.13,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.57,60.9,0.00,0.01,0.00,23.7,21.6,23.4,0,0,0.00,184.8,0.43,,
458.7198375,12:57:11 PM,∞,∞,∞,35.29,35.92,35.03,22.26,47.91,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.57,60.9,0.00,0.01,0.00,23.6,21.6,23.6,0,0,0.00,184.8,0.43,,
458.8196182,12:57:11 PM,∞,∞,∞,35.29,35.92,35.03,22.26,47.91,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.57,60.9,0.00,0.01,0.00,23.6,21.6,23.6,0,0,0.00,184.8,0.43,,
458.9203213,12:57:11 PM,∞,∞,∞,35.29,35.92,35.03,22.26,47.91,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.57,60.9,0.00,0.01,0.00,23.6,21.6,23.6,0,0,0.00,184.8,0.43,,
459.0157707,12:57:11 PM,∞,∞,∞,35.29,35.92,35.03,22.26,47.91,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.57,60.9,0.00,0.01,0.00,23.6,21.6,23.6,0,0,0.00,184.8,0.43,,
459.1207337,12:57:11 PM,∞,∞,∞,35.29,35.92,35.03,22.26,47.91,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.6,21.53,21.56,21.54,0.12,0.12,21.57,60.9,0.00,0.01,0.00,23.6,21.7,23.3,0,0,0.00,184.8,0.43,,
459.2205162,12:57:11 PM,∞,∞,∞,35.29,35.92,35.03,22.26,47.91,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.54,0.12,0.12,21.57,60.9,0.00,0.01,0.00,23.6,21.7,23.3,0,0,0.00,184.8,0.43,,
459.3157096,12:57:11 PM,∞,∞,∞,35.29,35.92,35.03,22.26,47.91,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.54,0.12,0.12,21.57,60.9,0.00,0.01,0.00,23.6,21.7,23.3,0,0,0.00,184.8,0.43,,
459.4195545,12:57:11 PM,∞,∞,∞,35.29,35.92,35.03,22.26,47.91,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.54,0.12,0.12,21.57,60.9,0.00,0.01,0.00,23.6,21.8,23.4,0,0,0.00,184.8,0.43,,
459.5191783,12:57:12 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.91,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.54,0.12,0.12,21.57,60.9,0.00,0.01,0.00,23.6,21.8,23.4,0,0,0.00,184.8,0.43,,
459.6182662,12:57:12 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.91,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.54,0.12,0.12,21.57,60.9,0.00,0.01,0.00,23.6,21.8,23.4,0,0,0.00,184.8,0.43,,
459.718098,12:57:12 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.91,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.54,0.12,0.12,21.57,60.9,0.00,0.01,0.00,23.6,21.8,23.4,0,0,0.00,182.5,0.43,,
459.8185698,12:57:12 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.91,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.54,0.12,0.12,21.57,60.9,0.00,0.01,0.00,23.6,21.8,23.3,0,0,0.00,182.5,0.43,,
459.9186175,12:57:12 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.91,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.54,0.12,0.12,21.57,60.9,0.00,0.01,0.00,23.6,21.8,23.3,0,0,0.00,182.5,0.43,,
460.0187782,12:57:12 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.54,0.12,0.12,21.57,60.9,0.00,0.01,0.00,23.6,21.8,23.3,0,0,0.00,182.5,0.43,,
460.1182984,12:57:12 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.55,0.12,0.12,21.57,60.9,0.00,0.01,0.00,23.6,21.8,23.3,0,0,0.00,182.5,0.43,,
460.2158345,12:57:12 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.55,0.12,0.12,21.56,60.9,0.00,0.01,0.00,23.6,21.8,23.3,0,0,0.00,182.5,0.43,,
460.3189825,12:57:12 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.55,0.12,0.12,21.56,60.9,0.00,0.01,0.00,23.6,21.8,23.3,0,0,0.00,182.5,0.43,,
460.4158564,12:57:12 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.55,0.11,0.12,21.56,60.9,0.00,0.01,0.00,23.6,21.8,23.3,0,0,0.00,182.5,0.43,,
460.5157208,12:57:13 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.55,0.11,0.12,21.56,60.9,0.00,0.01,0.00,23.6,21.8,23.3,0,0,0.00,182.5,0.43,,
460.6204725,12:57:13 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.55,0.11,0.11,21.56,60.9,0.00,0.01,0.00,23.6,21.8,23.4,0,0,0.00,182.5,0.43,,
460.7208222,12:57:13 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.55,0.11,0.11,21.56,60.9,0.00,0.01,0.00,23.6,21.8,23.4,0,0,0.00,182.5,0.43,,
460.8190715,12:57:13 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.55,0.11,0.11,21.56,60.9,0.00,0.01,0.00,23.6,21.8,23.4,0,0,0.00,182.5,0.43,,
460.9191033,12:57:13 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.55,0.11,0.11,21.56,60.9,0.00,0.01,0.00,23.6,21.8,23.4,0,0,0.00,182.5,0.43,,
461.018967,12:57:13 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.55,0.11,0.11,21.56,60.9,0.00,0.01,0.00,23.6,21.8,23.3,0,0,0.00,182.5,0.43,,
461.1157784,12:57:13 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.55,0.11,0.11,21.56,60.9,0.00,0.01,0.00,23.6,21.8,23.3,0,0,0.00,180.6,0.42,,
461.2192016,12:57:13 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.55,0.11,0.11,21.56,60.9,0.00,0.01,0.00,23.6,21.8,23.3,0,0,0.00,180.6,0.42,,
461.3197467,12:57:13 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.55,0.11,0.11,21.56,60.9,0.00,0.01,0.00,23.6,21.8,23.3,0,0,0.00,180.6,0.42,,
461.4196638,12:57:13 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.55,0.11,0.11,21.56,60.9,0.00,0.01,0.00,23.7,21.7,23.5,0,0,0.00,180.6,0.42,,
461.5196274,12:57:14 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.00,37.13,0.0,0.0,25.5,21.53,21.56,21.55,0.11,0.11,21.56,60.9,0.00,0.01,0.00,23.7,21.7,23.5,0,0,0.00,180.6,0.42,,
461.6199029,12:57:14 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,0.0,25.5,21.53,21.56,21.55,0.11,0.11,21.56,60.9,0.00,0.01,0.00,23.7,21.7,23.5,0,0,0.00,180.6,0.42,,
461.7198249,12:57:14 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,0.0,25.5,21.53,21.57,21.55,0.11,0.11,21.56,60.9,0.00,0.01,0.00,23.7,21.7,23.5,0,0,0.00,180.6,0.42,,
461.820079,12:57:14 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,0.0,25.5,21.53,21.57,21.55,0.11,0.11,21.56,60.9,0.00,0.01,0.00,23.6,21.7,23.6,0,0,0.00,180.6,0.42,,
461.9162812,12:57:14 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,0.0,25.5,21.55,21.57,21.55,0.11,0.11,21.56,60.9,0.00,0.01,0.00,23.6,21.7,23.6,0,0,0.00,180.6,0.42,,
462.020768,12:57:14 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,0.3,25.5,21.55,21.57,21.55,0.11,0.11,21.56,60.9,0.00,0.01,0.00,23.6,21.7,23.6,0,0,0.00,180.6,0.42,,
462.1170203,12:57:14 PM,∞,∞,∞,35.31,35.90,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,0.3,25.5,21.55,21.57,21.55,0.11,0.11,21.56,60.9,0.00,0.01,0.00,23.6,21.8,23.5,0,0,0.00,180.6,0.42,,
462.2180639,12:57:14 PM,∞,∞,∞,35.33,35.88,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,0.3,25.5,21.55,21.57,21.55,0.11,0.11,21.55,60.9,0.00,0.01,0.00,23.6,21.8,23.5,0,0,0.00,180.6,0.42,,
462.3180105,12:57:14 PM,∞,∞,∞,35.33,35.88,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,0.3,25.5,21.55,21.57,21.55,0.11,0.11,21.55,60.9,0.00,0.01,0.00,23.6,21.8,23.5,0,0,0.00,180.6,0.42,,
462.4179569,12:57:14 PM,∞,∞,∞,35.33,35.88,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,0.3,25.5,21.55,21.57,21.55,0.11,0.11,21.55,60.9,0.00,0.01,0.00,23.6,21.8,23.5,0,0,0.00,180.6,0.42,,
462.5179046,12:57:15 PM,∞,∞,∞,35.33,35.88,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,0.3,25.5,21.55,21.57,21.55,0.11,0.11,21.55,60.9,0.00,0.01,0.00,23.6,21.8,23.3,0,0,0.00,178.6,0.42,,
462.6178515,12:57:15 PM,∞,∞,∞,35.33,35.88,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,0.3,25.5,21.55,21.57,21.55,0.11,0.11,21.55,60.9,0.00,0.01,0.00,23.6,21.8,23.3,0,0,0.00,178.6,0.42,,
462.7177998,12:57:15 PM,∞,∞,∞,35.33,35.88,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,0.3,25.5,21.55,21.57,21.55,0.11,0.11,21.55,60.9,0.00,0.01,0.00,23.6,21.8,23.3,0,0,0.00,178.6,0.42,,
462.817779,12:57:15 PM,∞,∞,∞,35.33,35.88,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,0.3,25.5,21.55,21.57,21.55,0.11,0.11,21.55,60.9,0.00,0.01,0.00,23.6,21.8,23.3,0,0,0.00,178.6,0.42,,
462.9176957,12:57:15 PM,∞,∞,∞,35.33,35.88,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,0.3,25.5,21.55,21.57,21.55,0.11,0.11,21.55,60.9,0.00,0.01,0.00,23.6,21.8,23.2,0,0,0.00,178.6,0.42,,
463.0176748,12:57:15 PM,∞,∞,∞,35.33,35.88,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,0.3,25.5,21.55,21.57,21.55,0.11,0.11,21.55,60.9,0.00,0.01,0.00,23.6,21.8,23.2,0,0,0.00,178.6,0.42,,
463.1175934,12:57:15 PM,∞,∞,∞,35.33,35.88,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,0.3,25.5,21.55,21.57,21.55,0.11,0.11,21.55,60.9,0.00,0.01,0.00,23.6,21.8,23.2,0,0,0.00,178.6,0.42,,
463.2176897,12:57:15 PM,∞,∞,∞,35.33,35.88,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,0.3,25.5,21.55,21.57,21.55,0.11,0.11,21.55,60.9,0.00,0.01,0.00,23.6,21.8,23.2,0,0,0.00,178.6,0.42,,
463.3177814,12:57:15 PM,∞,∞,∞,35.33,35.88,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,0.3,25.5,21.55,21.57,21.55,0.11,0.11,21.55,60.9,0.00,0.01,0.00,23.7,21.7,23.4,0,0,0.00,178.6,0.42,,
463.4173157,12:57:15 PM,∞,∞,∞,35.33,35.88,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,1.1,25.5,21.55,21.57,21.55,0.11,0.11,21.55,60.9,0.00,0.01,0.00,23.7,21.7,23.4,0,0,0.00,178.6,0.42,,
463.5157426,12:57:16 PM,∞,∞,∞,35.33,35.88,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,1.1,25.5,21.55,21.57,21.55,0.11,0.11,21.55,60.9,0.00,0.01,0.00,23.7,21.7,23.4,0,0,0.00,178.6,0.42,,
463.6158609,12:57:16 PM,∞,∞,∞,35.35,35.87,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,1.1,25.5,21.55,21.57,21.55,0.11,0.11,21.55,60.9,0.00,0.01,0.00,23.7,21.7,23.4,0,0,0.00,178.6,0.42,,
463.7206079,12:57:16 PM,∞,∞,∞,35.35,35.87,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,1.1,25.5,21.55,21.57,21.55,0.11,0.11,21.55,60.9,0.00,0.01,0.00,23.7,21.7,23.3,0,0,0.00,178.6,0.42,,
463.8167331,12:57:16 PM,∞,∞,∞,35.35,35.87,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,1.1,25.5,21.55,21.57,21.55,0.11,0.11,21.55,60.8,0.00,0.01,0.00,23.7,21.7,23.3,0,0,0.00,178.6,0.41,,
463.9167639,12:57:16 PM,∞,∞,∞,35.35,35.87,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,1.1,25.5,21.55,21.57,21.55,0.11,0.11,21.55,60.8,0.00,0.01,0.00,23.7,21.7,23.3,0,0,0.00,176.8,0.41,,
464.0165586,12:57:16 PM,∞,∞,∞,35.35,35.87,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,1.1,25.5,21.55,21.57,21.55,0.11,0.11,21.55,60.8,0.00,0.01,0.00,23.7,21.6,23.3,0,0,0.00,176.8,0.41,,
464.118994,12:57:16 PM,∞,∞,∞,35.35,35.87,35.03,22.26,47.93,47.93,47.94,0.00,0.01,37.09,0.0,1.1,25.5,21.55,21.57,21.55,0.11,0.11,21.57,60.8,0.00,0.01,0.00,23.7,21.6,23.3,0,0,0.00,176.8,0.41,,
464.2188339,12:57:16 PM,∞,∞,∞,35.35,35.87,35.03,22.26,47.77,47.76,47.88,0.00,0.01,37.09,0.0,1.1,25.5,21.55,21.57,21.55,0.11,0.11,21.57,60.8,0.00,0.01,0.00,23.7,21.6,23.3,0,0,0.00,176.8,0.41,,
464.3157497,12:57:16 PM,∞,∞,∞,35.35,35.87,35.03,22.26,47.77,47.76,47.88,0.00,0.01,37.09,0.0,1.1,25.5,21.55,21.57,21.55,0.11,0.11,21.57,60.8,0.00,0.01,0.00,23.7,21.6,23.3,0,0,0.00,176.8,0.41,,
464.4190721,12:57:16 PM,∞,∞,∞,35.35,35.87,35.03,22.26,47.77,47.76,47.88,0.00,0.07,37.06,0.0,1.1,25.5,21.55,21.57,21.55,0.11,0.11,21.57,60.8,0.00,0.01,0.00,23.7,21.8,23.6,0,0,0.00,176.8,0.41,,
464.5160882,12:57:17 PM,∞,∞,∞,35.35,35.87,35.03,22.26,47.77,47.76,47.88,0.00,0.07,37.06,0.0,1.1,25.5,21.55,21.57,21.55,0.11,0.11,21.57,60.8,0.00,0.01,0.00,23.6,21.8,23.6,0,0,0.00,176.8,0.41,,
464.6178339,12:57:17 PM,∞,∞,∞,35.35,35.87,35.03,22.26,47.77,47.76,47.88,0.00,0.07,37.06,0.0,1.1,25.5,21.55,21.57,21.55,0.11,0.11,21.57,60.8,0.00,0.01,0.00,23.6,21.8,23.6,0,0,0.00,176.8,0.41,,
464.7178265,12:57:17 PM,∞,∞,∞,35.35,35.87,35.03,22.26,47.77,47.76,47.88,0.00,0.07,37.06,0.0,1.1,25.5,21.55,21.57,21.55,0.11,0.11,21.57,60.8,0.00,0.01,0.00,23.6,21.8,23.6,0,0,0.00,176.8,0.41,,
464.8189491,12:57:17 PM,∞,∞,∞,35.35,35.87,35.03,22.26,47.77,47.76,47.88,0.00,0.07,37.06,0.0,1.7,25.5,21.55,21.57,21.55,0.11,0.11,21.57,60.8,0.00,0.01,0.00,23.6,21.8,23.5,0,0,0.00,176.8,0.41,,
464.9190377,12:57:17 PM,∞,∞,∞,35.35,35.87,35.03,22.26,47.77,47.76,47.88,0.00,0.07,37.06,0.0,1.7,25.5,21.55,21.57,21.55,0.11,0.11,21.57,60.8,0.00,0.01,0.00,23.6,21.8,23.5,0,0,0.00,176.8,0.41,,
465.0158357,12:57:17 PM,∞,∞,∞,35.35,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.07,37.06,0.0,1.7,25.5,21.55,21.57,21.55,0.11,0.11,21.57,60.8,0.00,0.01,0.00,23.6,21.8,23.5,0,0,0.00,176.8,0.41,,
465.115782,12:57:17 PM,∞,∞,∞,35.35,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.07,37.06,0.0,1.7,25.5,21.55,21.57,21.55,0.11,0.11,21.57,60.8,0.00,0.01,0.00,23.6,21.8,23.5,0,0,0.00,176.8,0.41,,
465.2206682,12:57:17 PM,∞,∞,∞,35.35,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.07,37.06,0.0,1.7,25.5,21.55,21.57,21.55,0.11,0.12,21.57,60.8,0.00,0.01,0.00,23.7,21.7,23.3,0,0,0.00,175.5,0.41,,
465.3159858,12:57:17 PM,∞,∞,∞,35.35,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.07,37.06,0.0,1.7,25.5,21.55,21.57,21.55,0.11,0.12,21.57,60.8,0.00,0.01,0.00,23.7,21.7,23.3,0,0,0.00,175.5,0.41,,
465.4159305,12:57:17 PM,∞,∞,∞,35.35,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.07,37.06,0.0,1.7,25.5,21.55,21.57,21.55,0.12,0.12,21.57,60.8,0.00,0.01,0.00,23.7,21.7,23.3,0,0,0.00,175.5,0.41,,
465.5201704,12:57:18 PM,∞,∞,∞,35.35,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.07,37.06,0.0,1.7,25.5,21.55,21.57,21.55,0.12,0.12,21.57,60.8,0.00,0.01,0.00,23.7,21.7,23.3,0,0,0.00,175.5,0.41,,
465.616983,12:57:18 PM,∞,∞,∞,35.35,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.07,37.06,0.0,1.7,25.5,21.55,21.57,21.55,0.12,0.12,21.57,60.8,0.00,0.01,0.00,23.6,21.7,23.4,0,0,0.00,175.5,0.41,,
465.7208444,12:57:18 PM,∞,∞,∞,35.35,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.07,37.06,0.0,1.7,25.5,21.55,21.57,21.55,0.12,0.12,21.57,60.8,0.00,0.01,0.00,23.6,21.7,23.4,0,0,0.00,175.5,0.41,,
465.8158215,12:57:18 PM,∞,∞,∞,35.35,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.08,37.04,0.0,1.7,25.5,21.55,21.57,21.55,0.12,0.12,21.57,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,175.5,0.41,,
465.9206824,12:57:18 PM,∞,∞,∞,35.35,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.08,37.04,0.0,1.7,25.5,21.55,21.57,21.56,0.12,0.12,21.57,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,175.5,0.41,,
466.0197607,12:57:18 PM,∞,∞,∞,35.35,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.08,37.04,0.0,1.7,25.5,21.55,21.57,21.56,0.12,0.12,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,175.5,0.41,,
466.1201024,12:57:18 PM,∞,∞,∞,35.35,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.08,37.04,0.0,1.7,25.5,21.55,21.57,21.56,0.11,0.12,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,175.5,0.41,,
466.2200715,12:57:18 PM,∞,∞,∞,35.35,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.08,37.04,0.0,1.7,25.5,21.55,21.57,21.56,0.11,0.12,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,175.5,0.41,,
466.3198267,12:57:18 PM,∞,∞,∞,35.35,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.08,37.04,0.0,1.7,25.5,21.55,21.57,21.56,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,175.5,0.41,,
466.4197542,12:57:18 PM,∞,∞,∞,35.36,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.08,37.04,0.0,1.7,25.5,21.55,21.57,21.56,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,175.5,0.41,,
466.5197023,12:57:19 PM,∞,∞,∞,35.36,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.08,37.04,0.0,1.7,25.5,21.55,21.57,21.56,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,175.5,0.41,,
466.6196496,12:57:19 PM,∞,∞,∞,35.36,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.08,37.04,0.0,1.7,25.5,21.55,21.57,21.56,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,173.6,0.41,,
466.7195976,12:57:19 PM,∞,∞,∞,35.36,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.08,37.04,0.0,1.7,25.5,21.55,21.57,21.56,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,173.6,0.41,,
466.8177405,12:57:19 PM,∞,∞,∞,35.36,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.08,37.04,0.0,1.7,25.5,21.55,21.57,21.56,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,173.6,0.41,,
466.9192804,12:57:19 PM,∞,∞,∞,35.36,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.08,37.04,0.0,1.7,25.5,21.55,21.57,21.56,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,173.6,0.41,,
467.0207552,12:57:19 PM,∞,∞,∞,35.36,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.08,37.04,0.0,1.7,25.5,21.55,21.57,21.56,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,173.6,0.41,,
467.116966,12:57:19 PM,∞,∞,∞,35.36,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.08,37.04,0.0,1.7,25.5,21.55,21.57,21.56,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,173.6,0.41,,
467.2191013,12:57:19 PM,∞,∞,∞,35.36,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.12,37.00,0.0,1.7,25.5,21.55,21.57,21.56,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,173.6,0.41,,
467.3161587,12:57:19 PM,∞,∞,∞,35.36,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.12,37.00,0.0,1.7,25.5,21.55,21.57,21.56,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,173.6,0.41,,
467.4166198,12:57:19 PM,∞,∞,∞,35.36,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.12,37.00,0.0,1.7,25.5,21.55,21.58,21.56,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,173.6,0.41,,
467.5165664,12:57:20 PM,∞,∞,∞,35.36,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.12,37.00,0.0,1.7,25.5,21.55,21.58,21.56,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,173.6,0.41,,
467.6168539,12:57:20 PM,∞,∞,∞,35.36,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.12,37.00,0.0,2.2,25.5,21.55,21.58,21.56,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,173.6,0.41,,
467.7194896,12:57:20 PM,∞,∞,∞,35.36,35.85,35.03,22.26,47.77,47.76,47.88,0.00,0.12,37.00,0.0,2.2,25.5,21.55,21.58,21.56,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,173.6,0.41,,
467.8159546,12:57:20 PM,∞,∞,∞,35.38,35.84,35.03,22.26,47.77,47.76,47.88,0.00,0.12,37.00,0.0,2.2,25.5,21.55,21.58,21.56,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,173.6,0.41,,
467.9199385,12:57:20 PM,∞,∞,∞,35.38,35.84,35.03,22.26,47.77,47.76,47.88,0.00,0.12,37.00,0.0,2.2,25.5,21.55,21.58,21.56,0.11,0.11,21.55,60.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,173.6,0.41,,
468.0176326,12:57:20 PM,∞,∞,∞,35.38,35.84,35.03,22.26,47.77,47.76,47.88,0.00,0.12,37.00,0.0,2.2,25.5,21.55,21.58,21.56,0.11,0.11,21.55,60.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,172.3,0.40,,
468.1177661,12:57:20 PM,∞,∞,∞,35.38,35.84,35.03,22.26,47.77,47.76,47.88,0.00,0.12,37.00,0.0,2.2,25.5,21.55,21.58,21.56,0.12,0.11,21.55,60.8,0.00,0.00,0.00,23.7,21.6,23.3,0,0,0.00,172.3,0.40,,
468.2181583,12:57:20 PM,∞,∞,∞,35.38,35.84,35.03,22.26,47.77,47.76,47.88,0.00,0.12,37.00,0.0,2.2,25.5,21.55,21.58,21.56,0.12,0.12,21.55,60.8,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,172.3,0.40,,
468.3186442,12:57:20 PM,∞,∞,∞,35.38,35.84,35.03,22.26,47.76,47.74,47.86,0.00,0.12,37.00,0.0,2.2,25.5,21.55,21.58,21.56,0.12,0.12,21.55,60.8,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,172.3,0.40,,
468.4183901,12:57:20 PM,∞,∞,∞,35.38,35.84,35.03,22.26,47.76,47.74,47.86,0.00,0.12,37.00,0.0,2.2,25.5,21.55,21.58,21.56,0.12,0.12,21.55,60.8,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,172.3,0.40,,
468.5182018,12:57:21 PM,∞,∞,∞,35.38,35.84,35.03,22.26,47.76,47.74,47.86,0.00,0.12,37.00,0.0,2.2,25.5,21.55,21.58,21.56,0.12,0.12,21.55,60.8,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,172.3,0.40,,
468.6185879,12:57:21 PM,∞,∞,∞,35.38,35.84,35.03,22.26,47.76,47.74,47.86,0.00,0.12,37.00,0.0,2.2,25.5,21.55,21.58,21.56,0.12,0.12,21.55,60.8,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,172.3,0.40,,
468.7192615,12:57:21 PM,∞,∞,∞,35.38,35.84,35.03,22.26,47.76,47.74,47.86,0.00,0.12,37.00,0.0,2.2,25.5,21.55,21.58,21.56,0.12,0.12,21.55,60.8,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,172.3,0.40,,
468.8184749,12:57:21 PM,∞,∞,∞,35.38,35.84,35.03,22.26,47.76,47.74,47.86,0.00,0.12,37.00,0.0,2.2,25.5,21.55,21.58,21.56,0.14,0.12,21.55,60.8,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,172.3,0.40,,
468.9199444,12:57:21 PM,∞,∞,∞,35.38,35.84,35.03,22.26,47.76,47.74,47.86,0.00,0.12,37.00,0.0,2.6,25.5,21.55,21.58,21.56,0.14,0.12,21.55,60.8,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,172.3,0.40,,
469.0190997,12:57:21 PM,∞,∞,∞,35.38,35.84,35.03,22.26,47.76,47.74,47.86,0.00,0.12,37.00,0.0,2.6,25.5,21.55,21.58,21.56,0.14,0.14,21.55,60.8,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,172.3,0.40,,
469.1157935,12:57:21 PM,∞,∞,∞,35.38,35.84,35.03,22.26,47.76,47.74,47.86,0.00,0.12,37.00,0.0,2.6,25.5,21.55,21.58,21.56,0.14,0.14,21.55,60.8,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,172.3,0.40,,
469.2159179,12:57:21 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.76,47.74,47.86,0.00,0.12,37.00,0.0,2.6,25.5,21.55,21.58,21.56,0.14,0.14,21.55,60.8,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,172.3,0.40,,
469.3160966,12:57:21 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.76,47.74,47.86,0.00,0.12,37.00,0.0,2.6,25.5,21.55,21.58,21.56,0.14,0.14,21.55,60.8,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,172.3,0.40,,
469.4209582,12:57:21 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.76,47.74,47.86,0.00,0.12,37.00,0.0,2.6,25.5,21.55,21.58,21.56,0.14,0.14,21.55,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,171.2,0.40,,
469.5162422,12:57:22 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.76,47.74,47.86,0.00,0.12,37.00,0.0,2.6,25.5,21.55,21.58,21.56,0.14,0.14,21.55,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,171.2,0.40,,
469.6183843,12:57:22 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.76,47.74,47.86,0.00,0.12,37.00,0.0,2.6,25.5,21.57,21.58,21.56,0.14,0.14,21.55,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,171.2,0.40,,
469.7181833,12:57:22 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.74,47.88,0.00,0.12,37.00,0.0,2.6,25.5,21.57,21.58,21.56,0.14,0.14,21.55,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,171.2,0.40,,
469.8158227,12:57:22 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.74,47.88,0.00,0.12,37.00,0.0,2.6,25.5,21.57,21.58,21.56,0.14,0.16,21.56,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,171.2,0.40,,
469.915868,12:57:22 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.74,47.88,0.00,0.12,37.00,0.0,2.6,25.5,21.57,21.58,21.56,0.14,0.16,21.56,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,171.2,0.40,,
470.0176532,12:57:22 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.74,47.88,0.00,0.21,36.98,0.0,2.6,25.5,21.57,21.58,21.56,0.16,0.16,21.56,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,171.2,0.40,,
470.1160408,12:57:22 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.74,47.88,0.00,0.21,36.98,0.0,2.6,25.5,21.57,21.58,21.56,0.16,0.16,21.56,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,171.2,0.40,,
470.2175237,12:57:22 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.74,47.88,0.00,0.21,36.98,0.0,2.6,25.5,21.57,21.58,21.56,0.16,0.16,21.56,60.8,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,171.2,0.40,,
470.3187346,12:57:22 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.74,47.88,0.00,0.21,36.98,0.0,4.7,25.4,21.57,21.58,21.56,0.16,0.16,21.56,60.8,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,171.2,0.40,,
470.4158006,12:57:22 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.74,47.88,0.00,0.21,36.98,0.0,4.7,25.4,21.57,21.58,21.56,0.16,0.16,21.56,60.8,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,171.2,0.40,,
470.519264,12:57:23 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.74,47.88,0.00,0.21,36.98,0.0,4.7,25.4,21.57,21.58,21.56,0.16,0.16,21.56,60.8,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,171.2,0.40,,
470.6176217,12:57:23 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.74,47.88,0.00,0.21,36.98,0.0,4.7,25.4,21.57,21.58,21.56,0.16,0.16,21.56,60.8,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,171.2,0.40,,
470.7189049,12:57:23 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.74,47.88,0.00,0.21,36.98,0.0,4.7,25.4,21.57,21.58,21.56,0.16,0.16,21.56,60.8,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,171.2,0.40,,
470.8181794,12:57:23 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.74,47.88,0.00,0.21,36.98,0.0,4.7,25.4,21.57,21.58,21.56,0.16,0.16,21.56,60.8,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,169.6,0.40,,
470.9199762,12:57:23 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.74,47.88,0.00,0.21,36.98,0.0,4.7,25.4,21.57,21.58,21.56,0.16,0.16,21.56,60.8,0.00,0.00,0.00,23.7,21.7,23.4,0,0,0.00,169.6,0.40,,
471.01877,12:57:23 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.74,47.88,0.00,0.21,36.98,0.0,4.7,25.4,21.57,21.58,21.56,0.16,0.16,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,169.6,0.40,,
471.1183503,12:57:23 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.76,47.88,0.00,0.21,36.98,0.0,4.7,25.4,21.57,21.58,21.56,0.16,0.16,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,169.6,0.40,,
471.2173482,12:57:23 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.76,47.88,0.00,0.21,36.98,0.0,4.7,25.4,21.57,21.58,21.56,0.16,0.16,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,169.6,0.40,,
471.3176501,12:57:23 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,4.7,25.4,21.57,21.58,21.56,0.16,0.16,21.56,60.8,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,169.6,0.40,,
471.4172977,12:57:23 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,4.7,25.4,21.57,21.58,21.56,0.16,0.16,21.56,60.8,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,169.6,0.40,,
471.5173533,12:57:24 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,4.7,25.4,21.57,21.58,21.56,0.16,0.16,21.56,60.8,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,169.6,0.40,,
471.617314,12:57:24 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,4.7,25.4,21.57,21.58,21.56,0.16,0.16,21.56,60.8,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,169.6,0.40,,
471.7172491,12:57:24 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,6.8,25.4,21.57,21.58,21.56,0.16,0.15,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,169.6,0.40,,
471.8171943,12:57:24 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,6.8,25.4,21.57,21.58,21.56,0.16,0.15,21.59,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,169.6,0.40,,
471.9174,12:57:24 PM,∞,∞,∞,35.39,35.82,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,6.8,25.4,21.57,21.58,21.56,0.15,0.15,21.59,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,169.6,0.40,,
472.0190723,12:57:24 PM,∞,∞,∞,35.40,35.80,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,6.8,25.4,21.57,21.58,21.56,0.15,0.15,21.59,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,169.6,0.40,,
472.117627,12:57:24 PM,∞,∞,∞,35.40,35.80,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,6.8,25.4,21.57,21.58,21.56,0.15,0.15,21.59,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,169.6,0.40,,
472.2161245,12:57:24 PM,∞,∞,∞,35.40,35.80,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,6.8,25.4,21.57,21.58,21.56,0.15,0.15,21.59,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,168.3,0.39,,
472.3160696,12:57:24 PM,∞,∞,∞,35.40,35.80,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,6.8,25.4,21.57,21.58,21.56,0.15,0.15,21.59,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,168.3,0.39,,
472.4160181,12:57:24 PM,∞,∞,∞,35.40,35.80,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,6.8,25.4,21.57,21.58,21.57,0.15,0.15,21.59,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,168.3,0.39,,
472.5159689,12:57:25 PM,∞,∞,∞,35.40,35.80,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,6.8,25.4,21.57,21.58,21.57,0.15,0.15,21.59,60.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,168.3,0.39,,
472.6159152,12:57:25 PM,∞,∞,∞,35.40,35.80,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,6.8,25.4,21.57,21.58,21.57,0.15,0.15,21.59,60.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,168.3,0.39,,
472.7160564,12:57:25 PM,∞,∞,∞,35.40,35.80,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,6.8,25.4,21.57,21.58,21.57,0.15,0.15,21.59,60.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,168.3,0.39,,
472.8161799,12:57:25 PM,∞,∞,∞,35.40,35.80,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,6.8,25.4,21.57,21.58,21.57,0.15,0.15,21.59,60.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,168.3,0.39,,
472.9159528,12:57:25 PM,∞,∞,∞,35.40,35.80,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,6.8,25.4,21.57,21.58,21.57,0.15,0.15,21.59,60.8,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,168.3,0.39,,
473.0159002,12:57:25 PM,∞,∞,∞,35.40,35.80,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,6.8,25.4,21.57,21.58,21.57,0.15,0.15,21.59,60.8,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,168.3,0.39,,
473.1160172,12:57:25 PM,∞,∞,∞,35.40,35.80,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,8.3,25.4,21.57,21.58,21.57,0.15,0.15,21.59,60.8,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,168.3,0.39,,
473.2206574,12:57:25 PM,∞,∞,∞,35.40,35.80,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,8.3,25.4,21.57,21.58,21.57,0.15,0.15,21.59,60.8,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,168.3,0.39,,
473.3208207,12:57:25 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,8.3,25.4,21.57,21.58,21.57,0.15,0.15,21.59,60.8,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,168.3,0.39,,
473.4161706,12:57:25 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,8.3,25.4,21.57,21.58,21.57,0.15,0.15,21.59,60.8,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,168.3,0.39,,
473.5161879,12:57:26 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,8.3,25.4,21.57,21.58,21.57,0.15,0.15,21.59,60.8,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,168.3,0.39,,
473.6176439,12:57:26 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,8.3,25.4,21.57,21.58,21.57,0.15,0.13,21.59,60.8,0.00,0.00,0.00,23.7,21.6,23.2,0,0,0.00,167.0,0.39,,
473.7175905,12:57:26 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,8.3,25.4,21.57,21.58,21.57,0.15,0.13,21.58,60.8,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,167.0,0.39,,
473.8191481,12:57:26 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,8.3,25.4,21.57,21.58,21.57,0.13,0.13,21.58,60.8,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,167.0,0.39,,
473.9192658,12:57:26 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,8.3,25.4,21.57,21.58,21.57,0.13,0.13,21.58,60.8,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,167.0,0.39,,
474.0190681,12:57:26 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.38,36.95,0.0,8.3,25.4,21.57,21.58,21.57,0.13,0.13,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,167.0,0.39,,
474.1191177,12:57:26 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.53,36.93,0.0,8.3,25.4,21.57,21.58,21.57,0.13,0.13,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,167.0,0.39,,
474.2189144,12:57:26 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.53,36.93,0.0,8.3,25.4,21.57,21.58,21.57,0.13,0.13,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,167.0,0.39,,
474.3205303,12:57:26 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.53,36.93,0.0,8.3,25.4,21.57,21.58,21.57,0.13,0.13,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,167.0,0.39,,
474.4169315,12:57:26 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.53,36.93,0.0,8.3,25.4,21.57,21.58,21.57,0.13,0.13,21.58,60.8,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,167.0,0.39,,
474.5202093,12:57:27 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.53,36.93,0.0,11.7,25.4,21.57,21.58,21.57,0.13,0.13,21.58,60.8,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,167.0,0.39,,
474.6201258,12:57:27 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.53,36.93,0.0,11.7,25.4,21.57,21.58,21.57,0.12,0.13,21.58,60.8,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,167.0,0.39,,
474.7202171,12:57:27 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.53,36.93,0.0,11.7,25.4,21.57,21.58,21.57,0.12,0.12,21.58,60.8,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,167.0,0.39,,
474.8201663,12:57:27 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.53,36.93,0.0,11.7,25.4,21.57,21.58,21.57,0.12,0.12,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,167.0,0.39,,
474.9201129,12:57:27 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.53,36.93,0.0,11.7,25.4,21.57,21.58,21.57,0.12,0.12,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,167.0,0.39,,
475.0200603,12:57:27 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.53,36.93,0.0,11.7,25.4,21.57,21.58,21.57,0.12,0.12,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,166.3,0.39,,
475.120019,12:57:27 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.53,36.93,0.0,11.7,25.4,21.57,21.59,21.57,0.12,0.12,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,166.3,0.39,,
475.2199577,12:57:27 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.77,47.76,47.88,0.00,0.53,36.93,0.0,11.7,25.4,21.57,21.59,21.57,0.12,0.12,21.58,60.8,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,166.3,0.39,,
