ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
475.3202434,12:57:27 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.76,47.76,47.86,0.00,0.53,36.93,0.0,11.7,25.4,21.57,21.59,21.57,0.12,0.12,21.58,60.8,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,166.3,0.39,,
475.4190977,12:57:27 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.76,47.76,47.86,0.00,0.53,36.93,0.0,11.7,25.4,21.57,21.59,21.57,0.12,0.12,21.58,60.8,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,166.3,0.39,,
475.520122,12:57:28 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.76,47.76,47.86,0.00,0.69,36.91,0.0,11.7,25.4,21.57,21.59,21.57,0.12,0.13,21.58,60.8,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,166.3,0.39,,
475.6200691,12:57:28 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.76,47.76,47.86,0.00,0.69,36.91,0.0,11.7,25.4,21.57,21.59,21.57,0.12,0.13,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,166.3,0.39,,
475.7201187,12:57:28 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.76,47.76,47.86,0.00,0.69,36.91,0.0,11.7,25.4,21.57,21.59,21.57,0.13,0.13,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,166.3,0.39,,
475.8201331,12:57:28 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.76,47.76,47.86,0.00,0.69,36.91,0.0,11.7,25.4,21.57,21.59,21.57,0.13,0.13,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,166.3,0.39,,
475.9201919,12:57:28 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.76,47.76,47.86,0.00,0.69,36.91,0.0,15.2,25.4,21.57,21.59,21.57,0.13,0.13,21.56,60.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,166.3,0.39,,
476.0201388,12:57:28 PM,∞,∞,∞,35.41,35.78,35.03,22.26,47.76,47.76,47.86,0.00,0.69,36.91,0.0,15.2,25.4,21.57,21.59,21.57,0.13,0.13,21.56,60.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,166.3,0.39,,
476.1200885,12:57:28 PM,∞,∞,∞,35.42,35.77,35.03,22.26,47.76,47.76,47.86,0.00,0.69,36.91,0.0,15.2,25.4,21.57,21.59,21.57,0.13,0.13,21.56,60.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,166.3,0.39,,
476.2200352,12:57:28 PM,∞,∞,∞,35.42,35.77,35.03,22.26,47.76,47.76,47.86,0.00,0.69,36.91,0.0,15.2,25.4,21.57,21.59,21.57,0.13,0.13,21.56,60.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,166.3,0.39,,
476.3162056,12:57:28 PM,∞,∞,∞,35.42,35.77,35.03,22.26,47.76,47.76,47.86,0.00,0.69,36.91,0.0,15.2,25.4,21.57,21.59,21.57,0.13,0.13,21.56,60.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,165.2,0.39,,
476.4162396,12:57:28 PM,∞,∞,∞,35.42,35.77,35.03,22.26,47.76,47.76,47.86,0.00,0.69,36.91,0.0,15.2,25.4,21.57,21.59,21.57,0.13,0.13,21.56,60.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,165.2,0.39,,
476.5181829,12:57:29 PM,∞,∞,∞,35.42,35.77,35.03,22.26,47.76,47.76,47.86,0.00,0.69,36.91,0.0,15.2,25.4,21.57,21.59,21.57,0.15,0.13,21.56,60.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,165.2,0.39,,
476.616957,12:57:29 PM,∞,∞,∞,35.42,35.77,35.03,22.26,47.76,47.76,47.86,0.00,0.69,36.91,0.0,15.2,25.4,21.57,21.59,21.57,0.15,0.13,21.56,60.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,165.2,0.39,,
476.71694,12:57:29 PM,∞,∞,∞,35.42,35.77,35.03,22.26,47.77,47.76,47.88,0.00,0.69,36.91,0.0,15.2,25.4,21.57,21.59,21.57,0.15,0.15,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,165.2,0.39,,
476.8173415,12:57:29 PM,∞,∞,∞,35.42,35.77,35.03,22.26,47.77,47.76,47.88,0.00,0.69,36.91,0.0,15.2,25.4,21.57,21.59,21.57,0.15,0.15,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,165.2,0.39,,
476.9206931,12:57:29 PM,∞,∞,∞,35.42,35.77,35.03,22.26,47.77,47.76,47.88,0.00,0.69,36.91,0.0,15.2,25.4,21.57,21.59,21.57,0.15,0.15,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,165.2,0.39,,
477.0171413,12:57:29 PM,∞,∞,∞,35.42,35.77,35.03,22.26,47.77,47.76,47.88,0.00,0.69,36.91,0.0,15.2,25.4,21.57,21.59,21.57,0.15,0.15,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,165.2,0.39,,
477.1166482,12:57:29 PM,∞,∞,∞,35.42,35.77,35.03,22.26,47.77,47.76,47.88,0.00,0.69,36.91,0.0,15.2,25.4,21.57,21.59,21.57,0.15,0.15,21.56,60.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,165.2,0.39,,
477.2161079,12:57:29 PM,∞,∞,∞,35.42,35.77,35.03,22.26,47.77,47.76,47.88,0.00,0.69,36.91,0.0,15.2,25.4,21.58,21.59,21.57,0.15,0.15,21.56,60.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,165.2,0.39,,
477.3171563,12:57:29 PM,∞,∞,∞,35.42,35.77,35.03,22.26,47.77,47.76,47.88,0.00,0.69,36.91,0.0,15.2,25.4,21.58,21.59,21.57,0.15,0.15,21.56,60.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,165.2,0.39,,
477.4182534,12:57:29 PM,∞,∞,∞,35.42,35.77,35.03,22.26,47.77,47.76,47.88,0.00,0.69,36.91,0.0,15.2,25.4,21.58,21.59,21.57,0.15,0.16,21.56,60.8,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,165.2,0.39,,
477.5199085,12:57:30 PM,∞,∞,∞,35.42,35.75,35.04,22.26,47.77,47.76,47.88,0.00,0.69,36.91,0.0,15.2,25.4,21.58,21.59,21.57,0.15,0.16,21.59,60.8,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,165.2,0.39,,
477.6202164,12:57:30 PM,∞,∞,∞,35.42,35.75,35.04,22.26,47.77,47.76,47.88,0.00,0.69,36.91,0.0,15.2,25.4,21.58,21.59,21.57,0.16,0.16,21.59,60.8,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,165.2,0.39,,
477.7203369,12:57:30 PM,∞,∞,∞,35.42,35.75,35.04,22.26,47.77,47.76,47.88,0.00,0.69,36.91,0.0,15.2,25.4,21.58,21.59,21.57,0.16,0.16,21.59,60.8,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,164.5,0.39,,
477.8172044,12:57:30 PM,∞,∞,∞,35.42,35.75,35.04,22.26,47.77,47.76,47.88,0.00,0.69,36.91,0.0,15.2,25.4,21.58,21.59,21.57,0.16,0.16,21.59,60.8,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,164.5,0.39,,
477.9172993,12:57:30 PM,∞,∞,∞,35.42,35.75,35.04,22.26,47.77,47.76,47.88,0.00,0.69,36.91,0.0,15.2,25.4,21.58,21.59,21.57,0.16,0.16,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,164.5,0.39,,
478.0192669,12:57:30 PM,∞,∞,∞,35.42,35.75,35.04,22.26,47.77,47.76,47.88,0.00,0.69,36.91,0.0,15.2,25.4,21.58,21.59,21.57,0.16,0.16,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,164.5,0.39,,
478.1194182,12:57:30 PM,∞,∞,∞,35.42,35.75,35.04,22.26,47.76,47.74,47.86,0.00,0.69,36.91,0.0,15.2,25.4,21.58,21.59,21.57,0.16,0.16,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,164.5,0.39,,
478.215874,12:57:30 PM,∞,∞,∞,35.42,35.75,35.04,22.26,47.76,47.74,47.86,0.00,0.69,36.91,0.0,15.2,25.4,21.58,21.59,21.57,0.16,0.16,21.59,60.8,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,164.5,0.39,,
478.3208238,12:57:30 PM,∞,∞,∞,35.42,35.75,35.04,22.26,47.76,47.74,47.86,0.00,0.88,36.86,0.0,15.2,25.4,21.58,21.59,21.57,0.16,0.16,21.59,60.8,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,164.5,0.39,,
478.4158929,12:57:30 PM,∞,∞,∞,35.42,35.75,35.04,22.26,47.76,47.74,47.86,0.00,0.88,36.86,0.0,15.2,25.4,21.58,21.59,21.57,0.16,0.16,21.59,60.8,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,164.5,0.39,,
478.5178702,12:57:31 PM,∞,∞,∞,35.42,35.75,35.04,22.26,47.76,47.74,47.86,0.00,0.88,36.86,0.0,15.2,25.4,21.58,21.59,21.57,0.16,0.16,21.59,60.8,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,164.5,0.39,,
478.6201376,12:57:31 PM,∞,∞,∞,35.42,35.75,35.04,22.26,47.76,47.74,47.86,0.00,0.88,36.86,0.0,19.5,25.4,21.58,21.59,21.57,0.16,0.16,21.59,60.8,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,164.5,0.39,,
478.7158794,12:57:31 PM,∞,∞,∞,35.42,35.75,35.04,22.26,47.76,47.74,47.86,0.00,0.88,36.86,0.0,19.5,25.4,21.58,21.59,21.57,0.16,0.16,21.59,60.8,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,164.5,0.39,,
478.8162437,12:57:31 PM,∞,∞,∞,35.42,35.75,35.04,22.26,47.76,47.74,47.86,0.00,0.88,36.86,0.0,19.5,25.4,21.58,21.59,21.57,0.16,0.16,21.59,60.8,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,164.5,0.39,,
478.917458,12:57:31 PM,∞,∞,∞,35.42,35.73,35.04,22.26,47.76,47.74,47.86,0.00,0.88,36.86,0.0,19.5,25.4,21.58,21.59,21.57,0.16,0.16,21.59,60.8,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,164.5,0.39,,
479.0177009,12:57:31 PM,∞,∞,∞,35.42,35.73,35.04,22.26,47.76,47.74,47.86,0.00,0.88,36.86,0.0,19.5,25.4,21.58,21.59,21.57,0.16,0.16,21.59,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,164.5,0.39,,
479.1176531,12:57:31 PM,∞,∞,∞,35.42,35.73,35.04,22.26,47.76,47.74,47.86,0.00,0.88,36.86,0.0,19.5,25.4,21.58,21.59,21.57,0.16,0.16,21.59,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,163.3,0.38,,
479.2192519,12:57:31 PM,∞,∞,∞,35.42,35.73,35.04,22.26,47.76,47.74,47.86,0.00,0.88,36.86,0.0,19.5,25.4,21.58,21.59,21.57,0.16,0.16,21.59,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,163.3,0.38,,
479.3204147,12:57:31 PM,∞,∞,∞,35.42,35.73,35.04,22.26,47.76,47.74,47.86,0.00,0.88,36.86,0.0,19.5,25.4,21.58,21.59,21.57,0.16,0.14,21.59,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,163.3,0.38,,
479.4170098,12:57:31 PM,∞,∞,∞,35.42,35.73,35.04,22.26,47.91,47.89,47.94,0.00,0.88,36.86,0.0,19.5,25.4,21.58,21.59,21.57,0.16,0.14,21.58,60.8,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,163.3,0.38,,
479.5167323,12:57:32 PM,∞,∞,∞,35.42,35.73,35.04,22.26,47.91,47.89,47.94,0.00,0.88,36.86,0.0,19.5,25.4,21.58,21.59,21.57,0.16,0.14,21.58,60.8,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,163.3,0.38,,
479.619241,12:57:32 PM,∞,∞,∞,35.42,35.73,35.04,22.26,47.91,47.89,47.94,0.00,0.88,36.86,0.0,19.5,25.4,21.58,21.59,21.57,0.14,0.14,21.58,60.8,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,163.3,0.38,,
479.7177206,12:57:32 PM,∞,∞,∞,35.42,35.73,35.04,22.26,47.91,47.89,47.94,0.00,1.07,36.86,0.0,19.5,25.4,21.58,21.59,21.57,0.14,0.14,21.58,60.8,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,163.3,0.38,,
479.8181552,12:57:32 PM,∞,∞,∞,35.42,35.73,35.04,22.26,47.91,47.89,47.94,0.00,1.07,36.86,0.0,19.5,25.4,21.58,21.59,21.57,0.14,0.14,21.58,60.8,0.00,0.00,0.00,23.7,21.8,23.1,0,0,0.00,163.3,0.38,,
479.9196511,12:57:32 PM,∞,∞,∞,35.42,35.73,35.04,22.26,47.91,47.89,47.94,0.00,1.07,36.86,0.0,19.5,25.4,21.58,21.59,21.57,0.14,0.14,21.58,60.8,0.00,0.00,0.00,23.7,21.8,23.1,0,0,0.00,163.3,0.38,,
480.0186393,12:57:32 PM,∞,∞,∞,35.42,35.73,35.04,22.26,47.91,47.89,47.94,0.00,1.07,36.86,0.0,23.7,25.4,21.58,21.59,21.57,0.14,0.14,21.58,60.8,0.00,0.00,0.00,23.7,21.8,23.1,0,0,0.00,163.3,0.38,,
480.1186185,12:57:32 PM,∞,∞,∞,35.42,35.73,35.04,22.26,47.91,47.89,47.94,0.00,1.07,36.86,0.0,23.7,25.4,21.58,21.59,21.57,0.14,0.14,21.58,60.8,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,163.3,0.38,,
480.2197749,12:57:32 PM,∞,∞,∞,35.42,35.73,35.04,22.26,47.91,47.89,47.94,0.00,1.07,36.86,0.0,23.7,25.4,21.58,21.59,21.57,0.14,0.14,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,163.3,0.38,,
480.3162674,12:57:32 PM,∞,∞,∞,35.43,35.73,35.03,22.26,47.91,47.89,47.94,0.00,1.07,36.86,0.0,23.7,25.4,21.58,21.59,21.57,0.13,0.14,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,163.3,0.38,,
480.4161968,12:57:32 PM,∞,∞,∞,35.43,35.73,35.03,22.26,47.91,47.89,47.94,0.00,1.07,36.86,0.0,23.7,25.4,21.58,21.59,21.57,0.13,0.14,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,163.3,0.38,,
480.5177786,12:57:33 PM,∞,∞,∞,35.43,35.73,35.03,22.26,47.91,47.89,47.94,0.00,1.07,36.86,0.0,23.7,25.4,21.58,21.59,21.57,0.13,0.13,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,162.4,0.38,,
480.6201406,12:57:33 PM,∞,∞,∞,35.43,35.73,35.03,22.26,47.91,47.89,47.94,0.00,1.07,36.86,0.0,23.7,25.4,21.58,21.59,21.57,0.13,0.13,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,162.4,0.38,,
480.7202775,12:57:33 PM,∞,∞,∞,35.43,35.73,35.03,22.26,47.91,47.89,47.94,0.00,1.07,36.86,0.0,23.7,25.4,21.58,21.59,21.57,0.13,0.13,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,162.4,0.38,,
480.8159254,12:57:33 PM,∞,∞,∞,35.43,35.73,35.03,22.26,47.91,47.72,47.84,0.00,1.07,36.86,0.0,23.7,25.4,21.58,21.59,21.57,0.13,0.13,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,162.4,0.38,,
480.9173077,12:57:33 PM,∞,∞,∞,35.43,35.73,35.03,22.26,47.91,47.72,47.84,0.00,1.07,36.86,0.0,23.7,25.4,21.58,21.59,21.57,0.13,0.13,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,162.4,0.38,,
481.0193762,12:57:33 PM,∞,∞,∞,35.43,35.73,35.03,22.26,47.91,47.72,47.84,0.00,1.07,36.86,0.0,23.7,25.4,21.58,21.59,21.57,0.13,0.13,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,162.4,0.38,,
481.1166259,12:57:33 PM,∞,∞,∞,35.43,35.73,35.03,22.26,47.91,47.72,47.84,0.00,1.32,36.83,0.0,23.7,25.4,21.58,21.59,21.57,0.13,0.13,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,162.4,0.38,,
481.2175608,12:57:33 PM,∞,∞,∞,35.43,35.73,35.03,22.26,47.91,47.72,47.84,0.00,1.32,36.83,0.0,23.7,25.4,21.58,21.59,21.57,0.13,0.13,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,162.4,0.38,,
481.3172879,12:57:33 PM,∞,∞,∞,35.43,35.73,35.03,22.26,47.91,47.72,47.84,0.00,1.32,36.83,0.0,23.7,25.4,21.58,21.59,21.57,0.13,0.11,21.56,60.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,162.4,0.38,,
481.4175528,12:57:33 PM,∞,∞,∞,35.43,35.73,35.03,22.26,47.91,47.72,47.84,0.00,1.32,36.83,0.0,27.1,25.3,21.58,21.59,21.57,0.13,0.11,21.56,60.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,162.4,0.38,,
481.5177342,12:57:34 PM,∞,∞,∞,35.43,35.73,35.03,22.26,47.91,47.72,47.84,0.00,1.32,36.83,0.0,27.1,25.3,21.58,21.59,21.57,0.11,0.11,21.56,60.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,162.4,0.38,,
481.6173944,12:57:34 PM,∞,∞,∞,35.43,35.73,35.03,22.26,47.91,47.72,47.84,0.00,1.32,36.83,0.0,27.1,25.3,21.58,21.59,21.57,0.11,0.11,21.56,60.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,162.4,0.38,,
481.7175295,12:57:34 PM,∞,∞,∞,35.44,35.71,35.04,22.26,47.91,47.72,47.84,0.00,1.32,36.83,0.0,27.1,25.3,21.58,21.59,21.57,0.11,0.11,21.56,60.8,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,162.4,0.38,,
481.8176065,12:57:34 PM,∞,∞,∞,35.44,35.71,35.04,22.26,47.91,47.72,47.84,0.00,1.32,36.83,0.0,27.1,25.3,21.58,21.59,21.57,0.11,0.11,21.56,60.8,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,162.4,0.38,,
481.9173975,12:57:34 PM,∞,∞,∞,35.44,35.71,35.04,22.26,47.91,47.72,47.84,0.00,1.32,36.83,0.0,27.1,25.3,21.58,21.59,21.57,0.11,0.11,21.56,60.8,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,161.6,0.38,,
482.017576,12:57:34 PM,∞,∞,∞,35.44,35.71,35.04,22.26,47.91,47.72,47.84,0.00,1.32,36.83,0.0,27.1,25.3,21.58,21.59,21.57,0.11,0.11,21.56,60.8,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,161.6,0.38,,
482.1172937,12:57:34 PM,∞,∞,∞,35.44,35.71,35.04,22.26,47.91,47.72,47.84,0.00,1.32,36.83,0.0,27.1,25.3,21.58,21.59,21.57,0.11,0.11,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,161.6,0.38,,
482.2190118,12:57:34 PM,∞,∞,∞,35.44,35.71,35.04,22.26,47.91,47.91,47.93,0.00,1.32,36.83,0.0,27.1,25.3,21.58,21.59,21.57,0.10,0.11,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,161.6,0.38,,
482.3189504,12:57:34 PM,∞,∞,∞,35.44,35.71,35.04,22.26,47.91,47.91,47.93,0.00,1.32,36.83,0.0,27.1,25.3,21.58,21.59,21.57,0.10,0.11,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,161.6,0.38,,
482.4194028,12:57:34 PM,∞,∞,∞,35.44,35.71,35.04,22.26,47.91,47.91,47.93,0.00,1.32,36.83,0.0,27.1,25.3,21.58,21.59,21.57,0.10,0.10,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,161.6,0.38,,
482.5178716,12:57:35 PM,∞,∞,∞,35.44,35.71,35.04,22.26,47.91,47.91,47.93,0.00,1.32,36.83,0.0,27.1,25.3,21.58,21.59,21.57,0.10,0.10,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,161.6,0.38,,
482.619466,12:57:35 PM,∞,∞,∞,35.44,35.71,35.04,22.26,47.91,47.91,47.93,0.00,1.32,36.83,0.0,27.1,25.3,21.58,21.59,21.57,0.10,0.10,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,161.6,0.38,,
482.7194182,12:57:35 PM,∞,∞,∞,35.44,35.71,35.04,22.26,47.91,47.91,47.93,0.00,1.32,36.83,0.0,27.1,25.3,21.58,21.59,21.57,0.10,0.10,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,161.6,0.38,,
482.8193003,12:57:35 PM,∞,∞,∞,35.44,35.71,35.04,22.26,47.91,47.91,47.93,0.00,1.32,36.83,0.0,29.3,25.3,21.58,21.59,21.57,0.10,0.10,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,161.6,0.38,,
482.9202721,12:57:35 PM,∞,∞,∞,35.44,35.71,35.04,22.26,47.91,47.91,47.93,0.00,1.32,36.83,0.0,29.3,25.3,21.58,21.59,21.57,0.10,0.10,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,161.6,0.38,,
483.0183457,12:57:35 PM,∞,∞,∞,35.44,35.71,35.04,22.26,47.91,47.91,47.93,0.00,1.32,36.83,0.0,29.3,25.3,21.58,21.59,21.57,0.10,0.10,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,161.6,0.38,,
483.1202972,12:57:35 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.91,47.91,47.93,0.00,1.32,36.83,0.0,29.3,25.3,21.58,21.59,21.57,0.10,0.10,21.56,60.8,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,161.6,0.38,,
483.2202442,12:57:35 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.91,47.91,47.93,0.00,1.32,36.83,0.0,29.3,25.3,21.58,21.59,21.57,0.10,0.10,21.59,60.8,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,161.6,0.38,,
483.3205246,12:57:35 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.91,47.91,47.93,0.00,1.32,36.83,0.0,29.3,25.3,21.58,21.59,21.57,0.10,0.10,21.59,60.8,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,160.7,0.38,,
483.4181922,12:57:35 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.91,47.91,47.93,0.00,1.32,36.83,0.0,29.3,25.3,21.58,21.59,21.57,0.10,0.10,21.59,60.8,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,160.7,0.38,,
483.5174089,12:57:36 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.91,47.91,47.93,0.00,1.32,36.83,0.0,29.3,25.3,21.58,21.59,21.57,0.10,0.10,21.59,60.8,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,160.7,0.38,,
483.6199184,12:57:36 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.76,47.72,47.86,0.00,1.32,36.83,0.0,29.3,25.3,21.58,21.59,21.57,0.10,0.10,21.59,60.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,160.7,0.38,,
483.7201452,12:57:36 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.76,47.72,47.86,0.00,1.32,36.83,0.0,29.3,25.3,21.58,21.59,21.57,0.10,0.10,21.59,60.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,160.7,0.38,,
483.8200888,12:57:36 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.76,47.72,47.86,0.00,1.55,36.82,0.0,29.3,25.3,21.58,21.59,21.57,0.10,0.10,21.59,60.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,160.7,0.38,,
483.9195893,12:57:36 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.76,47.72,47.86,0.00,1.55,36.82,0.0,29.3,25.3,21.58,21.59,21.57,0.10,0.10,21.59,60.8,0.00,0.00,0.00,23.7,21.6,23.4,0,0,0.00,160.7,0.38,,
484.0193181,12:57:36 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.76,47.72,47.86,0.00,1.55,36.82,0.0,29.3,25.3,21.58,21.59,21.57,0.10,0.10,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,160.7,0.38,,
484.1166347,12:57:36 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.76,47.72,47.86,0.00,1.55,36.82,0.0,29.3,25.3,21.58,21.59,21.57,0.10,0.10,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,160.7,0.38,,
484.2162988,12:57:36 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.76,47.72,47.86,0.00,1.55,36.82,0.0,34.4,25.3,21.58,21.59,21.57,0.09,0.10,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,160.7,0.38,,
484.3166187,12:57:36 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.76,47.72,47.86,0.00,1.55,36.82,0.0,34.4,25.3,21.58,21.59,21.57,0.09,0.09,21.59,60.8,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,160.7,0.38,,
484.416103,12:57:36 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.76,47.72,47.86,0.00,1.55,36.82,0.0,34.4,25.3,21.58,21.59,21.57,0.09,0.09,21.59,60.8,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,160.7,0.38,,
484.5160823,12:57:37 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.76,47.72,47.86,0.00,1.55,36.82,0.0,34.4,25.3,21.58,21.59,21.57,0.09,0.09,21.59,60.8,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,160.7,0.38,,
484.6159963,12:57:37 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.76,47.72,47.86,0.00,1.55,36.82,0.0,34.4,25.3,21.58,21.59,21.57,0.09,0.09,21.59,60.8,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,160.7,0.37,,
484.7159764,12:57:37 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.76,47.72,47.86,0.00,1.55,36.82,0.0,34.4,25.3,21.58,21.59,21.57,0.09,0.09,21.59,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,159.8,0.37,,
484.8208909,12:57:37 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.76,47.72,47.86,0.00,1.55,36.82,0.0,34.4,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,159.8,0.37,,
484.9208396,12:57:37 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.76,47.72,47.86,0.00,1.55,36.82,0.0,34.4,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,159.8,0.37,,
485.0207855,12:57:37 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.89,47.91,47.93,0.00,1.55,36.82,0.0,34.4,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,159.8,0.37,,
485.1208049,12:57:37 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.89,47.91,47.93,0.00,1.55,36.82,0.0,34.4,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,159.8,0.37,,
485.2207527,12:57:37 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,34.4,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,159.8,0.37,,
485.3206986,12:57:37 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,34.4,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,159.8,0.37,,
485.4206477,12:57:37 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,34.4,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,159.8,0.37,,
485.5202413,12:57:38 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,34.4,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,159.8,0.37,,
485.6200262,12:57:38 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,37.6,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,159.8,0.37,,
485.7163969,12:57:38 PM,∞,∞,∞,35.44,35.70,35.03,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,37.6,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,159.8,0.37,,
485.8164384,12:57:38 PM,∞,∞,∞,35.44,35.68,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,37.6,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.7,21.6,23.5,0,0,0.00,159.8,0.37,,
485.916003,12:57:38 PM,∞,∞,∞,35.44,35.68,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,37.6,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,159.8,0.37,,
486.0196827,12:57:38 PM,∞,∞,∞,35.44,35.68,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,37.6,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,159.8,0.37,,
486.1194052,12:57:38 PM,∞,∞,∞,35.44,35.68,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,37.6,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,159.0,0.37,,
486.2195488,12:57:38 PM,∞,∞,∞,35.44,35.68,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,37.6,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,159.0,0.37,,
486.3199676,12:57:38 PM,∞,∞,∞,35.44,35.68,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,37.6,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,159.0,0.37,,
486.4197738,12:57:38 PM,∞,∞,∞,35.44,35.68,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,37.6,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,159.0,0.37,,
486.5202163,12:57:39 PM,∞,∞,∞,35.44,35.68,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,37.6,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,159.0,0.37,,
486.6200521,12:57:39 PM,∞,∞,∞,35.44,35.68,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,37.6,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,159.0,0.37,,
486.7164101,12:57:39 PM,∞,∞,∞,35.44,35.68,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,37.6,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,159.0,0.37,,
486.8192743,12:57:39 PM,∞,∞,∞,35.44,35.68,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,37.6,25.3,21.58,21.59,21.57,0.11,0.09,21.58,60.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,159.0,0.37,,
486.9192966,12:57:39 PM,∞,∞,∞,35.44,35.68,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,37.6,25.3,21.58,21.59,21.57,0.11,0.09,21.58,60.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,159.0,0.37,,
487.019469,12:57:39 PM,∞,∞,∞,35.44,35.68,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,39.6,25.3,21.58,21.59,21.57,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.7,21.7,23.6,0,0,0.00,159.0,0.37,,
487.1191922,12:57:39 PM,∞,∞,∞,35.44,35.68,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,39.6,25.3,21.58,21.59,21.57,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,159.0,0.37,,
487.2195856,12:57:39 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,39.6,25.3,21.58,21.59,21.57,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,159.0,0.37,,
487.3195316,12:57:39 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,39.6,25.3,21.58,21.59,21.57,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,159.0,0.37,,
487.4198848,12:57:39 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,39.6,25.3,21.58,21.59,21.57,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,158.0,0.37,,
487.5197797,12:57:40 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,39.6,25.3,21.58,21.59,21.57,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,158.0,0.37,,
487.6182995,12:57:40 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,39.6,25.3,21.58,21.59,21.57,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,158.0,0.37,,
487.7182642,12:57:40 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.89,47.91,47.93,0.00,1.79,36.79,0.0,39.6,25.3,21.58,21.59,21.57,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,158.0,0.37,,
487.8182512,12:57:40 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.91,47.93,0.00,1.79,36.79,0.0,39.6,25.3,21.58,21.59,21.57,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,158.0,0.37,,
487.9183363,12:57:40 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.91,47.93,0.00,1.79,36.79,0.0,39.6,25.3,21.58,21.59,21.57,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,158.0,0.37,,
488.01831,12:57:40 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.91,47.93,0.00,2.12,36.76,0.0,39.6,25.3,21.58,21.59,21.57,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,158.0,0.37,,
488.1189011,12:57:40 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.91,47.93,0.00,2.12,36.76,0.0,39.6,25.3,21.58,21.59,21.57,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,158.0,0.37,,
488.22103,12:57:40 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.91,47.93,0.00,2.12,36.76,0.0,39.6,25.3,21.58,21.59,21.57,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,158.0,0.37,,
488.3164485,12:57:40 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.91,47.93,0.00,2.12,36.76,0.0,46.8,25.3,21.58,21.59,21.57,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,158.0,0.37,,
488.416398,12:57:40 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.91,47.93,0.00,2.12,36.76,0.0,46.8,25.3,21.58,21.59,21.57,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,158.0,0.37,,
488.5194304,12:57:41 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.91,47.93,0.00,2.12,36.76,0.0,46.8,25.3,21.58,21.59,21.57,0.11,0.11,21.58,60.8,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,158.0,0.37,,
488.6161718,12:57:41 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.91,47.93,0.00,2.12,36.76,0.0,46.8,25.3,21.58,21.59,21.57,0.11,0.11,21.57,60.8,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,158.0,0.37,,
488.7209191,12:57:41 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.91,47.93,0.00,2.12,36.76,0.0,46.8,25.3,21.58,21.59,21.57,0.11,0.11,21.57,60.8,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,158.0,0.37,,
488.8161554,12:57:41 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.91,47.93,0.00,2.12,36.76,0.0,46.8,25.3,21.58,21.59,21.57,0.11,0.11,21.57,60.8,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,157.4,0.37,,
488.9161728,12:57:41 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.91,47.93,0.00,2.12,36.76,0.0,46.8,25.3,21.58,21.59,21.57,0.11,0.11,21.57,60.8,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,157.4,0.37,,
489.019142,12:57:41 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.91,47.93,0.00,2.12,36.76,0.0,46.8,25.3,21.58,21.59,21.57,0.11,0.11,21.57,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,157.4,0.37,,
489.1200118,12:57:41 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.91,47.93,0.00,2.12,36.76,0.0,46.8,25.3,21.58,21.59,21.57,0.11,0.11,21.57,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,157.4,0.37,,
489.2202082,12:57:41 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.93,47.93,0.00,2.12,36.76,0.0,46.8,25.3,21.58,21.59,21.57,0.11,0.11,21.57,60.8,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,157.4,0.37,,
489.3202969,12:57:41 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.93,47.93,0.00,2.12,36.76,0.0,46.8,25.3,21.58,21.59,21.57,0.11,0.11,21.57,60.8,0.00,0.00,0.00,23.6,21.8,22.9,0,0,0.00,157.4,0.37,,
489.4199832,12:57:41 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,46.8,25.3,21.58,21.59,21.57,0.11,0.11,21.57,60.8,0.00,0.00,0.00,23.6,21.8,22.9,0,0,0.00,157.4,0.37,,
489.519934,12:57:42 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,46.8,25.3,21.58,21.59,21.57,0.11,0.11,21.57,60.8,0.00,0.00,0.00,23.6,21.8,22.9,0,0,0.00,157.4,0.37,,
489.619894,12:57:42 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,46.8,25.3,21.58,21.59,21.57,0.11,0.11,21.57,60.8,0.00,0.00,0.00,23.6,21.8,22.9,0,0,0.00,157.4,0.37,,
489.7193898,12:57:42 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,50.1,25.3,21.58,21.59,21.57,0.11,0.11,21.57,60.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,157.4,0.37,,
489.8163001,12:57:42 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,50.1,25.3,21.58,21.59,21.57,0.11,0.11,21.57,60.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,157.4,0.37,,
489.920117,12:57:42 PM,∞,∞,∞,35.44,35.66,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,50.1,25.3,21.58,21.59,21.57,0.11,0.11,21.57,60.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,157.4,0.37,,
490.0194826,12:57:42 PM,∞,∞,∞,35.45,35.64,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,50.1,25.3,21.58,21.59,21.57,0.11,0.11,21.57,60.8,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,157.4,0.37,,
490.1197512,12:57:42 PM,∞,∞,∞,35.45,35.64,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,50.1,25.3,21.58,21.59,21.57,0.11,0.11,21.57,60.8,0.00,0.00,0.00,23.6,21.7,23.0,0,0,0.00,157.4,0.37,,
490.2159773,12:57:42 PM,∞,∞,∞,35.45,35.64,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,50.1,25.3,21.58,21.59,21.57,0.11,0.11,21.57,60.8,0.00,0.00,0.00,23.6,21.7,23.0,0,0,0.00,156.5,0.37,,
490.3159794,12:57:42 PM,∞,∞,∞,35.45,35.64,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,50.1,25.3,21.58,21.59,21.57,0.11,0.11,21.57,60.8,0.00,0.00,0.00,23.6,21.7,23.0,0,0,0.00,156.5,0.37,,
490.4199735,12:57:42 PM,∞,∞,∞,35.45,35.64,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,50.1,25.3,21.58,21.59,21.57,0.11,0.11,21.57,60.8,0.00,0.00,0.00,23.6,21.7,23.0,0,0,0.00,156.5,0.37,,
490.5196736,12:57:43 PM,∞,∞,∞,35.45,35.64,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,50.1,25.3,21.58,21.59,21.57,0.11,0.11,21.59,60.8,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,156.5,0.37,,
490.6194825,12:57:43 PM,∞,∞,∞,35.45,35.64,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,50.1,25.3,21.58,21.59,21.57,0.11,0.11,21.59,60.8,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,156.5,0.37,,
490.7195759,12:57:43 PM,∞,∞,∞,35.45,35.64,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,50.1,25.3,21.58,21.59,21.57,0.10,0.11,21.59,60.8,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,156.5,0.37,,
490.8194473,12:57:43 PM,∞,∞,∞,35.45,35.64,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,50.1,25.3,21.58,21.59,21.57,0.10,0.10,21.59,60.8,0.00,0.00,0.00,23.7,21.6,23.1,0,0,0.00,156.5,0.37,,
490.9197258,12:57:43 PM,∞,∞,∞,35.45,35.64,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,50.1,25.3,21.58,21.59,21.57,0.10,0.10,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,156.5,0.37,,
491.0200998,12:57:43 PM,∞,∞,∞,35.45,35.64,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,50.1,25.3,21.58,21.59,21.57,0.10,0.10,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,156.5,0.37,,
491.1163433,12:57:43 PM,∞,∞,∞,35.45,35.64,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,52.2,25.3,21.58,21.59,21.57,0.10,0.10,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,156.5,0.37,,
491.2200334,12:57:43 PM,∞,∞,∞,35.45,35.64,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,52.2,25.3,21.58,21.59,21.57,0.10,0.10,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,156.5,0.37,,
491.3207109,12:57:43 PM,∞,∞,∞,35.45,35.64,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,52.2,25.3,21.58,21.59,21.57,0.10,0.10,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,156.5,0.37,,
491.4205493,12:57:43 PM,∞,∞,∞,35.45,35.62,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,52.2,25.3,21.58,21.59,21.57,0.10,0.10,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,156.5,0.37,,
491.5190755,12:57:44 PM,∞,∞,∞,35.45,35.62,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,52.2,25.3,21.58,21.59,21.57,0.10,0.10,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,156.5,0.37,,
491.6162024,12:57:44 PM,∞,∞,∞,35.45,35.62,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,52.2,25.3,21.58,21.59,21.57,0.10,0.09,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,155.4,0.36,,
491.7192257,12:57:44 PM,∞,∞,∞,35.45,35.62,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,52.2,25.3,21.58,21.59,21.57,0.10,0.09,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,155.4,0.36,,
491.8201408,12:57:44 PM,∞,∞,∞,35.45,35.62,35.04,22.26,47.91,47.93,47.93,0.00,2.36,36.72,0.0,52.2,25.3,21.58,21.59,21.57,0.09,0.09,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,155.4,0.36,,
491.9203719,12:57:44 PM,∞,∞,∞,35.45,35.62,35.04,22.26,47.91,47.91,47.93,0.00,2.36,36.72,0.0,52.2,25.3,21.58,21.59,21.57,0.09,0.09,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,155.4,0.36,,
492.0202803,12:57:44 PM,∞,∞,∞,35.45,35.62,35.04,22.26,47.91,47.91,47.93,0.00,2.36,36.72,0.0,52.2,25.3,21.58,21.59,21.57,0.09,0.09,21.59,60.8,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,155.4,0.36,,
492.1207294,12:57:44 PM,∞,∞,∞,35.45,35.62,35.04,22.26,47.91,47.91,47.93,0.00,2.36,36.72,0.0,52.2,25.3,21.58,21.59,21.57,0.09,0.09,21.59,60.8,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,155.4,0.36,,
492.2167275,12:57:44 PM,∞,∞,∞,35.45,35.62,35.04,22.26,47.91,47.91,47.93,0.00,2.61,36.73,0.0,52.2,25.3,21.58,21.59,21.57,0.09,0.09,21.59,60.8,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,155.4,0.36,,
492.3182325,12:57:44 PM,∞,∞,∞,35.45,35.62,35.04,22.26,47.91,47.91,47.93,0.00,2.61,36.73,0.0,52.2,25.3,21.58,21.59,21.57,0.09,0.09,21.59,60.8,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,155.4,0.36,,
492.420387,12:57:44 PM,∞,∞,∞,35.45,35.62,35.04,22.26,47.91,47.91,47.93,0.00,2.61,36.73,0.0,52.2,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,155.4,0.36,,
492.516379,12:57:45 PM,∞,∞,∞,35.45,35.62,35.04,22.27,47.91,47.91,47.93,0.00,2.61,36.73,0.0,57.7,25.3,21.58,21.59,21.57,0.09,0.09,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,155.4,0.36,,
492.6204171,12:57:45 PM,∞,∞,∞,35.45,35.62,35.04,22.27,47.91,47.91,47.93,0.00,2.61,36.73,0.0,57.7,25.3,21.58,21.59,21.57,0.07,0.09,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,155.4,0.36,,
492.7203228,12:57:45 PM,∞,∞,∞,35.45,35.62,35.04,22.27,47.91,47.91,47.93,0.00,2.61,36.73,0.0,57.7,25.3,21.58,21.59,21.57,0.07,0.09,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,155.4,0.36,,
492.8205193,12:57:45 PM,∞,∞,∞,35.45,35.62,35.04,22.27,47.91,47.91,47.93,0.00,2.61,36.73,0.0,57.7,25.3,21.58,21.59,21.57,0.07,0.07,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,155.4,0.36,,
492.9203234,12:57:45 PM,∞,∞,∞,35.45,35.62,35.04,22.27,47.91,47.91,47.93,0.00,2.61,36.73,0.0,57.7,25.3,21.58,21.59,21.57,0.07,0.07,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,155.4,0.36,,
493.0202544,12:57:45 PM,∞,∞,∞,35.45,35.62,35.04,22.27,47.91,47.91,47.93,0.00,2.61,36.73,0.0,57.7,25.3,21.58,21.59,21.57,0.07,0.07,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,154.7,0.36,,
493.1159999,12:57:45 PM,∞,∞,∞,35.45,35.62,35.04,22.27,47.91,47.91,47.93,0.00,2.61,36.73,0.0,57.7,25.3,21.58,21.59,21.57,0.07,0.07,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,154.7,0.36,,
493.2168764,12:57:45 PM,∞,∞,∞,35.45,35.62,35.04,22.27,47.91,47.91,47.93,0.00,2.61,36.73,0.0,57.7,25.3,21.58,21.59,21.57,0.07,0.07,21.58,60.8,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,154.7,0.36,,
493.3201131,12:57:45 PM,∞,∞,∞,35.45,35.62,35.04,22.27,47.89,47.91,47.93,0.00,2.61,36.73,0.0,57.7,25.3,21.58,21.59,21.57,0.07,0.07,21.58,60.8,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,154.7,0.36,,
493.4162021,12:57:45 PM,∞,∞,∞,35.45,35.62,35.04,22.27,47.89,47.91,47.93,0.00,2.61,36.73,0.0,57.7,25.3,21.58,21.59,21.57,0.07,0.07,21.58,60.8,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,154.7,0.36,,
493.5163548,12:57:46 PM,∞,∞,∞,35.45,35.62,35.04,22.27,47.89,47.91,47.93,0.00,2.61,36.71,0.0,57.7,25.3,21.58,21.59,21.57,0.07,0.07,21.58,60.8,0.00,0.00,0.00,23.7,21.9,23.7,0,0,0.00,154.7,0.36,,
493.6161219,12:57:46 PM,∞,∞,∞,35.45,35.62,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,57.7,25.3,21.58,21.59,21.57,0.07,0.07,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,154.7,0.36,,
493.7162885,12:57:46 PM,∞,∞,∞,35.45,35.62,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,57.7,25.3,21.58,21.59,21.57,0.07,0.07,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,154.7,0.36,,
493.8164144,12:57:46 PM,∞,∞,∞,35.45,35.62,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,57.7,25.3,21.58,21.59,21.57,0.07,0.07,21.58,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,154.7,0.36,,
493.916237,12:57:46 PM,∞,∞,∞,35.45,35.62,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,63.2,25.2,21.58,21.59,21.57,0.07,0.07,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,154.7,0.36,,
494.0164565,12:57:46 PM,∞,∞,∞,35.45,35.62,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,63.2,25.2,21.58,21.59,21.57,0.07,0.07,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,154.7,0.36,,
494.1164047,12:57:46 PM,∞,∞,∞,35.45,35.62,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,63.2,25.2,21.58,21.59,21.57,0.07,0.07,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,154.7,0.36,,
494.2169342,12:57:46 PM,∞,∞,∞,35.45,35.61,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,63.2,25.2,21.58,21.59,21.57,0.07,0.07,21.58,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,154.7,0.36,,
494.3170733,12:57:46 PM,∞,∞,∞,35.45,35.61,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,63.2,25.2,21.58,21.59,21.57,0.07,0.07,21.58,60.8,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,154.7,0.36,,
494.4174483,12:57:46 PM,∞,∞,∞,35.45,35.61,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,63.2,25.2,21.58,21.59,21.57,0.07,0.07,21.59,60.8,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,153.7,0.36,,
494.5178831,12:57:47 PM,∞,∞,∞,35.45,35.61,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,63.2,25.2,21.58,21.59,21.57,0.06,0.07,21.59,60.8,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,153.7,0.36,,
494.6188464,12:57:47 PM,∞,∞,∞,35.45,35.61,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,63.2,25.2,21.58,21.59,21.57,0.06,0.07,21.59,60.8,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,153.7,0.36,,
494.717752,12:57:47 PM,∞,∞,∞,35.45,35.61,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,63.2,25.2,21.58,21.59,21.57,0.06,0.06,21.59,60.8,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,153.7,0.36,,
494.8177007,12:57:47 PM,∞,∞,∞,35.45,35.61,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,63.2,25.2,21.58,21.59,21.57,0.06,0.06,21.59,60.8,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,153.7,0.36,,
494.9171597,12:57:47 PM,∞,∞,∞,35.45,35.61,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,63.2,25.2,21.58,21.59,21.57,0.06,0.06,21.59,60.8,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,153.7,0.36,,
495.017726,12:57:47 PM,∞,∞,∞,35.45,35.61,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,63.2,25.2,21.58,21.59,21.57,0.06,0.06,21.59,60.8,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,153.7,0.36,,
495.117662,12:57:47 PM,∞,∞,∞,35.45,35.61,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,63.2,25.2,21.58,21.59,21.57,0.06,0.06,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,153.7,0.36,,
495.2187735,12:57:47 PM,∞,∞,∞,35.45,35.61,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,63.2,25.2,21.58,21.59,21.57,0.06,0.06,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,153.7,0.36,,
495.3160225,12:57:47 PM,∞,∞,∞,35.45,35.61,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,66.3,25.2,21.58,21.59,21.57,0.06,0.06,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,153.7,0.36,,
495.4163803,12:57:47 PM,∞,∞,∞,35.45,35.61,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,66.3,25.2,21.58,21.59,21.57,0.06,0.06,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,153.7,0.36,,
495.5162502,12:57:48 PM,∞,∞,∞,35.45,35.61,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,66.3,25.2,21.58,21.59,21.57,0.06,0.06,21.59,60.8,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,153.7,0.36,,
495.6163172,12:57:48 PM,∞,∞,∞,35.45,35.59,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,66.3,25.2,21.58,21.59,21.57,0.06,0.06,21.59,60.8,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,153.7,0.36,,
495.7162676,12:57:48 PM,∞,∞,∞,35.45,35.59,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,66.3,25.2,21.58,21.59,21.57,0.06,0.06,21.59,60.8,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,153.7,0.36,,
495.8162184,12:57:48 PM,∞,∞,∞,35.45,35.59,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,66.3,25.2,21.58,21.59,21.57,0.06,0.06,21.59,60.8,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,152.9,0.36,,
495.9161605,12:57:48 PM,∞,∞,∞,35.45,35.59,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,66.3,25.2,21.58,21.59,21.57,0.06,0.06,21.59,60.8,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,152.9,0.36,,
496.0161082,12:57:48 PM,∞,∞,∞,35.45,35.59,35.04,22.27,47.89,47.91,47.93,0.00,2.86,36.71,0.0,66.3,25.2,21.58,21.59,21.57,0.06,0.06,21.59,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,152.9,0.36,,
496.120624,12:57:48 PM,∞,∞,∞,35.45,35.59,35.04,22.27,47.91,47.91,47.93,0.00,2.86,36.71,0.0,66.3,25.2,21.58,21.59,21.57,0.06,0.06,21.59,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,152.9,0.36,,
496.220573,12:57:48 PM,∞,∞,∞,35.45,35.59,35.04,22.27,47.91,47.91,47.93,0.00,2.86,36.71,0.0,66.3,25.2,21.58,21.59,21.57,0.06,0.06,21.59,60.7,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,152.9,0.36,,
496.3174693,12:57:48 PM,∞,∞,∞,35.45,35.59,35.04,22.27,47.91,47.91,47.93,0.00,3.12,36.69,0.0,66.3,25.2,21.58,21.59,21.57,0.06,0.06,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,152.9,0.36,,
496.4174186,12:57:48 PM,∞,∞,∞,35.45,35.59,35.04,22.27,47.91,47.91,47.93,0.00,3.12,36.69,0.0,66.3,25.2,21.58,21.59,21.57,0.07,0.06,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,152.9,0.36,,
496.5173641,12:57:49 PM,∞,∞,∞,35.45,35.59,35.04,22.27,47.91,47.91,47.93,0.00,3.12,36.69,0.0,66.3,25.2,21.58,21.59,21.57,0.07,0.06,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,152.9,0.36,,
496.6173118,12:57:49 PM,∞,∞,∞,35.45,35.59,35.04,22.27,47.91,47.91,47.93,0.00,3.12,36.69,0.0,66.3,25.2,21.58,21.59,21.57,0.07,0.07,21.61,60.7,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,152.9,0.36,,
496.7169,12:57:49 PM,∞,∞,∞,35.45,35.59,35.04,22.27,47.91,47.91,47.93,0.00,3.12,36.69,0.0,68.7,25.2,21.58,21.59,21.57,0.07,0.07,21.61,60.7,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,152.9,0.36,,
496.8199279,12:57:49 PM,∞,∞,∞,35.45,35.59,35.04,22.27,47.91,47.91,47.93,0.00,3.12,36.69,0.0,68.7,25.2,21.58,21.59,21.57,0.07,0.07,21.61,60.7,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,152.9,0.36,,
496.9160339,12:57:49 PM,∞,∞,∞,35.45,35.59,35.04,22.27,47.91,47.91,47.93,0.00,3.12,36.69,0.0,68.7,25.2,21.58,21.59,21.57,0.07,0.07,21.61,60.7,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,152.9,0.36,,
497.0181079,12:57:49 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.91,47.91,47.93,0.00,3.12,36.69,0.0,68.7,25.2,21.58,21.59,21.57,0.07,0.07,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,152.9,0.36,,
497.1176451,12:57:49 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.91,47.91,47.93,0.00,3.12,36.69,0.0,68.7,25.2,21.58,21.59,21.57,0.07,0.07,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,152.9,0.36,,
497.2202312,12:57:49 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.91,47.91,47.93,0.00,3.12,36.69,0.0,68.7,25.2,21.58,21.59,21.57,0.07,0.07,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,151.6,0.36,,
497.3194031,12:57:49 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.91,47.91,47.93,0.00,3.12,36.69,0.0,68.7,25.2,21.58,21.59,21.57,0.07,0.07,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,151.6,0.36,,
497.4195665,12:57:49 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.91,47.91,47.93,0.00,3.12,36.69,0.0,68.7,25.2,21.58,21.59,21.57,0.07,0.08,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,151.6,0.36,,
497.5194277,12:57:50 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.12,36.69,0.0,68.7,25.2,21.58,21.59,21.57,0.07,0.08,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,151.6,0.36,,
497.6172803,12:57:50 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.12,36.69,0.0,68.7,25.2,21.58,21.59,21.57,0.08,0.08,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,151.6,0.36,,
497.7174452,12:57:50 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.33,36.66,0.0,68.7,25.2,21.58,21.59,21.57,0.08,0.08,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,151.6,0.36,,
497.8171666,12:57:50 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.33,36.66,0.0,68.7,25.2,21.58,21.59,21.57,0.08,0.08,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,151.6,0.36,,
497.9174996,12:57:50 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.33,36.66,0.0,68.7,25.2,21.58,21.59,21.57,0.08,0.08,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,151.6,0.36,,
498.0206246,12:57:50 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.33,36.66,0.0,68.7,25.2,21.58,21.59,21.57,0.08,0.08,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,151.6,0.36,,
498.1176111,12:57:50 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.33,36.66,0.0,73.1,25.2,21.58,21.59,21.57,0.08,0.08,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,151.6,0.36,,
498.2175586,12:57:50 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.33,36.66,0.0,73.1,25.2,21.58,21.59,21.57,0.08,0.08,21.60,60.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,151.6,0.36,,
498.3175059,12:57:50 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.33,36.66,0.0,73.1,25.2,21.58,21.59,21.57,0.09,0.08,21.60,60.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,151.6,0.36,,
498.4174534,12:57:50 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.33,36.66,0.0,73.1,25.2,21.58,21.59,21.57,0.09,0.08,21.60,60.7,0.00,0.00,0.00,23.7,21.5,23.5,0,0,0.00,151.6,0.36,,
498.5174015,12:57:51 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.33,36.66,0.0,73.1,25.2,21.58,21.59,21.57,0.09,0.09,21.60,60.7,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,151.6,0.35,,
498.6173492,12:57:51 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.33,36.66,0.0,73.1,25.2,21.58,21.59,21.57,0.09,0.09,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,150.7,0.35,,
498.7172972,12:57:51 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.33,36.66,0.0,73.1,25.2,21.58,21.59,21.57,0.09,0.09,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,150.7,0.35,,
498.8172451,12:57:51 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.33,36.66,0.0,73.1,25.2,21.58,21.59,21.57,0.09,0.09,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,150.7,0.35,,
498.9171932,12:57:51 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.33,36.66,0.0,73.1,25.2,21.58,21.59,21.57,0.09,0.09,21.60,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,150.7,0.35,,
499.0171402,12:57:51 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.33,36.66,0.0,73.1,25.2,21.58,21.59,21.57,0.09,0.09,21.60,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,150.7,0.35,,
499.1170876,12:57:51 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.52,36.64,0.0,73.1,25.2,21.58,21.59,21.57,0.10,0.09,21.60,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,150.7,0.35,,
499.2170365,12:57:51 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.52,36.64,0.0,73.1,25.2,21.58,21.59,21.57,0.10,0.09,21.60,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,150.7,0.35,,
499.3169826,12:57:51 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.52,36.64,0.0,73.1,25.2,21.58,21.59,21.57,0.10,0.10,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,150.7,0.35,,
499.4169309,12:57:51 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.52,36.64,0.0,73.1,25.2,21.58,21.59,21.57,0.10,0.10,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,150.7,0.35,,
499.5163768,12:57:52 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.52,36.64,0.0,75.7,25.2,21.58,21.59,21.57,0.10,0.10,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,150.7,0.35,,
499.6173613,12:57:52 PM,∞,∞,∞,35.45,35.57,35.04,22.27,47.89,47.91,47.93,0.00,3.52,36.64,0.0,75.7,25.2,21.58,21.59,21.57,0.10,0.10,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,150.7,0.35,,
499.7182997,12:57:52 PM,∞,∞,∞,35.45,35.56,35.04,22.27,47.89,47.91,47.93,0.00,3.52,36.64,0.0,75.7,25.2,21.58,21.59,21.57,0.10,0.10,21.60,60.7,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,150.7,0.35,,
499.8182526,12:57:52 PM,∞,∞,∞,35.45,35.56,35.04,22.27,47.89,47.91,47.93,0.00,3.52,36.64,0.0,75.7,25.2,21.58,21.59,21.57,0.10,0.10,21.60,60.7,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,150.7,0.35,,
499.9182085,12:57:52 PM,∞,∞,∞,35.45,35.56,35.04,22.27,47.89,47.91,47.93,0.00,3.52,36.64,0.0,75.7,25.2,21.58,21.59,21.57,0.10,0.10,21.60,60.7,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,149.7,0.35,,
500.018047,12:57:52 PM,∞,∞,∞,35.45,35.56,35.04,22.27,47.89,47.91,47.93,0.00,3.52,36.64,0.0,75.7,25.2,21.58,21.59,21.57,0.10,0.11,21.60,60.7,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,149.7,0.35,,
