ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
500.118771,12:57:52 PM,∞,∞,∞,35.45,35.56,35.04,22.27,47.89,47.91,47.93,0.00,3.52,36.64,0.0,75.7,25.2,21.58,21.59,21.57,0.10,0.11,21.58,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,149.7,0.35,,
500.2187186,12:57:52 PM,∞,∞,∞,35.45,35.56,35.04,22.27,47.89,47.91,47.93,0.00,3.52,36.64,0.0,75.7,25.2,21.58,21.59,21.57,0.11,0.11,21.58,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,149.7,0.35,,
500.3199824,12:57:52 PM,∞,∞,∞,35.45,35.56,35.04,22.27,47.89,47.91,47.94,0.00,3.52,36.64,0.0,75.7,25.2,21.58,21.59,21.57,0.11,0.11,21.58,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,149.7,0.35,,
500.4208134,12:57:52 PM,∞,∞,∞,35.45,35.56,35.04,22.27,47.89,47.91,47.94,0.00,3.52,36.64,0.0,75.7,25.2,21.58,21.59,21.57,0.11,0.11,21.58,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,149.7,0.35,,
500.5165794,12:57:53 PM,∞,∞,∞,35.45,35.56,35.04,22.27,47.89,47.91,47.94,0.00,3.52,36.64,0.0,75.7,25.2,21.58,21.59,21.57,0.11,0.11,21.58,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,149.7,0.35,,
500.6165274,12:57:53 PM,∞,∞,∞,35.45,35.56,35.04,22.27,47.89,47.91,47.94,0.00,3.52,36.64,0.0,75.7,25.2,21.58,21.59,21.57,0.11,0.11,21.58,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,149.7,0.35,,
500.7164755,12:57:53 PM,∞,∞,∞,35.45,35.56,35.04,22.27,47.89,47.91,47.94,0.00,3.52,36.64,0.0,75.7,25.2,21.58,21.59,21.57,0.11,0.11,21.58,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,149.7,0.35,,
500.8164234,12:57:53 PM,∞,∞,∞,35.45,35.56,35.04,22.27,47.89,47.91,47.94,0.00,3.52,36.64,0.0,75.7,25.2,21.58,21.59,21.57,0.11,0.11,21.58,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,149.7,0.35,,
500.91637,12:57:53 PM,∞,∞,∞,35.45,35.56,35.04,22.27,47.89,47.91,47.94,0.00,3.52,36.64,0.0,77.5,25.2,21.58,21.59,21.57,0.11,0.11,21.58,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,149.7,0.35,,
501.0163176,12:57:53 PM,∞,∞,∞,35.45,35.56,35.04,22.27,47.89,47.91,47.94,0.00,3.52,36.64,0.0,77.5,25.2,21.58,21.59,21.57,0.12,0.11,21.58,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,149.7,0.35,,
501.1163679,12:57:53 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.89,47.91,47.94,0.00,3.52,36.64,0.0,77.5,25.2,21.58,21.59,21.57,0.12,0.11,21.58,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,149.7,0.35,,
501.2209148,12:57:53 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.89,47.91,47.94,0.00,3.52,36.64,0.0,77.5,25.2,21.58,21.59,21.57,0.12,0.12,21.58,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,149.7,0.35,,
501.3164673,12:57:53 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.89,47.91,47.94,0.00,3.52,36.64,0.0,77.5,25.2,21.58,21.59,21.57,0.12,0.12,21.58,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,148.8,0.35,,
501.4164603,12:57:53 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.89,47.91,47.94,0.00,3.52,36.64,0.0,77.5,25.2,21.58,21.59,21.57,0.12,0.12,21.58,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,148.8,0.35,,
501.5163412,12:57:54 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.89,47.91,47.94,0.00,3.52,36.64,0.0,77.5,25.2,21.58,21.59,21.57,0.12,0.12,21.58,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,148.8,0.35,,
501.6177216,12:57:54 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.89,47.91,47.94,0.00,3.52,36.64,0.0,77.5,25.2,21.58,21.59,21.57,0.12,0.12,21.58,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,148.8,0.35,,
501.7204207,12:57:54 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.52,36.64,0.0,77.5,25.2,21.58,21.59,21.57,0.12,0.12,21.58,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,148.8,0.35,,
501.8203037,12:57:54 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.52,36.64,0.0,77.5,25.2,21.58,21.59,21.57,0.12,0.12,21.58,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,148.8,0.35,,
501.9160801,12:57:54 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.64,36.60,0.0,77.5,25.2,21.58,21.59,21.57,0.12,0.12,21.58,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,148.8,0.35,,
502.0203866,12:57:54 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.64,36.60,0.0,77.5,25.2,21.58,21.59,21.57,0.12,0.12,21.60,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,148.8,0.35,,
502.11974,12:57:54 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.64,36.60,0.0,77.5,25.2,21.58,21.59,21.57,0.12,0.12,21.60,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,148.8,0.35,,
502.2202615,12:57:54 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.64,36.60,0.0,80.0,25.2,21.58,21.59,21.57,0.12,0.12,21.60,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,148.8,0.35,,
502.3191036,12:57:54 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.64,36.60,0.0,80.0,25.2,21.58,21.59,21.57,0.12,0.12,21.60,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,148.8,0.35,,
502.4190529,12:57:54 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.64,36.60,0.0,80.0,25.2,21.58,21.59,21.57,0.12,0.12,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,148.8,0.35,,
502.5185224,12:57:55 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.64,36.60,0.0,80.0,25.2,21.58,21.59,21.57,0.12,0.12,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,148.8,0.35,,
502.6191303,12:57:55 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.64,36.60,0.0,80.0,25.2,21.58,21.59,21.57,0.12,0.12,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,148.8,0.35,,
502.7188416,12:57:55 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.64,36.60,0.0,80.0,25.2,21.58,21.59,21.57,0.12,0.12,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,148.1,0.35,,
502.8193109,12:57:55 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.64,36.60,0.0,80.0,25.2,21.58,21.59,21.57,0.12,0.12,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,148.1,0.35,,
502.9195229,12:57:55 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.64,36.60,0.0,80.0,25.2,21.58,21.59,21.57,0.11,0.12,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,148.1,0.35,,
503.0209153,12:57:55 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.64,36.60,0.0,80.0,25.2,21.58,21.59,21.57,0.11,0.12,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,148.1,0.35,,
503.121015,12:57:55 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.64,36.60,0.0,80.0,25.2,21.58,21.59,21.57,0.11,0.11,21.60,60.7,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,148.1,0.35,,
503.216104,12:57:55 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.64,36.60,0.0,80.0,25.2,21.58,21.59,21.57,0.11,0.11,21.60,60.7,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,148.1,0.35,,
503.3202119,12:57:55 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.79,36.58,0.0,80.0,25.2,21.58,21.59,21.57,0.11,0.11,21.60,60.7,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,148.1,0.35,,
503.4162519,12:57:55 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.79,36.58,0.0,80.0,25.2,21.58,21.59,21.57,0.11,0.11,21.60,60.7,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,148.1,0.35,,
503.5164371,12:57:56 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.79,36.58,0.0,80.0,25.2,21.58,21.59,21.57,0.11,0.11,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,148.1,0.35,,
503.6179458,12:57:56 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.79,36.58,0.0,82.4,25.2,21.58,21.59,21.57,0.11,0.11,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,148.1,0.35,,
503.7207505,12:57:56 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.79,36.58,0.0,82.4,25.2,21.58,21.59,21.57,0.11,0.11,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,148.1,0.35,,
503.8199194,12:57:56 PM,∞,∞,∞,35.45,35.55,35.04,22.27,47.91,47.91,47.93,0.00,3.79,36.58,0.0,82.4,25.2,21.58,21.59,21.57,0.11,0.11,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,148.1,0.35,,
503.9202834,12:57:56 PM,∞,∞,∞,35.45,35.53,35.04,22.27,47.91,47.91,47.93,0.00,3.79,36.58,0.0,82.4,25.2,21.58,21.59,21.57,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,148.1,0.35,,
504.0202814,12:57:56 PM,∞,∞,∞,35.45,35.53,35.04,22.27,47.91,47.91,47.93,0.00,3.79,36.58,0.0,82.4,25.2,21.58,21.59,21.57,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,148.1,0.35,,
504.1202303,12:57:56 PM,∞,∞,∞,35.45,35.53,35.04,22.27,47.91,47.91,47.93,0.00,3.79,36.58,0.0,82.4,25.2,21.58,21.59,21.57,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,147.6,0.35,,
504.2202914,12:57:56 PM,∞,∞,∞,35.45,35.53,35.04,22.27,47.91,47.91,47.93,0.00,3.79,36.58,0.0,82.4,25.2,21.58,21.59,21.57,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,147.6,0.35,,
504.3202523,12:57:56 PM,∞,∞,∞,35.45,35.53,35.04,22.27,47.91,47.91,47.93,0.00,3.79,36.58,0.0,82.4,25.2,21.58,21.59,21.57,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,147.6,0.35,,
504.4201873,12:57:56 PM,∞,∞,∞,35.45,35.53,35.04,22.27,47.91,47.91,47.93,0.00,3.79,36.58,0.0,82.4,25.2,21.58,21.59,21.57,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,147.6,0.35,,
504.5202985,12:57:57 PM,∞,∞,∞,35.45,35.53,35.04,22.27,47.89,47.91,47.94,0.00,3.79,36.58,0.0,82.4,25.2,21.58,21.59,21.57,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,147.6,0.35,,
504.6194758,12:57:57 PM,∞,∞,∞,35.45,35.53,35.04,22.27,47.89,47.91,47.94,0.00,3.79,36.58,0.0,82.4,25.2,21.58,21.59,21.57,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,147.6,0.35,,
504.7196933,12:57:57 PM,∞,∞,∞,35.45,35.53,35.04,22.27,47.89,47.91,47.94,0.00,3.79,36.58,0.0,82.4,25.2,21.58,21.59,21.57,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,147.6,0.35,,
504.8194671,12:57:57 PM,∞,∞,∞,35.45,35.53,35.04,22.27,47.89,47.91,47.94,0.00,3.79,36.58,0.0,82.4,25.2,21.58,21.59,21.57,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,147.6,0.35,,
504.9189707,12:57:57 PM,∞,∞,∞,35.45,35.53,35.04,22.27,47.89,47.91,47.94,0.00,3.79,36.58,0.0,82.4,25.2,21.58,21.59,21.57,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,147.6,0.35,,
505.0205032,12:57:57 PM,∞,∞,∞,35.45,35.53,35.04,22.27,47.89,47.91,47.94,0.00,3.79,36.58,0.0,82.4,25.2,21.58,21.59,21.57,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,147.6,0.35,,
505.1177908,12:57:57 PM,∞,∞,∞,35.45,35.53,35.04,22.27,47.89,47.91,47.94,0.00,3.79,36.58,0.0,83.9,25.2,21.58,21.59,21.57,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,147.6,0.35,,
505.2179685,12:57:57 PM,∞,∞,∞,35.45,35.53,35.04,22.27,47.89,47.91,47.94,0.00,3.79,36.58,0.0,83.9,25.2,21.58,21.59,21.57,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,147.6,0.35,,
505.3181636,12:57:57 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.89,47.91,47.94,0.00,3.79,36.58,0.0,83.9,25.2,21.58,21.59,21.57,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,147.6,0.35,,
505.4208628,12:57:57 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.89,47.91,47.94,0.00,3.79,36.58,0.0,83.9,25.2,21.58,21.59,21.57,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,147.6,0.35,,
505.5197369,12:57:58 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.89,47.91,47.94,0.00,3.79,36.58,0.0,83.9,25.2,21.58,21.59,21.57,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,146.9,0.34,,
505.6191491,12:57:58 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.89,47.91,47.94,0.00,3.79,36.58,0.0,83.9,25.2,21.58,21.59,21.57,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,146.9,0.34,,
505.7173324,12:57:58 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.89,47.91,47.94,0.00,3.79,36.58,0.0,83.9,25.2,21.58,21.59,21.57,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,146.9,0.34,,
505.8174262,12:57:58 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.89,47.91,47.94,0.00,3.79,36.58,0.0,83.9,25.2,21.58,21.59,21.57,0.11,0.09,21.63,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,146.9,0.34,,
505.9176947,12:57:58 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.89,47.91,47.94,0.00,3.79,36.58,0.0,83.9,25.2,21.58,21.59,21.57,0.11,0.09,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,146.9,0.34,,
506.0175162,12:57:58 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.89,47.91,47.94,0.00,3.79,36.58,0.0,83.9,25.2,21.58,21.59,21.57,0.09,0.09,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,146.9,0.34,,
506.1161152,12:57:58 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.89,47.91,47.94,0.00,3.98,36.57,0.0,83.9,25.2,21.58,21.59,21.57,0.09,0.09,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,146.9,0.34,,
506.2186182,12:57:58 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.89,47.91,47.94,0.00,3.98,36.57,0.0,83.9,25.2,21.58,21.59,21.57,0.09,0.09,21.62,60.7,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,146.9,0.34,,
506.3182869,12:57:58 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.89,47.91,47.94,0.00,3.98,36.57,0.0,83.9,25.2,21.58,21.59,21.57,0.09,0.09,21.62,60.7,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,146.9,0.34,,
506.417861,12:57:58 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.89,47.91,47.94,0.00,3.98,36.57,0.0,88.1,25.2,21.58,21.59,21.57,0.09,0.09,21.62,60.7,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,146.9,0.34,,
506.5161362,12:57:59 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.89,47.91,47.94,0.00,3.98,36.57,0.0,88.1,25.2,21.58,21.59,21.57,0.09,0.09,21.62,60.7,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,146.9,0.34,,
506.6180664,12:57:59 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.89,47.91,47.94,0.00,3.98,36.57,0.0,88.1,25.2,21.58,21.59,21.57,0.09,0.09,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,146.9,0.34,,
506.7184088,12:57:59 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.89,47.91,47.94,0.00,3.98,36.57,0.0,88.1,25.2,21.58,21.59,21.57,0.09,0.09,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,146.9,0.34,,
506.8175402,12:57:59 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.89,47.91,47.94,0.00,3.98,36.57,0.0,88.1,25.2,21.58,21.59,21.57,0.09,0.09,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,146.9,0.34,,
506.91636,12:57:59 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.89,47.91,47.94,0.00,3.98,36.57,0.0,88.1,25.2,21.58,21.59,21.57,0.09,0.09,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,146.2,0.34,,
507.0174588,12:57:59 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.89,47.91,47.94,0.00,3.98,36.57,0.0,88.1,25.2,21.58,21.59,21.57,0.09,0.09,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,146.2,0.34,,
507.1175084,12:57:59 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.89,47.91,47.94,0.00,3.98,36.57,0.0,88.1,25.2,21.58,21.59,21.57,0.09,0.09,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,146.2,0.34,,
507.2164222,12:57:59 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.91,47.91,47.93,0.00,3.98,36.57,0.0,88.1,25.2,21.58,21.59,21.57,0.09,0.09,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,146.2,0.34,,
507.3173943,12:57:59 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.91,47.91,47.93,0.00,3.98,36.57,0.0,88.1,25.2,21.58,21.60,21.58,0.09,0.09,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,146.2,0.34,,
507.4185776,12:57:59 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.91,47.91,47.93,0.00,4.14,36.54,0.0,88.1,25.2,21.58,21.60,21.58,0.09,0.09,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,146.2,0.34,,
507.5185253,12:58:00 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.91,47.91,47.93,0.00,4.14,36.54,0.0,88.1,25.2,21.58,21.60,21.58,0.09,0.09,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,146.2,0.34,,
507.618471,12:58:00 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.91,47.91,47.93,0.00,4.14,36.54,0.0,88.1,25.2,21.58,21.60,21.58,0.09,0.09,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,146.2,0.34,,
507.7184192,12:58:00 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.91,47.91,47.93,0.00,4.14,36.54,0.0,88.1,25.2,21.58,21.60,21.58,0.09,0.09,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,146.2,0.34,,
507.8196174,12:58:00 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.91,47.91,47.93,0.00,4.14,36.54,0.0,91.3,25.1,21.58,21.60,21.58,0.09,0.09,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,146.2,0.34,,
507.9197261,12:58:00 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.91,47.91,47.93,0.00,4.14,36.54,0.0,91.3,25.1,21.58,21.60,21.58,0.09,0.09,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,146.2,0.34,,
508.0174474,12:58:00 PM,∞,∞,∞,35.45,35.52,35.04,22.27,47.91,47.91,47.93,0.00,4.14,36.54,0.0,91.3,25.1,21.58,21.60,21.58,0.09,0.09,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,146.2,0.34,,
508.1206543,12:58:00 PM,∞,∞,∞,35.45,35.51,35.04,22.27,47.91,47.91,47.93,0.00,4.14,36.54,0.0,91.3,25.1,21.58,21.60,21.58,0.09,0.09,21.61,60.7,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,146.2,0.34,,
508.2195587,12:58:00 PM,∞,∞,∞,35.45,35.51,35.04,22.27,47.91,47.91,47.93,0.00,4.14,36.54,0.0,91.3,25.1,21.58,21.60,21.58,0.09,0.09,21.61,60.7,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,146.2,0.34,,
508.3197697,12:58:00 PM,∞,∞,∞,35.45,35.51,35.04,22.27,47.91,47.91,47.93,0.00,4.14,36.54,0.0,91.3,25.1,21.58,21.60,21.58,0.09,0.09,21.61,60.7,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,145.9,0.34,,
508.4195136,12:58:00 PM,∞,∞,∞,35.45,35.51,35.04,22.27,47.91,47.91,47.93,0.00,4.14,36.54,0.0,91.3,25.1,21.58,21.60,21.58,0.09,0.09,21.61,60.7,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,145.9,0.34,,
508.5168977,12:58:01 PM,∞,∞,∞,35.45,35.51,35.04,22.27,47.91,47.91,47.93,0.00,4.14,36.54,0.0,91.3,25.1,21.58,21.60,21.58,0.09,0.09,21.61,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,145.9,0.34,,
508.6171251,12:58:01 PM,∞,∞,∞,35.45,35.51,35.04,22.27,47.89,47.91,47.93,0.00,4.14,36.54,0.0,91.3,25.1,21.58,21.60,21.58,0.09,0.09,21.61,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,145.9,0.34,,
508.7173511,12:58:01 PM,∞,∞,∞,35.45,35.51,35.04,22.27,47.89,47.91,47.93,0.00,4.14,36.54,0.0,91.3,25.1,21.58,21.60,21.58,0.11,0.09,21.61,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,145.9,0.34,,
508.8178352,12:58:01 PM,∞,∞,∞,35.45,35.51,35.04,22.27,47.89,47.91,47.93,0.00,4.14,36.53,0.0,91.3,25.1,21.58,21.60,21.58,0.11,0.09,21.61,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,145.9,0.34,,
508.9197699,12:58:01 PM,∞,∞,∞,35.45,35.51,35.04,22.27,47.89,47.91,47.93,0.00,4.14,36.53,0.0,91.3,25.1,21.58,21.60,21.58,0.11,0.11,21.61,60.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,145.9,0.34,,
509.020049,12:58:01 PM,∞,∞,∞,35.45,35.51,35.04,22.27,47.89,47.91,47.93,0.00,4.14,36.53,0.0,91.3,25.1,21.58,21.60,21.58,0.11,0.11,21.61,60.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,145.9,0.34,,
509.1184937,12:58:01 PM,∞,∞,∞,35.45,35.51,35.04,22.27,47.89,47.91,47.93,0.00,4.14,36.53,0.0,91.3,25.1,21.58,21.60,21.58,0.11,0.11,21.61,60.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,145.9,0.34,,
509.2185022,12:58:01 PM,∞,∞,∞,35.45,35.51,35.04,22.27,47.89,47.91,47.93,0.00,4.14,36.53,0.0,92.8,25.1,21.58,21.60,21.58,0.11,0.11,21.61,60.7,0.00,0.00,0.00,23.7,21.7,23.7,0,0,0.00,145.9,0.34,,
509.3210634,12:58:01 PM,∞,∞,∞,35.45,35.51,35.04,22.27,47.89,47.91,47.93,0.00,4.14,36.53,0.0,92.8,25.1,21.58,21.60,21.58,0.11,0.11,21.61,60.7,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,145.9,0.34,,
509.4197403,12:58:01 PM,∞,∞,∞,35.45,35.51,35.04,22.27,47.89,47.91,47.93,0.00,4.14,36.53,0.0,92.8,25.1,21.58,21.60,21.58,0.11,0.11,21.61,60.7,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,145.9,0.34,,
509.5202168,12:58:02 PM,∞,∞,∞,35.45,35.50,35.04,22.27,47.89,47.91,47.93,0.00,4.14,36.53,0.0,92.8,25.1,21.58,21.60,21.58,0.11,0.11,21.61,60.7,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,145.9,0.34,,
509.6211212,12:58:02 PM,∞,∞,∞,35.45,35.50,35.04,22.27,47.89,47.91,47.93,0.00,4.14,36.53,0.0,92.8,25.1,21.58,21.60,21.58,0.11,0.13,21.61,60.7,0.00,0.00,0.00,23.7,21.7,23.2,0,0,0.00,145.9,0.34,,
509.7202904,12:58:02 PM,∞,∞,∞,35.45,35.50,35.04,22.27,47.89,47.91,47.93,0.00,4.14,36.53,0.0,92.8,25.1,21.58,21.60,21.58,0.11,0.13,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,144.9,0.34,,
509.8202333,12:58:02 PM,∞,∞,∞,35.45,35.50,35.04,22.27,47.89,47.91,47.93,0.00,4.14,36.53,0.0,92.8,25.1,21.58,21.60,21.58,0.13,0.13,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,144.9,0.34,,
509.9201799,12:58:02 PM,∞,∞,∞,35.45,35.50,35.04,22.27,47.89,47.91,47.93,0.00,4.14,36.53,0.0,92.8,25.1,21.58,21.60,21.58,0.13,0.13,21.61,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,144.9,0.34,,
510.0201283,12:58:02 PM,∞,∞,∞,35.45,35.50,35.04,22.27,47.91,47.91,47.94,0.00,4.14,36.53,0.0,92.8,25.1,21.58,21.60,21.58,0.13,0.13,21.61,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,144.9,0.34,,
510.1200747,12:58:02 PM,∞,∞,∞,35.45,35.50,35.04,22.27,47.91,47.91,47.94,0.00,4.14,36.53,0.0,92.8,25.1,21.58,21.60,21.58,0.13,0.13,21.61,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,144.9,0.34,,
510.2185919,12:58:02 PM,∞,∞,∞,35.45,35.50,35.04,22.27,47.91,47.91,47.94,0.00,4.23,36.53,0.0,92.8,25.1,21.58,21.60,21.58,0.13,0.13,21.61,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,144.9,0.34,,
510.3189236,12:58:02 PM,∞,∞,∞,35.45,35.50,35.04,22.27,47.91,47.91,47.94,0.00,4.23,36.53,0.0,92.8,25.1,21.58,21.60,21.58,0.13,0.13,21.61,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,144.9,0.34,,
510.4195129,12:58:02 PM,∞,∞,∞,35.45,35.50,35.04,22.27,47.91,47.91,47.94,0.00,4.23,36.53,0.0,92.8,25.1,21.58,21.60,21.58,0.13,0.13,21.61,60.7,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,144.9,0.34,,
510.5192855,12:58:03 PM,∞,∞,∞,35.45,35.50,35.04,22.27,47.91,47.91,47.94,0.00,4.23,36.53,0.0,92.8,25.1,21.58,21.60,21.58,0.13,0.13,21.61,60.7,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,144.9,0.34,,
510.6193611,12:58:03 PM,∞,∞,∞,35.45,35.50,35.04,22.27,47.91,47.91,47.94,0.00,4.23,36.53,0.0,93.5,25.1,21.58,21.60,21.58,0.13,0.13,21.61,60.7,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,144.9,0.34,,
510.719299,12:58:03 PM,∞,∞,∞,35.45,35.50,35.04,22.27,47.91,47.91,47.94,0.00,4.23,36.53,0.0,93.5,25.1,21.58,21.60,21.58,0.13,0.13,21.61,60.7,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,144.9,0.34,,
510.8195127,12:58:03 PM,∞,∞,∞,35.45,35.50,35.04,22.27,47.91,47.91,47.94,0.00,4.23,36.53,0.0,93.5,25.1,21.58,21.60,21.58,0.13,0.13,21.61,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,144.9,0.34,,
510.9199985,12:58:03 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.91,47.94,0.00,4.23,36.53,0.0,93.5,25.1,21.58,21.60,21.58,0.13,0.13,21.61,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,144.9,0.34,,
511.0200181,12:58:03 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.91,47.94,0.00,4.23,36.53,0.0,93.5,25.1,21.58,21.60,21.58,0.13,0.13,21.61,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,144.9,0.34,,
511.1201378,12:58:03 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.91,47.94,0.00,4.23,36.53,0.0,93.5,25.1,21.58,21.60,21.58,0.13,0.13,21.61,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,144.1,0.34,,
511.2202532,12:58:03 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.91,47.94,0.00,4.23,36.53,0.0,93.5,25.1,21.58,21.60,21.58,0.13,0.13,21.61,60.7,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,144.1,0.34,,
511.3202372,12:58:03 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.91,47.94,0.00,4.23,36.53,0.0,93.5,25.1,21.58,21.60,21.58,0.13,0.13,21.61,60.7,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,144.1,0.34,,
511.4202186,12:58:03 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.89,47.94,0.00,4.23,36.53,0.0,93.5,25.1,21.58,21.60,21.58,0.13,0.13,21.61,60.7,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,144.1,0.34,,
511.5199299,12:58:04 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.89,47.94,0.00,4.23,36.53,0.0,93.5,25.1,21.58,21.60,21.58,0.13,0.14,21.61,60.7,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,144.1,0.34,,
511.6205802,12:58:04 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.89,47.94,0.00,4.28,36.51,0.0,93.5,25.1,21.58,21.60,21.58,0.13,0.14,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,144.1,0.34,,
511.7204984,12:58:04 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.89,47.94,0.00,4.28,36.51,0.0,93.5,25.1,21.58,21.60,21.58,0.13,0.14,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,144.1,0.34,,
511.8208702,12:58:04 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.89,47.94,0.00,4.28,36.51,0.0,93.5,25.1,21.58,21.60,21.58,0.14,0.14,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,144.1,0.34,,
511.9209288,12:58:04 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.89,47.94,0.00,4.28,36.51,0.0,93.5,25.1,21.58,21.60,21.58,0.14,0.14,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,144.1,0.34,,
512.017014,12:58:04 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.89,47.94,0.00,4.28,36.51,0.0,94.6,25.1,21.58,21.60,21.58,0.14,0.14,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,144.1,0.34,,
512.1172112,12:58:04 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.89,47.94,0.00,4.28,36.51,0.0,94.6,25.1,21.58,21.60,21.58,0.14,0.14,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,144.1,0.34,,
512.2172764,12:58:04 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.89,47.94,0.00,4.28,36.51,0.0,94.6,25.1,21.58,21.60,21.58,0.14,0.14,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,144.1,0.34,,
512.3175278,12:58:04 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.89,47.94,0.00,4.28,36.51,0.0,94.6,25.1,21.58,21.60,21.58,0.14,0.14,21.60,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,144.1,0.34,,
512.4165829,12:58:04 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.89,47.94,0.00,4.28,36.51,0.0,94.6,25.1,21.58,21.60,21.58,0.14,0.14,21.60,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,144.1,0.34,,
512.5165286,12:58:05 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.89,47.94,0.00,4.28,36.51,0.0,94.6,25.1,21.58,21.60,21.58,0.14,0.14,21.60,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,143.5,0.34,,
512.616749,12:58:05 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.89,47.94,0.00,4.28,36.51,0.0,94.6,25.1,21.58,21.60,21.58,0.14,0.14,21.60,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,143.5,0.34,,
512.7203659,12:58:05 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.89,47.94,0.00,4.28,36.51,0.0,94.6,25.1,21.58,21.60,21.58,0.14,0.14,21.60,60.7,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,143.5,0.34,,
512.8205158,12:58:05 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.91,47.84,0.00,4.28,36.51,0.0,94.6,25.1,21.58,21.60,21.58,0.14,0.14,21.60,60.7,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,143.5,0.34,,
512.9202278,12:58:05 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.91,47.84,0.00,4.28,36.51,0.0,94.6,25.1,21.58,21.60,21.58,0.14,0.14,21.60,60.7,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,143.5,0.34,,
513.020175,12:58:05 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.91,47.84,0.00,4.40,36.48,0.0,94.6,25.1,21.58,21.60,21.58,0.14,0.14,21.60,60.7,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,143.5,0.34,,
513.1161825,12:58:05 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.91,47.84,0.00,4.40,36.48,0.0,94.6,25.1,21.58,21.60,21.58,0.14,0.14,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,143.5,0.34,,
513.2206602,12:58:05 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.91,47.84,0.00,4.40,36.48,0.0,94.6,25.1,21.58,21.60,21.58,0.14,0.14,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,143.5,0.34,,
513.3205588,12:58:05 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.91,47.84,0.00,4.40,36.48,0.0,94.6,25.1,21.58,21.60,21.58,0.13,0.14,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,143.5,0.34,,
513.420616,12:58:05 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.91,47.84,0.00,4.40,36.48,0.0,96.3,25.1,21.58,21.60,21.58,0.13,0.13,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,143.5,0.34,,
513.5203472,12:58:06 PM,∞,∞,∞,35.45,35.49,35.04,22.27,47.91,47.91,47.84,0.00,4.40,36.48,0.0,96.3,25.1,21.58,21.60,21.58,0.13,0.13,21.58,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,143.5,0.34,,
513.6203293,12:58:06 PM,∞,∞,∞,35.45,35.48,35.04,22.27,47.91,47.91,47.84,0.00,4.40,36.48,0.0,96.3,25.1,21.58,21.60,21.58,0.13,0.13,21.58,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,143.5,0.34,,
513.720237,12:58:06 PM,∞,∞,∞,35.45,35.48,35.04,22.27,47.91,47.91,47.84,0.00,4.40,36.48,0.0,96.3,25.1,21.58,21.60,21.58,0.13,0.13,21.58,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,143.5,0.34,,
513.8201836,12:58:06 PM,∞,∞,∞,35.45,35.48,35.04,22.27,47.91,47.91,47.84,0.00,4.40,36.48,0.0,96.3,25.1,21.58,21.60,21.58,0.13,0.13,21.58,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,142.7,0.33,,
513.9201969,12:58:06 PM,∞,∞,∞,35.45,35.48,35.04,22.27,47.91,47.91,47.84,0.00,4.40,36.48,0.0,96.3,25.1,21.58,21.60,21.58,0.13,0.13,21.58,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,142.7,0.33,,
514.0210367,12:58:06 PM,∞,∞,∞,35.45,35.48,35.04,22.27,47.91,47.91,47.84,0.00,4.40,36.48,0.0,96.3,25.1,21.58,21.60,21.58,0.13,0.13,21.58,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,142.7,0.33,,
514.1209427,12:58:06 PM,∞,∞,∞,35.45,35.48,35.04,22.27,47.91,47.91,47.84,0.00,4.40,36.48,0.0,96.3,25.1,21.58,21.60,21.58,0.13,0.13,21.58,60.7,0.00,0.02,0.00,23.6,21.8,23.5,0,0,0.00,142.7,0.33,,
514.2195537,12:58:06 PM,∞,∞,∞,35.45,35.48,35.04,22.27,47.69,47.91,47.94,0.00,4.40,36.48,0.0,96.3,25.1,21.58,21.60,21.58,0.13,0.13,21.58,60.7,0.00,0.02,0.00,23.6,21.9,23.5,0,0,0.00,142.7,0.33,,
514.3163822,12:58:06 PM,∞,∞,∞,35.45,35.48,35.04,22.27,47.69,47.91,47.94,0.00,4.40,36.48,0.0,96.3,25.1,21.58,21.60,21.58,0.13,0.13,21.58,60.7,0.00,0.02,0.00,23.6,21.9,23.4,0,0,0.00,142.7,0.33,,
514.4166145,12:58:06 PM,∞,∞,∞,35.45,35.48,35.04,22.27,47.69,47.91,47.94,0.00,4.40,36.48,0.0,96.3,25.1,21.58,21.60,21.58,0.12,0.13,21.58,60.7,0.00,0.02,0.00,23.6,21.9,23.4,0,0,0.00,142.7,0.33,,
514.5206135,12:58:07 PM,∞,∞,∞,35.45,35.48,35.04,22.27,47.69,47.91,47.94,0.00,4.40,36.48,0.0,96.3,25.1,21.58,21.60,21.58,0.12,0.13,21.58,60.7,0.00,0.02,0.00,23.6,21.9,23.4,0,0,0.00,142.7,0.33,,
514.6205552,12:58:07 PM,∞,∞,∞,35.45,35.48,35.04,22.27,47.69,47.91,47.94,0.00,4.40,36.48,0.0,96.3,25.1,21.58,21.60,21.58,0.12,0.12,21.58,60.7,0.00,0.02,0.00,23.6,21.6,23.3,0,0,0.00,142.7,0.33,,
514.7185342,12:58:07 PM,∞,∞,∞,35.45,35.48,35.04,22.27,47.69,47.91,47.94,0.00,4.40,36.48,0.0,97.5,25.1,21.58,21.60,21.58,0.12,0.12,21.58,60.7,0.00,0.02,0.00,23.6,21.6,23.3,0,0,0.00,142.7,0.33,,
514.8199012,12:58:07 PM,∞,∞,∞,35.45,35.48,35.04,22.27,47.69,47.91,47.94,0.00,4.40,36.48,0.0,97.5,25.1,21.59,21.60,21.58,0.12,0.12,21.58,60.7,0.00,0.02,0.00,23.6,21.6,23.3,0,0,0.00,142.7,0.33,,
514.9198519,12:58:07 PM,∞,∞,∞,35.45,35.48,35.04,22.27,47.69,47.91,47.94,0.00,4.40,36.48,0.0,97.5,25.1,21.59,21.60,21.58,0.12,0.12,21.58,60.7,0.00,0.02,0.00,23.6,21.6,23.3,0,0,0.00,142.7,0.33,,
515.0197994,12:58:07 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.69,47.91,47.94,0.00,4.40,36.48,0.0,97.5,25.1,21.59,21.60,21.58,0.12,0.12,21.58,60.7,0.00,0.02,0.00,23.6,21.9,23.3,0,0,0.00,142.7,0.33,,
515.1161925,12:58:07 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.69,47.91,47.94,0.00,4.40,36.48,0.0,97.5,25.1,21.59,21.60,21.58,0.12,0.12,21.61,60.7,0.00,0.02,0.00,23.6,21.9,23.4,0,0,0.00,142.7,0.33,,
515.2207237,12:58:07 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.69,47.91,47.94,0.00,4.40,36.48,0.0,97.5,25.1,21.59,21.60,21.58,0.12,0.12,21.61,60.6,0.00,0.02,0.00,23.6,21.9,23.4,0,0,0.00,141.9,0.33,,
515.3206735,12:58:07 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.69,47.91,47.94,0.00,4.40,36.48,0.0,97.5,25.1,21.59,21.60,21.58,0.12,0.12,21.61,60.6,0.00,0.02,0.00,23.6,21.9,23.4,0,0,0.00,141.9,0.33,,
515.4206211,12:58:07 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.69,47.91,47.94,0.00,4.40,36.48,0.0,97.5,25.1,21.59,21.60,21.58,0.12,0.12,21.61,60.6,0.00,0.02,0.00,23.6,21.7,23.4,0,0,0.00,141.9,0.33,,
515.5167923,12:58:08 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.69,47.91,47.94,0.00,4.40,36.48,0.0,97.5,25.1,21.59,21.60,21.58,0.12,0.12,21.61,60.6,0.00,0.02,0.00,23.6,21.7,23.4,0,0,0.00,141.9,0.33,,
515.6211786,12:58:08 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.91,47.93,47.93,0.00,4.40,36.48,0.0,97.5,25.1,21.59,21.60,21.58,0.12,0.12,21.61,60.6,0.00,0.02,0.00,23.6,21.7,23.4,0,0,0.00,141.9,0.33,,
515.7211531,12:58:08 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.91,47.93,47.93,0.00,4.40,36.48,0.0,97.5,25.1,21.59,21.61,21.58,0.12,0.12,21.61,60.6,0.00,0.02,0.00,23.6,21.7,23.4,0,0,0.00,141.9,0.33,,
515.8213312,12:58:08 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.91,47.93,47.93,0.00,4.50,36.46,0.0,97.5,25.1,21.59,21.61,21.58,0.12,0.12,21.61,60.6,0.00,0.02,0.00,23.6,21.8,23.5,0,0,0.00,141.9,0.33,,
515.916307,12:58:08 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.91,47.93,47.93,0.00,4.50,36.46,0.0,97.5,25.1,21.59,21.61,21.58,0.12,0.12,21.61,60.6,0.00,0.02,0.00,23.6,21.8,23.5,0,0,0.00,141.9,0.33,,
516.016906,12:58:08 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.91,47.93,47.93,0.00,4.50,36.46,0.0,97.5,25.1,21.59,21.61,21.58,0.12,0.12,21.61,60.6,0.00,0.02,0.00,23.6,21.8,23.5,0,0,0.00,141.9,0.33,,
516.1180001,12:58:08 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.91,47.93,47.93,0.00,4.50,36.46,0.0,99.4,25.1,21.59,21.61,21.58,0.12,0.11,21.61,60.6,0.00,0.02,0.00,23.6,21.8,23.5,0,0,0.00,141.9,0.33,,
516.2165988,12:58:08 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.91,47.93,47.93,0.00,4.50,36.46,0.0,99.4,25.1,21.59,21.61,21.58,0.12,0.11,21.61,60.6,0.00,0.02,0.00,23.6,21.8,23.5,0,0,0.00,141.9,0.33,,
516.3169027,12:58:08 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.91,47.93,47.93,0.00,4.50,36.46,0.0,99.4,25.1,21.59,21.61,21.58,0.12,0.11,21.61,60.6,0.00,0.02,0.00,23.6,21.8,23.5,0,0,0.00,141.9,0.33,,
516.4169595,12:58:08 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.91,47.93,47.93,0.00,4.50,36.46,0.0,99.4,25.1,21.59,21.61,21.58,0.11,0.11,21.61,60.6,0.00,0.02,0.00,23.6,21.8,23.5,0,0,0.00,141.9,0.33,,
516.5171437,12:58:09 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.91,47.93,47.93,0.00,4.50,36.46,0.0,99.4,25.1,21.59,21.61,21.58,0.11,0.11,21.61,60.6,0.00,0.02,0.00,23.6,21.8,23.5,0,0,0.00,141.9,0.33,,
516.6171331,12:58:09 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.91,47.93,47.93,0.00,4.50,36.46,0.0,99.4,25.1,21.59,21.61,21.58,0.11,0.11,21.61,60.6,0.00,0.02,0.00,23.6,21.8,23.4,0,0,0.00,141.4,0.33,,
516.7196121,12:58:09 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.91,47.93,47.93,0.00,4.50,36.46,0.0,99.4,25.1,21.59,21.61,21.58,0.11,0.11,21.61,60.6,0.00,0.02,0.00,23.6,21.8,23.4,0,0,0.00,141.4,0.33,,
516.8187196,12:58:09 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.91,47.93,47.93,0.00,4.50,36.46,0.0,99.4,25.1,21.59,21.61,21.58,0.11,0.11,21.61,60.6,0.00,0.02,0.00,23.6,21.8,23.4,0,0,0.00,141.4,0.33,,
516.9167651,12:58:09 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.91,47.93,47.93,0.00,4.50,36.46,0.0,99.4,25.1,21.59,21.61,21.59,0.11,0.11,21.61,60.6,0.00,0.02,0.00,23.6,21.8,23.4,0,0,0.00,141.4,0.33,,
517.0195313,12:58:09 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.89,47.91,47.93,0.00,4.50,36.46,0.0,99.4,25.1,21.59,21.61,21.59,0.11,0.11,21.64,60.6,0.00,0.02,0.00,23.6,21.8,23.6,0,0,0.00,141.4,0.33,,
517.1200852,12:58:09 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.89,47.91,47.93,0.00,4.50,36.46,0.0,99.4,25.1,21.59,21.61,21.59,0.12,0.11,21.64,60.6,0.00,0.02,0.00,23.6,21.8,23.6,0,0,0.00,141.4,0.33,,
517.220525,12:58:09 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.89,47.91,47.93,0.00,4.53,36.44,0.0,99.4,25.1,21.59,21.61,21.59,0.12,0.11,21.64,60.6,0.00,0.02,0.00,23.6,21.8,23.6,0,0,0.00,141.4,0.33,,
517.3202379,12:58:09 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.89,47.91,47.93,0.00,4.53,36.44,0.0,99.4,25.1,21.59,21.61,21.59,0.12,0.12,21.64,60.6,0.00,0.02,0.00,23.6,21.8,23.3,0,0,0.00,141.4,0.33,,
517.4201859,12:58:09 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.89,47.91,47.93,0.00,4.53,36.44,0.0,99.4,25.1,21.59,21.61,21.59,0.12,0.12,21.64,60.6,0.00,0.02,0.00,23.6,21.8,23.3,0,0,0.00,141.4,0.33,,
517.5207342,12:58:10 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.89,47.91,47.93,0.00,4.53,36.44,0.0,99.8,25.1,21.59,21.61,21.59,0.12,0.12,21.64,60.6,0.00,0.02,0.00,23.6,21.8,23.3,0,0,0.00,141.4,0.33,,
517.6172774,12:58:10 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.89,47.91,47.93,0.00,4.53,36.44,0.0,99.8,25.1,21.59,21.61,21.59,0.12,0.12,21.64,60.6,0.00,0.02,0.00,23.6,21.8,23.3,0,0,0.00,141.4,0.33,,
517.7185203,12:58:10 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.89,47.91,47.93,0.00,4.53,36.44,0.0,99.8,25.1,21.59,21.61,21.59,0.12,0.12,21.64,60.6,0.00,0.02,0.00,23.6,21.7,23.5,0,0,0.00,141.4,0.33,,
517.8194569,12:58:10 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.89,47.91,47.93,0.00,4.53,36.44,0.0,99.8,25.1,21.59,21.61,21.59,0.12,0.12,21.64,60.6,0.00,0.02,0.00,23.6,21.7,23.5,0,0,0.00,141.4,0.33,,
517.9194327,12:58:10 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.89,47.91,47.93,0.00,4.53,36.44,0.0,99.8,25.1,21.59,21.61,21.59,0.12,0.12,21.64,60.6,0.00,0.02,0.00,23.6,21.7,23.5,0,0,0.00,141.4,0.33,,
518.0192082,12:58:10 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.89,47.91,47.93,0.00,4.53,36.44,0.0,99.8,25.1,21.59,21.61,21.59,0.12,0.12,21.64,60.6,0.00,0.02,0.00,23.6,21.7,23.5,0,0,0.00,140.8,0.33,,
518.1191556,12:58:10 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.89,47.91,47.93,0.00,4.53,36.44,0.0,99.8,25.1,21.59,21.61,21.59,0.12,0.12,21.64,60.6,0.00,0.02,0.00,23.6,21.7,23.5,0,0,0.00,140.8,0.33,,
518.2197753,12:58:10 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.89,47.91,47.93,0.00,4.53,36.44,0.0,99.8,25.1,21.59,21.61,21.59,0.12,0.12,21.64,60.6,0.00,0.02,0.00,23.6,21.7,23.5,0,0,0.00,140.8,0.33,,
518.319975,12:58:10 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.89,47.91,47.93,0.00,4.53,36.44,0.0,99.8,25.1,21.59,21.61,21.59,0.12,0.12,21.64,60.6,0.00,0.02,0.00,23.6,21.7,23.5,0,0,0.00,140.8,0.33,,
518.4199557,12:58:10 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.57,47.74,47.84,0.00,4.53,36.44,0.0,99.8,25.1,21.59,21.61,21.59,0.12,0.12,21.64,60.6,0.00,0.02,0.00,23.6,21.7,23.5,0,0,0.00,140.8,0.33,,
518.5210335,12:58:11 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.57,47.74,47.84,0.00,4.53,36.44,0.0,99.8,25.1,21.59,21.61,21.59,0.12,0.12,21.64,60.6,0.00,0.02,0.00,23.6,21.8,23.4,0,0,0.00,140.8,0.33,,
518.6172675,12:58:11 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.57,47.74,47.84,0.00,4.53,36.44,0.0,99.8,25.1,21.59,21.61,21.59,0.12,0.12,21.64,60.6,0.00,0.02,0.00,23.6,21.8,23.4,0,0,0.00,140.8,0.33,,
518.7171842,12:58:11 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.57,47.74,47.84,0.00,4.53,36.44,0.0,99.8,25.1,21.59,21.61,21.59,0.12,0.12,21.64,60.6,0.00,0.02,0.00,23.6,21.8,23.4,0,0,0.00,140.8,0.33,,
518.8184111,12:58:11 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.57,47.74,47.84,0.00,4.53,36.44,0.0,99.8,25.1,21.59,21.61,21.59,0.12,0.12,21.64,60.6,0.00,0.02,0.00,23.6,21.8,23.4,0,0,0.00,140.8,0.33,,
518.9187776,12:58:11 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.57,47.74,47.84,0.00,4.53,36.44,0.0,99.9,25.0,21.59,21.61,21.59,0.12,0.12,21.62,60.6,0.00,0.02,0.00,23.6,21.8,23.4,0,0,0.00,140.8,0.33,,
519.0192042,12:58:11 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.57,47.74,47.84,0.00,4.53,36.44,0.0,99.9,25.0,21.59,21.61,21.59,0.12,0.12,21.62,60.6,0.00,0.02,0.00,23.6,21.8,23.4,0,0,0.00,140.8,0.33,,
519.1202007,12:58:11 PM,∞,∞,∞,35.45,35.46,35.04,22.27,47.57,47.74,47.84,0.00,4.53,36.44,0.0,99.9,25.0,21.59,21.61,21.59,0.12,0.12,21.62,60.6,0.00,0.02,0.00,23.6,21.8,23.4,0,0,0.00,140.8,0.33,,
519.2168098,12:58:11 PM,∞,∞,∞,35.45,35.45,35.04,22.27,47.57,47.74,47.84,0.00,4.53,36.44,0.0,99.9,25.0,21.59,21.61,21.59,0.12,0.12,21.62,60.6,0.00,0.02,0.00,23.6,21.8,23.4,0,0,0.00,140.8,0.33,,
519.3167437,12:58:11 PM,∞,∞,∞,35.45,35.45,35.04,22.27,47.57,47.74,47.84,0.00,4.53,36.44,0.0,99.9,25.0,21.59,21.61,21.59,0.12,0.12,21.62,60.6,0.00,0.02,0.00,23.6,21.7,23.3,0,0,0.00,140.8,0.33,,
519.4164279,12:58:11 PM,∞,∞,∞,35.45,35.45,35.04,22.27,47.57,47.74,47.84,0.00,4.53,36.44,0.0,99.9,25.0,21.59,21.61,21.59,0.12,0.12,21.62,60.6,0.00,0.02,0.00,23.6,21.7,23.3,0,0,0.00,140.3,0.33,,
519.5187403,12:58:12 PM,∞,∞,∞,35.45,35.45,35.04,22.27,47.57,47.74,47.84,0.00,4.53,36.44,0.0,99.9,25.0,21.59,21.61,21.59,0.12,0.12,21.62,60.6,0.00,0.02,0.00,23.6,21.7,23.3,0,0,0.00,140.3,0.33,,
519.6204113,12:58:12 PM,∞,∞,∞,35.45,35.45,35.04,22.27,47.57,47.74,47.84,0.00,4.53,36.44,0.0,99.9,25.0,21.59,21.61,21.59,0.12,0.12,21.62,60.6,0.00,0.02,0.00,23.6,21.7,23.3,0,0,0.00,140.3,0.33,,
519.7162383,12:58:12 PM,∞,∞,∞,35.45,35.45,35.04,22.27,47.57,47.74,47.84,0.00,4.53,36.44,0.0,99.9,25.0,21.59,21.61,21.59,0.12,0.12,21.62,60.6,0.00,0.02,0.00,23.6,21.8,23.1,0,0,0.00,140.3,0.33,,
519.8165168,12:58:12 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.89,47.91,47.88,0.00,4.53,36.44,0.0,99.9,25.0,21.59,21.61,21.59,0.12,0.12,21.62,60.6,0.00,0.02,0.00,23.6,21.8,23.1,0,0,0.00,140.3,0.33,,
519.9167311,12:58:12 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.89,47.91,47.88,0.00,4.53,36.44,0.0,99.9,25.0,21.59,21.61,21.59,0.12,0.12,21.62,60.6,0.00,0.02,0.00,23.6,21.8,23.1,0,0,0.00,140.3,0.33,,
520.0166789,12:58:12 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.89,47.91,47.88,0.00,4.57,36.44,0.0,99.9,25.0,21.59,21.61,21.59,0.12,0.12,21.62,60.6,0.00,0.02,0.00,23.6,21.8,23.1,0,0,0.00,140.3,0.33,,
520.1165138,12:58:12 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.89,47.91,47.88,0.00,4.57,36.44,0.0,99.9,25.0,21.59,21.61,21.59,0.12,0.13,21.62,60.6,0.00,0.02,0.00,23.7,21.7,23.4,0,0,0.00,140.3,0.33,,
520.2167637,12:58:12 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.89,47.91,47.88,0.00,4.57,36.44,0.0,99.9,25.0,21.59,21.61,21.59,0.12,0.13,21.62,60.6,0.00,0.02,0.00,23.7,21.7,23.4,0,0,0.00,140.3,0.33,,
520.3167152,12:58:12 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.89,47.91,47.88,0.00,4.57,36.44,0.0,100.3,25.0,21.59,21.61,21.59,0.13,0.13,21.62,60.6,0.00,0.02,0.00,23.7,21.7,23.4,0,0,0.00,140.3,0.33,,
520.416832,12:58:12 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.89,47.91,47.88,0.00,4.57,36.44,0.0,100.3,25.0,21.59,21.61,21.59,0.13,0.13,21.62,60.6,0.00,0.02,0.00,23.7,21.8,23.4,0,0,0.00,140.3,0.33,,
520.516561,12:58:13 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.89,47.91,47.88,0.00,4.57,36.44,0.0,100.3,25.0,21.59,21.61,21.59,0.13,0.13,21.62,60.6,0.00,0.02,0.00,23.6,21.8,23.3,0,0,0.00,140.3,0.33,,
520.6177221,12:58:13 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.89,47.91,47.88,0.00,4.57,36.44,0.0,100.3,25.0,21.59,21.61,21.59,0.13,0.13,21.62,60.6,0.00,0.02,0.00,23.6,21.8,23.3,0,0,0.00,140.3,0.33,,
520.7176332,12:58:13 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.89,47.91,47.88,0.00,4.57,36.44,0.0,100.3,25.0,21.59,21.61,21.59,0.13,0.13,21.62,60.6,0.00,0.02,0.00,23.6,21.8,23.3,0,0,0.00,140.3,0.33,,
520.8195235,12:58:13 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.89,47.91,47.88,0.00,4.57,36.44,0.0,100.3,25.0,21.59,21.61,21.59,0.13,0.13,21.62,60.6,0.00,0.02,0.00,23.6,21.8,23.3,0,0,0.00,139.1,0.33,,
520.919459,12:58:13 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.89,47.91,47.88,0.00,4.57,36.44,0.0,100.3,25.0,21.59,21.61,21.59,0.13,0.13,21.60,60.6,0.00,0.02,0.00,23.6,21.8,23.1,0,0,0.00,139.1,0.33,,
521.0168411,12:58:13 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.89,47.91,47.88,0.00,4.57,36.44,0.0,100.3,25.0,21.59,21.61,21.59,0.13,0.13,21.60,60.6,0.00,0.02,0.00,23.6,21.8,23.1,0,0,0.00,139.1,0.33,,
521.116791,12:58:13 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.89,47.91,47.88,0.00,4.57,36.44,0.0,100.3,25.0,21.59,21.61,21.59,0.13,0.13,21.60,60.6,0.00,0.02,0.00,23.6,21.8,23.1,0,0,0.00,139.1,0.33,,
521.2167504,12:58:13 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.76,47.72,47.86,0.00,4.57,36.44,0.0,100.3,25.0,21.59,21.61,21.59,0.13,0.13,21.60,60.6,0.00,0.02,0.00,23.6,21.8,23.3,0,0,0.00,139.1,0.33,,
521.3176467,12:58:13 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.76,47.72,47.86,0.00,4.57,36.44,0.0,100.3,25.0,21.59,21.61,21.59,0.13,0.13,21.60,60.6,0.00,0.02,0.00,23.6,21.8,23.3,0,0,0.00,139.1,0.33,,
521.4197115,12:58:13 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.76,47.72,47.86,0.00,4.61,36.43,0.0,100.3,25.0,21.59,21.61,21.59,0.13,0.13,21.60,60.6,0.00,0.02,0.00,23.6,21.8,23.3,0,0,0.00,139.1,0.33,,
521.5195163,12:58:14 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.76,47.72,47.86,0.00,4.61,36.43,0.0,100.3,25.0,21.59,21.61,21.59,0.13,0.13,21.60,60.6,0.00,0.02,0.00,23.6,21.8,23.3,0,0,0.00,139.1,0.33,,
521.6162507,12:58:14 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.76,47.72,47.86,0.00,4.61,36.43,0.0,100.3,25.0,21.59,21.61,21.59,0.13,0.13,21.60,60.6,0.00,0.02,0.00,23.6,21.8,23.2,0,0,0.00,139.1,0.33,,
521.717672,12:58:14 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.76,47.72,47.86,0.00,4.61,36.43,0.0,101.3,25.0,21.59,21.61,21.59,0.13,0.13,21.60,60.6,0.00,0.02,0.00,23.6,21.8,23.2,0,0,0.00,139.1,0.33,,
521.8176301,12:58:14 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.76,47.72,47.86,0.00,4.61,36.43,0.0,101.3,25.0,21.59,21.61,21.59,0.13,0.13,21.60,60.6,0.00,0.02,0.00,23.6,21.8,23.2,0,0,0.00,139.1,0.33,,
521.9177686,12:58:14 PM,∞,∞,∞,35.45,35.45,35.04,22.28,47.76,47.72,47.86,0.00,4.61,36.43,0.0,101.3,25.0,21.59,21.61,21.59,0.13,0.13,21.60,60.6,0.00,0.02,0.00,23.6,21.8,23.2,0,0,0.00,139.1,0.33,,
522.0199302,12:58:14 PM,∞,∞,∞,35.45,35.44,35.04,22.28,47.76,47.72,47.86,0.00,4.61,36.43,0.0,101.3,25.0,21.59,21.61,21.59,0.13,0.13,21.60,60.6,0.00,0.02,0.00,23.6,21.6,23.3,0,0,0.00,139.1,0.33,,
522.1196968,12:58:14 PM,∞,∞,∞,35.45,35.44,35.04,22.28,47.76,47.72,47.86,0.00,4.61,36.43,0.0,101.3,25.0,21.59,21.61,21.59,0.13,0.13,21.60,60.6,0.00,0.02,0.00,23.6,21.6,23.3,0,0,0.00,139.1,0.33,,
522.2195776,12:58:14 PM,∞,∞,∞,35.45,35.44,35.04,22.28,47.76,47.72,47.86,0.00,4.61,36.43,0.0,101.3,25.0,21.59,21.61,21.59,0.13,0.13,21.60,60.6,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,138.8,0.33,,
522.321257,12:58:14 PM,∞,∞,∞,35.45,35.44,35.04,22.28,47.76,47.72,47.86,0.00,4.61,36.43,0.0,101.3,25.0,21.59,21.61,21.59,0.13,0.13,21.60,60.6,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,138.8,0.33,,
522.4164676,12:58:14 PM,∞,∞,∞,35.45,35.44,35.04,22.28,47.76,47.72,47.86,0.00,4.61,36.43,0.0,101.3,25.0,21.59,21.61,21.59,0.13,0.13,21.60,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,138.8,0.33,,
522.5240866,12:58:15 PM,∞,∞,∞,35.45,35.44,35.04,22.28,47.91,47.91,47.93,0.00,4.61,36.43,0.0,101.3,25.0,21.60,21.61,21.59,0.13,0.13,21.60,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,138.8,0.33,,
522.6187763,12:58:15 PM,∞,∞,∞,35.45,35.44,35.04,22.28,47.91,47.91,47.93,0.00,4.61,36.43,0.0,101.3,25.0,21.60,21.61,21.59,0.13,0.13,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,138.8,0.33,,
522.7187229,12:58:15 PM,∞,∞,∞,35.45,35.44,35.04,22.28,47.91,47.91,47.93,0.00,4.61,36.43,0.0,101.3,25.0,21.60,21.61,21.60,0.13,0.13,21.60,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,138.8,0.33,,
522.8212152,12:58:15 PM,∞,∞,∞,35.45,35.44,35.04,22.28,47.91,47.91,47.93,0.00,4.61,36.43,0.0,101.3,25.0,21.60,21.61,21.60,0.13,0.13,21.64,60.7,0.00,0.00,0.00,23.6,21.6,23.0,0,0,0.00,138.8,0.33,,
522.9178401,12:58:15 PM,∞,∞,∞,35.45,35.44,35.04,22.28,47.91,47.91,47.93,0.00,4.61,36.43,0.0,101.3,25.0,21.60,21.61,21.60,0.13,0.13,21.64,60.7,0.00,0.00,0.00,23.6,21.6,23.0,0,0,0.00,138.8,0.33,,
523.0179906,12:58:15 PM,∞,∞,∞,35.45,35.44,35.04,22.28,47.91,47.91,47.93,0.00,4.61,36.43,0.0,101.3,25.0,21.60,21.61,21.60,0.14,0.13,21.64,60.7,0.00,0.00,0.00,23.6,21.6,23.0,0,0,0.00,138.8,0.33,,
523.1192204,12:58:15 PM,∞,∞,∞,35.45,35.44,35.04,22.28,47.91,47.91,47.93,0.00,4.61,36.43,0.0,101.2,25.0,21.60,21.61,21.60,0.14,0.14,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,138.8,0.33,,
523.219393,12:58:15 PM,∞,∞,∞,35.45,35.44,35.04,22.28,47.91,47.91,47.93,0.00,4.61,36.43,0.0,101.2,25.0,21.60,21.61,21.60,0.14,0.14,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,138.8,0.33,,
523.3194168,12:58:15 PM,∞,∞,∞,35.45,35.44,35.04,22.28,47.91,47.91,47.93,0.00,4.61,36.43,0.0,101.2,25.0,21.60,21.61,21.60,0.14,0.14,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,138.8,0.33,,
523.4202667,12:58:15 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.91,47.91,47.93,0.00,4.61,36.43,0.0,101.2,25.0,21.60,21.61,21.60,0.14,0.14,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,138.8,0.33,,
523.5197258,12:58:16 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.91,47.91,47.93,0.00,4.61,36.43,0.0,101.2,25.0,21.60,21.61,21.60,0.14,0.14,21.64,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,138.8,0.33,,
523.6196437,12:58:16 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.91,47.91,47.93,0.00,4.61,36.43,0.0,101.2,25.0,21.60,21.61,21.60,0.14,0.14,21.64,60.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,138.4,0.32,,
523.7195913,12:58:16 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.91,47.91,47.93,0.00,4.61,36.43,0.0,101.2,25.0,21.60,21.61,21.60,0.14,0.14,21.64,60.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,138.4,0.32,,
523.8163401,12:58:16 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.91,47.91,47.93,0.00,4.61,36.43,0.0,101.2,25.0,21.60,21.61,21.60,0.14,0.14,21.64,60.7,0.00,0.00,0.00,23.7,21.7,23.5,0,0,0.00,138.4,0.32,,
523.9162745,12:58:16 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.72,47.84,0.00,4.61,36.43,0.0,101.2,25.0,21.60,21.61,21.60,0.14,0.13,21.64,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,138.4,0.32,,
524.0207355,12:58:16 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.72,47.84,0.00,4.61,36.43,0.0,101.2,25.0,21.60,21.61,21.60,0.14,0.13,21.64,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,138.4,0.32,,
524.1164086,12:58:16 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.72,47.84,0.00,4.65,36.39,0.0,101.2,25.0,21.60,21.61,21.60,0.13,0.13,21.64,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,138.4,0.32,,
524.2211496,12:58:16 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.72,47.84,0.00,4.65,36.39,0.0,101.2,25.0,21.60,21.61,21.60,0.13,0.13,21.64,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,138.4,0.32,,
524.3162701,12:58:16 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.72,47.84,0.00,4.65,36.39,0.0,101.2,25.0,21.60,21.61,21.60,0.13,0.13,21.64,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,138.4,0.32,,
524.4162868,12:58:16 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.72,47.84,0.00,4.65,36.39,0.0,101.2,25.0,21.60,21.61,21.60,0.13,0.13,21.64,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,138.4,0.32,,
524.521309,12:58:17 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.72,47.84,0.00,4.65,36.39,0.0,102.3,25.0,21.60,21.61,21.60,0.13,0.13,21.64,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,138.4,0.32,,
524.6166737,12:58:17 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.72,47.84,0.00,4.65,36.39,0.0,102.3,25.0,21.60,21.61,21.60,0.13,0.13,21.64,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,138.4,0.32,,
524.7209502,12:58:17 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.72,47.84,0.00,4.65,36.39,0.0,102.3,25.0,21.60,21.61,21.60,0.13,0.13,21.65,60.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,138.4,0.32,,
524.8163162,12:58:17 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.72,47.84,0.00,4.65,36.39,0.0,102.3,25.0,21.60,21.61,21.60,0.13,0.13,21.65,60.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,138.4,0.32,,
