ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
524.9211139,12:58:17 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.72,47.84,0.00,4.65,36.39,0.0,102.3,25.0,21.60,21.61,21.60,0.14,0.13,21.65,60.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,138.4,0.32,,
525.0163184,12:58:17 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.72,47.84,0.00,4.65,36.39,0.0,102.3,25.0,21.60,21.61,21.60,0.14,0.14,21.65,60.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,137.7,0.32,,
525.1212649,12:58:17 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.72,47.84,0.00,4.65,36.39,0.0,102.3,25.0,21.60,21.61,21.60,0.14,0.14,21.65,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,137.7,0.32,,
525.216557,12:58:17 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.72,47.84,0.00,4.65,36.39,0.0,102.3,25.0,21.60,21.61,21.60,0.14,0.14,21.65,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,137.7,0.32,,
525.316342,12:58:17 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.91,47.93,0.00,4.65,36.39,0.0,102.3,25.0,21.60,21.61,21.60,0.14,0.14,21.65,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,137.7,0.32,,
525.4203789,12:58:17 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.91,47.93,0.00,4.65,36.39,0.0,102.3,25.0,21.60,21.61,21.60,0.14,0.14,21.65,60.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,137.7,0.32,,
525.5196991,12:58:18 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.91,47.93,0.00,4.68,36.39,0.0,102.3,25.0,21.60,21.61,21.60,0.14,0.14,21.65,60.6,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,137.7,0.32,,
525.6197303,12:58:18 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.91,47.93,0.00,4.68,36.39,0.0,102.3,25.0,21.60,21.61,21.60,0.14,0.14,21.65,60.6,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,137.7,0.32,,
525.719691,12:58:18 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.91,47.93,0.00,4.68,36.39,0.0,102.3,25.0,21.60,21.61,21.60,0.14,0.14,21.65,60.6,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,137.7,0.32,,
525.8199214,12:58:18 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.91,47.93,0.00,4.68,36.39,0.0,102.3,25.0,21.60,21.61,21.60,0.14,0.14,21.65,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,137.7,0.32,,
525.9199999,12:58:18 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.91,47.93,0.00,4.68,36.39,0.0,102.8,25.0,21.60,21.61,21.60,0.14,0.14,21.65,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,137.7,0.32,,
526.0198047,12:58:18 PM,∞,∞,∞,35.45,35.43,35.04,22.28,47.89,47.91,47.93,0.00,4.68,36.39,0.0,102.8,25.0,21.60,21.61,21.60,0.14,0.14,21.65,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,137.7,0.32,,
526.1187357,12:58:18 PM,∞,∞,∞,35.45,35.42,35.04,22.28,47.89,47.91,47.93,0.00,4.68,36.39,0.0,102.8,25.0,21.60,21.62,21.60,0.14,0.14,21.65,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,137.7,0.32,,
526.2196147,12:58:18 PM,∞,∞,∞,35.45,35.42,35.04,22.28,47.89,47.91,47.93,0.00,4.68,36.39,0.0,102.8,25.0,21.60,21.62,21.60,0.14,0.14,21.65,60.6,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,137.7,0.32,,
526.3204565,12:58:18 PM,∞,∞,∞,35.45,35.42,35.04,22.28,47.89,47.91,47.93,0.00,4.68,36.39,0.0,102.8,25.0,21.60,21.62,21.60,0.14,0.14,21.65,60.6,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,137.7,0.32,,
526.4204109,12:58:18 PM,∞,∞,∞,35.45,35.42,35.04,22.28,47.89,47.91,47.93,0.00,4.68,36.39,0.0,102.8,25.0,21.60,21.62,21.60,0.14,0.14,21.65,60.6,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,137.1,0.32,,
526.5198958,12:58:19 PM,∞,∞,∞,35.45,35.42,35.04,22.28,47.89,47.91,47.93,0.00,4.68,36.39,0.0,102.8,25.0,21.60,21.62,21.60,0.14,0.14,21.65,60.6,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,137.1,0.32,,
526.6207433,12:58:19 PM,∞,∞,∞,35.45,35.42,35.04,22.28,47.89,47.91,47.93,0.00,4.68,36.39,0.0,102.8,25.0,21.60,21.62,21.60,0.14,0.15,21.61,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,137.1,0.32,,
526.7163466,12:58:19 PM,∞,∞,∞,35.45,35.42,35.04,22.28,47.89,47.91,47.94,0.00,4.68,36.39,0.0,102.8,25.0,21.60,21.62,21.60,0.14,0.15,21.61,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,137.1,0.32,,
526.8165234,12:58:19 PM,∞,∞,∞,35.45,35.42,35.04,22.28,47.89,47.91,47.94,0.00,4.68,36.39,0.0,102.8,25.0,21.60,21.62,21.60,0.15,0.15,21.61,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,137.1,0.32,,
526.91794,12:58:19 PM,∞,∞,∞,35.45,35.42,35.04,22.28,47.89,47.91,47.94,0.00,4.75,36.35,0.0,102.8,25.0,21.60,21.62,21.60,0.15,0.15,21.61,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,137.1,0.32,,
527.0178737,12:58:19 PM,∞,∞,∞,35.45,35.42,35.04,22.28,47.89,47.91,47.94,0.00,4.75,36.35,0.0,102.8,25.0,21.60,21.62,21.60,0.15,0.15,21.61,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,137.1,0.32,,
527.1208263,12:58:19 PM,∞,∞,∞,35.45,35.42,35.04,22.28,47.89,47.91,47.94,0.00,4.75,36.35,0.0,102.8,25.0,21.60,21.62,21.60,0.15,0.15,21.61,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,137.1,0.32,,
527.2208886,12:58:19 PM,∞,∞,∞,35.45,35.42,35.04,22.28,47.89,47.91,47.94,0.00,4.75,36.35,0.0,102.8,25.0,21.60,21.62,21.60,0.15,0.15,21.61,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,137.1,0.32,,
527.3213294,12:58:19 PM,∞,∞,∞,35.45,35.42,35.04,22.28,47.89,47.91,47.94,0.00,4.75,36.35,0.0,103.8,25.0,21.60,21.62,21.61,0.15,0.15,21.61,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,137.1,0.32,,
527.4165886,12:58:19 PM,∞,∞,∞,35.45,35.42,35.04,22.28,47.89,47.91,47.94,0.00,4.75,36.35,0.0,103.8,25.0,21.60,21.62,21.61,0.15,0.15,21.61,60.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,137.1,0.32,,
527.5208225,12:58:20 PM,∞,∞,∞,35.45,35.41,35.04,22.28,47.89,47.91,47.94,0.00,4.75,36.35,0.0,103.8,25.0,21.60,21.62,21.61,0.15,0.15,21.61,60.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,137.1,0.32,,
527.621105,12:58:20 PM,∞,∞,∞,35.45,35.41,35.04,22.28,47.89,47.91,47.94,0.00,4.75,36.35,0.0,103.8,25.0,21.60,21.62,21.61,0.15,0.15,21.61,60.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,137.1,0.32,,
527.7211403,12:58:20 PM,∞,∞,∞,35.45,35.41,35.04,22.28,47.89,47.91,47.94,0.00,4.75,36.35,0.0,103.8,25.0,21.60,21.62,21.61,0.15,0.15,21.61,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,136.9,0.32,,
527.8181503,12:58:20 PM,∞,∞,∞,35.45,35.41,35.04,22.28,47.89,47.91,47.94,0.00,4.75,36.35,0.0,103.8,25.0,21.60,21.62,21.61,0.15,0.15,21.61,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,136.9,0.32,,
527.9183172,12:58:20 PM,∞,∞,∞,35.45,35.41,35.04,22.28,47.89,47.91,47.94,0.00,4.75,36.35,0.0,103.8,25.0,21.60,21.62,21.61,0.15,0.15,21.61,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,136.9,0.32,,
528.0180402,12:58:20 PM,∞,∞,∞,35.45,35.41,35.04,22.28,47.89,47.91,47.94,0.00,4.75,36.35,0.0,103.8,25.0,21.60,21.62,21.61,0.15,0.15,21.61,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,136.9,0.32,,
528.1181929,12:58:20 PM,∞,∞,∞,35.45,35.41,35.04,22.28,47.91,47.91,47.94,0.00,4.75,36.35,0.0,103.8,25.0,21.60,21.62,21.61,0.15,0.15,21.61,60.6,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,136.9,0.32,,
528.2179263,12:58:20 PM,∞,∞,∞,35.45,35.41,35.04,22.28,47.91,47.91,47.94,0.00,4.75,36.35,0.0,103.8,25.0,21.60,21.62,21.61,0.15,0.15,21.61,60.6,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,136.9,0.32,,
528.3178976,12:58:20 PM,∞,∞,∞,35.45,35.41,35.04,22.28,47.91,47.91,47.94,0.00,4.75,36.35,0.0,103.8,25.0,21.60,21.62,21.61,0.15,0.15,21.61,60.7,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,136.9,0.32,,
528.418512,12:58:20 PM,∞,∞,∞,35.45,35.41,35.04,22.28,47.91,47.91,47.94,0.00,4.75,36.35,0.0,103.8,25.0,21.60,21.62,21.61,0.15,0.15,21.61,60.7,0.00,0.00,0.00,23.6,21.5,23.3,0,0,0.00,136.9,0.32,,
528.5182497,12:58:21 PM,∞,∞,∞,35.45,35.41,35.04,22.28,47.91,47.91,47.94,0.00,4.75,36.35,0.0,103.8,25.0,21.60,21.62,21.61,0.15,0.16,21.61,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,136.9,0.32,,
528.6164953,12:58:21 PM,∞,∞,∞,35.45,35.41,35.04,22.28,47.91,47.91,47.94,0.00,4.75,36.35,0.0,103.8,25.0,21.60,21.62,21.61,0.15,0.16,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,136.9,0.32,,
528.7213841,12:58:21 PM,∞,∞,∞,35.45,35.41,35.04,22.28,47.91,47.91,47.94,0.00,4.75,36.35,0.0,105.2,25.0,21.60,21.62,21.61,0.16,0.16,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,136.9,0.32,,
528.816645,12:58:21 PM,∞,∞,∞,35.45,35.41,35.04,22.28,47.91,47.91,47.94,0.00,4.75,36.35,0.0,105.2,25.0,21.60,21.62,21.61,0.16,0.16,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,136.9,0.32,,
528.9165296,12:58:21 PM,∞,∞,∞,35.45,35.40,35.04,22.28,47.91,47.91,47.94,0.00,4.75,36.35,0.0,105.2,25.0,21.60,21.62,21.61,0.16,0.16,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,136.9,0.32,,
529.0170238,12:58:21 PM,∞,∞,∞,35.45,35.40,35.04,22.28,47.91,47.91,47.94,0.00,4.75,36.35,0.0,105.2,25.0,21.60,21.62,21.61,0.16,0.16,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,136.9,0.32,,
529.1169496,12:58:21 PM,∞,∞,∞,35.45,35.40,35.04,22.28,47.91,47.91,47.94,0.00,4.75,36.35,0.0,105.2,25.0,21.60,21.62,21.61,0.16,0.16,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,136.4,0.32,,
529.2169167,12:58:21 PM,∞,∞,∞,35.45,35.40,35.04,22.28,47.91,47.91,47.94,0.00,4.75,36.35,0.0,105.2,25.0,21.60,21.62,21.61,0.16,0.16,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,136.4,0.32,,
529.3168947,12:58:21 PM,∞,∞,∞,35.45,35.40,35.04,22.28,47.91,47.91,47.94,0.00,4.75,36.35,0.0,105.2,25.0,21.60,21.62,21.61,0.16,0.16,21.63,60.7,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,136.4,0.32,,
529.4168103,12:58:21 PM,∞,∞,∞,35.45,35.40,35.04,22.28,47.91,47.91,47.94,0.00,4.75,36.35,0.0,105.2,25.0,21.60,21.62,21.61,0.16,0.16,21.63,60.7,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,136.4,0.32,,
529.5172095,12:58:22 PM,∞,∞,∞,35.45,35.40,35.04,22.28,47.89,47.91,47.94,0.00,4.75,36.35,0.0,105.2,25.0,21.60,21.62,21.61,0.15,0.16,21.63,60.7,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,136.4,0.32,,
529.616644,12:58:22 PM,∞,∞,∞,35.45,35.40,35.04,22.28,47.89,47.91,47.94,0.00,4.75,36.35,0.0,105.2,25.0,21.60,21.62,21.61,0.15,0.15,21.63,60.7,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,136.4,0.32,,
529.7166615,12:58:22 PM,∞,∞,∞,35.45,35.40,35.04,22.28,47.89,47.91,47.94,0.00,4.80,36.34,0.0,105.2,25.0,21.60,21.62,21.61,0.15,0.15,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,136.4,0.32,,
529.8164606,12:58:22 PM,∞,∞,∞,35.45,35.40,35.04,22.28,47.89,47.91,47.94,0.00,4.80,36.34,0.0,105.2,25.0,21.60,21.62,21.61,0.15,0.15,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,136.4,0.32,,
529.919824,12:58:22 PM,∞,∞,∞,35.45,35.40,35.04,22.28,47.89,47.91,47.94,0.00,4.80,36.34,0.0,105.2,25.0,21.60,21.62,21.61,0.15,0.15,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,136.4,0.32,,
530.0198334,12:58:22 PM,∞,∞,∞,35.45,35.40,35.04,22.28,47.89,47.91,47.94,0.00,4.80,36.34,0.0,105.2,25.0,21.60,21.62,21.61,0.15,0.15,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,136.4,0.32,,
530.1197311,12:58:22 PM,∞,∞,∞,35.45,35.40,35.04,22.28,47.89,47.91,47.94,0.00,4.80,36.34,0.0,106.2,25.0,21.60,21.62,21.61,0.15,0.15,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,136.4,0.32,,
530.2196812,12:58:22 PM,∞,∞,∞,35.45,35.40,35.04,22.28,47.89,47.91,47.94,0.00,4.80,36.34,0.0,106.2,25.0,21.61,21.62,21.61,0.15,0.15,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,136.4,0.32,,
530.3196148,12:58:22 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.89,47.91,47.94,0.00,4.80,36.34,0.0,106.2,25.0,21.61,21.62,21.61,0.15,0.15,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,136.4,0.32,,
530.419656,12:58:22 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.89,47.91,47.94,0.00,4.80,36.34,0.0,106.2,25.0,21.61,21.62,21.61,0.15,0.15,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,136.4,0.32,,
530.5202574,12:58:23 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.89,47.91,47.94,0.00,4.80,36.34,0.0,106.2,25.0,21.61,21.62,21.61,0.15,0.15,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,135.8,0.32,,
530.6199977,12:58:23 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.89,47.91,47.94,0.00,4.80,36.34,0.0,106.2,25.0,21.61,21.62,21.61,0.15,0.15,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,135.8,0.32,,
530.720166,12:58:23 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.89,47.91,47.94,0.00,4.80,36.34,0.0,106.2,25.0,21.61,21.62,21.61,0.15,0.15,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,135.8,0.32,,
530.8203007,12:58:23 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.93,47.91,47.94,0.00,4.80,36.34,0.0,106.2,25.0,21.61,21.62,21.61,0.15,0.15,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,135.8,0.32,,
530.9163901,12:58:23 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.93,47.91,47.94,0.00,4.80,36.34,0.0,106.2,25.0,21.61,21.62,21.61,0.15,0.15,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,135.8,0.32,,
531.016871,12:58:23 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.93,47.91,47.94,0.00,4.80,36.34,0.0,106.2,25.0,21.61,21.62,21.61,0.15,0.15,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,135.8,0.32,,
531.1169543,12:58:23 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.93,47.91,47.94,0.00,4.87,36.36,0.0,106.2,25.0,21.61,21.62,21.61,0.15,0.15,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,135.8,0.32,,
531.2175078,12:58:23 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.93,47.91,47.94,0.00,4.87,36.36,0.0,106.2,25.0,21.61,21.62,21.61,0.15,0.15,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,135.8,0.32,,
531.3177252,12:58:23 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.93,47.91,47.94,0.00,4.87,36.36,0.0,106.2,25.0,21.61,21.62,21.61,0.15,0.15,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,135.8,0.32,,
531.4226766,12:58:23 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.93,47.91,47.94,0.00,4.87,36.36,0.0,107.2,25.0,21.61,21.62,21.61,0.15,0.15,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,135.8,0.32,,
531.5167131,12:58:24 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.93,47.91,47.94,0.00,4.87,36.36,0.0,107.2,25.0,21.61,21.62,21.61,0.15,0.15,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,135.8,0.32,,
531.617066,12:58:24 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.93,47.91,47.94,0.00,4.87,36.36,0.0,107.2,25.0,21.61,21.62,21.61,0.15,0.15,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,135.8,0.32,,
531.7163797,12:58:24 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.93,47.91,47.94,0.00,4.87,36.36,0.0,107.2,25.0,21.61,21.62,21.61,0.15,0.15,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,135.8,0.32,,
531.8187879,12:58:24 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.93,47.91,47.94,0.00,4.87,36.36,0.0,107.2,25.0,21.61,21.62,21.61,0.15,0.15,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,135.8,0.32,,
531.9191241,12:58:24 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.93,47.91,47.94,0.00,4.87,36.36,0.0,107.2,25.0,21.61,21.62,21.62,0.15,0.15,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,135.2,0.32,,
532.0196759,12:58:24 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.93,47.91,47.94,0.00,4.87,36.36,0.0,107.2,25.0,21.61,21.62,21.62,0.15,0.15,21.62,60.7,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,135.2,0.32,,
532.1196125,12:58:24 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.93,47.91,47.94,0.00,4.87,36.36,0.0,107.2,25.0,21.61,21.62,21.62,0.15,0.15,21.62,60.6,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,135.2,0.32,,
532.2195579,12:58:24 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.93,47.91,47.94,0.00,4.87,36.36,0.0,107.2,25.0,21.61,21.62,21.62,0.15,0.15,21.62,60.6,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,135.2,0.32,,
532.3197838,12:58:24 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.91,47.91,47.93,0.00,4.87,36.36,0.0,107.2,25.0,21.61,21.62,21.62,0.15,0.15,21.62,60.6,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,135.2,0.32,,
532.4201174,12:58:24 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.91,47.91,47.93,0.00,4.87,36.36,0.0,107.2,25.0,21.61,21.62,21.62,0.15,0.15,21.64,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,135.2,0.32,,
532.5200642,12:58:25 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.91,47.91,47.93,0.00,4.87,36.36,0.0,107.2,25.0,21.61,21.62,21.62,0.15,0.15,21.64,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,135.2,0.32,,
532.6203413,12:58:25 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.91,47.91,47.93,0.00,4.87,36.36,0.0,107.2,25.0,21.61,21.62,21.62,0.15,0.15,21.64,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,135.2,0.32,,
532.7202597,12:58:25 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.91,47.91,47.93,0.00,4.87,36.36,0.0,107.2,25.0,21.61,21.63,21.62,0.15,0.15,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,135.2,0.32,,
532.8164391,12:58:25 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.91,47.91,47.93,0.00,4.87,36.36,0.0,107.8,25.0,21.61,21.63,21.62,0.15,0.15,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,135.2,0.32,,
532.9205337,12:58:25 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.91,47.91,47.93,0.00,4.87,36.36,0.0,107.8,25.0,21.61,21.63,21.62,0.15,0.15,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,135.2,0.32,,
533.0167131,12:58:25 PM,∞,∞,∞,35.44,35.40,35.04,22.28,47.91,47.91,47.93,0.00,4.87,36.36,0.0,107.8,25.0,21.61,21.63,21.62,0.15,0.15,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,135.2,0.32,,
533.1212314,12:58:25 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.91,47.93,0.00,4.87,36.36,0.0,107.8,25.0,21.61,21.63,21.62,0.15,0.15,21.64,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,135.2,0.32,,
533.2164195,12:58:25 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.91,47.93,0.00,4.87,36.36,0.0,107.8,25.0,21.61,21.63,21.62,0.15,0.15,21.64,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,135.2,0.32,,
533.3204699,12:58:25 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.91,47.93,0.00,4.87,36.36,0.0,107.8,25.0,21.61,21.63,21.62,0.16,0.15,21.64,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,135.0,0.32,,
533.4209557,12:58:25 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.91,47.93,0.00,4.87,36.36,0.0,107.8,25.0,21.61,21.63,21.62,0.16,0.15,21.64,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,135.0,0.32,,
533.5199344,12:58:26 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.91,47.93,0.00,4.87,36.36,0.0,107.8,25.0,21.61,21.63,21.62,0.16,0.16,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,135.0,0.32,,
533.6187727,12:58:26 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.91,47.94,0.00,4.87,36.36,0.0,107.8,25.0,21.61,21.63,21.62,0.16,0.16,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,135.0,0.32,,
533.7163569,12:58:26 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.91,47.94,0.00,4.87,36.36,0.0,107.8,25.0,21.61,21.63,21.62,0.16,0.16,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,135.0,0.32,,
533.8213492,12:58:26 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.91,47.94,0.00,4.88,36.33,0.0,107.8,25.0,21.61,21.63,21.62,0.16,0.16,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,135.0,0.32,,
533.9168206,12:58:26 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.91,47.94,0.00,4.88,36.33,0.0,107.8,25.0,21.61,21.63,21.62,0.16,0.16,21.64,60.6,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,135.0,0.32,,
534.018291,12:58:26 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.91,47.94,0.00,4.88,36.33,0.0,107.8,25.0,21.61,21.63,21.62,0.16,0.16,21.64,60.6,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,135.0,0.32,,
534.1182389,12:58:26 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.91,47.94,0.00,4.88,36.33,0.0,107.8,25.0,21.61,21.63,21.62,0.16,0.16,21.64,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,135.0,0.32,,
534.2184341,12:58:26 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.91,47.94,0.00,4.88,36.33,0.0,107.9,25.0,21.61,21.63,21.62,0.16,0.16,21.64,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,135.0,0.32,,
534.3213196,12:58:26 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.91,47.94,0.00,4.88,36.33,0.0,107.9,25.0,21.61,21.63,21.62,0.16,0.16,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,135.0,0.32,,
534.4208378,12:58:26 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.91,47.94,0.00,4.88,36.33,0.0,107.9,25.0,21.61,21.63,21.62,0.16,0.16,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,135.0,0.32,,
534.518503,12:58:27 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.91,47.94,0.00,4.88,36.33,0.0,107.9,25.0,21.61,21.63,21.62,0.16,0.16,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,135.0,0.32,,
534.6184501,12:58:27 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.91,47.94,0.00,4.88,36.33,0.0,107.9,25.0,21.61,21.63,21.62,0.16,0.16,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,135.0,0.32,,
534.7181035,12:58:27 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.91,47.94,0.00,4.88,36.33,0.0,107.9,25.0,21.61,21.63,21.62,0.16,0.16,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,134.7,0.32,,
534.8180499,12:58:27 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.91,47.94,0.00,4.88,36.33,0.0,107.9,25.0,21.61,21.63,21.62,0.16,0.16,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,134.7,0.32,,
534.9182132,12:58:27 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.91,47.94,0.00,4.88,36.33,0.0,107.9,25.0,21.61,21.63,21.62,0.16,0.16,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,134.7,0.32,,
535.0184087,12:58:27 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.89,47.94,0.00,4.88,36.33,0.0,107.9,25.0,21.61,21.63,21.63,0.16,0.16,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,134.7,0.32,,
535.119373,12:58:27 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.89,47.94,0.00,4.88,36.33,0.0,107.9,25.0,21.61,21.63,21.63,0.16,0.16,21.64,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,134.7,0.32,,
535.2196122,12:58:27 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.89,47.94,0.00,4.92,36.32,0.0,107.9,25.0,21.61,21.63,21.63,0.17,0.16,21.64,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,134.7,0.32,,
535.317275,12:58:27 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.89,47.94,0.00,4.92,36.32,0.0,107.9,25.0,21.61,21.63,21.63,0.17,0.16,21.64,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,134.7,0.32,,
535.417384,12:58:27 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.89,47.94,0.00,4.92,36.32,0.0,107.9,25.0,21.61,21.63,21.63,0.17,0.17,21.64,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,134.7,0.32,,
535.5185927,12:58:28 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.89,47.94,0.00,4.92,36.32,0.0,107.9,25.0,21.61,21.63,21.63,0.17,0.17,21.64,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,134.7,0.32,,
535.6193466,12:58:28 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.89,47.94,0.00,4.92,36.32,0.0,108.4,25.0,21.61,21.63,21.63,0.17,0.17,21.64,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,134.7,0.32,,
535.7178918,12:58:28 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.89,47.94,0.00,4.92,36.32,0.0,108.4,25.0,21.61,21.63,21.63,0.17,0.17,21.64,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,134.7,0.32,,
535.8182818,12:58:28 PM,∞,∞,∞,35.44,35.39,35.04,22.28,47.91,47.89,47.94,0.00,4.92,36.32,0.0,108.4,25.0,21.61,21.63,21.63,0.17,0.17,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,134.7,0.32,,
535.9191644,12:58:28 PM,∞,∞,∞,35.43,35.38,35.04,22.28,47.91,47.89,47.94,0.00,4.92,36.32,0.0,108.4,25.0,21.61,21.63,21.63,0.17,0.17,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,134.7,0.32,,
536.0193699,12:58:28 PM,∞,∞,∞,35.43,35.38,35.04,22.28,47.91,47.89,47.94,0.00,4.92,36.32,0.0,108.4,25.0,21.61,21.63,21.63,0.17,0.17,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,134.7,0.32,,
536.1211251,12:58:28 PM,∞,∞,∞,35.43,35.38,35.04,22.28,47.91,47.89,47.94,0.00,4.92,36.32,0.0,108.4,25.0,21.61,21.63,21.63,0.17,0.17,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,134.2,0.31,,
536.2210715,12:58:28 PM,∞,∞,∞,35.43,35.38,35.04,22.28,47.91,47.89,47.94,0.00,4.92,36.32,0.0,108.4,25.0,21.61,21.63,21.63,0.17,0.16,21.65,60.7,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,134.2,0.31,,
536.3211499,12:58:28 PM,∞,∞,∞,35.43,35.38,35.04,22.28,47.91,47.89,47.94,0.00,4.92,36.32,0.0,108.4,25.0,21.61,21.63,21.63,0.17,0.16,21.65,60.7,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,134.2,0.31,,
536.4209714,12:58:28 PM,∞,∞,∞,35.43,35.38,35.04,22.28,47.91,47.93,47.94,0.00,4.92,36.32,0.0,108.4,25.0,21.61,21.63,21.63,0.16,0.16,21.65,60.7,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,134.2,0.31,,
536.5206259,12:58:29 PM,∞,∞,∞,35.43,35.38,35.04,22.28,47.91,47.93,47.94,0.00,4.92,36.32,0.0,108.4,25.0,21.61,21.64,21.63,0.16,0.16,21.65,60.7,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,134.2,0.31,,
536.6206971,12:58:29 PM,∞,∞,∞,35.43,35.38,35.04,22.28,47.91,47.93,47.94,0.00,4.92,36.32,0.0,108.4,25.0,21.61,21.64,21.63,0.16,0.16,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,134.2,0.31,,
536.7168883,12:58:29 PM,∞,∞,∞,35.43,35.38,35.04,22.28,47.91,47.93,47.94,0.00,4.92,36.32,0.0,108.4,25.0,21.61,21.64,21.63,0.16,0.16,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,134.2,0.31,,
536.8209654,12:58:29 PM,∞,∞,∞,35.43,35.38,35.04,22.28,47.91,47.93,47.94,0.00,4.92,36.32,0.0,108.4,25.0,21.61,21.64,21.63,0.16,0.16,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,134.2,0.31,,
536.9164149,12:58:29 PM,∞,∞,∞,35.43,35.38,35.04,22.28,47.91,47.93,47.94,0.00,4.92,36.32,0.0,108.4,25.0,21.61,21.64,21.63,0.16,0.16,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,134.2,0.31,,
537.0167211,12:58:29 PM,∞,∞,∞,35.43,35.38,35.04,22.28,47.91,47.93,47.94,0.00,4.92,36.32,0.0,108.8,25.0,21.61,21.64,21.63,0.16,0.16,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,134.2,0.31,,
537.1173448,12:58:29 PM,∞,∞,∞,35.43,35.38,35.04,22.28,47.91,47.93,47.94,0.00,4.92,36.32,0.0,108.8,25.0,21.61,21.64,21.63,0.16,0.16,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,134.2,0.31,,
537.2173188,12:58:29 PM,∞,∞,∞,35.43,35.38,35.04,22.28,47.91,47.93,47.94,0.00,4.92,36.32,0.0,108.8,25.0,21.61,21.64,21.63,0.15,0.16,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,134.2,0.31,,
537.3188166,12:58:29 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.91,47.93,47.94,0.00,4.92,36.32,0.0,108.8,25.0,21.61,21.64,21.63,0.15,0.15,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,134.2,0.31,,
537.4163933,12:58:29 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.91,47.93,47.94,0.00,4.92,36.32,0.0,108.8,25.0,21.61,21.64,21.63,0.15,0.15,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,134.2,0.31,,
537.5169922,12:58:30 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.91,47.93,47.94,0.00,4.92,36.32,0.0,108.8,25.0,21.63,21.64,21.63,0.15,0.15,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,133.9,0.31,,
537.6171973,12:58:30 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.91,47.93,47.94,0.00,4.92,36.32,0.0,108.8,25.0,21.63,21.64,21.63,0.15,0.15,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,133.9,0.31,,
537.7168486,12:58:30 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.91,47.93,47.94,0.00,4.92,36.32,0.0,108.8,25.0,21.63,21.64,21.63,0.15,0.15,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,133.9,0.31,,
537.8167615,12:58:30 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.91,47.91,47.93,0.00,4.92,36.32,0.0,108.8,25.0,21.63,21.64,21.63,0.15,0.15,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,133.9,0.31,,
537.9167269,12:58:30 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.91,47.91,47.93,0.00,4.92,36.32,0.0,108.8,25.0,21.63,21.64,21.63,0.15,0.15,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,133.9,0.31,,
538.0168463,12:58:30 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.29,0.0,108.8,25.0,21.63,21.64,21.63,0.15,0.15,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,133.9,0.31,,
538.1167721,12:58:30 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.29,0.0,108.8,25.0,21.63,21.64,21.63,0.15,0.15,21.65,60.7,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,133.9,0.31,,
538.2163927,12:58:30 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.29,0.0,108.8,25.0,21.63,21.64,21.63,0.15,0.15,21.63,60.7,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,133.9,0.31,,
538.3177516,12:58:30 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.29,0.0,108.8,25.0,21.63,21.64,21.63,0.15,0.15,21.63,60.7,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,133.9,0.31,,
538.4163992,12:58:30 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.29,0.0,109.7,25.0,21.63,21.64,21.63,0.15,0.15,21.63,60.7,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,133.9,0.31,,
538.5168517,12:58:31 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.29,0.0,109.7,25.0,21.63,21.64,21.63,0.15,0.15,21.63,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,133.9,0.31,,
538.6168135,12:58:31 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.29,0.0,109.7,25.0,21.63,21.64,21.63,0.15,0.15,21.63,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,133.9,0.31,,
538.7190911,12:58:31 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.29,0.0,109.7,25.0,21.63,21.64,21.63,0.15,0.15,21.63,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,133.9,0.31,,
538.8190301,12:58:31 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.29,0.0,109.7,25.0,21.63,21.64,21.63,0.15,0.15,21.63,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,133.4,0.31,,
538.9189785,12:58:31 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.29,0.0,109.7,25.0,21.63,21.64,21.63,0.15,0.15,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,133.4,0.31,,
539.020205,12:58:31 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.29,0.0,109.7,25.0,21.63,21.64,21.63,0.15,0.15,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,133.4,0.31,,
539.1203467,12:58:31 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.29,0.0,109.7,25.0,21.63,21.64,21.63,0.14,0.15,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,133.4,0.31,,
539.2214853,12:58:31 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.96,36.29,0.0,109.7,25.0,21.63,21.64,21.63,0.14,0.14,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,133.4,0.31,,
539.3203587,12:58:31 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.96,36.29,0.0,109.7,25.0,21.63,21.64,21.63,0.14,0.14,21.63,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,133.4,0.31,,
539.4164039,12:58:31 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.27,0.0,109.7,25.0,21.63,21.64,21.63,0.14,0.14,21.63,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,133.4,0.31,,
539.5166463,12:58:32 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.27,0.0,109.7,25.0,21.63,21.64,21.63,0.14,0.14,21.63,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,133.4,0.31,,
539.6167233,12:58:32 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.27,0.0,109.7,25.0,21.63,21.64,21.64,0.14,0.14,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,133.4,0.31,,
539.7168717,12:58:32 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.27,0.0,108.6,25.0,21.63,21.64,21.64,0.14,0.14,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,133.4,0.31,,
539.816767,12:58:32 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.27,0.0,108.6,25.0,21.63,21.64,21.64,0.13,0.14,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,133.4,0.31,,
539.9203014,12:58:32 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.27,0.0,108.6,25.0,21.63,21.64,21.64,0.13,0.14,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,133.4,0.31,,
540.0203694,12:58:32 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.27,0.0,108.6,25.0,21.63,21.64,21.64,0.13,0.13,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,133.4,0.31,,
540.1201493,12:58:32 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.27,0.0,108.6,25.0,21.63,21.64,21.64,0.13,0.13,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,133.4,0.31,,
540.2179055,12:58:32 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.27,0.0,108.6,25.0,21.63,21.64,21.64,0.13,0.13,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,133.3,0.31,,
540.3178516,12:58:32 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.27,0.0,108.6,25.0,21.63,21.65,21.64,0.13,0.13,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,133.3,0.31,,
540.4178423,12:58:32 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.27,0.0,108.6,25.0,21.63,21.65,21.64,0.13,0.13,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,133.3,0.31,,
540.5177895,12:58:33 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.27,0.0,108.6,25.0,21.63,21.65,21.64,0.13,0.13,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,133.3,0.31,,
540.6171488,12:58:33 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.27,0.0,108.6,25.0,21.63,21.65,21.64,0.13,0.13,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,133.3,0.31,,
540.7169853,12:58:33 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.27,0.0,108.6,25.0,21.63,21.65,21.64,0.13,0.13,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,133.3,0.31,,
540.8176158,12:58:33 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.28,0.0,108.6,25.0,21.63,21.65,21.64,0.13,0.13,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,133.3,0.31,,
540.9175648,12:58:33 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.28,0.0,108.6,25.0,21.63,21.65,21.64,0.13,0.13,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,133.3,0.31,,
541.0180174,12:58:33 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.28,0.0,108.6,25.0,21.63,21.65,21.64,0.13,0.13,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,133.3,0.31,,
541.1203131,12:58:33 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.28,0.0,108.6,25.0,21.63,21.65,21.64,0.13,0.13,21.62,60.7,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,133.3,0.31,,
541.2176865,12:58:33 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.28,0.0,109.5,25.0,21.63,21.65,21.64,0.13,0.13,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,133.3,0.31,,
541.3178897,12:58:33 PM,∞,∞,∞,35.43,35.37,35.04,22.28,47.89,47.91,47.94,0.00,4.93,36.28,0.0,109.5,25.0,21.63,21.65,21.64,0.13,0.13,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,133.3,0.31,,
541.4177991,12:58:33 PM,∞,∞,∞,35.42,35.36,35.03,22.28,47.89,47.91,47.94,0.00,4.93,36.28,0.0,109.5,25.0,21.63,21.65,21.64,0.13,0.13,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,133.3,0.31,,
541.5178404,12:58:34 PM,∞,∞,∞,35.42,35.36,35.03,22.28,47.89,47.91,47.94,0.00,4.93,36.28,0.0,109.5,25.0,21.63,21.65,21.64,0.13,0.13,21.62,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,133.3,0.31,,
541.6175097,12:58:34 PM,∞,∞,∞,35.42,35.36,35.03,22.28,47.89,47.91,47.94,0.00,4.93,36.28,0.0,109.5,25.0,21.63,21.65,21.64,0.13,0.13,21.65,60.7,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,132.7,0.31,,
541.7164236,12:58:34 PM,∞,∞,∞,35.42,35.36,35.03,22.28,47.89,47.91,47.94,0.00,4.93,36.28,0.0,109.5,25.0,21.63,21.65,21.64,0.13,0.13,21.65,60.7,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,132.7,0.31,,
541.8167271,12:58:34 PM,∞,∞,∞,35.42,35.36,35.03,22.28,47.89,47.91,47.94,0.00,4.93,36.28,0.0,109.5,25.0,21.63,21.65,21.64,0.12,0.13,21.65,60.7,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,132.7,0.31,,
541.9169503,12:58:34 PM,∞,∞,∞,35.42,35.36,35.03,22.28,47.89,47.91,47.94,0.00,4.93,36.28,0.0,109.5,25.0,21.63,21.65,21.64,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,132.7,0.31,,
542.0173208,12:58:34 PM,∞,∞,∞,35.42,35.36,35.03,22.28,47.89,47.89,47.94,0.00,4.93,36.28,0.0,109.5,25.0,21.63,21.65,21.64,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,132.7,0.31,,
542.1166894,12:58:34 PM,∞,∞,∞,35.42,35.36,35.03,22.28,47.89,47.89,47.94,0.00,4.93,36.28,0.0,109.5,25.0,21.63,21.65,21.64,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,132.7,0.31,,
542.2166367,12:58:34 PM,∞,∞,∞,35.42,35.36,35.03,22.28,47.89,47.89,47.94,0.00,4.97,36.28,0.0,109.5,25.0,21.63,21.65,21.64,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,132.7,0.31,,
542.3168902,12:58:34 PM,∞,∞,∞,35.42,35.36,35.03,22.28,47.89,47.89,47.94,0.00,4.97,36.28,0.0,109.5,25.0,21.63,21.65,21.64,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,132.7,0.31,,
542.4167167,12:58:34 PM,∞,∞,∞,35.42,35.36,35.03,22.28,47.89,47.89,47.94,0.00,4.97,36.28,0.0,109.5,25.0,21.63,21.65,21.64,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,132.7,0.31,,
542.516945,12:58:35 PM,∞,∞,∞,35.42,35.36,35.03,22.28,47.89,47.89,47.94,0.00,4.97,36.28,0.0,110.0,25.0,21.63,21.65,21.64,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,132.7,0.31,,
542.6171775,12:58:35 PM,∞,∞,∞,35.42,35.36,35.03,22.28,47.89,47.89,47.94,0.00,4.97,36.28,0.0,110.0,25.0,21.63,21.65,21.64,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,132.7,0.31,,
542.7172964,12:58:35 PM,∞,∞,∞,35.42,35.36,35.03,22.28,47.89,47.89,47.94,0.00,4.97,36.28,0.0,110.0,25.0,21.63,21.65,21.64,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,132.7,0.31,,
542.8172436,12:58:35 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.89,47.89,47.94,0.00,4.97,36.28,0.0,110.0,25.0,21.63,21.65,21.64,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,132.7,0.31,,
542.9171972,12:58:35 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.89,47.89,47.94,0.00,4.97,36.28,0.0,110.0,25.0,21.63,21.65,21.64,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,132.7,0.31,,
543.0187254,12:58:35 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.89,47.89,47.94,0.00,4.97,36.28,0.0,110.0,25.0,21.63,21.65,21.64,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,132.5,0.31,,
543.1187373,12:58:35 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.89,47.89,47.94,0.00,4.97,36.28,0.0,110.0,25.0,21.63,21.65,21.64,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,132.5,0.31,,
543.2173408,12:58:35 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.89,47.89,47.94,0.00,4.97,36.28,0.0,110.0,25.0,21.63,21.65,21.64,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,132.5,0.31,,
543.3177529,12:58:35 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.89,47.89,47.94,0.00,4.97,36.28,0.0,110.0,25.0,21.63,21.65,21.64,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,132.5,0.31,,
543.4177537,12:58:35 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.89,47.91,47.94,0.00,4.97,36.28,0.0,110.0,25.0,21.63,21.65,21.65,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,132.5,0.31,,
543.5200153,12:58:36 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.89,47.91,47.94,0.00,4.97,36.28,0.0,110.0,25.0,21.63,21.65,21.65,0.12,0.12,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,132.5,0.31,,
543.6186412,12:58:36 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.89,47.91,47.94,0.00,4.98,36.26,0.0,110.0,25.0,21.63,21.65,21.65,0.12,0.12,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,132.5,0.31,,
543.7205522,12:58:36 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.89,47.91,47.94,0.00,4.98,36.26,0.0,110.0,25.0,21.63,21.65,21.65,0.12,0.12,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,132.5,0.31,,
543.819826,12:58:36 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.89,47.91,47.94,0.00,4.98,36.26,0.0,110.0,25.0,21.63,21.65,21.65,0.12,0.12,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,132.5,0.31,,
543.920086,12:58:36 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.89,47.91,47.94,0.00,4.98,36.26,0.0,109.9,24.9,21.63,21.65,21.65,0.12,0.12,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,132.5,0.31,,
544.0211709,12:58:36 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.89,47.91,47.94,0.00,4.98,36.26,0.0,109.9,24.9,21.63,21.65,21.65,0.12,0.12,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,132.5,0.31,,
544.1202189,12:58:36 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.89,47.91,47.94,0.00,4.98,36.26,0.0,109.9,24.9,21.63,21.65,21.65,0.12,0.12,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,132.5,0.31,,
544.2201676,12:58:36 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.89,47.91,47.94,0.00,4.98,36.26,0.0,109.9,24.9,21.63,21.65,21.65,0.12,0.12,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,132.5,0.31,,
544.3201156,12:58:36 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.89,47.91,47.94,0.00,4.98,36.26,0.0,109.9,24.9,21.63,21.65,21.65,0.12,0.12,21.64,60.7,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,132.5,0.31,,
544.4200636,12:58:36 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.89,47.91,47.94,0.00,4.98,36.26,0.0,109.9,24.9,21.63,21.65,21.65,0.12,0.12,21.64,60.7,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,131.7,0.31,,
544.5200107,12:58:37 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.89,47.91,47.94,0.00,4.98,36.26,0.0,109.9,24.9,21.63,21.65,21.65,0.12,0.12,21.64,60.7,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,131.7,0.31,,
544.6201379,12:58:37 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.89,47.91,47.94,0.00,4.98,36.26,0.0,109.9,24.9,21.63,21.65,21.65,0.12,0.11,21.64,60.7,0.00,0.00,0.00,23.6,21.6,23.1,0,0,0.00,131.7,0.31,,
544.720485,12:58:37 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.93,47.91,47.94,0.00,4.98,36.26,0.0,109.9,24.9,21.63,21.65,21.65,0.12,0.11,21.64,60.7,0.00,0.00,0.00,23.6,21.6,23.1,0,0,0.00,131.7,0.31,,
544.820029,12:58:37 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.93,47.91,47.94,0.00,4.98,36.26,0.0,109.9,24.9,21.63,21.65,21.65,0.11,0.11,21.64,60.7,0.00,0.00,0.00,23.6,21.6,23.1,0,0,0.00,131.7,0.31,,
544.9199786,12:58:37 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.93,47.91,47.94,0.00,4.96,36.23,0.0,109.9,24.9,21.63,21.66,21.65,0.11,0.11,21.64,60.7,0.00,0.00,0.00,23.6,21.6,23.1,0,0,0.00,131.7,0.31,,
545.0199397,12:58:37 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.93,47.91,47.94,0.00,4.96,36.23,0.0,109.9,24.9,21.63,21.66,21.65,0.11,0.11,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,131.7,0.31,,
545.1203442,12:58:37 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.93,47.91,47.94,0.00,4.96,36.23,0.0,109.9,24.9,21.63,21.66,21.65,0.11,0.11,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,131.7,0.31,,
545.2200385,12:58:37 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.93,47.91,47.94,0.00,4.96,36.23,0.0,109.9,24.9,21.65,21.66,21.65,0.11,0.11,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,131.7,0.31,,
545.3202175,12:58:37 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.93,47.91,47.94,0.00,4.96,36.23,0.0,109.2,24.9,21.65,21.66,21.65,0.11,0.11,21.64,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,131.7,0.31,,
545.4206659,12:58:37 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.93,47.91,47.94,0.00,4.96,36.23,0.0,109.2,24.9,21.65,21.66,21.65,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,131.7,0.31,,
545.5204814,12:58:38 PM,∞,∞,∞,35.42,35.35,35.03,22.28,47.93,47.91,47.94,0.00,4.96,36.23,0.0,109.2,24.9,21.65,21.66,21.65,0.11,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,131.7,0.31,,
545.6166902,12:58:38 PM,∞,∞,∞,35.42,35.35,35.04,22.28,47.93,47.91,47.94,0.00,4.96,36.23,0.0,109.2,24.9,21.65,21.66,21.65,0.12,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,131.7,0.31,,
545.7167295,12:58:38 PM,∞,∞,∞,35.42,35.35,35.04,22.28,47.93,47.91,47.94,0.00,4.96,36.23,0.0,109.2,24.9,21.65,21.66,21.65,0.12,0.11,21.63,60.7,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,131.7,0.31,,
545.8166823,12:58:38 PM,∞,∞,∞,35.42,35.35,35.04,22.28,47.93,47.91,47.94,0.00,4.96,36.23,0.0,109.2,24.9,21.65,21.66,21.65,0.12,0.12,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,131.1,0.31,,
545.9166298,12:58:38 PM,∞,∞,∞,35.42,35.35,35.04,22.28,47.93,47.91,47.94,0.00,4.96,36.23,0.0,109.2,24.9,21.65,21.66,21.65,0.12,0.12,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,131.1,0.31,,
546.016578,12:58:38 PM,∞,∞,∞,35.42,35.35,35.04,22.28,47.93,47.91,47.94,0.00,4.96,36.23,0.0,109.2,24.9,21.65,21.66,21.65,0.12,0.12,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,131.1,0.31,,
546.1165253,12:58:38 PM,∞,∞,∞,35.42,35.35,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.23,0.0,109.2,24.9,21.65,21.66,21.65,0.12,0.12,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,131.1,0.31,,
546.2164762,12:58:38 PM,∞,∞,∞,35.42,35.35,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.23,0.0,109.2,24.9,21.65,21.66,21.65,0.12,0.12,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,131.1,0.31,,
546.3214178,12:58:38 PM,∞,∞,∞,35.42,35.35,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.23,0.0,109.2,24.9,21.65,21.66,21.65,0.12,0.12,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,131.1,0.31,,
546.4176864,12:58:38 PM,∞,∞,∞,35.42,35.35,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.23,0.0,109.2,24.9,21.65,21.66,21.65,0.12,0.12,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,131.1,0.31,,
546.5176346,12:58:39 PM,∞,∞,∞,35.42,35.35,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.23,0.0,109.2,24.9,21.65,21.66,21.65,0.12,0.12,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,131.1,0.31,,
546.6175817,12:58:39 PM,∞,∞,∞,35.42,35.35,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.23,0.0,109.2,24.9,21.65,21.66,21.65,0.12,0.12,21.63,60.7,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,131.1,0.31,,
546.7175712,12:58:39 PM,∞,∞,∞,35.42,35.35,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.23,0.0,109.1,24.9,21.65,21.66,21.65,0.12,0.12,21.63,60.7,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,131.1,0.31,,
546.8174798,12:58:39 PM,∞,∞,∞,35.42,35.35,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.23,0.0,109.1,24.9,21.65,21.66,21.65,0.12,0.12,21.63,60.7,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,131.1,0.31,,
546.9178295,12:58:39 PM,∞,∞,∞,35.42,35.35,35.04,22.28,47.91,47.91,47.93,0.00,4.96,36.23,0.0,109.1,24.9,21.65,21.66,21.65,0.12,0.12,21.63,60.7,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,131.1,0.31,,
547.0177755,12:58:39 PM,∞,∞,∞,35.42,35.34,35.03,22.28,47.91,47.91,47.93,0.00,4.96,36.23,0.0,109.1,24.9,21.65,21.66,21.65,0.12,0.12,21.63,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,131.1,0.31,,
547.1177233,12:58:39 PM,∞,∞,∞,35.42,35.34,35.03,22.28,47.91,47.91,47.93,0.00,4.96,36.23,0.0,109.1,24.9,21.65,21.66,21.65,0.12,0.12,21.63,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,131.1,0.31,,
547.2176722,12:58:39 PM,∞,∞,∞,35.42,35.34,35.03,22.28,47.91,47.91,47.93,0.00,4.96,36.23,0.0,109.1,24.9,21.65,21.66,21.65,0.12,0.12,21.63,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,130.7,0.31,,
547.3176175,12:58:39 PM,∞,∞,∞,35.42,35.34,35.03,22.28,47.91,47.91,47.93,0.00,4.96,36.23,0.0,109.1,24.9,21.65,21.66,21.65,0.12,0.12,21.63,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,130.7,0.31,,
547.4175983,12:58:39 PM,∞,∞,∞,35.42,35.34,35.03,22.28,47.91,47.91,47.93,0.00,4.96,36.23,0.0,109.1,24.9,21.65,21.66,21.65,0.12,0.12,21.66,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,130.7,0.31,,
547.5207045,12:58:40 PM,∞,∞,∞,35.42,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.96,36.23,0.0,109.1,24.9,21.65,21.66,21.65,0.12,0.12,21.66,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,130.7,0.31,,
547.6208652,12:58:40 PM,∞,∞,∞,35.42,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.96,36.23,0.0,109.1,24.9,21.65,21.66,21.65,0.12,0.12,21.66,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,130.7,0.31,,
547.7208777,12:58:40 PM,∞,∞,∞,35.42,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.24,0.0,109.1,24.9,21.65,21.66,21.65,0.12,0.12,21.66,60.7,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,130.7,0.31,,
547.8209072,12:58:40 PM,∞,∞,∞,35.42,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.24,0.0,109.1,24.9,21.65,21.66,21.65,0.12,0.12,21.66,60.7,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,130.7,0.31,,
547.9208547,12:58:40 PM,∞,∞,∞,35.42,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.24,0.0,109.1,24.9,21.65,21.66,21.65,0.12,0.12,21.66,60.7,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,130.7,0.31,,
548.0180462,12:58:40 PM,∞,∞,∞,35.42,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.24,0.0,109.1,24.9,21.65,21.66,21.65,0.12,0.12,21.66,60.7,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,130.7,0.31,,
548.1180512,12:58:40 PM,∞,∞,∞,35.42,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.24,0.0,108.1,24.9,21.65,21.66,21.65,0.12,0.12,21.66,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,130.7,0.31,,
548.2179987,12:58:40 PM,∞,∞,∞,35.42,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.24,0.0,108.1,24.9,21.65,21.66,21.65,0.12,0.12,21.66,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,130.7,0.31,,
548.3178712,12:58:40 PM,∞,∞,∞,35.42,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.24,0.0,108.1,24.9,21.65,21.66,21.65,0.12,0.12,21.66,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,130.7,0.31,,
548.417851,12:58:40 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.24,0.0,108.1,24.9,21.65,21.66,21.65,0.12,0.12,21.66,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,130.7,0.31,,
548.5177653,12:58:41 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.24,0.0,108.1,24.9,21.65,21.66,21.65,0.12,0.12,21.66,60.7,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,130.7,0.31,,
548.6177265,12:58:41 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.24,0.0,108.1,24.9,21.65,21.66,21.65,0.12,0.12,21.66,60.7,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,130.4,0.31,,
548.7179652,12:58:41 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.24,0.0,108.1,24.9,21.65,21.66,21.65,0.12,0.12,21.66,60.7,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,130.4,0.31,,
548.818929,12:58:41 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.24,0.0,108.1,24.9,21.65,21.67,21.65,0.12,0.12,21.66,60.7,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,130.4,0.31,,
548.919484,12:58:41 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.24,0.0,108.1,24.9,21.65,21.67,21.65,0.12,0.12,21.66,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,130.4,0.31,,
549.0195698,12:58:41 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.24,0.0,108.1,24.9,21.65,21.67,21.65,0.12,0.12,21.66,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,130.4,0.31,,
549.117698,12:58:41 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.1,24.9,21.65,21.67,21.65,0.12,0.12,21.66,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,130.4,0.31,,
549.2200813,12:58:41 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.1,24.9,21.65,21.67,21.66,0.12,0.12,21.66,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,130.4,0.31,,
549.3202867,12:58:41 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.1,24.9,21.65,21.67,21.66,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,130.4,0.31,,
549.4203413,12:58:41 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.1,24.9,21.65,21.67,21.66,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,130.4,0.31,,
549.5168616,12:58:42 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,130.4,0.31,,
