ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
549.6165966,12:58:42 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,130.4,0.31,,
549.7167881,12:58:42 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,130.4,0.31,,
549.8167862,12:58:42 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,130.4,0.31,,
549.9189613,12:58:42 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,130.4,0.30,,
550.018773,12:58:42 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,130.0,0.30,,
550.118722,12:58:42 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,130.0,0.30,,
550.2186704,12:58:42 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,130.0,0.30,,
550.318618,12:58:42 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,130.0,0.30,,
550.4185644,12:58:42 PM,∞,∞,∞,35.41,35.34,35.03,22.28,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,130.0,0.30,,
550.5195004,12:58:43 PM,∞,∞,∞,35.41,35.34,35.03,22.29,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,130.0,0.30,,
550.6193229,12:58:43 PM,∞,∞,∞,35.41,35.34,35.03,22.29,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,130.0,0.30,,
550.719227,12:58:43 PM,∞,∞,∞,35.41,35.34,35.03,22.29,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,130.0,0.30,,
550.8179136,12:58:43 PM,∞,∞,∞,35.41,35.34,35.03,22.29,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,130.0,0.30,,
550.9178615,12:58:43 PM,∞,∞,∞,35.41,35.34,35.03,22.29,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,130.0,0.30,,
551.0178093,12:58:43 PM,∞,∞,∞,35.41,35.34,35.03,22.29,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,130.0,0.30,,
551.1174757,12:58:43 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,130.0,0.30,,
551.2189326,12:58:43 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,130.0,0.30,,
551.3167321,12:58:43 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,130.0,0.30,,
551.4195258,12:58:43 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,129.4,0.30,,
551.5193277,12:58:44 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,129.4,0.30,,
551.6194839,12:58:44 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.91,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,129.4,0.30,,
551.7189456,12:58:44 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,129.4,0.30,,
551.8187775,12:58:44 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.91,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,129.4,0.30,,
551.919128,12:58:44 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.96,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.4,0.30,,
552.0190756,12:58:44 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.96,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.4,0.30,,
552.1190223,12:58:44 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.96,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.13,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.4,0.30,,
552.2189706,12:58:44 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.96,36.22,0.0,108.0,24.9,21.65,21.67,21.66,0.13,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.4,0.30,,
552.318791,12:58:44 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.96,36.22,0.0,108.9,24.9,21.65,21.67,21.66,0.13,0.13,21.65,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,129.4,0.30,,
552.4187399,12:58:44 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.96,36.22,0.0,108.9,24.9,21.65,21.67,21.66,0.13,0.13,21.65,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,129.4,0.30,,
552.518686,12:58:45 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.96,36.22,0.0,108.9,24.9,21.65,21.67,21.66,0.13,0.13,21.65,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,129.4,0.30,,
552.6189671,12:58:45 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.96,36.22,0.0,108.9,24.9,21.65,21.68,21.66,0.13,0.13,21.65,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,129.4,0.30,,
552.7196477,12:58:45 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.96,36.22,0.0,108.9,24.9,21.65,21.68,21.66,0.13,0.13,21.65,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.3,0.30,,
552.8176132,12:58:45 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.96,36.22,0.0,108.9,24.9,21.65,21.68,21.66,0.13,0.13,21.65,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.3,0.30,,
552.9209166,12:58:45 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.96,36.22,0.0,108.9,24.9,21.66,21.68,21.66,0.13,0.13,21.65,60.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.3,0.30,,
553.0188543,12:58:45 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.96,36.22,0.0,108.9,24.9,21.66,21.68,21.66,0.13,0.13,21.65,60.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.3,0.30,,
553.1179506,12:58:45 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.91,47.93,0.00,4.96,36.22,0.0,108.9,24.9,21.66,21.68,21.66,0.13,0.13,21.66,60.6,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,129.3,0.30,,
553.2211977,12:58:45 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.91,47.93,0.00,4.96,36.22,0.0,108.9,24.9,21.66,21.68,21.66,0.13,0.13,21.66,60.6,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,129.3,0.30,,
553.3187922,12:58:45 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.91,47.93,0.00,4.83,36.20,0.0,108.9,24.9,21.66,21.68,21.66,0.13,0.13,21.66,60.6,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,129.3,0.30,,
553.4188567,12:58:45 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.91,47.93,0.00,4.83,36.20,0.0,108.9,24.9,21.66,21.68,21.66,0.13,0.13,21.66,60.6,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,129.3,0.30,,
553.5212321,12:58:46 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.91,47.93,0.00,4.83,36.20,0.0,108.9,24.9,21.66,21.68,21.66,0.13,0.13,21.66,60.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,129.3,0.30,,
553.6216016,12:58:46 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.91,47.93,0.00,4.83,36.20,0.0,108.9,24.9,21.66,21.68,21.66,0.13,0.13,21.66,60.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,129.3,0.30,,
553.717006,12:58:46 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.91,47.93,0.00,4.83,36.20,0.0,106.8,24.9,21.66,21.68,21.66,0.13,0.13,21.66,60.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,129.3,0.30,,
553.8197415,12:58:46 PM,∞,∞,∞,35.41,35.33,35.03,22.29,47.91,47.91,47.93,0.00,4.83,36.20,0.0,106.8,24.9,21.66,21.68,21.67,0.13,0.13,21.66,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,129.3,0.30,,
553.9208002,12:58:46 PM,∞,∞,∞,35.40,35.33,35.03,22.29,47.91,47.91,47.93,0.00,4.83,36.20,0.0,106.8,24.9,21.66,21.68,21.67,0.13,0.13,21.66,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,129.3,0.30,,
554.0207449,12:58:46 PM,∞,∞,∞,35.40,35.33,35.03,22.29,47.91,47.91,47.93,0.00,4.83,36.20,0.0,106.8,24.9,21.66,21.68,21.67,0.13,0.13,21.66,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,129.3,0.30,,
554.1205251,12:58:46 PM,∞,∞,∞,35.40,35.33,35.03,22.29,47.91,47.91,47.93,0.00,4.83,36.20,0.0,106.8,24.9,21.66,21.68,21.67,0.13,0.13,21.66,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,129.4,0.30,,
554.2209717,12:58:46 PM,∞,∞,∞,35.40,35.33,35.03,22.29,47.91,47.91,47.93,0.00,4.83,36.20,0.0,106.8,24.9,21.66,21.68,21.67,0.13,0.13,21.66,60.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.4,0.30,,
554.3209396,12:58:46 PM,∞,∞,∞,35.40,35.33,35.03,22.29,47.91,47.91,47.93,0.00,4.83,36.20,0.0,106.8,24.9,21.66,21.68,21.67,0.13,0.13,21.66,60.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.4,0.30,,
554.4209903,12:58:46 PM,∞,∞,∞,35.40,35.33,35.03,22.29,47.91,47.91,47.93,0.00,4.83,36.20,0.0,106.8,24.9,21.66,21.68,21.67,0.13,0.13,21.66,60.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.4,0.30,,
554.5209062,12:58:47 PM,∞,∞,∞,35.40,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.83,36.20,0.0,106.8,24.9,21.66,21.68,21.67,0.13,0.13,21.66,60.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.4,0.30,,
554.6199228,12:58:47 PM,∞,∞,∞,35.40,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.83,36.20,0.0,106.8,24.9,21.66,21.68,21.67,0.13,0.13,21.66,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,129.4,0.30,,
554.7192658,12:58:47 PM,∞,∞,∞,35.40,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.83,36.16,0.0,106.8,24.9,21.66,21.68,21.67,0.13,0.13,21.66,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,129.4,0.30,,
554.8204713,12:58:47 PM,∞,∞,∞,35.40,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.83,36.16,0.0,106.8,24.9,21.66,21.68,21.67,0.13,0.13,21.66,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,129.4,0.30,,
554.9192635,12:58:47 PM,∞,∞,∞,35.40,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.83,36.16,0.0,106.8,24.9,21.66,21.68,21.67,0.13,0.13,21.66,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,129.4,0.30,,
555.0203183,12:58:47 PM,∞,∞,∞,35.40,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.83,36.16,0.0,106.8,24.9,21.66,21.68,21.67,0.13,0.13,21.66,60.7,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,129.4,0.30,,
555.1170706,12:58:47 PM,∞,∞,∞,35.40,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.83,36.16,0.0,107.3,24.9,21.66,21.68,21.67,0.13,0.13,21.67,60.7,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,129.4,0.30,,
555.2173696,12:58:47 PM,∞,∞,∞,35.40,35.33,35.03,22.29,47.91,47.93,47.94,0.00,4.83,36.16,0.0,107.3,24.9,21.66,21.68,21.67,0.13,0.13,21.67,60.7,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,129.4,0.30,,
555.316927,12:58:47 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.91,47.93,47.94,0.00,4.83,36.16,0.0,107.3,24.9,21.66,21.68,21.67,0.13,0.13,21.67,60.7,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,129.4,0.30,,
555.4166618,12:58:47 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.91,47.93,47.94,0.00,4.83,36.16,0.0,107.3,24.9,21.66,21.68,21.67,0.13,0.13,21.67,60.7,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,129.4,0.30,,
555.5168745,12:58:48 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.91,47.93,47.94,0.00,4.83,36.16,0.0,107.3,24.9,21.66,21.68,21.67,0.13,0.13,21.67,60.7,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,129.1,0.30,,
555.616675,12:58:48 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.91,47.93,47.94,0.00,4.83,36.16,0.0,107.3,24.9,21.66,21.68,21.67,0.13,0.13,21.67,60.7,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,129.1,0.30,,
555.7170047,12:58:48 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.91,47.93,47.94,0.00,4.83,36.16,0.0,107.3,24.9,21.66,21.68,21.67,0.13,0.13,21.67,60.7,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,129.1,0.30,,
555.8169901,12:58:48 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.91,47.93,47.94,0.00,4.83,36.16,0.0,107.3,24.9,21.66,21.68,21.67,0.13,0.13,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,129.1,0.30,,
555.9209432,12:58:48 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.93,47.93,47.94,0.00,4.83,36.16,0.0,107.3,24.9,21.66,21.68,21.67,0.12,0.13,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,129.1,0.30,,
556.0208573,12:58:48 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.93,47.93,47.94,0.00,4.83,36.16,0.0,107.3,24.9,21.66,21.68,21.67,0.12,0.13,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,129.1,0.30,,
556.1209573,12:58:48 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.93,47.93,47.94,0.00,4.86,36.16,0.0,107.3,24.9,21.66,21.68,21.67,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,129.1,0.30,,
556.2210122,12:58:48 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.93,47.93,47.94,0.00,4.86,36.16,0.0,107.3,24.9,21.66,21.68,21.67,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,129.1,0.30,,
556.3209588,12:58:48 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.93,47.93,47.94,0.00,4.86,36.16,0.0,107.3,24.9,21.66,21.68,21.67,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,129.1,0.30,,
556.4210195,12:58:48 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.93,47.93,47.94,0.00,4.86,36.16,0.0,107.4,24.9,21.66,21.69,21.67,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,129.1,0.30,,
556.5209928,12:58:49 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.93,47.93,47.94,0.00,4.86,36.16,0.0,107.4,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.1,0.30,,
556.6173755,12:58:49 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.93,47.93,47.94,0.00,4.86,36.16,0.0,107.4,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.1,0.30,,
556.7171217,12:58:49 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.93,47.93,47.94,0.00,4.86,36.16,0.0,107.4,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.1,0.30,,
556.8170661,12:58:49 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.93,47.93,47.94,0.00,4.86,36.16,0.0,107.4,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,129.1,0.30,,
556.917013,12:58:49 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.93,47.93,47.94,0.00,4.86,36.16,0.0,107.4,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,128.7,0.30,,
557.016999,12:58:49 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.93,47.93,47.94,0.00,4.86,36.16,0.0,107.4,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,128.7,0.30,,
557.1169137,12:58:49 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.93,47.93,47.94,0.00,4.86,36.16,0.0,107.4,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,128.7,0.30,,
557.2165582,12:58:49 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.93,47.93,47.94,0.00,4.86,36.16,0.0,107.4,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,128.7,0.30,,
557.3196728,12:58:49 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.91,47.93,47.94,0.00,4.86,36.16,0.0,107.4,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,128.7,0.30,,
557.4198205,12:58:49 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.91,47.93,47.94,0.00,4.86,36.16,0.0,107.4,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,128.7,0.30,,
557.5197689,12:58:50 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.91,47.93,47.94,0.00,4.88,36.15,0.0,107.4,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,128.7,0.30,,
557.619717,12:58:50 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.91,47.93,47.94,0.00,4.88,36.15,0.0,107.4,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,128.7,0.30,,
557.7196641,12:58:50 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.91,47.93,47.94,0.00,4.88,36.15,0.0,107.4,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,128.7,0.30,,
557.8196117,12:58:50 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.91,47.93,47.94,0.00,4.88,36.15,0.0,107.9,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,128.7,0.30,,
557.9195593,12:58:50 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.91,47.93,47.94,0.00,4.88,36.15,0.0,107.9,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,128.7,0.30,,
558.0195066,12:58:50 PM,∞,∞,∞,35.40,35.32,35.03,22.29,47.91,47.93,47.94,0.00,4.88,36.15,0.0,107.9,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,128.7,0.30,,
558.1194548,12:58:50 PM,∞,∞,∞,35.39,35.32,35.03,22.29,47.91,47.93,47.94,0.00,4.88,36.15,0.0,107.9,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,128.7,0.30,,
558.2194026,12:58:50 PM,∞,∞,∞,35.39,35.32,35.03,22.29,47.91,47.93,47.94,0.00,4.88,36.15,0.0,107.9,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,128.7,0.30,,
558.3193497,12:58:50 PM,∞,∞,∞,35.39,35.32,35.03,22.29,47.91,47.93,47.94,0.00,4.88,36.15,0.0,107.9,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,128.7,0.30,,
558.4192978,12:58:50 PM,∞,∞,∞,35.39,35.32,35.03,22.29,47.91,47.93,47.94,0.00,4.88,36.15,0.0,107.9,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,128.7,0.30,,
558.5192452,12:58:51 PM,∞,∞,∞,35.39,35.32,35.03,22.29,47.91,47.93,47.94,0.00,4.88,36.15,0.0,107.9,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,128.7,0.30,,
558.6191925,12:58:51 PM,∞,∞,∞,35.39,35.32,35.03,22.29,47.91,47.91,47.67,0.00,4.88,36.15,0.0,107.9,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,128.7,0.30,,
558.7191404,12:58:51 PM,∞,∞,∞,35.39,35.32,35.03,22.29,47.91,47.91,47.67,0.00,4.88,36.15,0.0,107.9,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,128.7,0.30,,
558.8190903,12:58:51 PM,∞,∞,∞,35.39,35.32,35.03,22.29,47.91,47.91,47.67,0.00,4.79,36.18,0.0,107.9,24.9,21.66,21.69,21.68,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,128.7,0.30,,
558.9190353,12:58:51 PM,∞,∞,∞,35.39,35.32,35.03,22.29,47.91,47.91,47.67,0.00,4.79,36.18,0.0,107.9,24.9,21.66,21.69,21.68,0.12,0.12,21.64,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,128.7,0.30,,
559.0210243,12:58:51 PM,∞,∞,∞,35.39,35.32,35.03,22.29,47.91,47.91,47.67,0.00,4.79,36.18,0.0,107.9,24.9,21.66,21.69,21.68,0.12,0.12,21.64,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,128.7,0.30,,
559.120972,12:58:51 PM,∞,∞,∞,35.39,35.32,35.03,22.29,47.91,47.91,47.67,0.00,4.79,36.18,0.0,107.9,24.9,21.66,21.69,21.68,0.12,0.12,21.64,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,128.7,0.30,,
559.2211651,12:58:51 PM,∞,∞,∞,35.39,35.32,35.03,22.29,47.91,47.91,47.67,0.00,4.79,36.18,0.0,106.8,24.9,21.66,21.69,21.68,0.12,0.12,21.64,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,128.7,0.30,,
559.3214882,12:58:51 PM,∞,∞,∞,35.39,35.32,35.03,22.29,47.91,47.91,47.67,0.00,4.79,36.18,0.0,106.8,24.9,21.66,21.69,21.68,0.12,0.12,21.64,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,128.7,0.30,,
559.416612,12:58:51 PM,∞,∞,∞,35.39,35.32,35.03,22.29,47.91,47.91,47.67,0.00,4.79,36.18,0.0,106.8,24.9,21.66,21.69,21.68,0.12,0.12,21.64,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,128.7,0.30,,
559.5166996,12:58:52 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.91,47.91,47.67,0.00,4.79,36.18,0.0,106.8,24.9,21.66,21.69,21.68,0.12,0.12,21.64,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,128.7,0.30,,
559.6176622,12:58:52 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.91,47.91,47.67,0.00,4.79,36.18,0.0,106.8,24.9,21.66,21.69,21.68,0.12,0.12,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,128.7,0.30,,
559.7176086,12:58:52 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.91,47.91,47.67,0.00,4.79,36.18,0.0,106.8,24.9,21.66,21.69,21.68,0.12,0.12,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,128.3,0.30,,
559.8175564,12:58:52 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.91,47.91,47.67,0.00,4.79,36.18,0.0,106.8,24.9,21.66,21.69,21.68,0.14,0.12,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,128.3,0.30,,
559.9175043,12:58:52 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.91,47.91,47.67,0.00,4.79,36.18,0.0,106.8,24.9,21.66,21.69,21.68,0.14,0.14,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,128.3,0.30,,
560.01761,12:58:52 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.91,47.94,0.00,4.79,36.18,0.0,106.8,24.9,21.66,21.69,21.68,0.14,0.14,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,128.3,0.30,,
560.1173995,12:58:52 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.91,47.94,0.00,4.79,36.18,0.0,106.8,24.9,21.66,21.69,21.68,0.14,0.14,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,128.3,0.30,,
560.2173478,12:58:52 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.91,47.94,0.00,4.79,36.18,0.0,106.8,24.9,21.66,21.69,21.68,0.14,0.14,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,128.3,0.30,,
560.3172943,12:58:52 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.91,47.94,0.00,4.79,36.18,0.0,106.8,24.9,21.66,21.70,21.69,0.14,0.14,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,128.3,0.30,,
560.4172428,12:58:52 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.91,47.94,0.00,4.79,36.18,0.0,106.8,24.9,21.66,21.70,21.69,0.14,0.14,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,128.3,0.30,,
560.5171988,12:58:53 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.91,47.94,0.00,4.79,36.18,0.0,106.8,24.9,21.68,21.70,21.69,0.14,0.14,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,128.3,0.30,,
560.617138,12:58:53 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.91,47.94,0.00,4.79,36.18,0.0,105.9,24.9,21.68,21.70,21.69,0.14,0.14,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,128.3,0.30,,
560.7170858,12:58:53 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.91,47.94,0.00,4.79,36.18,0.0,105.9,24.9,21.68,21.70,21.69,0.14,0.14,21.64,60.6,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,128.3,0.30,,
560.8170339,12:58:53 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.91,47.94,0.00,4.79,36.18,0.0,105.9,24.9,21.68,21.70,21.69,0.14,0.14,21.67,60.6,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,128.3,0.30,,
560.91698,12:58:53 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.91,47.94,0.00,4.79,36.18,0.0,105.9,24.9,21.68,21.70,21.69,0.14,0.14,21.67,60.6,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,128.3,0.30,,
561.0169283,12:58:53 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.91,47.94,0.00,4.79,36.18,0.0,105.9,24.9,21.68,21.70,21.69,0.14,0.14,21.67,60.6,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,128.3,0.30,,
561.1168766,12:58:53 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.91,47.94,0.00,4.79,36.18,0.0,105.9,24.9,21.68,21.70,21.69,0.14,0.14,21.67,60.6,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,127.9,0.30,,
561.2168241,12:58:53 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.91,47.94,0.00,4.79,36.18,0.0,105.9,24.9,21.68,21.70,21.69,0.14,0.14,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,127.9,0.30,,
561.3167719,12:58:53 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.91,47.94,0.00,4.79,36.18,0.0,105.9,24.9,21.68,21.70,21.69,0.14,0.14,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,127.9,0.30,,
561.4167196,12:58:53 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.93,47.94,0.00,4.79,36.18,0.0,105.9,24.9,21.68,21.70,21.69,0.14,0.14,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,127.9,0.30,,
561.5166675,12:58:54 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.93,47.94,0.00,4.79,36.18,0.0,105.9,24.9,21.68,21.70,21.69,0.14,0.14,21.67,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.9,0.30,,
561.6166156,12:58:54 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.93,47.94,0.00,4.82,36.15,0.0,105.9,24.9,21.68,21.70,21.69,0.14,0.14,21.67,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.9,0.30,,
561.7215607,12:58:54 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.93,47.94,0.00,4.82,36.15,0.0,105.9,24.9,21.68,21.70,21.69,0.14,0.14,21.67,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.9,0.30,,
561.8215084,12:58:54 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.93,47.94,0.00,4.82,36.15,0.0,105.9,24.9,21.68,21.70,21.69,0.14,0.14,21.67,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.9,0.30,,
561.9214553,12:58:54 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.93,47.94,0.00,4.82,36.15,0.0,105.9,24.9,21.68,21.70,21.69,0.14,0.14,21.67,60.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.9,0.30,,
562.0214029,12:58:54 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.93,47.94,0.00,4.82,36.15,0.0,106.6,24.9,21.68,21.70,21.69,0.14,0.14,21.67,60.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.9,0.30,,
562.1213498,12:58:54 PM,∞,∞,∞,35.39,35.31,35.03,22.29,47.93,47.93,47.94,0.00,4.82,36.15,0.0,106.6,24.9,21.68,21.70,21.69,0.14,0.14,21.67,60.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.9,0.30,,
562.2212355,12:58:54 PM,∞,∞,∞,35.38,35.31,35.03,22.29,47.93,47.93,47.94,0.00,4.82,36.15,0.0,106.6,24.9,21.68,21.70,21.69,0.14,0.14,21.67,60.6,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,127.9,0.30,,
562.3213459,12:58:54 PM,∞,∞,∞,35.38,35.31,35.03,22.29,47.93,47.93,47.94,0.00,4.82,36.15,0.0,106.6,24.9,21.68,21.70,21.69,0.14,0.14,21.67,60.6,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,127.9,0.30,,
562.4213484,12:58:54 PM,∞,∞,∞,35.38,35.31,35.03,22.29,47.93,47.93,47.94,0.00,4.82,36.15,0.0,106.6,24.9,21.68,21.70,21.69,0.14,0.14,21.67,60.6,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,127.9,0.30,,
562.5214564,12:58:55 PM,∞,∞,∞,35.38,35.31,35.03,22.29,47.93,47.93,47.94,0.00,4.82,36.15,0.0,106.6,24.9,21.68,21.70,21.69,0.14,0.14,21.67,60.6,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,128.1,0.30,,
562.6209963,12:58:55 PM,∞,∞,∞,35.38,35.31,35.03,22.29,47.93,47.93,47.94,0.00,4.82,36.15,0.0,106.6,24.9,21.68,21.70,21.69,0.14,0.14,21.67,60.6,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,128.1,0.30,,
562.720743,12:58:55 PM,∞,∞,∞,35.38,35.31,35.03,22.29,47.93,47.93,47.94,0.00,4.82,36.15,0.0,106.6,24.9,21.68,21.70,21.69,0.14,0.14,21.68,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,128.1,0.30,,
562.8208709,12:58:55 PM,∞,∞,∞,35.38,35.31,35.03,22.29,47.93,47.94,47.94,0.00,4.82,36.15,0.0,106.6,24.9,21.68,21.70,21.69,0.14,0.14,21.68,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,128.1,0.30,,
562.9207862,12:58:55 PM,∞,∞,∞,35.38,35.31,35.03,22.29,47.93,47.94,47.94,0.00,4.82,36.15,0.0,106.6,24.9,21.68,21.70,21.69,0.14,0.14,21.68,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,128.1,0.30,,
563.0209127,12:58:55 PM,∞,∞,∞,35.38,35.31,35.03,22.29,47.93,47.94,47.94,0.00,4.85,36.12,0.0,106.6,24.9,21.68,21.70,21.69,0.14,0.14,21.68,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,128.1,0.30,,
563.1190831,12:58:55 PM,∞,∞,∞,35.38,35.31,35.03,22.29,47.93,47.94,47.94,0.00,4.85,36.12,0.0,106.6,24.9,21.68,21.70,21.69,0.14,0.14,21.68,60.6,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,128.1,0.30,,
563.2167902,12:58:55 PM,∞,∞,∞,35.38,35.31,35.03,22.29,47.93,47.94,47.94,0.00,4.85,36.12,0.0,106.6,24.9,21.68,21.70,21.69,0.14,0.14,21.68,60.6,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,128.1,0.30,,
563.3187879,12:58:55 PM,∞,∞,∞,35.38,35.31,35.03,22.29,47.93,47.94,47.94,0.00,4.85,36.12,0.0,106.6,24.9,21.68,21.70,21.69,0.14,0.14,21.68,60.6,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,128.1,0.30,,
563.4190085,12:58:55 PM,∞,∞,∞,35.38,35.31,35.03,22.29,47.93,47.94,47.94,0.00,4.85,36.12,0.0,107.1,24.9,21.68,21.70,21.69,0.14,0.14,21.68,60.6,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,128.1,0.30,,
563.5189554,12:58:56 PM,∞,∞,∞,35.38,35.31,35.03,22.29,47.93,47.94,47.94,0.00,4.85,36.12,0.0,107.1,24.9,21.68,21.70,21.69,0.14,0.14,21.68,60.6,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,128.1,0.30,,
563.6189032,12:58:56 PM,∞,∞,∞,35.38,35.30,35.03,22.29,47.93,47.94,47.94,0.00,4.85,36.12,0.0,107.1,24.9,21.68,21.70,21.69,0.14,0.14,21.68,60.6,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,128.1,0.30,,
563.718851,12:58:56 PM,∞,∞,∞,35.38,35.30,35.03,22.29,47.93,47.94,47.94,0.00,4.85,36.12,0.0,107.1,24.9,21.68,21.70,21.69,0.14,0.14,21.68,60.6,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,128.1,0.30,,
563.8187989,12:58:56 PM,∞,∞,∞,35.38,35.30,35.03,22.29,47.93,47.94,47.94,0.00,4.85,36.12,0.0,107.1,24.9,21.68,21.70,21.69,0.14,0.14,21.68,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,128.1,0.30,,
563.9187472,12:58:56 PM,∞,∞,∞,35.38,35.30,35.03,22.29,47.93,47.94,47.94,0.00,4.85,36.12,0.0,107.1,24.9,21.68,21.70,21.69,0.14,0.14,21.68,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,128.1,0.30,,
564.0186938,12:58:56 PM,∞,∞,∞,35.38,35.30,35.03,22.29,47.93,47.94,47.94,0.00,4.85,36.12,0.0,107.1,24.9,21.68,21.70,21.69,0.14,0.14,21.68,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,128.1,0.30,,
564.1186428,12:58:56 PM,∞,∞,∞,35.38,35.30,35.03,22.29,47.93,47.94,47.94,0.00,4.85,36.12,0.0,107.1,24.9,21.68,21.70,21.69,0.14,0.14,21.68,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,128.1,0.30,,
564.2185897,12:58:56 PM,∞,∞,∞,35.38,35.30,35.03,22.29,47.93,47.91,47.94,0.00,4.85,36.12,0.0,107.1,24.9,21.68,21.70,21.69,0.14,0.14,21.68,60.6,0.00,0.00,0.00,23.7,21.8,23.1,0,0,0.00,128.1,0.30,,
564.318537,12:58:56 PM,∞,∞,∞,35.38,35.30,35.03,22.29,47.93,47.91,47.94,0.00,4.85,36.12,0.0,107.1,24.9,21.68,21.70,21.69,0.14,0.14,21.68,60.6,0.00,0.00,0.00,23.7,21.8,23.1,0,0,0.00,128.1,0.30,,
564.4184855,12:58:56 PM,∞,∞,∞,35.38,35.30,35.03,22.29,47.93,47.91,47.94,0.00,4.85,36.12,0.0,107.1,24.9,21.68,21.70,21.69,0.14,0.14,21.68,60.6,0.00,0.00,0.00,23.7,21.8,23.1,0,0,0.00,128.1,0.30,,
564.5184328,12:58:57 PM,∞,∞,∞,35.38,35.30,35.03,22.29,47.93,47.91,47.94,0.00,4.85,36.12,0.0,107.1,24.9,21.68,21.70,21.69,0.14,0.14,21.68,60.6,0.00,0.00,0.00,23.7,21.8,23.1,0,0,0.00,128.1,0.30,,
564.6183832,12:58:57 PM,∞,∞,∞,35.38,35.30,35.03,22.29,47.93,47.91,47.94,0.00,4.85,36.12,0.0,107.1,24.9,21.68,21.70,21.69,0.14,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,128.1,0.30,,
564.7183277,12:58:57 PM,∞,∞,∞,35.38,35.30,35.03,22.29,47.93,47.91,47.94,0.00,4.85,36.12,0.0,107.1,24.9,21.68,21.70,21.69,0.14,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,128.1,0.30,,
564.8182766,12:58:57 PM,∞,∞,∞,35.38,35.30,35.03,22.29,47.93,47.91,47.94,0.00,4.85,36.12,0.0,107.3,24.9,21.68,21.70,21.69,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,128.1,0.30,,
564.9182229,12:58:57 PM,∞,∞,∞,35.38,35.30,35.03,22.29,47.93,47.91,47.94,0.00,4.85,36.12,0.0,107.3,24.9,21.68,21.71,21.69,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,128.1,0.30,,
565.0181708,12:58:57 PM,∞,∞,∞,35.38,35.29,35.03,22.29,47.93,47.91,47.94,0.00,4.85,36.12,0.0,107.3,24.9,21.68,21.71,21.69,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,128.1,0.30,,
565.1181186,12:58:57 PM,∞,∞,∞,35.38,35.29,35.03,22.29,47.93,47.91,47.94,0.00,4.85,36.12,0.0,107.3,24.9,21.68,21.71,21.69,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,128.1,0.30,,
565.218066,12:58:57 PM,∞,∞,∞,35.38,35.29,35.03,22.29,47.93,47.91,47.94,0.00,4.85,36.12,0.0,107.3,24.9,21.68,21.71,21.69,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,128.1,0.30,,
565.3180139,12:58:57 PM,∞,∞,∞,35.38,35.29,35.03,22.29,47.93,47.91,47.94,0.00,4.85,36.12,0.0,107.3,24.9,21.68,21.71,21.70,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,127.9,0.30,,
565.4179625,12:58:57 PM,∞,∞,∞,35.38,35.29,35.03,22.29,47.93,47.91,47.94,0.00,4.85,36.12,0.0,107.3,24.9,21.68,21.71,21.70,0.12,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,127.9,0.30,,
565.5179113,12:58:58 PM,∞,∞,∞,35.38,35.29,35.03,22.29,47.93,47.91,47.94,0.00,4.85,36.12,0.0,107.3,24.9,21.68,21.71,21.70,0.11,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,127.9,0.30,,
565.6178577,12:58:58 PM,∞,∞,∞,35.38,35.29,35.03,22.29,47.89,47.93,47.93,0.00,4.85,36.12,0.0,107.3,24.9,21.68,21.71,21.70,0.11,0.12,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,127.9,0.30,,
565.7178037,12:58:58 PM,∞,∞,∞,35.38,35.29,35.03,22.29,47.89,47.93,47.93,0.00,4.85,36.12,0.0,107.3,24.9,21.68,21.71,21.70,0.11,0.11,21.67,60.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,127.9,0.30,,
565.8177532,12:58:58 PM,∞,∞,∞,35.38,35.29,35.03,22.29,47.89,47.93,47.93,0.00,4.87,36.14,0.0,107.3,24.9,21.68,21.71,21.70,0.11,0.11,21.67,60.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,127.9,0.30,,
565.9176991,12:58:58 PM,∞,∞,∞,35.38,35.29,35.03,22.29,47.89,47.93,47.93,0.00,4.87,36.14,0.0,107.3,24.9,21.68,21.71,21.70,0.11,0.11,21.67,60.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,127.9,0.30,,
566.0176467,12:58:58 PM,∞,∞,∞,35.38,35.29,35.03,22.29,47.89,47.93,47.93,0.00,4.87,36.14,0.0,107.3,24.9,21.68,21.71,21.70,0.11,0.11,21.67,60.6,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,127.9,0.30,,
566.1175968,12:58:58 PM,∞,∞,∞,35.38,35.29,35.03,22.29,47.89,47.93,47.93,0.00,4.87,36.14,0.0,107.3,24.9,21.68,21.71,21.70,0.11,0.11,21.67,60.6,0.00,0.00,0.00,23.6,21.7,22.9,0,0,0.00,127.9,0.30,,
566.217544,12:58:58 PM,∞,∞,∞,35.38,35.29,35.03,22.29,47.89,47.93,47.93,0.00,4.87,36.14,0.0,107.8,24.9,21.68,21.71,21.70,0.11,0.11,21.67,60.6,0.00,0.00,0.00,23.6,21.7,22.9,0,0,0.00,127.9,0.30,,
566.3174905,12:58:58 PM,∞,∞,∞,35.38,35.29,35.03,22.29,47.89,47.93,47.93,0.00,4.87,36.14,0.0,107.8,24.9,21.68,21.71,21.70,0.11,0.11,21.67,60.7,0.00,0.00,0.00,23.6,21.7,22.9,0,0,0.00,127.9,0.30,,
566.4174383,12:58:58 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.89,47.93,47.93,0.00,4.87,36.14,0.0,107.8,24.9,21.68,21.71,21.70,0.11,0.11,21.67,60.7,0.00,0.00,0.00,23.6,21.7,22.9,0,0,0.00,127.9,0.30,,
566.5173855,12:58:59 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.89,47.93,47.93,0.00,4.87,36.14,0.0,107.8,24.9,21.68,21.71,21.70,0.11,0.11,21.65,60.7,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,127.9,0.30,,
566.6173354,12:58:59 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.89,47.93,47.93,0.00,4.87,36.14,0.0,107.8,24.9,21.68,21.71,21.70,0.11,0.11,21.65,60.7,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,128.0,0.30,,
566.7172806,12:58:59 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.89,47.93,47.93,0.00,4.87,36.14,0.0,107.8,24.9,21.68,21.71,21.70,0.11,0.11,21.65,60.7,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,128.0,0.30,,
566.8172301,12:58:59 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.89,47.93,47.93,0.00,4.87,36.14,0.0,107.8,24.9,21.68,21.71,21.70,0.11,0.11,21.65,60.7,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,128.0,0.30,,
566.9171757,12:58:59 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.89,47.93,47.93,0.00,4.87,36.14,0.0,107.8,24.9,21.68,21.71,21.70,0.11,0.11,21.65,60.7,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,128.0,0.30,,
567.0171263,12:58:59 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.00,4.87,36.14,0.0,107.8,24.9,21.68,21.71,21.70,0.11,0.11,21.65,60.7,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,128.0,0.30,,
567.1176124,12:58:59 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.00,4.87,36.14,0.0,107.8,24.9,21.68,21.71,21.70,0.11,0.11,21.65,60.7,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,128.0,0.30,,
567.2174175,12:58:59 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.13,0.0,107.8,24.9,21.68,21.71,21.70,0.11,0.11,21.65,60.7,0.00,0.00,0.00,23.7,21.8,23.2,0,0,0.00,128.0,0.30,,
567.3171332,12:58:59 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.13,0.0,107.8,24.9,21.68,21.71,21.70,0.11,0.11,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,128.0,0.30,,
567.4170818,12:58:59 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.13,0.0,107.8,24.9,21.68,21.71,21.70,0.11,0.11,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,128.0,0.30,,
567.5170264,12:59:00 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.13,0.0,107.8,24.9,21.68,21.71,21.70,0.12,0.11,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,128.0,0.30,,
567.6169738,12:59:00 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.13,0.0,107.8,24.9,21.68,21.71,21.70,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,128.0,0.30,,
567.7169339,12:59:00 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.13,0.0,107.8,24.9,21.68,21.71,21.70,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,128.0,0.30,,
567.8186027,12:59:00 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.13,0.0,107.8,24.9,21.68,21.71,21.70,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,128.0,0.30,,
567.9186432,12:59:00 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.13,0.0,107.8,24.9,21.68,21.71,21.70,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,128.0,0.30,,
568.0197701,12:59:00 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.13,0.0,107.8,24.9,21.68,21.71,21.70,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.4,0.30,,
568.1184031,12:59:00 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.13,0.0,107.8,24.9,21.68,21.71,21.70,0.12,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.4,0.30,,
568.2185264,12:59:00 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.13,0.0,107.8,24.9,21.70,21.71,21.70,0.13,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.4,0.30,,
568.3180862,12:59:00 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.13,0.0,107.8,24.9,21.70,21.71,21.70,0.13,0.12,21.65,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.4,0.30,,
568.4179009,12:59:00 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.13,0.0,107.8,24.9,21.70,21.71,21.70,0.13,0.13,21.65,60.7,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,127.4,0.30,,
568.5178538,12:59:01 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.13,0.0,107.8,24.9,21.70,21.71,21.70,0.13,0.13,21.69,60.7,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,127.4,0.30,,
568.6171021,12:59:01 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.11,0.0,107.8,24.9,21.70,21.71,21.70,0.13,0.13,21.69,60.7,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,127.4,0.30,,
568.7170487,12:59:01 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.11,0.0,107.8,24.9,21.70,21.71,21.70,0.13,0.13,21.69,60.7,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,127.4,0.30,,
568.816996,12:59:01 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.11,0.0,107.8,24.9,21.70,21.71,21.70,0.13,0.13,21.69,60.7,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.4,0.30,,
568.9169447,12:59:01 PM,∞,∞,∞,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.11,0.0,107.8,24.9,21.70,21.71,21.70,0.13,0.13,21.69,60.7,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.4,0.30,,
569.0168915,12:59:01 PM,71.4509,∞,71.3989,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.11,0.2,107.8,24.8,21.70,21.71,21.70,0.13,0.13,21.69,60.7,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.4,0.30,,
569.1168396,12:59:01 PM,71.4509,∞,71.3989,35.37,35.29,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.11,0.2,107.8,24.8,21.70,21.71,21.70,0.13,0.13,21.69,60.7,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.4,0.30,,
569.2167879,12:59:01 PM,71.4509,∞,71.3989,35.36,35.28,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.11,0.2,107.8,24.8,21.70,21.71,21.70,0.13,0.13,21.69,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,127.4,0.30,,
569.3167353,12:59:01 PM,71.4509,∞,71.3989,35.36,35.28,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.11,0.2,107.8,24.8,21.70,21.71,21.70,0.13,0.13,21.69,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,127.4,0.30,,
569.416683,12:59:01 PM,71.4509,∞,71.3989,35.36,35.28,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.11,0.2,107.8,24.8,21.70,21.71,21.70,0.13,0.13,21.69,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,127.4,0.30,,
569.5216274,12:59:02 PM,71.4173,460.642,71.3653,35.36,35.28,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.11,0.2,107.8,24.8,21.70,21.71,21.70,0.13,0.13,21.69,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,127.4,0.30,,
569.6215748,12:59:02 PM,71.4173,460.642,71.3653,35.36,35.28,35.03,22.29,47.91,47.91,47.94,0.01,4.88,36.11,0.2,107.8,24.8,21.70,21.71,21.70,0.13,0.13,21.69,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.4,0.30,,
569.721523,12:59:02 PM,71.4173,460.642,71.3653,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.01,4.88,36.11,0.2,107.8,24.8,21.70,21.71,21.70,0.13,0.13,21.69,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.4,0.30,,
569.8196068,12:59:02 PM,71.4173,460.642,71.3653,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.01,4.88,36.11,0.2,107.8,24.8,21.70,21.71,21.70,0.13,0.13,21.69,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.4,0.30,,
569.9169159,12:59:02 PM,71.4173,460.642,71.3653,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.01,4.88,36.11,0.2,107.8,24.8,21.70,21.71,21.70,0.13,0.13,21.69,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.4,0.30,,
570.0168629,12:59:02 PM,71.4173,460.642,71.3653,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.01,4.97,36.11,0.2,107.8,24.8,21.70,21.71,21.70,0.13,0.13,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,127.4,0.30,,
570.119847,12:59:02 PM,71.4173,460.642,71.3653,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.01,4.97,36.11,0.2,107.8,24.8,21.70,21.71,21.70,0.13,0.13,21.70,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,127.4,0.30,,
570.2215754,12:59:02 PM,71.4173,460.642,71.3653,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.01,4.97,36.11,0.2,107.8,24.8,21.70,21.71,21.70,0.13,0.13,21.70,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,127.4,0.30,,
570.3215233,12:59:02 PM,71.4173,460.642,71.3653,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.01,4.97,36.11,0.2,107.8,24.8,21.70,21.71,21.70,0.13,0.13,21.70,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.4,0.30,,
570.421471,12:59:02 PM,71.4173,460.642,71.3653,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.01,4.97,36.11,0.3,109.3,24.8,21.70,21.71,21.70,0.13,0.13,21.70,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.4,0.30,,
570.521419,12:59:03 PM,49.0097,460.642,48.9577,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.01,4.97,36.11,0.3,109.3,24.8,21.70,21.71,21.70,0.13,0.13,21.70,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.4,0.30,,
570.6213659,12:59:03 PM,49.0097,460.642,48.9577,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.01,4.97,36.11,0.3,109.3,24.8,21.70,21.72,21.70,0.13,0.13,21.70,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.4,0.30,,
570.7213137,12:59:03 PM,49.0097,460.642,48.9577,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.01,4.97,36.11,0.3,109.3,24.8,21.70,21.72,21.70,0.13,0.13,21.70,60.6,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,127.4,0.30,,
570.8184525,12:59:03 PM,49.0097,460.642,48.9577,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.01,4.97,36.11,0.3,109.3,24.8,21.70,21.72,21.70,0.13,0.13,21.70,60.6,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,127.5,0.30,,
570.918399,12:59:03 PM,49.0097,460.642,48.9577,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.01,4.97,36.11,0.3,109.3,24.8,21.70,21.72,21.70,0.13,0.13,21.70,60.6,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,127.5,0.30,,
571.0183467,12:59:03 PM,49.0097,316.113,48.9577,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.01,4.97,36.11,0.3,109.3,24.8,21.70,21.72,21.71,0.13,0.13,21.70,60.6,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,127.5,0.30,,
571.1182926,12:59:03 PM,49.0097,316.113,48.9577,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.01,4.97,36.11,0.3,109.3,24.8,21.70,21.72,21.71,0.13,0.14,21.70,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.5,0.30,,
571.2182408,12:59:03 PM,49.0097,316.113,48.9577,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.01,4.97,36.11,0.3,109.3,24.8,21.70,21.72,21.71,0.13,0.14,21.70,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.5,0.30,,
571.3181891,12:59:03 PM,49.0097,316.113,48.9577,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.01,4.97,36.11,0.3,109.3,24.8,21.70,21.72,21.71,0.14,0.14,21.70,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.5,0.30,,
571.4181425,12:59:03 PM,49.0097,316.113,48.9577,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.06,5.03,36.11,0.3,109.3,24.8,21.70,21.72,21.71,0.14,0.14,21.70,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.5,0.30,,
571.5180846,12:59:04 PM,49.0097,316.113,48.9577,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.06,5.03,36.11,0.3,109.3,24.8,21.70,21.72,21.71,0.14,0.14,21.70,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,127.5,0.30,,
571.6180318,12:59:04 PM,49.0097,316.113,48.9577,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.06,5.03,36.11,0.3,109.3,24.8,21.70,21.72,21.71,0.14,0.14,21.70,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,127.5,0.30,,
571.7179809,12:59:04 PM,49.0097,316.113,48.9577,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.06,5.03,36.11,1.0,110.5,24.8,21.70,21.72,21.71,0.14,0.14,21.70,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,127.5,0.30,,
571.8179289,12:59:04 PM,49.0097,316.113,48.9577,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.06,5.03,36.11,1.0,110.5,24.8,21.70,21.72,21.71,0.14,0.14,21.70,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,127.5,0.30,,
571.917875,12:59:04 PM,49.0097,316.113,48.9577,35.36,35.28,35.03,22.30,47.91,47.91,47.94,0.06,5.03,36.11,1.0,110.5,24.8,21.70,21.72,21.71,0.14,0.14,21.66,60.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,127.5,0.30,,
572.0178225,12:59:04 PM,13.5093,87.135,13.4573,35.35,35.28,35.03,22.30,47.91,47.91,47.94,0.06,5.03,36.11,1.0,110.5,24.8,21.70,21.72,21.71,0.14,0.14,21.66,60.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,127.5,0.30,,
572.1177702,12:59:04 PM,13.5093,87.135,13.4573,35.35,35.28,35.03,22.30,47.91,47.91,47.94,0.06,5.03,36.11,1.0,110.5,24.8,21.70,21.72,21.71,0.14,0.14,21.66,60.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,127.5,0.30,,
572.2177183,12:59:04 PM,13.5093,87.135,13.4573,35.35,35.28,35.03,22.30,47.91,47.91,47.94,0.06,5.03,36.11,1.0,110.5,24.8,21.70,21.72,21.71,0.14,0.14,21.66,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.4,0.30,,
572.3176668,12:59:04 PM,13.5093,87.135,13.4573,35.35,35.28,35.03,22.30,47.91,47.91,47.94,0.06,5.03,36.11,1.0,110.5,24.8,21.70,21.72,21.71,0.14,0.14,21.66,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,127.4,0.30,,
572.4176128,12:59:04 PM,13.5093,87.135,13.4573,35.35,35.28,35.03,22.30,47.91,47.91,47.94,0.06,5.03,36.11,1.0,110.5,24.8,21.70,21.72,21.71,0.14,0.14,21.66,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,127.4,0.30,,
572.5177357,12:59:05 PM,13.5093,87.135,13.4573,35.35,35.28,35.03,22.30,47.91,47.91,47.94,0.06,5.03,36.11,1.0,110.5,24.8,21.70,21.72,21.71,0.14,0.14,21.66,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,127.4,0.30,,
572.61784,12:59:05 PM,13.5093,87.135,13.4573,35.35,35.28,35.03,22.30,47.89,47.91,47.93,0.06,5.03,36.11,1.0,110.5,24.8,21.70,21.72,21.71,0.14,0.14,21.66,60.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,127.4,0.30,,
572.7177891,12:59:05 PM,13.5093,87.135,13.4573,35.35,35.28,35.03,22.30,47.89,47.91,47.93,0.06,5.03,36.11,1.0,110.5,24.8,21.70,21.72,21.71,0.14,0.14,21.66,60.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,127.4,0.30,,
572.817736,12:59:05 PM,13.5093,87.135,13.4573,35.35,35.28,35.03,22.30,47.89,47.91,47.93,0.06,5.15,36.12,1.0,110.5,24.8,21.70,21.72,21.71,0.14,0.14,21.66,60.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,127.4,0.30,,
572.9176833,12:59:05 PM,13.5093,87.135,13.4573,35.35,35.28,35.03,22.30,47.89,47.91,47.93,0.06,5.15,36.12,1.0,110.5,24.8,21.70,21.72,21.71,0.14,0.14,21.66,60.6,0.00,0.00,0.00,23.6,21.6,23.5,0,0,0.00,127.4,0.30,,
573.0178452,12:59:05 PM,13.5093,87.135,13.4573,35.35,35.28,35.03,22.30,47.89,47.91,47.93,0.06,5.15,36.12,1.0,110.5,24.8,21.70,21.72,21.71,0.14,0.15,21.66,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.4,0.30,,
573.1175783,12:59:05 PM,13.5093,87.135,13.4573,35.35,35.28,35.03,22.30,47.89,47.91,47.93,0.06,5.15,36.12,1.2,112.1,24.8,21.70,21.72,21.71,0.14,0.15,21.66,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.4,0.30,,
573.2177176,12:59:05 PM,13.5093,87.135,13.4573,35.35,35.28,35.03,22.30,47.89,47.91,47.93,0.06,5.15,36.12,1.2,112.1,24.8,21.70,21.72,21.71,0.15,0.15,21.66,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.4,0.30,,
573.3174729,12:59:05 PM,13.5093,87.135,13.4573,35.35,35.28,35.03,22.30,47.89,47.91,47.93,0.06,5.15,36.12,1.2,112.1,24.8,21.70,21.72,21.71,0.15,0.15,21.66,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.4,0.30,,
573.4198005,12:59:05 PM,13.5093,87.135,13.4573,35.35,35.27,35.03,22.30,47.89,47.91,47.93,0.06,5.15,36.12,1.2,112.1,24.8,21.70,21.72,21.71,0.15,0.15,21.66,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.4,0.30,,
573.5174424,12:59:06 PM,11.4299,73.723,11.3779,35.35,35.27,35.03,22.30,47.89,47.91,47.93,0.06,5.15,36.12,1.2,112.1,24.8,21.70,21.72,21.71,0.15,0.15,21.66,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.4,0.30,,
573.6177299,12:59:06 PM,11.4299,73.723,11.3779,35.35,35.27,35.03,22.30,47.89,47.91,47.93,0.06,5.15,36.12,1.2,112.1,24.8,21.70,21.72,21.71,0.15,0.15,21.66,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.8,0.30,,
573.7178203,12:59:06 PM,11.4299,73.723,11.3779,35.35,35.27,35.03,22.30,47.89,47.91,47.93,0.06,5.15,36.12,1.2,112.1,24.8,21.70,21.72,21.71,0.15,0.15,21.66,60.6,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.8,0.30,,
573.8176229,12:59:06 PM,11.4299,73.723,11.3779,35.35,35.27,35.03,22.30,47.89,47.91,47.93,0.06,5.15,36.12,1.2,112.1,24.8,21.70,21.72,21.71,0.15,0.15,21.69,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,126.8,0.30,,
