ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
573.9176988,12:59:06 PM,11.4299,73.723,11.3779,35.35,35.27,35.03,22.30,47.91,47.91,47.94,0.06,5.15,36.12,1.2,112.1,24.8,21.70,21.72,21.71,0.15,0.15,21.69,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,126.8,0.30,,
574.0175186,12:59:06 PM,11.4299,73.723,11.3779,35.35,35.27,35.03,22.30,47.91,47.91,47.94,0.06,5.15,36.12,1.2,112.1,24.8,21.70,21.72,21.71,0.15,0.15,21.69,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,126.8,0.30,,
574.1183989,12:59:06 PM,11.4299,73.723,11.3779,35.35,35.27,35.03,22.30,47.91,47.91,47.94,0.06,5.15,36.12,1.2,112.1,24.8,21.70,21.72,21.71,0.15,0.15,21.69,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,126.8,0.30,,
574.2179979,12:59:06 PM,11.4299,73.723,11.3779,35.35,35.27,35.03,22.30,47.91,47.91,47.94,0.11,5.15,36.12,1.2,112.1,24.8,21.70,21.72,21.71,0.15,0.15,21.69,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.8,0.30,,
574.3177439,12:59:06 PM,11.4299,73.723,11.3779,35.35,35.27,35.03,22.30,47.91,47.91,47.94,0.11,5.15,36.12,1.2,112.1,24.8,21.70,21.72,21.71,0.15,0.15,21.69,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.8,0.30,,
574.4176939,12:59:06 PM,11.4299,73.723,11.3779,35.35,35.27,35.03,22.30,47.91,47.91,47.94,0.11,5.15,36.12,1.2,112.1,24.8,21.70,21.72,21.71,0.15,0.15,21.69,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.8,0.30,,
574.5175896,12:59:07 PM,6.2215,40.129,6.1695,35.35,35.27,35.03,22.30,47.91,47.91,47.94,0.11,5.15,36.12,2.2,113.2,24.8,21.70,21.72,21.71,0.15,0.15,21.69,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.8,0.30,,
574.6175368,12:59:07 PM,6.2215,40.129,6.1695,35.35,35.27,35.03,22.30,47.91,47.91,47.94,0.11,5.15,36.12,2.2,113.2,24.8,21.70,21.72,21.71,0.15,0.15,21.69,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.8,0.30,,
574.7174862,12:59:07 PM,6.2215,40.129,6.1695,35.35,35.27,35.03,22.30,47.91,47.91,47.94,0.11,5.15,36.12,2.2,113.2,24.8,21.70,21.72,21.71,0.15,0.15,21.69,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.8,0.30,,
574.8174318,12:59:07 PM,6.2215,40.129,6.1695,35.35,35.26,35.03,22.30,47.91,47.91,47.94,0.11,5.15,36.12,2.2,113.2,24.8,21.70,21.72,21.71,0.15,0.15,21.69,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.8,0.30,,
574.9173798,12:59:07 PM,6.2215,40.129,6.1695,35.35,35.26,35.03,22.30,47.91,47.91,47.94,0.11,5.15,36.12,2.2,113.2,24.8,21.70,21.72,21.71,0.15,0.16,21.69,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,126.8,0.30,,
575.017328,12:59:07 PM,6.2215,40.129,6.1695,35.35,35.26,35.03,22.30,47.91,47.91,47.94,0.11,5.15,36.12,2.2,113.2,24.8,21.70,21.72,21.71,0.15,0.16,21.69,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,126.6,0.30,,
575.1172752,12:59:07 PM,6.2215,40.129,6.1695,35.35,35.26,35.03,22.30,47.91,47.91,47.94,0.11,5.15,36.12,2.2,113.2,24.8,21.70,21.72,21.71,0.16,0.16,21.69,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,126.6,0.30,,
575.2172232,12:59:07 PM,6.2215,40.129,6.1695,35.35,35.26,35.03,22.30,47.91,47.91,47.94,0.11,5.15,36.12,2.2,113.2,24.8,21.70,21.72,21.71,0.16,0.16,21.69,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,126.6,0.30,,
575.317171,12:59:07 PM,6.2215,40.129,6.1695,35.35,35.26,35.03,22.30,47.91,47.91,47.93,0.11,5.15,36.12,2.2,113.2,24.8,21.70,21.72,21.71,0.16,0.16,21.69,60.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.6,0.30,,
575.4171183,12:59:07 PM,6.2215,40.129,6.1695,35.35,35.26,35.03,22.30,47.91,47.91,47.93,0.11,5.15,36.12,2.2,113.2,24.8,21.70,21.72,21.71,0.16,0.16,21.69,60.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.6,0.30,,
575.5170659,12:59:08 PM,6.2154,40.129,6.1634,35.35,35.26,35.03,22.30,47.91,47.91,47.93,0.11,5.15,36.12,2.2,113.2,24.8,21.71,21.72,21.71,0.16,0.16,21.69,60.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.6,0.30,,
575.6170144,12:59:08 PM,6.2154,40.129,6.1634,35.35,35.26,35.03,22.30,47.91,47.91,47.93,0.02,5.15,36.09,2.2,113.2,24.8,21.71,21.72,21.71,0.16,0.16,21.69,60.7,0.00,0.00,0.00,23.7,21.7,23.3,0,0,0.00,126.6,0.30,,
575.7172657,12:59:08 PM,6.2154,40.129,6.1634,35.35,35.26,35.03,22.30,47.91,47.91,47.93,0.02,5.15,36.09,2.2,113.2,24.8,21.71,21.72,21.71,0.16,0.16,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.6,0.30,,
575.8208237,12:59:08 PM,6.2154,40.129,6.1634,35.35,35.26,35.03,22.30,47.91,47.91,47.93,0.02,5.15,36.09,2.2,113.2,24.8,21.71,21.72,21.71,0.16,0.16,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.6,0.30,,
575.9208328,12:59:08 PM,6.2154,40.129,6.1634,35.35,35.26,35.03,22.30,47.91,47.91,47.93,0.02,5.15,36.09,0.8,113.2,24.8,21.71,21.72,21.71,0.17,0.16,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.6,0.30,,
576.0210155,12:59:08 PM,16.9713,40.089,16.9193,35.35,35.26,35.03,22.30,47.91,47.91,47.93,0.02,5.15,36.09,0.8,113.2,24.8,21.71,21.72,21.71,0.17,0.16,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.6,0.30,,
576.1211213,12:59:08 PM,16.9713,40.089,16.9193,35.35,35.26,35.03,22.30,47.91,47.91,47.93,0.02,5.15,36.09,0.8,113.2,24.8,21.71,21.72,21.71,0.17,0.17,21.67,60.7,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,126.6,0.30,,
576.2213096,12:59:08 PM,16.9713,40.089,16.9193,35.34,35.26,35.03,22.30,47.91,47.91,47.93,0.02,5.15,36.09,0.8,113.2,24.8,21.71,21.72,21.71,0.17,0.17,21.67,60.7,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,126.6,0.30,,
576.3212883,12:59:08 PM,16.9713,40.089,16.9193,35.34,35.26,35.03,22.30,47.91,47.91,47.93,0.02,5.15,36.09,0.8,113.2,24.8,21.71,21.72,21.71,0.17,0.17,21.67,60.7,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,126.6,0.30,,
576.4212036,12:59:08 PM,16.9713,40.089,16.9193,35.34,35.26,35.03,22.30,47.91,47.91,47.93,0.02,5.15,36.09,0.8,113.2,24.8,21.71,21.73,21.72,0.17,0.17,21.67,60.7,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,126.6,0.30,,
576.5211549,12:59:09 PM,16.9665,109.465,16.9145,35.34,35.26,35.03,22.30,47.91,47.91,47.93,0.02,5.15,36.09,0.8,113.2,24.8,21.71,21.73,21.72,0.17,0.17,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.6,0.30,,
576.6212291,12:59:09 PM,16.9665,109.465,16.9145,35.34,35.26,35.03,22.30,47.91,47.91,47.93,0.02,5.15,36.09,0.8,113.2,24.8,21.71,21.73,21.72,0.17,0.17,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.6,0.30,,
576.7211404,12:59:09 PM,16.9665,109.465,16.9145,35.34,35.26,35.03,22.30,47.91,47.91,47.94,0.02,5.15,36.09,0.8,113.2,24.8,21.71,21.73,21.72,0.17,0.17,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.6,0.30,,
576.8210883,12:59:09 PM,16.9665,109.465,16.9145,35.34,35.26,35.03,22.30,47.91,47.91,47.94,0.02,5.15,36.09,0.8,113.2,24.8,21.71,21.73,21.72,0.17,0.19,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.6,0.30,,
576.9210366,12:59:09 PM,16.9665,109.465,16.9145,35.34,35.26,35.03,22.30,47.91,47.91,47.94,0.02,5.21,36.09,0.8,113.2,24.8,21.71,21.73,21.72,0.17,0.19,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.6,0.30,,
577.0209835,12:59:09 PM,16.9665,109.434,16.9145,35.34,35.26,35.03,22.30,47.91,47.91,47.94,0.02,5.21,36.09,0.8,113.2,24.8,21.71,21.73,21.72,0.19,0.19,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.6,0.30,,
577.120931,12:59:09 PM,16.9665,109.434,16.9145,35.34,35.26,35.03,22.30,47.91,47.91,47.94,0.02,5.21,36.09,0.8,113.2,24.8,21.71,21.73,21.72,0.19,0.19,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.6,0.30,,
577.2208789,12:59:09 PM,16.9665,109.434,16.9145,35.34,35.26,35.03,22.30,47.91,47.91,47.94,0.02,5.21,36.09,0.8,113.2,24.8,21.71,21.73,21.72,0.19,0.19,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,126.6,0.30,,
577.3208267,12:59:09 PM,16.9665,109.434,16.9145,35.34,35.26,35.03,22.30,47.91,47.91,47.94,0.02,5.21,36.09,0.5,114.1,24.8,21.71,21.73,21.72,0.19,0.19,21.67,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,126.6,0.30,,
577.4207744,12:59:09 PM,16.9665,109.434,16.9145,35.34,35.26,35.03,22.30,47.91,47.91,47.94,0.02,5.21,36.09,0.5,114.1,24.8,21.71,21.73,21.72,0.19,0.19,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,126.6,0.30,,
577.5207292,12:59:10 PM,29.6807,191.441,29.6287,35.34,35.26,35.03,22.30,47.91,47.91,47.94,0.02,5.21,36.09,0.5,114.1,24.8,21.71,21.73,21.72,0.19,0.19,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,126.6,0.30,,
577.6206702,12:59:10 PM,29.6807,191.441,29.6287,35.34,35.26,35.03,22.30,47.91,47.91,47.94,0.02,5.21,36.09,0.5,114.1,24.8,21.71,21.73,21.72,0.19,0.19,21.67,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.6,0.30,,
577.7206174,12:59:10 PM,29.6807,191.441,29.6287,35.34,35.26,35.03,22.30,47.91,47.91,47.94,0.02,5.21,36.09,0.5,114.1,24.8,21.71,21.73,21.72,0.19,0.19,21.69,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.6,0.30,,
577.820566,12:59:10 PM,29.6807,191.441,29.6287,35.34,35.26,35.03,22.30,47.91,47.91,47.94,0.02,5.21,36.09,0.5,114.1,24.8,21.71,21.73,21.72,0.19,0.19,21.69,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.6,0.30,,
577.9205133,12:59:10 PM,29.6807,191.441,29.6287,35.34,35.26,35.03,22.30,47.91,47.91,47.94,0.02,5.21,36.09,0.5,114.1,24.8,21.71,21.73,21.72,0.19,0.19,21.69,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.6,0.30,,
578.0204613,12:59:10 PM,29.6675,191.441,29.6155,35.34,35.26,35.03,22.30,47.91,47.91,47.94,0.02,5.21,36.09,0.5,114.1,24.8,21.71,21.73,21.72,0.19,0.19,21.69,60.6,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,126.6,0.30,,
578.1204381,12:59:10 PM,29.6675,191.441,29.6155,35.34,35.26,35.03,22.30,47.91,47.91,47.93,0.02,5.21,36.09,0.5,114.1,24.8,21.71,21.73,21.72,0.19,0.19,21.69,60.6,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,126.6,0.30,,
578.2204743,12:59:10 PM,29.6675,191.441,29.6155,35.34,35.26,35.03,22.30,47.91,47.91,47.93,0.02,5.21,36.09,0.5,114.1,24.8,21.71,21.73,21.72,0.19,0.19,21.69,60.6,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,126.6,0.30,,
578.3203119,12:59:10 PM,29.6675,191.441,29.6155,35.34,35.26,35.03,22.30,47.91,47.91,47.93,0.03,5.21,36.09,0.5,114.1,24.8,21.71,21.73,21.72,0.19,0.19,21.69,60.6,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,126.6,0.30,,
578.42044,12:59:10 PM,29.6675,191.441,29.6155,35.34,35.26,35.03,22.30,47.91,47.91,47.93,0.03,5.21,36.09,0.5,114.1,24.8,21.71,21.73,21.72,0.19,0.19,21.69,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,126.6,0.30,,
578.5201725,12:59:11 PM,29.6675,191.355,29.6155,35.34,35.26,35.03,22.30,47.91,47.91,47.93,0.03,5.21,36.09,0.5,114.1,24.8,21.71,21.73,21.72,0.19,0.19,21.69,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,126.6,0.30,,
578.6199233,12:59:11 PM,29.6675,191.355,29.6155,35.34,35.26,35.03,22.30,47.91,47.91,47.93,0.03,5.21,36.09,0.5,114.1,24.8,21.71,21.73,21.72,0.19,0.19,21.69,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,126.6,0.30,,
578.7196518,12:59:11 PM,29.6675,191.355,29.6155,35.34,35.26,35.03,22.30,47.91,47.91,47.93,0.03,5.21,36.09,0.6,115.0,24.8,21.71,21.73,21.72,0.19,0.20,21.69,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,126.6,0.30,,
578.8195986,12:59:11 PM,29.6675,191.355,29.6155,35.34,35.26,35.03,22.30,47.91,47.91,47.93,0.03,5.21,36.09,0.6,115.0,24.8,21.71,21.73,21.72,0.19,0.20,21.69,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.6,0.30,,
578.9195474,12:59:11 PM,29.6675,191.355,29.6155,35.34,35.26,35.03,22.30,47.91,47.91,47.93,0.03,5.21,36.09,0.6,115.0,24.8,21.71,21.73,21.72,0.19,0.20,21.69,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.6,0.30,,
579.0195848,12:59:11 PM,22.4601,191.355,22.4081,35.34,35.25,35.03,22.30,47.91,47.91,47.93,0.03,5.21,36.09,0.6,115.0,24.8,21.71,21.73,21.72,0.20,0.20,21.69,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.6,0.30,,
579.1194419,12:59:11 PM,22.4601,191.355,22.4081,35.34,35.25,35.03,22.30,47.91,47.91,47.93,0.03,5.21,36.09,0.6,115.0,24.8,21.71,21.73,21.72,0.20,0.20,21.69,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.6,0.30,,
579.2193923,12:59:11 PM,22.4601,191.355,22.4081,35.34,35.25,35.03,22.30,47.91,47.91,47.93,0.03,5.21,36.09,0.6,115.0,24.8,21.71,21.73,21.72,0.20,0.20,21.69,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.2,0.30,,
579.3193375,12:59:11 PM,22.4601,191.355,22.4081,35.34,35.25,35.03,22.30,47.91,47.91,47.93,0.03,5.21,36.09,0.6,115.0,24.8,21.71,21.73,21.72,0.20,0.20,21.69,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.2,0.30,,
579.4192858,12:59:11 PM,22.4601,191.355,22.4081,35.34,35.25,35.03,22.30,47.91,47.91,47.93,0.03,5.21,36.09,0.6,115.0,24.8,21.71,21.73,21.72,0.20,0.20,21.69,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.2,0.30,,
579.519235,12:59:12 PM,22.4601,144.868,22.4081,35.34,35.25,35.03,22.30,47.91,47.91,47.93,0.03,5.21,36.09,0.6,115.0,24.8,21.71,21.73,21.72,0.20,0.20,21.69,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.2,0.30,,
579.6191797,12:59:12 PM,22.4601,144.868,22.4081,35.34,35.25,35.03,22.30,47.91,47.91,47.93,0.03,5.21,36.09,0.6,115.0,24.8,21.71,21.73,21.72,0.20,0.20,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.2,0.30,,
579.7191281,12:59:12 PM,22.4601,144.868,22.4081,35.34,35.25,35.03,22.30,47.91,47.91,47.93,0.10,5.30,36.06,0.6,115.0,24.8,21.71,21.73,21.72,0.21,0.20,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.2,0.30,,
579.8190758,12:59:12 PM,22.4601,144.868,22.4081,35.34,35.25,35.03,22.30,47.91,47.91,47.93,0.10,5.30,36.06,0.6,115.0,24.8,21.71,21.73,21.72,0.21,0.20,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.2,0.30,,
579.9190228,12:59:12 PM,22.4601,144.868,22.4081,35.34,35.25,35.03,22.30,47.91,47.91,47.93,0.10,5.30,36.06,0.6,115.0,24.8,21.71,21.73,21.72,0.21,0.21,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.2,0.30,,
580.0189724,12:59:12 PM,22.4601,144.868,22.4081,35.34,35.25,35.03,22.30,47.91,47.91,47.93,0.10,5.30,36.06,0.6,115.0,24.8,21.71,21.73,21.72,0.21,0.21,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.2,0.30,,
580.1189188,12:59:12 PM,22.4601,144.868,22.4081,35.34,35.25,35.03,22.30,47.91,47.91,47.93,0.10,5.30,36.06,2.1,117.3,24.8,21.71,21.73,21.72,0.21,0.21,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.2,0.30,,
580.2183771,12:59:12 PM,22.4601,144.868,22.4081,35.34,35.25,35.03,22.30,47.91,47.91,47.93,0.10,5.30,36.06,2.1,117.3,24.8,21.71,21.73,21.72,0.21,0.21,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.2,0.30,,
580.3183379,12:59:12 PM,22.4601,144.868,22.4081,35.34,35.25,35.03,22.30,47.91,47.91,47.93,0.10,5.30,36.06,2.1,117.3,24.8,21.71,21.73,21.72,0.21,0.21,21.70,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.2,0.30,,
580.4182725,12:59:12 PM,22.4601,144.868,22.4081,35.33,35.25,35.03,22.30,47.91,47.91,47.93,0.10,5.30,36.06,2.1,117.3,24.8,21.71,21.73,21.72,0.21,0.21,21.70,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.2,0.30,,
580.51822,12:59:13 PM,6.5554,144.868,6.5034,35.33,35.25,35.03,22.30,47.91,47.91,47.93,0.10,5.30,36.06,2.1,117.3,24.8,21.71,21.73,21.72,0.20,0.21,21.70,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.2,0.30,,
580.618168,12:59:13 PM,6.5554,144.868,6.5034,35.33,35.25,35.03,22.30,47.91,47.91,47.93,0.10,5.30,36.06,2.1,117.3,24.8,21.71,21.73,21.72,0.20,0.21,21.70,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,125.7,0.29,,
580.7181161,12:59:13 PM,6.5554,144.868,6.5034,35.33,35.25,35.03,22.30,47.91,47.91,47.93,0.10,5.30,36.06,2.1,117.3,24.8,21.71,21.73,21.72,0.20,0.20,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,125.7,0.29,,
580.8180634,12:59:13 PM,6.5554,144.868,6.5034,35.33,35.25,35.03,22.30,47.91,47.91,47.93,0.10,5.30,36.06,2.1,117.3,24.8,21.71,21.73,21.72,0.20,0.20,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,125.7,0.29,,
580.9180112,12:59:13 PM,6.5554,144.868,6.5034,35.33,35.25,35.03,22.30,47.91,47.91,47.94,0.10,5.30,36.06,2.1,117.3,24.8,21.71,21.73,21.72,0.20,0.20,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,125.7,0.29,,
581.01796,12:59:13 PM,6.5554,42.283,6.5034,35.33,35.25,35.03,22.30,47.91,47.91,47.94,0.10,5.30,36.06,2.1,117.3,24.8,21.71,21.73,21.72,0.20,0.20,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,125.7,0.29,,
581.1179062,12:59:13 PM,6.5554,42.283,6.5034,35.33,35.25,35.03,22.30,47.91,47.91,47.94,0.10,5.43,36.07,2.1,117.3,24.8,21.71,21.73,21.72,0.20,0.20,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,125.7,0.29,,
581.217854,12:59:13 PM,6.5554,42.283,6.5034,35.33,35.25,35.03,22.30,47.91,47.91,47.94,0.10,5.43,36.07,2.1,117.3,24.8,21.71,21.73,21.72,0.20,0.20,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,125.7,0.29,,
581.3178006,12:59:13 PM,6.5554,42.283,6.5034,35.33,35.25,35.03,22.30,47.91,47.91,47.94,0.10,5.43,36.07,2.1,117.3,24.8,21.71,21.73,21.72,0.20,0.20,21.70,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,125.7,0.29,,
581.419787,12:59:13 PM,6.5554,42.283,6.5034,35.33,35.25,35.03,22.30,47.91,47.91,47.94,0.10,5.43,36.07,2.1,117.3,24.8,21.71,21.73,21.72,0.20,0.20,21.70,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,125.7,0.29,,
581.5197353,12:59:14 PM,6.4982,42.283,6.4462,35.33,35.25,35.03,22.30,47.91,47.91,47.94,0.10,5.43,36.07,2.1,120.1,24.8,21.71,21.73,21.72,0.20,0.20,21.73,60.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,125.7,0.29,,
581.6196822,12:59:14 PM,6.4982,42.283,6.4462,35.33,35.25,35.03,22.30,47.91,47.91,47.94,0.10,5.43,36.07,2.1,120.1,24.8,21.71,21.73,21.72,0.20,0.20,21.73,60.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,125.7,0.29,,
581.7196301,12:59:14 PM,6.4982,42.283,6.4462,35.33,35.25,35.03,22.30,47.91,47.91,47.94,0.10,5.43,36.07,2.1,120.1,24.8,21.71,21.73,21.72,0.20,0.20,21.73,60.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,125.7,0.29,,
581.8214763,12:59:14 PM,6.4982,42.283,6.4462,35.32,35.24,35.03,22.30,47.91,47.91,47.94,0.10,5.43,36.07,2.1,120.1,24.8,21.71,21.73,21.72,0.20,0.20,21.73,60.6,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,125.7,0.29,,
581.921461,12:59:14 PM,6.4982,42.283,6.4462,35.32,35.24,35.03,22.30,47.91,47.91,47.94,0.10,5.43,36.07,2.1,120.1,24.8,21.71,21.73,21.72,0.20,0.20,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,125.7,0.30,,
582.0216331,12:59:14 PM,6.4951,41.913,6.4431,35.32,35.24,35.03,22.30,47.91,47.91,47.94,0.10,5.43,36.07,2.1,120.1,24.8,21.71,21.73,21.72,0.20,0.20,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.2,0.30,,
582.1179375,12:59:14 PM,6.4951,41.913,6.4431,35.32,35.24,35.03,22.30,47.91,47.91,47.94,0.10,5.43,36.07,2.1,120.1,24.8,21.71,21.73,21.72,0.20,0.20,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.2,0.30,,
582.2203551,12:59:14 PM,6.4951,41.913,6.4431,35.32,35.24,35.03,22.30,47.91,47.91,47.94,0.10,5.43,36.07,2.1,120.1,24.8,21.71,21.73,21.73,0.20,0.20,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.2,0.30,,
582.3197808,12:59:14 PM,6.4951,41.913,6.4431,35.32,35.24,35.03,22.30,47.91,47.72,47.86,0.10,5.43,36.07,2.1,120.1,24.8,21.71,21.73,21.73,0.20,0.20,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,126.2,0.30,,
582.4198817,12:59:14 PM,6.4951,41.913,6.4431,35.32,35.24,35.03,22.30,47.91,47.72,47.86,0.10,5.43,36.07,2.1,120.1,24.8,21.71,21.73,21.73,0.20,0.20,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,126.2,0.30,,
582.5201165,12:59:15 PM,6.4951,41.894,6.4431,35.32,35.24,35.03,22.30,47.91,47.72,47.86,0.13,5.43,36.05,2.1,120.1,24.8,21.71,21.73,21.73,0.20,0.20,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,126.2,0.30,,
582.6190787,12:59:15 PM,6.4951,41.894,6.4431,35.32,35.24,35.03,22.30,47.91,47.72,47.86,0.13,5.43,36.05,2.1,120.1,24.8,21.71,21.73,21.73,0.20,0.20,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.2,0.30,,
582.7197245,12:59:15 PM,6.4951,41.894,6.4431,35.32,35.24,35.03,22.30,47.91,47.72,47.86,0.13,5.43,36.05,2.1,120.1,24.8,21.71,21.73,21.73,0.20,0.20,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.2,0.30,,
582.81827,12:59:15 PM,6.4951,41.894,6.4431,35.32,35.24,35.03,22.30,47.91,47.72,47.86,0.13,5.43,36.05,2.1,120.1,24.8,21.71,21.73,21.73,0.20,0.20,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.2,0.30,,
582.9182198,12:59:15 PM,6.4951,41.894,6.4431,35.32,35.24,35.03,22.30,47.91,47.72,47.86,0.13,5.43,36.05,2.7,120.0,24.8,21.71,21.73,21.73,0.20,0.20,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.2,0.30,,
583.0181662,12:59:15 PM,5.1240,41.894,5.0720,35.32,35.24,35.03,22.30,47.91,47.72,47.86,0.13,5.43,36.05,2.7,120.0,24.8,21.71,21.73,21.73,0.20,0.20,21.73,60.6,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,126.2,0.30,,
583.1203229,12:59:15 PM,5.1240,41.894,5.0720,35.32,35.24,35.03,22.30,47.91,47.72,47.86,0.13,5.43,36.05,2.7,120.0,24.8,21.71,21.73,21.73,0.20,0.20,21.73,60.6,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,126.2,0.30,,
583.2203245,12:59:15 PM,5.1240,41.894,5.0720,35.32,35.24,35.03,22.30,47.91,47.72,47.86,0.13,5.43,36.05,2.7,120.0,24.8,21.73,21.73,21.73,0.20,0.20,21.73,60.7,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,126.2,0.30,,
583.3182835,12:59:15 PM,5.1240,41.894,5.0720,35.32,35.24,35.03,22.30,47.91,47.72,47.86,0.13,5.43,36.05,2.7,120.0,24.8,21.73,21.73,21.73,0.20,0.20,21.73,60.7,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,126.2,0.29,,
583.4179027,12:59:15 PM,5.1240,41.894,5.0720,35.32,35.24,35.03,22.30,47.91,47.72,47.86,0.13,5.43,36.05,2.7,120.0,24.8,21.73,21.73,21.73,0.20,0.19,21.70,60.7,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,125.0,0.29,,
583.5187563,12:59:16 PM,5.1193,33.050,5.0673,35.32,35.24,35.03,22.30,47.91,47.72,47.86,0.13,5.43,36.05,2.7,120.0,24.8,21.73,21.73,21.73,0.20,0.19,21.70,60.7,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,125.0,0.29,,
583.618807,12:59:16 PM,5.1193,33.050,5.0673,35.32,35.24,35.03,22.30,47.91,47.72,47.86,0.13,5.43,36.05,2.7,120.0,24.8,21.73,21.73,21.73,0.19,0.19,21.70,60.7,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,125.0,0.29,,
583.7191821,12:59:16 PM,5.1193,33.050,5.0673,35.32,35.24,35.03,22.30,47.91,47.89,47.94,0.13,5.43,36.05,2.7,120.0,24.8,21.73,21.73,21.73,0.19,0.19,21.70,60.7,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,125.0,0.29,,
583.819002,12:59:16 PM,5.1193,33.050,5.0673,35.32,35.24,35.03,22.30,47.91,47.89,47.94,0.13,5.43,36.05,2.7,120.0,24.8,21.73,21.73,21.73,0.19,0.19,21.70,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,125.0,0.29,,
583.9189245,12:59:16 PM,5.1193,33.050,5.0673,35.32,35.24,35.03,22.30,47.91,47.89,47.94,0.21,5.55,36.05,2.7,120.0,24.8,21.73,21.73,21.73,0.19,0.19,21.70,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,125.0,0.29,,
584.019481,12:59:16 PM,5.1193,33.020,5.0673,35.32,35.24,35.03,22.30,47.91,47.89,47.94,0.21,5.55,36.05,2.7,120.0,24.8,21.73,21.73,21.73,0.19,0.19,21.70,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,125.0,0.29,,
584.1199677,12:59:16 PM,5.1193,33.020,5.0673,35.32,35.24,35.03,22.30,47.91,47.89,47.94,0.21,5.55,36.05,2.7,120.0,24.8,21.73,21.73,21.73,0.19,0.19,21.70,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,125.0,0.29,,
584.2196914,12:59:16 PM,5.1193,33.020,5.0673,35.32,35.24,35.03,22.30,47.91,47.89,47.94,0.21,5.55,36.05,2.7,120.0,24.8,21.73,21.73,21.73,0.19,0.19,21.70,60.7,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,125.0,0.29,,
584.3199625,12:59:16 PM,5.1193,33.020,5.0673,35.32,35.24,35.03,22.30,47.91,47.89,47.94,0.21,5.55,36.05,4.3,122.7,24.8,21.73,21.73,21.73,0.19,0.19,21.70,60.7,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,125.0,0.29,,
584.420423,12:59:16 PM,5.1193,33.020,5.0673,35.32,35.24,35.03,22.30,47.91,47.89,47.94,0.21,5.55,36.05,4.3,122.7,24.8,21.73,21.73,21.73,0.18,0.19,21.70,60.7,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,125.0,0.29,,
584.5207515,12:59:17 PM,3.1768,33.020,3.1248,35.31,35.24,35.03,22.30,47.91,47.89,47.94,0.21,5.55,36.05,4.3,122.7,24.8,21.73,21.73,21.73,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.6,23.6,0,0,0.00,125.0,0.29,,
584.6207655,12:59:17 PM,3.1768,33.020,3.1248,35.31,35.24,35.03,22.30,47.91,47.89,47.94,0.21,5.55,36.05,4.3,122.7,24.8,21.73,21.73,21.73,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,125.0,0.29,,
584.7206454,12:59:17 PM,3.1768,33.020,3.1248,35.31,35.24,35.03,22.30,47.91,47.89,47.94,0.21,5.55,36.05,4.3,122.7,24.8,21.73,21.73,21.73,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,125.1,0.29,,
584.8188742,12:59:17 PM,3.1768,33.020,3.1248,35.31,35.24,35.03,22.30,47.91,47.89,47.94,0.21,5.55,36.05,4.3,122.7,24.8,21.73,21.74,21.73,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,125.1,0.29,,
584.9183062,12:59:17 PM,3.1768,33.020,3.1248,35.31,35.24,35.03,22.30,47.91,47.89,47.94,0.21,5.55,36.05,4.3,122.7,24.8,21.73,21.74,21.73,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.1,0.29,,
585.0184928,12:59:17 PM,3.1768,20.491,3.1248,35.31,35.24,35.03,22.30,47.91,47.89,47.94,0.21,5.55,36.05,4.3,122.7,24.8,21.73,21.74,21.73,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.1,0.29,,
585.1168886,12:59:17 PM,3.1768,20.491,3.1248,35.31,35.24,35.03,22.30,47.91,47.91,47.94,0.21,5.55,36.05,4.3,122.7,24.8,21.73,21.74,21.73,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.1,0.29,,
585.2200616,12:59:17 PM,3.1768,20.491,3.1248,35.31,35.24,35.03,22.30,47.91,47.91,47.94,0.21,5.55,36.05,4.3,122.7,24.8,21.73,21.74,21.73,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.1,0.29,,
585.3204943,12:59:17 PM,3.1768,20.491,3.1248,35.31,35.24,35.03,22.30,47.91,47.91,47.94,0.24,5.69,36.05,4.3,122.7,24.8,21.73,21.74,21.73,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,125.1,0.29,,
585.4204695,12:59:17 PM,3.1768,20.491,3.1248,35.31,35.24,35.03,22.30,47.91,47.91,47.94,0.24,5.69,36.05,4.3,122.7,24.8,21.73,21.74,21.73,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,125.1,0.29,,
585.5204885,12:59:18 PM,3.1768,20.491,3.1248,35.31,35.24,35.03,22.30,47.91,47.91,47.94,0.24,5.69,36.05,4.3,122.7,24.8,21.73,21.74,21.73,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,125.1,0.29,,
585.6169947,12:59:18 PM,3.1768,20.491,3.1248,35.31,35.24,35.03,22.30,47.91,47.91,47.94,0.24,5.69,36.05,4.3,122.7,24.8,21.73,21.74,21.73,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,125.1,0.29,,
585.717137,12:59:18 PM,3.1768,20.491,3.1248,35.31,35.24,35.03,22.30,47.91,47.91,47.94,0.24,5.69,36.05,4.8,125.8,24.8,21.73,21.74,21.73,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,22.9,0,0,0.00,125.1,0.29,,
585.8177777,12:59:18 PM,3.1768,20.491,3.1248,35.31,35.24,35.03,22.30,47.91,47.91,47.94,0.24,5.69,36.05,4.8,125.8,24.8,21.73,21.74,21.73,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,22.9,0,0,0.00,125.1,0.29,,
585.9168114,12:59:18 PM,3.1768,20.491,3.1248,35.31,35.23,35.03,22.30,47.91,47.91,47.94,0.24,5.69,36.05,4.8,125.8,24.8,21.73,21.74,21.73,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,22.9,0,0,0.00,125.1,0.29,,
586.0169146,12:59:18 PM,2.8260,20.491,2.7740,35.31,35.23,35.03,22.30,47.91,47.91,47.94,0.24,5.69,36.05,4.8,125.8,24.8,21.73,21.74,21.73,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,22.9,0,0,0.00,125.1,0.29,,
586.1169192,12:59:18 PM,2.8260,20.491,2.7740,35.31,35.23,35.03,22.30,47.91,47.91,47.94,0.24,5.69,36.05,4.8,125.8,24.8,21.73,21.74,21.73,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,125.2,0.29,,
586.2171275,12:59:18 PM,2.8260,20.491,2.7740,35.31,35.23,35.03,22.30,47.91,47.91,47.94,0.24,5.69,36.05,4.8,125.8,24.8,21.73,21.74,21.73,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,125.2,0.29,,
586.3207711,12:59:18 PM,2.8260,20.491,2.7740,35.31,35.23,35.03,22.30,47.91,47.91,47.94,0.24,5.69,36.05,4.8,125.8,24.8,21.73,21.74,21.73,0.17,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,125.2,0.29,,
586.4209141,12:59:18 PM,2.8260,20.491,2.7740,35.31,35.23,35.03,22.30,47.91,47.91,47.94,0.24,5.69,36.05,4.8,125.8,24.8,21.73,21.74,21.73,0.17,0.17,21.70,60.7,0.00,0.00,0.00,23.6,21.7,23.1,0,0,0.00,125.2,0.29,,
586.5172404,12:59:19 PM,2.8260,18.228,2.7740,35.31,35.23,35.03,22.30,47.91,47.91,47.94,0.24,5.69,36.05,4.8,125.8,24.8,21.73,21.74,21.73,0.17,0.17,21.70,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,125.2,0.29,,
586.6169679,12:59:19 PM,2.8260,18.228,2.7740,35.31,35.23,35.03,22.30,47.91,47.91,47.94,0.24,5.69,36.05,4.8,125.8,24.8,21.73,21.74,21.73,0.17,0.17,21.70,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,125.2,0.29,,
586.7168149,12:59:19 PM,2.8260,18.228,2.7740,35.31,35.23,35.03,22.30,47.91,47.91,47.94,0.24,5.83,36.05,4.8,125.8,24.8,21.73,21.74,21.73,0.17,0.17,21.70,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,125.2,0.29,,
586.8218676,12:59:19 PM,2.8260,18.228,2.7740,35.31,35.23,35.03,22.30,47.91,47.91,47.94,0.24,5.83,36.05,4.8,125.8,24.8,21.73,21.74,21.74,0.17,0.17,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,125.2,0.29,,
586.9171366,12:59:19 PM,2.8260,18.228,2.7740,35.31,35.23,35.03,22.30,47.91,47.91,47.94,0.24,5.83,36.05,4.8,125.8,24.8,21.73,21.74,21.74,0.17,0.17,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.2,0.29,,
587.0210897,12:59:19 PM,2.8260,18.228,2.7740,35.31,35.23,35.03,22.30,47.91,47.91,47.94,0.24,5.83,36.05,4.8,125.8,24.8,21.73,21.74,21.74,0.17,0.17,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.2,0.29,,
587.1219239,12:59:19 PM,2.8260,18.228,2.7740,35.31,35.23,35.03,22.30,47.91,47.91,47.94,0.24,5.83,36.05,4.9,127.6,24.8,21.73,21.74,21.74,0.17,0.17,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.2,0.29,,
587.2178056,12:59:19 PM,2.8260,18.228,2.7740,35.31,35.23,35.03,22.30,47.91,47.91,47.94,0.24,5.83,36.05,4.9,127.6,24.8,21.73,21.74,21.74,0.17,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,125.2,0.29,,
587.3178199,12:59:19 PM,2.8260,18.228,2.7740,35.30,35.22,35.02,22.30,47.91,47.91,47.94,0.24,5.83,36.05,4.9,127.6,24.8,21.73,21.74,21.74,0.17,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,125.2,0.29,,
587.418028,12:59:19 PM,2.8260,18.228,2.7740,35.30,35.22,35.02,22.31,47.91,47.91,47.94,0.24,5.83,36.05,4.9,127.6,24.8,21.73,21.74,21.74,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,125.2,0.29,,
587.5171169,12:59:20 PM,2.7495,18.228,2.6975,35.30,35.22,35.02,22.31,47.91,47.91,47.94,0.24,5.83,36.05,4.9,127.6,24.8,21.73,21.74,21.74,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,125.4,0.29,,
587.6213039,12:59:20 PM,2.7495,18.228,2.6975,35.30,35.22,35.02,22.31,47.91,47.91,47.94,0.24,5.83,36.05,4.9,127.6,24.8,21.73,21.74,21.74,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,125.4,0.29,,
587.7170555,12:59:20 PM,2.7495,18.228,2.6975,35.30,35.22,35.02,22.31,47.91,47.91,47.94,0.24,5.83,36.05,4.9,127.6,24.8,21.73,21.74,21.74,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,125.4,0.29,,
587.8175592,12:59:20 PM,2.7495,18.228,2.6975,35.30,35.22,35.02,22.31,47.91,47.91,47.94,0.24,5.83,36.05,4.9,127.6,24.8,21.73,21.74,21.74,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,125.4,0.29,,
587.9184622,12:59:20 PM,2.7495,18.228,2.6975,35.30,35.22,35.02,22.31,47.91,47.91,47.94,0.24,5.83,36.05,4.9,127.6,24.8,21.73,21.74,21.74,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,125.4,0.29,,
588.0180662,12:59:20 PM,2.7495,17.734,2.6975,35.30,35.22,35.02,22.31,47.91,47.91,47.94,0.24,5.83,36.05,4.9,127.6,24.8,21.73,21.74,21.74,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,125.4,0.29,,
588.1176536,12:59:20 PM,2.7495,17.734,2.6975,35.30,35.22,35.02,22.31,47.91,47.91,47.94,0.27,5.83,36.05,4.9,127.6,24.8,21.73,21.74,21.74,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,125.4,0.29,,
588.2203593,12:59:20 PM,2.7495,17.734,2.6975,35.30,35.22,35.02,22.31,47.91,47.91,47.94,0.27,5.83,36.05,4.9,127.6,24.8,21.73,21.74,21.74,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,125.4,0.29,,
588.3203326,12:59:20 PM,2.7495,17.734,2.6975,35.30,35.22,35.02,22.31,47.91,47.91,47.94,0.27,5.83,36.05,4.9,127.6,24.8,21.73,21.74,21.74,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,125.4,0.29,,
588.4200935,12:59:20 PM,2.7495,17.734,2.6975,35.30,35.22,35.02,22.31,47.91,47.91,47.94,0.27,5.83,36.05,5.5,128.9,24.8,21.73,21.74,21.74,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,125.4,0.29,,
588.5214957,12:59:21 PM,2.4684,15.921,2.4164,35.30,35.22,35.02,22.31,47.91,47.91,47.94,0.27,5.83,36.05,5.5,128.9,24.8,21.73,21.74,21.74,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,125.4,0.29,,
588.619286,12:59:21 PM,2.4684,15.921,2.4164,35.30,35.22,35.02,22.31,47.91,47.91,47.94,0.27,5.83,36.05,5.5,128.9,24.8,21.73,21.74,21.74,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,125.4,0.29,,
588.7180121,12:59:21 PM,2.4684,15.921,2.4164,35.30,35.21,35.03,22.31,47.91,47.91,47.94,0.27,5.83,36.05,5.5,128.9,24.8,21.73,21.74,21.74,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,125.4,0.29,,
588.8179933,12:59:21 PM,2.4684,15.921,2.4164,35.30,35.21,35.03,22.31,47.91,47.91,47.94,0.27,5.83,36.05,5.5,128.9,24.8,21.73,21.74,21.74,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,125.4,0.29,,
588.9180049,12:59:21 PM,2.4684,15.921,2.4164,35.30,35.21,35.03,22.31,47.91,47.91,47.94,0.27,5.83,36.05,5.5,128.9,24.8,21.73,21.74,21.74,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,124.8,0.29,,
589.0176264,12:59:21 PM,2.4684,15.921,2.4164,35.30,35.21,35.03,22.31,47.91,47.91,47.94,0.27,5.83,36.05,5.5,128.9,24.8,21.73,21.74,21.74,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,124.8,0.29,,
589.1177385,12:59:21 PM,2.4684,15.921,2.4164,35.30,35.21,35.03,22.31,47.91,47.91,47.94,0.27,5.83,36.05,5.5,128.9,24.8,21.73,21.74,21.74,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,124.8,0.29,,
589.2176684,12:59:21 PM,2.4684,15.921,2.4164,35.30,35.21,35.03,22.31,47.89,47.89,47.67,0.27,5.83,36.05,5.5,128.9,24.8,21.73,21.74,21.74,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,124.8,0.29,,
589.319827,12:59:21 PM,2.4684,15.921,2.4164,35.30,35.21,35.03,22.31,47.89,47.89,47.67,0.27,5.83,36.05,5.5,128.9,24.8,21.73,21.74,21.74,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,124.8,0.29,,
589.4180253,12:59:21 PM,2.4684,15.921,2.4164,35.30,35.21,35.03,22.31,47.89,47.89,47.67,0.27,5.83,36.05,5.5,128.9,24.8,21.73,21.74,21.74,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,124.8,0.29,,
589.5184218,12:59:22 PM,2.4684,15.921,2.4164,35.30,35.21,35.03,22.31,47.89,47.89,47.67,0.31,5.94,36.02,5.5,128.9,24.8,21.73,21.74,21.74,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,124.8,0.29,,
589.6203893,12:59:22 PM,2.4684,15.921,2.4164,35.30,35.21,35.03,22.31,47.89,47.89,47.67,0.31,5.94,36.02,5.5,128.9,24.8,21.73,21.74,21.74,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,124.8,0.29,,
589.7204343,12:59:22 PM,2.4684,15.921,2.4164,35.30,35.21,35.03,22.31,47.89,47.89,47.67,0.31,5.94,36.02,5.5,128.9,24.8,21.73,21.74,21.74,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,124.8,0.29,,
589.8212816,12:59:22 PM,2.4684,15.921,2.4164,35.30,35.21,35.03,22.31,47.89,47.89,47.67,0.31,5.94,36.02,6.1,131.3,24.8,21.73,21.74,21.74,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,124.8,0.29,,
589.9213239,12:59:22 PM,2.4684,15.921,2.4164,35.30,35.21,35.03,22.31,47.89,47.89,47.67,0.31,5.94,36.02,6.1,131.3,24.8,21.73,21.74,21.74,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.8,0.29,,
590.021289,12:59:22 PM,2.2154,15.921,2.1634,35.30,35.21,35.03,22.31,47.89,47.89,47.67,0.31,5.94,36.02,6.1,131.3,24.8,21.73,21.74,21.74,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.8,0.29,,
590.1212352,12:59:22 PM,2.2154,15.921,2.1634,35.30,35.21,35.03,22.31,47.89,47.89,47.67,0.31,5.94,36.02,6.1,131.3,24.8,21.73,21.74,21.74,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.8,0.29,,
590.2213658,12:59:22 PM,2.2154,15.921,2.1634,35.30,35.21,35.03,22.31,47.89,47.89,47.67,0.31,5.94,36.02,6.1,131.3,24.8,21.73,21.74,21.74,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.8,0.29,,
590.3211301,12:59:22 PM,2.2154,15.921,2.1634,35.30,35.21,35.03,22.31,47.89,47.89,47.67,0.31,5.94,36.02,6.1,131.3,24.8,21.73,21.74,21.74,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.9,0.29,,
590.421336,12:59:22 PM,2.2154,15.921,2.1634,35.30,35.21,35.03,22.31,47.89,47.89,47.67,0.31,5.94,36.02,6.1,131.3,24.8,21.73,21.74,21.74,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.9,0.29,,
590.5213043,12:59:23 PM,2.2144,14.283,2.1624,35.30,35.21,35.03,22.31,47.89,47.89,47.67,0.31,5.94,36.02,6.1,131.3,24.8,21.73,21.74,21.74,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.9,0.29,,
590.6215567,12:59:23 PM,2.2144,14.283,2.1624,35.30,35.21,35.03,22.31,47.71,47.93,47.94,0.31,5.94,36.02,6.1,131.3,24.8,21.73,21.74,21.75,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.9,0.29,,
590.7198955,12:59:23 PM,2.2144,14.283,2.1624,35.30,35.21,35.03,22.31,47.71,47.93,47.94,0.31,5.94,36.02,6.1,131.3,24.8,21.73,21.74,21.75,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.9,0.29,,
590.8204833,12:59:23 PM,2.2144,14.283,2.1624,35.30,35.21,35.03,22.31,47.71,47.93,47.94,0.31,6.03,36.02,6.1,131.3,24.8,21.73,21.74,21.75,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.9,0.29,,
590.9172082,12:59:23 PM,2.2144,14.283,2.1624,35.30,35.21,35.03,22.31,47.71,47.93,47.94,0.31,6.03,36.02,6.1,131.3,24.8,21.74,21.74,21.75,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.9,0.29,,
591.0171549,12:59:23 PM,2.2124,14.283,2.1604,35.30,35.21,35.03,22.31,47.71,47.93,47.94,0.31,6.03,36.02,6.1,131.3,24.8,21.74,21.74,21.75,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.9,0.29,,
591.1171039,12:59:23 PM,2.2124,14.283,2.1604,35.30,35.21,35.03,22.31,47.71,47.93,47.94,0.31,6.03,36.02,6.1,131.3,24.8,21.74,21.74,21.75,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.9,0.29,,
591.2170524,12:59:23 PM,2.2124,14.283,2.1604,35.30,35.21,35.03,22.31,47.71,47.93,47.94,0.31,6.03,36.02,6.3,132.5,24.8,21.74,21.74,21.75,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.9,0.29,,
591.3207162,12:59:23 PM,2.2124,14.283,2.1604,35.30,35.21,35.03,22.31,47.71,47.93,47.94,0.31,6.03,36.02,6.3,132.5,24.8,21.74,21.74,21.75,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.9,0.29,,
591.4206495,12:59:23 PM,2.2124,14.283,2.1604,35.30,35.21,35.03,22.31,47.71,47.93,47.94,0.31,6.03,36.02,6.3,132.5,24.8,21.74,21.74,21.75,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.9,0.29,,
591.5171881,12:59:24 PM,2.1556,13.903,2.1036,35.29,35.21,35.03,22.31,47.71,47.93,47.94,0.31,6.03,36.02,6.3,132.5,24.8,21.74,21.74,21.75,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.9,0.29,,
591.6193327,12:59:24 PM,2.1556,13.903,2.1036,35.29,35.21,35.03,22.31,47.71,47.93,47.94,0.31,6.03,36.02,6.3,132.5,24.8,21.74,21.74,21.75,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.9,0.29,,
591.7191672,12:59:24 PM,2.1556,13.903,2.1036,35.29,35.21,35.03,22.31,47.71,47.93,47.94,0.31,6.03,36.02,6.3,132.5,24.8,21.74,21.74,21.75,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.8,0.29,,
591.8171453,12:59:24 PM,2.1556,13.903,2.1036,35.29,35.21,35.03,22.31,47.71,47.93,47.94,0.31,6.03,36.02,6.3,132.5,24.8,21.74,21.74,21.75,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.8,0.29,,
591.9213044,12:59:24 PM,2.1556,13.903,2.1036,35.29,35.21,35.03,22.31,47.71,47.93,47.94,0.31,6.03,36.02,6.3,132.5,24.8,21.74,21.74,21.75,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.8,0.29,,
592.0212214,12:59:24 PM,2.1556,13.903,2.1036,35.29,35.21,35.03,22.31,47.69,47.77,47.67,0.31,6.03,36.02,6.3,132.5,24.8,21.74,21.74,21.75,0.18,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.8,0.29,,
592.1210348,12:59:24 PM,2.1556,13.903,2.1036,35.29,35.21,35.03,22.31,47.69,47.77,47.67,0.31,6.03,36.02,6.3,132.5,24.8,21.74,21.74,21.75,0.17,0.18,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.8,0.29,,
592.2182645,12:59:24 PM,2.1556,13.903,2.1036,35.29,35.21,35.03,22.31,47.69,47.77,47.67,0.39,6.03,36.00,6.3,132.5,24.8,21.74,21.74,21.75,0.17,0.17,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.8,0.29,,
592.3218034,12:59:24 PM,2.1556,13.903,2.1036,35.29,35.21,35.03,22.31,47.69,47.77,47.67,0.39,6.03,36.00,6.3,132.5,24.8,21.74,21.74,21.75,0.17,0.17,21.70,60.7,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,124.8,0.29,,
592.4212597,12:59:24 PM,2.1556,13.903,2.1036,35.29,35.21,35.03,22.31,47.69,47.77,47.67,0.39,6.03,36.00,6.3,132.5,24.8,21.74,21.74,21.75,0.17,0.17,21.70,60.7,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,124.8,0.29,,
592.5220092,12:59:25 PM,2.1556,13.903,2.1036,35.29,35.21,35.03,22.31,47.69,47.77,47.67,0.39,6.03,36.00,6.3,132.5,24.8,21.74,21.74,21.75,0.17,0.17,21.70,60.7,0.00,0.00,0.00,23.6,21.6,23.3,0,0,0.00,124.8,0.29,,
592.6220351,12:59:25 PM,2.1556,13.903,2.1036,35.29,35.21,35.03,22.31,47.69,47.77,47.67,0.39,6.03,36.00,7.9,132.9,24.8,21.74,21.75,21.75,0.17,0.17,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.8,0.29,,
592.7169645,12:59:25 PM,2.1556,13.903,2.1036,35.29,35.21,35.03,22.31,47.69,47.77,47.67,0.39,6.03,36.00,7.9,132.9,24.8,21.74,21.75,21.75,0.17,0.17,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.8,0.29,,
592.8169388,12:59:25 PM,2.1556,13.903,2.1036,35.29,35.21,35.03,22.31,47.69,47.77,47.67,0.39,6.03,36.00,7.9,132.9,24.8,21.74,21.75,21.75,0.17,0.17,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.8,0.29,,
592.9169548,12:59:25 PM,2.1556,13.903,2.1036,35.29,35.20,35.03,22.31,47.69,47.77,47.67,0.39,6.03,36.00,7.9,132.9,24.8,21.74,21.75,21.75,0.17,0.17,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.8,0.29,,
593.0211797,12:59:25 PM,1.7190,11.088,1.6670,35.29,35.20,35.03,22.31,47.69,47.77,47.67,0.39,6.03,36.00,7.9,132.9,24.8,21.74,21.75,21.75,0.17,0.16,21.70,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.8,0.29,,
593.1172977,12:59:25 PM,1.7190,11.088,1.6670,35.29,35.20,35.03,22.31,47.69,47.77,47.67,0.39,6.03,36.00,7.9,132.9,24.8,21.74,21.75,21.75,0.17,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.1,0.29,,
593.2174569,12:59:25 PM,1.7190,11.088,1.6670,35.29,35.20,35.03,22.31,47.69,47.77,47.67,0.39,6.03,36.00,7.9,132.9,24.8,21.74,21.75,21.75,0.16,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.1,0.29,,
593.3174063,12:59:25 PM,1.7190,11.088,1.6670,35.29,35.20,35.03,22.31,47.69,47.77,47.67,0.39,6.03,36.00,7.9,132.9,24.8,21.74,21.75,21.75,0.16,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.1,0.29,,
593.416876,12:59:25 PM,1.7190,11.088,1.6670,35.29,35.20,35.03,22.31,47.59,47.64,47.86,0.39,6.03,36.00,7.9,132.9,24.8,21.74,21.75,21.75,0.16,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,125.1,0.29,,
593.5220463,12:59:26 PM,1.7190,11.088,1.6670,35.29,35.20,35.03,22.31,47.59,47.64,47.86,0.39,6.03,36.00,7.9,132.9,24.8,21.74,21.75,21.75,0.16,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,125.1,0.29,,
593.6172943,12:59:26 PM,1.7190,11.088,1.6670,35.29,35.20,35.03,22.31,47.59,47.64,47.86,0.48,6.10,36.00,7.9,132.9,24.8,21.74,21.75,21.75,0.16,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,125.1,0.29,,
593.7182094,12:59:26 PM,1.7190,11.088,1.6670,35.29,35.20,35.03,22.31,47.59,47.64,47.86,0.48,6.10,36.00,7.9,132.9,24.8,21.74,21.75,21.75,0.16,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,125.1,0.29,,
593.8190655,12:59:26 PM,1.7190,11.088,1.6670,35.29,35.20,35.03,22.31,47.59,47.64,47.86,0.48,6.10,36.00,7.9,132.9,24.8,21.74,21.75,21.75,0.16,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,125.1,0.29,,
593.921369,12:59:26 PM,1.7190,11.088,1.6670,35.29,35.20,35.03,22.31,47.59,47.64,47.86,0.48,6.10,36.00,7.9,132.9,24.8,21.74,21.75,21.75,0.16,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,125.1,0.29,,
594.021362,12:59:26 PM,1.4402,11.088,1.3882,35.29,35.20,35.03,22.31,47.59,47.64,47.86,0.48,6.10,36.00,9.4,134.4,24.8,21.74,21.75,21.75,0.17,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,125.1,0.29,,
594.1212859,12:59:26 PM,1.4402,11.088,1.3882,35.29,35.20,35.03,22.31,47.59,47.64,47.86,0.48,6.10,36.00,9.4,134.4,24.8,21.74,21.75,21.75,0.17,0.17,21.71,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,125.1,0.29,,
594.2211769,12:59:26 PM,1.4402,11.088,1.3882,35.29,35.20,35.03,22.31,47.59,47.64,47.86,0.48,6.10,36.00,9.4,134.4,24.8,21.74,21.75,21.75,0.17,0.17,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.1,0.29,,
594.316881,12:59:26 PM,1.4402,11.088,1.3882,35.28,35.20,35.02,22.31,47.59,47.64,47.86,0.48,6.10,36.00,9.4,134.4,24.8,21.74,21.75,21.75,0.17,0.17,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.1,0.29,,
594.4217774,12:59:26 PM,1.4402,11.088,1.3882,35.28,35.20,35.02,22.31,47.59,47.64,47.86,0.48,6.10,36.00,9.4,134.4,24.8,21.74,21.75,21.75,0.17,0.17,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.1,0.29,,
594.521762,12:59:27 PM,1.4394,9.289,1.3874,35.28,35.20,35.02,22.31,47.59,47.64,47.86,0.48,6.10,36.00,9.4,134.4,24.8,21.74,21.75,21.75,0.17,0.17,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.2,0.29,,
594.6207566,12:59:27 PM,1.4394,9.289,1.3874,35.28,35.20,35.02,22.31,47.59,47.64,47.86,0.48,6.10,36.00,9.4,134.4,24.8,21.74,21.75,21.75,0.17,0.17,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.2,0.29,,
594.7212944,12:59:27 PM,1.4394,9.289,1.3874,35.28,35.20,35.02,22.31,47.59,47.64,47.86,0.48,6.10,36.00,9.4,134.4,24.8,21.74,21.75,21.75,0.17,0.17,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.2,0.29,,
594.8202726,12:59:27 PM,1.4394,9.289,1.3874,35.28,35.20,35.02,22.31,47.91,47.91,47.69,0.48,6.10,36.00,9.4,134.4,24.8,21.74,21.75,21.75,0.17,0.17,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.2,0.29,,
594.9205447,12:59:27 PM,1.4394,9.289,1.3874,35.28,35.20,35.02,22.31,47.91,47.91,47.69,0.48,6.10,36.00,9.4,134.4,24.8,21.74,21.75,21.75,0.17,0.17,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.2,0.29,,
595.020735,12:59:27 PM,1.4394,9.284,1.3874,35.28,35.20,35.02,22.31,47.91,47.91,47.69,0.48,6.26,36.01,9.4,134.4,24.8,21.74,21.75,21.75,0.17,0.17,21.74,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,124.2,0.29,,
595.1216482,12:59:27 PM,1.4394,9.284,1.3874,35.28,35.20,35.02,22.31,47.91,47.91,47.69,0.48,6.26,36.01,9.4,134.4,24.8,21.74,21.75,21.75,0.17,0.17,21.74,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,124.2,0.29,,
595.2199862,12:59:27 PM,1.4394,9.284,1.3874,35.28,35.20,35.02,22.31,47.91,47.91,47.69,0.48,6.26,36.01,9.4,134.4,24.8,21.74,21.75,21.75,0.17,0.17,21.74,60.7,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,124.2,0.29,,
595.3216129,12:59:27 PM,1.4394,9.284,1.3874,35.28,35.20,35.02,22.31,47.91,47.91,47.69,0.48,6.26,36.01,9.4,134.4,24.8,21.74,21.75,21.75,0.17,0.17,21.74,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,124.2,0.29,,
595.421921,12:59:27 PM,1.4394,9.284,1.3874,35.28,35.20,35.02,22.31,47.91,47.91,47.69,0.48,6.26,36.01,9.8,136.2,24.7,21.74,21.75,21.75,0.17,0.17,21.74,60.7,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.2,0.29,,
595.5216854,12:59:28 PM,1.3836,8.924,1.3316,35.28,35.20,35.02,22.31,47.91,47.91,47.69,0.48,6.26,36.01,9.8,136.2,24.7,21.74,21.75,21.75,0.17,0.17,21.74,60.7,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.2,0.29,,
595.6217806,12:59:28 PM,1.3836,8.924,1.3316,35.28,35.20,35.02,22.31,47.91,47.91,47.69,0.48,6.26,36.01,9.8,136.2,24.7,21.74,21.75,21.75,0.17,0.17,21.74,60.7,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.2,0.29,,
595.7204061,12:59:28 PM,1.3836,8.924,1.3316,35.28,35.20,35.02,22.31,47.91,47.91,47.69,0.48,6.26,36.01,9.8,136.2,24.7,21.74,21.75,21.75,0.17,0.17,21.74,60.7,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,124.2,0.29,,
595.820289,12:59:28 PM,1.3836,8.924,1.3316,35.28,35.20,35.02,22.31,47.91,47.91,47.69,0.48,6.26,36.01,9.8,136.2,24.7,21.74,21.75,21.75,0.17,0.17,21.74,60.7,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,124.2,0.29,,
595.9220593,12:59:28 PM,1.3836,8.924,1.3316,35.28,35.20,35.02,22.31,47.91,47.91,47.69,0.48,6.26,36.01,9.8,136.2,24.7,21.74,21.75,21.75,0.18,0.17,21.74,60.7,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,124.4,0.29,,
596.0216527,12:59:28 PM,1.3829,8.924,1.3309,35.28,35.20,35.02,22.31,47.91,47.91,47.69,0.48,6.26,36.01,9.8,136.2,24.7,21.74,21.75,21.75,0.18,0.17,21.74,60.7,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,124.4,0.29,,
596.1215989,12:59:28 PM,1.3829,8.924,1.3309,35.28,35.20,35.02,22.31,47.91,47.91,47.69,0.48,6.26,36.01,9.8,136.2,24.7,21.74,21.75,21.75,0.18,0.18,21.74,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.4,0.29,,
596.2179975,12:59:28 PM,1.3829,8.924,1.3309,35.28,35.20,35.02,22.31,47.91,47.91,47.93,0.48,6.26,36.01,9.8,136.2,24.7,21.74,21.75,21.75,0.18,0.18,21.74,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.4,0.29,,
596.3180561,12:59:28 PM,1.3829,8.924,1.3309,35.28,35.20,35.02,22.31,47.91,47.91,47.93,0.48,6.26,36.01,9.8,136.2,24.7,21.74,21.75,21.75,0.18,0.18,21.74,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.4,0.29,,
596.4168999,12:59:28 PM,1.3829,8.924,1.3309,35.28,35.20,35.02,22.31,47.91,47.91,47.93,0.57,6.26,36.02,9.8,136.2,24.7,21.74,21.75,21.76,0.18,0.18,21.74,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.4,0.29,,
596.5191717,12:59:29 PM,1.3829,8.920,1.3309,35.28,35.20,35.02,22.31,47.91,47.91,47.93,0.57,6.26,36.02,9.8,136.2,24.7,21.74,21.75,21.76,0.18,0.18,21.74,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,124.4,0.29,,
596.6193447,12:59:29 PM,1.3829,8.920,1.3309,35.28,35.20,35.02,22.31,47.91,47.91,47.93,0.57,6.26,36.02,9.8,136.2,24.7,21.74,21.75,21.76,0.18,0.18,21.72,60.7,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,124.4,0.29,,
596.7192918,12:59:29 PM,1.3829,8.920,1.3309,35.28,35.20,35.02,22.31,47.91,47.91,47.93,0.57,6.26,36.02,9.8,136.2,24.7,21.74,21.75,21.76,0.19,0.18,21.72,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,124.4,0.29,,
