ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
596.8213617,12:59:29 PM,1.3829,8.920,1.3309,35.28,35.20,35.02,22.31,47.91,47.91,47.93,0.57,6.26,36.02,11.5,137.6,24.7,21.74,21.75,21.76,0.19,0.18,21.72,60.8,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,124.4,0.29,,
596.9212958,12:59:29 PM,1.3829,8.920,1.3309,35.28,35.20,35.02,22.31,47.91,47.91,47.93,0.57,6.26,36.02,11.5,137.6,24.7,21.74,21.75,21.76,0.19,0.19,21.72,60.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.4,0.29,,
597.0206715,12:59:29 PM,1.1798,8.920,1.1278,35.28,35.20,35.02,22.31,47.91,47.91,47.93,0.57,6.26,36.02,11.5,137.6,24.7,21.74,21.75,21.76,0.19,0.19,21.72,60.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.4,0.29,,
597.1202471,12:59:29 PM,1.1798,8.920,1.1278,35.28,35.19,35.02,22.31,47.91,47.91,47.93,0.57,6.26,36.02,11.5,137.6,24.7,21.74,21.75,21.76,0.19,0.19,21.72,60.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.4,0.29,,
597.2169071,12:59:29 PM,1.1798,8.920,1.1278,35.28,35.19,35.02,22.31,47.91,47.91,47.93,0.57,6.26,36.02,11.5,137.6,24.7,21.74,21.75,21.76,0.19,0.19,21.72,60.8,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.4,0.29,,
597.321856,12:59:29 PM,1.1798,8.920,1.1278,35.28,35.19,35.02,22.31,47.91,47.91,47.93,0.57,6.26,36.02,11.5,137.6,24.7,21.74,21.75,21.76,0.19,0.19,21.72,60.8,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,124.4,0.29,,
597.4214904,12:59:29 PM,1.1798,8.920,1.1278,35.28,35.19,35.02,22.31,47.91,47.91,47.93,0.57,6.26,36.02,11.5,137.6,24.7,21.74,21.75,21.76,0.19,0.19,21.72,60.8,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,124.4,0.29,,
597.5214715,12:59:30 PM,1.1798,7.610,1.1278,35.28,35.19,35.02,22.31,47.91,47.91,47.93,0.57,6.26,36.02,11.5,137.6,24.7,21.74,21.75,21.76,0.19,0.19,21.72,60.8,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,124.4,0.29,,
597.6218796,12:59:30 PM,1.1798,7.610,1.1278,35.28,35.19,35.02,22.31,47.76,47.74,47.84,0.57,6.26,36.02,11.5,137.6,24.7,21.74,21.75,21.76,0.19,0.19,21.72,60.8,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,124.4,0.29,,
597.7170565,12:59:30 PM,1.1798,7.610,1.1278,35.28,35.19,35.02,22.31,47.76,47.74,47.84,0.57,6.26,36.02,11.5,137.6,24.7,21.74,21.75,21.76,0.19,0.19,21.72,60.8,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.4,0.29,,
597.8173845,12:59:30 PM,1.1798,7.610,1.1278,35.28,35.19,35.02,22.31,47.76,47.74,47.84,0.67,6.38,36.02,11.5,137.6,24.7,21.74,21.75,21.76,0.19,0.19,21.72,60.8,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.4,0.29,,
597.9182465,12:59:30 PM,1.1798,7.610,1.1278,35.28,35.19,35.02,22.31,47.76,47.74,47.84,0.67,6.38,36.02,11.5,137.6,24.7,21.74,21.75,21.76,0.19,0.19,21.72,60.8,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.4,0.29,,
598.0181825,12:59:30 PM,1.1798,7.610,1.1278,35.28,35.19,35.02,22.31,47.76,47.74,47.84,0.67,6.38,36.02,11.5,137.6,24.7,21.74,21.75,21.76,0.19,0.19,21.72,60.8,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.4,0.29,,
598.1181368,12:59:30 PM,1.1798,7.610,1.1278,35.28,35.19,35.02,22.31,47.76,47.74,47.84,0.67,6.38,36.02,11.5,137.6,24.7,21.74,21.75,21.76,0.19,0.19,21.72,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,124.4,0.29,,
598.2180778,12:59:30 PM,1.1798,7.610,1.1278,35.28,35.19,35.02,22.31,47.76,47.74,47.84,0.67,6.38,36.02,13.6,140.2,24.7,21.75,21.75,21.76,0.19,0.19,21.72,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,124.4,0.29,,
598.3201432,12:59:30 PM,1.1798,7.610,1.1278,35.28,35.19,35.02,22.31,47.76,47.74,47.84,0.67,6.38,36.02,13.6,140.2,24.7,21.75,21.75,21.76,0.19,0.19,21.72,60.8,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,124.4,0.29,,
598.4202712,12:59:30 PM,1.1798,7.610,1.1278,35.28,35.19,35.02,22.31,47.76,47.74,47.84,0.67,6.38,36.02,13.6,140.2,24.7,21.75,21.75,21.76,0.19,0.19,21.72,60.8,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.4,0.29,,
598.5200029,12:59:31 PM,0.9918,7.610,0.9398,35.27,35.19,35.02,22.31,47.76,47.74,47.84,0.67,6.38,36.02,13.6,140.2,24.7,21.75,21.75,21.76,0.19,0.19,21.71,60.8,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.4,0.29,,
598.6201621,12:59:31 PM,0.9918,7.610,0.9398,35.27,35.19,35.02,22.31,47.76,47.74,47.84,0.67,6.38,36.02,13.6,140.2,24.7,21.75,21.75,21.76,0.19,0.19,21.71,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.4,0.29,,
598.7200884,12:59:31 PM,0.9918,7.610,0.9398,35.27,35.19,35.02,22.31,47.76,47.74,47.84,0.67,6.38,36.02,13.6,140.2,24.7,21.75,21.75,21.76,0.19,0.19,21.71,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.4,0.29,,
598.8187034,12:59:31 PM,0.9918,7.610,0.9398,35.27,35.19,35.02,22.31,47.76,47.74,47.84,0.67,6.38,36.02,13.6,140.2,24.7,21.75,21.75,21.76,0.19,0.19,21.71,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.4,0.29,,
598.9192884,12:59:31 PM,0.9918,7.610,0.9398,35.27,35.19,35.02,22.31,47.76,47.74,47.84,0.67,6.38,36.02,13.6,140.2,24.7,21.75,21.75,21.76,0.19,0.19,21.71,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.4,0.29,,
599.0192178,12:59:31 PM,0.9918,6.397,0.9398,35.27,35.19,35.02,22.31,47.77,47.76,47.86,0.67,6.38,36.02,13.6,140.2,24.7,21.75,21.75,21.76,0.19,0.19,21.71,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.4,0.29,,
599.1191542,12:59:31 PM,0.9918,6.397,0.9398,35.27,35.19,35.02,22.31,47.77,47.76,47.86,0.67,6.38,36.02,13.6,140.2,24.7,21.75,21.75,21.76,0.19,0.19,21.71,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.4,0.29,,
599.2191027,12:59:31 PM,0.9918,6.397,0.9398,35.27,35.19,35.02,22.31,47.77,47.76,47.86,0.79,6.43,36.01,13.6,140.2,24.7,21.75,21.75,21.76,0.19,0.19,21.71,60.7,0.00,0.00,0.00,23.6,21.8,22.9,0,0,0.00,124.4,0.29,,
599.3190495,12:59:31 PM,0.9918,6.397,0.9398,35.27,35.19,35.02,22.31,47.77,47.76,47.86,0.79,6.43,36.01,13.6,140.2,24.7,21.75,21.75,21.76,0.19,0.19,21.71,60.7,0.00,0.00,0.00,23.6,21.8,22.9,0,0,0.00,124.4,0.29,,
599.4189144,12:59:31 PM,0.9918,6.397,0.9398,35.27,35.19,35.02,22.31,47.77,47.76,47.86,0.79,6.43,36.01,13.6,140.2,24.7,21.75,21.75,21.76,0.19,0.19,21.71,60.7,0.00,0.00,0.00,23.6,21.8,22.9,0,0,0.00,124.4,0.29,,
599.5192845,12:59:32 PM,0.9918,6.397,0.9398,35.27,35.19,35.02,22.31,47.77,47.76,47.86,0.79,6.43,36.01,13.6,140.2,24.7,21.75,21.75,21.76,0.19,0.19,21.71,60.7,0.00,0.00,0.00,23.6,21.8,22.9,0,0,0.00,124.4,0.29,,
599.6194401,12:59:32 PM,0.9918,6.397,0.9398,35.27,35.19,35.02,22.31,47.77,47.76,47.86,0.79,6.43,36.01,13.6,141.4,24.7,21.75,21.75,21.76,0.19,0.18,21.71,60.7,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,124.4,0.29,,
599.7194861,12:59:32 PM,0.9918,6.397,0.9398,35.27,35.19,35.02,22.31,47.77,47.76,47.86,0.79,6.43,36.01,13.6,141.4,24.7,21.75,21.75,21.76,0.19,0.18,21.71,60.7,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,124.4,0.29,,
599.8174602,12:59:32 PM,0.9918,6.397,0.9398,35.26,35.19,35.02,22.31,47.77,47.76,47.86,0.79,6.43,36.01,13.6,141.4,24.7,21.75,21.75,21.76,0.18,0.18,21.71,60.7,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,124.4,0.29,,
599.9217495,12:59:32 PM,0.9918,6.397,0.9398,35.26,35.19,35.02,22.31,47.77,47.76,47.86,0.79,6.43,36.01,13.6,141.4,24.7,21.75,21.75,21.76,0.18,0.18,21.71,60.7,0.00,0.00,0.00,23.6,22.1,23.5,0,0,0.00,124.4,0.29,,
600.0218366,12:59:32 PM,0.9912,6.397,0.9392,35.26,35.19,35.02,22.31,47.77,47.76,47.86,0.79,6.43,36.01,13.6,141.4,24.7,21.75,21.75,21.76,0.18,0.18,21.71,60.7,0.00,0.00,0.00,23.6,21.7,23.8,0,0,0.00,124.4,0.29,,
600.1216156,12:59:32 PM,0.9912,6.397,0.9392,35.26,35.19,35.02,22.31,47.77,47.76,47.86,0.79,6.43,36.01,13.6,141.4,24.7,21.75,21.75,21.76,0.18,0.18,21.71,60.7,0.00,0.00,0.00,23.6,21.7,23.8,0,0,0.00,124.3,0.29,,
600.2190411,12:59:32 PM,0.9912,6.397,0.9392,35.26,35.19,35.02,22.31,47.77,47.76,47.86,0.79,6.43,36.01,13.6,141.4,24.7,21.75,21.75,21.76,0.18,0.18,21.71,60.7,0.00,0.00,0.00,23.6,21.7,23.8,0,0,0.00,124.3,0.29,,
600.3191849,12:59:32 PM,0.9912,6.397,0.9392,35.26,35.19,35.02,22.31,47.77,47.76,47.86,0.79,6.43,36.01,13.6,141.4,24.7,21.75,21.75,21.76,0.18,0.18,21.71,60.7,0.00,0.00,0.00,23.6,21.7,23.8,0,0,0.00,124.3,0.29,,
600.4169439,12:59:32 PM,0.9912,6.397,0.9392,35.26,35.19,35.02,22.31,47.79,47.66,47.66,0.79,6.43,36.01,13.6,141.4,24.7,21.75,21.75,21.76,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.3,0.29,,
600.5173904,12:59:33 PM,0.9912,6.393,0.9392,35.26,35.19,35.02,22.31,47.79,47.66,47.66,0.79,6.43,36.01,13.6,141.4,24.7,21.75,21.75,21.76,0.18,0.18,21.73,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.3,0.29,,
600.6173377,12:59:33 PM,0.9912,6.393,0.9392,35.26,35.19,35.02,22.31,47.79,47.66,47.66,0.79,6.51,36.00,13.6,141.4,24.7,21.75,21.75,21.76,0.18,0.18,21.73,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.3,0.29,,
600.7172947,12:59:33 PM,0.9912,6.393,0.9392,35.26,35.19,35.02,22.31,47.79,47.66,47.66,0.79,6.51,36.00,13.6,141.4,24.7,21.75,21.75,21.76,0.18,0.18,21.73,60.8,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.3,0.29,,
600.8172324,12:59:33 PM,0.9912,6.393,0.9392,35.26,35.19,35.02,22.31,47.79,47.66,47.66,0.79,6.51,36.00,13.6,141.4,24.7,21.75,21.75,21.76,0.18,0.18,21.73,60.8,0.00,0.00,0.00,23.6,21.8,23.8,0,0,0.00,124.3,0.29,,
600.9169384,12:59:33 PM,0.9912,6.393,0.9392,35.26,35.19,35.02,22.31,47.79,47.66,47.66,0.79,6.51,36.00,13.6,141.4,24.7,21.75,21.75,21.76,0.18,0.18,21.73,60.8,0.00,0.00,0.00,23.6,21.8,23.8,0,0,0.00,124.3,0.29,,
601.0173123,12:59:33 PM,0.8445,6.393,0.7925,35.26,35.19,35.02,22.31,47.79,47.66,47.66,0.79,6.51,36.00,16.0,142.4,24.7,21.75,21.75,21.76,0.18,0.18,21.73,60.8,0.00,0.00,0.00,23.6,21.8,23.8,0,0,0.00,124.3,0.29,,
601.1172255,12:59:33 PM,0.8445,6.393,0.7925,35.26,35.19,35.02,22.31,47.79,47.66,47.66,0.79,6.51,36.00,16.0,142.4,24.7,21.75,21.76,21.76,0.18,0.18,21.73,60.8,0.00,0.00,0.00,23.6,21.8,23.8,0,0,0.00,124.3,0.29,,
601.217407,12:59:33 PM,0.8445,6.393,0.7925,35.25,35.18,35.02,22.31,47.79,47.66,47.66,0.79,6.51,36.00,16.0,142.4,24.7,21.75,21.76,21.76,0.18,0.18,21.73,60.8,0.00,0.00,0.00,23.6,21.8,23.8,0,0,0.00,124.3,0.29,,
601.3171642,12:59:33 PM,0.8445,6.393,0.7925,35.25,35.18,35.02,22.31,47.79,47.66,47.66,0.79,6.51,36.00,16.0,142.4,24.7,21.75,21.76,21.76,0.18,0.18,21.73,60.8,0.00,0.00,0.00,23.6,21.8,23.8,0,0,0.00,124.3,0.29,,
601.4171863,12:59:33 PM,0.8445,6.393,0.7925,35.25,35.18,35.02,22.31,47.79,47.66,47.66,0.79,6.51,36.00,16.0,142.4,24.7,21.75,21.76,21.76,0.18,0.18,21.73,60.8,0.00,0.00,0.00,23.6,21.8,23.8,0,0,0.00,124.3,0.29,,
601.5171337,12:59:34 PM,0.8440,5.444,0.7920,35.25,35.18,35.02,22.31,47.79,47.66,47.66,0.79,6.51,36.00,16.0,142.4,24.7,21.75,21.76,21.76,0.18,0.16,21.73,60.8,0.00,0.00,0.00,23.6,21.8,23.8,0,0,0.00,124.7,0.29,,
601.6220525,12:59:34 PM,0.8440,5.444,0.7920,35.25,35.18,35.02,22.31,47.79,47.66,47.66,0.79,6.51,36.00,16.0,142.4,24.7,21.75,21.76,21.76,0.18,0.16,21.73,60.8,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.7,0.29,,
601.7218281,12:59:34 PM,0.8440,5.444,0.7920,35.25,35.18,35.02,22.31,47.79,47.66,47.66,0.79,6.51,36.00,16.0,142.4,24.7,21.75,21.76,21.76,0.16,0.16,21.73,60.8,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.7,0.29,,
601.8217411,12:59:34 PM,0.8440,5.444,0.7920,35.25,35.18,35.02,22.31,47.60,47.94,47.96,0.79,6.51,36.00,16.0,142.4,24.7,21.75,21.76,21.76,0.16,0.16,21.73,60.8,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.7,0.29,,
601.9216905,12:59:34 PM,0.8440,5.444,0.7920,35.25,35.18,35.02,22.31,47.60,47.94,47.96,0.79,6.51,36.00,16.0,142.4,24.7,21.75,21.76,21.76,0.16,0.16,21.73,60.8,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.7,0.29,,
602.0216364,12:59:34 PM,0.8440,5.444,0.7920,35.25,35.18,35.02,22.31,47.60,47.94,47.96,0.93,6.51,36.00,16.0,142.4,24.7,21.75,21.76,21.76,0.16,0.16,21.73,60.8,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,124.7,0.29,,
602.1187003,12:59:34 PM,0.8440,5.444,0.7920,35.25,35.18,35.02,22.31,47.60,47.94,47.96,0.93,6.51,36.00,16.0,142.4,24.7,21.75,21.76,21.76,0.16,0.16,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,124.7,0.29,,
602.2216231,12:59:34 PM,0.8440,5.444,0.7920,35.25,35.18,35.02,22.31,47.60,47.94,47.96,0.93,6.51,36.00,16.0,142.4,24.7,21.75,21.76,21.76,0.16,0.16,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,124.7,0.29,,
602.3170587,12:59:34 PM,0.8440,5.444,0.7920,35.25,35.18,35.02,22.31,47.60,47.94,47.96,0.93,6.51,36.00,16.0,142.4,24.7,21.75,21.76,21.76,0.16,0.16,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,124.7,0.29,,
602.4171035,12:59:34 PM,0.8440,5.444,0.7920,35.25,35.18,35.02,22.31,47.60,47.94,47.96,0.93,6.51,36.00,18.7,143.1,24.7,21.75,21.76,21.76,0.16,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.7,0.29,,
602.5204165,12:59:35 PM,0.7202,5.444,0.6682,35.25,35.18,35.02,22.31,47.60,47.94,47.96,0.93,6.51,36.00,18.7,143.1,24.7,21.75,21.76,21.76,0.16,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.7,0.29,,
602.6203627,12:59:35 PM,0.7202,5.444,0.6682,35.25,35.17,35.02,22.31,47.60,47.94,47.96,0.93,6.51,36.00,18.7,143.1,24.7,21.75,21.76,21.76,0.16,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.7,0.29,,
602.7174539,12:59:35 PM,0.7202,5.444,0.6682,35.25,35.17,35.02,22.31,47.60,47.94,47.96,0.93,6.51,36.00,18.7,143.1,24.7,21.75,21.76,21.76,0.16,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.7,0.29,,
602.817116,12:59:35 PM,0.7202,5.444,0.6682,35.25,35.17,35.02,22.31,47.60,47.94,47.96,0.93,6.51,36.00,18.7,143.1,24.7,21.75,21.76,21.76,0.16,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.7,0.29,,
602.920984,12:59:35 PM,0.7202,5.444,0.6682,35.25,35.17,35.02,22.31,47.60,47.94,47.96,0.93,6.51,36.00,18.7,143.1,24.7,21.75,21.76,21.76,0.16,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.5,0.29,,
603.0213476,12:59:35 PM,0.7202,4.645,0.6682,35.25,35.17,35.02,22.31,47.60,47.94,47.96,0.93,6.51,36.00,18.7,143.1,24.7,21.75,21.76,21.76,0.16,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.5,0.29,,
603.121072,12:59:35 PM,0.7202,4.645,0.6682,35.25,35.17,35.02,22.31,47.60,47.94,47.96,0.93,6.51,36.00,18.7,143.1,24.7,21.75,21.76,21.76,0.16,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,124.5,0.29,,
603.221103,12:59:35 PM,0.7202,4.645,0.6682,35.25,35.17,35.02,22.31,47.79,47.74,47.88,0.93,6.51,36.00,18.7,143.1,24.7,21.75,21.76,21.76,0.16,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,124.5,0.29,,
603.3182373,12:59:35 PM,0.7202,4.645,0.6682,35.25,35.17,35.02,22.31,47.79,47.74,47.88,0.93,6.51,36.00,18.7,143.1,24.7,21.75,21.76,21.76,0.16,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,124.5,0.29,,
603.4183948,12:59:35 PM,0.7202,4.645,0.6682,35.25,35.17,35.02,22.31,47.79,47.74,47.88,1.04,6.63,36.00,18.7,143.1,24.7,21.75,21.76,21.76,0.16,0.16,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,124.5,0.29,,
603.5181316,12:59:36 PM,0.7202,4.645,0.6682,35.25,35.17,35.02,22.31,47.79,47.74,47.88,1.04,6.63,36.00,18.7,143.1,24.7,21.75,21.76,21.76,0.16,0.17,21.71,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.5,0.29,,
603.6188951,12:59:36 PM,0.7202,4.645,0.6682,35.25,35.17,35.02,22.31,47.79,47.74,47.88,1.04,6.63,36.00,18.7,143.1,24.7,21.75,21.76,21.76,0.16,0.17,21.71,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.5,0.29,,
603.7180622,12:59:36 PM,0.7202,4.645,0.6682,35.25,35.17,35.02,22.31,47.79,47.74,47.88,1.04,6.63,36.00,18.7,143.1,24.7,21.75,21.76,21.76,0.17,0.17,21.71,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.5,0.29,,
603.8185625,12:59:36 PM,0.7202,4.645,0.6682,35.25,35.17,35.02,22.31,47.79,47.74,47.88,1.04,6.63,36.00,20.6,146.5,24.8,21.75,21.76,21.76,0.17,0.17,21.71,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.5,0.29,,
603.9188395,12:59:36 PM,0.7202,4.645,0.6682,35.25,35.17,35.02,22.31,47.79,47.74,47.88,1.04,6.63,36.00,20.6,146.5,24.8,21.75,21.76,21.76,0.17,0.17,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.5,0.29,,
604.0188325,12:59:36 PM,0.6554,4.227,0.6034,35.25,35.17,35.02,22.31,47.79,47.74,47.88,1.04,6.63,36.00,20.6,146.5,24.8,21.75,21.76,21.76,0.17,0.17,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.5,0.29,,
604.1187788,12:59:36 PM,0.6554,4.227,0.6034,35.25,35.17,35.02,22.31,47.79,47.74,47.88,1.04,6.63,36.00,20.6,146.5,24.8,21.75,21.76,21.76,0.17,0.17,21.71,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.5,0.29,,
604.2191055,12:59:36 PM,0.6554,4.227,0.6034,35.25,35.17,35.02,22.31,47.79,47.74,47.88,1.04,6.63,36.00,20.6,146.5,24.8,21.75,21.76,21.76,0.17,0.17,21.71,60.7,0.00,0.00,0.00,23.6,21.6,23.4,0,0,0.00,124.4,0.29,,
604.3195283,12:59:36 PM,0.6554,4.227,0.6034,35.25,35.17,35.02,22.31,47.79,47.74,47.88,1.04,6.63,36.00,20.6,146.5,24.8,21.75,21.76,21.76,0.17,0.17,21.73,60.7,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,124.4,0.29,,
604.4172801,12:59:36 PM,0.6554,4.227,0.6034,35.25,35.17,35.02,22.31,47.79,47.74,47.88,1.04,6.63,36.00,20.6,146.5,24.8,21.75,21.76,21.76,0.17,0.17,21.73,60.7,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,124.4,0.29,,
604.5211684,12:59:37 PM,0.6554,4.227,0.6034,35.25,35.17,35.02,22.31,47.79,47.74,47.88,1.04,6.63,36.00,20.6,146.5,24.8,21.75,21.76,21.76,0.16,0.17,21.73,60.7,0.00,0.00,0.00,23.6,21.6,23.2,0,0,0.00,124.4,0.29,,
604.617679,12:59:37 PM,0.6554,4.227,0.6034,35.25,35.17,35.02,22.31,47.93,47.94,47.69,1.04,6.63,36.00,20.6,146.5,24.8,21.75,21.76,21.76,0.16,0.16,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.4,0.29,,
604.7178092,12:59:37 PM,0.6554,4.227,0.6034,35.25,35.17,35.02,22.31,47.93,47.94,47.69,1.04,6.63,36.00,20.6,146.5,24.8,21.75,21.76,21.76,0.16,0.16,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.4,0.29,,
604.8179919,12:59:37 PM,0.6554,4.227,0.6034,35.25,35.17,35.02,22.31,47.93,47.94,47.69,1.04,6.62,36.00,20.6,146.5,24.8,21.75,21.76,21.76,0.16,0.16,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.4,0.29,,
604.9177286,12:59:37 PM,0.6554,4.227,0.6034,35.25,35.17,35.02,22.31,47.93,47.94,47.69,1.04,6.62,36.00,20.6,146.5,24.8,21.75,21.76,21.76,0.16,0.16,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.4,0.29,,
605.0206146,12:59:37 PM,0.6554,4.227,0.6034,35.25,35.17,35.02,22.31,47.93,47.94,47.69,1.04,6.62,36.00,20.6,146.5,24.8,21.75,21.76,21.76,0.16,0.16,21.73,60.7,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,124.4,0.29,,
605.1179722,12:59:37 PM,0.6554,4.227,0.6034,35.25,35.17,35.02,22.31,47.93,47.94,47.69,1.04,6.62,36.00,20.6,146.5,24.8,21.75,21.76,21.76,0.16,0.16,21.73,60.7,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,124.4,0.29,,
605.2185229,12:59:37 PM,0.6554,4.227,0.6034,35.25,35.17,35.02,22.31,47.93,47.94,47.69,1.04,6.62,36.00,21.0,146.1,24.8,21.75,21.76,21.76,0.16,0.16,21.73,60.7,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,124.4,0.29,,
605.3189903,12:59:37 PM,0.6554,4.227,0.6034,35.25,35.17,35.02,22.31,47.93,47.94,47.69,1.04,6.62,36.00,21.0,146.1,24.8,21.75,21.76,21.76,0.16,0.16,21.73,60.7,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,124.4,0.29,,
605.4217934,12:59:37 PM,0.6554,4.227,0.6034,35.24,35.17,35.02,22.31,47.93,47.94,47.69,1.04,6.62,36.00,21.0,146.1,24.8,21.75,21.76,21.76,0.16,0.16,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.4,0.29,,
605.521739,12:59:38 PM,0.6423,4.227,0.5903,35.24,35.17,35.02,22.31,47.93,47.94,47.69,1.04,6.62,36.00,21.0,146.1,24.8,21.75,21.76,21.76,0.16,0.16,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.4,0.29,,
605.621686,12:59:38 PM,0.6423,4.227,0.5903,35.24,35.17,35.02,22.31,47.93,47.94,47.69,1.04,6.62,36.00,21.0,146.1,24.8,21.75,21.76,21.76,0.16,0.16,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.1,0.29,,
605.7216713,12:59:38 PM,0.6423,4.227,0.5903,35.24,35.17,35.02,22.31,47.93,47.94,47.69,1.04,6.62,36.00,21.0,146.1,24.8,21.75,21.76,21.76,0.16,0.16,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.1,0.29,,
605.8216621,12:59:38 PM,0.6423,4.227,0.5903,35.24,35.17,35.02,22.31,47.93,47.94,47.69,1.04,6.62,36.00,21.0,146.1,24.8,21.75,21.76,21.76,0.16,0.16,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.1,0.29,,
605.9216117,12:59:38 PM,0.6423,4.227,0.5903,35.24,35.17,35.02,22.31,47.93,47.94,47.69,1.04,6.62,36.00,21.0,146.1,24.8,21.75,21.76,21.76,0.16,0.16,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.1,0.29,,
606.0175191,12:59:38 PM,0.6420,4.143,0.5900,35.24,35.17,35.02,22.31,47.93,47.93,47.96,1.04,6.62,36.00,21.0,146.1,24.8,21.76,21.76,21.76,0.16,0.16,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.1,0.29,,
606.1174636,12:59:38 PM,0.6420,4.143,0.5900,35.24,35.17,35.02,22.31,47.93,47.93,47.96,1.04,6.62,36.00,21.0,146.1,24.8,21.76,21.76,21.76,0.16,0.16,21.73,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.1,0.29,,
606.2175707,12:59:38 PM,0.6420,4.143,0.5900,35.24,35.17,35.02,22.31,47.93,47.93,47.96,1.06,6.62,35.96,21.0,146.1,24.8,21.76,21.76,21.76,0.16,0.16,21.74,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,124.1,0.29,,
606.3178512,12:59:38 PM,0.6420,4.143,0.5900,35.24,35.17,35.02,22.31,47.93,47.93,47.96,1.06,6.62,35.96,21.0,146.1,24.8,21.76,21.76,21.76,0.16,0.16,21.74,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,124.1,0.29,,
606.4175396,12:59:38 PM,0.6420,4.143,0.5900,35.24,35.17,35.02,22.31,47.93,47.93,47.96,1.06,6.62,35.96,21.0,146.1,24.8,21.76,21.76,21.76,0.16,0.16,21.74,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,124.1,0.29,,
606.5169844,12:59:39 PM,0.6420,4.141,0.5900,35.24,35.17,35.02,22.31,47.93,47.93,47.96,1.06,6.62,35.96,21.0,146.1,24.8,21.76,21.76,21.76,0.16,0.16,21.74,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,124.1,0.29,,
606.6175227,12:59:39 PM,0.6420,4.141,0.5900,35.24,35.17,35.02,22.31,47.93,47.93,47.96,1.06,6.62,35.96,21.6,146.3,24.8,21.76,21.76,21.76,0.16,0.16,21.74,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.1,0.29,,
606.7173372,12:59:39 PM,0.6420,4.141,0.5900,35.24,35.17,35.02,22.31,47.93,47.93,47.96,1.06,6.62,35.96,21.6,146.3,24.8,21.76,21.76,21.76,0.16,0.16,21.74,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.1,0.29,,
606.8169871,12:59:39 PM,0.6420,4.141,0.5900,35.24,35.17,35.02,22.31,47.93,47.93,47.96,1.06,6.62,35.96,21.6,146.3,24.8,21.76,21.76,21.76,0.16,0.16,21.74,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.1,0.29,,
606.9219373,12:59:39 PM,0.6420,4.141,0.5900,35.24,35.17,35.02,22.31,47.93,47.93,47.96,1.06,6.62,35.96,21.6,146.3,24.8,21.76,21.76,21.76,0.16,0.16,21.74,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.1,0.29,,
607.0219465,12:59:39 PM,0.6243,4.141,0.5723,35.24,35.17,35.02,22.31,47.93,47.93,47.96,1.06,6.62,35.96,21.6,146.3,24.8,21.76,21.76,21.76,0.16,0.16,21.74,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,124.0,0.29,,
607.1218932,12:59:39 PM,0.6243,4.141,0.5723,35.24,35.17,35.02,22.31,47.93,47.93,47.96,1.06,6.62,35.96,21.6,146.3,24.8,21.76,21.76,21.76,0.15,0.16,21.74,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,124.0,0.29,,
607.2174981,12:59:39 PM,0.6243,4.141,0.5723,35.24,35.17,35.02,22.31,47.93,47.93,47.96,1.06,6.62,35.96,21.6,146.3,24.8,21.76,21.76,21.76,0.15,0.16,21.74,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,124.0,0.29,,
607.3171803,12:59:39 PM,0.6243,4.141,0.5723,35.24,35.17,35.02,22.31,47.93,47.93,47.96,1.06,6.62,35.96,21.6,146.3,24.8,21.76,21.76,21.76,0.15,0.15,21.74,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,124.0,0.29,,
607.4219874,12:59:39 PM,0.6243,4.141,0.5723,35.24,35.17,35.02,22.31,47.79,47.76,47.89,1.06,6.62,35.96,21.6,146.3,24.8,21.76,21.76,21.76,0.15,0.15,21.74,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.0,0.29,,
607.5219853,12:59:40 PM,0.6243,4.027,0.5723,35.24,35.17,35.02,22.31,47.79,47.76,47.89,1.06,6.62,35.96,21.6,146.3,24.8,21.76,21.76,21.76,0.15,0.15,21.74,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.0,0.29,,
607.6184441,12:59:40 PM,0.6243,4.027,0.5723,35.24,35.17,35.02,22.31,47.79,47.76,47.89,1.14,6.72,35.96,21.6,146.3,24.8,21.76,21.76,21.76,0.15,0.15,21.74,60.7,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.0,0.29,,
607.7214332,12:59:40 PM,0.6243,4.027,0.5723,35.24,35.17,35.02,22.31,47.79,47.76,47.89,1.14,6.72,35.96,21.6,146.3,24.8,21.76,21.76,21.76,0.15,0.15,21.74,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.0,0.29,,
607.821522,12:59:40 PM,0.6243,4.027,0.5723,35.24,35.17,35.02,22.31,47.79,47.76,47.89,1.14,6.72,35.96,21.6,146.3,24.8,21.76,21.76,21.76,0.15,0.15,21.74,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.0,0.29,,
607.9219652,12:59:40 PM,0.6243,4.027,0.5723,35.24,35.17,35.02,22.31,47.79,47.76,47.89,1.14,6.72,35.96,22.8,148.6,24.7,21.76,21.76,21.76,0.15,0.15,21.74,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.0,0.29,,
608.0214377,12:59:40 PM,0.5913,4.027,0.5393,35.24,35.17,35.02,22.31,47.79,47.76,47.89,1.14,6.72,35.96,22.8,148.6,24.7,21.76,21.76,21.76,0.15,0.15,21.74,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.0,0.29,,
608.1214001,12:59:40 PM,0.5913,4.027,0.5393,35.24,35.17,35.02,22.31,47.79,47.76,47.89,1.14,6.72,35.96,22.8,148.6,24.7,21.76,21.76,21.76,0.15,0.15,21.74,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.0,0.29,,
608.2170714,12:59:40 PM,0.5913,4.027,0.5393,35.23,35.17,35.02,22.31,47.79,47.76,47.89,1.14,6.72,35.96,22.8,148.6,24.7,21.76,21.76,21.76,0.15,0.15,21.75,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.0,0.29,,
608.3174208,12:59:40 PM,0.5913,4.027,0.5393,35.23,35.17,35.02,22.31,47.79,47.76,47.89,1.14,6.72,35.96,22.8,148.6,24.7,21.76,21.76,21.76,0.14,0.15,21.75,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.0,0.29,,
608.4179221,12:59:40 PM,0.5913,4.027,0.5393,35.23,35.17,35.02,22.31,47.79,47.76,47.89,1.14,6.72,35.96,22.8,148.6,24.7,21.76,21.76,21.76,0.14,0.15,21.75,60.7,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,123.8,0.29,,
608.5180933,12:59:41 PM,0.5910,3.812,0.5390,35.23,35.17,35.02,22.31,47.79,47.76,47.89,1.14,6.72,35.96,22.8,148.6,24.7,21.76,21.76,21.76,0.14,0.14,21.75,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,123.8,0.29,,
608.6195685,12:59:41 PM,0.5910,3.812,0.5390,35.23,35.17,35.02,22.31,47.79,47.76,47.89,1.14,6.72,35.96,22.8,148.6,24.7,21.76,21.76,21.76,0.14,0.14,21.75,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,123.8,0.29,,
608.7194827,12:59:41 PM,0.5910,3.812,0.5390,35.23,35.17,35.02,22.31,47.79,47.76,47.89,1.14,6.72,35.96,22.8,148.6,24.7,21.76,21.76,21.76,0.14,0.14,21.75,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,123.8,0.29,,
608.8194297,12:59:41 PM,0.5910,3.812,0.5390,35.23,35.17,35.02,22.31,47.77,47.76,47.88,1.14,6.72,35.96,22.8,148.6,24.7,21.76,21.76,21.76,0.14,0.14,21.75,60.7,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,123.8,0.29,,
608.917005,12:59:41 PM,0.5910,3.812,0.5390,35.23,35.17,35.02,22.31,47.77,47.76,47.88,1.14,6.72,35.96,22.8,148.6,24.7,21.76,21.76,21.76,0.14,0.14,21.75,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,123.8,0.29,,
609.0184713,12:59:41 PM,0.5910,3.812,0.5390,35.23,35.17,35.02,22.31,47.77,47.76,47.88,1.14,6.69,36.01,22.8,148.6,24.7,21.76,21.76,21.76,0.14,0.14,21.75,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,123.8,0.29,,
609.119215,12:59:41 PM,0.5910,3.812,0.5390,35.23,35.17,35.02,22.31,47.77,47.76,47.88,1.14,6.69,36.01,22.8,148.6,24.7,21.76,21.76,21.76,0.13,0.14,21.75,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,123.8,0.29,,
609.2203433,12:59:41 PM,0.5910,3.812,0.5390,35.23,35.17,35.02,22.31,47.77,47.76,47.88,1.14,6.69,36.01,22.8,148.6,24.7,21.76,21.76,21.76,0.13,0.14,21.75,60.7,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,123.8,0.29,,
609.3205301,12:59:41 PM,0.5910,3.812,0.5390,35.23,35.17,35.02,22.31,47.77,47.76,47.88,1.14,6.69,36.01,23.1,148.2,24.8,21.76,21.76,21.76,0.13,0.13,21.75,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,123.8,0.29,,
609.4206466,12:59:41 PM,0.5910,3.812,0.5390,35.23,35.17,35.02,22.31,47.77,47.76,47.88,1.14,6.69,36.01,23.1,148.2,24.8,21.76,21.76,21.76,0.13,0.13,21.75,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,123.8,0.29,,
609.5204942,12:59:42 PM,0.5834,3.812,0.5314,35.23,35.17,35.02,22.31,47.77,47.76,47.88,1.14,6.69,36.01,23.1,148.2,24.8,21.76,21.76,21.76,0.13,0.13,21.75,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,123.8,0.29,,
609.6204433,12:59:42 PM,0.5834,3.812,0.5314,35.23,35.16,35.02,22.31,47.77,47.76,47.88,1.14,6.69,36.01,23.1,148.2,24.8,21.76,21.76,21.76,0.13,0.13,21.75,60.7,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,123.8,0.29,,
609.7194492,12:59:42 PM,0.5834,3.812,0.5314,35.23,35.16,35.02,22.31,47.77,47.76,47.88,1.14,6.69,36.01,23.1,148.2,24.8,21.76,21.76,21.76,0.13,0.13,21.75,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,123.8,0.29,,
609.81701,12:59:42 PM,0.5834,3.812,0.5314,35.23,35.16,35.02,22.31,47.77,47.76,47.88,1.14,6.69,36.01,23.1,148.2,24.8,21.76,21.76,21.76,0.13,0.13,21.75,60.7,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,123.9,0.29,,
609.9194418,12:59:42 PM,0.5834,3.812,0.5314,35.23,35.16,35.02,22.31,47.77,47.76,47.88,1.14,6.69,36.01,23.1,148.2,24.8,21.76,21.76,21.76,0.13,0.13,21.75,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,123.9,0.29,,
610.0197536,12:59:42 PM,0.5832,3.763,0.5312,35.23,35.16,35.02,22.31,47.77,47.76,47.88,1.14,6.69,36.01,23.1,148.2,24.8,21.76,21.76,21.76,0.13,0.14,21.75,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,123.9,0.29,,
610.1197749,12:59:42 PM,0.5832,3.763,0.5312,35.23,35.16,35.02,22.31,47.77,47.76,47.88,1.14,6.69,36.01,23.1,148.2,24.8,21.76,21.76,21.76,0.13,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,123.9,0.29,,
610.2197223,12:59:42 PM,0.5832,3.763,0.5312,35.23,35.16,35.02,22.31,47.77,47.76,47.88,1.14,6.69,36.01,23.1,148.2,24.8,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,123.9,0.29,,
610.3196734,12:59:42 PM,0.5832,3.763,0.5312,35.23,35.16,35.02,22.31,47.77,47.76,47.88,1.25,6.69,35.98,23.1,148.2,24.8,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,123.9,0.29,,
610.4215786,12:59:42 PM,0.5832,3.763,0.5312,35.23,35.16,35.02,22.31,47.77,47.76,47.88,1.25,6.69,35.98,23.1,148.2,24.8,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,123.9,0.29,,
610.5189136,12:59:43 PM,0.5832,3.761,0.5312,35.23,35.16,35.02,22.31,47.77,47.76,47.88,1.25,6.69,35.98,23.1,148.2,24.8,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,123.9,0.29,,
610.6186429,12:59:43 PM,0.5832,3.761,0.5312,35.23,35.16,35.02,22.31,47.77,47.76,47.88,1.25,6.69,35.98,23.1,148.2,24.8,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,123.9,0.29,,
610.7189067,12:59:43 PM,0.5832,3.761,0.5312,35.23,35.16,35.02,22.31,47.77,47.76,47.88,1.25,6.69,35.98,25.3,148.0,24.8,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,123.9,0.29,,
610.8196391,12:59:43 PM,0.5832,3.761,0.5312,35.23,35.16,35.02,22.31,47.77,47.76,47.88,1.25,6.69,35.98,25.3,148.0,24.8,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.9,0.29,,
610.9185741,12:59:43 PM,0.5832,3.761,0.5312,35.23,35.16,35.02,22.31,47.77,47.76,47.88,1.25,6.69,35.98,25.3,148.0,24.8,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.9,0.29,,
611.0175464,12:59:43 PM,0.5323,3.761,0.4803,35.23,35.16,35.02,22.31,47.77,47.76,47.88,1.25,6.69,35.98,25.3,148.0,24.8,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.9,0.29,,
611.117609,12:59:43 PM,0.5323,3.761,0.4803,35.23,35.16,35.02,22.31,47.77,47.76,47.88,1.25,6.69,35.98,25.3,148.0,24.8,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.9,0.29,,
611.2174512,12:59:43 PM,0.5323,3.761,0.4803,35.23,35.16,35.02,22.31,47.77,47.76,47.88,1.25,6.69,35.98,25.3,148.0,24.8,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,123.7,0.29,,
611.3173994,12:59:43 PM,0.5323,3.761,0.4803,35.23,35.16,35.02,22.32,47.77,47.76,47.88,1.25,6.69,35.98,25.3,148.0,24.8,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,123.7,0.29,,
611.4209071,12:59:43 PM,0.5323,3.761,0.4803,35.23,35.16,35.02,22.32,47.77,47.76,47.88,1.25,6.69,35.98,25.3,148.0,24.8,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,123.7,0.29,,
611.5206635,12:59:44 PM,0.5323,3.433,0.4803,35.23,35.16,35.02,22.32,47.77,47.76,47.88,1.25,6.69,35.98,25.3,148.0,24.8,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,123.7,0.29,,
611.6205974,12:59:44 PM,0.5323,3.433,0.4803,35.23,35.16,35.02,22.32,47.77,47.94,47.96,1.25,6.69,35.98,25.3,148.0,24.8,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,123.7,0.29,,
611.7171917,12:59:44 PM,0.5323,3.433,0.4803,35.23,35.16,35.02,22.32,47.77,47.94,47.96,1.25,6.69,35.98,25.3,148.0,24.8,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,123.7,0.29,,
611.8171565,12:59:44 PM,0.5323,3.433,0.4803,35.23,35.16,35.02,22.32,47.77,47.94,47.96,1.37,6.81,35.98,25.3,148.0,24.8,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,123.7,0.29,,
611.9204655,12:59:44 PM,0.5323,3.433,0.4803,35.23,35.16,35.02,22.32,47.77,47.94,47.96,1.37,6.81,35.98,25.3,148.0,24.8,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,123.7,0.29,,
612.0204946,12:59:44 PM,0.5323,3.433,0.4803,35.23,35.16,35.02,22.32,47.77,47.94,47.96,1.37,6.81,35.98,25.3,148.0,24.8,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,123.7,0.29,,
612.121545,12:59:44 PM,0.5323,3.433,0.4803,35.23,35.16,35.02,22.32,47.77,47.94,47.96,1.37,6.81,35.98,27.6,150.6,24.7,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,123.7,0.29,,
612.2174704,12:59:44 PM,0.5323,3.433,0.4803,35.23,35.16,35.02,22.32,47.77,47.94,47.96,1.37,6.81,35.98,27.6,150.6,24.7,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,123.7,0.29,,
612.3176819,12:59:44 PM,0.5323,3.433,0.4803,35.23,35.16,35.02,22.32,47.77,47.94,47.96,1.37,6.81,35.98,27.6,150.6,24.7,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,123.7,0.29,,
612.4176156,12:59:44 PM,0.5323,3.433,0.4803,35.22,35.16,35.02,22.32,47.77,47.94,47.96,1.37,6.81,35.98,27.6,150.6,24.7,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,123.7,0.29,,
612.5175632,12:59:45 PM,0.4876,3.145,0.4356,35.22,35.16,35.02,22.32,47.77,47.94,47.96,1.37,6.81,35.98,27.6,150.6,24.7,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,123.7,0.29,,
612.6175098,12:59:45 PM,0.4876,3.145,0.4356,35.22,35.16,35.02,22.32,47.77,47.94,47.96,1.37,6.81,35.98,27.6,150.6,24.7,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,123.6,0.29,,
612.7189128,12:59:45 PM,0.4876,3.145,0.4356,35.22,35.16,35.02,22.32,47.77,47.94,47.96,1.37,6.81,35.98,27.6,150.6,24.7,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,123.6,0.29,,
612.817426,12:59:45 PM,0.4876,3.145,0.4356,35.22,35.16,35.02,22.32,47.77,47.94,47.96,1.37,6.81,35.98,27.6,150.6,24.7,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.6,0.29,,
612.9174209,12:59:45 PM,0.4876,3.145,0.4356,35.22,35.16,35.02,22.32,47.77,47.94,47.96,1.37,6.81,35.98,27.6,150.6,24.7,21.76,21.76,21.76,0.14,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.6,0.29,,
613.0175403,12:59:45 PM,0.4876,3.145,0.4356,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.37,6.81,35.98,27.6,150.6,24.7,21.76,21.76,21.76,0.15,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.6,0.29,,
613.1185659,12:59:45 PM,0.4876,3.145,0.4356,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.37,6.81,35.98,27.6,150.6,24.7,21.76,21.76,21.76,0.15,0.14,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.6,0.29,,
613.2174629,12:59:45 PM,0.4876,3.145,0.4356,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.37,6.77,35.99,27.6,150.6,24.7,21.76,21.76,21.76,0.15,0.15,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,123.6,0.29,,
613.3220221,12:59:45 PM,0.4876,3.145,0.4356,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.37,6.77,35.99,27.6,150.6,24.7,21.76,21.76,21.76,0.15,0.15,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,123.6,0.29,,
613.4172922,12:59:45 PM,0.4876,3.145,0.4356,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.37,6.77,35.99,27.6,150.6,24.7,21.76,21.76,21.76,0.15,0.15,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,123.6,0.29,,
613.5172637,12:59:46 PM,0.4864,3.145,0.4344,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.37,6.77,35.99,27.7,149.6,24.7,21.76,21.76,21.76,0.15,0.15,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,123.6,0.29,,
613.6213297,12:59:46 PM,0.4864,3.145,0.4344,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.37,6.77,35.99,27.7,149.6,24.7,21.76,21.76,21.76,0.15,0.15,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,123.6,0.29,,
613.719595,12:59:46 PM,0.4864,3.145,0.4344,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.37,6.77,35.99,27.7,149.6,24.7,21.76,21.76,21.76,0.15,0.15,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,123.6,0.29,,
613.8172757,12:59:46 PM,0.4864,3.145,0.4344,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.37,6.77,35.99,27.7,149.6,24.7,21.76,21.76,21.76,0.15,0.15,21.73,60.6,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,123.6,0.29,,
613.9177481,12:59:46 PM,0.4864,3.145,0.4344,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.37,6.77,35.99,27.7,149.6,24.7,21.76,21.76,21.76,0.15,0.15,21.73,60.6,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,123.6,0.29,,
614.0186496,12:59:46 PM,0.4863,3.136,0.4343,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.37,6.77,35.99,27.7,149.6,24.7,21.76,21.76,21.76,0.15,0.15,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,123.3,0.29,,
614.1183898,12:59:46 PM,0.4863,3.136,0.4343,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.37,6.77,35.99,27.7,149.6,24.7,21.76,21.76,21.76,0.15,0.15,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,123.3,0.29,,
614.2186339,12:59:46 PM,0.4863,3.136,0.4343,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.37,6.77,35.99,27.7,149.6,24.7,21.76,21.76,21.76,0.15,0.15,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,123.3,0.29,,
614.318439,12:59:46 PM,0.4863,3.136,0.4343,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.37,6.77,35.99,27.7,149.6,24.7,21.76,21.76,21.76,0.15,0.15,21.74,60.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,123.3,0.29,,
614.4183866,12:59:46 PM,0.4863,3.136,0.4343,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.37,6.77,35.99,27.7,149.6,24.7,21.76,21.76,21.76,0.15,0.15,21.74,60.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,123.3,0.29,,
614.5183374,12:59:47 PM,0.4863,3.136,0.4343,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.37,6.77,35.99,27.7,149.6,24.7,21.76,21.76,21.76,0.15,0.15,21.74,60.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,123.3,0.29,,
614.6186906,12:59:47 PM,0.4863,3.136,0.4343,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.34,6.70,36.00,27.7,149.6,24.7,21.76,21.76,21.76,0.15,0.15,21.74,60.6,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,123.3,0.29,,
614.7178275,12:59:47 PM,0.4863,3.136,0.4343,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.34,6.70,36.00,27.7,149.6,24.7,21.76,21.76,21.76,0.15,0.15,21.74,60.6,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,123.3,0.29,,
614.8184392,12:59:47 PM,0.4863,3.136,0.4343,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.34,6.70,36.00,27.7,149.6,24.7,21.76,21.76,21.76,0.15,0.15,21.74,60.6,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,123.3,0.29,,
614.9187503,12:59:47 PM,0.4863,3.136,0.4343,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.34,6.70,36.00,27.1,149.0,24.8,21.76,21.76,21.76,0.16,0.15,21.74,60.6,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,123.3,0.29,,
615.0180014,12:59:47 PM,0.4958,3.136,0.4438,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.34,6.70,36.00,27.1,149.0,24.8,21.76,21.76,21.76,0.16,0.15,21.74,60.6,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,123.3,0.29,,
615.1183639,12:59:47 PM,0.4958,3.136,0.4438,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.34,6.70,36.00,27.1,149.0,24.8,21.76,21.76,21.76,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,123.3,0.29,,
615.2184089,12:59:47 PM,0.4958,3.136,0.4438,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.34,6.70,36.00,27.1,149.0,24.8,21.76,21.76,21.76,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,123.3,0.29,,
615.3190547,12:59:47 PM,0.4958,3.136,0.4438,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.34,6.70,36.00,27.1,149.0,24.8,21.76,21.76,21.76,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,123.3,0.29,,
615.4192597,12:59:47 PM,0.4958,3.136,0.4438,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.34,6.70,36.00,27.1,149.0,24.8,21.76,21.76,21.76,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,123.2,0.29,,
615.5170508,12:59:48 PM,0.4958,3.198,0.4438,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.34,6.70,36.00,27.1,149.0,24.8,21.76,21.76,21.76,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,123.2,0.29,,
615.6222245,12:59:48 PM,0.4958,3.198,0.4438,35.22,35.16,35.02,22.32,47.91,47.91,47.94,1.34,6.70,36.00,27.1,149.0,24.8,21.76,21.76,21.76,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,123.2,0.29,,
615.7203803,12:59:48 PM,0.4958,3.198,0.4438,35.22,35.16,35.02,22.32,47.91,47.91,47.93,1.34,6.70,36.00,27.1,149.0,24.8,21.76,21.76,21.76,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,123.2,0.29,,
615.8214327,12:59:48 PM,0.4958,3.198,0.4438,35.22,35.16,35.02,22.32,47.91,47.91,47.93,1.34,6.70,36.00,27.1,149.0,24.8,21.76,21.76,21.76,0.16,0.16,21.74,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,123.2,0.29,,
615.9215991,12:59:48 PM,0.4958,3.198,0.4438,35.22,35.16,35.02,22.32,47.91,47.91,47.93,1.34,6.70,36.00,27.1,149.0,24.8,21.76,21.76,21.76,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.2,0.29,,
616.0215449,12:59:48 PM,0.4958,3.198,0.4438,35.22,35.16,35.02,22.32,47.91,47.91,47.93,1.45,6.70,36.00,27.1,149.0,24.8,21.76,21.76,21.76,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.2,0.29,,
616.1182361,12:59:48 PM,0.4958,3.198,0.4438,35.22,35.16,35.02,22.32,47.91,47.91,47.93,1.45,6.70,36.00,27.1,149.0,24.8,21.76,21.76,21.76,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.2,0.29,,
616.2184048,12:59:48 PM,0.4958,3.198,0.4438,35.22,35.16,35.02,22.32,47.91,47.91,47.93,1.45,6.70,36.00,27.1,149.0,24.8,21.76,21.76,21.76,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.2,0.29,,
616.3170608,12:59:48 PM,0.4958,3.198,0.4438,35.22,35.16,35.02,22.32,47.91,47.91,47.93,1.45,6.70,36.00,29.4,148.1,24.8,21.76,21.76,21.76,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,123.2,0.29,,
616.4187087,12:59:48 PM,0.4958,3.198,0.4438,35.22,35.16,35.02,22.32,47.91,47.91,47.93,1.45,6.70,36.00,29.4,148.1,24.8,21.76,21.76,21.76,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,123.2,0.29,,
616.5185704,12:59:49 PM,0.4585,3.198,0.4065,35.22,35.16,35.02,22.32,47.91,47.91,47.93,1.45,6.70,36.00,29.4,148.1,24.8,21.76,21.76,21.76,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,123.2,0.29,,
616.6216079,12:59:49 PM,0.4585,3.198,0.4065,35.21,35.15,35.02,22.32,47.91,47.91,47.93,1.45,6.70,36.00,29.4,148.1,24.8,21.76,21.76,21.76,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,123.2,0.29,,
616.7215552,12:59:49 PM,0.4585,3.198,0.4065,35.21,35.15,35.02,22.32,47.91,47.91,47.93,1.45,6.70,36.00,29.4,148.1,24.8,21.76,21.76,21.76,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.2,0.29,,
616.8214984,12:59:49 PM,0.4585,3.198,0.4065,35.21,35.15,35.02,22.32,47.91,47.91,47.93,1.45,6.70,36.00,29.4,148.1,24.8,21.76,21.76,21.76,0.16,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.5,0.29,,
616.917534,12:59:49 PM,0.4585,3.198,0.4065,35.21,35.15,35.02,22.32,47.91,47.91,47.93,1.45,6.70,36.00,29.4,148.1,24.8,21.76,21.76,21.76,0.15,0.16,21.76,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.5,0.29,,
617.0174826,12:59:49 PM,0.4583,2.957,0.4063,35.21,35.15,35.02,22.32,47.91,47.91,47.93,1.45,6.70,36.00,29.4,148.1,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.6,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.5,0.29,,
617.1174374,12:59:49 PM,0.4583,2.957,0.4063,35.21,35.15,35.02,22.32,47.91,47.91,47.93,1.45,6.70,36.00,29.4,148.1,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,123.5,0.29,,
617.2173971,12:59:49 PM,0.4583,2.957,0.4063,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.45,6.70,36.00,29.4,148.1,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,123.5,0.29,,
617.3173245,12:59:49 PM,0.4583,2.957,0.4063,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.45,6.70,36.00,29.4,148.1,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,123.5,0.29,,
617.4173621,12:59:49 PM,0.4583,2.957,0.4063,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.75,35.99,29.4,148.1,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.6,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,123.5,0.29,,
617.5173344,12:59:50 PM,0.4583,2.956,0.4063,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.75,35.99,29.4,148.1,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.6,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,123.5,0.29,,
617.6194667,12:59:50 PM,0.4583,2.956,0.4063,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.75,35.99,29.4,148.1,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,123.5,0.29,,
617.7196806,12:59:50 PM,0.4583,2.956,0.4063,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.75,35.99,31.2,149.2,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,123.5,0.29,,
617.8196273,12:59:50 PM,0.4583,2.956,0.4063,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.75,35.99,31.2,149.2,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.5,0.29,,
617.9195756,12:59:50 PM,0.4583,2.956,0.4063,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.75,35.99,31.2,149.2,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.5,0.29,,
618.0215347,12:59:50 PM,0.4310,2.956,0.3790,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.75,35.99,31.2,149.2,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.5,0.29,,
618.1214803,12:59:50 PM,0.4310,2.956,0.3790,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.75,35.99,31.2,149.2,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.5,0.29,,
618.221431,12:59:50 PM,0.4310,2.956,0.3790,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.75,35.99,31.2,149.2,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,22.0,22.9,0,0,0.00,123.3,0.29,,
618.3218033,12:59:50 PM,0.4310,2.956,0.3790,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.75,35.99,31.2,149.2,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,22.0,22.9,0,0,0.00,123.3,0.29,,
618.4218584,12:59:50 PM,0.4310,2.956,0.3790,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.75,35.99,31.2,149.2,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,22.0,22.9,0,0,0.00,123.3,0.29,,
618.5218723,12:59:51 PM,0.4310,2.780,0.3790,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.75,35.99,31.2,149.2,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,22.0,22.9,0,0,0.00,123.3,0.29,,
618.62185,12:59:51 PM,0.4310,2.780,0.3790,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.75,35.99,31.2,149.2,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,123.3,0.29,,
618.7217653,12:59:51 PM,0.4310,2.780,0.3790,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.75,35.99,31.2,149.2,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,123.3,0.29,,
618.8217517,12:59:51 PM,0.4310,2.780,0.3790,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.74,35.98,31.2,149.2,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,123.3,0.29,,
618.9191224,12:59:51 PM,0.4310,2.780,0.3790,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.74,35.98,31.2,149.2,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,123.3,0.29,,
619.0199945,12:59:51 PM,0.4310,2.780,0.3790,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.74,35.98,31.2,149.2,24.8,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,123.3,0.29,,
619.119945,12:59:51 PM,0.4310,2.780,0.3790,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.74,35.98,31.6,148.8,24.7,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,123.3,0.29,,
619.2198882,12:59:51 PM,0.4310,2.780,0.3790,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.74,35.98,31.6,148.8,24.7,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,123.3,0.29,,
619.3198355,12:59:51 PM,0.4310,2.780,0.3790,35.21,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.74,35.98,31.6,148.8,24.7,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,123.3,0.29,,
619.4197823,12:59:51 PM,0.4310,2.780,0.3790,35.20,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.74,35.98,31.6,148.8,24.7,21.76,21.76,21.76,0.15,0.15,21.74,60.5,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,123.3,0.29,,
619.5197303,12:59:52 PM,0.4257,2.780,0.3737,35.20,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.74,35.98,31.6,148.8,24.7,21.76,21.76,21.76,0.15,0.15,21.74,60.5,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,123.3,0.29,,
619.6196794,12:59:52 PM,0.4257,2.780,0.3737,35.20,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.74,35.98,31.6,148.8,24.7,21.76,21.76,21.76,0.13,0.15,21.74,60.5,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,123.1,0.29,,
