ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
619.718724,12:59:52 PM,0.4257,2.780,0.3737,35.20,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.74,35.98,31.6,148.8,24.7,21.76,21.76,21.76,0.13,0.13,21.74,60.5,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,123.1,0.29,,
619.8200352,12:59:52 PM,0.4257,2.780,0.3737,35.20,35.15,35.02,22.32,47.91,47.77,47.67,1.56,6.74,35.98,31.6,148.8,24.7,21.76,21.76,21.76,0.13,0.13,21.74,60.5,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,123.1,0.29,,
619.919792,12:59:52 PM,0.4257,2.780,0.3737,35.20,35.15,35.02,22.32,47.91,47.91,47.93,1.56,6.74,35.98,31.6,148.8,24.7,21.76,21.76,21.76,0.13,0.13,21.74,60.5,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,123.1,0.29,,
620.0205462,12:59:52 PM,0.4257,2.746,0.3737,35.20,35.15,35.02,22.32,47.91,47.91,47.93,1.56,6.74,35.98,31.6,148.8,24.7,21.76,21.76,21.76,0.13,0.13,21.74,60.5,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,123.1,0.29,,
620.1218194,12:59:52 PM,0.4257,2.746,0.3737,35.20,35.15,35.02,22.32,47.91,47.91,47.93,1.52,6.74,36.00,31.6,148.8,24.7,21.76,21.76,21.76,0.13,0.13,21.74,60.5,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,123.1,0.29,,
620.2217667,12:59:52 PM,0.4257,2.746,0.3737,35.20,35.15,35.02,22.32,47.91,47.91,47.93,1.52,6.74,36.00,31.6,148.8,24.7,21.76,21.76,21.76,0.13,0.13,21.74,60.5,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,123.1,0.29,,
620.3217144,12:59:52 PM,0.4257,2.746,0.3737,35.20,35.15,35.02,22.32,47.91,47.91,47.93,1.52,6.74,36.00,31.6,148.8,24.7,21.76,21.76,21.76,0.13,0.13,21.74,60.5,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,123.1,0.29,,
620.4216613,12:59:52 PM,0.4257,2.746,0.3737,35.20,35.15,35.02,22.32,47.91,47.91,47.93,1.52,6.74,36.00,31.6,148.8,24.7,21.76,21.76,21.76,0.13,0.13,21.74,60.5,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,123.1,0.29,,
620.5216711,12:59:53 PM,0.4367,2.817,0.3847,35.20,35.15,35.02,22.32,47.91,47.91,47.93,1.52,6.74,36.00,30.8,148.0,24.7,21.76,21.76,21.76,0.13,0.14,21.74,60.5,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,123.1,0.29,,
620.6216186,12:59:53 PM,0.4367,2.817,0.3847,35.20,35.15,35.02,22.32,47.91,47.91,47.93,1.52,6.74,36.00,30.8,148.0,24.7,21.76,21.76,21.76,0.13,0.14,21.74,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,123.1,0.29,,
620.7216677,12:59:53 PM,0.4367,2.817,0.3847,35.20,35.15,35.02,22.32,47.91,47.91,47.93,1.52,6.74,36.00,30.8,148.0,24.7,21.76,21.76,21.76,0.14,0.14,21.74,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,123.1,0.29,,
620.8198531,12:59:53 PM,0.4367,2.817,0.3847,35.20,35.15,35.01,22.32,47.91,47.91,47.93,1.52,6.74,36.00,30.8,148.0,24.7,21.76,21.76,21.76,0.14,0.14,21.74,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,123.1,0.29,,
620.9198007,12:59:53 PM,0.4367,2.817,0.3847,35.20,35.15,35.01,22.32,47.91,47.91,47.93,1.52,6.74,36.00,30.8,148.0,24.7,21.76,21.76,21.76,0.14,0.14,21.74,60.5,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.1,0.29,,
621.0203091,12:59:53 PM,0.4367,2.817,0.3847,35.20,35.15,35.01,22.32,47.91,47.91,47.93,1.52,6.74,36.00,30.8,148.0,24.7,21.76,21.76,21.76,0.14,0.14,21.74,60.5,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.4,0.29,,
621.1189502,12:59:53 PM,0.4367,2.817,0.3847,35.20,35.15,35.01,22.32,47.91,47.91,47.93,1.52,6.74,36.00,30.8,148.0,24.7,21.76,21.76,21.76,0.14,0.14,21.74,60.5,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.4,0.29,,
621.220151,12:59:53 PM,0.4367,2.817,0.3847,35.20,35.15,35.01,22.32,47.91,47.91,47.93,1.52,6.74,36.00,30.8,148.0,24.7,21.76,21.76,21.76,0.14,0.14,21.74,60.5,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,123.4,0.29,,
621.3207947,12:59:53 PM,0.4367,2.817,0.3847,35.20,35.15,35.01,22.32,47.91,47.91,47.94,1.52,6.74,36.00,30.8,148.0,24.7,21.76,21.76,21.76,0.14,0.14,21.76,60.5,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,123.4,0.29,,
621.4199101,12:59:53 PM,0.4367,2.817,0.3847,35.20,35.15,35.01,22.32,47.91,47.91,47.94,1.52,6.74,36.00,30.8,148.0,24.7,21.76,21.76,21.76,0.14,0.14,21.76,60.5,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,123.4,0.29,,
621.5192859,12:59:54 PM,0.4367,2.817,0.3847,35.20,35.15,35.01,22.32,47.91,47.91,47.94,1.52,6.74,36.00,30.8,148.0,24.7,21.76,21.76,21.76,0.15,0.14,21.76,60.5,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,123.4,0.29,,
621.6197145,12:59:54 PM,0.4367,2.817,0.3847,35.20,35.15,35.01,22.32,47.91,47.91,47.94,1.64,6.67,36.00,30.8,148.0,24.7,21.76,21.76,21.76,0.15,0.14,21.76,60.5,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,123.4,0.29,,
621.719521,12:59:54 PM,0.4367,2.817,0.3847,35.20,35.15,35.01,22.32,47.91,47.91,47.94,1.64,6.67,36.00,30.8,148.0,24.7,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,123.4,0.29,,
621.8203964,12:59:54 PM,0.4367,2.817,0.3847,35.20,35.15,35.01,22.32,47.91,47.91,47.94,1.64,6.67,36.00,30.8,148.0,24.7,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,123.4,0.29,,
621.9215281,12:59:54 PM,0.4367,2.817,0.3847,35.20,35.15,35.01,22.32,47.91,47.91,47.94,1.64,6.67,36.00,32.9,146.7,24.7,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,123.4,0.29,,
622.0198839,12:59:54 PM,0.4092,2.817,0.3572,35.20,35.15,35.01,22.32,47.91,47.91,47.94,1.64,6.67,36.00,32.9,146.7,24.7,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,123.4,0.29,,
622.119856,12:59:54 PM,0.4092,2.817,0.3572,35.20,35.15,35.01,22.32,47.91,47.91,47.94,1.64,6.67,36.00,32.9,146.7,24.7,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,123.4,0.29,,
622.2196746,12:59:54 PM,0.4092,2.817,0.3572,35.20,35.15,35.01,22.32,47.91,47.91,47.94,1.64,6.67,36.00,32.9,146.7,24.7,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,123.4,0.29,,
622.3197089,12:59:54 PM,0.4092,2.817,0.3572,35.20,35.15,35.01,22.32,47.91,47.91,47.94,1.64,6.67,36.00,32.9,146.7,24.7,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,123.4,0.29,,
622.4171115,12:59:54 PM,0.4092,2.817,0.3572,35.20,35.15,35.01,22.32,47.91,47.91,47.94,1.64,6.67,36.00,32.9,146.7,24.7,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,123.5,0.29,,
622.5172965,12:59:55 PM,0.4090,2.639,0.3570,35.20,35.15,35.01,22.32,47.91,47.91,47.94,1.64,6.67,36.00,32.9,146.7,24.7,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,123.5,0.29,,
622.618883,12:59:55 PM,0.4090,2.639,0.3570,35.20,35.15,35.01,22.32,47.91,47.91,47.94,1.64,6.67,36.00,32.9,146.7,24.7,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,123.5,0.29,,
622.7187763,12:59:55 PM,0.4090,2.639,0.3570,35.20,35.15,35.01,22.32,47.89,47.91,47.84,1.64,6.67,36.00,32.9,146.7,24.7,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,123.5,0.29,,
622.8191116,12:59:55 PM,0.4090,2.639,0.3570,35.20,35.15,35.01,22.32,47.89,47.91,47.84,1.64,6.67,36.00,32.9,146.7,24.7,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,123.5,0.29,,
622.9190538,12:59:55 PM,0.4090,2.639,0.3570,35.20,35.15,35.01,22.32,47.89,47.91,47.84,1.64,6.69,35.99,32.9,146.7,24.7,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,123.5,0.29,,
623.0206351,12:59:55 PM,0.4090,2.638,0.3570,35.20,35.15,35.01,22.32,47.89,47.91,47.84,1.64,6.69,35.99,32.9,146.7,24.7,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,123.5,0.29,,
623.1206205,12:59:55 PM,0.4090,2.638,0.3570,35.20,35.15,35.01,22.32,47.89,47.91,47.84,1.64,6.69,35.99,32.9,146.7,24.7,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,123.5,0.29,,
623.2171177,12:59:55 PM,0.4090,2.638,0.3570,35.20,35.15,35.01,22.32,47.89,47.91,47.84,1.64,6.69,35.99,32.9,146.7,24.7,21.76,21.76,21.76,0.15,0.15,21.76,60.5,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,123.5,0.29,,
623.3192667,12:59:55 PM,0.4090,2.638,0.3570,35.20,35.15,35.01,22.32,47.89,47.91,47.84,1.64,6.69,35.99,33.5,146.8,24.7,21.76,21.76,21.76,0.15,0.15,21.78,60.5,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,123.5,0.29,,
623.4212918,12:59:55 PM,0.4090,2.638,0.3570,35.20,35.15,35.01,22.32,47.89,47.91,47.84,1.64,6.69,35.99,33.5,146.8,24.7,21.76,21.76,21.76,0.15,0.15,21.78,60.5,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,123.5,0.29,,
623.521194,12:59:56 PM,0.4008,2.585,0.3488,35.20,35.15,35.01,22.32,47.89,47.91,47.84,1.64,6.69,35.99,33.5,146.8,24.7,21.76,21.76,21.76,0.15,0.15,21.78,60.5,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,123.5,0.29,,
623.6214726,12:59:56 PM,0.4008,2.585,0.3488,35.19,35.15,35.01,22.32,47.89,47.91,47.84,1.64,6.69,35.99,33.5,146.8,24.7,21.76,21.76,21.76,0.15,0.15,21.78,60.5,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,123.5,0.29,,
623.7215896,12:59:56 PM,0.4008,2.585,0.3488,35.19,35.15,35.01,22.32,47.89,47.91,47.84,1.64,6.69,35.99,33.5,146.8,24.7,21.76,21.76,21.76,0.15,0.15,21.78,60.5,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,123.5,0.29,,
623.8197571,12:59:56 PM,0.4008,2.585,0.3488,35.19,35.15,35.01,22.32,47.89,47.91,47.84,1.64,6.69,35.99,33.5,146.8,24.7,21.76,21.76,21.76,0.15,0.15,21.78,60.5,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,124.0,0.29,,
623.9198752,12:59:56 PM,0.4008,2.585,0.3488,35.19,35.15,35.01,22.32,47.89,47.91,47.84,1.64,6.69,35.99,33.5,146.8,24.7,21.76,21.76,21.76,0.15,0.15,21.78,60.5,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,124.0,0.29,,
624.0201026,12:59:56 PM,0.4006,2.585,0.3486,35.19,35.15,35.01,22.32,47.89,47.91,47.84,1.64,6.69,35.99,33.5,146.8,24.7,21.76,21.76,21.76,0.15,0.15,21.78,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.0,0.29,,
624.1198529,12:59:56 PM,0.4006,2.585,0.3486,35.19,35.15,35.01,22.32,47.91,47.91,47.94,1.64,6.69,35.99,33.5,146.8,24.7,21.76,21.76,21.76,0.15,0.15,21.78,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.0,0.29,,
624.2171882,12:59:56 PM,0.4006,2.585,0.3486,35.19,35.15,35.01,22.32,47.91,47.91,47.94,1.64,6.69,35.99,33.5,146.8,24.7,21.76,21.76,21.76,0.15,0.15,21.78,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.0,0.29,,
624.3200321,12:59:56 PM,0.4006,2.585,0.3486,35.19,35.15,35.01,22.32,47.91,47.91,47.94,1.78,6.69,36.01,33.5,146.8,24.7,21.76,21.76,21.76,0.15,0.15,21.78,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.0,0.29,,
624.4207628,12:59:56 PM,0.4006,2.585,0.3486,35.19,35.15,35.01,22.32,47.91,47.91,47.94,1.78,6.69,36.01,33.5,146.8,24.7,21.76,21.76,21.76,0.15,0.16,21.78,60.5,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,124.0,0.29,,
624.5216295,12:59:57 PM,0.4006,2.584,0.3486,35.19,35.15,35.01,22.32,47.91,47.91,47.94,1.78,6.69,36.01,33.5,146.8,24.7,21.76,21.76,21.76,0.15,0.16,21.78,60.5,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,124.0,0.29,,
624.617245,12:59:57 PM,0.4006,2.584,0.3486,35.19,35.15,35.01,22.32,47.91,47.91,47.94,1.78,6.69,36.01,33.5,146.8,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.5,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,124.0,0.29,,
624.7220331,12:59:57 PM,0.4006,2.584,0.3486,35.19,35.15,35.01,22.32,47.91,47.91,47.94,1.78,6.69,36.01,35.9,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.5,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,124.0,0.29,,
624.8217781,12:59:57 PM,0.4006,2.584,0.3486,35.19,35.15,35.01,22.32,47.91,47.91,47.94,1.78,6.69,36.01,35.9,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,124.0,0.29,,
624.9217253,12:59:57 PM,0.4006,2.584,0.3486,35.19,35.14,35.01,22.32,47.91,47.91,47.94,1.78,6.69,36.01,35.9,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,124.0,0.29,,
625.0217211,12:59:57 PM,0.3736,2.584,0.3216,35.19,35.14,35.01,22.32,47.91,47.91,47.94,1.78,6.69,36.01,35.9,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,124.0,0.29,,
625.121068,12:59:57 PM,0.3736,2.584,0.3216,35.19,35.14,35.01,22.32,47.91,47.91,47.94,1.78,6.69,36.01,35.9,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.5,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,124.0,0.29,,
625.2213266,12:59:57 PM,0.3736,2.584,0.3216,35.19,35.14,35.01,22.32,47.91,47.91,47.94,1.78,6.69,36.01,35.9,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.5,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.0,0.29,,
625.3216198,12:59:57 PM,0.3736,2.584,0.3216,35.19,35.14,35.01,22.32,47.91,47.91,47.94,1.78,6.69,36.01,35.9,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.5,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.0,0.29,,
625.4214546,12:59:57 PM,0.3736,2.584,0.3216,35.19,35.14,35.01,22.32,47.91,47.91,47.94,1.78,6.69,36.01,35.9,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.5,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.0,0.29,,
625.521685,12:59:58 PM,0.3736,2.410,0.3216,35.19,35.14,35.01,22.32,47.91,47.91,47.93,1.78,6.69,36.01,35.9,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.5,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.0,0.29,,
625.621394,12:59:58 PM,0.3736,2.410,0.3216,35.19,35.14,35.01,22.32,47.91,47.91,47.93,1.78,6.69,36.01,35.9,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.5,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,124.0,0.29,,
625.720232,12:59:58 PM,0.3736,2.410,0.3216,35.19,35.14,35.01,22.32,47.91,47.91,47.93,1.94,6.72,36.01,35.9,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.5,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,124.0,0.29,,
625.8200308,12:59:58 PM,0.3736,2.410,0.3216,35.19,35.14,35.01,22.32,47.91,47.91,47.93,1.94,6.72,36.01,35.9,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.5,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,124.0,0.29,,
625.9201331,12:59:58 PM,0.3736,2.410,0.3216,35.19,35.14,35.01,22.32,47.91,47.91,47.93,1.94,6.72,36.01,35.9,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.5,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.0,0.29,,
626.0204874,12:59:58 PM,0.3736,2.410,0.3216,35.19,35.14,35.01,22.32,47.91,47.91,47.93,1.94,6.72,36.01,35.9,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.5,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.0,0.29,,
626.1200589,12:59:58 PM,0.3736,2.410,0.3216,35.19,35.14,35.01,22.32,47.91,47.91,47.93,1.94,6.72,36.01,38.5,147.7,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.5,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.0,0.29,,
626.2205057,12:59:58 PM,0.3736,2.410,0.3216,35.19,35.14,35.01,22.32,47.91,47.91,47.93,1.94,6.72,36.01,38.5,147.7,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.5,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.0,0.29,,
626.3202791,12:59:58 PM,0.3736,2.410,0.3216,35.18,35.14,35.01,22.32,47.91,47.91,47.93,1.94,6.72,36.01,38.5,147.7,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.5,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.0,0.29,,
626.4206986,12:59:58 PM,0.3736,2.410,0.3216,35.18,35.14,35.01,22.32,47.91,47.91,47.93,1.94,6.72,36.01,38.5,147.7,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.5,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.0,0.29,,
626.5206176,12:59:59 PM,0.3482,2.410,0.2962,35.18,35.14,35.01,22.32,47.91,47.91,47.93,1.94,6.72,36.01,38.5,147.7,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.5,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.0,0.29,,
626.6205691,12:59:59 PM,0.3482,2.410,0.2962,35.18,35.14,35.01,22.32,47.91,47.91,47.93,1.94,6.72,36.01,38.5,147.7,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.5,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.2,0.29,,
626.7205247,12:59:59 PM,0.3482,2.410,0.2962,35.18,35.14,35.01,22.32,47.91,47.91,47.93,1.94,6.72,36.01,38.5,147.7,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.5,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,124.2,0.29,,
626.8204581,12:59:59 PM,0.3482,2.410,0.2962,35.18,35.14,35.01,22.32,47.91,47.91,47.93,1.94,6.72,36.01,38.5,147.7,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.5,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,124.2,0.29,,
626.9205639,12:59:59 PM,0.3482,2.410,0.2962,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.94,6.72,36.01,38.5,147.7,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.4,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,124.2,0.29,,
627.0206174,12:59:59 PM,0.3482,2.246,0.2962,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.94,6.72,36.01,38.5,147.7,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.4,0.00,0.00,0.00,23.6,21.9,23.0,0,0,0.00,124.2,0.29,,
627.1204988,12:59:59 PM,0.3482,2.246,0.2962,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.94,6.68,35.98,38.5,147.7,24.7,21.76,21.76,21.76,0.16,0.16,21.75,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,124.2,0.29,,
627.2222002,12:59:59 PM,0.3482,2.246,0.2962,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.94,6.68,35.98,38.5,147.7,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,124.2,0.29,,
627.3219507,12:59:59 PM,0.3482,2.246,0.2962,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.94,6.68,35.98,38.5,147.7,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,124.2,0.29,,
627.4174157,12:59:59 PM,0.3482,2.246,0.2962,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.94,6.68,35.98,38.5,147.7,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,124.2,0.29,,
627.5174051,1:00:00 PM,0.3422,2.207,0.2902,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.94,6.68,35.98,39.2,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.2,0.29,,
627.6173428,1:00:00 PM,0.3422,2.207,0.2902,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.94,6.68,35.98,39.2,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.2,0.29,,
627.7172626,1:00:00 PM,0.3422,2.207,0.2902,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.94,6.68,35.98,39.2,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.2,0.29,,
627.8171725,1:00:00 PM,0.3422,2.207,0.2902,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.94,6.68,35.98,39.2,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.2,0.29,,
627.9202477,1:00:00 PM,0.3422,2.207,0.2902,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.94,6.68,35.98,39.2,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.2,0.29,,
628.0207206,1:00:00 PM,0.3421,2.207,0.2901,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.94,6.68,35.98,39.2,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.1,0.29,,
628.1208289,1:00:00 PM,0.3421,2.207,0.2901,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.94,6.68,35.98,39.2,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.1,0.29,,
628.2207763,1:00:00 PM,0.3421,2.207,0.2901,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.94,6.68,35.98,39.2,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.1,0.29,,
628.3209488,1:00:00 PM,0.3421,2.207,0.2901,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.94,6.68,35.98,39.2,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,124.1,0.29,,
628.4208509,1:00:00 PM,0.3421,2.207,0.2901,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.94,6.68,35.98,39.2,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,124.1,0.29,,
628.5206199,1:00:01 PM,0.3421,2.207,0.2901,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.99,6.68,36.01,39.2,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,124.1,0.29,,
628.6202363,1:00:01 PM,0.3421,2.207,0.2901,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.99,6.68,36.01,39.2,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.7,23.7,0,0,0.00,124.1,0.29,,
628.72038,1:00:01 PM,0.3421,2.207,0.2901,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.99,6.68,36.01,39.2,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.1,0.29,,
628.8206325,1:00:01 PM,0.3421,2.207,0.2901,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.99,6.68,36.01,39.2,146.9,24.7,21.76,21.76,21.76,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.1,0.29,,
628.9205808,1:00:01 PM,0.3421,2.207,0.2901,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.99,6.68,36.01,40.0,146.8,24.8,21.76,21.76,21.76,0.16,0.16,21.78,60.5,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.1,0.29,,
629.0205461,1:00:01 PM,0.3351,2.207,0.2831,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.99,6.68,36.01,40.0,146.8,24.8,21.76,21.76,21.76,0.16,0.16,21.78,60.5,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.1,0.29,,
629.1204919,1:00:01 PM,0.3351,2.207,0.2831,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.99,6.68,36.01,40.0,146.8,24.8,21.76,21.76,21.76,0.16,0.16,21.77,60.5,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,124.1,0.29,,
629.2202552,1:00:01 PM,0.3351,2.207,0.2831,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.99,6.68,36.01,40.0,146.8,24.8,21.76,21.76,21.76,0.16,0.16,21.77,60.5,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,124.1,0.29,,
629.3192633,1:00:01 PM,0.3351,2.207,0.2831,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.99,6.68,36.01,40.0,146.8,24.8,21.76,21.76,21.76,0.16,0.16,21.77,60.5,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,124.1,0.29,,
629.4204272,1:00:01 PM,0.3351,2.207,0.2831,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.99,6.68,36.01,40.0,146.8,24.8,21.76,21.76,21.76,0.16,0.16,21.77,60.5,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,124.4,0.29,,
629.5208061,1:00:02 PM,0.3351,2.162,0.2831,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.99,6.68,36.01,40.0,146.8,24.8,21.76,21.76,21.76,0.16,0.16,21.77,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.4,0.29,,
629.6207537,1:00:02 PM,0.3351,2.162,0.2831,35.18,35.14,35.01,22.32,47.76,47.74,47.86,1.99,6.68,36.01,40.0,146.8,24.8,21.76,21.76,21.76,0.16,0.16,21.77,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.4,0.29,,
629.7206999,1:00:02 PM,0.3351,2.162,0.2831,35.18,35.14,35.01,22.32,47.77,47.76,47.88,1.99,6.68,36.01,40.0,146.8,24.8,21.76,21.76,21.76,0.16,0.16,21.77,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.4,0.29,,
629.8206477,1:00:02 PM,0.3351,2.162,0.2831,35.18,35.14,35.01,22.32,47.77,47.76,47.88,1.99,6.68,36.01,40.0,146.8,24.8,21.76,21.76,21.76,0.16,0.16,21.77,60.5,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.4,0.29,,
629.9206104,1:00:02 PM,0.3351,2.162,0.2831,35.18,35.14,35.01,22.32,47.77,47.76,47.88,2.09,6.67,36.01,40.0,146.8,24.8,21.76,21.76,21.76,0.16,0.16,21.77,60.5,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.4,0.29,,
630.0207533,1:00:02 PM,0.3351,2.162,0.2831,35.18,35.14,35.01,22.32,47.77,47.76,47.88,2.09,6.67,36.01,40.0,146.8,24.8,21.76,21.76,21.76,0.16,0.16,21.77,60.5,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.4,0.29,,
630.1216068,1:00:02 PM,0.3351,2.162,0.2831,35.18,35.14,35.01,22.32,47.77,47.76,47.88,2.09,6.67,36.01,40.0,146.8,24.8,21.76,21.76,21.76,0.15,0.16,21.77,60.5,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.4,0.29,,
630.221714,1:00:02 PM,0.3351,2.162,0.2831,35.18,35.14,35.01,22.32,47.77,47.76,47.88,2.09,6.67,36.01,40.0,146.8,24.8,21.76,21.76,21.76,0.15,0.15,21.77,60.5,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.4,0.29,,
630.3188737,1:00:02 PM,0.3351,2.162,0.2831,35.18,35.14,35.01,22.32,47.77,47.76,47.88,2.09,6.67,36.01,42.4,147.5,24.8,21.76,21.76,21.76,0.15,0.15,21.77,60.5,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.4,0.29,,
630.4206789,1:00:02 PM,0.3351,2.162,0.2831,35.18,35.14,35.01,22.32,47.77,47.76,47.88,2.09,6.67,36.01,42.4,147.5,24.8,21.76,21.76,21.76,0.15,0.15,21.77,60.5,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.4,0.29,,
630.5216285,1:00:03 PM,0.3162,2.162,0.2642,35.18,35.14,35.01,22.32,47.77,47.76,47.88,2.09,6.67,36.01,42.4,147.5,24.8,21.76,21.76,21.76,0.15,0.15,21.77,60.5,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.4,0.29,,
630.6174257,1:00:03 PM,0.3162,2.162,0.2642,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.09,6.67,36.01,42.4,147.5,24.8,21.76,21.76,21.76,0.15,0.15,21.77,60.5,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,124.4,0.29,,
630.7173761,1:00:03 PM,0.3162,2.162,0.2642,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.09,6.67,36.01,42.4,147.5,24.8,21.76,21.76,21.76,0.15,0.15,21.77,60.5,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,124.4,0.29,,
630.8175131,1:00:03 PM,0.3162,2.162,0.2642,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.09,6.67,36.01,42.4,147.5,24.8,21.76,21.76,21.76,0.15,0.15,21.77,60.4,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,124.4,0.29,,
630.9174617,1:00:03 PM,0.3162,2.162,0.2642,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.09,6.67,36.01,42.4,147.5,24.8,21.76,21.76,21.76,0.15,0.15,21.77,60.4,0.00,0.00,0.00,23.6,21.7,23.6,0,0,0.00,124.4,0.29,,
631.0177822,1:00:03 PM,0.3161,2.039,0.2641,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.09,6.67,36.01,42.4,147.5,24.8,21.76,21.76,21.76,0.15,0.15,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.4,0.29,,
631.118426,1:00:03 PM,0.3161,2.039,0.2641,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.09,6.67,36.01,42.4,147.5,24.8,21.76,21.76,21.76,0.15,0.15,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.4,0.29,,
631.2171818,1:00:03 PM,0.3161,2.039,0.2641,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.09,6.67,36.01,42.4,147.5,24.8,21.76,21.76,21.76,0.15,0.15,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.4,0.29,,
631.3183824,1:00:03 PM,0.3161,2.039,0.2641,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.74,36.03,42.4,147.5,24.8,21.76,21.76,21.76,0.15,0.15,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.4,0.29,,
631.4185427,1:00:03 PM,0.3161,2.039,0.2641,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.74,36.03,42.4,147.5,24.8,21.76,21.76,21.76,0.15,0.15,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.4,0.29,,
631.5199544,1:00:04 PM,0.3161,2.039,0.2641,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.74,36.03,42.4,147.5,24.8,21.76,21.76,21.76,0.15,0.15,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.4,0.29,,
631.6199307,1:00:04 PM,0.3161,2.039,0.2641,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.74,36.03,42.4,147.5,24.8,21.76,21.76,21.76,0.15,0.15,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.4,0.29,,
631.7189633,1:00:04 PM,0.3161,2.039,0.2641,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.74,36.03,44.9,149.1,24.8,21.76,21.76,21.76,0.15,0.15,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.4,0.29,,
631.8189676,1:00:04 PM,0.3161,2.039,0.2641,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.74,36.03,44.9,149.1,24.8,21.76,21.76,21.76,0.15,0.15,21.77,60.4,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,124.4,0.29,,
631.9188574,1:00:04 PM,0.3161,2.039,0.2641,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.74,36.03,44.9,149.1,24.8,21.76,21.76,21.76,0.15,0.15,21.77,60.4,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,124.4,0.29,,
632.017367,1:00:04 PM,0.2985,2.039,0.2465,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.74,36.03,44.9,149.1,24.8,21.76,21.76,21.76,0.14,0.15,21.77,60.4,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,124.4,0.29,,
632.1221315,1:00:04 PM,0.2985,2.039,0.2465,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.74,36.03,44.9,149.1,24.8,21.76,21.76,21.76,0.14,0.14,21.77,60.4,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,124.6,0.29,,
632.2216453,1:00:04 PM,0.2985,2.039,0.2465,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.74,36.03,44.9,149.1,24.8,21.76,21.76,21.76,0.14,0.14,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,124.6,0.29,,
632.3174159,1:00:04 PM,0.2985,2.039,0.2465,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.74,36.03,44.9,149.1,24.8,21.76,21.76,21.76,0.14,0.14,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,124.6,0.29,,
632.4171936,1:00:04 PM,0.2985,2.039,0.2465,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.74,36.03,44.9,149.1,24.8,21.76,21.76,21.76,0.14,0.14,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,124.6,0.29,,
632.5218483,1:00:05 PM,0.2985,1.926,0.2465,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.74,36.03,44.9,149.1,24.8,21.76,21.76,21.76,0.14,0.14,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,124.6,0.29,,
632.6217967,1:00:05 PM,0.2985,1.926,0.2465,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.74,36.03,44.9,149.1,24.8,21.76,21.76,21.76,0.14,0.14,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.6,0.29,,
632.7187263,1:00:05 PM,0.2985,1.926,0.2465,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.71,36.03,44.9,149.1,24.8,21.76,21.76,21.76,0.14,0.14,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.6,0.29,,
632.8188844,1:00:05 PM,0.2985,1.926,0.2465,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.71,36.03,44.9,149.1,24.8,21.76,21.76,21.76,0.14,0.14,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.6,0.29,,
632.9183473,1:00:05 PM,0.2985,1.926,0.2465,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.71,36.03,44.9,149.1,24.8,21.76,21.76,21.76,0.14,0.13,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.6,0.29,,
633.01748,1:00:05 PM,0.2985,1.926,0.2465,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.71,36.03,44.9,149.1,24.8,21.76,21.76,21.76,0.14,0.13,21.76,60.4,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,124.6,0.29,,
633.1204207,1:00:05 PM,0.2985,1.926,0.2465,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.71,36.03,45.4,148.6,24.8,21.76,21.76,21.76,0.13,0.13,21.76,60.4,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,124.6,0.29,,
633.2187497,1:00:05 PM,0.2985,1.926,0.2465,35.17,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.71,36.03,45.4,148.6,24.8,21.76,21.76,21.76,0.13,0.13,21.76,60.4,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,124.6,0.29,,
633.3208073,1:00:05 PM,0.2985,1.926,0.2465,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.71,36.03,45.4,148.6,24.8,21.76,21.76,21.76,0.13,0.13,21.76,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.6,0.29,,
633.4189119,1:00:05 PM,0.2985,1.926,0.2465,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.71,36.03,45.4,148.6,24.8,21.76,21.76,21.76,0.13,0.13,21.76,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.6,0.29,,
633.5209652,1:00:06 PM,0.2950,1.926,0.2430,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.71,36.03,45.4,148.6,24.8,21.76,21.76,21.76,0.13,0.13,21.76,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.8,0.29,,
633.6182137,1:00:06 PM,0.2950,1.926,0.2430,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.71,36.03,45.4,148.6,24.8,21.76,21.76,21.76,0.13,0.13,21.76,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.8,0.29,,
633.7208092,1:00:06 PM,0.2950,1.926,0.2430,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.71,36.03,45.4,148.6,24.8,21.76,21.76,21.76,0.13,0.13,21.76,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.8,0.29,,
633.8218066,1:00:06 PM,0.2950,1.926,0.2430,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.23,6.71,36.03,45.4,148.6,24.8,21.76,21.76,21.76,0.13,0.13,21.76,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.8,0.29,,
633.9217168,1:00:06 PM,0.2950,1.926,0.2430,35.16,35.13,35.01,22.32,47.77,47.76,47.86,2.23,6.71,36.03,45.4,148.6,24.8,21.76,21.76,21.76,0.14,0.13,21.76,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.8,0.29,,
634.0216013,1:00:06 PM,0.2950,1.903,0.2430,35.16,35.13,35.01,22.32,47.77,47.76,47.86,2.23,6.71,36.03,45.4,148.6,24.8,21.76,21.76,21.76,0.14,0.13,21.76,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.8,0.29,,
634.1215457,1:00:06 PM,0.2950,1.903,0.2430,35.16,35.13,35.01,22.32,47.77,47.76,47.86,2.36,6.71,36.04,45.4,148.6,24.8,21.76,21.76,21.76,0.14,0.14,21.76,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.8,0.29,,
634.2217647,1:00:06 PM,0.2950,1.903,0.2430,35.16,35.13,35.01,22.32,47.77,47.76,47.86,2.36,6.71,36.04,45.4,148.6,24.8,21.76,21.76,21.76,0.14,0.14,21.76,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.8,0.29,,
634.3218069,1:00:06 PM,0.2950,1.903,0.2430,35.16,35.13,35.01,22.32,47.77,47.76,47.86,2.36,6.71,36.04,45.4,148.6,24.8,21.76,21.76,21.76,0.14,0.14,21.76,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.8,0.29,,
634.4218175,1:00:06 PM,0.2950,1.903,0.2430,35.16,35.13,35.01,22.32,47.77,47.76,47.86,2.36,6.71,36.04,48.1,148.4,24.8,21.76,21.77,21.77,0.14,0.14,21.76,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.8,0.29,,
634.5217695,1:00:07 PM,0.2788,1.903,0.2268,35.16,35.13,35.01,22.32,47.77,47.76,47.86,2.36,6.71,36.04,48.1,148.4,24.8,21.76,21.77,21.77,0.14,0.14,21.76,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.8,0.29,,
634.6179052,1:00:07 PM,0.2788,1.903,0.2268,35.16,35.13,35.01,22.32,47.77,47.76,47.86,2.36,6.71,36.04,48.1,148.4,24.8,21.76,21.77,21.77,0.14,0.14,21.76,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.8,0.29,,
634.7178532,1:00:07 PM,0.2788,1.903,0.2268,35.16,35.13,35.01,22.32,47.77,47.76,47.86,2.36,6.71,36.04,48.1,148.4,24.8,21.76,21.77,21.77,0.14,0.14,21.76,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.8,0.29,,
634.8179732,1:00:07 PM,0.2788,1.903,0.2268,35.16,35.13,35.01,22.32,47.77,47.76,47.86,2.36,6.71,36.04,48.1,148.4,24.8,21.76,21.77,21.77,0.14,0.13,21.76,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.8,0.29,,
634.9179728,1:00:07 PM,0.2788,1.903,0.2268,35.16,35.13,35.01,22.32,47.77,47.76,47.86,2.36,6.71,36.04,48.1,148.4,24.8,21.76,21.77,21.77,0.14,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,124.5,0.29,,
635.0206724,1:00:07 PM,0.2788,1.798,0.2268,35.16,35.13,35.01,22.32,47.77,47.76,47.86,2.36,6.71,36.04,48.1,148.4,24.8,21.76,21.77,21.77,0.14,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,124.5,0.29,,
635.1175278,1:00:07 PM,0.2788,1.798,0.2268,35.16,35.13,35.01,22.32,47.77,47.76,47.86,2.36,6.71,36.04,48.1,148.4,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,124.5,0.29,,
635.2182553,1:00:07 PM,0.2788,1.798,0.2268,35.16,35.13,35.01,22.32,47.77,47.76,47.86,2.36,6.71,36.04,48.1,148.4,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,124.5,0.29,,
635.31735,1:00:07 PM,0.2788,1.798,0.2268,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.36,6.71,36.04,48.1,148.4,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.5,0.29,,
635.4177307,1:00:07 PM,0.2788,1.798,0.2268,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.36,6.71,36.04,48.1,148.4,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.5,0.29,,
635.5177143,1:00:08 PM,0.2788,1.798,0.2268,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.39,6.81,36.04,48.1,148.4,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.5,0.29,,
635.6194531,1:00:08 PM,0.2788,1.798,0.2268,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.39,6.81,36.04,48.1,148.4,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,124.5,0.29,,
635.7195583,1:00:08 PM,0.2788,1.798,0.2268,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.39,6.81,36.04,48.1,148.4,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.5,0.29,,
635.8213778,1:00:08 PM,0.2788,1.798,0.2268,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.39,6.81,36.04,48.3,150.6,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.5,0.29,,
635.9209414,1:00:08 PM,0.2788,1.798,0.2268,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.39,6.81,36.04,48.3,150.6,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.5,0.29,,
636.0211986,1:00:08 PM,0.2773,1.798,0.2253,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.39,6.81,36.04,48.3,150.6,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,124.5,0.29,,
636.1220999,1:00:08 PM,0.2773,1.798,0.2253,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.39,6.81,36.04,48.3,150.6,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,124.5,0.29,,
636.217501,1:00:08 PM,0.2773,1.798,0.2253,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.39,6.81,36.04,48.3,150.6,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,124.5,0.29,,
636.3175026,1:00:08 PM,0.2773,1.798,0.2253,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.39,6.81,36.04,48.3,150.6,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,124.6,0.29,,
636.4173564,1:00:08 PM,0.2773,1.798,0.2253,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.39,6.81,36.04,48.3,150.6,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.6,0.29,,
636.517285,1:00:09 PM,0.2772,1.789,0.2252,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.39,6.81,36.04,48.3,150.6,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.6,0.29,,
636.6172353,1:00:09 PM,0.2772,1.789,0.2252,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.39,6.81,36.04,48.3,150.6,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.6,0.29,,
636.7177944,1:00:09 PM,0.2772,1.789,0.2252,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.39,6.81,36.04,48.3,150.6,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.6,0.29,,
636.8179758,1:00:09 PM,0.2772,1.789,0.2252,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.39,6.81,36.04,48.3,150.6,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.7,21.9,23.0,0,0,0.00,124.6,0.29,,
636.9181137,1:00:09 PM,0.2772,1.789,0.2252,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.39,6.78,36.03,48.3,150.6,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.7,21.9,23.0,0,0,0.00,124.6,0.29,,
637.0186482,1:00:09 PM,0.2772,1.788,0.2252,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.39,6.78,36.03,48.3,150.6,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.7,21.9,23.0,0,0,0.00,124.6,0.29,,
637.1222007,1:00:09 PM,0.2772,1.788,0.2252,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.39,6.78,36.03,48.3,150.6,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.7,21.9,23.0,0,0,0.00,124.6,0.29,,
637.2219871,1:00:09 PM,0.2772,1.788,0.2252,35.16,35.13,35.01,22.32,47.77,47.76,47.88,2.39,6.78,36.03,48.3,150.2,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.6,0.29,,
637.317401,1:00:09 PM,0.2772,1.788,0.2252,35.16,35.13,35.01,22.33,47.77,47.76,47.88,2.39,6.78,36.03,48.3,150.2,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.6,0.29,,
637.4190021,1:00:09 PM,0.2772,1.788,0.2252,35.16,35.13,35.01,22.33,47.77,47.76,47.88,2.39,6.78,36.03,48.3,150.2,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.6,0.29,,
637.519554,1:00:10 PM,0.2772,1.788,0.2252,35.15,35.13,35.01,22.33,47.77,47.76,47.88,2.39,6.78,36.03,48.3,150.2,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.6,0.29,,
637.6217406,1:00:10 PM,0.2772,1.788,0.2252,35.15,35.13,35.01,22.33,47.77,47.76,47.88,2.39,6.78,36.03,48.3,150.2,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,124.6,0.29,,
637.7172383,1:00:10 PM,0.2772,1.788,0.2252,35.15,35.13,35.01,22.33,47.77,47.76,47.88,2.39,6.78,36.03,48.3,150.2,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,124.8,0.29,,
637.8218285,1:00:10 PM,0.2772,1.788,0.2252,35.15,35.13,35.01,22.33,47.77,47.76,47.88,2.39,6.78,36.03,48.3,150.2,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,124.8,0.29,,
637.9218374,1:00:10 PM,0.2772,1.788,0.2252,35.15,35.13,35.01,22.33,47.77,47.76,47.88,2.39,6.78,36.03,48.3,150.2,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,124.8,0.29,,
638.0216232,1:00:10 PM,0.2772,1.788,0.2252,35.15,35.13,35.01,22.33,47.77,47.76,47.86,2.39,6.78,36.03,48.3,150.2,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.8,0.29,,
638.1176051,1:00:10 PM,0.2772,1.788,0.2252,35.15,35.13,35.01,22.33,47.77,47.76,47.86,2.39,6.78,36.03,48.3,150.2,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.8,0.29,,
638.22029,1:00:10 PM,0.2772,1.788,0.2252,35.15,35.13,35.01,22.33,47.77,47.76,47.86,2.52,6.78,36.04,48.3,150.2,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.8,0.29,,
638.3216692,1:00:10 PM,0.2772,1.788,0.2252,35.15,35.13,35.01,22.33,47.77,47.76,47.86,2.52,6.78,36.04,48.3,150.2,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,124.8,0.29,,
638.4217844,1:00:10 PM,0.2772,1.788,0.2252,35.15,35.13,35.01,22.33,47.77,47.76,47.86,2.52,6.78,36.04,48.3,150.2,24.8,21.76,21.77,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,124.8,0.29,,
638.5217321,1:00:11 PM,0.2772,1.788,0.2252,35.15,35.13,35.01,22.33,47.77,47.76,47.86,2.52,6.78,36.04,48.3,150.2,24.8,21.76,21.77,21.77,0.12,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,124.8,0.29,,
638.62168,1:00:11 PM,0.2772,1.788,0.2252,35.15,35.13,35.01,22.33,47.77,47.76,47.86,2.52,6.78,36.04,50.9,149.9,24.8,21.76,21.77,21.77,0.12,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,124.8,0.29,,
638.721822,1:00:11 PM,0.2772,1.788,0.2252,35.15,35.13,35.01,22.33,47.77,47.76,47.86,2.52,6.78,36.04,50.9,149.9,24.8,21.76,21.77,21.77,0.12,0.12,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.8,0.29,,
638.8221319,1:00:11 PM,0.2772,1.788,0.2252,35.15,35.13,35.01,22.33,47.77,47.76,47.86,2.52,6.78,36.04,50.9,149.9,24.8,21.76,21.77,21.77,0.12,0.12,21.76,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.8,0.29,,
638.9173014,1:00:11 PM,0.2772,1.788,0.2252,35.15,35.13,35.01,22.33,47.77,47.76,47.86,2.52,6.78,36.04,50.9,149.9,24.8,21.76,21.77,21.77,0.12,0.12,21.76,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.8,0.29,,
639.0172492,1:00:11 PM,0.2628,1.788,0.2108,35.15,35.13,35.01,22.33,47.77,47.76,47.86,2.52,6.78,36.04,50.9,149.9,24.8,21.76,21.77,21.77,0.12,0.12,21.76,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.8,0.29,,
639.1173926,1:00:11 PM,0.2628,1.788,0.2108,35.15,35.13,35.01,22.33,47.77,47.76,47.86,2.52,6.78,36.04,50.9,149.9,24.8,21.76,21.77,21.77,0.12,0.12,21.76,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.6,0.29,,
639.222142,1:00:11 PM,0.2628,1.788,0.2108,35.15,35.13,35.01,22.33,47.77,47.76,47.86,2.52,6.78,36.04,50.9,149.9,24.8,21.76,21.77,21.77,0.12,0.12,21.76,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.6,0.29,,
639.322241,1:00:11 PM,0.2628,1.788,0.2108,35.15,35.13,35.01,22.33,47.77,47.76,47.86,2.52,6.78,36.04,50.9,149.9,24.8,21.76,21.77,21.77,0.12,0.12,21.76,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.6,0.29,,
639.421814,1:00:11 PM,0.2628,1.788,0.2108,35.15,35.13,35.01,22.33,47.76,47.74,47.86,2.52,6.78,36.04,50.9,149.9,24.8,21.76,21.77,21.77,0.12,0.12,21.76,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,124.6,0.29,,
639.5217145,1:00:12 PM,0.2628,1.695,0.2108,35.15,35.13,35.01,22.33,47.76,47.74,47.86,2.52,6.78,36.04,50.9,149.9,24.8,21.76,21.77,21.77,0.12,0.12,21.76,60.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,124.6,0.29,,
639.6215162,1:00:12 PM,0.2628,1.695,0.2108,35.15,35.13,35.01,22.33,47.76,47.74,47.86,2.50,6.75,36.04,50.9,149.9,24.8,21.76,21.77,21.77,0.12,0.12,21.76,60.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,124.6,0.29,,
639.7172902,1:00:12 PM,0.2628,1.695,0.2108,35.15,35.13,35.01,22.33,47.76,47.74,47.86,2.50,6.75,36.04,50.9,149.9,24.8,21.76,21.77,21.77,0.12,0.12,21.76,60.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,124.6,0.29,,
639.8177175,1:00:12 PM,0.2628,1.695,0.2108,35.15,35.13,35.01,22.33,47.76,47.74,47.86,2.50,6.75,36.04,50.9,149.9,24.8,21.76,21.77,21.77,0.12,0.12,21.76,60.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,124.6,0.29,,
639.9190448,1:00:12 PM,0.2628,1.695,0.2108,35.15,35.13,35.01,22.33,47.76,47.74,47.86,2.50,6.75,36.04,50.9,149.9,24.8,21.76,21.77,21.77,0.12,0.12,21.76,60.4,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,124.6,0.29,,
640.019102,1:00:12 PM,0.2647,1.695,0.2127,35.15,35.13,35.01,22.33,47.76,47.74,47.86,2.50,6.75,36.04,50.6,149.2,24.8,21.76,21.77,21.77,0.12,0.12,21.76,60.4,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,124.6,0.29,,
640.1190733,1:00:12 PM,0.2647,1.695,0.2127,35.15,35.13,35.01,22.33,47.76,47.74,47.86,2.50,6.75,36.04,50.6,149.2,24.8,21.76,21.77,21.77,0.12,0.12,21.76,60.4,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,124.6,0.29,,
640.2189921,1:00:12 PM,0.2647,1.695,0.2127,35.15,35.13,35.01,22.33,47.76,47.74,47.86,2.50,6.75,36.04,50.6,149.2,24.8,21.76,21.77,21.77,0.12,0.12,21.76,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.6,0.29,,
640.3182094,1:00:12 PM,0.2647,1.695,0.2127,35.15,35.13,35.01,22.33,47.76,47.74,47.86,2.50,6.75,36.04,50.6,149.2,24.8,21.76,21.77,21.77,0.12,0.12,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.6,0.29,,
640.4181566,1:00:12 PM,0.2647,1.695,0.2127,35.15,35.13,35.01,22.33,47.76,47.74,47.86,2.50,6.75,36.04,50.6,149.2,24.8,21.76,21.77,21.77,0.11,0.12,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.6,0.29,,
640.5181037,1:00:13 PM,0.2647,1.707,0.2127,35.15,35.13,35.01,22.33,47.76,47.74,47.86,2.50,6.75,36.04,50.6,149.2,24.8,21.76,21.77,21.77,0.11,0.12,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.7,0.29,,
640.6180507,1:00:13 PM,0.2647,1.707,0.2127,35.15,35.13,35.01,22.33,47.76,47.74,47.86,2.50,6.75,36.04,50.6,149.2,24.8,21.76,21.77,21.77,0.11,0.11,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.7,0.29,,
640.7179996,1:00:13 PM,0.2647,1.707,0.2127,35.15,35.13,35.01,22.33,47.76,47.74,47.86,2.50,6.75,36.04,50.6,149.2,24.8,21.76,21.77,21.77,0.11,0.11,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.7,0.29,,
640.8179553,1:00:13 PM,0.2647,1.707,0.2127,35.15,35.13,35.01,22.33,47.77,47.76,47.88,2.50,6.75,36.04,50.6,149.2,24.8,21.76,21.77,21.77,0.11,0.11,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.7,0.29,,
640.9178942,1:00:13 PM,0.2647,1.707,0.2127,35.15,35.13,35.01,22.33,47.77,47.76,47.88,2.50,6.75,36.04,50.6,149.2,24.8,21.76,21.77,21.77,0.11,0.11,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,124.7,0.29,,
641.0178655,1:00:13 PM,0.2647,1.707,0.2127,35.15,35.13,35.01,22.33,47.77,47.76,47.88,2.50,6.73,36.03,50.6,149.2,24.8,21.76,21.77,21.77,0.11,0.11,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.7,0.29,,
641.1186779,1:00:13 PM,0.2647,1.707,0.2127,35.15,35.13,35.01,22.33,47.77,47.76,47.88,2.50,6.73,36.03,50.6,149.2,24.8,21.76,21.77,21.77,0.11,0.11,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.7,0.29,,
641.2200261,1:00:13 PM,0.2647,1.707,0.2127,35.15,35.13,35.01,22.33,47.77,47.76,47.88,2.50,6.73,36.03,50.6,149.2,24.8,21.76,21.77,21.77,0.11,0.11,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.7,0.29,,
641.3201201,1:00:13 PM,0.2647,1.707,0.2127,35.15,35.13,35.01,22.33,47.77,47.76,47.88,2.50,6.73,36.03,50.6,149.2,24.8,21.76,21.77,21.77,0.11,0.11,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.7,0.29,,
641.420253,1:00:13 PM,0.2647,1.707,0.2127,35.15,35.13,35.01,22.33,47.77,47.76,47.88,2.50,6.73,36.03,50.5,148.7,24.8,21.76,21.77,21.77,0.11,0.12,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,124.7,0.29,,
641.519988,1:00:14 PM,0.2649,1.707,0.2129,35.15,35.13,35.01,22.33,47.77,47.76,47.88,2.50,6.73,36.03,50.5,148.7,24.8,21.76,21.77,21.77,0.11,0.12,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,124.7,0.29,,
641.6176093,1:00:14 PM,0.2649,1.707,0.2129,35.15,35.13,35.01,22.33,47.77,47.76,47.88,2.50,6.73,36.03,50.5,148.7,24.8,21.76,21.77,21.77,0.12,0.12,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,124.7,0.29,,
641.7180386,1:00:14 PM,0.2649,1.707,0.2129,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.50,6.73,36.03,50.5,148.7,24.8,21.76,21.77,21.77,0.12,0.12,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,124.7,0.29,,
641.8203492,1:00:14 PM,0.2649,1.707,0.2129,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.50,6.73,36.03,50.5,148.7,24.8,21.76,21.77,21.77,0.12,0.12,21.77,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,124.7,0.29,,
641.9199371,1:00:14 PM,0.2649,1.707,0.2129,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.50,6.73,36.03,50.5,148.7,24.8,21.76,21.77,21.77,0.12,0.12,21.77,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,124.7,0.29,,
642.019929,1:00:14 PM,0.2648,1.709,0.2128,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.50,6.73,36.03,50.5,148.7,24.8,21.76,21.77,21.77,0.12,0.12,21.77,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,124.7,0.29,,
642.1199455,1:00:14 PM,0.2648,1.709,0.2128,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.50,6.73,36.03,50.5,148.7,24.8,21.76,21.77,21.77,0.12,0.12,21.77,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,124.7,0.29,,
642.2201548,1:00:14 PM,0.2648,1.709,0.2128,35.14,35.12,35.01,22.33,47.77,47.74,47.88,2.50,6.73,36.03,50.5,148.7,24.8,21.76,21.77,21.77,0.12,0.12,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,124.7,0.29,,
642.3202515,1:00:14 PM,0.2648,1.709,0.2128,35.14,35.12,35.01,22.33,47.77,47.74,47.88,2.50,6.73,36.03,50.5,148.7,24.8,21.76,21.77,21.77,0.12,0.12,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,124.7,0.29,,
642.4173066,1:00:14 PM,0.2648,1.709,0.2128,35.14,35.12,35.01,22.33,47.77,47.74,47.88,2.64,6.73,36.03,50.5,148.7,24.8,21.76,21.77,21.77,0.12,0.12,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,124.7,0.29,,
642.5174904,1:00:15 PM,0.2648,1.708,0.2128,35.14,35.12,35.01,22.33,47.77,47.74,47.88,2.64,6.73,36.03,50.5,148.7,24.8,21.76,21.77,21.77,0.12,0.12,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,124.7,0.29,,
642.6222248,1:00:15 PM,0.2648,1.708,0.2128,35.14,35.12,35.01,22.33,47.77,47.74,47.88,2.64,6.73,36.03,50.5,148.7,24.8,21.76,21.77,21.77,0.12,0.12,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.7,0.29,,
