ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
642.7223526,1:00:15 PM,0.2648,1.708,0.2128,35.14,35.12,35.01,22.33,47.77,47.74,47.88,2.64,6.73,36.03,50.5,148.7,24.8,21.76,21.77,21.77,0.12,0.12,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.7,0.29,,
642.8183869,1:00:15 PM,0.2648,1.708,0.2128,35.14,35.12,35.01,22.33,47.77,47.74,47.88,2.64,6.73,36.03,53.8,149.9,24.8,21.76,21.77,21.77,0.12,0.12,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,124.7,0.29,,
642.9183346,1:00:15 PM,0.2648,1.708,0.2128,35.14,35.12,35.01,22.33,47.77,47.74,47.88,2.64,6.73,36.03,53.8,149.9,24.8,21.76,21.77,21.77,0.12,0.12,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,124.7,0.29,,
643.0183478,1:00:15 PM,0.2485,1.603,0.1965,35.14,35.12,35.01,22.33,47.77,47.74,47.88,2.64,6.73,36.03,53.8,149.9,24.8,21.76,21.77,21.77,0.12,0.12,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.7,0.29,,
643.1184286,1:00:15 PM,0.2485,1.603,0.1965,35.14,35.12,35.01,22.33,47.77,47.74,47.88,2.64,6.73,36.03,53.8,149.9,24.8,21.76,21.77,21.77,0.12,0.12,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.7,0.29,,
643.2190075,1:00:15 PM,0.2485,1.603,0.1965,35.14,35.12,35.01,22.33,47.77,47.74,47.88,2.64,6.73,36.03,53.8,149.9,24.8,21.76,21.77,21.77,0.12,0.12,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,124.7,0.29,,
643.32022,1:00:15 PM,0.2485,1.603,0.1965,35.14,35.12,35.01,22.33,47.77,47.74,47.88,2.64,6.73,36.03,53.8,149.9,24.8,21.76,21.77,21.77,0.12,0.13,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,125.0,0.29,,
643.4177096,1:00:15 PM,0.2485,1.603,0.1965,35.14,35.12,35.01,22.33,47.77,47.74,47.88,2.64,6.73,36.03,53.8,149.9,24.8,21.76,21.77,21.77,0.12,0.13,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,125.0,0.29,,
643.5190758,1:00:16 PM,0.2485,1.603,0.1965,35.14,35.12,35.01,22.33,47.77,47.74,47.88,2.64,6.73,36.03,53.8,149.9,24.8,21.76,21.77,21.77,0.13,0.13,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,125.0,0.29,,
643.6188076,1:00:16 PM,0.2485,1.603,0.1965,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.64,6.73,36.03,53.8,149.9,24.8,21.76,21.77,21.77,0.13,0.13,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,125.0,0.29,,
643.7190315,1:00:16 PM,0.2485,1.603,0.1965,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.64,6.73,36.03,53.8,149.9,24.8,21.76,21.77,21.77,0.13,0.13,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,125.0,0.29,,
643.8190967,1:00:16 PM,0.2485,1.603,0.1965,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.82,36.03,53.8,149.9,24.8,21.76,21.77,21.77,0.13,0.13,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,125.0,0.29,,
643.9188165,1:00:16 PM,0.2485,1.603,0.1965,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.82,36.03,53.8,149.9,24.8,21.77,21.77,21.77,0.13,0.13,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,125.0,0.29,,
644.0212042,1:00:16 PM,0.2484,1.603,0.1964,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.82,36.03,53.8,149.9,24.8,21.77,21.78,21.77,0.13,0.13,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,125.0,0.29,,
644.1209253,1:00:16 PM,0.2484,1.603,0.1964,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.82,36.03,53.8,149.9,24.8,21.77,21.78,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,125.0,0.29,,
644.2222233,1:00:16 PM,0.2484,1.603,0.1964,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.82,36.03,54.1,150.7,24.8,21.77,21.78,21.77,0.13,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,125.0,0.29,,
644.3173985,1:00:16 PM,0.2484,1.603,0.1964,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.82,36.03,54.1,150.7,24.8,21.77,21.78,21.77,0.14,0.13,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,125.0,0.29,,
644.4175633,1:00:16 PM,0.2484,1.603,0.1964,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.82,36.03,54.1,150.7,24.8,21.77,21.78,21.77,0.14,0.14,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,125.0,0.29,,
644.5177473,1:00:17 PM,0.2473,1.602,0.1953,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.82,36.03,54.1,150.7,24.8,21.77,21.78,21.77,0.14,0.14,21.78,60.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,125.0,0.29,,
644.6193803,1:00:17 PM,0.2473,1.602,0.1953,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.82,36.03,54.1,150.7,24.8,21.77,21.78,21.77,0.14,0.14,21.78,60.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,124.9,0.29,,
644.7173071,1:00:17 PM,0.2473,1.602,0.1953,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.82,36.03,54.1,150.7,24.8,21.77,21.78,21.77,0.14,0.14,21.78,60.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,124.9,0.29,,
644.8177687,1:00:17 PM,0.2473,1.602,0.1953,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.82,36.03,54.1,150.7,24.8,21.77,21.78,21.78,0.14,0.14,21.78,60.4,0.00,0.00,0.00,23.7,21.8,23.5,0,0,0.00,124.9,0.29,,
644.9178593,1:00:17 PM,0.2473,1.602,0.1953,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.82,36.03,54.1,150.7,24.8,21.77,21.78,21.78,0.14,0.14,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.9,0.29,,
645.0179029,1:00:17 PM,0.2473,1.595,0.1953,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.82,36.03,54.1,150.7,24.8,21.77,21.78,21.78,0.14,0.14,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.9,0.29,,
645.1178938,1:00:17 PM,0.2473,1.595,0.1953,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.82,36.03,54.1,150.7,24.8,21.77,21.78,21.78,0.14,0.14,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,124.9,0.29,,
645.2173212,1:00:17 PM,0.2473,1.595,0.1953,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.79,36.02,54.1,150.7,24.8,21.77,21.78,21.78,0.14,0.15,21.78,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,124.9,0.29,,
645.3192473,1:00:17 PM,0.2473,1.595,0.1953,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.79,36.02,54.1,150.7,24.8,21.77,21.78,21.78,0.14,0.15,21.78,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,124.9,0.29,,
645.4197679,1:00:17 PM,0.2473,1.595,0.1953,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.79,36.02,54.1,150.7,24.8,21.77,21.78,21.78,0.15,0.15,21.78,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,124.9,0.29,,
645.5200605,1:00:18 PM,0.2473,1.595,0.1953,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.79,36.02,54.1,150.7,24.8,21.77,21.78,21.78,0.15,0.15,21.78,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,124.9,0.29,,
645.6205283,1:00:18 PM,0.2473,1.595,0.1953,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.79,36.02,54.1,149.5,24.7,21.77,21.78,21.78,0.15,0.15,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.9,0.29,,
645.7218893,1:00:18 PM,0.2473,1.595,0.1953,35.14,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.79,36.02,54.1,149.5,24.7,21.77,21.78,21.78,0.15,0.15,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.9,0.29,,
645.8218686,1:00:18 PM,0.2473,1.595,0.1953,35.13,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.79,36.02,54.1,149.5,24.7,21.77,21.78,21.78,0.15,0.15,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.9,0.29,,
645.9173431,1:00:18 PM,0.2473,1.595,0.1953,35.13,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.79,36.02,54.1,149.5,24.7,21.77,21.78,21.78,0.15,0.15,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,124.9,0.29,,
646.0179222,1:00:18 PM,0.2471,1.595,0.1951,35.13,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.79,36.02,54.1,149.5,24.7,21.77,21.78,21.78,0.15,0.15,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,124.9,0.29,,
646.1173034,1:00:18 PM,0.2471,1.595,0.1951,35.13,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.79,36.02,54.1,149.5,24.7,21.77,21.78,21.78,0.15,0.15,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,125.2,0.29,,
646.21779,1:00:18 PM,0.2471,1.595,0.1951,35.13,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.79,36.02,54.1,149.5,24.7,21.77,21.78,21.78,0.16,0.15,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,125.2,0.29,,
646.3173485,1:00:18 PM,0.2471,1.595,0.1951,35.13,35.12,35.01,22.33,47.77,47.76,47.88,2.66,6.79,36.02,54.1,149.5,24.7,21.77,21.78,21.78,0.16,0.15,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,125.2,0.29,,
646.4175263,1:00:18 PM,0.2471,1.595,0.1951,35.13,35.12,35.01,22.33,47.77,47.74,47.88,2.66,6.79,36.02,54.1,149.5,24.7,21.77,21.78,21.78,0.16,0.16,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,125.2,0.29,,
646.518573,1:00:19 PM,0.2471,1.594,0.1951,35.13,35.12,35.01,22.33,47.77,47.74,47.88,2.66,6.79,36.02,54.1,149.5,24.7,21.77,21.78,21.78,0.16,0.16,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,125.2,0.29,,
646.6209813,1:00:19 PM,0.2471,1.594,0.1951,35.13,35.12,35.01,22.33,47.77,47.74,47.88,2.77,6.74,36.04,54.1,149.5,24.7,21.77,21.78,21.78,0.16,0.16,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,125.2,0.29,,
646.7216498,1:00:19 PM,0.2471,1.594,0.1951,35.13,35.12,35.01,22.33,47.77,47.74,47.88,2.77,6.74,36.04,54.1,149.5,24.7,21.77,21.78,21.78,0.16,0.16,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,125.2,0.29,,
646.8214352,1:00:19 PM,0.2471,1.594,0.1951,35.13,35.12,35.01,22.33,47.77,47.74,47.88,2.77,6.74,36.04,54.1,149.5,24.7,21.77,21.78,21.78,0.16,0.16,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,125.2,0.29,,
646.921459,1:00:19 PM,0.2471,1.594,0.1951,35.13,35.12,35.01,22.33,47.77,47.74,47.88,2.77,6.74,36.04,54.1,149.5,24.7,21.77,21.78,21.78,0.16,0.16,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,125.2,0.29,,
647.0218475,1:00:19 PM,0.2376,1.594,0.1856,35.13,35.12,35.01,22.33,47.77,47.74,47.88,2.77,6.74,36.04,56.2,148.5,24.7,21.77,21.78,21.78,0.16,0.16,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,125.2,0.29,,
647.1179784,1:00:19 PM,0.2376,1.594,0.1856,35.13,35.12,35.01,22.33,47.77,47.74,47.88,2.77,6.74,36.04,56.2,148.5,24.7,21.77,21.78,21.78,0.16,0.16,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,125.2,0.29,,
647.2177626,1:00:19 PM,0.2376,1.594,0.1856,35.13,35.12,35.01,22.33,47.77,47.74,47.88,2.77,6.74,36.04,56.2,148.5,24.7,21.77,21.78,21.78,0.16,0.16,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,125.2,0.29,,
647.3177333,1:00:19 PM,0.2376,1.594,0.1856,35.13,35.12,35.01,22.33,47.77,47.74,47.88,2.77,6.74,36.04,56.2,148.5,24.7,21.77,21.78,21.78,0.16,0.16,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,125.2,0.29,,
647.4216874,1:00:19 PM,0.2376,1.594,0.1856,35.13,35.12,35.01,22.33,47.77,47.74,47.88,2.77,6.74,36.04,56.2,148.5,24.7,21.77,21.78,21.78,0.16,0.16,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,125.2,0.29,,
647.5218387,1:00:20 PM,0.2376,1.533,0.1856,35.13,35.12,35.01,22.33,47.77,47.74,47.88,2.77,6.74,36.04,56.2,148.5,24.7,21.77,21.78,21.78,0.16,0.16,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.2,0.29,,
647.6218146,1:00:20 PM,0.2376,1.533,0.1856,35.13,35.12,35.01,22.33,47.77,47.74,47.88,2.77,6.74,36.04,56.2,148.5,24.7,21.77,21.78,21.78,0.16,0.16,21.77,60.4,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,125.2,0.29,,
647.7214274,1:00:20 PM,0.2376,1.533,0.1856,35.13,35.12,35.01,22.33,47.77,47.74,47.88,2.77,6.74,36.04,56.2,148.5,24.7,21.77,21.78,21.78,0.16,0.16,21.77,60.4,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,125.2,0.29,,
647.8212262,1:00:20 PM,0.2376,1.533,0.1856,35.13,35.12,35.01,22.33,47.79,47.76,47.88,2.77,6.74,36.04,56.2,148.5,24.7,21.77,21.78,21.78,0.16,0.16,21.77,60.4,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,125.2,0.29,,
647.9214637,1:00:20 PM,0.2376,1.533,0.1856,35.13,35.12,35.01,22.33,47.79,47.76,47.88,2.77,6.74,36.04,56.2,148.5,24.7,21.77,21.78,21.78,0.16,0.16,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.2,0.29,,
648.0215089,1:00:20 PM,0.2376,1.533,0.1856,35.13,35.12,35.01,22.33,47.79,47.76,47.88,2.75,6.74,36.05,56.2,148.5,24.7,21.77,21.78,21.78,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.2,0.29,,
648.1219245,1:00:20 PM,0.2376,1.533,0.1856,35.13,35.12,35.01,22.33,47.79,47.76,47.88,2.75,6.74,36.05,56.2,148.5,24.7,21.77,21.78,21.78,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.2,0.29,,
648.21795,1:00:20 PM,0.2376,1.533,0.1856,35.13,35.12,35.01,22.33,47.79,47.76,47.88,2.75,6.74,36.05,56.2,148.5,24.7,21.77,21.78,21.78,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.2,0.29,,
648.3178976,1:00:20 PM,0.2376,1.533,0.1856,35.13,35.12,35.01,22.33,47.79,47.76,47.88,2.75,6.74,36.05,55.9,148.1,24.8,21.77,21.78,21.78,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,125.2,0.29,,
648.4178463,1:00:20 PM,0.2376,1.533,0.1856,35.13,35.12,35.01,22.33,47.79,47.76,47.88,2.75,6.74,36.05,55.9,148.1,24.8,21.77,21.78,21.78,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,125.2,0.29,,
648.5178882,1:00:21 PM,0.2391,1.533,0.1871,35.13,35.12,35.01,22.33,47.79,47.76,47.88,2.75,6.74,36.05,55.9,148.1,24.8,21.77,21.78,21.78,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,125.2,0.29,,
648.6178415,1:00:21 PM,0.2391,1.533,0.1871,35.13,35.11,35.01,22.33,47.79,47.76,47.88,2.75,6.74,36.05,55.9,148.1,24.8,21.77,21.78,21.78,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,125.2,0.29,,
648.7173263,1:00:21 PM,0.2391,1.533,0.1871,35.13,35.11,35.01,22.33,47.79,47.76,47.88,2.75,6.74,36.05,55.9,148.1,24.8,21.77,21.78,21.78,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,125.2,0.29,,
648.8174519,1:00:21 PM,0.2391,1.533,0.1871,35.13,35.11,35.01,22.33,47.79,47.76,47.88,2.75,6.74,36.05,55.9,148.1,24.8,21.77,21.78,21.78,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,125.3,0.29,,
648.9174101,1:00:21 PM,0.2391,1.533,0.1871,35.13,35.11,35.01,22.33,47.79,47.76,47.88,2.75,6.74,36.05,55.9,148.1,24.8,21.77,21.78,21.78,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,125.3,0.29,,
649.018131,1:00:21 PM,0.2390,1.542,0.1870,35.13,35.11,35.01,22.33,47.79,47.76,47.88,2.75,6.74,36.05,55.9,148.1,24.8,21.77,21.78,21.78,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,125.3,0.29,,
649.1193981,1:00:21 PM,0.2390,1.542,0.1870,35.13,35.11,35.01,22.33,47.79,47.76,47.88,2.75,6.74,36.05,55.9,148.1,24.8,21.77,21.78,21.78,0.16,0.17,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,125.3,0.29,,
649.219263,1:00:21 PM,0.2390,1.542,0.1870,35.13,35.11,35.01,22.33,47.77,47.76,47.88,2.75,6.74,36.05,55.9,148.1,24.8,21.77,21.78,21.78,0.16,0.17,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,125.3,0.29,,
649.3194208,1:00:21 PM,0.2390,1.542,0.1870,35.13,35.11,35.01,22.33,47.77,47.76,47.88,2.75,6.74,36.05,55.9,148.1,24.8,21.77,21.78,21.78,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,125.3,0.29,,
649.4195563,1:00:21 PM,0.2390,1.542,0.1870,35.13,35.11,35.01,22.33,47.77,47.76,47.88,2.88,6.74,36.05,55.9,148.1,24.8,21.77,21.78,21.78,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,125.3,0.29,,
649.5257835,1:00:22 PM,0.2390,1.542,0.1870,35.13,35.11,35.01,22.33,47.77,47.76,47.88,2.88,6.74,36.05,55.9,148.1,24.8,21.77,21.78,21.78,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,125.3,0.29,,
649.6207345,1:00:22 PM,0.2390,1.542,0.1870,35.13,35.11,35.01,22.33,47.77,47.76,47.88,2.88,6.74,36.05,55.9,148.1,24.8,21.77,21.78,21.78,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,125.3,0.29,,
649.7206813,1:00:22 PM,0.2390,1.542,0.1870,35.13,35.11,35.01,22.33,47.77,47.76,47.88,2.88,6.74,36.05,55.9,148.1,24.8,21.77,21.78,21.78,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,125.3,0.29,,
649.8206288,1:00:22 PM,0.2390,1.542,0.1870,35.13,35.11,35.01,22.33,47.77,47.76,47.88,2.88,6.74,36.05,57.8,148.2,24.7,21.77,21.78,21.78,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,125.3,0.29,,
649.9207649,1:00:22 PM,0.2390,1.542,0.1870,35.13,35.11,35.01,22.33,47.77,47.76,47.88,2.88,6.74,36.05,57.8,148.2,24.7,21.77,21.78,21.78,0.17,0.17,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,125.3,0.29,,
650.0185238,1:00:22 PM,0.2310,1.490,0.1790,35.13,35.11,35.00,22.33,47.77,47.76,47.88,2.88,6.74,36.05,57.8,148.2,24.7,21.77,21.78,21.78,0.17,0.17,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,125.3,0.29,,
650.1189279,1:00:22 PM,0.2310,1.490,0.1790,35.13,35.11,35.00,22.33,47.77,47.76,47.88,2.88,6.74,36.05,57.8,148.2,24.7,21.77,21.78,21.78,0.18,0.17,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,125.3,0.29,,
650.2189507,1:00:22 PM,0.2310,1.490,0.1790,35.13,35.11,35.00,22.33,47.77,47.76,47.88,2.88,6.74,36.05,57.8,148.2,24.7,21.77,21.78,21.78,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,125.9,0.29,,
650.3187268,1:00:22 PM,0.2310,1.490,0.1790,35.13,35.11,35.00,22.33,47.77,47.76,47.88,2.88,6.74,36.05,57.8,148.2,24.7,21.77,21.78,21.78,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,125.9,0.29,,
650.4220268,1:00:22 PM,0.2310,1.490,0.1790,35.13,35.11,35.00,22.33,47.77,47.76,47.88,2.88,6.74,36.05,57.8,148.2,24.7,21.77,21.78,21.78,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,125.9,0.29,,
650.5191013,1:00:23 PM,0.2310,1.490,0.1790,35.13,35.11,35.00,22.33,47.77,47.76,47.88,2.88,6.74,36.05,57.8,148.2,24.7,21.77,21.78,21.78,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,125.9,0.29,,
650.62185,1:00:23 PM,0.2310,1.490,0.1790,35.13,35.11,35.00,22.33,47.93,47.94,47.96,2.88,6.74,36.05,57.8,148.2,24.7,21.77,21.78,21.78,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,125.9,0.29,,
650.7193576,1:00:23 PM,0.2310,1.490,0.1790,35.13,35.11,35.00,22.33,47.93,47.94,47.96,2.88,6.74,36.05,57.8,148.2,24.7,21.77,21.78,21.78,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,125.9,0.29,,
650.8196109,1:00:23 PM,0.2310,1.490,0.1790,35.13,35.11,35.00,22.33,47.93,47.94,47.96,2.88,6.83,36.07,57.8,148.2,24.7,21.77,21.78,21.78,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,125.9,0.29,,
650.9189857,1:00:23 PM,0.2310,1.490,0.1790,35.13,35.11,35.00,22.33,47.93,47.94,47.96,2.88,6.83,36.07,57.8,148.2,24.7,21.77,21.78,21.78,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,125.9,0.29,,
651.0219387,1:00:23 PM,0.2310,1.490,0.1790,35.13,35.11,35.00,22.33,47.93,47.94,47.96,2.88,6.83,36.07,57.8,148.2,24.7,21.77,21.78,21.78,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,125.9,0.29,,
651.11993,1:00:23 PM,0.2310,1.490,0.1790,35.13,35.11,35.00,22.33,47.93,47.94,47.96,2.88,6.83,36.07,58.3,149.5,24.7,21.77,21.78,21.78,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,125.9,0.29,,
651.2204429,1:00:23 PM,0.2310,1.490,0.1790,35.13,35.11,35.00,22.33,47.93,47.94,47.96,2.88,6.83,36.07,58.3,149.5,24.7,21.77,21.78,21.78,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,125.9,0.29,,
651.3174093,1:00:23 PM,0.2310,1.490,0.1790,35.13,35.11,35.00,22.33,47.93,47.94,47.96,2.88,6.83,36.07,58.3,149.5,24.7,21.77,21.78,21.78,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,125.9,0.29,,
651.4188954,1:00:23 PM,0.2310,1.490,0.1790,35.13,35.11,35.00,22.33,47.93,47.94,47.96,2.88,6.83,36.07,58.3,149.5,24.7,21.77,21.78,21.78,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,125.9,0.29,,
651.5189025,1:00:24 PM,0.2289,1.490,0.1769,35.13,35.11,35.00,22.33,47.93,47.94,47.96,2.88,6.83,36.07,58.3,149.5,24.7,21.77,21.78,21.78,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,125.9,0.29,,
651.6188477,1:00:24 PM,0.2289,1.490,0.1769,35.13,35.11,35.00,22.33,47.93,47.94,47.96,2.88,6.83,36.07,58.3,149.5,24.7,21.78,21.78,21.78,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,125.8,0.29,,
651.7187958,1:00:24 PM,0.2289,1.490,0.1769,35.13,35.11,35.00,22.33,47.93,47.94,47.96,2.88,6.83,36.07,58.3,149.5,24.7,21.78,21.78,21.78,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.7,23.3,0,0,0.00,125.8,0.29,,
651.82165,1:00:24 PM,0.2289,1.490,0.1769,35.13,35.11,35.00,22.33,47.93,47.94,47.96,2.88,6.83,36.07,58.3,149.5,24.7,21.78,21.78,21.78,0.18,0.18,21.77,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,125.8,0.29,,
651.9215975,1:00:24 PM,0.2289,1.490,0.1769,35.13,35.11,35.00,22.33,47.93,47.94,47.96,2.88,6.83,36.07,58.3,149.5,24.7,21.78,21.78,21.78,0.18,0.18,21.77,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,125.8,0.29,,
652.0191307,1:00:24 PM,0.2287,1.476,0.1767,35.13,35.11,35.00,22.33,47.93,47.93,47.94,2.88,6.83,36.07,58.3,149.5,24.7,21.78,21.78,21.78,0.19,0.18,21.77,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,125.8,0.29,,
652.1173513,1:00:24 PM,0.2287,1.476,0.1767,35.13,35.11,35.00,22.33,47.93,47.93,47.94,2.88,6.83,36.07,58.3,149.5,24.7,21.78,21.78,21.78,0.19,0.18,21.77,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,125.8,0.29,,
652.2173544,1:00:24 PM,0.2287,1.476,0.1767,35.13,35.11,35.00,22.33,47.93,47.93,47.94,2.88,6.83,36.07,58.3,149.5,24.7,21.78,21.78,21.78,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.8,0.29,,
652.3223373,1:00:24 PM,0.2287,1.476,0.1767,35.13,35.11,35.00,22.33,47.93,47.93,47.94,2.88,6.83,36.07,58.3,149.5,24.7,21.78,21.78,21.78,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.8,0.29,,
652.4185104,1:00:24 PM,0.2287,1.476,0.1767,35.13,35.11,35.00,22.33,47.93,47.93,47.94,2.88,6.83,36.07,58.3,149.5,24.7,21.78,21.78,21.78,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.8,0.29,,
652.5186733,1:00:25 PM,0.2292,1.475,0.1772,35.13,35.11,35.00,22.33,47.93,47.93,47.94,2.88,6.83,36.07,58.2,150.2,24.7,21.78,21.78,21.79,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,125.8,0.29,,
652.6216286,1:00:25 PM,0.2292,1.475,0.1772,35.13,35.11,35.00,22.33,47.93,47.93,47.94,2.88,6.83,36.07,58.2,150.2,24.7,21.78,21.78,21.79,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,125.8,0.29,,
652.719863,1:00:25 PM,0.2292,1.475,0.1772,35.13,35.11,35.00,22.33,47.93,47.93,47.94,2.88,6.83,36.07,58.2,150.2,24.7,21.78,21.78,21.79,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,125.8,0.29,,
652.8192274,1:00:25 PM,0.2292,1.475,0.1772,35.13,35.11,35.00,22.33,47.93,47.93,47.94,2.88,6.83,36.07,58.2,150.2,24.7,21.78,21.78,21.79,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,125.8,0.29,,
652.9188191,1:00:25 PM,0.2292,1.475,0.1772,35.13,35.11,35.00,22.33,47.93,47.93,47.94,2.88,6.83,36.07,58.2,150.2,24.7,21.78,21.78,21.79,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,125.8,0.29,,
653.0195348,1:00:25 PM,0.2292,1.478,0.1772,35.13,35.11,35.00,22.33,47.93,47.93,47.94,2.88,6.83,36.07,58.2,150.2,24.7,21.78,21.78,21.79,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,125.7,0.29,,
653.1173625,1:00:25 PM,0.2292,1.478,0.1772,35.13,35.11,35.00,22.33,47.93,47.93,47.94,2.88,6.83,36.07,58.2,150.2,24.7,21.78,21.78,21.79,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,125.7,0.29,,
653.2213222,1:00:25 PM,0.2292,1.478,0.1772,35.13,35.11,35.00,22.33,47.93,47.93,47.94,2.88,6.83,36.07,58.2,150.2,24.7,21.78,21.78,21.79,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,125.7,0.29,,
653.3212705,1:00:25 PM,0.2292,1.478,0.1772,35.13,35.11,35.00,22.33,47.93,47.93,47.94,2.88,6.83,36.07,58.2,150.2,24.7,21.78,21.79,21.79,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,125.7,0.29,,
653.4212174,1:00:25 PM,0.2292,1.478,0.1772,35.13,35.11,35.00,22.33,47.93,47.93,47.96,2.88,6.83,36.07,58.2,150.2,24.7,21.78,21.79,21.79,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,125.7,0.29,,
653.5199619,1:00:26 PM,0.2292,1.478,0.1772,35.13,35.11,35.00,22.33,47.93,47.93,47.96,2.88,6.83,36.07,58.2,150.2,24.7,21.78,21.79,21.79,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,125.7,0.29,,
653.6184478,1:00:26 PM,0.2292,1.478,0.1772,35.13,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.80,36.07,58.2,150.2,24.7,21.78,21.79,21.79,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,125.7,0.29,,
653.7188698,1:00:26 PM,0.2292,1.478,0.1772,35.13,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.80,36.07,58.2,150.2,24.7,21.78,21.79,21.79,0.19,0.18,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,125.7,0.29,,
653.8189653,1:00:26 PM,0.2292,1.478,0.1772,35.13,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.80,36.07,58.2,150.2,24.7,21.78,21.79,21.79,0.19,0.18,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,125.7,0.29,,
653.9188245,1:00:26 PM,0.2292,1.478,0.1772,35.13,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.80,36.07,60.2,149.1,24.8,21.78,21.79,21.79,0.18,0.18,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,125.7,0.29,,
654.0190381,1:00:26 PM,0.2217,1.478,0.1697,35.13,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.80,36.07,60.2,149.1,24.8,21.78,21.79,21.79,0.18,0.18,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,125.7,0.29,,
654.1187639,1:00:26 PM,0.2217,1.478,0.1697,35.13,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.80,36.07,60.2,149.1,24.8,21.78,21.79,21.79,0.18,0.18,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.7,0,0,0.00,125.7,0.29,,
654.2188822,1:00:26 PM,0.2217,1.478,0.1697,35.12,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.80,36.07,60.2,149.1,24.8,21.78,21.79,21.79,0.18,0.18,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.7,0,0,0.00,125.7,0.29,,
654.3175845,1:00:26 PM,0.2217,1.478,0.1697,35.12,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.80,36.07,60.2,149.1,24.8,21.78,21.79,21.79,0.18,0.18,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.7,0,0,0.00,125.7,0.29,,
654.4175372,1:00:26 PM,0.2217,1.478,0.1697,35.12,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.80,36.07,60.2,149.1,24.8,21.78,21.79,21.79,0.18,0.18,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.7,0,0,0.00,126.1,0.30,,
654.5222517,1:00:27 PM,0.2216,1.430,0.1696,35.12,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.80,36.07,60.2,149.1,24.8,21.78,21.79,21.79,0.18,0.18,21.78,60.4,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,126.1,0.30,,
654.6221985,1:00:27 PM,0.2216,1.430,0.1696,35.12,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.80,36.07,60.2,149.1,24.8,21.78,21.79,21.79,0.18,0.18,21.78,60.4,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,126.1,0.30,,
654.7221775,1:00:27 PM,0.2216,1.430,0.1696,35.12,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.80,36.07,60.2,149.1,24.8,21.78,21.79,21.79,0.17,0.18,21.78,60.4,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,126.1,0.30,,
654.8210891,1:00:27 PM,0.2216,1.430,0.1696,35.12,35.11,35.00,22.33,47.93,47.93,47.94,3.02,6.80,36.07,60.2,149.1,24.8,21.78,21.79,21.79,0.17,0.18,21.78,60.4,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,126.1,0.30,,
654.9206318,1:00:27 PM,0.2216,1.430,0.1696,35.12,35.11,35.00,22.33,47.93,47.93,47.94,3.02,6.80,36.07,60.2,149.1,24.8,21.78,21.79,21.79,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.1,0.30,,
655.0189506,1:00:27 PM,0.2216,1.429,0.1696,35.12,35.11,35.00,22.33,47.93,47.93,47.94,3.02,6.85,36.09,60.2,149.1,24.8,21.78,21.79,21.79,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.1,0.30,,
655.1174214,1:00:27 PM,0.2216,1.429,0.1696,35.12,35.11,35.00,22.33,47.93,47.93,47.94,3.02,6.85,36.09,60.2,149.1,24.8,21.78,21.79,21.79,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.1,0.30,,
655.2187356,1:00:27 PM,0.2216,1.429,0.1696,35.12,35.11,35.00,22.33,47.93,47.93,47.94,3.02,6.85,36.09,60.2,149.1,24.8,21.78,21.79,21.79,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.1,0.30,,
655.318014,1:00:27 PM,0.2216,1.429,0.1696,35.12,35.11,35.00,22.33,47.93,47.93,47.94,3.02,6.85,36.09,61.4,151.5,24.8,21.78,21.79,21.79,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.1,0.30,,
655.4209166,1:00:27 PM,0.2216,1.429,0.1696,35.12,35.11,35.00,22.33,47.93,47.93,47.94,3.02,6.85,36.09,61.4,151.5,24.8,21.78,21.79,21.79,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.1,0.30,,
655.5209607,1:00:28 PM,0.2172,1.429,0.1652,35.12,35.11,35.00,22.33,47.93,47.93,47.94,3.02,6.85,36.09,61.4,151.5,24.8,21.78,21.79,21.79,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.1,0.30,,
655.6208143,1:00:28 PM,0.2172,1.429,0.1652,35.12,35.11,35.00,22.33,47.93,47.93,47.94,3.02,6.85,36.09,61.4,151.5,24.8,21.78,21.79,21.79,0.17,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.1,0.30,,
655.71748,1:00:28 PM,0.2172,1.429,0.1652,35.12,35.11,35.00,22.33,47.93,47.93,47.94,3.02,6.85,36.09,61.4,151.5,24.8,21.78,21.79,21.79,0.17,0.16,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,126.1,0.30,,
655.8206075,1:00:28 PM,0.2172,1.429,0.1652,35.12,35.11,35.00,22.33,47.93,47.93,47.94,3.02,6.85,36.09,61.4,151.5,24.8,21.78,21.79,21.79,0.17,0.16,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,126.0,0.30,,
655.9217004,1:00:28 PM,0.2172,1.429,0.1652,35.12,35.11,35.00,22.33,47.93,47.93,47.94,3.02,6.85,36.09,61.4,151.5,24.8,21.78,21.79,21.79,0.16,0.16,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,126.0,0.30,,
656.0218009,1:00:28 PM,0.2171,1.401,0.1651,35.12,35.11,35.00,22.33,47.93,47.93,47.94,3.02,6.85,36.09,61.4,151.5,24.8,21.78,21.79,21.79,0.16,0.16,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,126.0,0.30,,
656.1218372,1:00:28 PM,0.2171,1.401,0.1651,35.12,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.85,36.09,61.4,151.5,24.8,21.78,21.79,21.79,0.16,0.16,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.7,0,0,0.00,126.0,0.30,,
656.2217851,1:00:28 PM,0.2171,1.401,0.1651,35.12,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.85,36.09,61.4,151.5,24.8,21.78,21.79,21.79,0.16,0.16,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.7,0,0,0.00,126.0,0.30,,
656.3219521,1:00:28 PM,0.2171,1.401,0.1651,35.12,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.85,36.07,61.4,151.5,24.8,21.78,21.79,21.79,0.16,0.16,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.7,0,0,0.00,126.0,0.30,,
656.4219812,1:00:28 PM,0.2171,1.401,0.1651,35.12,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.85,36.07,61.4,151.5,24.8,21.78,21.79,21.79,0.16,0.16,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.7,0,0,0.00,126.0,0.30,,
656.5219288,1:00:29 PM,0.2171,1.401,0.1651,35.12,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.85,36.07,61.4,151.5,24.8,21.78,21.79,21.79,0.16,0.16,21.79,60.4,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,126.0,0.30,,
656.6219091,1:00:29 PM,0.2171,1.401,0.1651,35.12,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.85,36.07,61.4,151.5,24.8,21.78,21.79,21.79,0.17,0.16,21.79,60.4,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,126.0,0.30,,
656.721858,1:00:29 PM,0.2171,1.401,0.1651,35.12,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.85,36.07,61.4,151.4,24.8,21.78,21.79,21.79,0.17,0.16,21.79,60.4,0.00,0.00,0.00,23.7,21.9,23.5,0,0,0.00,126.0,0.30,,
656.8218817,1:00:29 PM,0.2171,1.401,0.1651,35.12,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.85,36.07,61.4,151.4,24.8,21.78,21.79,21.79,0.17,0.17,21.79,60.4,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,126.0,0.30,,
656.9217506,1:00:29 PM,0.2171,1.401,0.1651,35.12,35.11,35.00,22.33,47.93,47.93,47.96,3.02,6.85,36.07,61.4,151.4,24.8,21.78,21.79,21.79,0.17,0.17,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.0,0.30,,
657.0180014,1:00:29 PM,0.2174,1.401,0.1654,35.12,35.10,35.00,22.33,47.93,47.93,47.96,3.02,6.85,36.07,61.4,151.4,24.8,21.78,21.79,21.79,0.17,0.17,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.0,0.30,,
657.1195926,1:00:29 PM,0.2174,1.401,0.1654,35.12,35.10,35.00,22.33,47.93,47.93,47.96,3.02,6.85,36.07,61.4,151.4,24.8,21.78,21.79,21.79,0.17,0.17,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.0,0.30,,
657.2196018,1:00:29 PM,0.2174,1.401,0.1654,35.12,35.10,35.00,22.33,47.93,47.93,47.96,3.02,6.85,36.07,61.4,151.4,24.8,21.78,21.79,21.79,0.17,0.17,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.4,0.30,,
657.3197528,1:00:29 PM,0.2174,1.401,0.1654,35.12,35.10,35.00,22.33,47.93,47.93,47.96,3.02,6.85,36.07,61.4,151.4,24.8,21.78,21.79,21.79,0.17,0.17,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.4,0.30,,
657.420996,1:00:29 PM,0.2174,1.401,0.1654,35.12,35.10,35.00,22.33,47.93,47.93,47.96,3.02,6.85,36.07,61.4,151.4,24.8,21.78,21.79,21.79,0.17,0.17,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.4,0.30,,
657.5213628,1:00:30 PM,0.2174,1.402,0.1654,35.12,35.10,35.00,22.33,47.93,47.93,47.94,3.02,6.85,36.07,61.4,151.4,24.8,21.78,21.79,21.79,0.17,0.17,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.4,0.30,,
657.6213112,1:00:30 PM,0.2174,1.402,0.1654,35.12,35.10,35.00,22.33,47.93,47.93,47.94,3.02,6.85,36.07,61.4,151.4,24.8,21.78,21.79,21.79,0.17,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.4,0.30,,
657.7212692,1:00:30 PM,0.2174,1.402,0.1654,35.12,35.10,35.00,22.33,47.93,47.93,47.94,3.17,6.92,36.07,61.4,151.4,24.8,21.78,21.79,21.79,0.17,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.4,0.30,,
657.8177289,1:00:30 PM,0.2174,1.402,0.1654,35.12,35.10,35.00,22.33,47.93,47.93,47.94,3.17,6.92,36.07,61.4,151.4,24.8,21.78,21.79,21.79,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.4,0.30,,
657.9210247,1:00:30 PM,0.2174,1.402,0.1654,35.12,35.10,35.00,22.33,47.93,47.93,47.94,3.17,6.92,36.07,61.4,151.4,24.8,21.78,21.79,21.79,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.4,0.30,,
658.0211743,1:00:30 PM,0.2174,1.402,0.1654,35.12,35.10,35.00,22.33,47.93,47.93,47.94,3.17,6.92,36.07,61.4,151.4,24.8,21.78,21.79,21.79,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.4,0.30,,
658.1176011,1:00:30 PM,0.2174,1.402,0.1654,35.12,35.10,35.00,22.34,47.93,47.93,47.94,3.17,6.92,36.07,63.9,153.0,24.8,21.78,21.79,21.79,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.4,0.30,,
658.2177177,1:00:30 PM,0.2174,1.402,0.1654,35.12,35.10,35.00,22.34,47.93,47.93,47.94,3.17,6.92,36.07,63.9,153.0,24.8,21.78,21.79,21.79,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.4,0.30,,
658.3175861,1:00:30 PM,0.2174,1.402,0.1654,35.12,35.10,35.00,22.34,47.93,47.93,47.94,3.17,6.92,36.07,63.9,153.0,24.8,21.78,21.79,21.80,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.4,0.30,,
658.4175483,1:00:30 PM,0.2174,1.402,0.1654,35.11,35.10,35.00,22.34,47.93,47.93,47.94,3.17,6.92,36.07,63.9,153.0,24.8,21.78,21.79,21.80,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.4,0.30,,
658.5175827,1:00:31 PM,0.2086,1.402,0.1566,35.11,35.10,35.00,22.34,47.93,47.93,47.94,3.17,6.92,36.07,63.9,153.0,24.8,21.78,21.79,21.80,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.4,0.30,,
658.6175265,1:00:31 PM,0.2086,1.402,0.1566,35.11,35.10,35.00,22.34,47.93,47.93,47.94,3.17,6.92,36.07,63.9,153.0,24.8,21.78,21.79,21.80,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.6,0.30,,
658.7175893,1:00:31 PM,0.2086,1.402,0.1566,35.11,35.10,35.00,22.34,47.93,47.93,47.94,3.17,6.92,36.07,63.9,153.0,24.8,21.78,21.79,21.80,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.6,0.30,,
658.8177638,1:00:31 PM,0.2086,1.402,0.1566,35.11,35.10,35.00,22.34,47.93,47.93,47.94,3.17,6.92,36.07,63.9,153.0,24.8,21.78,21.79,21.80,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,126.6,0.30,,
658.917721,1:00:31 PM,0.2086,1.402,0.1566,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.17,6.92,36.07,63.9,153.0,24.8,21.78,21.79,21.80,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,126.6,0.30,,
659.0185981,1:00:31 PM,0.2086,1.345,0.1566,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.17,6.92,36.07,63.9,153.0,24.8,21.78,21.79,21.80,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,126.6,0.30,,
659.1185444,1:00:31 PM,0.2086,1.345,0.1566,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.17,6.92,36.07,63.9,153.0,24.8,21.78,21.80,21.80,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.7,23.4,0,0,0.00,126.6,0.30,,
659.2184932,1:00:31 PM,0.2086,1.345,0.1566,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.17,6.92,36.10,63.9,153.0,24.8,21.78,21.80,21.80,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,126.6,0.30,,
659.3185804,1:00:31 PM,0.2086,1.345,0.1566,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.17,6.92,36.10,63.9,153.0,24.8,21.78,21.80,21.80,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,126.6,0.30,,
659.4185386,1:00:31 PM,0.2086,1.345,0.1566,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.17,6.92,36.10,63.9,153.0,24.8,21.79,21.80,21.80,0.19,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,126.6,0.30,,
659.5186032,1:00:32 PM,0.2084,1.345,0.1564,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.17,6.92,36.10,63.9,153.0,24.8,21.79,21.80,21.80,0.19,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,126.6,0.30,,
659.6184403,1:00:32 PM,0.2084,1.345,0.1564,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.17,6.92,36.10,64.6,152.9,24.8,21.79,21.80,21.80,0.19,0.19,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.6,0.30,,
659.7183742,1:00:32 PM,0.2084,1.345,0.1564,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.17,6.92,36.10,64.6,152.9,24.8,21.79,21.80,21.80,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.6,0.30,,
659.8183221,1:00:32 PM,0.2084,1.345,0.1564,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.17,6.92,36.10,64.6,152.9,24.8,21.79,21.80,21.80,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.6,0.30,,
659.9184048,1:00:32 PM,0.2084,1.345,0.1564,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.17,6.92,36.10,64.6,152.9,24.8,21.79,21.80,21.80,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.6,0.30,,
660.0209483,1:00:32 PM,0.2063,1.344,0.1543,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.17,6.92,36.10,64.6,152.9,24.8,21.79,21.80,21.80,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.6,0.30,,
660.1212555,1:00:32 PM,0.2063,1.344,0.1543,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.17,6.92,36.10,64.6,152.9,24.8,21.79,21.80,21.80,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.8,0.30,,
660.2214613,1:00:32 PM,0.2063,1.344,0.1543,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.17,6.92,36.10,64.6,152.9,24.8,21.79,21.80,21.80,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.8,0.30,,
660.3180103,1:00:32 PM,0.2063,1.344,0.1543,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.17,6.92,36.10,64.6,152.9,24.8,21.79,21.80,21.80,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.8,0.30,,
660.4179553,1:00:32 PM,0.2063,1.344,0.1543,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.17,6.92,36.10,64.6,152.9,24.8,21.79,21.80,21.80,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.8,0.30,,
660.5178882,1:00:33 PM,0.2063,1.331,0.1543,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.17,6.92,36.10,64.6,152.9,24.8,21.79,21.80,21.80,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.8,0.30,,
660.6178359,1:00:33 PM,0.2063,1.331,0.1543,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.16,7.06,36.09,64.6,152.9,24.8,21.79,21.80,21.80,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.8,0.30,,
660.7177819,1:00:33 PM,0.2063,1.331,0.1543,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.16,7.06,36.09,64.6,152.9,24.8,21.79,21.80,21.80,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.8,0.30,,
660.8179173,1:00:33 PM,0.2063,1.331,0.1543,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.16,7.06,36.09,64.6,152.9,24.8,21.79,21.80,21.80,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.8,0.30,,
660.917976,1:00:33 PM,0.2063,1.331,0.1543,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.16,7.06,36.09,64.6,152.9,24.8,21.79,21.80,21.80,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.8,0.30,,
661.0179613,1:00:33 PM,0.2070,1.331,0.1550,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.16,7.06,36.09,64.3,154.8,24.8,21.79,21.80,21.80,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.8,0.30,,
661.1179184,1:00:33 PM,0.2070,1.331,0.1550,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.16,7.06,36.09,64.3,154.8,24.8,21.79,21.80,21.80,0.19,0.19,21.77,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.8,0.30,,
661.2178978,1:00:33 PM,0.2070,1.331,0.1550,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.16,7.06,36.09,64.3,154.8,24.8,21.79,21.80,21.80,0.19,0.19,21.79,60.4,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,126.8,0.30,,
661.3180033,1:00:33 PM,0.2070,1.331,0.1550,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.16,7.06,36.09,64.3,154.8,24.8,21.79,21.80,21.80,0.19,0.19,21.79,60.4,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,126.8,0.30,,
661.4180348,1:00:33 PM,0.2070,1.331,0.1550,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.16,7.06,36.09,64.3,154.8,24.8,21.79,21.80,21.80,0.19,0.19,21.79,60.4,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,126.8,0.30,,
661.5179092,1:00:34 PM,0.2070,1.335,0.1550,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.16,7.06,36.09,64.3,154.8,24.8,21.79,21.80,21.80,0.19,0.19,21.79,60.4,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,126.5,0.30,,
661.6177398,1:00:34 PM,0.2070,1.335,0.1550,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.16,7.06,36.09,64.3,154.8,24.8,21.79,21.80,21.80,0.19,0.19,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.5,0.30,,
661.717687,1:00:34 PM,0.2070,1.335,0.1550,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.16,7.06,36.09,64.3,154.8,24.8,21.79,21.80,21.80,0.19,0.19,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.5,0.30,,
661.8176352,1:00:34 PM,0.2070,1.335,0.1550,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.16,7.06,36.09,64.3,154.8,24.8,21.79,21.80,21.80,0.19,0.19,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.5,0.30,,
661.9175827,1:00:34 PM,0.2070,1.335,0.1550,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.16,7.06,36.09,64.3,154.8,24.8,21.79,21.80,21.80,0.19,0.19,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.5,0.30,,
662.0204224,1:00:34 PM,0.2070,1.335,0.1550,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.26,7.06,36.11,64.3,154.8,24.8,21.79,21.80,21.80,0.19,0.19,21.79,60.4,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,126.5,0.30,,
662.1180257,1:00:34 PM,0.2070,1.335,0.1550,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.26,7.06,36.11,64.3,154.8,24.8,21.79,21.80,21.80,0.19,0.19,21.79,60.4,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,126.5,0.30,,
662.2178756,1:00:34 PM,0.2070,1.335,0.1550,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.26,7.06,36.11,64.3,154.8,24.8,21.79,21.80,21.80,0.19,0.19,21.79,60.4,0.00,0.00,0.00,23.7,22.0,23.6,0,0,0.00,126.5,0.30,,
662.3178227,1:00:34 PM,0.2070,1.335,0.1550,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.26,7.06,36.11,64.3,154.8,24.8,21.79,21.80,21.80,0.19,0.18,21.79,60.4,0.00,0.00,0.00,23.7,21.8,23.6,0,0,0.00,126.5,0.30,,
662.4177705,1:00:34 PM,0.2070,1.335,0.1550,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.26,7.06,36.11,66.0,156.2,24.8,21.79,21.80,21.80,0.19,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.5,0.30,,
662.5177181,1:00:35 PM,0.2018,1.335,0.1498,35.11,35.10,35.00,22.34,47.91,47.91,47.94,3.26,7.06,36.11,66.0,156.2,24.8,21.79,21.80,21.80,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.5,0.30,,
662.6176861,1:00:35 PM,0.2018,1.335,0.1498,35.11,35.09,35.00,22.34,47.91,47.91,47.94,3.26,7.06,36.11,66.0,156.2,24.8,21.79,21.80,21.80,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.5,0.30,,
662.71744,1:00:35 PM,0.2018,1.335,0.1498,35.11,35.09,35.00,22.34,47.91,47.91,47.94,3.26,7.06,36.11,66.0,156.2,24.8,21.79,21.80,21.80,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,126.5,0.30,,
662.8223905,1:00:35 PM,0.2018,1.335,0.1498,35.11,35.09,35.00,22.34,47.91,47.91,47.94,3.26,7.06,36.11,66.0,156.2,24.8,21.79,21.80,21.80,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,126.5,0.30,,
662.9180071,1:00:35 PM,0.2018,1.335,0.1498,35.11,35.09,35.00,22.34,47.91,47.91,47.94,3.26,7.06,36.11,66.0,156.2,24.8,21.79,21.80,21.80,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,126.7,0.30,,
663.0179273,1:00:35 PM,0.2018,1.302,0.1498,35.11,35.09,35.00,22.34,47.91,47.91,47.94,3.26,7.06,36.11,66.0,156.2,24.8,21.79,21.80,21.80,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,126.7,0.30,,
663.1178773,1:00:35 PM,0.2018,1.302,0.1498,35.11,35.09,35.00,22.34,47.91,47.91,47.94,3.26,7.06,36.11,66.0,156.2,24.8,21.79,21.80,21.81,0.18,0.18,21.79,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.7,0.30,,
663.2199385,1:00:35 PM,0.2018,1.302,0.1498,35.11,35.09,35.00,22.34,47.91,47.93,47.94,3.26,7.06,36.11,66.0,156.2,24.8,21.79,21.80,21.81,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.7,0.30,,
663.3198863,1:00:35 PM,0.2018,1.302,0.1498,35.11,35.09,35.00,22.34,47.91,47.93,47.94,3.26,7.06,36.11,66.0,156.2,24.8,21.79,21.80,21.81,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.7,0.30,,
663.4200317,1:00:35 PM,0.2018,1.302,0.1498,35.11,35.09,35.00,22.34,47.91,47.93,47.94,3.31,7.08,36.11,66.0,156.2,24.8,21.79,21.80,21.81,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.7,0.30,,
663.5200938,1:00:36 PM,0.2018,1.302,0.1498,35.11,35.09,35.00,22.34,47.91,47.93,47.94,3.31,7.08,36.11,66.0,156.2,24.8,21.79,21.80,21.81,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,126.7,0.30,,
663.621402,1:00:36 PM,0.2018,1.302,0.1498,35.11,35.09,35.00,22.34,47.91,47.93,47.94,3.31,7.08,36.11,66.0,156.2,24.8,21.79,21.80,21.81,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,126.7,0.30,,
663.7214247,1:00:36 PM,0.2018,1.302,0.1498,35.11,35.09,35.00,22.34,47.91,47.93,47.94,3.31,7.08,36.11,66.0,156.2,24.8,21.79,21.80,21.81,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,126.7,0.30,,
663.8176628,1:00:36 PM,0.2018,1.302,0.1498,35.11,35.09,35.00,22.34,47.91,47.93,47.94,3.31,7.08,36.11,66.8,156.4,24.8,21.79,21.81,21.81,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,126.7,0.30,,
663.9179727,1:00:36 PM,0.2018,1.302,0.1498,35.11,35.09,35.00,22.34,47.91,47.93,47.94,3.31,7.08,36.11,66.8,156.4,24.8,21.79,21.81,21.81,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.7,0,0,0.00,126.7,0.30,,
664.0180611,1:00:36 PM,0.1993,1.286,0.1473,35.10,35.09,35.00,22.34,47.91,47.93,47.94,3.31,7.08,36.11,66.8,156.4,24.8,21.79,21.81,21.81,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.7,0,0,0.00,126.7,0.30,,
664.1178687,1:00:36 PM,0.1993,1.286,0.1473,35.10,35.09,35.00,22.34,47.91,47.93,47.94,3.31,7.08,36.11,66.8,156.4,24.8,21.79,21.81,21.81,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.7,0,0,0.00,126.7,0.30,,
664.2178821,1:00:36 PM,0.1993,1.286,0.1473,35.10,35.09,35.00,22.34,47.91,47.93,47.94,3.31,7.08,36.11,66.8,156.4,24.8,21.79,21.81,21.81,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.7,0,0,0.00,126.7,0.30,,
664.3178719,1:00:36 PM,0.1993,1.286,0.1473,35.10,35.09,35.00,22.34,47.91,47.93,47.94,3.31,7.08,36.11,66.8,156.4,24.8,21.79,21.81,21.81,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,126.7,0.30,,
664.4179402,1:00:36 PM,0.1993,1.286,0.1473,35.10,35.09,35.00,22.34,47.91,47.93,47.94,3.31,7.08,36.11,66.8,156.4,24.8,21.79,21.81,21.81,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,126.7,0.30,,
664.5179309,1:00:37 PM,0.1993,1.286,0.1473,35.10,35.09,35.00,22.34,47.91,47.93,47.94,3.31,7.08,36.11,66.8,156.4,24.8,21.79,21.81,21.81,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,126.7,0.30,,
664.6179299,1:00:37 PM,0.1993,1.286,0.1473,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.31,7.08,36.11,66.8,156.4,24.8,21.79,21.81,21.81,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,126.7,0.30,,
664.7182033,1:00:37 PM,0.1993,1.286,0.1473,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.31,7.08,36.11,66.8,156.4,24.8,21.79,21.81,21.81,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.7,0.30,,
664.8183456,1:00:37 PM,0.1993,1.286,0.1473,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.31,7.11,36.11,66.8,156.4,24.8,21.79,21.81,21.81,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.7,0.30,,
664.9191632,1:00:37 PM,0.1993,1.286,0.1473,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.31,7.11,36.11,66.8,156.4,24.8,21.79,21.81,21.81,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.7,0.30,,
665.0189091,1:00:37 PM,0.1993,1.286,0.1473,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.31,7.11,36.11,66.8,156.4,24.8,21.79,21.81,21.81,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.7,0.30,,
665.1188548,1:00:37 PM,0.1993,1.286,0.1473,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.31,7.11,36.11,66.8,156.4,24.8,21.79,21.81,21.81,0.18,0.18,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.7,0.30,,
665.2188101,1:00:37 PM,0.1993,1.286,0.1473,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.31,7.11,36.11,67.0,156.9,24.8,21.79,21.81,21.81,0.17,0.18,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.7,0.30,,
665.3187644,1:00:37 PM,0.1993,1.286,0.1473,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.31,7.11,36.11,67.0,156.9,24.8,21.79,21.81,21.81,0.17,0.18,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.7,0.30,,
665.4190084,1:00:37 PM,0.1993,1.286,0.1473,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.31,7.11,36.11,67.0,156.9,24.8,21.79,21.81,21.81,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.7,0.30,,
665.5196245,1:00:38 PM,0.1987,1.286,0.1467,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.31,7.11,36.11,67.0,156.9,24.8,21.79,21.81,21.81,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.7,0.30,,
665.62259,1:00:38 PM,0.1987,1.286,0.1467,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.31,7.11,36.11,67.0,156.9,24.8,21.79,21.81,21.81,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.8,0.30,,
