ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
665.7175635,1:00:38 PM,0.1987,1.286,0.1467,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.31,7.11,36.11,67.0,156.9,24.8,21.79,21.81,21.81,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.8,0.30,,
665.8223811,1:00:38 PM,0.1987,1.286,0.1467,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.31,7.11,36.11,67.0,156.9,24.8,21.79,21.81,21.81,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.8,0.30,,
665.9190533,1:00:38 PM,0.1987,1.286,0.1467,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.31,7.11,36.11,67.0,156.9,24.8,21.79,21.81,21.81,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.8,0.30,,
666.0190016,1:00:38 PM,0.1987,1.282,0.1467,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.31,7.11,36.11,67.0,156.9,24.8,21.79,21.81,21.81,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.8,0.30,,
666.118951,1:00:38 PM,0.1987,1.282,0.1467,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.31,7.11,36.11,67.0,156.9,24.8,21.79,21.81,21.81,0.17,0.17,21.78,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.8,0.30,,
666.2188961,1:00:38 PM,0.1987,1.282,0.1467,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.28,7.11,36.12,67.0,156.9,24.8,21.79,21.81,21.81,0.17,0.16,21.78,60.4,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,126.8,0.30,,
666.318894,1:00:38 PM,0.1987,1.282,0.1467,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.28,7.11,36.12,67.0,156.9,24.8,21.79,21.81,21.81,0.17,0.16,21.78,60.4,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,126.8,0.30,,
666.4180427,1:00:38 PM,0.1987,1.282,0.1467,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.28,7.11,36.12,67.0,156.9,24.8,21.79,21.81,21.81,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,126.8,0.30,,
666.518498,1:00:39 PM,0.1987,1.282,0.1467,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.28,7.11,36.12,67.0,156.9,24.8,21.79,21.81,21.81,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,126.8,0.30,,
666.6182353,1:00:39 PM,0.1987,1.282,0.1467,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.28,7.11,36.12,66.4,157.2,24.9,21.79,21.81,21.81,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.8,0.30,,
666.7184245,1:00:39 PM,0.1987,1.282,0.1467,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.28,7.11,36.12,66.4,157.2,24.9,21.81,21.81,21.81,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.8,0.30,,
666.8222847,1:00:39 PM,0.1987,1.282,0.1467,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.28,7.11,36.12,66.4,157.2,24.9,21.81,21.81,21.81,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.8,0.30,,
666.92224,1:00:39 PM,0.1987,1.282,0.1467,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.28,7.11,36.12,66.4,157.2,24.9,21.81,21.81,21.81,0.16,0.16,21.78,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.8,0.30,,
667.0178091,1:00:39 PM,0.2003,1.282,0.1483,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.28,7.11,36.12,66.4,157.2,24.9,21.81,21.81,21.81,0.16,0.16,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,126.6,0.30,,
667.1189186,1:00:39 PM,0.2003,1.282,0.1483,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.28,7.11,36.12,66.4,157.2,24.9,21.81,21.81,21.81,0.16,0.16,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,126.6,0.30,,
667.2190071,1:00:39 PM,0.2003,1.282,0.1483,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.28,7.11,36.12,66.4,157.2,24.9,21.81,21.81,21.81,0.15,0.16,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,126.6,0.30,,
667.317832,1:00:39 PM,0.2003,1.282,0.1483,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.28,7.11,36.12,66.4,157.2,24.9,21.81,21.81,21.81,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,126.6,0.30,,
667.4216028,1:00:39 PM,0.2003,1.282,0.1483,35.10,35.09,35.00,22.34,48.04,47.93,47.96,3.28,7.11,36.12,66.4,157.2,24.9,21.81,21.81,21.81,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,126.6,0.30,,
667.5195923,1:00:40 PM,0.2003,1.292,0.1483,35.10,35.09,35.00,22.34,48.04,47.93,47.96,3.28,7.11,36.12,66.4,157.2,24.9,21.81,21.81,21.81,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,126.6,0.30,,
667.6199239,1:00:40 PM,0.2003,1.292,0.1483,35.10,35.09,35.00,22.34,48.04,47.93,47.96,3.40,7.21,36.12,66.4,157.2,24.9,21.81,21.81,21.81,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.7,23.5,0,0,0.00,126.6,0.30,,
667.720164,1:00:40 PM,0.2003,1.292,0.1483,35.10,35.09,35.00,22.34,48.04,47.93,47.96,3.40,7.21,36.12,66.4,157.2,24.9,21.81,21.81,21.81,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.6,0.30,,
667.8201123,1:00:40 PM,0.2003,1.292,0.1483,35.10,35.09,35.00,22.34,48.04,47.93,47.96,3.40,7.21,36.12,66.4,157.2,24.9,21.81,21.81,21.81,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.6,0.30,,
667.9200625,1:00:40 PM,0.2003,1.292,0.1483,35.10,35.09,35.00,22.34,48.04,47.93,47.96,3.40,7.21,36.12,68.7,159.3,24.9,21.81,21.81,21.81,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.6,0.30,,
668.0219509,1:00:40 PM,0.1936,1.292,0.1416,35.10,35.09,35.00,22.34,48.04,47.93,47.96,3.40,7.21,36.12,68.7,159.3,24.9,21.81,21.81,21.81,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.6,0.30,,
668.1181058,1:00:40 PM,0.1936,1.292,0.1416,35.10,35.09,35.00,22.34,48.04,47.93,47.96,3.40,7.21,36.12,68.7,159.3,24.9,21.81,21.81,21.81,0.15,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.6,0.30,,
668.2185883,1:00:40 PM,0.1936,1.292,0.1416,35.10,35.09,35.00,22.34,48.04,47.93,47.96,3.40,7.21,36.12,68.7,159.3,24.9,21.81,21.81,21.81,0.15,0.14,21.83,60.4,0.00,0.00,0.00,23.7,21.9,23.1,0,0,0.00,126.6,0.30,,
668.3183913,1:00:40 PM,0.1936,1.292,0.1416,35.10,35.09,35.00,22.34,48.04,47.93,47.96,3.40,7.21,36.12,68.7,159.3,24.9,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.7,21.9,23.1,0,0,0.00,126.6,0.30,,
668.4183389,1:00:40 PM,0.1936,1.292,0.1416,35.10,35.09,35.00,22.34,48.04,47.93,47.96,3.40,7.21,36.12,68.7,159.3,24.9,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.7,21.9,23.1,0,0,0.00,126.7,0.30,,
668.5182863,1:00:41 PM,0.1935,1.248,0.1415,35.10,35.09,35.00,22.34,48.04,47.93,47.96,3.40,7.21,36.12,68.7,159.3,24.9,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,126.7,0.30,,
668.6182402,1:00:41 PM,0.1935,1.248,0.1415,35.10,35.09,35.00,22.34,48.04,47.93,47.96,3.40,7.21,36.12,68.7,159.3,24.9,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.7,0.30,,
668.7181814,1:00:41 PM,0.1935,1.248,0.1415,35.10,35.09,35.00,22.34,47.93,47.93,47.94,3.40,7.21,36.12,68.7,159.3,24.9,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.7,0.30,,
668.8202585,1:00:41 PM,0.1935,1.248,0.1415,35.10,35.09,35.00,22.34,47.93,47.93,47.94,3.40,7.21,36.12,68.7,159.3,24.9,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.7,0.30,,
668.9180777,1:00:41 PM,0.1935,1.248,0.1415,35.10,35.09,35.00,22.34,47.93,47.93,47.94,3.40,7.21,36.12,68.7,159.3,24.9,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,126.7,0.30,,
669.0186615,1:00:41 PM,0.1935,1.248,0.1415,35.10,35.09,35.00,22.34,47.93,47.93,47.94,3.40,7.20,36.12,68.7,159.3,24.9,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,126.7,0.30,,
669.1215451,1:00:41 PM,0.1935,1.248,0.1415,35.10,35.09,35.00,22.34,47.93,47.93,47.94,3.40,7.20,36.12,68.7,159.3,24.9,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,126.7,0.30,,
669.2216977,1:00:41 PM,0.1935,1.248,0.1415,35.10,35.09,35.00,22.34,47.93,47.93,47.94,3.40,7.20,36.12,68.7,159.3,24.9,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,126.7,0.30,,
669.3194902,1:00:41 PM,0.1935,1.248,0.1415,35.10,35.09,35.00,22.34,47.93,47.93,47.94,3.40,7.20,36.12,69.2,159.2,24.8,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.7,0.30,,
669.4189973,1:00:41 PM,0.1935,1.248,0.1415,35.10,35.09,35.00,22.34,47.93,47.93,47.94,3.40,7.20,36.12,69.2,159.2,24.8,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.7,0.30,,
669.5193988,1:00:42 PM,0.1921,1.248,0.1401,35.10,35.09,35.00,22.34,47.93,47.93,47.94,3.40,7.20,36.12,69.2,159.2,24.8,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.7,0.30,,
669.6191236,1:00:42 PM,0.1921,1.248,0.1401,35.10,35.09,35.00,22.34,47.93,47.93,47.94,3.40,7.20,36.12,69.2,159.2,24.8,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.7,0.30,,
669.7178891,1:00:42 PM,0.1921,1.248,0.1401,35.10,35.09,35.00,22.34,47.93,47.93,47.94,3.40,7.20,36.12,69.2,159.2,24.8,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,126.7,0.30,,
669.8186748,1:00:42 PM,0.1921,1.248,0.1401,35.10,35.09,35.00,22.34,47.93,47.93,47.94,3.40,7.20,36.12,69.2,159.2,24.8,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,126.7,0.30,,
669.9185067,1:00:42 PM,0.1921,1.248,0.1401,35.10,35.09,35.00,22.34,47.93,47.93,47.94,3.40,7.20,36.12,69.2,159.2,24.8,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,126.7,0.30,,
670.0182271,1:00:42 PM,0.1921,1.239,0.1401,35.10,35.09,35.00,22.34,47.93,47.93,47.94,3.40,7.20,36.12,69.2,159.2,24.8,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,126.7,0.30,,
670.1193936,1:00:42 PM,0.1921,1.239,0.1401,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.40,7.20,36.12,69.2,159.2,24.8,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,126.7,0.30,,
670.2193404,1:00:42 PM,0.1921,1.239,0.1401,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.40,7.20,36.12,69.2,159.2,24.8,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,126.7,0.30,,
670.3179256,1:00:42 PM,0.1921,1.239,0.1401,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.40,7.20,36.12,69.2,159.2,24.8,21.81,21.81,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,126.7,0.30,,
670.4179325,1:00:42 PM,0.1921,1.239,0.1401,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.40,7.20,36.12,69.2,159.2,24.8,21.81,21.82,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.7,23.2,0,0,0.00,126.7,0.30,,
670.5188678,1:00:43 PM,0.1921,1.239,0.1401,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.40,7.20,36.12,69.2,159.2,24.8,21.81,21.82,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.7,0.30,,
670.6188408,1:00:43 PM,0.1921,1.239,0.1401,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.40,7.20,36.12,69.2,159.2,24.8,21.81,21.82,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.7,0.30,,
670.7187615,1:00:43 PM,0.1921,1.239,0.1401,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.40,7.20,36.12,69.2,158.0,24.8,21.81,21.82,21.81,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.7,0.30,,
670.8187391,1:00:43 PM,0.1921,1.239,0.1401,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.40,7.20,36.12,69.2,158.0,24.8,21.81,21.82,21.82,0.14,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.7,0.30,,
670.9198219,1:00:43 PM,0.1921,1.239,0.1401,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.40,7.20,36.12,69.2,158.0,24.8,21.81,21.82,21.82,0.14,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.7,0.30,,
671.0198415,1:00:43 PM,0.1920,1.239,0.1400,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.40,7.20,36.12,69.2,158.0,24.8,21.81,21.82,21.82,0.14,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.7,0.30,,
671.1177977,1:00:43 PM,0.1920,1.239,0.1400,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.40,7.20,36.12,69.2,158.0,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.7,0.30,,
671.2199544,1:00:43 PM,0.1920,1.239,0.1400,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.40,7.20,36.12,69.2,158.0,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.6,0.30,,
671.3200335,1:00:43 PM,0.1920,1.239,0.1400,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.40,7.20,36.12,69.2,158.0,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.6,0.30,,
671.4198683,1:00:43 PM,0.1920,1.239,0.1400,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.40,7.20,36.12,69.2,158.0,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.6,0.30,,
671.5210326,1:00:44 PM,0.1920,1.238,0.1400,35.10,35.09,35.00,22.34,47.91,47.91,47.94,3.40,7.20,36.12,69.2,158.0,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,126.6,0.30,,
671.6213051,1:00:44 PM,0.1920,1.238,0.1400,35.10,35.09,35.00,22.34,47.91,47.60,47.55,3.40,7.20,36.12,69.2,158.0,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,126.6,0.30,,
671.7211036,1:00:44 PM,0.1920,1.238,0.1400,35.10,35.09,35.00,22.34,47.91,47.60,47.55,3.40,7.20,36.12,69.2,158.0,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,126.6,0.30,,
671.8214133,1:00:44 PM,0.1920,1.238,0.1400,35.10,35.09,35.00,22.34,47.91,47.60,47.55,3.39,7.16,36.13,69.2,158.0,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,126.6,0.30,,
671.9210802,1:00:44 PM,0.1920,1.238,0.1400,35.10,35.09,35.00,22.34,47.91,47.60,47.55,3.39,7.16,36.13,69.2,158.0,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,126.6,0.30,,
672.0210247,1:00:44 PM,0.1920,1.238,0.1400,35.10,35.09,35.00,22.34,47.91,47.60,47.55,3.39,7.16,36.13,69.2,158.0,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,126.6,0.30,,
672.1210079,1:00:44 PM,0.1920,1.238,0.1400,35.10,35.09,35.00,22.34,47.91,47.60,47.55,3.39,7.16,36.13,69.0,157.3,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,126.6,0.30,,
672.2209616,1:00:44 PM,0.1920,1.238,0.1400,35.10,35.09,35.00,22.34,47.91,47.60,47.55,3.39,7.16,36.13,69.0,157.3,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,126.6,0.30,,
672.3212161,1:00:44 PM,0.1920,1.238,0.1400,35.10,35.09,35.00,22.34,47.91,47.60,47.55,3.39,7.16,36.13,69.0,157.3,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,126.6,0.30,,
672.420245,1:00:44 PM,0.1920,1.238,0.1400,35.09,35.08,35.00,22.34,47.91,47.60,47.55,3.39,7.16,36.13,69.0,157.3,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.6,0.30,,
672.5199897,1:00:45 PM,0.1926,1.238,0.1406,35.09,35.08,35.00,22.34,47.91,47.60,47.55,3.39,7.16,36.13,69.0,157.3,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.6,0.30,,
672.6198974,1:00:45 PM,0.1926,1.238,0.1406,35.09,35.08,35.00,22.34,47.91,47.60,47.55,3.39,7.16,36.13,69.0,157.3,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.1,0.30,,
672.7198345,1:00:45 PM,0.1926,1.238,0.1406,35.09,35.08,35.00,22.34,47.91,47.60,47.55,3.39,7.16,36.13,69.0,157.3,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.1,0.30,,
672.8215083,1:00:45 PM,0.1926,1.238,0.1406,35.09,35.08,35.00,22.34,47.91,47.60,47.55,3.39,7.16,36.13,69.0,157.3,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.1,0.30,,
672.9191987,1:00:45 PM,0.1926,1.238,0.1406,35.09,35.08,35.00,22.34,47.91,47.60,47.55,3.39,7.16,36.13,69.0,157.3,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.1,0.30,,
673.0190677,1:00:45 PM,0.1926,1.242,0.1406,35.09,35.08,35.00,22.34,47.60,47.64,47.62,3.39,7.16,36.13,69.0,157.3,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.1,0.30,,
673.1202101,1:00:45 PM,0.1926,1.242,0.1406,35.09,35.08,35.00,22.34,47.60,47.64,47.62,3.39,7.16,36.13,69.0,157.3,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.1,0.30,,
673.2207284,1:00:45 PM,0.1926,1.242,0.1406,35.09,35.08,35.00,22.34,47.60,47.64,47.62,3.39,7.25,36.13,69.0,157.3,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.1,0.30,,
673.3260362,1:00:45 PM,0.1926,1.242,0.1406,35.09,35.08,35.00,22.34,47.60,47.64,47.62,3.39,7.25,36.13,69.0,157.3,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.1,0.30,,
673.4212717,1:00:45 PM,0.1926,1.242,0.1406,35.09,35.08,35.00,22.34,47.60,47.64,47.62,3.39,7.25,36.13,69.0,157.3,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.1,0.30,,
673.5211538,1:00:46 PM,0.1926,1.242,0.1406,35.09,35.08,35.00,22.34,47.60,47.64,47.62,3.39,7.25,36.13,69.0,157.3,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.1,0.30,,
673.6211037,1:00:46 PM,0.1926,1.242,0.1406,35.09,35.08,35.00,22.34,47.60,47.64,47.62,3.39,7.25,36.13,68.8,159.3,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,127.1,0.30,,
673.7220878,1:00:46 PM,0.1926,1.242,0.1406,35.09,35.08,35.00,22.34,47.60,47.64,47.62,3.39,7.25,36.13,68.8,159.3,24.8,21.81,21.82,21.82,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,127.1,0.30,,
673.8221378,1:00:46 PM,0.1926,1.242,0.1406,35.09,35.08,35.00,22.34,47.60,47.64,47.62,3.39,7.25,36.13,68.8,159.3,24.8,21.81,21.82,21.82,0.16,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,127.1,0.30,,
673.9224541,1:00:46 PM,0.1926,1.242,0.1406,35.09,35.08,35.00,22.34,47.60,47.64,47.62,3.39,7.25,36.13,68.8,159.3,24.8,21.81,21.82,21.82,0.16,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,127.1,0.30,,
674.0204342,1:00:46 PM,0.1931,1.242,0.1411,35.09,35.08,35.00,22.34,47.60,47.64,47.62,3.39,7.25,36.13,68.8,159.3,24.8,21.81,21.82,21.82,0.16,0.16,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.2,0.30,,
674.118468,1:00:46 PM,0.1931,1.242,0.1411,35.09,35.08,35.00,22.34,47.60,47.64,47.62,3.39,7.25,36.13,68.8,159.3,24.8,21.81,21.82,21.82,0.16,0.16,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.2,0.30,,
674.2188123,1:00:46 PM,0.1931,1.242,0.1411,35.09,35.08,35.00,22.34,47.60,47.64,47.62,3.39,7.25,36.13,68.8,159.3,24.8,21.81,21.82,21.82,0.16,0.16,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.2,0.30,,
674.319056,1:00:46 PM,0.1931,1.242,0.1411,35.09,35.08,35.00,22.34,47.60,47.64,47.62,3.39,7.25,36.13,68.8,159.3,24.8,21.81,21.82,21.82,0.16,0.16,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.2,0.30,,
674.4190468,1:00:46 PM,0.1931,1.242,0.1411,35.09,35.08,35.00,22.34,47.91,47.45,47.86,3.39,7.25,36.13,68.8,159.3,24.8,21.81,21.82,21.82,0.16,0.16,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.2,0.30,,
674.5189499,1:00:47 PM,0.1929,1.245,0.1409,35.09,35.08,35.00,22.34,47.91,47.45,47.86,3.39,7.25,36.13,68.8,159.3,24.8,21.82,21.82,21.82,0.16,0.16,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.2,0.30,,
674.6188978,1:00:47 PM,0.1929,1.245,0.1409,35.09,35.08,35.00,22.34,47.91,47.45,47.86,3.37,7.30,36.11,68.8,159.3,24.8,21.82,21.82,21.82,0.16,0.16,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.2,0.30,,
674.7191326,1:00:47 PM,0.1929,1.245,0.1409,35.09,35.08,35.00,22.34,47.91,47.45,47.86,3.37,7.30,36.11,68.8,159.3,24.8,21.82,21.82,21.82,0.16,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.2,0.30,,
674.8191518,1:00:47 PM,0.1929,1.245,0.1409,35.09,35.08,35.00,22.34,47.91,47.45,47.86,3.37,7.30,36.11,68.8,159.3,24.8,21.82,21.82,21.82,0.16,0.14,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,127.2,0.30,,
674.9193234,1:00:47 PM,0.1929,1.245,0.1409,35.09,35.08,35.00,22.34,47.91,47.45,47.86,3.37,7.30,36.11,68.2,160.1,24.8,21.82,21.82,21.82,0.16,0.14,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,127.2,0.30,,
675.0191363,1:00:47 PM,0.1945,1.244,0.1425,35.09,35.08,35.00,22.34,47.91,47.45,47.86,3.37,7.30,36.11,68.2,160.1,24.8,21.82,21.82,21.82,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.7,0,0,0.00,127.2,0.30,,
675.1206224,1:00:47 PM,0.1945,1.244,0.1425,35.09,35.08,35.00,22.34,47.91,47.45,47.86,3.37,7.30,36.11,68.2,160.1,24.8,21.82,21.83,21.82,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,127.2,0.30,,
675.2191676,1:00:47 PM,0.1945,1.244,0.1425,35.09,35.08,35.00,22.34,47.91,47.45,47.86,3.37,7.30,36.11,68.2,160.1,24.8,21.82,21.83,21.82,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,127.2,0.30,,
675.3221172,1:00:47 PM,0.1945,1.244,0.1425,35.09,35.08,35.00,22.34,47.91,47.45,47.86,3.37,7.30,36.11,68.2,160.1,24.8,21.82,21.83,21.82,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,127.2,0.30,,
675.4181735,1:00:47 PM,0.1945,1.244,0.1425,35.09,35.08,35.00,22.34,47.91,47.45,47.86,3.37,7.30,36.11,68.2,160.1,24.8,21.82,21.83,21.82,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.8,0.30,,
675.519113,1:00:48 PM,0.1945,1.255,0.1425,35.09,35.08,35.00,22.34,47.91,47.45,47.86,3.37,7.30,36.11,68.2,160.1,24.8,21.82,21.83,21.82,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,126.8,0.30,,
675.6183824,1:00:48 PM,0.1945,1.255,0.1425,35.09,35.08,35.00,22.35,47.91,47.45,47.86,3.37,7.30,36.11,68.2,160.1,24.8,21.82,21.83,21.82,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,126.8,0.30,,
675.7182869,1:00:48 PM,0.1945,1.255,0.1425,35.09,35.08,35.00,22.35,47.91,47.45,47.86,3.37,7.30,36.11,68.2,160.1,24.8,21.82,21.83,21.82,0.13,0.14,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,126.8,0.30,,
675.8182358,1:00:48 PM,0.1945,1.255,0.1425,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.37,7.30,36.11,68.2,160.1,24.8,21.82,21.83,21.82,0.13,0.14,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,126.8,0.30,,
675.9181826,1:00:48 PM,0.1945,1.255,0.1425,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.37,7.30,36.11,68.2,160.1,24.8,21.82,21.83,21.82,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.8,0.30,,
676.0210168,1:00:48 PM,0.1945,1.255,0.1425,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.50,7.30,36.13,68.2,160.1,24.8,21.82,21.83,21.82,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.8,0.30,,
676.120964,1:00:48 PM,0.1945,1.255,0.1425,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.50,7.30,36.13,68.2,160.1,24.8,21.82,21.83,21.82,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.8,0.30,,
676.2216159,1:00:48 PM,0.1945,1.255,0.1425,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.50,7.30,36.13,68.2,160.1,24.8,21.82,21.83,21.82,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.8,0.30,,
676.3219015,1:00:48 PM,0.1945,1.255,0.1425,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.50,7.30,36.13,70.8,160.5,24.8,21.82,21.83,21.82,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,126.8,0.30,,
676.4216951,1:00:48 PM,0.1945,1.255,0.1425,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.50,7.30,36.13,70.8,160.5,24.8,21.82,21.83,21.82,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,126.8,0.30,,
676.5216446,1:00:49 PM,0.1876,1.255,0.1356,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.50,7.30,36.13,70.8,160.5,24.8,21.82,21.83,21.82,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,126.8,0.30,,
676.6219069,1:00:49 PM,0.1876,1.255,0.1356,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.50,7.30,36.13,70.8,160.5,24.8,21.82,21.83,21.82,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,126.8,0.30,,
676.7220472,1:00:49 PM,0.1876,1.255,0.1356,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.50,7.30,36.13,70.8,160.5,24.8,21.82,21.83,21.82,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.8,0.30,,
676.8217134,1:00:49 PM,0.1876,1.255,0.1356,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.50,7.30,36.13,70.8,160.5,24.8,21.82,21.83,21.82,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,127.2,0.30,,
676.9221862,1:00:49 PM,0.1876,1.255,0.1356,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.50,7.30,36.13,70.8,160.5,24.8,21.82,21.83,21.82,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,127.2,0.30,,
677.021103,1:00:49 PM,0.1875,1.210,0.1355,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.50,7.30,36.13,70.8,160.5,24.8,21.82,21.83,21.82,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,127.2,0.30,,
677.12084,1:00:49 PM,0.1875,1.210,0.1355,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.50,7.30,36.13,70.8,160.5,24.8,21.82,21.83,21.82,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.2,0.30,,
677.2186426,1:00:49 PM,0.1875,1.210,0.1355,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.50,7.30,36.13,70.8,160.5,24.8,21.82,21.83,21.82,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.2,0.30,,
677.3208754,1:00:49 PM,0.1875,1.210,0.1355,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.50,7.30,36.13,70.8,160.5,24.8,21.82,21.83,21.82,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.2,0.30,,
677.4208221,1:00:49 PM,0.1875,1.210,0.1355,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.28,36.13,70.8,160.5,24.8,21.82,21.83,21.82,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.2,0.30,,
677.5207752,1:00:50 PM,0.1875,1.209,0.1355,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.28,36.13,70.8,160.5,24.8,21.82,21.83,21.82,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,127.2,0.30,,
677.6209845,1:00:50 PM,0.1875,1.209,0.1355,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.28,36.13,70.8,160.5,24.8,21.82,21.83,21.82,0.12,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,127.2,0.30,,
677.7200671,1:00:50 PM,0.1875,1.209,0.1355,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.28,36.13,69.9,159.2,24.8,21.82,21.83,21.82,0.12,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,127.2,0.30,,
677.820216,1:00:50 PM,0.1875,1.209,0.1355,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.28,36.13,69.9,159.2,24.8,21.82,21.83,21.82,0.12,0.12,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.2,0.30,,
677.9202036,1:00:50 PM,0.1875,1.209,0.1355,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.28,36.13,69.9,159.2,24.8,21.82,21.83,21.82,0.12,0.12,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.2,0.30,,
678.0201879,1:00:50 PM,0.1899,1.209,0.1379,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.28,36.13,69.9,159.2,24.8,21.82,21.83,21.82,0.12,0.12,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.2,0.30,,
678.1201413,1:00:50 PM,0.1899,1.209,0.1379,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.28,36.13,69.9,159.2,24.8,21.82,21.83,21.82,0.12,0.12,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.2,0.30,,
678.2201861,1:00:50 PM,0.1899,1.209,0.1379,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.28,36.13,69.9,159.2,24.8,21.82,21.83,21.83,0.12,0.12,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,127.1,0.30,,
678.3200347,1:00:50 PM,0.1899,1.209,0.1379,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.28,36.13,69.9,159.2,24.8,21.82,21.83,21.83,0.12,0.12,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,127.1,0.30,,
678.4215635,1:00:50 PM,0.1899,1.209,0.1379,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.28,36.13,69.9,159.2,24.8,21.82,21.83,21.83,0.12,0.12,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,127.1,0.30,,
678.5212736,1:00:51 PM,0.1899,1.225,0.1379,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.28,36.13,69.9,159.2,24.8,21.82,21.83,21.83,0.12,0.12,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,127.1,0.30,,
678.6215429,1:00:51 PM,0.1899,1.225,0.1379,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.28,36.13,69.9,159.2,24.8,21.82,21.83,21.83,0.12,0.12,21.80,60.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,127.1,0.30,,
678.7207507,1:00:51 PM,0.1899,1.225,0.1379,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.27,36.16,69.9,159.2,24.8,21.82,21.83,21.83,0.12,0.12,21.80,60.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,127.1,0.30,,
678.8212327,1:00:51 PM,0.1899,1.225,0.1379,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.27,36.16,69.9,159.2,24.8,21.82,21.83,21.83,0.12,0.12,21.80,60.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,127.1,0.30,,
678.9211803,1:00:51 PM,0.1899,1.225,0.1379,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.27,36.16,69.9,159.2,24.8,21.82,21.83,21.83,0.12,0.12,21.80,60.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,127.1,0.30,,
679.0176939,1:00:51 PM,0.1899,1.225,0.1379,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.27,36.16,69.9,159.2,24.8,21.82,21.83,21.83,0.12,0.12,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.1,0.30,,
679.1209319,1:00:51 PM,0.1899,1.225,0.1379,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.27,36.16,69.5,159.3,24.9,21.82,21.83,21.83,0.12,0.12,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.1,0.30,,
679.2178653,1:00:51 PM,0.1899,1.225,0.1379,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.27,36.16,69.5,159.3,24.9,21.82,21.83,21.83,0.12,0.12,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.1,0.30,,
679.3180325,1:00:51 PM,0.1899,1.225,0.1379,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.27,36.16,69.5,159.3,24.9,21.82,21.83,21.83,0.12,0.12,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.1,0.30,,
679.4180817,1:00:51 PM,0.1899,1.225,0.1379,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.27,36.16,69.5,159.3,24.9,21.82,21.83,21.83,0.12,0.12,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.1,0.30,,
679.5177167,1:00:52 PM,0.1910,1.225,0.1390,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.27,36.16,69.5,159.3,24.9,21.82,21.83,21.83,0.12,0.12,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.1,0.30,,
679.6176666,1:00:52 PM,0.1910,1.225,0.1390,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.27,36.16,69.5,159.3,24.9,21.82,21.83,21.83,0.13,0.12,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.8,0.30,,
679.7176116,1:00:52 PM,0.1910,1.225,0.1390,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.27,36.16,69.5,159.3,24.9,21.82,21.83,21.83,0.13,0.13,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.8,0.30,,
679.8227226,1:00:52 PM,0.1910,1.225,0.1390,35.09,35.08,35.00,22.35,47.76,47.74,47.86,3.45,7.27,36.16,69.5,159.3,24.9,21.82,21.83,21.83,0.13,0.13,21.80,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,126.8,0.30,,
679.9177255,1:00:52 PM,0.1910,1.225,0.1390,35.09,35.08,35.00,22.35,47.77,47.74,47.88,3.45,7.27,36.16,69.5,159.3,24.9,21.82,21.83,21.83,0.13,0.13,21.80,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,126.8,0.30,,
680.0176782,1:00:52 PM,0.1910,1.232,0.1390,35.09,35.08,35.00,22.35,47.77,47.74,47.88,3.45,7.27,36.16,69.5,159.3,24.9,21.82,21.83,21.83,0.13,0.13,21.80,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,126.8,0.30,,
680.1176935,1:00:52 PM,0.1910,1.232,0.1390,35.09,35.08,35.00,22.35,47.77,47.74,47.88,3.45,7.27,36.18,69.5,159.3,24.9,21.82,21.83,21.83,0.13,0.13,21.80,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,126.8,0.30,,
680.2206516,1:00:52 PM,0.1910,1.232,0.1390,35.09,35.08,35.00,22.35,47.77,47.74,47.88,3.45,7.27,36.18,69.5,159.3,24.9,21.82,21.83,21.83,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.8,0.30,,
680.3222169,1:00:52 PM,0.1910,1.232,0.1390,35.09,35.08,35.00,22.35,47.77,47.74,47.88,3.45,7.27,36.18,69.5,159.3,24.9,21.82,21.83,21.83,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.8,0.30,,
680.4202169,1:00:52 PM,0.1910,1.232,0.1390,35.09,35.08,35.00,22.35,47.77,47.74,47.88,3.45,7.27,36.18,69.5,159.3,24.9,21.82,21.83,21.83,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.8,0.30,,
680.5198712,1:00:53 PM,0.1889,1.232,0.1369,35.09,35.08,35.00,22.35,47.77,47.74,47.88,3.45,7.27,36.18,70.3,160.7,24.9,21.82,21.83,21.83,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,126.8,0.30,,
680.6211033,1:00:53 PM,0.1889,1.232,0.1369,35.09,35.08,35.00,22.35,47.77,47.74,47.88,3.45,7.27,36.18,70.3,160.7,24.9,21.82,21.83,21.83,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.8,0.30,,
680.7217924,1:00:53 PM,0.1889,1.232,0.1369,35.09,35.08,35.00,22.35,47.77,47.74,47.88,3.45,7.27,36.18,70.3,160.7,24.9,21.82,21.83,21.83,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.8,0.30,,
680.821973,1:00:53 PM,0.1889,1.232,0.1369,35.09,35.08,35.00,22.35,47.77,47.74,47.88,3.45,7.27,36.18,70.3,160.7,24.9,21.82,21.83,21.83,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.8,0.30,,
680.9224395,1:00:53 PM,0.1889,1.232,0.1369,35.09,35.08,35.00,22.35,47.77,47.74,47.88,3.45,7.27,36.18,70.3,160.7,24.9,21.82,21.83,21.83,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.8,0.30,,
681.0183816,1:00:53 PM,0.1889,1.218,0.1369,35.09,35.08,35.00,22.35,47.77,47.74,47.88,3.45,7.27,36.18,70.3,160.7,24.9,21.82,21.83,21.83,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.1,0.30,,
681.118364,1:00:53 PM,0.1889,1.218,0.1369,35.09,35.08,35.00,22.35,47.77,47.74,47.88,3.45,7.27,36.18,70.3,160.7,24.9,21.82,21.83,21.83,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.1,0.30,,
681.2181904,1:00:53 PM,0.1889,1.218,0.1369,35.09,35.08,35.00,22.35,47.77,47.74,47.88,3.45,7.27,36.18,70.3,160.7,24.9,21.82,21.83,21.83,0.13,0.13,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.1,0.30,,
681.3186295,1:00:53 PM,0.1889,1.218,0.1369,35.09,35.08,35.00,22.35,47.79,47.74,47.86,3.45,7.27,36.18,70.3,160.7,24.9,21.82,21.83,21.83,0.13,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.1,0.30,,
681.4188076,1:00:53 PM,0.1889,1.218,0.1369,35.09,35.08,35.00,22.35,47.79,47.74,47.86,3.45,7.27,36.18,70.3,160.7,24.9,21.82,21.83,21.83,0.13,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.1,0.30,,
681.519241,1:00:54 PM,0.1889,1.218,0.1369,35.09,35.08,35.00,22.35,47.79,47.74,47.86,3.45,7.27,36.18,70.3,160.7,24.9,21.82,21.83,21.83,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.1,0.30,,
681.6191336,1:00:54 PM,0.1889,1.218,0.1369,35.09,35.08,35.00,22.35,47.79,47.74,47.86,3.41,7.29,36.18,70.3,160.7,24.9,21.82,21.83,21.83,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.1,0.30,,
681.719455,1:00:54 PM,0.1889,1.218,0.1369,35.09,35.08,35.00,22.35,47.79,47.74,47.86,3.41,7.29,36.18,70.3,160.7,24.9,21.82,21.83,21.83,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.1,0.30,,
681.8191711,1:00:54 PM,0.1889,1.218,0.1369,35.09,35.08,35.00,22.35,47.79,47.74,47.86,3.41,7.29,36.18,70.3,160.7,24.9,21.82,21.83,21.83,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.1,0.30,,
681.9193788,1:00:54 PM,0.1889,1.218,0.1369,35.09,35.08,35.00,22.35,47.79,47.74,47.86,3.41,7.29,36.18,69.5,161.3,24.9,21.83,21.83,21.83,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.1,0.30,,
682.0193011,1:00:54 PM,0.1908,1.218,0.1388,35.09,35.08,35.00,22.35,47.79,47.74,47.86,3.41,7.29,36.18,69.5,161.3,24.9,21.83,21.83,21.83,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.1,0.30,,
682.1192197,1:00:54 PM,0.1908,1.218,0.1388,35.09,35.08,35.00,22.35,47.79,47.74,47.86,3.41,7.29,36.18,69.5,161.3,24.9,21.83,21.83,21.83,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,127.1,0.30,,
682.2194562,1:00:54 PM,0.1908,1.218,0.1388,35.09,35.08,35.00,22.35,47.79,47.74,47.86,3.41,7.29,36.18,69.5,161.3,24.9,21.83,21.83,21.83,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,127.1,0.30,,
682.319565,1:00:54 PM,0.1908,1.218,0.1388,35.09,35.08,35.00,22.35,47.79,47.74,47.86,3.41,7.29,36.18,69.5,161.3,24.9,21.83,21.83,21.83,0.15,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,127.1,0.30,,
682.4193891,1:00:54 PM,0.1908,1.218,0.1388,35.09,35.08,35.00,22.35,47.79,47.74,47.86,3.41,7.29,36.18,69.5,161.3,24.9,21.83,21.83,21.83,0.15,0.15,21.82,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,126.7,0.30,,
682.5193015,1:00:55 PM,0.1907,1.230,0.1387,35.09,35.08,35.00,22.35,47.79,47.74,47.86,3.41,7.29,36.18,69.5,161.3,24.9,21.83,21.83,21.83,0.15,0.15,21.82,60.4,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,126.7,0.30,,
682.6192069,1:00:55 PM,0.1907,1.230,0.1387,35.09,35.08,35.00,22.35,47.79,47.74,47.86,3.41,7.29,36.18,69.5,161.3,24.9,21.83,21.83,21.83,0.15,0.15,21.82,60.4,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,126.7,0.30,,
682.7195034,1:00:55 PM,0.1907,1.230,0.1387,35.09,35.08,35.00,22.35,47.77,47.76,47.96,3.41,7.29,36.18,69.5,161.3,24.9,21.83,21.83,21.83,0.15,0.15,21.82,60.4,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,126.7,0.30,,
682.8193501,1:00:55 PM,0.1907,1.230,0.1387,35.09,35.08,35.00,22.35,47.77,47.76,47.96,3.41,7.29,36.18,69.5,161.3,24.9,21.83,21.83,21.83,0.15,0.15,21.82,60.4,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,126.7,0.30,,
682.9197273,1:00:55 PM,0.1907,1.230,0.1387,35.09,35.08,35.00,22.35,47.77,47.76,47.96,3.41,7.29,36.18,69.5,161.3,24.9,21.83,21.83,21.83,0.15,0.15,21.82,60.4,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,126.7,0.30,,
683.0194371,1:00:55 PM,0.1907,1.230,0.1387,35.09,35.08,35.00,22.35,47.77,47.76,47.96,3.41,7.34,36.16,69.5,161.3,24.9,21.83,21.83,21.83,0.15,0.15,21.82,60.4,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,126.7,0.30,,
683.1193106,1:00:55 PM,0.1907,1.230,0.1387,35.09,35.08,35.00,22.35,47.77,47.76,47.96,3.41,7.34,36.16,69.5,161.3,24.9,21.83,21.83,21.83,0.15,0.15,21.82,60.4,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,126.7,0.30,,
683.2191436,1:00:55 PM,0.1907,1.230,0.1387,35.09,35.08,35.00,22.35,47.77,47.76,47.96,3.41,7.34,36.16,69.5,161.3,24.9,21.83,21.83,21.83,0.15,0.16,21.82,60.4,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,126.7,0.30,,
683.3220652,1:00:55 PM,0.1907,1.230,0.1387,35.09,35.08,35.00,22.35,47.77,47.76,47.96,3.41,7.34,36.16,69.3,162.4,24.9,21.83,21.83,21.83,0.15,0.16,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,126.7,0.30,,
683.417697,1:00:55 PM,0.1907,1.230,0.1387,35.09,35.08,35.00,22.35,47.77,47.76,47.96,3.41,7.34,36.16,69.3,162.4,24.9,21.83,21.83,21.83,0.16,0.16,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,126.7,0.30,,
683.5222361,1:00:56 PM,0.1913,1.230,0.1393,35.09,35.08,35.00,22.35,47.77,47.76,47.96,3.41,7.34,36.16,69.3,162.4,24.9,21.83,21.83,21.83,0.16,0.16,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,126.7,0.30,,
683.6221827,1:00:56 PM,0.1913,1.230,0.1393,35.09,35.07,35.00,22.35,47.77,47.76,47.96,3.41,7.34,36.16,69.3,162.4,24.9,21.83,21.83,21.83,0.16,0.16,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.7,0.30,,
683.7222476,1:00:56 PM,0.1913,1.230,0.1393,35.09,35.07,35.00,22.35,47.77,47.76,47.96,3.41,7.34,36.16,69.3,162.4,24.9,21.83,21.83,21.83,0.16,0.16,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.7,0.30,,
683.8225754,1:00:56 PM,0.1913,1.230,0.1393,35.09,35.07,35.00,22.35,47.77,47.76,47.96,3.41,7.34,36.16,69.3,162.4,24.9,21.83,21.83,21.83,0.16,0.16,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.9,0.30,,
683.9177031,1:00:56 PM,0.1913,1.230,0.1393,35.09,35.07,35.00,22.35,47.77,47.76,47.96,3.41,7.34,36.16,69.3,162.4,24.9,21.83,21.83,21.83,0.16,0.16,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,126.9,0.30,,
684.0176686,1:00:56 PM,0.1913,1.234,0.1393,35.09,35.07,35.00,22.35,47.77,47.76,47.96,3.41,7.34,36.16,69.3,162.4,24.9,21.83,21.83,21.83,0.16,0.16,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,126.9,0.30,,
684.1211018,1:00:56 PM,0.1913,1.234,0.1393,35.09,35.07,35.00,22.35,47.71,47.79,47.69,3.41,7.34,36.16,69.3,162.4,24.9,21.83,21.83,21.83,0.16,0.16,21.81,60.4,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,126.9,0.30,,
684.2211871,1:00:56 PM,0.1913,1.234,0.1393,35.09,35.07,35.00,22.35,47.71,47.79,47.69,3.41,7.34,36.16,69.3,162.4,24.9,21.83,21.83,21.83,0.17,0.16,21.81,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,126.9,0.30,,
684.3213628,1:00:56 PM,0.1913,1.234,0.1393,35.09,35.07,35.00,22.35,47.71,47.79,47.69,3.35,7.35,36.17,69.3,162.4,24.9,21.83,21.83,21.83,0.17,0.16,21.81,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,126.9,0.30,,
684.4213111,1:00:56 PM,0.1913,1.234,0.1393,35.09,35.07,35.00,22.35,47.71,47.79,47.69,3.35,7.35,36.17,69.3,162.4,24.9,21.83,21.83,21.83,0.17,0.17,21.81,60.3,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,126.9,0.30,,
684.5212748,1:00:57 PM,0.1913,1.234,0.1393,35.09,35.07,35.00,22.35,47.71,47.79,47.69,3.35,7.35,36.17,69.3,162.4,24.9,21.83,21.83,21.83,0.17,0.17,21.81,60.3,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,126.9,0.30,,
684.6212077,1:00:57 PM,0.1913,1.234,0.1393,35.09,35.07,35.00,22.35,47.71,47.79,47.69,3.35,7.35,36.17,69.3,162.4,24.9,21.83,21.83,21.83,0.17,0.17,21.81,60.3,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,126.9,0.30,,
684.7211538,1:00:57 PM,0.1913,1.234,0.1393,35.09,35.07,35.00,22.35,47.71,47.79,47.69,3.35,7.35,36.17,68.2,162.4,24.9,21.83,21.84,21.83,0.17,0.17,21.81,60.3,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,126.9,0.30,,
684.8211006,1:00:57 PM,0.1913,1.234,0.1393,35.09,35.07,35.00,22.35,47.71,47.79,47.69,3.35,7.35,36.17,68.2,162.4,24.9,21.83,21.84,21.83,0.17,0.17,21.81,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,126.9,0.30,,
684.9217388,1:00:57 PM,0.1913,1.234,0.1393,35.09,35.07,35.00,22.35,47.71,47.79,47.69,3.35,7.35,36.17,68.2,162.4,24.9,21.83,21.84,21.83,0.17,0.17,21.81,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,126.9,0.30,,
685.022108,1:00:57 PM,0.1945,1.234,0.1425,35.09,35.07,35.00,22.35,47.71,47.79,47.69,3.35,7.35,36.17,68.2,162.4,24.9,21.83,21.84,21.83,0.17,0.17,21.81,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,126.9,0.30,,
685.1189971,1:00:57 PM,0.1945,1.234,0.1425,35.09,35.07,35.00,22.35,47.71,47.79,47.69,3.35,7.35,36.17,68.2,162.4,24.9,21.83,21.84,21.83,0.17,0.17,21.81,60.3,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,126.9,0.30,,
685.2189601,1:00:57 PM,0.1945,1.234,0.1425,35.09,35.07,35.00,22.35,47.71,47.79,47.69,3.35,7.35,36.17,68.2,162.4,24.9,21.83,21.84,21.83,0.17,0.18,21.81,60.3,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.1,0.30,,
685.3192402,1:00:57 PM,0.1945,1.234,0.1425,35.09,35.07,35.00,22.35,47.71,47.79,47.69,3.35,7.35,36.17,68.2,162.4,24.9,21.83,21.84,21.83,0.17,0.18,21.81,60.3,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.1,0.30,,
685.4196019,1:00:57 PM,0.1945,1.234,0.1425,35.09,35.07,35.00,22.35,47.71,47.79,47.69,3.35,7.35,36.17,68.2,162.4,24.9,21.83,21.84,21.83,0.18,0.18,21.81,60.3,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.1,0.30,,
685.519514,1:00:58 PM,0.1945,1.254,0.1425,35.09,35.07,35.00,22.35,47.91,47.77,47.69,3.35,7.35,36.17,68.2,162.4,24.9,21.83,21.84,21.83,0.18,0.18,21.81,60.3,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.1,0.30,,
685.61975,1:00:58 PM,0.1945,1.254,0.1425,35.09,35.07,35.00,22.35,47.91,47.77,47.69,3.35,7.35,36.17,68.2,162.4,24.9,21.83,21.84,21.83,0.18,0.18,21.81,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.1,0.30,,
685.7198114,1:00:58 PM,0.1945,1.254,0.1425,35.09,35.07,35.00,22.35,47.91,47.77,47.69,3.36,7.35,36.21,68.2,162.4,24.9,21.83,21.84,21.83,0.18,0.18,21.81,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.1,0.30,,
685.8197705,1:00:58 PM,0.1945,1.254,0.1425,35.09,35.07,35.00,22.35,47.91,47.77,47.69,3.36,7.35,36.21,68.2,162.4,24.9,21.83,21.84,21.83,0.18,0.18,21.81,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.1,0.30,,
685.91973,1:00:58 PM,0.1945,1.254,0.1425,35.09,35.07,35.00,22.35,47.91,47.77,47.69,3.36,7.35,36.21,68.2,162.4,24.9,21.83,21.84,21.83,0.18,0.18,21.81,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.1,0.30,,
686.0194118,1:00:58 PM,0.1945,1.254,0.1425,35.09,35.07,35.00,22.35,47.91,47.77,47.69,3.36,7.35,36.21,68.2,162.4,24.9,21.83,21.84,21.83,0.18,0.18,21.80,60.3,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,127.1,0.30,,
686.1193655,1:00:58 PM,0.1945,1.254,0.1425,35.09,35.07,35.00,22.35,47.91,47.77,47.69,3.36,7.35,36.21,68.4,162.3,24.9,21.83,21.84,21.83,0.18,0.18,21.80,60.3,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,127.1,0.30,,
686.2200843,1:00:58 PM,0.1945,1.254,0.1425,35.09,35.07,35.00,22.35,47.91,47.77,47.69,3.36,7.35,36.21,68.4,162.3,24.9,21.83,21.84,21.83,0.19,0.18,21.80,60.3,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,127.1,0.30,,
686.3200266,1:00:58 PM,0.1945,1.254,0.1425,35.09,35.07,35.00,22.35,47.91,47.77,47.69,3.36,7.35,36.21,68.4,162.3,24.9,21.83,21.84,21.83,0.19,0.18,21.80,60.3,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,127.1,0.30,,
686.4211309,1:00:58 PM,0.1945,1.254,0.1425,35.08,35.07,34.99,22.35,47.91,47.77,47.69,3.36,7.35,36.21,68.4,162.3,24.9,21.83,21.84,21.83,0.19,0.19,21.80,60.3,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,127.1,0.30,,
686.5206211,1:00:59 PM,0.1939,1.254,0.1419,35.08,35.07,34.99,22.35,47.91,47.77,47.69,3.36,7.35,36.21,68.4,162.3,24.9,21.83,21.84,21.83,0.19,0.19,21.80,60.3,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,127.1,0.30,,
686.6202394,1:00:59 PM,0.1939,1.254,0.1419,35.08,35.07,34.99,22.35,47.91,47.77,47.69,3.36,7.35,36.21,68.4,162.3,24.9,21.83,21.84,21.83,0.19,0.19,21.80,60.3,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,127.0,0.30,,
686.7224398,1:00:59 PM,0.1939,1.254,0.1419,35.08,35.07,34.99,22.35,47.91,47.77,47.69,3.36,7.35,36.21,68.4,162.3,24.9,21.83,21.84,21.83,0.19,0.19,21.80,60.3,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,127.0,0.30,,
686.820344,1:00:59 PM,0.1939,1.254,0.1419,35.08,35.07,34.99,22.35,47.91,47.77,47.69,3.36,7.35,36.21,68.4,162.3,24.9,21.83,21.84,21.83,0.19,0.19,21.80,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.0,0.30,,
686.921335,1:00:59 PM,0.1939,1.254,0.1419,35.08,35.07,34.99,22.35,47.91,47.77,47.69,3.36,7.35,36.21,68.4,162.3,24.9,21.83,21.84,21.83,0.19,0.19,21.80,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.0,0.30,,
687.0212819,1:00:59 PM,0.1939,1.251,0.1419,35.08,35.07,34.99,22.35,47.71,47.72,47.50,3.36,7.35,36.21,68.4,162.3,24.9,21.83,21.84,21.83,0.19,0.19,21.80,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.0,0.30,,
687.1212307,1:00:59 PM,0.1939,1.251,0.1419,35.08,35.07,34.99,22.35,47.71,47.72,47.50,3.36,7.35,36.21,68.4,162.3,24.9,21.83,21.84,21.83,0.19,0.18,21.80,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.0,0.30,,
687.2212081,1:00:59 PM,0.1939,1.251,0.1419,35.08,35.07,34.99,22.35,47.71,47.72,47.50,3.36,7.35,36.21,68.4,162.3,24.9,21.83,21.84,21.83,0.19,0.18,21.80,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.0,0.30,,
687.3212584,1:00:59 PM,0.1939,1.251,0.1419,35.08,35.07,34.99,22.35,47.71,47.72,47.50,3.36,7.35,36.21,68.4,162.3,24.9,21.83,21.84,21.83,0.19,0.18,21.80,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.0,0.30,,
687.4176377,1:00:59 PM,0.1939,1.251,0.1419,35.08,35.07,34.99,22.35,47.71,47.72,47.50,3.36,7.35,36.21,68.4,162.3,24.9,21.83,21.84,21.83,0.18,0.18,21.80,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.0,0.30,,
687.5225871,1:01:00 PM,0.1939,1.251,0.1419,35.08,35.07,34.99,22.35,47.71,47.72,47.50,3.36,7.35,36.21,68.4,162.3,24.9,21.83,21.84,21.83,0.18,0.18,21.80,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.0,0.30,,
687.6225339,1:01:00 PM,0.1939,1.251,0.1419,35.08,35.07,34.99,22.35,47.71,47.72,47.50,3.36,7.35,36.21,68.0,162.4,24.9,21.83,21.84,21.83,0.18,0.18,21.80,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.0,0.30,,
687.7226326,1:01:00 PM,0.1939,1.251,0.1419,35.08,35.07,34.99,22.35,47.71,47.72,47.50,3.36,7.35,36.21,68.0,162.4,24.9,21.83,21.84,21.83,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.0,0.30,,
687.8179203,1:01:00 PM,0.1939,1.251,0.1419,35.08,35.07,34.99,22.35,47.71,47.72,47.50,3.36,7.35,36.21,68.0,162.4,24.9,21.83,21.84,21.83,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.0,0.30,,
687.9181758,1:01:00 PM,0.1939,1.251,0.1419,35.08,35.07,34.99,22.35,47.71,47.72,47.50,3.36,7.35,36.21,68.0,162.4,24.9,21.83,21.84,21.83,0.18,0.18,21.80,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.0,0.30,,
688.0181244,1:01:00 PM,0.1948,1.251,0.1428,35.08,35.07,34.99,22.35,47.71,47.72,47.50,3.36,7.35,36.21,68.0,162.4,24.9,21.83,21.84,21.83,0.18,0.18,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.1,0.30,,
688.118155,1:01:00 PM,0.1948,1.251,0.1428,35.08,35.07,34.99,22.35,47.71,47.72,47.50,3.36,7.35,36.21,68.0,162.4,24.9,21.83,21.84,21.83,0.17,0.18,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.1,0.30,,
688.2183035,1:01:00 PM,0.1948,1.251,0.1428,35.08,35.07,34.99,22.35,47.71,47.72,47.50,3.36,7.35,36.21,68.0,162.4,24.9,21.83,21.84,21.83,0.17,0.18,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.1,0.30,,
688.3212437,1:01:00 PM,0.1948,1.251,0.1428,35.08,35.07,34.99,22.35,47.71,47.72,47.50,3.36,7.35,36.21,68.0,162.4,24.9,21.83,21.84,21.83,0.17,0.17,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.1,0.30,,
688.4211918,1:01:00 PM,0.1948,1.251,0.1428,35.08,35.07,34.99,22.35,47.91,47.91,47.93,3.36,7.35,36.21,68.0,162.4,24.9,21.83,21.84,21.83,0.17,0.17,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.1,0.30,,
688.5209998,1:01:01 PM,0.1948,1.256,0.1428,35.08,35.07,34.99,22.35,47.91,47.91,47.93,3.36,7.35,36.21,68.0,162.4,24.9,21.83,21.84,21.83,0.17,0.17,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.1,0.30,,
688.6176956,1:01:01 PM,0.1948,1.256,0.1428,35.08,35.07,34.99,22.35,47.91,47.91,47.93,3.46,7.32,36.22,68.0,162.4,24.9,21.83,21.84,21.84,0.17,0.17,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.1,0.30,,
