ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
688.7224401,1:01:01 PM,0.1948,1.256,0.1428,35.08,35.07,34.99,22.35,47.91,47.91,47.93,3.46,7.32,36.22,68.0,162.4,24.9,21.83,21.84,21.84,0.17,0.17,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.1,0.30,,
688.8226142,1:01:01 PM,0.1948,1.256,0.1428,35.08,35.07,34.99,22.35,47.91,47.91,47.93,3.46,7.32,36.22,68.0,162.4,24.9,21.83,21.84,21.84,0.17,0.17,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.1,0.30,,
688.9178918,1:01:01 PM,0.1948,1.256,0.1428,35.08,35.07,34.99,22.35,47.91,47.91,47.93,3.46,7.32,36.22,70.0,162.1,24.9,21.83,21.84,21.84,0.16,0.17,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.1,0.30,,
689.0178992,1:01:01 PM,0.1894,1.256,0.1374,35.08,35.07,34.99,22.35,47.91,47.91,47.93,3.46,7.32,36.22,70.0,162.1,24.9,21.83,21.84,21.84,0.16,0.17,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.1,0.30,,
689.1193592,1:01:01 PM,0.1894,1.256,0.1374,35.08,35.07,34.99,22.35,47.91,47.91,47.93,3.46,7.32,36.22,70.0,162.1,24.9,21.83,21.84,21.84,0.16,0.16,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,127.1,0.30,,
689.2192377,1:01:01 PM,0.1894,1.256,0.1374,35.08,35.07,34.99,22.35,47.91,47.91,47.93,3.46,7.32,36.22,70.0,162.1,24.9,21.83,21.84,21.84,0.16,0.16,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,127.1,0.30,,
689.3191839,1:01:01 PM,0.1894,1.256,0.1374,35.08,35.07,34.99,22.35,47.91,47.91,47.93,3.46,7.32,36.22,70.0,162.1,24.9,21.83,21.84,21.84,0.16,0.16,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,127.1,0.30,,
689.4191531,1:01:01 PM,0.1894,1.256,0.1374,35.08,35.07,34.99,22.35,47.91,47.91,47.93,3.46,7.32,36.22,70.0,162.1,24.9,21.83,21.84,21.84,0.16,0.16,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,127.7,0.30,,
689.5190873,1:01:02 PM,0.1894,1.222,0.1374,35.08,35.07,34.99,22.35,47.91,47.91,47.93,3.46,7.32,36.22,70.0,162.1,24.9,21.83,21.84,21.84,0.16,0.16,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.7,0.30,,
689.6190525,1:01:02 PM,0.1894,1.222,0.1374,35.08,35.07,34.99,22.35,47.91,47.91,47.93,3.46,7.32,36.22,70.0,162.1,24.9,21.83,21.84,21.84,0.16,0.16,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.7,0.30,,
689.7221739,1:01:02 PM,0.1894,1.222,0.1374,35.08,35.07,34.99,22.35,47.91,47.72,47.86,3.46,7.32,36.22,70.0,162.1,24.9,21.84,21.84,21.84,0.16,0.16,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.7,0.30,,
689.8209033,1:01:02 PM,0.1894,1.222,0.1374,35.08,35.07,34.99,22.35,47.91,47.72,47.86,3.46,7.32,36.22,70.0,162.1,24.9,21.84,21.84,21.84,0.16,0.15,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.7,0.30,,
689.92091,1:01:02 PM,0.1894,1.222,0.1374,35.08,35.07,34.99,22.35,47.91,47.72,47.86,3.46,7.32,36.22,70.0,162.1,24.9,21.84,21.84,21.84,0.16,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.7,0.30,,
690.0210598,1:01:02 PM,0.1893,1.222,0.1373,35.08,35.07,34.99,22.35,47.91,47.72,47.86,3.46,7.32,36.19,70.0,162.1,24.9,21.84,21.84,21.84,0.16,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.7,0.30,,
690.1210027,1:01:02 PM,0.1893,1.222,0.1373,35.08,35.07,34.99,22.35,47.91,47.72,47.86,3.46,7.32,36.19,70.0,162.1,24.9,21.84,21.84,21.84,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.7,0.30,,
690.2214191,1:01:02 PM,0.1893,1.222,0.1373,35.08,35.07,34.99,22.35,47.91,47.72,47.86,3.46,7.32,36.19,70.0,162.1,24.9,21.84,21.84,21.84,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.7,0.30,,
690.3192746,1:01:02 PM,0.1893,1.222,0.1373,35.08,35.07,34.99,22.35,47.91,47.72,47.86,3.46,7.32,36.19,70.1,161.8,24.9,21.84,21.84,21.84,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,127.7,0.30,,
690.4204745,1:01:02 PM,0.1893,1.222,0.1373,35.08,35.07,34.99,22.35,47.91,47.72,47.86,3.46,7.32,36.19,70.1,161.8,24.9,21.84,21.84,21.84,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,127.7,0.30,,
690.5206732,1:01:03 PM,0.1890,1.221,0.1370,35.08,35.07,34.99,22.35,47.91,47.72,47.86,3.46,7.32,36.19,70.1,161.8,24.9,21.84,21.84,21.84,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,127.7,0.30,,
690.6223705,1:01:03 PM,0.1890,1.221,0.1370,35.08,35.07,35.00,22.35,47.91,47.72,47.86,3.46,7.32,36.19,70.1,161.8,24.9,21.84,21.84,21.84,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,127.7,0.30,,
690.7223185,1:01:03 PM,0.1890,1.221,0.1370,35.08,35.07,35.00,22.35,47.91,47.72,47.86,3.46,7.32,36.19,70.1,161.8,24.9,21.84,21.84,21.84,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.7,0.30,,
690.8222884,1:01:03 PM,0.1890,1.221,0.1370,35.08,35.07,35.00,22.35,47.91,47.72,47.86,3.46,7.32,36.19,70.1,161.8,24.9,21.84,21.84,21.84,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.3,0.30,,
690.922215,1:01:03 PM,0.1890,1.221,0.1370,35.08,35.07,35.00,22.35,47.91,47.72,47.86,3.46,7.32,36.19,70.1,161.8,24.9,21.84,21.84,21.84,0.14,0.15,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.3,0.30,,
691.0225171,1:01:03 PM,0.1890,1.219,0.1370,35.08,35.07,35.00,22.35,47.91,47.72,47.86,3.46,7.32,36.19,70.1,161.8,24.9,21.84,21.84,21.84,0.14,0.15,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.3,0.30,,
691.1224645,1:01:03 PM,0.1890,1.219,0.1370,35.08,35.07,35.00,22.35,47.76,47.74,47.86,3.46,7.32,36.19,70.1,161.8,24.9,21.84,21.84,21.84,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.3,0.30,,
691.2224131,1:01:03 PM,0.1890,1.219,0.1370,35.08,35.07,35.00,22.35,47.76,47.74,47.86,3.46,7.32,36.19,70.1,161.8,24.9,21.84,21.84,21.84,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.3,0.30,,
691.3223598,1:01:03 PM,0.1890,1.219,0.1370,35.08,35.07,35.00,22.35,47.76,47.74,47.86,3.46,7.32,36.19,70.1,161.8,24.9,21.84,21.84,21.84,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.3,0.30,,
691.4188521,1:01:03 PM,0.1890,1.219,0.1370,35.08,35.07,35.00,22.35,47.76,47.74,47.86,3.44,7.42,36.19,70.1,161.8,24.9,21.84,21.84,21.84,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.3,0.30,,
691.5198191,1:01:04 PM,0.1890,1.219,0.1370,35.08,35.07,35.00,22.35,47.76,47.74,47.86,3.44,7.42,36.19,70.1,161.8,24.9,21.84,21.84,21.84,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.3,0.30,,
691.6218897,1:01:04 PM,0.1890,1.219,0.1370,35.08,35.07,35.00,22.35,47.76,47.74,47.86,3.44,7.42,36.19,70.1,161.8,24.9,21.84,21.84,21.84,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.3,0.30,,
691.7179824,1:01:04 PM,0.1890,1.219,0.1370,35.08,35.07,35.00,22.35,47.76,47.74,47.86,3.44,7.42,36.19,70.0,164.2,24.9,21.84,21.84,21.84,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.3,0.30,,
691.8178035,1:01:04 PM,0.1890,1.219,0.1370,35.08,35.07,35.00,22.35,47.76,47.74,47.86,3.44,7.42,36.19,70.0,164.2,24.9,21.84,21.84,21.84,0.14,0.14,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.3,0.30,,
691.91777,1:01:04 PM,0.1890,1.219,0.1370,35.08,35.07,35.00,22.35,47.76,47.74,47.86,3.44,7.42,36.19,70.0,164.2,24.9,21.84,21.84,21.84,0.14,0.14,21.81,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.3,0.30,,
692.0176993,1:01:04 PM,0.1890,1.219,0.1370,35.08,35.07,34.99,22.35,47.76,47.74,47.86,3.44,7.42,36.19,70.0,164.2,24.9,21.84,21.84,21.84,0.14,0.14,21.81,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.3,0.30,,
692.122645,1:01:04 PM,0.1890,1.219,0.1370,35.08,35.07,34.99,22.35,47.76,47.74,47.86,3.44,7.42,36.19,70.0,164.2,24.9,21.84,21.84,21.84,0.14,0.14,21.81,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.3,0.30,,
692.2225923,1:01:04 PM,0.1890,1.219,0.1370,35.08,35.07,34.99,22.35,47.76,47.74,47.86,3.44,7.42,36.19,70.0,164.2,24.9,21.84,21.84,21.84,0.14,0.14,21.81,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,127.2,0.30,,
692.318602,1:01:04 PM,0.1890,1.219,0.1370,35.08,35.07,34.99,22.35,47.76,47.74,47.86,3.44,7.42,36.19,70.0,164.2,24.9,21.84,21.84,21.84,0.14,0.14,21.81,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,127.2,0.30,,
692.4227872,1:01:04 PM,0.1890,1.219,0.1370,35.08,35.07,34.99,22.35,47.76,47.74,47.86,3.44,7.42,36.19,70.0,164.2,24.9,21.84,21.84,21.84,0.14,0.14,21.81,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,127.2,0.30,,
692.5225438,1:01:05 PM,0.1890,1.219,0.1370,35.08,35.07,34.99,22.35,47.77,47.74,47.88,3.44,7.42,36.19,70.0,164.2,24.9,21.84,21.84,21.84,0.14,0.14,21.81,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,127.2,0.30,,
692.6224913,1:01:05 PM,0.1890,1.219,0.1370,35.08,35.07,34.99,22.35,47.77,47.74,47.88,3.44,7.42,36.19,70.0,164.2,24.9,21.84,21.84,21.84,0.14,0.14,21.81,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.2,0.30,,
692.7191836,1:01:05 PM,0.1890,1.219,0.1370,35.08,35.07,34.99,22.35,47.77,47.74,47.88,3.44,7.46,36.23,70.0,164.2,24.9,21.84,21.84,21.84,0.14,0.14,21.81,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.2,0.30,,
692.8177366,1:01:05 PM,0.1890,1.219,0.1370,35.08,35.07,34.99,22.35,47.77,47.74,47.88,3.44,7.46,36.23,70.0,164.2,24.9,21.84,21.84,21.84,0.14,0.14,21.81,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.2,0.30,,
692.9180003,1:01:05 PM,0.1890,1.219,0.1370,35.08,35.07,34.99,22.35,47.77,47.74,47.88,3.44,7.46,36.23,70.0,164.2,24.9,21.84,21.84,21.84,0.14,0.14,21.81,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.2,0.30,,
693.0180163,1:01:05 PM,0.1890,1.219,0.1370,35.08,35.07,34.99,22.35,47.77,47.74,47.88,3.44,7.46,36.23,70.0,164.2,24.9,21.84,21.84,21.84,0.14,0.14,21.81,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.2,0.30,,
693.1187556,1:01:05 PM,0.1890,1.219,0.1370,35.08,35.07,34.99,22.36,47.77,47.74,47.88,3.44,7.46,36.23,70.0,164.8,24.9,21.84,21.84,21.84,0.14,0.14,21.81,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.2,0.30,,
693.2193943,1:01:05 PM,0.1890,1.219,0.1370,35.08,35.07,34.99,22.36,47.77,47.74,47.88,3.44,7.46,36.23,70.0,164.8,24.9,21.84,21.84,21.84,0.14,0.14,21.81,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.2,0.30,,
693.3199327,1:01:05 PM,0.1890,1.219,0.1370,35.08,35.07,34.99,22.36,47.77,47.74,47.88,3.44,7.46,36.23,70.0,164.8,24.9,21.84,21.85,21.84,0.14,0.14,21.81,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.2,0.30,,
693.4199547,1:01:05 PM,0.1890,1.219,0.1370,35.08,35.06,34.99,22.36,47.77,47.74,47.88,3.44,7.46,36.23,70.0,164.8,24.9,21.84,21.85,21.84,0.14,0.14,21.81,60.4,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,127.2,0.30,,
693.519849,1:01:06 PM,0.1892,1.219,0.1372,35.08,35.06,34.99,22.36,47.77,47.74,47.88,3.44,7.46,36.23,70.0,164.8,24.9,21.84,21.85,21.84,0.14,0.14,21.81,60.4,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,127.2,0.30,,
693.6225183,1:01:06 PM,0.1892,1.219,0.1372,35.08,35.06,34.99,22.36,47.77,47.74,47.88,3.44,7.46,36.23,70.0,164.8,24.9,21.84,21.85,21.84,0.14,0.14,21.81,60.4,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,127.4,0.30,,
693.7224649,1:01:06 PM,0.1892,1.219,0.1372,35.08,35.06,34.99,22.36,47.77,47.74,47.88,3.44,7.46,36.23,70.0,164.8,24.9,21.84,21.85,21.84,0.14,0.15,21.81,60.4,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,127.4,0.30,,
693.8225982,1:01:06 PM,0.1892,1.219,0.1372,35.08,35.06,34.99,22.36,47.77,47.74,47.88,3.44,7.46,36.23,70.0,164.8,24.9,21.84,21.85,21.84,0.14,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,127.4,0.30,,
693.9225285,1:01:06 PM,0.1892,1.219,0.1372,35.08,35.06,34.99,22.36,47.76,47.74,47.86,3.44,7.46,36.23,70.0,164.8,24.9,21.84,21.85,21.84,0.14,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,127.4,0.30,,
694.0224755,1:01:06 PM,0.1892,1.220,0.1372,35.08,35.06,34.99,22.36,47.76,47.74,47.86,3.44,7.46,36.23,70.0,164.8,24.9,21.84,21.85,21.84,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,127.4,0.30,,
694.1212025,1:01:06 PM,0.1892,1.220,0.1372,35.08,35.06,34.99,22.36,47.76,47.74,47.86,3.45,7.46,36.23,70.0,164.8,24.9,21.84,21.85,21.84,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,127.4,0.30,,
694.2211264,1:01:06 PM,0.1892,1.220,0.1372,35.08,35.06,34.99,22.36,47.76,47.74,47.86,3.45,7.46,36.23,70.0,164.8,24.9,21.84,21.85,21.84,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.4,0.30,,
694.3177164,1:01:06 PM,0.1892,1.220,0.1372,35.08,35.06,34.99,22.36,47.76,47.74,47.86,3.45,7.46,36.23,70.0,164.8,24.9,21.84,21.85,21.84,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.4,0.30,,
694.4228729,1:01:06 PM,0.1892,1.220,0.1372,35.08,35.06,34.99,22.36,47.76,47.74,47.86,3.45,7.46,36.23,70.0,164.8,24.9,21.84,21.85,21.84,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.4,0.30,,
694.5226083,1:01:07 PM,0.1888,1.220,0.1368,35.08,35.06,34.99,22.36,47.76,47.74,47.86,3.45,7.46,36.23,70.1,164.8,24.9,21.84,21.85,21.84,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.4,0.30,,
694.622562,1:01:07 PM,0.1888,1.220,0.1368,35.08,35.06,34.99,22.36,47.76,47.74,47.86,3.45,7.46,36.23,70.1,164.8,24.9,21.84,21.85,21.84,0.15,0.15,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.4,0.30,,
694.7226475,1:01:07 PM,0.1888,1.220,0.1368,35.08,35.06,34.99,22.36,47.76,47.74,47.86,3.45,7.46,36.23,70.1,164.8,24.9,21.84,21.85,21.84,0.16,0.15,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.4,0.30,,
694.8225142,1:01:07 PM,0.1888,1.220,0.1368,35.08,35.06,34.99,22.36,47.76,47.74,47.86,3.45,7.46,36.23,70.1,164.8,24.9,21.84,21.85,21.84,0.16,0.15,21.83,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.4,0.30,,
694.9226627,1:01:07 PM,0.1888,1.220,0.1368,35.08,35.06,34.99,22.36,47.76,47.74,47.86,3.45,7.46,36.23,70.1,164.8,24.9,21.84,21.85,21.84,0.16,0.16,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.4,0.30,,
695.0210391,1:01:07 PM,0.1888,1.218,0.1368,35.08,35.06,34.99,22.36,47.76,47.74,47.86,3.45,7.46,36.23,70.1,164.8,24.9,21.84,21.85,21.84,0.16,0.16,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.7,0.30,,
695.1221051,1:01:07 PM,0.1888,1.218,0.1368,35.08,35.06,34.99,22.36,47.76,47.74,47.86,3.45,7.46,36.23,70.1,164.8,24.9,21.84,21.85,21.84,0.16,0.16,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.7,0.30,,
695.2219817,1:01:07 PM,0.1888,1.218,0.1368,35.08,35.06,34.99,22.36,47.76,47.74,47.86,3.45,7.46,36.23,70.1,164.8,24.9,21.84,21.85,21.84,0.16,0.16,21.83,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.7,0.30,,
695.3189289,1:01:07 PM,0.1888,1.218,0.1368,35.08,35.06,34.99,22.36,47.77,47.74,47.88,3.45,7.46,36.23,70.1,164.8,24.9,21.84,21.85,21.84,0.16,0.16,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,127.7,0.30,,
695.4186147,1:01:07 PM,0.1888,1.218,0.1368,35.08,35.06,34.99,22.36,47.77,47.74,47.88,3.45,7.46,36.23,70.1,164.8,24.9,21.84,21.85,21.84,0.16,0.16,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,127.7,0.30,,
695.5186014,1:01:08 PM,0.1888,1.218,0.1368,35.08,35.06,34.99,22.36,47.77,47.74,47.88,3.55,7.48,36.25,70.1,164.8,24.9,21.84,21.85,21.84,0.16,0.16,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,127.7,0.30,,
695.6208637,1:01:08 PM,0.1888,1.218,0.1368,35.08,35.06,34.99,22.36,47.77,47.74,47.88,3.55,7.48,36.25,70.1,164.8,24.9,21.84,21.85,21.84,0.16,0.16,21.83,60.4,0.00,0.00,0.00,23.6,21.8,23.0,0,0,0.00,127.7,0.30,,
695.7177509,1:01:08 PM,0.1888,1.218,0.1368,35.08,35.06,34.99,22.36,47.77,47.74,47.88,3.55,7.48,36.25,70.1,164.8,24.9,21.84,21.85,21.84,0.16,0.16,21.84,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.7,0.30,,
695.8179313,1:01:08 PM,0.1888,1.218,0.1368,35.08,35.06,34.99,22.36,47.77,47.74,47.88,3.55,7.48,36.25,70.1,164.8,24.9,21.84,21.85,21.84,0.16,0.16,21.84,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.7,0.30,,
695.9178795,1:01:08 PM,0.1888,1.218,0.1368,35.08,35.06,34.99,22.36,47.77,47.74,47.88,3.55,7.48,36.25,71.8,164.9,24.9,21.84,21.85,21.84,0.16,0.16,21.84,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.7,0.30,,
696.017827,1:01:08 PM,0.1843,1.218,0.1323,35.08,35.06,34.99,22.36,47.77,47.74,47.88,3.55,7.48,36.25,71.8,164.9,24.9,21.84,21.85,21.84,0.16,0.16,21.84,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.7,0.30,,
696.1178858,1:01:08 PM,0.1843,1.218,0.1323,35.08,35.06,34.99,22.36,47.77,47.74,47.88,3.55,7.48,36.25,71.8,164.9,24.9,21.84,21.85,21.84,0.16,0.16,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,127.7,0.30,,
696.2192287,1:01:08 PM,0.1843,1.218,0.1323,35.07,35.06,34.99,22.36,47.77,47.74,47.88,3.55,7.48,36.25,71.8,164.9,24.9,21.84,21.85,21.84,0.16,0.16,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,127.7,0.30,,
696.3194421,1:01:08 PM,0.1843,1.218,0.1323,35.07,35.06,34.99,22.36,47.77,47.74,47.88,3.55,7.48,36.25,71.8,164.9,24.9,21.84,21.85,21.84,0.16,0.16,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,127.7,0.30,,
696.4193896,1:01:08 PM,0.1843,1.218,0.1323,35.07,35.06,34.99,22.36,47.77,47.74,47.88,3.55,7.48,36.25,71.8,164.9,24.9,21.84,21.85,21.84,0.16,0.16,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,128.0,0.30,,
696.5195605,1:01:09 PM,0.1842,1.189,0.1322,35.07,35.06,34.99,22.36,47.77,47.74,47.88,3.55,7.48,36.25,71.8,164.9,24.9,21.84,21.85,21.84,0.16,0.16,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,128.0,0.30,,
696.6204276,1:01:09 PM,0.1842,1.189,0.1322,35.07,35.06,34.99,22.36,47.77,47.74,47.88,3.55,7.48,36.25,71.8,164.9,24.9,21.84,21.85,21.84,0.16,0.16,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,128.0,0.30,,
696.7204482,1:01:09 PM,0.1842,1.189,0.1322,35.07,35.06,34.99,22.36,47.77,47.74,47.86,3.55,7.48,36.25,71.8,164.9,24.9,21.84,21.85,21.84,0.15,0.16,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,128.0,0.30,,
696.8203989,1:01:09 PM,0.1842,1.189,0.1322,35.07,35.06,34.99,22.36,47.77,47.74,47.86,3.55,7.48,36.25,71.8,164.9,24.9,21.84,21.85,21.84,0.15,0.15,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,128.0,0.30,,
696.9207786,1:01:09 PM,0.1842,1.189,0.1322,35.07,35.06,34.99,22.36,47.77,47.74,47.86,3.55,7.44,36.25,71.8,164.9,24.9,21.84,21.85,21.84,0.15,0.15,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,128.0,0.30,,
697.0210034,1:01:09 PM,0.1842,1.188,0.1322,35.07,35.06,34.99,22.36,47.77,47.74,47.86,3.55,7.44,36.25,71.8,164.9,24.9,21.84,21.85,21.84,0.15,0.15,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,128.0,0.30,,
697.1207384,1:01:09 PM,0.1842,1.188,0.1322,35.07,35.06,34.99,22.36,47.77,47.74,47.86,3.55,7.44,36.25,71.8,164.9,24.9,21.84,21.85,21.84,0.15,0.15,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,128.0,0.30,,
697.221211,1:01:09 PM,0.1842,1.188,0.1322,35.07,35.06,34.99,22.36,47.77,47.74,47.86,3.55,7.44,36.25,71.8,164.9,24.9,21.84,21.85,21.84,0.15,0.15,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.6,0,0,0.00,128.0,0.30,,
697.3224694,1:01:09 PM,0.1842,1.188,0.1322,35.07,35.06,34.99,22.36,47.77,47.74,47.86,3.55,7.44,36.25,72.4,163.3,24.9,21.84,21.85,21.84,0.15,0.15,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,128.0,0.30,,
697.4211763,1:01:09 PM,0.1842,1.188,0.1322,35.07,35.06,34.99,22.36,47.77,47.74,47.86,3.55,7.44,36.25,72.4,163.3,24.9,21.84,21.85,21.84,0.15,0.15,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,128.0,0.30,,
697.5206852,1:01:10 PM,0.1828,1.188,0.1308,35.07,35.06,34.99,22.36,47.77,47.74,47.86,3.55,7.44,36.25,72.4,163.3,24.9,21.84,21.85,21.84,0.15,0.15,21.84,60.4,0.00,0.00,0.00,23.6,21.8,23.5,0,0,0.00,128.0,0.30,,
697.6206387,1:01:10 PM,0.1828,1.188,0.1308,35.07,35.06,34.99,22.36,47.77,47.74,47.86,3.55,7.44,36.25,72.4,163.3,24.9,21.84,21.85,21.84,0.15,0.14,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,128.0,0.30,,
697.7224736,1:01:10 PM,0.1828,1.188,0.1308,35.07,35.06,34.99,22.36,47.77,47.74,47.86,3.55,7.44,36.25,72.4,163.3,24.9,21.84,21.85,21.84,0.15,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,128.0,0.30,,
697.8177389,1:01:10 PM,0.1828,1.188,0.1308,35.07,35.06,34.99,22.36,47.77,47.74,47.86,3.55,7.44,36.25,72.4,163.3,24.9,21.84,21.85,21.84,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.6,0.30,,
697.9226877,1:01:10 PM,0.1828,1.188,0.1308,35.07,35.06,34.99,22.36,47.77,47.74,47.86,3.55,7.44,36.25,72.4,163.3,24.9,21.84,21.85,21.84,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.6,0.30,,
698.0227813,1:01:10 PM,0.1828,1.179,0.1308,35.07,35.06,34.99,22.36,47.77,47.74,47.86,3.55,7.44,36.25,72.4,163.3,24.9,21.84,21.85,21.84,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.6,0.30,,
698.1178087,1:01:10 PM,0.1828,1.179,0.1308,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.55,7.44,36.25,72.4,163.3,24.9,21.84,21.85,21.84,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.6,0.30,,
698.2177658,1:01:10 PM,0.1828,1.179,0.1308,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.55,7.44,36.25,72.4,163.3,24.9,21.84,21.85,21.84,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.6,0.30,,
698.3226275,1:01:10 PM,0.1828,1.179,0.1308,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.58,7.48,36.25,72.4,163.3,24.9,21.84,21.85,21.85,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.6,0.30,,
698.4225439,1:01:10 PM,0.1828,1.179,0.1308,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.58,7.48,36.25,72.4,163.3,24.9,21.84,21.85,21.85,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.6,0.30,,
698.5224893,1:01:11 PM,0.1828,1.179,0.1308,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.58,7.48,36.25,72.4,163.3,24.9,21.84,21.85,21.85,0.14,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.6,0.30,,
698.6195465,1:01:11 PM,0.1828,1.179,0.1308,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.58,7.48,36.25,72.4,163.3,24.9,21.84,21.85,21.85,0.13,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.6,0.30,,
698.7225475,1:01:11 PM,0.1828,1.179,0.1308,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.58,7.48,36.25,72.7,163.8,24.9,21.84,21.85,21.85,0.13,0.14,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.6,0.30,,
698.8180536,1:01:11 PM,0.1828,1.179,0.1308,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.58,7.48,36.25,72.7,163.8,24.9,21.84,21.85,21.85,0.13,0.13,21.82,60.4,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,127.6,0.30,,
698.9225394,1:01:11 PM,0.1828,1.179,0.1308,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.58,7.48,36.25,72.7,163.8,24.9,21.84,21.85,21.85,0.13,0.13,21.82,60.4,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,127.6,0.30,,
699.0225003,1:01:11 PM,0.1820,1.174,0.1300,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.58,7.48,36.25,72.7,163.8,24.9,21.84,21.85,21.85,0.13,0.13,21.82,60.4,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,127.6,0.30,,
699.1224403,1:01:11 PM,0.1820,1.174,0.1300,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.58,7.48,36.25,72.7,163.8,24.9,21.84,21.85,21.85,0.13,0.13,21.82,60.4,0.00,0.00,0.00,23.7,21.8,23.3,0,0,0.00,127.6,0.30,,
699.2223816,1:01:11 PM,0.1820,1.174,0.1300,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.58,7.48,36.25,72.7,163.8,24.9,21.84,21.85,21.85,0.13,0.13,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,127.3,0.30,,
699.3225236,1:01:11 PM,0.1820,1.174,0.1300,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.58,7.48,36.25,72.7,163.8,24.9,21.84,21.85,21.85,0.13,0.13,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,127.3,0.30,,
699.4226403,1:01:11 PM,0.1820,1.174,0.1300,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.58,7.48,36.25,72.7,163.8,24.9,21.84,21.85,21.85,0.11,0.13,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,127.3,0.30,,
699.5206278,1:01:12 PM,0.1820,1.174,0.1300,35.07,35.06,34.99,22.36,47.94,47.94,47.96,3.58,7.48,36.25,72.7,163.8,24.9,21.84,21.85,21.85,0.11,0.13,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,127.3,0.30,,
699.6226119,1:01:12 PM,0.1820,1.174,0.1300,35.07,35.06,34.99,22.36,47.94,47.94,47.96,3.58,7.48,36.25,72.7,163.8,24.9,21.84,21.85,21.85,0.11,0.11,21.82,60.4,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,127.3,0.30,,
699.7223877,1:01:12 PM,0.1820,1.174,0.1300,35.07,35.06,34.99,22.36,47.94,47.94,47.96,3.56,7.48,36.25,72.7,163.8,24.9,21.84,21.85,21.85,0.11,0.11,21.82,60.4,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,127.3,0.30,,
699.8221489,1:01:12 PM,0.1820,1.174,0.1300,35.07,35.06,34.99,22.36,47.94,47.94,47.96,3.56,7.48,36.25,72.7,163.8,24.9,21.84,21.85,21.85,0.11,0.11,21.82,60.4,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,127.3,0.30,,
699.9221895,1:01:12 PM,0.1820,1.174,0.1300,35.07,35.06,34.99,22.36,47.94,47.94,47.96,3.56,7.48,36.25,72.7,163.8,24.9,21.84,21.85,21.85,0.11,0.11,21.82,60.4,0.00,0.00,0.00,23.7,22.0,23.4,0,0,0.00,127.3,0.30,,
700.0178485,1:01:12 PM,0.1820,1.174,0.1300,35.07,35.06,34.99,22.36,47.94,47.94,47.96,3.56,7.48,36.25,72.7,163.8,24.9,21.84,21.85,21.85,0.11,0.11,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,127.3,0.30,,
700.1181969,1:01:12 PM,0.1820,1.174,0.1300,35.07,35.06,34.99,22.36,47.94,47.94,47.96,3.56,7.48,36.25,72.2,164.4,24.9,21.84,21.85,21.85,0.11,0.11,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,127.3,0.30,,
700.2182883,1:01:12 PM,0.1820,1.174,0.1300,35.07,35.06,34.99,22.36,47.94,47.94,47.96,3.56,7.48,36.25,72.2,164.4,24.9,21.84,21.85,21.85,0.11,0.11,21.82,60.4,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,127.3,0.30,,
700.3182943,1:01:12 PM,0.1820,1.174,0.1300,35.07,35.06,34.99,22.36,47.94,47.94,47.96,3.56,7.48,36.25,72.2,164.4,24.9,21.84,21.85,21.85,0.11,0.11,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,127.3,0.30,,
700.4200856,1:01:12 PM,0.1820,1.174,0.1300,35.07,35.06,34.99,22.36,47.94,47.94,47.96,3.56,7.48,36.25,72.2,164.4,24.9,21.84,21.85,21.85,0.11,0.11,21.82,60.4,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,127.3,0.30,,
700.5192293,1:01:13 PM,0.1833,1.174,0.1313,35.07,35.06,34.99,22.36,47.94,47.94,47.96,3.56,7.48,36.25,72.2,164.4,24.9,21.84,21.85,21.85,0.11,0.11,21.82,60.4,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,127.3,0.30,,
700.6192385,1:01:13 PM,0.1833,1.174,0.1313,35.07,35.06,34.99,22.36,47.94,47.94,47.96,3.56,7.48,36.25,72.2,164.4,24.9,21.84,21.85,21.85,0.11,0.11,21.82,60.4,0.00,0.00,0.00,23.7,21.9,23.4,0,0,0.00,127.8,0.30,,
700.7180701,1:01:13 PM,0.1833,1.174,0.1313,35.07,35.06,34.99,22.36,47.94,47.94,47.96,3.56,7.48,36.25,72.2,164.4,24.9,21.84,21.85,21.85,0.11,0.11,21.82,60.4,0.00,0.00,0.00,23.7,21.9,23.6,0,0,0.00,127.8,0.30,,
700.8180176,1:01:13 PM,0.1833,1.174,0.1313,35.07,35.06,34.99,22.36,47.94,47.94,47.96,3.56,7.48,36.25,72.2,164.4,24.9,21.84,21.85,21.85,0.11,0.11,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.8,0.30,,
700.917967,1:01:13 PM,0.1833,1.174,0.1313,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.56,7.48,36.25,72.2,164.4,24.9,21.84,21.85,21.85,0.11,0.11,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.8,0.30,,
701.0179122,1:01:13 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.56,7.48,36.25,72.2,164.4,24.9,21.84,21.85,21.85,0.11,0.11,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.8,0.30,,
701.1179684,1:01:13 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.56,7.50,36.25,72.2,164.4,24.9,21.84,21.85,21.85,0.11,0.11,21.82,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,127.8,0.30,,
701.2179164,1:01:13 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.56,7.50,36.25,72.2,164.4,24.9,21.84,21.85,21.85,0.11,0.11,21.87,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,127.8,0.30,,
701.3213355,1:01:13 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.56,7.50,36.25,72.2,164.4,24.9,21.84,21.85,21.85,0.11,0.11,21.87,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,127.8,0.30,,
701.4196323,1:01:13 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.56,7.50,36.25,72.2,164.4,24.9,21.84,21.85,21.85,0.11,0.11,21.87,60.4,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,127.8,0.30,,
701.5195795,1:01:14 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.56,7.50,36.25,72.1,164.3,24.9,21.84,21.85,21.85,0.11,0.11,21.87,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.8,0.30,,
701.618039,1:01:14 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.56,7.50,36.25,72.1,164.3,24.9,21.84,21.85,21.85,0.11,0.11,21.87,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.8,0.30,,
701.7199492,1:01:14 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.56,7.50,36.25,72.1,164.3,24.9,21.84,21.85,21.85,0.11,0.11,21.87,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.8,0.30,,
701.8198995,1:01:14 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.56,7.50,36.25,72.1,164.3,24.9,21.84,21.85,21.85,0.11,0.11,21.87,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.8,0.30,,
701.9200478,1:01:14 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.56,7.50,36.25,72.1,164.3,24.9,21.84,21.85,21.85,0.11,0.11,21.87,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.5,0.30,,
702.020217,1:01:14 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.56,7.50,36.25,72.1,164.3,24.9,21.84,21.85,21.85,0.11,0.11,21.87,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.5,0.30,,
702.1199417,1:01:14 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.56,7.50,36.25,72.1,164.3,24.9,21.84,21.85,21.85,0.11,0.11,21.87,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.5,0.30,,
702.2198885,1:01:14 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.76,47.88,3.56,7.50,36.25,72.1,164.3,24.9,21.84,21.85,21.85,0.11,0.11,21.87,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.5,0.30,,
702.3198388,1:01:14 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.94,47.96,3.56,7.50,36.25,72.1,164.3,24.9,21.84,21.85,21.85,0.11,0.11,21.87,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.5,0.30,,
702.4197839,1:01:14 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.94,47.96,3.56,7.50,36.25,72.1,164.3,24.9,21.84,21.85,21.85,0.11,0.11,21.87,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.5,0.30,,
702.5192287,1:01:15 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.94,47.96,3.56,7.46,36.27,72.1,164.3,24.9,21.84,21.85,21.85,0.11,0.11,21.87,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.5,0.30,,
702.6199219,1:01:15 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.94,47.96,3.56,7.46,36.27,72.1,164.3,24.9,21.84,21.85,21.85,0.11,0.11,21.87,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.5,0.30,,
702.719821,1:01:15 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.94,47.96,3.56,7.46,36.27,72.1,164.3,24.9,21.84,21.85,21.85,0.11,0.11,21.87,60.4,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.5,0.30,,
702.8180067,1:01:15 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.94,47.96,3.56,7.46,36.27,72.1,164.3,24.9,21.84,21.85,21.85,0.11,0.11,21.87,60.4,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.5,0.30,,
702.9179974,1:01:15 PM,0.1833,1.182,0.1313,35.07,35.06,34.99,22.36,47.77,47.94,47.96,3.56,7.46,36.27,71.6,163.6,24.9,21.84,21.85,21.85,0.11,0.11,21.87,60.4,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.5,0.30,,
703.0179446,1:01:15 PM,0.1847,1.182,0.1327,35.07,35.06,34.99,22.36,47.77,47.94,47.96,3.56,7.46,36.27,71.6,163.6,24.9,21.84,21.85,21.85,0.11,0.11,21.87,60.4,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.5,0.30,,
703.1178928,1:01:15 PM,0.1847,1.182,0.1327,35.07,35.06,34.99,22.36,47.77,47.94,47.96,3.56,7.46,36.27,71.6,163.6,24.9,21.84,21.85,21.85,0.11,0.11,21.86,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.5,0.30,,
703.21784,1:01:15 PM,0.1847,1.182,0.1327,35.07,35.06,34.99,22.36,47.77,47.94,47.96,3.56,7.46,36.27,71.6,163.6,24.9,21.84,21.85,21.85,0.12,0.11,21.86,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.5,0.30,,
703.3180223,1:01:15 PM,0.1847,1.182,0.1327,35.07,35.06,34.99,22.36,47.77,47.94,47.96,3.56,7.46,36.27,71.6,163.6,24.9,21.84,21.85,21.85,0.12,0.11,21.86,60.4,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.5,0.30,,
703.41797,1:01:15 PM,0.1847,1.182,0.1327,35.07,35.06,34.99,22.36,47.77,47.94,47.96,3.56,7.46,36.27,71.6,163.6,24.9,21.84,21.85,21.85,0.12,0.12,21.86,60.4,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.3,0.30,,
703.5181315,1:01:16 PM,0.1847,1.191,0.1327,35.07,35.06,34.99,22.36,47.77,47.94,47.96,3.56,7.46,36.27,71.6,163.6,24.9,21.84,21.85,21.85,0.12,0.12,21.86,60.4,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,127.3,0.30,,
703.6180657,1:01:16 PM,0.1847,1.191,0.1327,35.07,35.06,34.99,22.36,47.77,47.94,47.96,3.56,7.46,36.27,71.6,163.6,24.9,21.84,21.85,21.85,0.12,0.12,21.86,60.4,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,127.3,0.30,,
703.7181587,1:01:16 PM,0.1847,1.191,0.1327,35.07,35.06,34.99,22.36,47.94,47.62,47.57,3.56,7.46,36.27,71.6,163.6,24.9,21.84,21.85,21.85,0.12,0.12,21.86,60.4,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,127.3,0.30,,
703.818105,1:01:16 PM,0.1847,1.191,0.1327,35.07,35.06,34.99,22.36,47.94,47.62,47.57,3.56,7.46,36.27,71.6,163.6,24.9,21.84,21.85,21.85,0.12,0.12,21.86,60.4,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.3,0.30,,
703.9182623,1:01:16 PM,0.1847,1.191,0.1327,35.07,35.06,34.99,22.36,47.94,47.62,47.57,3.67,7.46,36.27,71.6,163.6,24.9,21.84,21.85,21.85,0.12,0.12,21.86,60.4,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.3,0.30,,
704.0180004,1:01:16 PM,0.1847,1.191,0.1327,35.07,35.06,34.99,22.36,47.94,47.62,47.57,3.67,7.46,36.27,71.6,163.6,24.9,21.84,21.85,21.85,0.12,0.12,21.86,60.4,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.3,0.30,,
704.1179484,1:01:16 PM,0.1847,1.191,0.1327,35.07,35.06,34.99,22.36,47.94,47.62,47.57,3.67,7.46,36.27,71.6,163.6,24.9,21.84,21.85,21.85,0.12,0.12,21.86,60.4,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.3,0.30,,
704.2178961,1:01:16 PM,0.1847,1.191,0.1327,35.07,35.06,34.99,22.36,47.94,47.62,47.57,3.67,7.46,36.27,71.6,163.6,24.9,21.84,21.85,21.85,0.12,0.13,21.86,60.4,0.00,0.00,0.00,23.6,22.0,22.9,0,0,0.00,127.3,0.30,,
704.3178575,1:01:16 PM,0.1847,1.191,0.1327,35.07,35.06,34.99,22.36,47.94,47.62,47.57,3.67,7.46,36.27,74.8,164.0,24.9,21.84,21.85,21.85,0.12,0.13,21.86,60.4,0.00,0.00,0.00,23.6,22.0,22.9,0,0,0.00,127.3,0.30,,
704.4177912,1:01:16 PM,0.1847,1.191,0.1327,35.07,35.06,34.99,22.36,47.94,47.62,47.57,3.67,7.46,36.27,74.8,164.0,24.9,21.84,21.85,21.85,0.13,0.13,21.86,60.4,0.00,0.00,0.00,23.6,22.0,22.9,0,0,0.00,127.3,0.30,,
704.5227371,1:01:17 PM,0.1767,1.191,0.1247,35.06,35.06,34.99,22.36,47.94,47.62,47.57,3.67,7.46,36.27,74.8,164.0,24.9,21.84,21.85,21.85,0.13,0.13,21.86,60.4,0.00,0.00,0.00,23.6,22.0,22.9,0,0,0.00,127.3,0.30,,
704.6226839,1:01:17 PM,0.1767,1.191,0.1247,35.06,35.06,34.99,22.36,47.94,47.62,47.57,3.67,7.46,36.27,74.8,164.0,24.9,21.84,21.85,21.85,0.13,0.13,21.86,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.3,0.30,,
704.7226312,1:01:17 PM,0.1767,1.191,0.1247,35.06,35.06,34.99,22.36,47.94,47.62,47.57,3.67,7.46,36.27,74.8,164.0,24.9,21.84,21.85,21.85,0.13,0.13,21.86,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.2,0.30,,
704.8225799,1:01:17 PM,0.1767,1.191,0.1247,35.06,35.06,34.99,22.36,47.94,47.62,47.57,3.67,7.46,36.27,74.8,164.0,24.9,21.85,21.85,21.85,0.13,0.13,21.86,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.2,0.30,,
704.9225276,1:01:17 PM,0.1767,1.191,0.1247,35.06,35.06,34.99,22.36,47.94,47.62,47.57,3.67,7.46,36.27,74.8,164.0,24.9,21.85,21.85,21.85,0.13,0.13,21.86,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.2,0.30,,
705.0224747,1:01:17 PM,0.1766,1.139,0.1246,35.06,35.06,34.99,22.36,47.94,47.62,47.57,3.67,7.46,36.27,74.8,164.0,24.9,21.85,21.85,21.85,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.2,0.30,,
705.1224226,1:01:17 PM,0.1766,1.139,0.1246,35.06,35.06,34.99,22.36,48.04,47.94,47.94,3.67,7.46,36.27,74.8,164.0,24.9,21.85,21.85,21.85,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.2,0.30,,
705.222391,1:01:17 PM,0.1766,1.139,0.1246,35.06,35.06,34.99,22.36,48.04,47.94,47.94,3.67,7.46,36.27,74.8,164.0,24.9,21.85,21.85,21.85,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.2,0.30,,
705.3221977,1:01:17 PM,0.1766,1.139,0.1246,35.06,35.06,34.99,22.36,48.04,47.94,47.94,3.66,7.45,36.27,74.8,164.0,24.9,21.85,21.85,21.85,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.2,0.30,,
705.4221459,1:01:17 PM,0.1766,1.139,0.1246,35.06,35.06,34.99,22.36,48.04,47.94,47.94,3.66,7.45,36.27,74.8,164.0,24.9,21.85,21.85,21.85,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.2,0.30,,
705.5220955,1:01:18 PM,0.1766,1.139,0.1246,35.06,35.06,34.99,22.36,48.04,47.94,47.94,3.66,7.45,36.27,74.8,164.0,24.9,21.85,21.85,21.85,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.2,0.30,,
705.6213223,1:01:18 PM,0.1766,1.139,0.1246,35.06,35.06,34.99,22.36,48.04,47.94,47.94,3.66,7.45,36.27,74.8,164.0,24.9,21.85,21.85,21.85,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.2,0.30,,
705.7221212,1:01:18 PM,0.1766,1.139,0.1246,35.06,35.06,34.99,22.36,48.04,47.94,47.94,3.66,7.45,36.27,74.7,164.5,25.0,21.85,21.85,21.85,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.2,0.30,,
705.8220715,1:01:18 PM,0.1766,1.139,0.1246,35.06,35.06,34.99,22.36,48.04,47.94,47.94,3.66,7.45,36.27,74.7,164.5,25.0,21.85,21.85,21.85,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,127.2,0.30,,
705.9220173,1:01:18 PM,0.1766,1.139,0.1246,35.06,35.06,34.99,22.36,48.04,47.94,47.94,3.66,7.45,36.27,74.7,164.5,25.0,21.85,21.85,21.85,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,127.2,0.30,,
706.0219645,1:01:18 PM,0.1768,1.139,0.1248,35.06,35.06,34.99,22.36,48.04,47.94,47.94,3.66,7.45,36.27,74.7,164.5,25.0,21.85,21.85,21.85,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,127.2,0.30,,
706.1224196,1:01:18 PM,0.1768,1.139,0.1248,35.06,35.06,34.99,22.36,48.04,47.94,47.94,3.66,7.45,36.27,74.7,164.5,25.0,21.85,21.85,21.85,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,127.4,0.30,,
706.2223651,1:01:18 PM,0.1768,1.139,0.1248,35.06,35.06,34.99,22.36,48.04,47.94,47.94,3.66,7.45,36.27,74.7,164.5,25.0,21.85,21.85,21.85,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,127.4,0.30,,
706.3223126,1:01:18 PM,0.1768,1.139,0.1248,35.06,35.06,34.99,22.36,48.04,47.94,47.94,3.66,7.45,36.27,74.7,164.5,25.0,21.85,21.85,21.85,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,127.4,0.30,,
706.4222605,1:01:18 PM,0.1768,1.139,0.1248,35.06,35.06,34.99,22.36,48.04,47.94,47.94,3.66,7.45,36.27,74.7,164.5,25.0,21.85,21.85,21.85,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.7,21.9,23.3,0,0,0.00,127.4,0.30,,
706.522208,1:01:19 PM,0.1768,1.140,0.1248,35.06,35.06,34.99,22.36,47.93,47.93,47.96,3.66,7.45,36.27,74.7,164.5,25.0,21.85,21.85,21.85,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.7,22.0,23.3,0,0,0.00,127.4,0.30,,
706.6221561,1:01:19 PM,0.1768,1.140,0.1248,35.06,35.06,34.99,22.36,47.93,47.93,47.96,3.66,7.45,36.27,74.7,164.5,25.0,21.85,21.85,21.85,0.13,0.13,21.84,60.4,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.4,0.30,,
706.7221035,1:01:19 PM,0.1768,1.140,0.1248,35.06,35.06,34.99,22.36,47.93,47.93,47.96,3.66,7.44,36.28,74.7,164.5,25.0,21.85,21.85,21.85,0.13,0.13,21.84,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.4,0.30,,
706.8220661,1:01:19 PM,0.1768,1.140,0.1248,35.06,35.06,34.99,22.36,47.93,47.93,47.96,3.66,7.44,36.28,74.7,164.5,25.0,21.85,21.85,21.85,0.13,0.13,21.84,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.4,0.30,,
706.9219993,1:01:19 PM,0.1768,1.140,0.1248,35.06,35.06,34.99,22.36,47.93,47.93,47.96,3.66,7.44,36.28,74.7,164.5,25.0,21.85,21.85,21.85,0.13,0.13,21.84,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.4,0.30,,
707.0219542,1:01:19 PM,0.1768,1.140,0.1248,35.06,35.06,34.99,22.36,47.93,47.93,47.96,3.66,7.44,36.28,74.7,164.5,25.0,21.85,21.85,21.85,0.13,0.13,21.85,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.4,0.30,,
707.1218932,1:01:19 PM,0.1768,1.140,0.1248,35.06,35.06,34.99,22.36,47.93,47.93,47.96,3.66,7.44,36.28,74.4,164.6,25.0,21.85,21.85,21.85,0.14,0.13,21.85,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.4,0.30,,
707.2218412,1:01:19 PM,0.1768,1.140,0.1248,35.06,35.06,34.99,22.36,47.93,47.93,47.96,3.66,7.44,36.28,74.4,164.6,25.0,21.85,21.85,21.85,0.14,0.13,21.85,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.4,0.30,,
707.321789,1:01:19 PM,0.1768,1.140,0.1248,35.06,35.06,34.99,22.36,47.93,47.93,47.96,3.66,7.44,36.28,74.4,164.6,25.0,21.85,21.85,21.85,0.14,0.14,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.4,0.30,,
707.4217376,1:01:19 PM,0.1768,1.140,0.1248,35.06,35.06,34.99,22.36,47.93,47.93,47.96,3.66,7.44,36.28,74.4,164.6,25.0,21.85,21.85,21.85,0.14,0.14,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.4,0.30,,
707.5216945,1:01:20 PM,0.1775,1.145,0.1255,35.06,35.06,34.99,22.36,47.93,47.93,47.96,3.66,7.44,36.28,74.4,164.6,25.0,21.85,21.85,21.85,0.14,0.14,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.4,0.30,,
707.6216409,1:01:20 PM,0.1775,1.145,0.1255,35.06,35.06,34.99,22.36,47.93,47.93,47.96,3.66,7.44,36.28,74.4,164.6,25.0,21.85,21.85,21.85,0.14,0.14,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.2,0.30,,
707.7215802,1:01:20 PM,0.1775,1.145,0.1255,35.06,35.06,34.99,22.36,47.93,47.93,47.96,3.66,7.44,36.28,74.4,164.6,25.0,21.85,21.85,21.85,0.14,0.14,21.85,60.3,0.00,0.00,0.00,23.7,21.7,23.0,0,0,0.00,127.2,0.30,,
707.8215284,1:01:20 PM,0.1775,1.145,0.1255,35.06,35.06,34.99,22.36,47.93,47.93,47.96,3.66,7.44,36.28,74.4,164.6,25.0,21.85,21.85,21.85,0.14,0.14,21.85,60.3,0.00,0.00,0.00,23.7,21.7,23.0,0,0,0.00,127.2,0.30,,
707.9214758,1:01:20 PM,0.1775,1.145,0.1255,35.06,35.06,34.99,22.36,47.91,47.93,47.94,3.66,7.44,36.28,74.4,164.6,25.0,21.85,21.85,21.85,0.14,0.14,21.85,60.3,0.00,0.00,0.00,23.7,21.7,23.0,0,0,0.00,127.2,0.30,,
708.0214962,1:01:20 PM,0.1775,1.145,0.1255,35.06,35.06,34.99,22.36,47.91,47.93,47.94,3.66,7.44,36.28,74.4,164.6,25.0,21.85,21.85,21.85,0.14,0.14,21.85,60.3,0.00,0.00,0.00,23.7,21.7,23.0,0,0,0.00,127.2,0.30,,
708.1213755,1:01:20 PM,0.1775,1.145,0.1255,35.06,35.06,34.99,22.36,47.91,47.93,47.94,3.65,7.44,36.26,74.4,164.6,25.0,21.85,21.85,21.85,0.14,0.15,21.85,60.3,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,127.2,0.30,,
708.2213179,1:01:20 PM,0.1775,1.145,0.1255,35.06,35.06,34.99,22.36,47.91,47.93,47.94,3.65,7.44,36.26,74.4,164.6,25.0,21.85,21.85,21.85,0.14,0.15,21.85,60.3,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,127.2,0.30,,
708.3212664,1:01:20 PM,0.1775,1.145,0.1255,35.06,35.06,34.99,22.36,47.91,47.93,47.94,3.65,7.44,36.26,74.4,164.6,25.0,21.85,21.85,21.85,0.15,0.15,21.85,60.3,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,127.2,0.30,,
708.4212175,1:01:20 PM,0.1775,1.145,0.1255,35.06,35.06,34.99,22.36,47.91,47.93,47.94,3.65,7.44,36.26,74.4,164.6,25.0,21.85,21.85,21.85,0.15,0.15,21.85,60.3,0.00,0.00,0.00,23.6,21.8,23.1,0,0,0.00,127.2,0.30,,
708.5213219,1:01:21 PM,0.1778,1.145,0.1258,35.06,35.06,34.99,22.36,47.91,47.93,47.94,3.65,7.44,36.26,74.3,164.4,24.9,21.85,21.85,21.85,0.15,0.15,21.85,60.3,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.2,0.30,,
708.6212909,1:01:21 PM,0.1778,1.145,0.1258,35.06,35.06,34.99,22.36,47.91,47.93,47.94,3.65,7.44,36.26,74.3,164.4,24.9,21.85,21.85,21.85,0.15,0.15,21.85,60.3,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.2,0.30,,
708.721047,1:01:21 PM,0.1778,1.145,0.1258,35.06,35.06,34.99,22.36,47.91,47.93,47.94,3.65,7.44,36.26,74.3,164.4,24.9,21.85,21.85,21.85,0.15,0.15,21.85,60.3,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.2,0.30,,
708.8182757,1:01:21 PM,0.1778,1.145,0.1258,35.06,35.06,34.99,22.36,47.91,47.93,47.94,3.65,7.44,36.26,74.3,164.4,24.9,21.85,21.85,21.85,0.15,0.15,21.85,60.3,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.2,0.30,,
708.9182262,1:01:21 PM,0.1778,1.145,0.1258,35.06,35.06,34.99,22.36,47.91,47.93,47.94,3.65,7.44,36.26,74.3,164.4,24.9,21.85,21.85,21.85,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,126.8,0.30,,
709.0180506,1:01:21 PM,0.1778,1.147,0.1258,35.06,35.06,34.99,22.36,47.91,47.93,47.94,3.65,7.44,36.26,74.3,164.4,24.9,21.85,21.85,21.85,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,126.8,0.30,,
709.1181377,1:01:21 PM,0.1778,1.147,0.1258,35.06,35.06,34.99,22.36,47.91,47.93,47.94,3.65,7.44,36.26,74.3,164.4,24.9,21.85,21.85,21.85,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,126.8,0.30,,
709.2191249,1:01:21 PM,0.1778,1.147,0.1258,35.06,35.06,34.99,22.36,47.91,47.93,47.94,3.65,7.44,36.26,74.3,164.4,24.9,21.85,21.85,21.85,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,126.8,0.30,,
709.31892,1:01:21 PM,0.1778,1.147,0.1258,35.06,35.06,34.99,22.36,47.91,47.91,47.94,3.65,7.44,36.26,74.3,164.4,24.9,21.85,21.85,21.85,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.8,0.30,,
709.4199131,1:01:21 PM,0.1778,1.147,0.1258,35.06,35.06,34.99,22.36,47.91,47.91,47.94,3.65,7.44,36.26,74.3,164.4,24.9,21.85,21.85,21.85,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.8,0.30,,
709.521668,1:01:22 PM,0.1778,1.147,0.1258,35.06,35.06,34.99,22.36,47.91,47.91,47.94,3.62,7.31,36.28,74.3,164.4,24.9,21.85,21.85,21.85,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.8,0.30,,
709.6184283,1:01:22 PM,0.1778,1.147,0.1258,35.06,35.06,34.99,22.36,47.91,47.91,47.94,3.62,7.31,36.28,74.3,164.4,24.9,21.85,21.85,21.85,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,126.8,0.30,,
709.7178172,1:01:22 PM,0.1778,1.147,0.1258,35.06,35.06,34.99,22.36,47.91,47.91,47.94,3.62,7.31,36.28,74.3,164.4,24.9,21.85,21.85,21.85,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,126.8,0.30,,
709.8227655,1:01:22 PM,0.1778,1.147,0.1258,35.06,35.06,34.99,22.36,47.91,47.91,47.94,3.62,7.31,36.28,74.3,164.4,24.9,21.85,21.85,21.85,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,126.8,0.30,,
709.9227139,1:01:22 PM,0.1778,1.147,0.1258,35.06,35.06,34.99,22.36,47.91,47.91,47.94,3.62,7.31,36.28,73.8,161.7,25.0,21.85,21.85,21.85,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,22.0,23.2,0,0,0.00,126.8,0.30,,
710.0199459,1:01:22 PM,0.1791,1.147,0.1271,35.06,35.06,34.99,22.36,47.91,47.91,47.94,3.62,7.31,36.28,73.8,161.7,25.0,21.85,21.85,21.85,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.8,0.30,,
710.1178227,1:01:22 PM,0.1791,1.147,0.1271,35.06,35.06,34.99,22.36,47.91,47.91,47.94,3.62,7.31,36.28,73.8,161.7,25.0,21.85,21.85,21.85,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.8,0.30,,
710.2180734,1:01:22 PM,0.1791,1.147,0.1271,35.06,35.06,34.99,22.36,47.91,47.91,47.94,3.62,7.31,36.28,73.8,161.7,25.0,21.85,21.85,21.85,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.8,0.30,,
710.3180206,1:01:22 PM,0.1791,1.147,0.1271,35.06,35.06,34.99,22.36,47.91,47.91,47.94,3.62,7.31,36.28,73.8,161.7,25.0,21.85,21.85,21.85,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,21.8,23.4,0,0,0.00,126.9,0.30,,
710.4187838,1:01:22 PM,0.1791,1.147,0.1271,35.06,35.06,34.99,22.36,47.91,47.91,47.94,3.62,7.31,36.28,73.8,161.7,25.0,21.85,21.85,21.85,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.9,0.30,,
710.5181433,1:01:23 PM,0.1791,1.155,0.1271,35.06,35.06,34.99,22.36,47.91,47.91,47.94,3.62,7.31,36.28,73.8,161.7,25.0,21.85,21.85,21.85,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.9,0.30,,
710.618418,1:01:23 PM,0.1791,1.155,0.1271,35.06,35.06,34.99,22.36,47.91,47.91,47.94,3.62,7.31,36.28,73.8,161.7,25.0,21.85,21.85,21.85,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.9,0.30,,
710.7204065,1:01:23 PM,0.1791,1.155,0.1271,35.06,35.06,34.99,22.36,47.93,47.93,47.94,3.62,7.31,36.28,73.8,161.7,25.0,21.85,21.85,21.85,0.15,0.15,21.86,60.3,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,126.9,0.30,,
710.8201663,1:01:23 PM,0.1791,1.155,0.1271,35.06,35.06,34.99,22.36,47.93,47.93,47.94,3.62,7.31,36.28,73.8,161.7,25.0,21.85,21.85,21.85,0.15,0.15,21.85,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.9,0.30,,
710.9183409,1:01:23 PM,0.1791,1.155,0.1271,35.06,35.06,34.99,22.36,47.93,47.93,47.94,3.62,7.30,36.28,73.8,161.7,25.0,21.85,21.85,21.85,0.15,0.15,21.85,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.9,0.30,,
711.01986,1:01:23 PM,0.1791,1.155,0.1271,35.06,35.06,34.99,22.36,47.93,47.93,47.94,3.62,7.30,36.28,73.8,161.7,25.0,21.85,21.85,21.85,0.15,0.15,21.85,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.9,0.30,,
711.1182659,1:01:23 PM,0.1791,1.155,0.1271,35.06,35.06,34.99,22.36,47.93,47.93,47.94,3.62,7.30,36.28,73.8,161.7,25.0,21.85,21.85,21.85,0.15,0.15,21.85,60.3,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,126.9,0.30,,
711.2203301,1:01:23 PM,0.1791,1.155,0.1271,35.06,35.06,34.99,22.36,47.93,47.93,47.94,3.62,7.30,36.28,73.7,160.9,24.9,21.85,21.85,21.85,0.15,0.15,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,126.9,0.30,,
711.3203838,1:01:23 PM,0.1791,1.155,0.1271,35.06,35.06,34.99,22.36,47.93,47.93,47.94,3.62,7.30,36.28,73.7,160.9,24.9,21.85,21.85,21.85,0.15,0.15,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,126.9,0.30,,
711.4199985,1:01:23 PM,0.1791,1.155,0.1271,35.06,35.06,34.99,22.36,47.93,47.93,47.94,3.62,7.30,36.28,73.7,160.9,24.9,21.85,21.85,21.85,0.15,0.15,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,126.9,0.30,,
711.5203603,1:01:24 PM,0.1794,1.155,0.1274,35.06,35.06,34.99,22.36,47.93,47.93,47.94,3.62,7.30,36.28,73.7,160.9,24.9,21.85,21.85,21.85,0.15,0.15,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,126.9,0.30,,
711.6202845,1:01:24 PM,0.1794,1.155,0.1274,35.06,35.06,34.99,22.36,47.93,47.93,47.94,3.62,7.30,36.28,73.7,160.9,24.9,21.85,21.85,21.85,0.15,0.15,21.85,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,126.9,0.30,,
