ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
711.7204557,1:01:24 PM,0.1794,1.155,0.1274,35.06,35.06,34.99,22.36,47.93,47.93,47.94,3.62,7.30,36.28,73.7,160.9,24.9,21.85,21.85,21.85,0.15,0.15,21.85,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,126.9,0.30,,
711.8203831,1:01:24 PM,0.1794,1.155,0.1274,35.06,35.06,34.99,22.36,47.93,47.93,47.94,3.62,7.30,36.28,73.7,160.9,24.9,21.85,21.85,21.85,0.14,0.15,21.85,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,126.9,0.30,,
711.9218411,1:01:24 PM,0.1794,1.155,0.1274,35.06,35.06,34.99,22.36,47.93,47.93,47.94,3.62,7.30,36.28,73.7,160.9,24.9,21.85,21.85,21.85,0.14,0.14,21.85,60.3,0.00,0.00,0.00,23.7,22.0,23.5,0,0,0.00,126.9,0.30,,
712.0217879,1:01:24 PM,0.1794,1.157,0.1274,35.06,35.06,34.99,22.36,47.93,47.93,47.94,3.62,7.30,36.28,73.7,160.9,24.9,21.85,21.85,21.85,0.14,0.14,21.85,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,126.9,0.30,,
712.1217366,1:01:24 PM,0.1794,1.157,0.1274,35.06,35.06,34.99,22.36,47.91,47.91,47.94,3.62,7.30,36.28,73.7,160.9,24.9,21.85,21.85,21.85,0.14,0.14,21.85,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,126.9,0.30,,
712.2216848,1:01:24 PM,0.1794,1.157,0.1274,35.06,35.06,34.99,22.36,47.91,47.91,47.94,3.62,7.30,36.28,73.7,160.9,24.9,21.85,21.85,21.85,0.14,0.14,21.85,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,126.9,0.30,,
712.3216316,1:01:24 PM,0.1794,1.157,0.1274,35.06,35.06,34.99,22.36,47.91,47.91,47.94,3.58,7.25,36.31,73.7,160.9,24.9,21.85,21.85,21.85,0.14,0.14,21.85,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,126.9,0.30,,
712.4178429,1:01:24 PM,0.1794,1.157,0.1274,35.06,35.06,34.99,22.36,47.91,47.91,47.94,3.58,7.25,36.31,73.7,160.9,24.9,21.85,21.85,21.85,0.14,0.14,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.9,0.30,,
712.5190556,1:01:25 PM,0.1794,1.157,0.1274,35.06,35.06,34.99,22.37,47.91,47.91,47.94,3.58,7.25,36.31,73.7,160.9,24.9,21.85,21.85,21.85,0.14,0.14,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.9,0.30,,
712.6216478,1:01:25 PM,0.1794,1.157,0.1274,35.06,35.06,34.99,22.37,47.91,47.91,47.94,3.58,7.25,36.31,72.3,160.3,24.9,21.85,21.85,21.85,0.14,0.14,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.9,0.30,,
712.7216313,1:01:25 PM,0.1794,1.157,0.1274,35.06,35.06,34.99,22.37,47.91,47.91,47.94,3.58,7.25,36.31,72.3,160.3,24.9,21.85,21.85,21.85,0.14,0.14,21.85,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.9,0.30,,
712.8217705,1:01:25 PM,0.1794,1.157,0.1274,35.06,35.06,34.99,22.37,47.91,47.91,47.94,3.58,7.25,36.31,72.3,160.3,24.9,21.85,21.85,21.85,0.14,0.14,21.83,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.9,0.30,,
712.9215735,1:01:25 PM,0.1794,1.157,0.1274,35.06,35.06,34.99,22.37,47.91,47.91,47.94,3.58,7.25,36.31,72.3,160.3,24.9,21.85,21.85,21.85,0.14,0.14,21.83,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.9,0.30,,
713.0224587,1:01:25 PM,0.1828,1.157,0.1308,35.06,35.06,34.99,22.37,47.91,47.91,47.94,3.58,7.25,36.31,72.3,160.3,24.9,21.85,21.85,21.85,0.14,0.14,21.83,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,126.9,0.30,,
713.119586,1:01:25 PM,0.1828,1.157,0.1308,35.06,35.06,34.99,22.37,47.91,47.91,47.94,3.58,7.25,36.31,72.3,160.3,24.9,21.85,21.85,21.85,0.14,0.14,21.83,60.3,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.5,0.30,,
713.2197787,1:01:25 PM,0.1828,1.157,0.1308,35.06,35.06,34.99,22.37,47.91,47.91,47.94,3.58,7.25,36.31,72.3,160.3,24.9,21.85,21.85,21.85,0.14,0.14,21.83,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.5,0.30,,
713.3197921,1:01:25 PM,0.1828,1.157,0.1308,35.06,35.06,34.99,22.37,47.91,47.91,47.94,3.58,7.25,36.31,72.3,160.3,24.9,21.85,21.85,21.85,0.14,0.14,21.83,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.5,0.30,,
713.4203036,1:01:25 PM,0.1828,1.157,0.1308,35.06,35.06,34.99,22.37,47.91,47.91,47.94,3.58,7.25,36.31,72.3,160.3,24.9,21.85,21.85,21.85,0.14,0.14,21.83,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.5,0.30,,
713.5196995,1:01:26 PM,0.1828,1.179,0.1308,35.06,35.06,34.99,22.37,47.91,47.93,47.94,3.58,7.25,36.31,72.3,160.3,24.9,21.85,21.85,21.85,0.14,0.14,21.83,60.3,0.00,0.00,0.00,23.6,22.1,23.4,0,0,0.00,127.5,0.30,,
713.6202979,1:01:26 PM,0.1828,1.179,0.1308,35.06,35.06,34.99,22.37,47.91,47.93,47.94,3.58,7.25,36.31,72.3,160.3,24.9,21.85,21.85,21.85,0.14,0.14,21.83,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,127.5,0.30,,
713.7217861,1:01:26 PM,0.1828,1.179,0.1308,35.06,35.06,34.99,22.37,47.91,47.93,47.94,3.60,7.25,36.29,72.3,160.3,24.9,21.85,21.85,21.85,0.13,0.14,21.83,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,127.5,0.30,,
713.8186785,1:01:26 PM,0.1828,1.179,0.1308,35.06,35.06,34.99,22.37,47.91,47.93,47.94,3.60,7.25,36.29,72.3,160.3,24.9,21.85,21.85,21.85,0.13,0.14,21.83,60.3,0.00,0.00,0.00,23.6,22.1,23.3,0,0,0.00,127.5,0.30,,
713.9186307,1:01:26 PM,0.1828,1.179,0.1308,35.06,35.06,34.99,22.37,47.91,47.93,47.94,3.60,7.25,36.29,72.3,160.3,24.9,21.85,21.85,21.85,0.13,0.13,21.83,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.5,0.30,,
714.0202072,1:01:26 PM,0.1814,1.170,0.1294,35.06,35.06,34.99,22.37,47.91,47.93,47.94,3.60,7.25,36.29,72.8,160.2,24.9,21.85,21.85,21.85,0.13,0.13,21.83,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.5,0.30,,
714.1204791,1:01:26 PM,0.1814,1.170,0.1294,35.06,35.06,34.99,22.37,47.91,47.93,47.94,3.60,7.25,36.29,72.8,160.2,24.9,21.85,21.85,21.85,0.13,0.13,21.83,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.5,0.30,,
714.2220997,1:01:26 PM,0.1814,1.170,0.1294,35.06,35.06,34.99,22.37,47.91,47.93,47.94,3.60,7.25,36.29,72.8,160.2,24.9,21.85,21.85,21.85,0.13,0.13,21.83,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.5,0.30,,
714.3221859,1:01:26 PM,0.1814,1.170,0.1294,35.06,35.06,34.99,22.37,47.91,47.93,47.94,3.60,7.25,36.29,72.8,160.2,24.9,21.85,21.85,21.85,0.13,0.13,21.83,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.5,0.30,,
714.4184306,1:01:26 PM,0.1814,1.170,0.1294,35.06,35.06,34.99,22.37,47.91,47.93,47.94,3.60,7.25,36.29,72.8,160.2,24.9,21.85,21.85,21.85,0.13,0.13,21.83,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.5,0.30,,
714.5201685,1:01:27 PM,0.1814,1.170,0.1294,35.06,35.06,34.99,22.37,47.91,47.93,47.94,3.60,7.25,36.29,72.8,160.2,24.9,21.85,21.85,21.85,0.13,0.13,21.83,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.1,0.30,,
714.6200894,1:01:27 PM,0.1814,1.170,0.1294,35.06,35.06,34.99,22.37,47.91,47.93,47.94,3.60,7.25,36.29,72.8,160.2,24.9,21.85,21.85,21.85,0.13,0.13,21.83,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.1,0.30,,
714.7193292,1:01:27 PM,0.1814,1.170,0.1294,35.06,35.06,34.99,22.37,47.91,47.93,47.94,3.60,7.25,36.29,72.8,160.2,24.9,21.85,21.85,21.85,0.13,0.13,21.87,60.3,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,127.1,0.30,,
714.8195851,1:01:27 PM,0.1814,1.170,0.1294,35.06,35.06,34.99,22.37,47.71,47.79,47.96,3.60,7.25,36.29,72.8,160.2,24.9,21.85,21.85,21.85,0.13,0.13,21.87,60.3,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,127.1,0.30,,
714.9187539,1:01:27 PM,0.1814,1.170,0.1294,35.06,35.06,34.99,22.37,47.71,47.79,47.96,3.60,7.25,36.29,72.8,160.2,24.9,21.85,21.85,21.85,0.13,0.13,21.87,60.3,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,127.1,0.30,,
715.0204912,1:01:27 PM,0.1814,1.170,0.1294,35.06,35.06,34.99,22.37,47.71,47.79,47.96,3.60,7.25,36.29,72.8,160.2,24.9,21.85,21.85,21.85,0.13,0.13,21.87,60.3,0.00,0.00,0.00,23.6,22.1,23.2,0,0,0.00,127.1,0.30,,
715.1200753,1:01:27 PM,0.1814,1.170,0.1294,35.06,35.06,34.99,22.37,47.71,47.79,47.96,3.60,7.24,36.29,72.8,160.2,24.9,21.85,21.85,21.85,0.13,0.13,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.1,0.30,,
715.2213481,1:01:27 PM,0.1814,1.170,0.1294,35.06,35.06,34.99,22.37,47.71,47.79,47.96,3.60,7.24,36.29,72.8,160.2,24.9,21.85,21.85,21.85,0.13,0.13,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.1,0.30,,
715.3213335,1:01:27 PM,0.1814,1.170,0.1294,35.06,35.06,34.99,22.37,47.71,47.79,47.96,3.60,7.24,36.29,72.8,160.2,24.9,21.85,21.85,21.85,0.13,0.13,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.1,0.30,,
715.4226946,1:01:27 PM,0.1814,1.170,0.1294,35.06,35.06,34.99,22.37,47.71,47.79,47.96,3.60,7.24,36.29,72.9,160.0,24.9,21.85,21.85,21.85,0.13,0.13,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.1,0.30,,
715.5226799,1:01:28 PM,0.1811,1.170,0.1291,35.06,35.06,34.99,22.37,47.71,47.79,47.96,3.60,7.24,36.29,72.9,160.0,24.9,21.85,21.85,21.85,0.13,0.13,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.1,0.30,,
715.6194573,1:01:28 PM,0.1811,1.170,0.1291,35.06,35.06,34.99,22.37,47.71,47.79,47.96,3.60,7.24,36.29,72.9,160.0,24.9,21.85,21.85,21.85,0.14,0.13,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.1,0.30,,
715.7192539,1:01:28 PM,0.1811,1.170,0.1291,35.06,35.06,34.99,22.37,47.71,47.79,47.96,3.60,7.24,36.29,72.9,160.0,24.9,21.85,21.85,21.85,0.14,0.13,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.3,0,0,0.00,127.1,0.30,,
715.8195036,1:01:28 PM,0.1811,1.170,0.1291,35.06,35.06,34.99,22.37,47.71,47.79,47.96,3.60,7.24,36.29,72.9,160.0,24.9,21.85,21.85,21.85,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.1,0.30,,
715.9189973,1:01:28 PM,0.1811,1.170,0.1291,35.06,35.06,34.99,22.37,47.71,47.79,47.96,3.60,7.24,36.29,72.9,160.0,24.9,21.85,21.85,21.85,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.6,0.30,,
716.0205279,1:01:28 PM,0.1811,1.168,0.1291,35.06,35.06,34.99,22.37,47.71,47.79,47.96,3.60,7.24,36.29,72.9,160.0,24.9,21.85,21.85,21.85,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.6,0.30,,
716.1206071,1:01:28 PM,0.1811,1.168,0.1291,35.06,35.06,34.99,22.37,47.71,47.79,47.96,3.60,7.24,36.29,72.9,160.0,24.9,21.85,21.85,21.85,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.6,0.30,,
716.2207584,1:01:28 PM,0.1811,1.168,0.1291,35.06,35.06,34.99,22.37,47.71,47.77,47.96,3.60,7.24,36.29,72.9,160.0,24.9,21.85,21.85,21.85,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.6,0.30,,
716.3209718,1:01:28 PM,0.1811,1.168,0.1291,35.06,35.06,34.99,22.37,47.71,47.77,47.96,3.60,7.24,36.29,72.9,160.0,24.9,21.85,21.85,21.85,0.14,0.14,21.87,60.3,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.6,0.30,,
716.4206332,1:01:28 PM,0.1811,1.168,0.1291,35.06,35.06,34.99,22.37,47.71,47.77,47.96,3.73,7.20,36.33,72.9,160.0,24.9,21.85,21.85,21.85,0.14,0.14,21.87,60.2,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.6,0.30,,
716.5205818,1:01:29 PM,0.1811,1.168,0.1291,35.06,35.06,34.99,22.37,47.71,47.77,47.96,3.73,7.20,36.33,72.9,160.0,24.9,21.85,21.85,21.85,0.14,0.14,21.87,60.2,0.00,0.00,0.00,23.6,21.9,23.5,0,0,0.00,127.6,0.30,,
716.6182524,1:01:29 PM,0.1811,1.168,0.1291,35.06,35.06,34.99,22.37,47.71,47.77,47.96,3.73,7.20,36.33,72.9,160.0,24.9,21.85,21.85,21.85,0.14,0.14,21.85,60.2,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.6,0.30,,
716.719677,1:01:29 PM,0.1811,1.168,0.1291,35.06,35.06,34.99,22.37,47.71,47.77,47.96,3.73,7.20,36.33,72.9,160.0,24.9,21.85,21.85,21.85,0.14,0.14,21.85,60.2,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.6,0.30,,
716.8196605,1:01:29 PM,0.1811,1.168,0.1291,35.06,35.06,34.99,22.37,47.71,47.77,47.96,3.73,7.20,36.33,75.8,159.4,25.0,21.85,21.85,21.85,0.14,0.14,21.85,60.2,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.6,0.30,,
716.9184419,1:01:29 PM,0.1811,1.168,0.1291,35.06,35.06,34.99,22.37,47.71,47.77,47.96,3.73,7.20,36.33,75.8,159.4,25.0,21.85,21.85,21.85,0.14,0.14,21.85,60.2,0.00,0.00,0.00,23.6,21.8,23.2,0,0,0.00,127.6,0.30,,
717.0203067,1:01:29 PM,0.1742,1.123,0.1222,35.06,35.06,34.99,22.37,47.71,47.77,47.96,3.73,7.20,36.33,75.8,159.4,25.0,21.85,21.85,21.85,0.14,0.14,21.85,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.6,0.30,,
717.1204388,1:01:29 PM,0.1742,1.123,0.1222,35.06,35.06,34.99,22.37,47.71,47.77,47.96,3.73,7.20,36.33,75.8,159.4,25.0,21.85,21.85,21.85,0.14,0.14,21.85,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.6,0.30,,
717.2204011,1:01:29 PM,0.1742,1.123,0.1222,35.06,35.06,34.99,22.37,47.71,47.77,47.96,3.73,7.20,36.33,75.8,159.4,25.0,21.85,21.85,21.85,0.14,0.14,21.85,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.6,0.30,,
717.3182302,1:01:29 PM,0.1742,1.123,0.1222,35.06,35.06,34.99,22.37,47.71,47.77,47.96,3.73,7.20,36.33,75.8,159.4,25.0,21.85,21.85,21.84,0.14,0.14,21.85,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.6,0.30,,
717.4183619,1:01:29 PM,0.1742,1.123,0.1222,35.06,35.06,34.99,22.37,47.71,47.77,47.96,3.73,7.20,36.33,75.8,159.4,25.0,21.85,21.85,21.84,0.14,0.14,21.85,60.2,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,127.6,0.30,,
717.5199287,1:01:30 PM,0.1742,1.123,0.1222,35.06,35.06,34.99,22.37,47.71,47.77,47.96,3.73,7.20,36.33,75.8,159.4,25.0,21.85,21.85,21.84,0.14,0.14,21.85,60.2,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,127.6,0.30,,
717.620715,1:01:30 PM,0.1742,1.123,0.1222,35.06,35.06,34.99,22.37,47.91,47.91,47.93,3.73,7.20,36.33,75.8,159.4,25.0,21.85,21.85,21.84,0.13,0.14,21.85,60.2,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,127.6,0.30,,
717.7213712,1:01:30 PM,0.1742,1.123,0.1222,35.06,35.06,34.99,22.37,47.91,47.91,47.93,3.73,7.20,36.33,75.8,159.4,25.0,21.85,21.85,21.84,0.13,0.13,21.85,60.2,0.00,0.00,0.00,23.6,21.8,23.7,0,0,0.00,127.6,0.30,,
717.8215201,1:01:30 PM,0.1742,1.123,0.1222,35.06,35.06,34.99,22.37,47.91,47.91,47.93,3.74,7.20,36.34,75.8,159.4,25.0,21.85,21.85,21.84,0.13,0.13,21.85,60.2,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,127.6,0.30,,
717.9212659,1:01:30 PM,0.1742,1.123,0.1222,35.06,35.06,34.99,22.37,47.91,47.91,47.93,3.74,7.20,36.34,75.8,159.4,25.0,21.85,21.85,21.84,0.13,0.13,21.85,60.2,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,127.6,0.30,,
718.0213673,1:01:30 PM,0.1742,1.123,0.1222,35.06,35.06,34.99,22.37,47.91,47.91,47.93,3.74,7.20,36.34,75.8,159.4,25.0,21.85,21.85,21.84,0.13,0.13,21.85,60.2,0.00,0.00,0.00,23.6,22.0,23.6,0,0,0.00,127.6,0.30,,
718.1214451,1:01:30 PM,0.1742,1.123,0.1222,35.06,35.06,34.99,22.37,47.91,47.91,47.93,3.74,7.20,36.34,75.8,159.4,25.0,21.85,21.85,21.84,0.13,0.13,21.85,60.2,0.00,0.00,0.00,23.6,21.9,23.6,0,0,0.00,127.6,0.30,,
718.2213872,1:01:30 PM,0.1742,1.123,0.1222,35.06,35.06,34.99,22.37,47.91,47.91,47.93,3.74,7.20,36.34,76.0,159.1,25.0,21.85,21.85,21.84,0.13,0.13,21.85,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.6,0.30,,
718.3202115,1:01:30 PM,0.1742,1.123,0.1222,35.06,35.06,34.99,22.37,47.91,47.91,47.93,3.74,7.20,36.34,76.0,159.1,25.0,21.85,21.85,21.84,0.13,0.13,21.85,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.6,0.30,,
718.4201591,1:01:30 PM,0.1742,1.123,0.1222,35.06,35.06,34.99,22.37,47.91,47.91,47.93,3.74,7.20,36.34,76.0,159.1,25.0,21.85,21.85,21.84,0.13,0.13,21.85,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.6,0.30,,
718.5201076,1:01:31 PM,0.1738,1.123,0.1218,35.06,35.06,34.99,22.37,47.91,47.91,47.93,3.74,7.20,36.34,76.0,159.1,25.0,21.85,21.85,21.84,0.13,0.13,21.85,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.6,0.30,,
718.6201177,1:01:31 PM,0.1738,1.123,0.1218,35.06,35.06,34.99,22.37,47.91,47.91,47.93,3.74,7.20,36.34,76.0,159.1,25.0,21.85,21.85,21.84,0.13,0.13,21.85,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.6,0.30,,
718.7198941,1:01:31 PM,0.1738,1.123,0.1218,35.06,35.06,34.99,22.37,47.91,47.91,47.93,3.74,7.20,36.34,76.0,159.1,25.0,21.85,21.85,21.84,0.13,0.13,21.85,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.4,0.30,,
718.8214468,1:01:31 PM,0.1738,1.123,0.1218,35.06,35.06,34.99,22.37,47.91,47.91,47.93,3.74,7.20,36.34,76.0,159.1,25.0,21.85,21.85,21.84,0.13,0.13,21.85,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.4,0.30,,
718.921283,1:01:31 PM,0.1738,1.123,0.1218,35.06,35.06,34.99,22.37,47.91,47.91,47.93,3.74,7.20,36.34,76.0,159.1,25.0,21.85,21.85,21.84,0.13,0.13,21.85,60.2,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,127.4,0.30,,
719.0212448,1:01:31 PM,0.1738,1.121,0.1218,35.06,35.06,34.99,22.37,47.91,47.91,47.94,3.74,7.20,36.34,76.0,159.1,25.0,21.85,21.85,21.84,0.13,0.13,21.85,60.2,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,127.4,0.30,,
719.1211776,1:01:31 PM,0.1738,1.121,0.1218,35.06,35.06,34.99,22.37,47.91,47.91,47.94,3.74,7.20,36.34,76.0,159.1,25.0,21.85,21.85,21.84,0.13,0.13,21.85,60.2,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,127.4,0.30,,
719.2217192,1:01:31 PM,0.1738,1.121,0.1218,35.06,35.06,34.99,22.37,47.91,47.91,47.94,3.74,7.23,36.34,76.0,159.1,25.0,21.85,21.85,21.84,0.13,0.13,21.85,60.2,0.00,0.00,0.00,23.7,21.9,23.2,0,0,0.00,127.4,0.30,,
719.3216853,1:01:31 PM,0.1738,1.121,0.1218,35.06,35.06,34.99,22.37,47.91,47.91,47.94,3.74,7.23,36.34,76.0,159.1,25.0,21.85,21.85,21.84,0.13,0.13,21.85,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.4,0.30,,
719.4219017,1:01:31 PM,0.1738,1.121,0.1218,35.06,35.06,34.99,22.37,47.91,47.91,47.94,3.74,7.23,36.34,76.0,159.1,25.0,21.85,21.85,21.84,0.13,0.13,21.85,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.4,0.30,,
719.5216141,1:01:32 PM,0.1738,1.121,0.1218,35.06,35.06,34.99,22.37,47.91,47.91,47.94,3.74,7.23,36.34,76.0,159.1,25.0,21.85,21.85,21.84,0.11,0.13,21.85,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.4,0.30,,
719.6217474,1:01:32 PM,0.1738,1.121,0.1218,35.06,35.06,34.99,22.37,47.91,47.91,47.94,3.74,7.23,36.34,76.0,159.6,25.0,21.85,21.85,21.84,0.11,0.13,21.85,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.4,0.30,,
719.7215513,1:01:32 PM,0.1738,1.121,0.1218,35.06,35.06,34.99,22.37,47.91,47.91,47.94,3.74,7.23,36.34,76.0,159.6,25.0,21.85,21.85,21.84,0.11,0.11,21.85,60.2,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.4,0.30,,
719.8214636,1:01:32 PM,0.1738,1.121,0.1218,35.06,35.06,34.99,22.37,47.91,47.91,47.94,3.74,7.23,36.34,76.0,159.6,25.0,21.85,21.85,21.84,0.11,0.11,21.85,60.2,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.4,0.30,,
719.9214285,1:01:32 PM,0.1738,1.121,0.1218,35.05,35.06,34.99,22.37,47.91,47.91,47.94,3.74,7.23,36.34,76.0,159.6,25.0,21.85,21.85,21.84,0.11,0.11,21.85,60.2,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.4,0.30,,
720.0190812,1:01:32 PM,0.1737,1.121,0.1217,35.05,35.06,34.99,22.37,47.91,47.91,47.94,3.74,7.23,36.34,76.0,159.6,25.0,21.85,21.84,21.84,0.11,0.11,21.85,60.2,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.4,0.30,,
720.1186759,1:01:32 PM,0.1737,1.121,0.1217,35.05,35.06,34.99,22.37,47.91,47.91,47.94,3.74,7.23,36.34,76.0,159.6,25.0,21.85,21.84,21.84,0.11,0.11,21.85,60.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,127.3,0.30,,
720.2186145,1:01:32 PM,0.1737,1.121,0.1217,35.05,35.06,34.99,22.37,47.91,47.91,47.94,3.74,7.23,36.34,76.0,159.6,25.0,21.85,21.84,21.84,0.11,0.11,21.85,60.2,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,127.3,0.30,,
720.3197085,1:01:32 PM,0.1737,1.121,0.1217,35.05,35.06,34.99,22.37,47.91,47.91,47.94,3.74,7.23,36.34,76.0,159.6,25.0,21.85,21.84,21.84,0.10,0.11,21.85,60.3,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,127.3,0.30,,
720.4196435,1:01:32 PM,0.1737,1.121,0.1217,35.05,35.06,34.99,22.37,47.89,47.91,47.94,3.74,7.23,36.34,76.0,159.6,25.0,21.85,21.84,21.84,0.10,0.11,21.85,60.3,0.00,0.00,0.00,23.7,21.8,23.4,0,0,0.00,127.3,0.30,,
720.518122,1:01:33 PM,0.1737,1.120,0.1217,35.05,35.06,34.99,22.37,47.89,47.91,47.94,3.74,7.23,36.34,76.0,159.6,25.0,21.85,21.84,21.84,0.10,0.10,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.3,0.30,,
720.6185598,1:01:33 PM,0.1737,1.120,0.1217,35.05,35.06,34.99,22.37,47.89,47.91,47.94,3.73,7.19,36.36,76.0,159.6,25.0,21.85,21.84,21.84,0.10,0.10,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.3,0.30,,
720.7181904,1:01:33 PM,0.1737,1.120,0.1217,35.05,35.06,34.99,22.37,47.89,47.91,47.94,3.73,7.19,36.36,76.0,159.6,25.0,21.85,21.84,21.84,0.10,0.10,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.3,0.30,,
720.8196842,1:01:33 PM,0.1737,1.120,0.1217,35.05,35.06,34.99,22.37,47.89,47.91,47.94,3.73,7.19,36.36,76.0,159.6,25.0,21.85,21.84,21.84,0.10,0.10,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.3,0.30,,
720.9196299,1:01:33 PM,0.1737,1.120,0.1217,35.05,35.06,34.99,22.37,47.89,47.91,47.94,3.73,7.19,36.36,76.0,159.6,25.0,21.85,21.84,21.84,0.10,0.10,21.87,60.3,0.00,0.00,0.00,23.7,21.9,23.1,0,0,0.00,127.3,0.30,,
721.0195783,1:01:33 PM,0.1742,1.121,0.1222,35.05,35.06,34.99,22.37,47.89,47.91,47.94,3.73,7.19,36.36,75.8,159.1,25.0,21.85,21.84,21.84,0.10,0.10,21.87,60.3,0.00,0.00,0.00,23.7,21.9,23.1,0,0,0.00,127.3,0.30,,
721.1195849,1:01:33 PM,0.1742,1.121,0.1222,35.05,35.06,34.99,22.37,47.89,47.91,47.94,3.73,7.19,36.36,75.8,159.1,25.0,21.85,21.84,21.84,0.10,0.10,21.87,60.3,0.00,0.00,0.00,23.7,21.9,23.1,0,0,0.00,127.3,0.30,,
721.2195672,1:01:33 PM,0.1742,1.121,0.1222,35.05,35.06,34.99,22.37,47.89,47.91,47.94,3.73,7.19,36.36,75.8,159.1,25.0,21.85,21.84,21.84,0.10,0.10,21.87,60.3,0.00,0.00,0.00,23.7,21.9,23.1,0,0,0.00,127.3,0.30,,
721.3194813,1:01:33 PM,0.1742,1.121,0.1222,35.05,35.06,34.99,22.37,47.89,47.91,47.94,3.73,7.19,36.36,75.8,159.1,25.0,21.85,21.84,21.84,0.10,0.10,21.87,60.3,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,127.3,0.30,,
721.419728,1:01:33 PM,0.1742,1.121,0.1222,35.05,35.06,34.99,22.37,47.89,47.91,47.94,3.73,7.19,36.36,75.8,159.1,25.0,21.85,21.84,21.84,0.10,0.10,21.87,60.3,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,127.3,0.30,,
721.5204909,1:01:34 PM,0.1742,1.123,0.1222,35.05,35.06,34.99,22.37,47.89,47.91,47.94,3.73,7.19,36.36,75.8,159.1,25.0,21.85,21.84,21.84,0.09,0.10,21.87,60.3,0.00,0.00,0.00,23.6,22.2,23.4,0,0,0.00,127.5,0.30,,
721.6187691,1:01:34 PM,0.1742,1.123,0.1222,35.05,35.06,34.99,22.37,47.89,47.91,47.94,3.73,7.19,36.36,75.8,159.1,25.0,21.85,21.84,21.84,0.09,0.09,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.5,0.30,,
721.7187218,1:01:34 PM,0.1742,1.123,0.1222,35.05,35.06,34.99,22.37,47.89,47.91,47.94,3.73,7.19,36.36,75.8,159.1,25.0,21.85,21.84,21.84,0.09,0.09,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.9,0,0,0.00,127.5,0.30,,
721.8198008,1:01:34 PM,0.1742,1.123,0.1222,35.05,35.06,34.99,22.37,47.91,47.91,47.93,3.73,7.19,36.36,75.8,159.1,25.0,21.85,21.84,21.84,0.09,0.09,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.9,0,0,0.00,127.5,0.30,,
721.9223564,1:01:34 PM,0.1742,1.123,0.1222,35.05,35.06,34.99,22.37,47.91,47.91,47.93,3.73,7.19,36.36,75.8,159.1,25.0,21.85,21.84,21.84,0.09,0.09,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.9,0,0,0.00,127.5,0.30,,
722.0223062,1:01:34 PM,0.1742,1.123,0.1222,35.05,35.06,34.99,22.37,47.91,47.91,47.93,3.71,7.19,36.36,75.8,159.1,25.0,21.85,21.84,21.84,0.09,0.09,21.87,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.5,0.30,,
722.1222525,1:01:34 PM,0.1742,1.123,0.1222,35.05,35.06,34.99,22.37,47.91,47.91,47.93,3.71,7.19,36.36,75.8,159.1,25.0,21.85,21.84,21.84,0.09,0.09,21.89,60.3,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.5,0.30,,
722.2223448,1:01:34 PM,0.1742,1.123,0.1222,35.05,35.06,34.99,22.37,47.91,47.91,47.93,3.71,7.19,36.36,75.8,159.1,25.0,21.85,21.84,21.84,0.09,0.09,21.89,60.2,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.5,0.30,,
722.3221831,1:01:34 PM,0.1742,1.123,0.1222,35.05,35.06,34.99,22.37,47.91,47.91,47.93,3.71,7.19,36.36,75.8,159.1,25.0,21.85,21.84,21.84,0.09,0.09,21.89,60.2,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.5,0.30,,
722.4221412,1:01:34 PM,0.1742,1.123,0.1222,35.05,35.06,34.99,22.37,47.91,47.91,47.93,3.71,7.19,36.36,75.5,158.0,25.0,21.85,21.84,21.84,0.09,0.09,21.89,60.2,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,127.5,0.30,,
722.518407,1:01:35 PM,0.1749,1.123,0.1229,35.05,35.06,34.99,22.37,47.91,47.91,47.93,3.71,7.19,36.36,75.5,158.0,25.0,21.85,21.84,21.84,0.09,0.09,21.89,60.2,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,127.5,0.30,,
722.6185082,1:01:35 PM,0.1749,1.123,0.1229,35.05,35.06,34.99,22.37,47.91,47.91,47.93,3.71,7.19,36.36,75.5,158.0,25.0,21.85,21.84,21.84,0.09,0.09,21.89,60.2,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,127.5,0.30,,
722.7185038,1:01:35 PM,0.1749,1.123,0.1229,35.05,35.06,34.99,22.37,47.91,47.91,47.93,3.71,7.19,36.36,75.5,158.0,25.0,21.85,21.84,21.84,0.09,0.09,21.89,60.2,0.00,0.00,0.00,23.6,21.8,23.3,0,0,0.00,127.5,0.30,,
722.8194863,1:01:35 PM,0.1749,1.123,0.1229,35.05,35.06,34.99,22.37,47.91,47.91,47.93,3.71,7.19,36.36,75.5,158.0,25.0,21.85,21.84,21.84,0.09,0.09,21.89,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.5,0.30,,
722.919626,1:01:35 PM,0.1749,1.123,0.1229,35.05,35.06,34.99,22.37,47.91,47.91,47.93,3.71,7.19,36.36,75.5,158.0,25.0,21.85,21.84,21.84,0.09,0.09,21.89,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.4,0.30,,
723.021398,1:01:35 PM,0.1749,1.128,0.1229,35.05,35.06,34.99,22.37,47.91,47.91,47.93,3.71,7.19,36.36,75.5,158.0,25.0,21.85,21.84,21.84,0.09,0.09,21.89,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.4,0.30,,
723.1220469,1:01:35 PM,0.1749,1.128,0.1229,35.05,35.06,34.99,22.37,47.91,47.91,47.93,3.71,7.19,36.36,75.5,158.0,25.0,21.85,21.84,21.84,0.09,0.10,21.89,60.2,0.00,0.00,0.00,23.6,22.0,23.4,0,0,0.00,127.4,0.30,,
723.2200053,1:01:35 PM,0.1749,1.128,0.1229,35.05,35.06,34.99,22.37,47.91,47.91,47.94,3.71,7.19,36.36,75.5,158.0,25.0,21.85,21.84,21.84,0.09,0.10,21.89,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.4,0.30,,
723.3186762,1:01:35 PM,0.1749,1.128,0.1229,35.05,35.06,34.99,22.37,47.91,47.91,47.94,3.71,7.19,36.36,75.5,158.0,25.0,21.85,21.84,21.84,0.09,0.10,21.89,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.4,0.30,,
723.4186303,1:01:35 PM,0.1749,1.128,0.1229,35.05,35.06,34.99,22.37,47.91,47.91,47.94,3.88,7.17,36.36,75.5,158.0,25.0,21.85,21.84,21.84,0.10,0.10,21.89,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.4,0.30,,
723.5186163,1:01:36 PM,0.1749,1.128,0.1229,35.05,35.06,34.99,22.37,47.91,47.91,47.94,3.88,7.17,36.36,75.5,158.0,25.0,21.85,21.84,21.84,0.10,0.10,21.89,60.2,0.00,0.00,0.00,23.6,21.9,23.4,0,0,0.00,127.4,0.30,,
723.618585,1:01:36 PM,0.1749,1.128,0.1229,35.05,35.06,34.99,22.37,47.91,47.91,47.94,3.88,7.17,36.36,75.5,158.0,25.0,21.85,21.84,21.84,0.10,0.10,21.89,60.2,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,127.4,0.30,,
723.7185656,1:01:36 PM,0.1749,1.128,0.1229,35.05,35.06,34.99,22.37,47.91,47.91,47.94,3.88,7.17,36.36,75.5,158.0,25.0,21.85,21.84,21.84,0.10,0.10,21.89,60.2,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,127.4,0.30,,
723.8203502,1:01:36 PM,0.1749,1.128,0.1229,35.05,35.06,34.99,22.37,47.91,47.91,47.94,3.88,7.17,36.36,78.2,157.6,24.9,21.85,21.84,21.84,0.10,0.10,21.89,60.2,0.00,0.00,0.00,23.6,22.0,23.1,0,0,0.00,127.4,0.30,,
723.9216053,1:01:36 PM,0.1749,1.128,0.1229,35.05,35.06,34.99,22.37,47.91,47.91,47.94,3.88,7.17,36.36,78.2,157.6,24.9,21.85,21.84,21.84,0.10,0.10,21.89,60.2,0.00,0.00,0.00,23.6,21.9,23.1,0,0,0.00,127.4,0.30,,
724.0215519,1:01:36 PM,0.1690,1.128,0.1170,35.05,35.06,34.99,22.37,47.91,47.91,47.94,3.88,7.17,36.36,78.2,157.6,24.9,21.85,21.84,21.84,0.10,0.10,21.86,60.2,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,127.4,0.30,,
724.1214991,1:01:36 PM,0.1690,1.128,0.1170,35.05,35.06,34.99,22.37,47.91,47.91,47.94,3.88,7.17,36.36,78.2,157.6,24.9,21.85,21.84,21.84,0.10,0.10,21.86,60.2,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,127.4,0.30,,
724.2218896,1:01:36 PM,0.1690,1.128,0.1170,35.05,35.06,34.99,22.37,47.91,47.91,47.94,3.88,7.17,36.36,78.2,157.6,24.9,21.85,21.84,21.84,0.10,0.10,21.86,60.2,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,127.4,0.30,,
724.3215718,1:01:36 PM,0.1690,1.128,0.1170,35.05,35.06,34.99,22.37,47.91,47.91,47.94,3.88,7.17,36.36,78.2,157.6,24.9,21.85,21.84,21.84,0.10,0.10,21.86,60.2,0.00,0.00,0.00,23.6,21.9,23.2,0,0,0.00,127.3,0.30,,
724.4205859,1:01:36 PM,0.1690,1.128,0.1170,35.05,35.06,34.99,22.37,47.91,47.91,47.94,3.88,7.17,36.36,78.2,157.6,24.9,21.85,21.84,21.84,0.10,0.10,21.86,60.2,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.3,0.30,,
724.5202818,1:01:37 PM,0.1689,1.090,0.1169,35.05,35.06,34.99,22.37,47.91,47.91,47.94,3.88,7.17,36.36,78.2,157.6,24.9,21.85,21.84,21.84,0.10,0.10,21.86,60.2,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.3,0.30,,
724.620236,1:01:37 PM,0.1689,1.090,0.1169,35.05,35.06,34.99,22.37,47.89,47.89,47.84,3.88,7.17,36.36,78.2,157.6,24.9,21.85,21.84,21.84,0.10,0.10,21.86,60.2,0.00,0.00,0.00,23.6,21.9,23.3,0,0,0.00,127.3,0.30,,
724.7202003,1:01:37 PM,0.1689,1.090,0.1169,35.05,35.06,34.99,22.37,47.89,47.89,47.84,3.88,7.17,36.36,78.2,157.6,24.9,21.85,21.84,21.84,0.10,0.10,21.86,60.2,0.00,0.00,0.00,23.6,22.0,23.5,0,0,0.00,127.3,0.30,,
