ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
CalcsFile Version,3/31/2014 8:09:08 PM
[Test Data]
Format 2
Experiment Type:,dry
Test Date:,10/8/2019,11:04:52 AM
Logging Interval (min),0.00166666666666667
Datafile:,C:\Program Files (x86)\ThermDac8\DEV_ISGHP_DHS\Test Data\Kappler\PVC-4.csv
Comments:,


Device Name,,Test Plate,Guard Ring,Lower Guard
RCT0,degC.m2/W,0.0520,,,
Surface Area,m2,0.0423,0.0475,1.0000,

,,Test Plate,Test Plate,Test Plate,Test Plate,Guard Ring,Lower Guard,Backside Cooling,Test Plate,Guard Ring,Lower Guard,Test Plate,Guard Ring,Lower Guard,Test Plate,Guard Ring,Lower Guard,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Chamber,Test Plate,Guard Ring,Backside Cooling,Test Plate,Test Plate
Time,Clock,RCT,RCT CLO,RCF,Average Surface Temp,Average Surface Temp,Average Surface Temp,Average Surface Temp,Heater Voltage,Heater Voltage,Heater Voltage,Heater % On,Heater % On,Heater % On,Heat Flux Generated,Heat Flux Generated,Heat Flux Generated,Amb Temp,Ambient Temp 1,Ambient Temp 2,Air Velocity,Raw Air Velocity,Chamber Temp,Amb RH,Heater % Out,Steam % Out,Fan % Output,Board Temp,Heater TC (Overtemp),Boiler TC (Overtemp),Flow Setpoint,Flow Setpoint,Cooler % Output,Heat Flux Measured,DHS Sensor Delta Temperature,EventText,SystemEventText
Seconds,,degC.m2/W,Clo,degC.m2/W,degC,degC,degC,degC,V,V,V,%,%,%,W/m2,W/m2,W/m2,degC,degC,degC,m/sec,m/sec,degC,%RH,%,%,%,degC,degC,degC,ml/(hr.m2),ml/(hr.m2),%,W/m2,degC
0.1188772,11:04:52 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,1.50,7.02,37.71,0.0,0.0,26.0,21.34,21.33,21.34,0.11,0.12,21.36,64.7,0.00,0.00,30.00,23.9,20.5,24.3,0,0,0.00,205.3,0.28,,
0.2155688,11:04:52 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,1.50,7.02,37.71,0.0,0.0,26.0,21.34,21.33,21.34,0.11,0.11,21.36,64.7,0.00,0.00,30.00,23.9,20.6,24.3,0,0,0.00,205.3,0.28,,
0.3185081,11:04:53 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,1.50,7.02,37.71,0.0,0.0,26.0,21.34,21.33,21.34,0.11,0.11,21.36,64.7,0.00,0.00,30.00,23.9,20.6,24.1,0,0,0.00,205.3,0.28,,
0.418453,11:04:53 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,1.50,7.02,37.71,0.0,0.0,26.0,21.34,21.33,21.34,0.11,0.11,21.36,64.7,0.00,0.00,30.00,23.9,20.6,24.1,0,0,0.00,205.3,0.28,,
0.5183999,11:04:53 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,1.50,7.02,37.71,0.0,0.0,26.0,21.34,21.33,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.6,24.1,0,0,0.00,205.3,0.28,,
0.618348,11:04:53 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,1.50,7.02,37.71,0.0,0.0,26.0,21.34,21.33,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,205.3,0.28,,
0.7182939,11:04:53 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,1.50,7.02,37.71,0.0,0.0,26.0,21.34,21.33,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,205.3,0.28,,
0.8184748,11:04:53 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,1.50,7.02,37.71,0.0,0.0,26.0,21.34,21.33,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,203.7,0.48,,
0.9158615,11:04:53 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,1.50,7.02,37.71,0.0,0.0,26.0,21.34,21.33,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,203.7,0.48,,
1.0149122,11:04:53 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,1.50,7.02,37.71,0.0,0.0,26.0,21.34,21.33,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,203.7,0.48,,
1.1183271,11:04:53 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,1.50,7.02,37.71,0.0,0.0,26.0,21.34,21.33,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,203.7,0.48,,
1.218158,11:04:53 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.77,47.74,47.88,1.50,7.02,37.71,0.0,0.0,26.0,21.34,21.33,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,203.7,0.48,,
1.3146404,11:04:54 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.77,47.74,47.88,1.50,7.02,37.71,0.0,0.0,26.0,21.34,21.32,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,203.7,0.48,,
1.4171496,11:04:54 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.77,47.74,47.88,0.00,0.00,37.84,0.0,0.0,26.0,21.34,21.32,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,203.7,0.48,,
1.5139417,11:04:54 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.77,47.74,47.88,0.00,0.00,37.84,0.0,0.0,26.0,21.34,21.32,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,203.7,0.48,,
1.6179346,11:04:54 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.77,47.74,47.88,0.00,0.00,37.84,0.0,0.0,26.0,21.34,21.32,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,203.7,0.48,,
1.7166041,11:04:54 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.77,47.74,47.88,0.00,0.00,37.84,0.0,0.0,26.0,21.34,21.32,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,203.7,0.48,,
1.8139375,11:04:54 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.77,47.74,47.88,0.00,0.00,37.84,0.0,0.0,26.0,21.34,21.32,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,203.7,0.48,,
1.9183083,11:04:54 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.77,47.74,47.88,0.00,0.00,37.84,0.0,0.0,26.0,21.34,21.32,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,203.7,0.48,,
2.0189132,11:04:54 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.77,47.74,47.88,0.00,0.00,37.84,0.0,0.0,26.0,21.34,21.32,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,203.7,0.48,,
2.1186758,11:04:54 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.77,47.74,47.88,0.00,0.00,37.84,0.0,0.0,26.0,21.34,21.32,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,201.5,0.47,,
2.2185702,11:04:54 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.84,0.0,0.0,26.0,21.34,21.32,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.5,24.4,0,0,0.00,201.5,0.47,,
2.3188911,11:04:55 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.5,24.4,0,0,0.00,201.5,0.47,,
2.4162387,11:04:55 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.34,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.5,24.4,0,0,0.00,201.5,0.47,,
2.5148667,11:04:55 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.5,24.4,0,0,0.00,201.5,0.47,,
2.6173746,11:04:55 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.34,64.7,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,201.5,0.47,,
2.71444,11:04:55 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.34,64.8,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,200.5,0.47,,
2.8186832,11:04:55 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.34,64.8,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,200.5,0.47,,
2.9141447,11:04:55 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.34,64.8,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,200.5,0.47,,
3.0172076,11:04:55 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.34,64.8,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,200.5,0.47,,
3.113942,11:04:55 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.34,64.8,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,200.5,0.47,,
3.2139858,11:04:55 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.34,64.8,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,199.4,0.47,,
3.3187523,11:04:56 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.77,47.74,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.34,64.8,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,199.4,0.47,,
3.4141805,11:04:56 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.77,47.74,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.34,64.8,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,199.4,0.47,,
3.5186424,11:04:56 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.77,47.74,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.34,64.8,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,199.4,0.47,,
3.6179743,11:04:56 AM,∞,∞,∞,35.87,35.75,35.00,22.41,47.77,47.74,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.34,64.8,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,199.4,0.47,,
3.7155146,11:04:56 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.77,47.74,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.34,64.8,0.00,0.00,0.00,23.9,20.5,24.4,0,0,0.00,199.4,0.47,,
3.8187062,11:04:56 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.89,47.91,47.93,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.34,64.8,0.00,0.00,0.00,23.9,20.5,24.4,0,0,0.00,198.4,0.46,,
3.9185283,11:04:56 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.89,47.91,47.93,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.34,64.8,0.00,0.00,0.00,23.9,20.5,24.4,0,0,0.00,198.4,0.46,,
4.0188706,11:04:56 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.89,47.91,47.93,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.34,64.8,0.00,0.00,0.00,23.9,20.5,24.4,0,0,0.00,198.4,0.46,,
4.118642,11:04:56 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.89,47.91,47.93,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.34,64.8,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,198.4,0.46,,
4.218831,11:04:56 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.89,47.91,47.93,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.34,64.8,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,198.4,0.46,,
4.3140196,11:04:57 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.89,47.91,47.93,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.34,64.8,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,198.4,0.46,,
4.4139438,11:04:57 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.77,47.93,47.96,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.34,64.8,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,197.3,0.46,,
4.518569,11:04:57 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.77,47.93,47.96,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.8,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,197.3,0.46,,
4.6184302,11:04:57 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.77,47.93,47.96,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.8,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,197.3,0.46,,
4.7184964,11:04:57 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.77,47.93,47.96,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.8,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,197.3,0.46,,
4.8186845,11:04:57 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.77,47.93,47.96,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.8,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,197.3,0.46,,
4.9187445,11:04:57 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.77,47.74,47.84,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.8,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,196.2,0.46,,
5.0140666,11:04:57 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.76,47.74,47.84,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.8,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,196.2,0.46,,
5.1176249,11:04:57 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.76,47.74,47.84,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.8,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,196.2,0.46,,
5.2181925,11:04:57 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.76,47.74,47.84,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.8,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,196.2,0.46,,
5.3188955,11:04:58 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.76,47.74,47.84,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.8,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,196.2,0.46,,
5.4140657,11:04:58 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.76,47.74,47.84,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.8,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,196.2,0.46,,
5.5154847,11:04:58 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.8,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,195.0,0.46,,
5.6148607,11:04:58 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.8,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,195.0,0.46,,
5.715615,11:04:58 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.8,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,195.0,0.46,,
5.8184066,11:04:58 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.8,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,195.0,0.46,,
5.9174198,11:04:58 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.8,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,195.0,0.46,,
6.0158274,11:04:58 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.8,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,193.6,0.45,,
6.1161663,11:04:58 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.77,47.76,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.8,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,193.6,0.45,,
6.2139419,11:04:58 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.77,47.76,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,193.6,0.45,,
6.3139937,11:04:59 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.77,47.76,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.7,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,193.6,0.45,,
6.4188902,11:04:59 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.77,47.76,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.35,64.7,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,193.6,0.45,,
6.514213,11:04:59 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.77,47.76,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.35,64.7,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,193.6,0.45,,
6.6174357,11:04:59 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.91,47.91,47.93,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.11,21.35,64.7,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,192.0,0.45,,
6.715762,11:04:59 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.91,47.91,47.93,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.7,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,192.0,0.45,,
6.8139431,11:04:59 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.91,47.91,47.93,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.7,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,192.0,0.45,,
6.918764,11:04:59 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.91,47.91,47.93,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.7,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,192.0,0.45,,
7.0162289,11:04:59 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.91,47.91,47.93,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.7,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,192.0,0.45,,
7.1147636,11:04:59 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.91,47.91,47.93,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.7,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,190.8,0.45,,
7.2188516,11:04:59 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.93,47.93,47.96,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.7,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,190.8,0.45,,
7.3152919,11:05:00 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.93,47.93,47.96,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.7,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,190.8,0.45,,
7.4152059,11:05:00 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.93,47.93,47.96,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.7,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,190.8,0.45,,
7.5188521,11:05:00 AM,∞,∞,∞,35.88,35.74,35.00,22.41,47.93,47.93,47.96,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.7,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,190.8,0.45,,
7.6145987,11:05:00 AM,∞,∞,∞,35.88,35.73,35.00,22.41,47.93,47.93,47.96,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.7,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,190.8,0.45,,
7.715852,11:05:00 AM,∞,∞,∞,35.88,35.73,35.00,22.41,47.77,47.74,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.7,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,189.6,0.44,,
7.8188244,11:05:00 AM,∞,∞,∞,35.88,35.73,35.00,22.41,47.77,47.74,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.7,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,189.6,0.44,,
7.9140516,11:05:00 AM,∞,∞,∞,35.88,35.73,35.00,22.41,47.77,47.74,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.7,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,189.6,0.44,,
8.014628,11:05:00 AM,∞,∞,∞,35.88,35.73,35.00,22.41,47.77,47.74,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.7,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,189.6,0.44,,
8.1139444,11:05:00 AM,∞,∞,∞,35.89,35.73,35.00,22.41,47.77,47.74,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.6,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,189.6,0.44,,
8.2161009,11:05:00 AM,∞,∞,∞,35.89,35.73,35.00,22.41,47.77,47.74,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.6,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,189.6,0.44,,
8.3141231,11:05:01 AM,∞,∞,∞,35.89,35.73,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.36,64.6,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,188.5,0.44,,
8.4177154,11:05:01 AM,∞,∞,∞,35.89,35.73,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.36,64.6,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,188.5,0.44,,
8.5140241,11:05:01 AM,∞,∞,∞,35.89,35.73,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.36,64.6,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,188.5,0.44,,
8.617069,11:05:01 AM,∞,∞,∞,35.89,35.73,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.36,64.6,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,188.5,0.44,,
8.7154999,11:05:01 AM,∞,∞,∞,35.89,35.73,35.00,22.41,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.36,64.6,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,188.5,0.44,,
8.8172105,11:05:01 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.36,64.6,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,187.1,0.44,,
8.9141295,11:05:01 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.77,47.94,47.96,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.36,64.6,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,187.1,0.44,,
9.014477,11:05:01 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.77,47.94,47.96,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.36,64.6,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,187.1,0.44,,
9.1178954,11:05:01 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.77,47.94,47.96,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.36,64.6,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,187.1,0.44,,
9.2139442,11:05:01 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.77,47.94,47.96,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.36,64.6,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,187.1,0.44,,
9.3169158,11:05:02 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.77,47.94,47.96,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.36,64.6,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,187.1,0.44,,
9.4177622,11:05:02 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.36,64.6,0.00,0.00,0.00,23.9,20.6,24.2,0,0,0.00,185.7,0.44,,
9.514724,11:05:02 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.36,64.6,0.00,0.00,0.00,23.9,20.6,24.2,0,0,0.00,185.7,0.44,,
9.6141765,11:05:02 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.36,64.6,0.00,0.00,0.00,23.9,20.6,24.2,0,0,0.00,185.7,0.44,,
9.715512,11:05:02 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.36,64.6,0.00,0.00,0.00,23.9,20.6,24.2,0,0,0.00,185.7,0.44,,
9.8175939,11:05:02 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.36,64.6,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,185.7,0.44,,
9.9189489,11:05:02 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.36,64.6,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,184.4,0.43,,
10.0179865,11:05:02 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.36,64.6,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,184.4,0.43,,
10.1189258,11:05:02 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.91,47.91,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.36,64.6,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,184.4,0.43,,
10.2187988,11:05:02 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.91,47.91,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.6,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,184.4,0.43,,
10.3139489,11:05:03 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.91,47.91,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.6,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,184.4,0.43,,
10.418929,11:05:03 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.91,47.91,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.6,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,184.4,0.43,,
10.5155644,11:05:03 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.77,47.74,47.86,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.6,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,183.1,0.43,,
10.6184155,11:05:03 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.77,47.74,47.86,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.6,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,183.1,0.43,,
10.7156542,11:05:03 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.77,47.74,47.86,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.6,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,183.1,0.43,,
10.8189397,11:05:03 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.77,47.74,47.86,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.6,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,183.1,0.43,,
10.9139574,11:05:03 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.77,47.74,47.86,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.6,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,183.1,0.43,,
11.0148925,11:05:03 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.77,47.74,47.86,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.6,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,183.1,0.43,,
11.1143831,11:05:03 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.91,47.91,47.93,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.6,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,182.1,0.43,,
11.2149987,11:05:03 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.91,47.91,47.93,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.12,21.35,64.6,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,182.1,0.43,,
11.3140648,11:05:04 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.91,47.91,47.93,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.11,21.35,64.6,0.00,0.00,0.00,23.9,20.6,24.8,0,0,0.00,182.1,0.43,,
11.4181998,11:05:04 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.91,47.91,47.93,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.12,0.11,21.35,64.6,0.00,0.00,0.00,23.9,20.6,24.8,0,0,0.00,182.1,0.43,,
11.5139518,11:05:04 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.91,47.91,47.93,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.35,64.6,0.00,0.00,0.00,23.9,20.6,24.8,0,0,0.00,182.1,0.43,,
11.6183036,11:05:04 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.91,47.93,47.96,0.00,0.00,37.83,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.35,64.6,0.00,0.00,0.00,23.9,20.6,24.8,0,0,0.00,181.0,0.42,,
11.71563,11:05:04 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.91,47.93,47.96,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.35,64.6,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,181.0,0.42,,
11.8189491,11:05:04 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.91,47.93,47.96,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.35,64.6,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,181.0,0.42,,
11.9149054,11:05:04 AM,∞,∞,∞,35.89,35.73,35.00,22.42,47.91,47.93,47.96,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.35,64.5,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,181.0,0.42,,
12.0186923,11:05:04 AM,∞,∞,∞,35.89,35.72,35.00,22.42,47.91,47.93,47.96,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.35,64.5,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,181.0,0.42,,
12.1184112,11:05:04 AM,∞,∞,∞,35.89,35.72,35.00,22.42,47.91,47.93,47.96,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,181.0,0.42,,
12.2143128,11:05:04 AM,∞,∞,∞,35.89,35.72,35.00,22.42,47.76,47.72,47.86,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,179.7,0.42,,
12.3188997,11:05:05 AM,∞,∞,∞,35.89,35.72,35.00,22.42,47.76,47.72,47.86,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,179.7,0.42,,
12.4142058,11:05:05 AM,∞,∞,∞,35.89,35.72,35.00,22.42,47.76,47.72,47.86,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,179.7,0.42,,
12.5139463,11:05:05 AM,∞,∞,∞,35.89,35.72,35.00,22.42,47.76,47.72,47.86,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,179.7,0.42,,
12.6178197,11:05:05 AM,∞,∞,∞,35.89,35.72,35.00,22.42,47.76,47.72,47.86,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,179.7,0.42,,
12.715913,11:05:05 AM,∞,∞,∞,35.89,35.72,35.00,22.42,47.76,47.72,47.86,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,178.9,0.42,,
12.8187657,11:05:05 AM,∞,∞,∞,35.89,35.72,35.00,22.42,47.91,47.91,47.94,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,178.9,0.42,,
12.9141542,11:05:05 AM,∞,∞,∞,35.89,35.72,35.00,22.42,47.91,47.91,47.94,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,178.9,0.42,,
13.0147224,11:05:05 AM,∞,∞,∞,35.89,35.72,35.00,22.42,47.91,47.91,47.94,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,178.9,0.42,,
13.1139512,11:05:05 AM,∞,∞,∞,35.89,35.72,35.00,22.42,47.91,47.91,47.94,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,178.9,0.42,,
13.2180158,11:05:05 AM,∞,∞,∞,35.89,35.72,35.00,22.42,47.91,47.91,47.94,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,178.9,0.42,,
13.3141591,11:05:06 AM,∞,∞,∞,35.89,35.72,35.00,22.42,47.77,47.76,47.88,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,177.5,0.42,,
13.4139452,11:05:06 AM,∞,∞,∞,35.89,35.72,35.00,22.42,47.77,47.76,47.88,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,177.5,0.42,,
13.5176652,11:05:06 AM,∞,∞,∞,35.89,35.72,35.00,22.42,47.77,47.76,47.88,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.32,21.33,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,177.5,0.42,,
13.6178375,11:05:06 AM,∞,∞,∞,35.89,35.72,35.00,22.42,47.77,47.76,47.88,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.33,21.33,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,177.5,0.42,,
13.7156895,11:05:06 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.77,47.76,47.88,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.33,21.33,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,177.5,0.42,,
13.8188933,11:05:06 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.77,47.76,47.88,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.33,21.33,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,176.4,0.41,,
13.9141744,11:05:06 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.89,47.91,47.93,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,176.4,0.41,,
14.0169376,11:05:06 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.89,47.91,47.93,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,176.4,0.41,,
14.1164686,11:05:06 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.89,47.91,47.93,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,176.4,0.41,,
14.2144698,11:05:06 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.89,47.91,47.93,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,176.4,0.41,,
14.3189302,11:05:07 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.89,47.91,47.93,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,176.4,0.41,,
14.4147658,11:05:07 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.79,47.94,47.96,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.34,64.5,0.00,0.00,0.00,23.9,20.5,24.5,0,0,0.00,175.4,0.41,,
14.5189073,11:05:07 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.79,47.94,47.96,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.34,64.5,0.00,0.00,0.00,23.9,20.5,24.5,0,0,0.00,175.4,0.41,,
14.6187023,11:05:07 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.79,47.94,47.96,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.34,64.5,0.00,0.00,0.00,23.9,20.5,24.5,0,0,0.00,175.4,0.41,,
14.7159141,11:05:07 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.79,47.94,47.96,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.34,64.5,0.00,0.00,0.00,23.9,20.5,24.5,0,0,0.00,175.4,0.41,,
14.8149113,11:05:07 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.79,47.94,47.96,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.34,64.5,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,175.4,0.41,,
14.913949,11:05:07 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.79,47.94,47.96,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.34,64.5,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,173.9,0.41,,
15.0149859,11:05:07 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.76,47.76,47.86,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.34,64.5,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,173.9,0.41,,
15.1169117,11:05:07 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.76,47.76,47.86,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.34,64.5,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,173.9,0.41,,
15.2170721,11:05:07 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.76,47.76,47.86,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.34,64.5,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,173.9,0.41,,
15.3151194,11:05:08 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.76,47.76,47.86,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.34,64.5,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,173.9,0.41,,
15.4139508,11:05:08 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.76,47.76,47.86,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.34,64.5,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,173.9,0.41,,
15.5155131,11:05:08 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.76,47.76,47.86,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,173.0,0.41,,
15.6147943,11:05:08 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.93,47.91,47.94,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,173.0,0.41,,
15.7156923,11:05:08 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.93,47.91,47.94,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,173.0,0.41,,
15.8151931,11:05:08 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.93,47.91,47.94,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,173.0,0.41,,
15.9139842,11:05:08 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.93,47.91,47.94,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.34,64.5,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,173.0,0.41,,
16.0141799,11:05:08 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.93,47.91,47.94,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.33,64.5,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,173.0,0.41,,
16.1149181,11:05:08 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.77,47.76,47.88,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.33,64.5,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,171.8,0.40,,
16.2183247,11:05:08 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.77,47.76,47.88,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.33,64.5,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,171.8,0.40,,
16.3185317,11:05:09 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.77,47.76,47.88,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.33,64.5,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,171.8,0.40,,
16.4165531,11:05:09 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.77,47.76,47.88,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.33,64.5,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,171.8,0.40,,
16.515182,11:05:09 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.77,47.76,47.88,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.33,64.5,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,171.8,0.40,,
16.6148187,11:05:09 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.77,47.76,47.88,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.33,64.5,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,170.8,0.40,,
16.7163569,11:05:09 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.89,47.91,47.93,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.33,64.5,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,170.8,0.40,,
16.8173728,11:05:09 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.89,47.91,47.93,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.33,64.5,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,170.8,0.40,,
16.9186882,11:05:09 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.89,47.91,47.93,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.33,64.5,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,170.8,0.40,,
17.0150182,11:05:09 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.89,47.91,47.93,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.33,64.5,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,170.8,0.40,,
17.1169055,11:05:09 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.89,47.91,47.93,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.33,64.5,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,170.8,0.40,,
17.2139524,11:05:09 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.91,47.93,47.94,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.33,64.5,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,169.8,0.40,,
17.3140821,11:05:10 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.91,47.93,47.94,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.33,21.34,0.11,0.11,21.33,64.5,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,169.8,0.40,,
17.4160851,11:05:10 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.91,47.93,47.94,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.34,21.34,0.11,0.11,21.33,64.5,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,169.8,0.40,,
17.5157931,11:05:10 AM,∞,∞,∞,35.90,35.71,35.00,22.42,47.91,47.93,47.94,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.34,21.34,0.11,0.11,21.33,64.5,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,169.8,0.40,,
17.6176909,11:05:10 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.91,47.93,47.94,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.34,21.34,0.11,0.11,21.33,64.4,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,169.8,0.40,,
17.7178486,11:05:10 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.91,47.93,47.94,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.34,21.34,0.11,0.11,21.33,64.4,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,169.0,0.40,,
17.8176454,11:05:10 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.77,47.76,47.86,0.00,0.00,37.81,0.0,0.0,26.0,21.33,21.34,21.34,0.11,0.12,21.33,64.4,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,169.0,0.40,,
17.9141226,11:05:10 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.77,47.76,47.86,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.34,0.11,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,169.0,0.40,,
18.0159114,11:05:10 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.77,47.76,47.86,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.34,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,169.0,0.40,,
18.117483,11:05:10 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.77,47.76,47.86,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.34,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,169.0,0.40,,
18.2141762,11:05:10 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.77,47.76,47.86,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.34,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,169.0,0.40,,
18.3187689,11:05:11 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.34,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,168.5,0.39,,
18.415796,11:05:11 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.34,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,168.5,0.39,,
18.5158412,11:05:11 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.35,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,168.5,0.39,,
18.6167691,11:05:11 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.35,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.5,24.6,0,0,0.00,168.5,0.39,,
18.715818,11:05:11 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.35,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.5,24.6,0,0,0.00,168.5,0.39,,
18.8159997,11:05:11 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.35,0.11,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.5,24.6,0,0,0.00,168.5,0.39,,
18.9160302,11:05:11 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.93,47.93,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.35,0.11,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.5,24.6,0,0,0.00,167.3,0.39,,
19.0189415,11:05:11 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.93,47.93,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.35,0.11,0.11,21.34,64.4,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,167.3,0.39,,
19.1169126,11:05:11 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.93,47.93,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.35,0.11,0.11,21.34,64.4,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,167.3,0.39,,
19.2189221,11:05:11 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.93,47.93,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.35,0.11,0.11,21.34,64.4,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,167.3,0.39,,
19.3187146,11:05:12 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.93,47.93,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.35,0.11,0.11,21.34,64.4,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,167.3,0.39,,
19.416093,11:05:12 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.35,0.11,0.11,21.34,64.4,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,166.5,0.39,,
19.5149062,11:05:12 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.35,0.11,0.11,21.34,64.4,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,166.5,0.39,,
19.6157765,11:05:12 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.35,0.11,0.11,21.34,64.4,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,166.5,0.39,,
19.7165001,11:05:12 AM,∞,∞,∞,35.90,35.70,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.35,0.11,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,166.5,0.39,,
19.8161519,11:05:12 AM,∞,∞,∞,35.91,35.70,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.35,0.11,0.12,21.33,64.4,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,166.5,0.39,,
19.9139932,11:05:12 AM,∞,∞,∞,35.91,35.70,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.35,0.12,0.12,21.33,64.4,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,166.5,0.39,,
20.0149274,11:05:12 AM,∞,∞,∞,35.91,35.70,35.00,22.42,47.91,47.93,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.35,0.12,0.12,21.33,64.4,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,165.7,0.39,,
20.1174877,11:05:12 AM,∞,∞,∞,35.91,35.70,35.00,22.42,47.91,47.93,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.35,0.12,0.12,21.33,64.4,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,165.7,0.39,,
20.213963,11:05:12 AM,∞,∞,∞,35.91,35.70,35.00,22.42,47.91,47.93,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.35,0.12,0.12,21.33,64.4,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,165.7,0.39,,
20.3170912,11:05:13 AM,∞,∞,∞,35.91,35.70,35.00,22.42,47.91,47.93,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.34,21.35,0.12,0.12,21.33,64.4,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,165.7,0.39,,
20.4140596,11:05:13 AM,∞,∞,∞,35.91,35.70,35.00,22.42,47.91,47.93,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.35,21.35,0.12,0.12,21.33,64.4,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,165.7,0.39,,
20.5141696,11:05:13 AM,∞,∞,∞,35.91,35.70,35.00,22.42,47.91,47.93,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.35,21.35,0.12,0.12,21.33,64.4,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,165.3,0.39,,
20.6144124,11:05:13 AM,∞,∞,∞,35.91,35.70,35.00,22.42,47.76,47.72,47.86,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.35,21.35,0.12,0.12,21.33,64.4,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,165.3,0.39,,
20.7169599,11:05:13 AM,∞,∞,∞,35.91,35.70,35.00,22.42,47.76,47.72,47.86,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.35,21.35,0.12,0.12,21.33,64.4,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,165.3,0.39,,
20.8158521,11:05:13 AM,∞,∞,∞,35.91,35.70,35.00,22.42,47.76,47.72,47.86,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.35,21.35,0.12,0.12,21.33,64.4,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,165.3,0.39,,
20.9159611,11:05:13 AM,∞,∞,∞,35.91,35.70,35.00,22.42,47.76,47.72,47.86,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.35,21.35,0.12,0.12,21.33,64.4,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,165.3,0.39,,
21.0141792,11:05:13 AM,∞,∞,∞,35.91,35.70,35.00,22.42,47.76,47.72,47.86,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.35,21.35,0.12,0.12,21.33,64.4,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,165.3,0.39,,
21.1139572,11:05:13 AM,∞,∞,∞,35.91,35.70,35.00,22.42,47.91,47.89,47.93,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.35,21.35,0.12,0.12,21.33,64.4,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,164.4,0.39,,
21.2168137,11:05:13 AM,∞,∞,∞,35.91,35.70,35.00,22.42,47.91,47.89,47.93,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.35,21.36,0.12,0.12,21.33,64.4,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,164.4,0.39,,
21.3158662,11:05:14 AM,∞,∞,∞,35.91,35.70,35.00,22.42,47.91,47.89,47.93,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.35,21.36,0.12,0.12,21.33,64.4,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,164.4,0.39,,
21.4160038,11:05:14 AM,∞,∞,∞,35.91,35.70,35.00,22.42,47.91,47.89,47.93,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.35,21.36,0.12,0.12,21.33,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,164.4,0.39,,
21.5141864,11:05:14 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.91,47.89,47.93,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.35,21.36,0.12,0.12,21.33,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,164.4,0.39,,
21.6157399,11:05:14 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.91,47.89,47.93,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.35,21.36,0.12,0.12,21.33,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,163.4,0.38,,
21.7156894,11:05:14 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.93,47.93,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.33,21.35,21.36,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,163.4,0.38,,
21.81557,11:05:14 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.93,47.93,47.94,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.35,21.36,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,163.4,0.38,,
21.9161036,11:05:14 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.93,47.93,47.94,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.35,21.36,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,163.4,0.38,,
22.0168147,11:05:14 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.93,47.93,47.94,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.35,21.36,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,163.4,0.38,,
22.1189746,11:05:14 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.93,47.93,47.94,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.35,21.36,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,163.4,0.38,,
22.2178858,11:05:14 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.91,47.72,47.84,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.35,21.36,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,162.7,0.38,,
22.3158729,11:05:15 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.91,47.72,47.84,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.35,21.36,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,162.7,0.38,,
22.4139911,11:05:15 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.91,47.72,47.84,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.35,21.36,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,162.7,0.38,,
22.5139695,11:05:15 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.91,47.72,47.84,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.35,21.36,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,162.7,0.38,,
22.6168305,11:05:15 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.91,47.72,47.84,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.35,21.36,0.11,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,162.7,0.38,,
22.7160019,11:05:15 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.91,47.72,47.84,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.35,21.36,0.11,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,162.7,0.38,,
22.8139571,11:05:15 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.91,47.89,47.93,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.35,21.36,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,161.5,0.38,,
22.9139901,11:05:15 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.91,47.89,47.93,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.35,21.36,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,161.5,0.38,,
23.0164018,11:05:15 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.91,47.89,47.93,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.35,21.36,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,161.5,0.38,,
23.1150468,11:05:15 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.91,47.89,47.93,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.36,21.36,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,161.5,0.38,,
23.2139571,11:05:15 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.91,47.89,47.93,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.36,21.36,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,161.5,0.38,,
23.3143458,11:05:16 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.77,47.76,47.88,0.00,0.00,37.78,0.0,0.0,26.0,21.33,21.36,21.36,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,160.7,0.38,,
23.4190116,11:05:16 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.77,47.76,47.88,0.00,0.00,37.76,0.0,0.0,26.0,21.33,21.36,21.36,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,160.7,0.38,,
23.5148697,11:05:16 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.77,47.76,47.88,0.00,0.00,37.76,0.0,0.0,26.0,21.33,21.36,21.36,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,160.7,0.38,,
23.6158291,11:05:16 AM,∞,∞,∞,35.91,35.69,35.00,22.42,47.77,47.76,47.88,0.00,0.00,37.76,0.0,0.0,26.0,21.33,21.36,21.36,0.11,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,160.7,0.38,,
23.7159186,11:05:16 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.77,47.76,47.88,0.00,0.00,37.76,0.0,0.0,26.0,21.33,21.36,21.36,0.11,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,160.7,0.38,,
23.8178244,11:05:16 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.77,47.76,47.88,0.00,0.00,37.76,0.0,0.0,26.0,21.33,21.36,21.36,0.11,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,160.7,0.37,,
23.918856,11:05:16 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.33,21.36,21.36,0.11,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,160.0,0.37,,
24.0141804,11:05:16 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.33,21.36,21.36,0.11,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,160.0,0.37,,
24.115881,11:05:16 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.33,21.36,21.36,0.11,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,160.0,0.37,,
24.2159952,11:05:16 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.33,21.36,21.36,0.11,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,160.0,0.37,,
24.3149249,11:05:17 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.89,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.33,21.36,21.37,0.11,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,160.0,0.37,,
24.4175537,11:05:17 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.93,47.93,47.96,0.00,0.00,37.76,0.0,0.0,26.0,21.33,21.36,21.37,0.11,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,159.4,0.37,,
