ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
24.5140019,11:05:17 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.93,47.93,47.96,0.00,0.00,37.76,0.0,0.0,26.0,21.33,21.36,21.37,0.10,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,159.4,0.37,,
24.6177829,11:05:17 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.93,47.93,47.96,0.00,0.00,37.76,0.0,0.0,26.0,21.33,21.36,21.37,0.10,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,159.4,0.37,,
24.7149387,11:05:17 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.93,47.93,47.96,0.00,0.00,37.76,0.0,0.0,26.0,21.33,21.36,21.37,0.10,0.10,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,159.4,0.37,,
24.8145248,11:05:17 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.93,47.93,47.96,0.00,0.00,37.76,0.0,0.0,26.0,21.33,21.36,21.37,0.10,0.10,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,159.4,0.37,,
24.9189446,11:05:17 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.93,47.93,47.96,0.00,0.00,37.76,0.0,0.0,26.0,21.33,21.36,21.37,0.10,0.10,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,159.4,0.37,,
25.0140445,11:05:17 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.76,47.74,47.86,0.00,0.00,37.76,0.0,0.0,26.0,21.33,21.36,21.37,0.10,0.10,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,158.6,0.37,,
25.1158165,11:05:17 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.76,47.74,47.86,0.00,0.00,37.76,0.0,0.0,26.0,21.33,21.36,21.37,0.10,0.10,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,158.6,0.37,,
25.2141139,11:05:17 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.76,47.74,47.86,0.00,0.00,37.76,0.0,0.0,26.0,21.33,21.36,21.37,0.10,0.10,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,158.6,0.37,,
25.316187,11:05:18 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.76,47.74,47.86,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.36,21.37,0.10,0.10,21.35,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,158.6,0.37,,
25.4162424,11:05:18 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.76,47.74,47.86,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.36,21.37,0.10,0.10,21.35,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,158.6,0.37,,
25.514905,11:05:18 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.76,47.74,47.86,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.36,21.37,0.10,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,158.0,0.37,,
25.6162411,11:05:18 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.91,47.93,47.93,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.36,21.37,0.10,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,158.0,0.37,,
25.7147557,11:05:18 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.91,47.93,47.93,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.36,21.37,0.10,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,158.0,0.37,,
25.8187409,11:05:18 AM,∞,∞,∞,35.91,35.68,35.00,22.42,47.91,47.93,47.93,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.37,0.10,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,158.0,0.37,,
25.9157127,11:05:18 AM,∞,∞,∞,35.91,35.67,35.00,22.42,47.91,47.93,47.93,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.37,0.10,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.6,24.2,0,0,0.00,158.0,0.37,,
26.0189266,11:05:18 AM,∞,∞,∞,35.91,35.67,35.00,22.42,47.91,47.93,47.93,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.37,0.10,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.6,24.2,0,0,0.00,158.0,0.37,,
26.1185075,11:05:18 AM,∞,∞,∞,35.91,35.67,35.00,22.42,47.79,47.76,47.88,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.37,0.10,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.6,24.2,0,0,0.00,157.1,0.37,,
26.2139561,11:05:18 AM,∞,∞,∞,35.91,35.67,35.00,22.42,47.79,47.76,47.88,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.37,0.10,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.6,24.2,0,0,0.00,157.1,0.37,,
26.3139656,11:05:19 AM,∞,∞,∞,35.91,35.67,35.00,22.42,47.79,47.76,47.88,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.37,0.10,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.6,24.2,0,0,0.00,157.1,0.37,,
26.4158503,11:05:19 AM,∞,∞,∞,35.91,35.67,35.00,22.42,47.79,47.76,47.88,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.37,0.11,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.6,24.2,0,0,0.00,157.1,0.37,,
26.5149214,11:05:19 AM,∞,∞,∞,35.91,35.67,35.00,22.42,47.79,47.76,47.88,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.37,0.11,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.6,24.2,0,0,0.00,157.1,0.37,,
26.6154664,11:05:19 AM,∞,∞,∞,35.91,35.67,35.00,22.42,47.79,47.76,47.88,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.37,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,156.6,0.37,,
26.715894,11:05:19 AM,∞,∞,∞,35.91,35.67,35.00,22.42,47.91,47.91,47.93,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.37,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,156.6,0.37,,
26.815837,11:05:19 AM,∞,∞,∞,35.91,35.67,35.00,22.42,47.91,47.91,47.93,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.37,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,156.6,0.37,,
26.9158636,11:05:19 AM,∞,∞,∞,35.91,35.67,35.00,22.42,47.91,47.91,47.93,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.37,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,156.6,0.37,,
27.0148259,11:05:19 AM,∞,∞,∞,35.91,35.67,35.00,22.42,47.91,47.91,47.93,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.38,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,156.6,0.37,,
27.1148571,11:05:19 AM,∞,∞,∞,35.91,35.67,35.00,22.42,47.91,47.91,47.93,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.38,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,156.6,0.37,,
27.2139769,11:05:19 AM,∞,∞,∞,35.91,35.67,35.00,22.42,47.93,47.93,47.94,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.38,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,155.9,0.37,,
27.3187911,11:05:20 AM,∞,∞,∞,35.91,35.67,35.00,22.42,47.93,47.93,47.94,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.38,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,155.9,0.37,,
27.4164233,11:05:20 AM,∞,∞,∞,35.91,35.67,35.00,22.42,47.93,47.93,47.94,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,155.9,0.37,,
27.5175909,11:05:20 AM,∞,∞,∞,35.91,35.67,35.00,22.42,47.93,47.93,47.94,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,155.9,0.37,,
27.6229193,11:05:20 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.93,47.93,47.94,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,155.9,0.37,,
27.7178674,11:05:20 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.93,47.93,47.94,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,155.9,0.36,,
27.8144845,11:05:20 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.77,47.76,47.86,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,155.1,0.36,,
27.9139599,11:05:20 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.77,47.76,47.86,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,155.1,0.36,,
28.0187112,11:05:20 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.77,47.76,47.86,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,155.1,0.36,,
28.1154116,11:05:20 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.77,47.76,47.86,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,155.1,0.36,,
28.218477,11:05:20 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.77,47.76,47.86,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,155.1,0.36,,
28.314186,11:05:21 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.91,47.91,47.94,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,154.7,0.36,,
28.4165156,11:05:21 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.91,47.91,47.94,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,154.7,0.36,,
28.5140281,11:05:21 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.91,47.91,47.94,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,154.7,0.36,,
28.6139597,11:05:21 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.91,47.91,47.94,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,154.7,0.36,,
28.7158491,11:05:21 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.91,47.91,47.94,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.37,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,154.7,0.36,,
28.8159029,11:05:21 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.91,47.91,47.94,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.38,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,154.7,0.36,,
28.916224,11:05:21 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.77,47.74,47.86,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.38,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,153.9,0.36,,
29.0141813,11:05:21 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.77,47.74,47.86,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.38,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,153.9,0.36,,
29.1189834,11:05:21 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.77,47.74,47.86,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.38,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,153.9,0.36,,
29.2178581,11:05:21 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.77,47.74,47.86,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.38,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,153.9,0.36,,
29.316126,11:05:22 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.77,47.74,47.86,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.38,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,153.9,0.36,,
29.41674,11:05:22 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.77,47.74,47.86,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.38,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,153.2,0.36,,
29.5189069,11:05:22 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.91,47.89,47.93,0.00,0.00,37.77,0.0,0.0,26.0,21.35,21.38,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,153.2,0.36,,
29.6143448,11:05:22 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.91,47.89,47.93,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,153.2,0.36,,
29.7153474,11:05:22 AM,∞,∞,∞,35.91,35.66,35.00,22.42,47.91,47.89,47.93,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,153.2,0.36,,
29.8141905,11:05:22 AM,∞,∞,∞,35.91,35.65,35.00,22.43,47.91,47.89,47.93,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,153.2,0.36,,
29.9139955,11:05:22 AM,∞,∞,∞,35.91,35.65,35.00,22.43,47.91,47.89,47.93,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.38,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,153.2,0.36,,
30.0148807,11:05:22 AM,∞,∞,∞,35.91,35.65,35.00,22.43,47.93,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,152.9,0.36,,
30.1158478,11:05:22 AM,∞,∞,∞,35.91,35.65,35.00,22.43,47.93,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,152.9,0.36,,
30.2139639,11:05:22 AM,∞,∞,∞,35.91,35.65,35.00,22.43,47.93,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,152.9,0.36,,
30.3177685,11:05:23 AM,∞,∞,∞,35.91,35.65,35.00,22.43,47.93,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,152.9,0.36,,
30.4169601,11:05:23 AM,∞,∞,∞,35.91,35.65,35.00,22.43,47.93,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,152.9,0.36,,
30.5154377,11:05:23 AM,∞,∞,∞,35.91,35.65,35.00,22.43,47.93,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,152.3,0.36,,
30.6159626,11:05:23 AM,∞,∞,∞,35.91,35.65,35.00,22.43,47.76,47.74,47.84,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,152.3,0.36,,
30.7149579,11:05:23 AM,∞,∞,∞,35.91,35.65,35.00,22.43,47.76,47.74,47.84,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,152.3,0.36,,
30.8141548,11:05:23 AM,∞,∞,∞,35.91,35.65,35.00,22.43,47.76,47.74,47.84,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.31,64.1,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,152.3,0.36,,
30.9188275,11:05:23 AM,∞,∞,∞,35.91,35.65,35.00,22.43,47.76,47.74,47.84,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,152.3,0.36,,
31.0141886,11:05:23 AM,∞,∞,∞,35.91,35.65,35.00,22.43,47.76,47.74,47.84,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,152.3,0.36,,
31.1151281,11:05:23 AM,∞,∞,∞,35.91,35.65,35.00,22.43,47.91,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,151.4,0.35,,
31.2183476,11:05:23 AM,∞,∞,∞,35.91,35.65,35.00,22.43,47.91,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,151.4,0.35,,
31.318389,11:05:24 AM,∞,∞,∞,35.91,35.65,35.00,22.43,47.91,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,151.4,0.35,,
31.4180225,11:05:24 AM,∞,∞,∞,35.91,35.65,35.00,22.43,47.91,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,151.4,0.35,,
31.5178303,11:05:24 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.91,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,151.4,0.35,,
31.6142815,11:05:24 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.91,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,150.9,0.35,,
31.7154069,11:05:24 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.77,47.76,47.88,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,150.9,0.35,,
31.8161443,11:05:24 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.77,47.76,47.88,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,150.9,0.35,,
31.9156678,11:05:24 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.77,47.76,47.88,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,150.9,0.35,,
32.0187238,11:05:24 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.77,47.76,47.88,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,150.9,0.35,,
32.1185722,11:05:24 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.77,47.76,47.88,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,150.9,0.35,,
32.2186999,11:05:24 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.91,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,150.0,0.35,,
32.314,11:05:25 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.91,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,150.0,0.35,,
32.418081,11:05:25 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.91,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.35,21.38,21.39,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,150.0,0.35,,
32.5186934,11:05:25 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.91,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.38,21.38,21.39,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,150.0,0.35,,
32.6178285,11:05:25 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.91,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.38,21.38,21.39,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,150.0,0.35,,
32.715666,11:05:25 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.91,47.91,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,150.0,0.35,,
32.8162149,11:05:25 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.91,47.93,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.35,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,149.4,0.35,,
32.9140515,11:05:25 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.91,47.93,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.35,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,149.4,0.35,,
33.0148227,11:05:25 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.91,47.93,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.35,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,149.4,0.35,,
33.1189289,11:05:25 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.91,47.93,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.35,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,149.4,0.35,,
33.2181669,11:05:25 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.91,47.93,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.35,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,149.4,0.35,,
33.3189723,11:05:26 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.91,47.93,47.94,0.00,0.00,37.76,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.35,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,148.9,0.35,,
33.4154543,11:05:26 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.76,47.74,47.86,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.35,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,148.9,0.35,,
33.5150311,11:05:26 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.76,47.74,47.86,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.35,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,148.9,0.35,,
33.6167112,11:05:26 AM,∞,∞,∞,35.91,35.64,35.00,22.43,47.76,47.74,47.86,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.35,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,148.9,0.35,,
33.7149522,11:05:26 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.76,47.74,47.86,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.35,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,148.9,0.35,,
33.8140814,11:05:26 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.76,47.74,47.86,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.35,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,148.9,0.35,,
33.9148862,11:05:26 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.91,47.91,47.94,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.35,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,148.1,0.35,,
34.0148613,11:05:26 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.91,47.91,47.94,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.35,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,148.1,0.35,,
34.1184155,11:05:26 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.91,47.91,47.94,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.35,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,148.1,0.35,,
34.2145335,11:05:26 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.91,47.91,47.94,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.35,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,148.1,0.35,,
34.3189406,11:05:27 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.91,47.91,47.94,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.35,64.0,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,148.1,0.35,,
34.4141133,11:05:27 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.91,47.91,47.94,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.35,64.0,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,147.5,0.35,,
34.5189401,11:05:27 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.77,47.76,47.88,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.35,64.0,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,147.5,0.35,,
34.6141241,11:05:27 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.77,47.76,47.88,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.35,64.0,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,147.5,0.35,,
34.7161064,11:05:27 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.77,47.76,47.88,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,147.5,0.35,,
34.8161491,11:05:27 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.77,47.76,47.88,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,147.5,0.35,,
34.9182422,11:05:27 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.77,47.76,47.88,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,147.5,0.35,,
35.0140022,11:05:27 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,147.2,0.34,,
35.1147333,11:05:27 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,147.2,0.34,,
35.2185122,11:05:27 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.39,21.40,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,147.2,0.34,,
35.3180118,11:05:28 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.40,21.40,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,147.2,0.34,,
35.4189361,11:05:28 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.40,21.40,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,147.2,0.34,,
35.5188853,11:05:28 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.40,21.40,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,147.2,0.34,,
35.6140803,11:05:28 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.93,47.93,47.96,0.00,0.00,37.75,0.0,0.0,26.0,21.38,21.40,21.40,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,146.5,0.34,,
35.7159151,11:05:28 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.93,47.93,47.96,0.00,0.02,37.77,0.0,0.0,26.0,21.38,21.40,21.40,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,146.5,0.34,,
35.8139688,11:05:28 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.93,47.93,47.96,0.00,0.02,37.77,0.0,0.3,26.0,21.38,21.40,21.40,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,146.5,0.34,,
35.9141227,11:05:28 AM,∞,∞,∞,35.91,35.63,35.00,22.43,47.93,47.93,47.96,0.00,0.02,37.77,0.0,0.3,26.0,21.38,21.40,21.40,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,146.5,0.34,,
36.0139688,11:05:28 AM,∞,∞,∞,35.90,35.62,35.00,22.43,47.93,47.93,47.96,0.00,0.02,37.77,0.0,0.3,26.0,21.38,21.40,21.40,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,146.5,0.34,,
36.1183966,11:05:28 AM,∞,∞,∞,35.90,35.62,35.00,22.43,47.76,47.74,47.88,0.00,0.02,37.77,0.0,0.3,26.0,21.38,21.40,21.40,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,145.9,0.34,,
36.2139672,11:05:28 AM,∞,∞,∞,35.90,35.62,35.00,22.43,47.76,47.74,47.88,0.00,0.02,37.77,0.0,0.3,26.0,21.38,21.40,21.40,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,145.9,0.34,,
36.3140739,11:05:29 AM,∞,∞,∞,35.90,35.62,35.00,22.43,47.76,47.74,47.88,0.00,0.02,37.77,0.0,0.3,26.0,21.38,21.40,21.40,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,145.9,0.34,,
36.4148755,11:05:29 AM,∞,∞,∞,35.90,35.62,35.00,22.43,47.76,47.74,47.88,0.00,0.02,37.77,0.0,0.4,26.0,21.38,21.40,21.40,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,145.9,0.34,,
36.5139701,11:05:29 AM,∞,∞,∞,35.90,35.62,35.00,22.43,47.76,47.74,47.88,0.00,0.02,37.77,0.0,0.4,26.0,21.38,21.40,21.41,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,145.9,0.34,,
36.6141809,11:05:29 AM,∞,∞,∞,35.90,35.62,35.00,22.43,47.76,47.74,47.88,0.00,0.02,37.77,0.0,0.4,26.0,21.38,21.40,21.41,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,145.9,0.34,,
36.7169337,11:05:29 AM,∞,∞,∞,35.90,35.62,35.00,22.43,47.91,47.91,47.94,0.00,0.02,37.77,0.0,0.4,26.0,21.38,21.40,21.41,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,145.4,0.34,,
36.814014,11:05:29 AM,∞,∞,∞,35.90,35.62,35.00,22.43,47.91,47.91,47.94,0.00,0.02,37.77,0.0,0.4,26.0,21.38,21.40,21.41,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,145.4,0.34,,
36.9189872,11:05:29 AM,∞,∞,∞,35.90,35.62,35.00,22.43,47.91,47.91,47.94,0.00,0.02,37.77,0.0,0.4,26.0,21.38,21.40,21.41,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,145.4,0.34,,
37.0149573,11:05:29 AM,∞,∞,∞,35.90,35.62,35.00,22.43,47.91,47.91,47.94,0.00,0.02,37.77,0.0,0.4,26.0,21.38,21.40,21.41,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,145.4,0.34,,
37.1145474,11:05:29 AM,∞,∞,∞,35.90,35.62,35.00,22.43,47.91,47.91,47.94,0.00,0.02,37.77,0.0,0.4,26.0,21.38,21.40,21.41,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,145.4,0.34,,
37.2139684,11:05:29 AM,∞,∞,∞,35.90,35.62,35.00,22.43,47.91,47.91,47.94,0.00,0.02,37.77,0.0,0.4,26.0,21.38,21.40,21.41,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,145.1,0.34,,
37.3189616,11:05:30 AM,∞,∞,∞,35.90,35.62,35.00,22.43,47.77,47.76,47.88,0.00,0.02,37.75,0.0,0.4,26.0,21.38,21.40,21.41,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.7,24.8,0,0,0.00,145.1,0.34,,
37.4189832,11:05:30 AM,∞,∞,∞,35.90,35.62,35.00,22.43,47.77,47.76,47.88,0.00,0.02,37.75,0.0,0.4,26.0,21.38,21.40,21.41,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,145.1,0.34,,
37.5149309,11:05:30 AM,∞,∞,∞,35.90,35.62,35.00,22.43,47.77,47.76,47.88,0.00,0.02,37.75,0.0,0.4,26.0,21.38,21.40,21.41,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,145.1,0.34,,
37.6157905,11:05:30 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.77,47.76,47.88,0.00,0.02,37.75,0.0,0.4,26.0,21.38,21.40,21.41,0.11,0.11,21.36,64.0,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,145.1,0.34,,
37.7142865,11:05:30 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.77,47.76,47.88,0.00,0.02,37.75,0.0,0.4,26.0,21.38,21.40,21.41,0.11,0.10,21.36,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,145.1,0.34,,
37.8142022,11:05:30 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.74,47.74,47.86,0.00,0.02,37.75,0.0,0.4,26.0,21.38,21.40,21.41,0.11,0.10,21.36,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,144.6,0.34,,
37.9142591,11:05:30 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.74,47.74,47.86,0.00,0.01,37.75,0.0,0.4,26.0,21.38,21.40,21.41,0.10,0.10,21.36,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,144.6,0.34,,
38.0183571,11:05:30 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.74,47.74,47.86,0.00,0.01,37.75,0.0,0.3,26.0,21.38,21.40,21.41,0.10,0.10,21.36,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,144.6,0.34,,
38.1139676,11:05:30 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.74,47.74,47.86,0.00,0.01,37.75,0.0,0.3,26.0,21.38,21.40,21.41,0.10,0.10,21.36,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,144.6,0.34,,
38.2159596,11:05:30 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.74,47.74,47.86,0.00,0.01,37.75,0.0,0.3,26.0,21.38,21.40,21.41,0.10,0.10,21.36,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,144.6,0.34,,
38.3187769,11:05:31 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.74,47.74,47.86,0.00,0.01,37.75,0.0,0.3,26.0,21.38,21.40,21.41,0.10,0.10,21.36,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,143.9,0.34,,
38.4143507,11:05:31 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.91,47.91,47.93,0.00,0.01,37.75,0.0,0.3,26.0,21.38,21.40,21.42,0.10,0.10,21.36,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,143.9,0.34,,
38.5140034,11:05:31 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.91,47.91,47.93,0.00,0.01,37.75,0.0,0.3,26.0,21.38,21.40,21.42,0.10,0.10,21.34,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,143.9,0.34,,
38.6143067,11:05:31 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.91,47.91,47.93,0.00,0.01,37.75,0.0,0.1,26.0,21.38,21.40,21.42,0.10,0.10,21.34,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,143.9,0.34,,
38.7144717,11:05:31 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.91,47.91,47.93,0.00,0.01,37.75,0.0,0.1,26.0,21.38,21.40,21.42,0.10,0.10,21.34,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,143.9,0.34,,
38.8140837,11:05:31 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.91,47.91,47.93,0.00,0.01,37.75,0.0,0.1,26.0,21.38,21.40,21.42,0.10,0.10,21.34,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,143.9,0.34,,
38.9164588,11:05:31 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.77,47.76,47.88,0.00,0.01,37.75,0.0,0.1,26.0,21.38,21.40,21.42,0.10,0.10,21.34,64.0,0.00,0.00,0.00,23.9,20.6,24.1,0,0,0.00,143.6,0.34,,
39.0160567,11:05:31 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.77,47.76,47.88,0.00,0.01,37.75,0.0,0.1,26.0,21.38,21.40,21.42,0.10,0.10,21.34,64.0,0.00,0.00,0.00,23.9,20.6,24.1,0,0,0.00,143.6,0.34,,
39.1151259,11:05:31 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.77,47.76,47.88,0.00,0.01,37.75,0.0,0.1,26.0,21.38,21.40,21.42,0.10,0.10,21.34,64.0,0.00,0.00,0.00,23.9,20.6,24.1,0,0,0.00,143.6,0.34,,
39.2158495,11:05:31 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.77,47.76,47.88,0.00,0.01,37.75,0.0,0.1,26.0,21.38,21.41,21.42,0.10,0.10,21.34,64.0,0.00,0.00,0.00,23.9,20.6,24.1,0,0,0.00,143.6,0.34,,
39.3170787,11:05:32 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.77,47.76,47.88,0.00,0.01,37.75,0.0,0.1,26.0,21.38,21.41,21.42,0.10,0.10,21.34,64.0,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,143.6,0.34,,
39.4164768,11:05:32 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.77,47.76,47.88,0.00,0.01,37.75,0.0,0.1,26.0,21.38,21.41,21.42,0.10,0.10,21.34,64.0,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,143.3,0.34,,
39.5146498,11:05:32 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.91,47.91,47.94,0.00,0.01,37.75,0.0,0.1,26.0,21.38,21.41,21.42,0.10,0.10,21.34,64.0,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,143.3,0.34,,
39.6183737,11:05:32 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.91,47.91,47.94,0.00,0.07,37.76,0.0,0.1,26.0,21.38,21.41,21.42,0.10,0.10,21.34,64.0,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,143.3,0.34,,
39.7164428,11:05:32 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.91,47.91,47.94,0.00,0.07,37.76,0.0,0.1,26.0,21.38,21.41,21.42,0.10,0.10,21.34,64.0,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,143.3,0.34,,
39.8141992,11:05:32 AM,∞,∞,∞,35.90,35.61,35.00,22.43,47.91,47.91,47.94,0.00,0.07,37.76,0.0,0.1,26.0,21.38,21.41,21.42,0.10,0.10,21.34,64.0,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,143.3,0.34,,
39.9178127,11:05:32 AM,∞,∞,∞,35.90,35.60,35.00,22.43,47.91,47.91,47.94,0.00,0.07,37.76,0.0,0.1,26.0,21.38,21.41,21.42,0.10,0.10,21.34,64.0,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,143.3,0.34,,
40.0185531,11:05:32 AM,∞,∞,∞,35.90,35.60,35.00,22.43,47.91,47.91,47.94,0.00,0.07,37.76,0.0,0.1,26.0,21.38,21.41,21.42,0.10,0.10,21.34,64.0,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,142.6,0.33,,
40.1184105,11:05:32 AM,∞,∞,∞,35.90,35.60,35.00,22.43,47.91,47.93,47.94,0.00,0.07,37.76,0.0,0.1,26.0,21.38,21.41,21.42,0.10,0.10,21.34,64.0,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,142.6,0.33,,
40.2186854,11:05:32 AM,∞,∞,∞,35.90,35.60,35.00,22.43,47.91,47.93,47.94,0.00,0.07,37.76,0.0,0.1,26.0,21.40,21.41,21.42,0.10,0.10,21.34,64.0,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,142.6,0.33,,
40.3140699,11:05:33 AM,∞,∞,∞,35.90,35.60,35.00,22.43,47.91,47.93,47.94,0.00,0.07,37.76,0.0,0.9,26.0,21.40,21.41,21.42,0.10,0.10,21.34,64.0,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,142.6,0.33,,
40.4152586,11:05:33 AM,∞,∞,∞,35.90,35.60,35.00,22.43,47.91,47.93,47.94,0.00,0.07,37.76,0.0,0.9,26.0,21.40,21.41,21.42,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,142.6,0.33,,
40.5187738,11:05:33 AM,∞,∞,∞,35.90,35.60,35.00,22.43,47.91,47.93,47.94,0.00,0.07,37.76,0.0,0.9,26.0,21.40,21.41,21.42,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,142.6,0.33,,
40.6140534,11:05:33 AM,∞,∞,∞,35.90,35.60,35.00,22.43,47.76,47.72,47.84,0.00,0.07,37.76,0.0,0.9,26.0,21.40,21.41,21.42,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,142.0,0.33,,
40.7179975,11:05:33 AM,∞,∞,∞,35.90,35.60,35.00,22.43,47.76,47.72,47.84,0.00,0.07,37.76,0.0,0.9,26.0,21.40,21.41,21.42,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,142.0,0.33,,
40.8140625,11:05:33 AM,∞,∞,∞,35.90,35.60,35.00,22.43,47.76,47.72,47.84,0.00,0.07,37.76,0.0,1.5,26.0,21.40,21.41,21.42,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,142.0,0.33,,
40.9189745,11:05:33 AM,∞,∞,∞,35.90,35.60,35.00,22.43,47.76,47.72,47.84,0.00,0.07,37.76,0.0,1.5,26.0,21.40,21.41,21.42,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,142.0,0.33,,
41.0152647,11:05:33 AM,∞,∞,∞,35.90,35.60,35.00,22.43,47.76,47.72,47.84,0.00,0.07,37.76,0.0,1.5,26.0,21.40,21.41,21.42,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,142.0,0.33,,
41.1140987,11:05:33 AM,∞,∞,∞,35.90,35.60,35.00,22.43,47.76,47.72,47.84,0.00,0.07,37.76,0.0,1.5,26.0,21.40,21.41,21.42,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,141.5,0.33,,
41.2167482,11:05:33 AM,∞,∞,∞,35.90,35.60,35.00,22.43,47.91,47.91,47.93,0.00,0.07,37.76,0.0,1.5,26.0,21.40,21.41,21.42,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,141.5,0.33,,
41.3189547,11:05:34 AM,∞,∞,∞,35.90,35.60,35.00,22.43,47.91,47.91,47.93,0.00,0.07,37.76,0.0,1.5,26.0,21.40,21.41,21.42,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,141.5,0.33,,
41.4142031,11:05:34 AM,∞,∞,∞,35.90,35.60,35.00,22.43,47.91,47.91,47.93,0.00,0.07,37.76,0.0,1.5,26.0,21.40,21.41,21.42,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,141.5,0.33,,
41.5142633,11:05:34 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.91,47.91,47.93,0.00,0.07,37.76,0.0,1.5,26.0,21.40,21.41,21.42,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,141.5,0.33,,
41.6145711,11:05:34 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.91,47.91,47.93,0.00,0.07,37.76,0.0,1.5,26.0,21.40,21.41,21.42,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,141.5,0.33,,
41.7145644,11:05:34 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.79,47.74,47.86,0.00,0.07,37.76,0.0,1.5,26.0,21.40,21.41,21.42,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,141.0,0.33,,
41.8189574,11:05:34 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.79,47.74,47.86,0.00,0.09,37.75,0.0,1.5,26.0,21.40,21.41,21.42,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,141.0,0.33,,
41.9146229,11:05:34 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.79,47.74,47.86,0.00,0.09,37.75,0.0,1.8,26.0,21.40,21.41,21.42,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,141.0,0.33,,
42.018953,11:05:34 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.79,47.74,47.86,0.00,0.09,37.75,0.0,1.8,26.0,21.40,21.41,21.42,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,141.0,0.33,,
42.1163313,11:05:34 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.79,47.74,47.86,0.00,0.09,37.75,0.0,1.8,26.0,21.40,21.41,21.42,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,141.0,0.33,,
42.2185999,11:05:34 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.79,47.74,47.86,0.00,0.09,37.75,0.0,1.8,26.0,21.40,21.41,21.42,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,140.7,0.33,,
42.3188456,11:05:35 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.91,47.91,47.93,0.00,0.09,37.75,0.0,1.8,26.0,21.40,21.41,21.43,0.10,0.10,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,140.7,0.33,,
42.4139727,11:05:35 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.91,47.91,47.93,0.00,0.09,37.75,0.0,1.8,26.0,21.40,21.41,21.43,0.10,0.10,21.32,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,140.7,0.33,,
42.5178683,11:05:35 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.91,47.91,47.93,0.00,0.09,37.75,0.0,2.0,26.0,21.40,21.41,21.43,0.10,0.10,21.32,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,140.7,0.33,,
42.6184483,11:05:35 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.91,47.91,47.93,0.00,0.09,37.75,0.0,2.0,26.0,21.40,21.41,21.43,0.10,0.10,21.32,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,140.7,0.33,,
42.7155249,11:05:35 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.91,47.91,47.93,0.00,0.09,37.75,0.0,2.0,26.0,21.40,21.41,21.43,0.10,0.10,21.32,64.0,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,140.7,0.33,,
42.8141901,11:05:35 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.91,47.91,47.94,0.00,0.09,37.75,0.0,2.0,26.0,21.40,21.41,21.43,0.10,0.10,21.32,64.0,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,140.0,0.33,,
42.9156405,11:05:35 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.91,47.91,47.94,0.00,0.09,37.75,0.0,2.0,26.0,21.40,21.41,21.43,0.10,0.10,21.32,64.0,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,140.0,0.33,,
43.0150356,11:05:35 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.91,47.91,47.94,0.00,0.09,37.75,0.0,2.0,26.0,21.40,21.42,21.43,0.10,0.10,21.32,64.0,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,140.0,0.33,,
43.1186644,11:05:35 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.91,47.91,47.94,0.00,0.09,37.75,0.0,2.0,26.0,21.40,21.42,21.43,0.10,0.10,21.32,64.0,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,140.0,0.33,,
43.2187197,11:05:35 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.91,47.91,47.94,0.00,0.09,37.75,0.0,2.0,26.0,21.40,21.42,21.43,0.10,0.10,21.32,64.0,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,140.0,0.33,,
43.3141671,11:05:36 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.91,47.91,47.94,0.00,0.09,37.75,0.0,2.0,26.0,21.40,21.42,21.43,0.11,0.10,21.32,64.0,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,140.0,0.33,,
43.4141682,11:05:36 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.76,47.74,47.86,0.00,0.09,37.75,0.0,2.0,26.0,21.40,21.42,21.43,0.11,0.11,21.32,64.0,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,139.8,0.33,,
43.5150428,11:05:36 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.76,47.74,47.86,0.00,0.17,37.75,0.0,2.0,26.0,21.40,21.42,21.43,0.11,0.11,21.32,64.0,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,139.8,0.33,,
43.6141808,11:05:36 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.76,47.74,47.86,0.00,0.17,37.75,0.0,2.0,26.0,21.40,21.42,21.43,0.11,0.11,21.32,64.0,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,139.8,0.33,,
43.717177,11:05:36 AM,∞,∞,∞,35.90,35.59,35.00,22.43,47.76,47.74,47.86,0.00,0.17,37.75,0.0,2.0,26.0,21.40,21.42,21.43,0.11,0.11,21.32,64.0,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,139.8,0.33,,
43.8180041,11:05:36 AM,∞,∞,∞,35.89,35.57,35.00,22.43,47.76,47.74,47.86,0.00,0.17,37.75,0.0,2.0,26.0,21.40,21.42,21.43,0.11,0.11,21.32,64.0,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,139.8,0.33,,
43.914858,11:05:36 AM,∞,∞,∞,35.89,35.57,35.00,22.43,47.76,47.74,47.86,0.00,0.17,37.75,0.0,2.0,26.0,21.40,21.42,21.43,0.11,0.11,21.32,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,139.4,0.33,,
44.0148698,11:05:36 AM,∞,∞,∞,35.89,35.57,35.00,22.43,47.91,47.91,47.94,0.00,0.17,37.75,0.0,2.0,26.0,21.40,21.42,21.43,0.11,0.11,21.32,63.9,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,139.4,0.33,,
44.1139732,11:05:36 AM,∞,∞,∞,35.89,35.57,35.00,22.43,47.91,47.91,47.94,0.00,0.17,37.75,0.0,2.0,26.0,21.40,21.42,21.43,0.11,0.11,21.32,63.9,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,139.4,0.33,,
44.2145002,11:05:36 AM,∞,∞,∞,35.89,35.57,35.00,22.43,47.91,47.91,47.94,0.00,0.17,37.75,0.0,3.0,26.0,21.40,21.42,21.43,0.11,0.11,21.32,63.9,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,139.4,0.33,,
44.3139704,11:05:37 AM,∞,∞,∞,35.89,35.57,35.00,22.43,47.91,47.91,47.94,0.00,0.17,37.75,0.0,3.0,26.0,21.40,21.42,21.43,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,139.4,0.33,,
44.4142287,11:05:37 AM,∞,∞,∞,35.89,35.57,35.00,22.43,47.91,47.91,47.94,0.00,0.17,37.75,0.0,3.0,26.0,21.40,21.42,21.43,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,139.4,0.33,,
44.5149742,11:05:37 AM,∞,∞,∞,35.89,35.57,35.00,22.43,47.77,47.93,47.96,0.00,0.17,37.75,0.0,3.0,26.0,21.40,21.42,21.43,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,138.7,0.33,,
44.6153301,11:05:37 AM,∞,∞,∞,35.89,35.57,35.00,22.43,47.77,47.93,47.96,0.00,0.17,37.75,0.0,3.0,26.0,21.40,21.42,21.43,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,138.7,0.33,,
44.7150177,11:05:37 AM,∞,∞,∞,35.89,35.57,35.00,22.43,47.77,47.93,47.96,0.00,0.17,37.75,0.0,3.7,26.0,21.40,21.42,21.43,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,138.7,0.33,,
44.8187801,11:05:37 AM,∞,∞,∞,35.89,35.57,35.00,22.43,47.77,47.93,47.96,0.00,0.17,37.75,0.0,3.7,26.0,21.40,21.42,21.43,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,138.7,0.33,,
44.9139748,11:05:37 AM,∞,∞,∞,35.89,35.57,35.00,22.43,47.77,47.93,47.96,0.00,0.17,37.75,0.0,3.7,26.0,21.40,21.42,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,138.7,0.33,,
45.0184402,11:05:37 AM,∞,∞,∞,35.89,35.57,35.00,22.43,47.77,47.93,47.96,0.00,0.17,37.75,0.0,3.7,26.0,21.40,21.42,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,138.3,0.32,,
45.1168695,11:05:37 AM,∞,∞,∞,35.89,35.57,35.00,22.43,47.76,47.74,47.86,0.00,0.17,37.75,0.0,3.7,26.0,21.40,21.42,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,138.3,0.32,,
45.2171202,11:05:37 AM,∞,∞,∞,35.89,35.57,35.00,22.43,47.76,47.74,47.86,0.00,0.17,37.75,0.0,3.7,26.0,21.40,21.42,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,138.3,0.32,,
45.3139754,11:05:38 AM,∞,∞,∞,35.89,35.57,35.00,22.43,47.76,47.74,47.86,0.00,0.17,37.75,0.0,3.7,26.0,21.40,21.42,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,138.3,0.32,,
45.4187977,11:05:38 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.76,47.74,47.86,0.00,0.17,37.75,0.0,3.7,26.0,21.40,21.42,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,138.3,0.32,,
45.5166198,11:05:38 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.76,47.74,47.86,0.00,0.17,37.75,0.0,3.7,26.0,21.40,21.42,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,138.3,0.32,,
45.6169586,11:05:38 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.91,47.91,47.93,0.00,0.17,37.75,0.0,3.7,26.0,21.40,21.42,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,138.2,0.32,,
45.7184758,11:05:38 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.91,47.91,47.93,0.00,0.30,37.75,0.0,3.7,26.0,21.40,21.42,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,138.2,0.32,,
45.8185634,11:05:38 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.91,47.91,47.93,0.00,0.30,37.75,0.0,3.7,26.0,21.40,21.42,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,138.2,0.32,,
45.9172978,11:05:38 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.91,47.91,47.93,0.00,0.30,37.75,0.0,5.4,26.0,21.40,21.42,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,138.2,0.32,,
46.0187787,11:05:38 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.91,47.91,47.93,0.00,0.30,37.75,0.0,5.4,26.0,21.40,21.42,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,138.2,0.32,,
46.118659,11:05:38 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.91,47.91,47.93,0.00,0.30,37.75,0.0,5.4,26.0,21.40,21.42,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,137.6,0.32,,
46.2176183,11:05:38 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.77,47.76,47.88,0.00,0.30,37.75,0.0,5.4,26.0,21.40,21.42,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,137.6,0.32,,
46.3141343,11:05:39 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.77,47.76,47.88,0.00,0.30,37.75,0.0,5.4,26.0,21.40,21.42,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,137.6,0.32,,
46.4181048,11:05:39 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.77,47.76,47.88,0.00,0.30,37.75,0.0,6.6,26.0,21.40,21.42,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,137.6,0.32,,
46.5148081,11:05:39 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.77,47.76,47.88,0.00,0.30,37.75,0.0,6.6,26.0,21.40,21.42,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,137.6,0.32,,
46.6189498,11:05:39 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.77,47.76,47.88,0.00,0.30,37.75,0.0,6.6,26.0,21.40,21.42,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,137.6,0.32,,
46.7181618,11:05:39 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.91,47.89,47.93,0.00,0.30,37.75,0.0,6.6,26.0,21.40,21.42,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,137.2,0.32,,
46.8142117,11:05:39 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.91,47.89,47.93,0.00,0.30,37.75,0.0,6.6,26.0,21.40,21.43,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,137.2,0.32,,
46.9150402,11:05:39 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.91,47.89,47.93,0.00,0.30,37.75,0.0,6.6,26.0,21.40,21.43,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,137.2,0.32,,
47.0149698,11:05:39 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.91,47.89,47.93,0.00,0.30,37.75,0.0,6.6,26.0,21.40,21.43,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,137.2,0.32,,
47.1188447,11:05:39 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.91,47.89,47.93,0.00,0.30,37.75,0.0,6.6,26.0,21.40,21.43,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,137.2,0.32,,
47.2178506,11:05:39 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.91,47.89,47.93,0.00,0.30,37.75,0.0,6.6,26.0,21.40,21.43,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,137.2,0.32,,
47.3139948,11:05:40 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.93,47.93,47.94,0.00,0.30,37.75,0.0,6.6,26.0,21.40,21.43,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,136.7,0.32,,
47.413977,11:05:40 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.93,47.93,47.94,0.00,0.30,37.75,0.0,6.6,26.0,21.40,21.43,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,136.7,0.32,,
47.5160179,11:05:40 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.93,47.93,47.94,0.00,0.30,37.75,0.0,6.6,26.0,21.40,21.43,21.44,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,136.7,0.32,,
47.6188704,11:05:40 AM,∞,∞,∞,35.89,35.56,35.00,22.43,47.93,47.93,47.94,0.00,0.30,37.75,0.0,6.6,26.0,21.40,21.43,21.45,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,136.7,0.32,,
47.7177689,11:05:40 AM,∞,∞,∞,35.89,35.55,35.00,22.43,47.93,47.93,47.94,0.00,0.30,37.75,0.0,6.6,26.0,21.40,21.43,21.45,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,136.7,0.32,,
47.8141963,11:05:40 AM,∞,∞,∞,35.89,35.55,35.00,22.43,47.93,47.93,47.94,0.00,0.30,37.75,0.0,6.6,26.0,21.40,21.43,21.45,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,136.2,0.32,,
47.9140095,11:05:40 AM,∞,∞,∞,35.89,35.55,35.00,22.43,47.77,47.74,47.88,0.00,0.30,37.75,0.0,6.6,26.0,21.43,21.43,21.45,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,136.2,0.32,,
48.0141363,11:05:40 AM,∞,∞,∞,35.89,35.55,35.00,22.43,47.77,47.74,47.88,0.00,0.37,37.75,0.0,6.6,26.0,21.43,21.43,21.45,0.11,0.11,21.34,63.9,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,136.2,0.32,,
48.114012,11:05:40 AM,∞,∞,∞,35.89,35.55,35.00,22.43,47.77,47.74,47.88,0.00,0.37,37.75,0.0,7.5,26.0,21.43,21.43,21.45,0.11,0.11,21.31,63.9,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,136.2,0.32,,
48.217842,11:05:40 AM,∞,∞,∞,35.89,35.55,35.00,22.43,47.77,47.74,47.88,0.00,0.37,37.75,0.0,7.5,26.0,21.43,21.43,21.45,0.11,0.11,21.31,63.9,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,136.2,0.32,,
48.3139764,11:05:41 AM,∞,∞,∞,35.89,35.55,35.00,22.43,47.77,47.74,47.88,0.00,0.37,37.75,0.0,7.5,26.0,21.43,21.43,21.45,0.11,0.11,21.31,63.9,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,136.2,0.32,,
48.418792,11:05:41 AM,∞,∞,∞,35.89,35.55,35.00,22.43,47.91,47.91,47.93,0.00,0.37,37.75,0.0,7.5,26.0,21.43,21.43,21.45,0.11,0.11,21.31,63.9,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,135.7,0.32,,
48.5141517,11:05:41 AM,∞,∞,∞,35.89,35.55,35.00,22.43,47.91,47.91,47.93,0.00,0.37,37.75,0.0,7.5,26.0,21.43,21.43,21.45,0.11,0.11,21.31,63.9,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,135.7,0.32,,
48.6170488,11:05:41 AM,∞,∞,∞,35.89,35.55,35.00,22.43,47.91,47.91,47.93,0.00,0.37,37.75,0.0,8.2,26.0,21.43,21.43,21.45,0.11,0.11,21.31,63.9,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,135.7,0.32,,
48.7153695,11:05:41 AM,∞,∞,∞,35.89,35.55,35.00,22.43,47.91,47.91,47.93,0.00,0.37,37.75,0.0,8.2,26.0,21.43,21.43,21.45,0.11,0.11,21.31,63.9,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,135.7,0.32,,
48.8139761,11:05:41 AM,∞,∞,∞,35.89,35.55,35.00,22.43,47.91,47.91,47.93,0.00,0.37,37.75,0.0,8.2,26.0,21.43,21.43,21.45,0.11,0.11,21.31,63.9,0.00,0.00,0.00,23.9,20.8,24.1,0,0,0.00,135.7,0.32,,
48.9141286,11:05:41 AM,∞,∞,∞,35.89,35.55,35.00,22.44,47.91,47.91,47.93,0.00,0.37,37.75,0.0,8.2,26.0,21.43,21.43,21.45,0.11,0.11,21.31,63.9,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,135.4,0.32,,
49.0140066,11:05:41 AM,∞,∞,∞,35.89,35.55,35.00,22.44,47.93,47.93,47.96,0.00,0.37,37.75,0.0,8.2,26.0,21.43,21.43,21.45,0.11,0.11,21.31,63.9,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,135.4,0.32,,
49.1187362,11:05:41 AM,∞,∞,∞,35.89,35.55,35.00,22.44,47.93,47.93,47.96,0.00,0.37,37.75,0.0,8.2,26.0,21.43,21.43,21.45,0.11,0.11,21.31,63.9,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,135.4,0.32,,
49.2173691,11:05:41 AM,∞,∞,∞,35.89,35.55,35.00,22.44,47.93,47.93,47.96,0.00,0.37,37.75,0.0,8.2,26.0,21.43,21.43,21.45,0.11,0.11,21.31,63.9,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,135.4,0.32,,
49.3189002,11:05:42 AM,∞,∞,∞,35.89,35.55,35.00,22.44,47.93,47.93,47.96,0.00,0.37,37.75,0.0,8.2,26.0,21.43,21.43,21.45,0.11,0.11,21.31,63.9,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,135.4,0.32,,
49.4141325,11:05:42 AM,∞,∞,∞,35.89,35.55,35.00,22.44,47.93,47.93,47.96,0.00,0.37,37.75,0.0,8.2,26.0,21.43,21.43,21.45,0.11,0.11,21.31,63.9,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,135.4,0.32,,
49.5141463,11:05:42 AM,∞,∞,∞,35.89,35.55,35.00,22.44,47.91,47.91,47.93,0.00,0.37,37.75,0.0,8.2,26.0,21.43,21.43,21.45,0.11,0.11,21.31,63.9,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,134.7,0.32,,
