ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
49.6179583,11:05:42 AM,∞,∞,∞,35.89,35.55,35.00,22.44,47.91,47.91,47.93,0.00,0.53,37.74,0.0,8.2,26.0,21.43,21.43,21.45,0.11,0.11,21.31,63.9,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,134.7,0.32,,
49.7167831,11:05:42 AM,∞,∞,∞,35.89,35.55,35.00,22.44,47.91,47.91,47.93,0.00,0.53,37.74,0.0,8.2,26.0,21.43,21.43,21.45,0.11,0.11,21.31,63.9,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,134.7,0.32,,
49.8148801,11:05:42 AM,∞,∞,∞,35.89,35.55,35.00,22.44,47.91,47.91,47.93,0.00,0.53,37.74,0.0,8.2,26.0,21.43,21.43,21.45,0.11,0.11,21.31,64.0,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,134.7,0.32,,
49.9158832,11:05:42 AM,∞,∞,∞,35.88,35.54,35.00,22.44,47.91,47.91,47.93,0.00,0.53,37.74,0.0,8.2,26.0,21.43,21.43,21.45,0.11,0.11,21.31,64.0,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,134.7,0.32,,
50.0141597,11:05:42 AM,∞,∞,∞,35.88,35.54,35.00,22.44,47.91,47.91,47.93,0.00,0.53,37.74,0.0,8.2,26.0,21.43,21.43,21.45,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,134.7,0.32,,
50.1189696,11:05:42 AM,∞,∞,∞,35.88,35.54,35.00,22.44,47.91,47.91,47.93,0.00,0.53,37.74,0.0,8.2,26.0,21.43,21.43,21.45,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,134.5,0.32,,
50.2176455,11:05:42 AM,∞,∞,∞,35.88,35.54,35.00,22.44,47.91,47.91,47.93,0.00,0.53,37.74,0.0,8.2,26.0,21.43,21.43,21.45,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,134.5,0.32,,
50.3189296,11:05:43 AM,∞,∞,∞,35.88,35.54,35.00,22.44,47.91,47.91,47.93,0.00,0.53,37.74,0.0,11.8,26.0,21.43,21.43,21.45,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,134.5,0.32,,
50.4172608,11:05:43 AM,∞,∞,∞,35.88,35.54,35.00,22.44,47.91,47.91,47.93,0.00,0.53,37.74,0.0,11.8,26.0,21.43,21.43,21.45,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,134.5,0.32,,
50.5139772,11:05:43 AM,∞,∞,∞,35.88,35.54,35.00,22.44,47.91,47.91,47.93,0.00,0.53,37.74,0.0,11.8,26.0,21.43,21.43,21.45,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,134.5,0.32,,
50.6139793,11:05:43 AM,∞,∞,∞,35.88,35.54,35.00,22.44,47.77,47.76,47.88,0.00,0.53,37.74,0.0,11.8,26.0,21.43,21.43,21.45,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,134.1,0.31,,
50.7162317,11:05:43 AM,∞,∞,∞,35.88,35.54,35.00,22.44,47.77,47.76,47.88,0.00,0.53,37.74,0.0,11.8,26.0,21.43,21.44,21.46,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,134.1,0.31,,
50.8167645,11:05:43 AM,∞,∞,∞,35.88,35.54,35.00,22.44,47.77,47.76,47.88,0.00,0.53,37.74,0.0,11.8,26.0,21.43,21.44,21.46,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,134.1,0.31,,
50.9141056,11:05:43 AM,∞,∞,∞,35.88,35.54,35.00,22.44,47.77,47.76,47.88,0.00,0.53,37.74,0.0,11.8,26.0,21.43,21.44,21.46,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,134.1,0.31,,
51.0152368,11:05:43 AM,∞,∞,∞,35.88,35.54,35.00,22.44,47.77,47.76,47.88,0.00,0.53,37.74,0.0,11.8,26.0,21.43,21.44,21.46,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,134.1,0.31,,
51.1189068,11:05:43 AM,∞,∞,∞,35.88,35.54,35.00,22.44,47.77,47.76,47.88,0.00,0.53,37.74,0.0,11.8,26.0,21.43,21.44,21.46,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,134.1,0.31,,
51.2176015,11:05:43 AM,∞,∞,∞,35.88,35.54,35.00,22.44,47.91,47.91,47.94,0.00,0.53,37.74,0.0,11.8,26.0,21.43,21.44,21.46,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,133.9,0.31,,
51.3169964,11:05:44 AM,∞,∞,∞,35.88,35.54,35.00,22.44,47.91,47.91,47.94,0.00,0.53,37.72,0.0,11.8,26.0,21.43,21.44,21.46,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,133.9,0.31,,
51.4151299,11:05:44 AM,∞,∞,∞,35.88,35.54,35.00,22.44,47.91,47.91,47.94,0.00,0.53,37.72,0.0,11.8,26.0,21.43,21.44,21.46,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,133.9,0.31,,
51.5159664,11:05:44 AM,∞,∞,∞,35.88,35.54,35.00,22.44,47.91,47.91,47.94,0.00,0.53,37.72,0.0,11.8,26.0,21.43,21.44,21.46,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,133.9,0.31,,
51.6169317,11:05:44 AM,∞,∞,∞,35.88,35.52,35.01,22.44,47.91,47.91,47.94,0.00,0.53,37.72,0.0,11.8,26.0,21.43,21.44,21.46,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,133.9,0.31,,
51.7145547,11:05:44 AM,∞,∞,∞,35.88,35.52,35.01,22.44,47.91,47.91,47.94,0.00,0.53,37.72,0.0,11.8,26.0,21.43,21.44,21.46,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,133.4,0.31,,
51.8189443,11:05:44 AM,∞,∞,∞,35.88,35.52,35.01,22.44,47.94,47.93,47.94,0.00,0.53,37.72,0.0,11.8,26.0,21.43,21.44,21.46,0.11,0.11,21.33,64.0,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,133.4,0.31,,
51.9145006,11:05:44 AM,∞,∞,∞,35.88,35.52,35.01,22.44,47.94,47.93,47.94,0.00,0.73,37.72,0.0,11.8,26.0,21.43,21.44,21.46,0.11,0.11,21.31,64.0,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,133.4,0.31,,
52.0165905,11:05:44 AM,∞,∞,∞,35.88,35.52,35.01,22.44,47.94,47.93,47.94,0.00,0.73,37.72,0.0,14.5,26.0,21.43,21.44,21.46,0.11,0.11,21.31,64.0,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,133.4,0.31,,
52.118957,11:05:44 AM,∞,∞,∞,35.88,35.52,35.01,22.44,47.94,47.93,47.94,0.00,0.73,37.72,0.0,14.5,26.0,21.43,21.44,21.46,0.11,0.11,21.31,64.0,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,133.4,0.31,,
52.2178284,11:05:44 AM,∞,∞,∞,35.88,35.52,35.01,22.44,47.94,47.93,47.94,0.00,0.73,37.72,0.0,14.5,26.0,21.43,21.44,21.46,0.11,0.11,21.31,64.0,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,133.4,0.31,,
52.3185611,11:05:45 AM,∞,∞,∞,35.88,35.52,35.01,22.44,47.77,47.74,47.86,0.00,0.73,37.72,0.0,14.5,26.0,21.43,21.44,21.46,0.11,0.11,21.31,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,132.8,0.31,,
52.4184998,11:05:45 AM,∞,∞,∞,35.88,35.52,35.01,22.44,47.77,47.74,47.86,0.00,0.73,37.72,0.0,14.5,26.0,21.43,21.44,21.46,0.11,0.11,21.31,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,132.8,0.31,,
52.5167201,11:05:45 AM,∞,∞,∞,35.88,35.52,35.01,22.44,47.77,47.74,47.86,0.00,0.73,37.72,0.0,14.5,26.0,21.43,21.44,21.46,0.11,0.11,21.31,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,132.8,0.31,,
52.6161828,11:05:45 AM,∞,∞,∞,35.88,35.52,35.01,22.44,47.77,47.74,47.86,0.00,0.73,37.72,0.0,16.3,26.0,21.43,21.44,21.46,0.11,0.11,21.31,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,132.8,0.31,,
52.715637,11:05:45 AM,∞,∞,∞,35.88,35.52,35.01,22.44,47.77,47.74,47.86,0.00,0.73,37.72,0.0,16.3,26.0,21.43,21.44,21.46,0.11,0.11,21.31,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,132.8,0.31,,
52.8187584,11:05:45 AM,∞,∞,∞,35.88,35.52,35.01,22.44,47.77,47.74,47.86,0.00,0.73,37.72,0.0,16.3,26.0,21.43,21.44,21.46,0.12,0.11,21.31,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,132.7,0.31,,
52.9150436,11:05:45 AM,∞,∞,∞,35.88,35.52,35.01,22.44,47.89,47.91,47.94,0.00,0.73,37.72,0.0,16.3,26.0,21.43,21.44,21.46,0.12,0.11,21.31,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,132.7,0.31,,
53.0139831,11:05:45 AM,∞,∞,∞,35.88,35.52,35.01,22.44,47.89,47.91,47.94,0.00,0.73,37.72,0.0,16.3,26.0,21.43,21.44,21.46,0.12,0.12,21.31,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,132.7,0.31,,
53.1182302,11:05:45 AM,∞,∞,∞,35.88,35.52,35.01,22.44,47.89,47.91,47.94,0.00,0.73,37.72,0.0,16.3,26.0,21.43,21.44,21.46,0.12,0.12,21.31,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,132.7,0.31,,
53.2179364,11:05:45 AM,∞,∞,∞,35.88,35.52,35.00,22.44,47.89,47.91,47.94,0.00,0.73,37.72,0.0,16.3,26.0,21.43,21.44,21.46,0.12,0.12,21.31,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,132.7,0.31,,
53.318836,11:05:46 AM,∞,∞,∞,35.88,35.52,35.00,22.44,47.89,47.91,47.94,0.00,0.73,37.72,0.0,16.3,26.0,21.43,21.44,21.47,0.12,0.12,21.31,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,132.7,0.31,,
53.4143983,11:05:46 AM,∞,∞,∞,35.88,35.52,35.00,22.44,47.77,47.76,47.88,0.00,0.73,37.72,0.0,16.3,26.0,21.43,21.44,21.47,0.12,0.12,21.31,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,132.4,0.31,,
53.5189671,11:05:46 AM,∞,∞,∞,35.88,35.52,35.00,22.44,47.77,47.76,47.88,0.00,0.88,37.74,0.0,16.3,26.0,21.43,21.44,21.47,0.12,0.12,21.31,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,132.4,0.31,,
53.6182363,11:05:46 AM,∞,∞,∞,35.88,35.52,35.00,22.44,47.77,47.76,47.88,0.00,0.88,37.74,0.0,16.3,26.0,21.43,21.44,21.47,0.12,0.12,21.31,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,132.4,0.31,,
53.7158889,11:05:46 AM,∞,∞,∞,35.88,35.52,35.00,22.44,47.77,47.76,47.88,0.00,0.88,37.74,0.0,16.3,26.0,21.43,21.44,21.47,0.12,0.12,21.31,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,132.4,0.31,,
53.8169694,11:05:46 AM,∞,∞,∞,35.88,35.51,35.00,22.44,47.77,47.76,47.88,0.00,0.88,37.74,0.0,16.3,26.0,21.43,21.44,21.47,0.12,0.12,21.32,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,132.4,0.31,,
53.9156462,11:05:46 AM,∞,∞,∞,35.88,35.51,35.00,22.44,47.77,47.76,47.88,0.00,0.88,37.74,0.0,16.3,26.0,21.43,21.44,21.47,0.12,0.12,21.32,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,132.4,0.31,,
54.0139823,11:05:46 AM,∞,∞,∞,35.88,35.51,35.00,22.44,47.89,47.91,47.93,0.00,0.88,37.74,0.0,16.3,26.0,21.43,21.44,21.47,0.12,0.12,21.32,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,132.2,0.31,,
54.1187548,11:05:46 AM,∞,∞,∞,35.88,35.51,35.00,22.44,47.89,47.91,47.93,0.00,0.88,37.74,0.0,16.3,26.0,21.43,21.45,21.47,0.12,0.12,21.32,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,132.2,0.31,,
54.2181447,11:05:46 AM,∞,∞,∞,35.88,35.51,35.00,22.44,47.89,47.91,47.93,0.00,0.88,37.74,0.0,18.3,26.0,21.43,21.45,21.47,0.12,0.12,21.32,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,132.2,0.31,,
54.3139834,11:05:47 AM,∞,∞,∞,35.88,35.51,35.00,22.44,47.89,47.91,47.93,0.00,0.88,37.74,0.0,18.3,26.0,21.43,21.45,21.47,0.12,0.12,21.32,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,132.2,0.31,,
54.4140553,11:05:47 AM,∞,∞,∞,35.88,35.51,35.00,22.44,47.89,47.91,47.93,0.00,0.88,37.74,0.0,18.3,26.0,21.43,21.45,21.47,0.12,0.12,21.32,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,132.2,0.31,,
54.5169913,11:05:47 AM,∞,∞,∞,35.88,35.51,35.00,22.44,47.89,47.91,47.93,0.00,0.88,37.74,0.0,18.3,26.0,21.43,21.45,21.47,0.12,0.12,21.32,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,131.8,0.31,,
54.6140483,11:05:47 AM,∞,∞,∞,35.88,35.51,35.00,22.44,47.93,47.93,47.69,0.00,0.88,37.74,0.0,18.3,26.0,21.43,21.45,21.47,0.12,0.12,21.32,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,131.8,0.31,,
54.7168163,11:05:47 AM,∞,∞,∞,35.88,35.51,35.00,22.44,47.93,47.93,47.69,0.00,0.88,37.74,0.0,18.3,26.0,21.43,21.45,21.47,0.12,0.12,21.32,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,131.8,0.31,,
54.8165181,11:05:47 AM,∞,∞,∞,35.88,35.51,35.00,22.44,47.93,47.93,47.69,0.00,0.88,37.74,0.0,19.6,26.0,21.43,21.45,21.47,0.12,0.12,21.32,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,131.8,0.31,,
54.9170182,11:05:47 AM,∞,∞,∞,35.88,35.51,35.00,22.44,47.93,47.93,47.69,0.00,0.88,37.74,0.0,19.6,26.0,21.43,21.45,21.47,0.12,0.12,21.32,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,131.8,0.31,,
55.0169804,11:05:47 AM,∞,∞,∞,35.88,35.51,35.00,22.44,47.93,47.93,47.69,0.00,0.88,37.74,0.0,19.6,26.0,21.43,21.45,21.47,0.12,0.12,21.32,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,131.8,0.31,,
55.1151903,11:05:47 AM,∞,∞,∞,35.88,35.51,35.00,22.44,47.77,47.76,47.88,0.00,0.88,37.74,0.0,19.6,26.0,21.43,21.45,21.47,0.12,0.12,21.32,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,131.7,0.31,,
55.218526,11:05:47 AM,∞,∞,∞,35.88,35.51,35.00,22.44,47.77,47.76,47.88,0.00,0.88,37.73,0.0,19.6,26.0,21.43,21.45,21.47,0.12,0.12,21.32,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,131.7,0.31,,
55.3156107,11:05:48 AM,∞,∞,∞,35.88,35.51,35.00,22.44,47.77,47.76,47.88,0.00,0.88,37.73,0.0,19.6,26.0,21.43,21.45,21.47,0.12,0.12,21.32,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,131.7,0.31,,
55.4178823,11:05:48 AM,∞,∞,∞,35.88,35.51,35.00,22.44,47.77,47.76,47.88,0.00,0.88,37.73,0.0,19.6,26.0,21.43,21.45,21.47,0.12,0.12,21.32,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,131.7,0.31,,
55.5152385,11:05:48 AM,∞,∞,∞,35.88,35.50,35.00,22.44,47.77,47.76,47.88,0.00,0.88,37.73,0.0,19.6,26.0,21.45,21.45,21.47,0.12,0.12,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,131.7,0.31,,
55.613986,11:05:48 AM,∞,∞,∞,35.88,35.50,35.00,22.44,47.77,47.76,47.88,0.00,0.88,37.73,0.0,19.6,26.0,21.45,21.45,21.47,0.12,0.12,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,131.3,0.31,,
55.7156276,11:05:48 AM,∞,∞,∞,35.88,35.50,35.00,22.44,47.91,47.91,47.93,0.00,0.88,37.73,0.0,19.6,26.0,21.45,21.45,21.47,0.12,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,131.3,0.31,,
55.8169957,11:05:48 AM,∞,∞,∞,35.88,35.50,35.00,22.44,47.91,47.91,47.93,0.00,1.08,37.73,0.0,19.6,26.0,21.45,21.45,21.47,0.12,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,131.3,0.31,,
55.9177775,11:05:48 AM,∞,∞,∞,35.88,35.50,35.00,22.44,47.91,47.91,47.93,0.00,1.08,37.73,0.0,22.2,26.0,21.45,21.45,21.47,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,131.3,0.31,,
56.0186403,11:05:48 AM,∞,∞,∞,35.88,35.50,35.00,22.44,47.91,47.91,47.93,0.00,1.08,37.73,0.0,22.2,26.0,21.45,21.45,21.47,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,131.3,0.31,,
56.1140984,11:05:48 AM,∞,∞,∞,35.87,35.50,35.00,22.44,47.91,47.91,47.93,0.00,1.08,37.73,0.0,22.2,26.0,21.45,21.45,21.47,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,131.3,0.31,,
56.2167188,11:05:48 AM,∞,∞,∞,35.87,35.50,35.00,22.44,47.93,47.94,47.96,0.00,1.08,37.73,0.0,22.2,26.0,21.45,21.45,21.47,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,131.1,0.31,,
56.3188754,11:05:49 AM,∞,∞,∞,35.87,35.50,35.00,22.44,47.93,47.94,47.96,0.00,1.08,37.73,0.0,22.2,26.0,21.45,21.45,21.47,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,131.1,0.31,,
56.4140204,11:05:49 AM,∞,∞,∞,35.87,35.50,35.00,22.44,47.93,47.94,47.96,0.00,1.08,37.73,0.0,24.0,26.0,21.45,21.45,21.47,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,131.1,0.31,,
56.5149911,11:05:49 AM,∞,∞,∞,35.87,35.50,35.00,22.44,47.93,47.94,47.96,0.00,1.08,37.73,0.0,24.0,26.0,21.45,21.45,21.47,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,131.1,0.31,,
56.6162445,11:05:49 AM,∞,∞,∞,35.87,35.50,35.00,22.44,47.93,47.94,47.96,0.00,1.08,37.73,0.0,24.0,26.0,21.45,21.45,21.47,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,131.1,0.31,,
56.7159445,11:05:49 AM,∞,∞,∞,35.87,35.50,35.00,22.44,47.93,47.94,47.96,0.00,1.08,37.73,0.0,24.0,26.0,21.45,21.45,21.47,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,130.8,0.31,,
56.813981,11:05:49 AM,∞,∞,∞,35.87,35.50,35.00,22.44,47.91,47.91,47.93,0.00,1.08,37.73,0.0,24.0,26.0,21.45,21.45,21.47,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,130.8,0.31,,
56.9182647,11:05:49 AM,∞,∞,∞,35.87,35.50,35.00,22.44,47.91,47.91,47.93,0.00,1.08,37.73,0.0,24.0,26.0,21.45,21.45,21.47,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,130.8,0.31,,
57.0149953,11:05:49 AM,∞,∞,∞,35.87,35.50,35.00,22.44,47.91,47.91,47.93,0.00,1.08,37.73,0.0,24.0,26.0,21.45,21.45,21.47,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,130.8,0.31,,
57.1168121,11:05:49 AM,∞,∞,∞,35.87,35.50,35.00,22.44,47.91,47.91,47.93,0.00,1.08,37.73,0.0,24.0,26.0,21.45,21.45,21.47,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,130.8,0.31,,
57.2141645,11:05:49 AM,∞,∞,∞,35.87,35.50,35.00,22.44,47.91,47.91,47.93,0.00,1.08,37.73,0.0,24.0,26.0,21.45,21.45,21.48,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,130.8,0.31,,
57.3187061,11:05:50 AM,∞,∞,∞,35.87,35.50,35.00,22.44,47.71,47.91,47.94,0.00,1.08,37.73,0.0,24.0,26.0,21.45,21.45,21.48,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,130.4,0.31,,
57.4177429,11:05:50 AM,∞,∞,∞,35.87,35.50,35.00,22.44,47.71,47.91,47.94,0.00,1.08,37.72,0.0,24.0,26.0,21.45,21.45,21.48,0.11,0.11,21.32,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,130.4,0.31,,
57.5139855,11:05:50 AM,∞,∞,∞,35.87,35.50,35.00,22.44,47.71,47.91,47.94,0.00,1.08,37.72,0.0,24.0,26.0,21.45,21.45,21.48,0.11,0.11,21.32,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,130.4,0.31,,
57.6188923,11:05:50 AM,∞,∞,∞,35.87,35.50,35.00,22.44,47.71,47.91,47.94,0.00,1.08,37.72,0.0,24.0,26.0,21.45,21.45,21.48,0.11,0.11,21.32,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,130.4,0.31,,
57.7142685,11:05:50 AM,∞,∞,∞,35.87,35.48,35.00,22.44,47.71,47.91,47.94,0.00,1.08,37.72,0.0,24.0,26.0,21.45,21.45,21.48,0.11,0.11,21.34,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,130.4,0.31,,
57.8141756,11:05:50 AM,∞,∞,∞,35.87,35.48,35.00,22.44,47.71,47.91,47.94,0.00,1.08,37.72,0.0,24.0,26.0,21.45,21.45,21.48,0.11,0.11,21.34,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,130.4,0.31,,
57.9141933,11:05:50 AM,∞,∞,∞,35.87,35.48,35.00,22.44,47.77,47.74,47.86,0.00,1.08,37.72,0.0,24.0,26.0,21.45,21.46,21.48,0.11,0.11,21.34,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,130.2,0.31,,
58.0186274,11:05:50 AM,∞,∞,∞,35.87,35.48,35.00,22.44,47.77,47.74,47.86,0.00,1.33,37.72,0.0,24.0,26.0,21.45,21.46,21.48,0.11,0.11,21.34,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,130.2,0.31,,
58.1188071,11:05:50 AM,∞,∞,∞,35.87,35.48,35.00,22.44,47.77,47.74,47.86,0.00,1.33,37.72,0.0,27.3,26.0,21.45,21.46,21.48,0.11,0.11,21.34,64.0,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,130.2,0.31,,
58.2141872,11:05:50 AM,∞,∞,∞,35.87,35.48,35.00,22.44,47.77,47.74,47.86,0.00,1.33,37.72,0.0,27.3,26.0,21.45,21.46,21.48,0.11,0.11,21.34,64.0,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,130.2,0.31,,
58.3147104,11:05:51 AM,∞,∞,∞,35.87,35.48,35.00,22.44,47.77,47.74,47.86,0.00,1.33,37.72,0.0,27.3,26.0,21.45,21.46,21.48,0.11,0.11,21.34,64.0,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,130.2,0.31,,
58.4183384,11:05:51 AM,∞,∞,∞,35.87,35.48,35.00,22.44,47.91,47.91,47.94,0.00,1.33,37.72,0.0,27.3,26.0,21.45,21.46,21.48,0.11,0.11,21.34,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,129.8,0.30,,
58.515039,11:05:51 AM,∞,∞,∞,35.87,35.48,35.00,22.44,47.91,47.91,47.94,0.00,1.33,37.72,0.0,27.3,26.0,21.45,21.46,21.48,0.11,0.11,21.34,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,129.8,0.30,,
58.6183653,11:05:51 AM,∞,∞,∞,35.87,35.48,35.00,22.44,47.91,47.91,47.94,0.00,1.33,37.72,0.0,27.3,26.0,21.45,21.46,21.48,0.11,0.11,21.34,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,129.8,0.30,,
58.7157254,11:05:51 AM,∞,∞,∞,35.87,35.48,35.00,22.44,47.91,47.91,47.94,0.00,1.33,37.72,0.0,29.5,26.0,21.45,21.46,21.48,0.11,0.11,21.34,64.0,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,129.8,0.30,,
58.8140166,11:05:51 AM,∞,∞,∞,35.87,35.48,35.00,22.44,47.91,47.91,47.94,0.00,1.33,37.72,0.0,29.5,26.0,21.45,21.46,21.48,0.11,0.11,21.34,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,129.8,0.30,,
58.9174187,11:05:51 AM,∞,∞,∞,35.87,35.48,35.00,22.44,47.91,47.91,47.94,0.00,1.33,37.72,0.0,29.5,26.0,21.45,21.46,21.48,0.11,0.11,21.34,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,129.8,0.30,,
59.0139813,11:05:51 AM,∞,∞,∞,35.87,35.48,35.00,22.44,47.91,47.91,47.94,0.00,1.33,37.72,0.0,29.5,26.0,21.45,21.46,21.48,0.11,0.11,21.34,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,129.5,0.30,,
59.118385,11:05:51 AM,∞,∞,∞,35.87,35.48,35.00,22.44,47.91,47.91,47.94,0.00,1.33,37.72,0.0,29.5,26.0,21.45,21.46,21.48,0.11,0.11,21.34,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,129.5,0.30,,
59.2142444,11:05:51 AM,∞,∞,∞,35.87,35.48,35.00,22.44,47.91,47.91,47.94,0.00,1.33,37.72,0.0,29.5,25.9,21.45,21.46,21.48,0.11,0.11,21.34,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,129.5,0.30,,
59.3182093,11:05:52 AM,∞,∞,∞,35.87,35.48,35.00,22.44,47.91,47.91,47.94,0.00,1.33,37.72,0.0,29.5,25.9,21.45,21.46,21.48,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,129.5,0.30,,
59.4183094,11:05:52 AM,∞,∞,∞,35.87,35.47,35.01,22.44,47.91,47.91,47.94,0.00,1.33,37.72,0.0,29.5,25.9,21.45,21.46,21.48,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,129.5,0.30,,
59.5139844,11:05:52 AM,∞,∞,∞,35.87,35.47,35.01,22.44,47.91,47.91,47.94,0.00,1.33,37.72,0.0,29.5,25.9,21.45,21.46,21.48,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,129.7,0.30,,
59.6169294,11:05:52 AM,∞,∞,∞,35.87,35.47,35.01,22.44,47.76,47.74,47.86,0.00,1.33,37.72,0.0,29.5,25.9,21.45,21.46,21.48,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,129.7,0.30,,
59.7159315,11:05:52 AM,∞,∞,∞,35.87,35.47,35.01,22.44,47.76,47.74,47.86,0.00,1.51,37.71,0.0,29.5,25.9,21.45,21.46,21.48,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,129.7,0.30,,
59.8171728,11:05:52 AM,∞,∞,∞,35.87,35.47,35.01,22.44,47.76,47.74,47.86,0.00,1.51,37.71,0.0,31.9,25.9,21.45,21.46,21.48,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,129.7,0.30,,
59.9162304,11:05:52 AM,∞,∞,∞,35.86,35.47,35.01,22.44,47.76,47.74,47.86,0.00,1.51,37.71,0.0,31.9,25.9,21.45,21.46,21.48,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,129.7,0.30,,
60.0163726,11:05:52 AM,∞,∞,∞,35.86,35.47,35.01,22.44,47.76,47.74,47.86,0.00,1.51,37.71,0.0,31.9,25.9,21.45,21.46,21.48,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,129.7,0.30,,
60.1186916,11:05:52 AM,∞,∞,∞,35.86,35.47,35.01,22.44,47.91,47.91,47.93,0.00,1.51,37.71,0.0,31.9,25.9,21.45,21.46,21.48,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,129.4,0.30,,
60.2142349,11:05:52 AM,∞,∞,∞,35.86,35.47,35.01,22.44,47.91,47.91,47.93,0.00,1.51,37.71,0.0,31.9,25.9,21.45,21.46,21.48,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,129.4,0.30,,
60.3141137,11:05:53 AM,∞,∞,∞,35.86,35.47,35.01,22.44,47.91,47.91,47.93,0.00,1.51,37.71,0.0,33.5,25.9,21.45,21.46,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,129.4,0.30,,
60.4145544,11:05:53 AM,∞,∞,∞,35.86,35.47,35.01,22.44,47.91,47.91,47.93,0.00,1.51,37.71,0.0,33.5,25.9,21.45,21.46,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,129.4,0.30,,
60.5140314,11:05:53 AM,∞,∞,∞,35.86,35.47,35.01,22.44,47.91,47.91,47.93,0.00,1.51,37.71,0.0,33.5,25.9,21.45,21.46,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,129.4,0.30,,
60.6153724,11:05:53 AM,∞,∞,∞,35.86,35.47,35.01,22.44,47.91,47.91,47.93,0.00,1.51,37.71,0.0,33.5,25.9,21.45,21.46,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,128.8,0.30,,
60.7161545,11:05:53 AM,∞,∞,∞,35.86,35.47,35.01,22.44,47.77,47.76,47.88,0.00,1.51,37.71,0.0,33.5,25.9,21.45,21.46,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,128.8,0.30,,
60.8149819,11:05:53 AM,∞,∞,∞,35.86,35.47,35.01,22.44,47.77,47.76,47.88,0.00,1.51,37.71,0.0,33.5,25.9,21.45,21.46,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,128.8,0.30,,
60.9149762,11:05:53 AM,∞,∞,∞,35.86,35.47,35.01,22.44,47.77,47.76,47.88,0.00,1.51,37.71,0.0,33.4,25.9,21.45,21.46,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,128.8,0.30,,
61.0189041,11:05:53 AM,∞,∞,∞,35.86,35.47,35.01,22.44,47.77,47.76,47.88,0.00,1.51,37.71,0.0,33.4,25.9,21.45,21.46,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,128.8,0.30,,
61.1142333,11:05:53 AM,∞,∞,∞,35.86,35.47,35.01,22.44,47.77,47.76,47.88,0.00,1.51,37.71,0.0,33.4,25.9,21.45,21.46,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,128.8,0.30,,
61.2140567,11:05:53 AM,∞,∞,∞,35.86,35.47,35.01,22.44,47.91,47.91,47.93,0.00,1.51,37.71,0.0,33.4,25.9,21.45,21.46,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,128.8,0.30,,
61.3189179,11:05:54 AM,∞,∞,∞,35.86,35.47,35.01,22.44,47.91,47.91,47.93,0.00,1.51,37.73,0.0,33.4,25.9,21.45,21.46,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,128.8,0.30,,
61.4142254,11:05:54 AM,∞,∞,∞,35.86,35.47,35.01,22.44,47.91,47.91,47.93,0.00,1.51,37.73,0.0,33.4,25.9,21.45,21.46,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,128.8,0.30,,
61.5139919,11:05:54 AM,∞,∞,∞,35.86,35.47,35.01,22.44,47.91,47.91,47.93,0.00,1.51,37.73,0.0,33.4,26.0,21.45,21.46,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,128.8,0.30,,
61.6145083,11:05:54 AM,∞,∞,∞,35.86,35.45,35.00,22.44,47.91,47.91,47.93,0.00,1.51,37.73,0.0,33.4,26.0,21.45,21.46,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,128.8,0.30,,
61.7157246,11:05:54 AM,∞,∞,∞,35.86,35.45,35.00,22.44,47.91,47.91,47.93,0.00,1.51,37.73,0.0,33.4,26.0,21.45,21.46,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,128.8,0.30,,
61.8181704,11:05:54 AM,∞,∞,∞,35.86,35.45,35.00,22.44,47.93,47.93,47.96,0.00,1.51,37.73,0.0,33.4,26.0,21.45,21.47,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,128.8,0.30,,
61.913985,11:05:54 AM,∞,∞,∞,35.86,35.45,35.00,22.44,47.93,47.93,47.96,0.00,1.76,37.73,0.0,33.4,26.0,21.45,21.47,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,128.8,0.30,,
62.0146204,11:05:54 AM,∞,∞,∞,35.86,35.45,35.00,22.44,47.93,47.93,47.96,0.00,1.76,37.73,0.0,36.7,26.0,21.45,21.47,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,128.8,0.30,,
62.1142832,11:05:54 AM,∞,∞,∞,35.86,35.45,35.00,22.44,47.93,47.93,47.96,0.00,1.76,37.73,0.0,36.7,26.0,21.45,21.47,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,128.8,0.30,,
62.2190152,11:05:54 AM,∞,∞,∞,35.85,35.45,35.00,22.44,47.93,47.93,47.96,0.00,1.76,37.73,0.0,36.7,26.0,21.45,21.47,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,128.8,0.30,,
62.3180361,11:05:55 AM,∞,∞,∞,35.85,35.45,35.00,22.44,47.93,47.74,47.86,0.00,1.76,37.73,0.0,36.7,26.0,21.45,21.47,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,128.6,0.30,,
62.4169515,11:05:55 AM,∞,∞,∞,35.85,35.45,35.00,22.44,47.76,47.74,47.86,0.00,1.76,37.73,0.0,36.7,26.0,21.45,21.47,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,128.6,0.30,,
62.51399,11:05:55 AM,∞,∞,∞,35.85,35.45,35.00,22.44,47.76,47.74,47.86,0.00,1.76,37.73,0.0,36.7,26.0,21.45,21.47,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,128.6,0.30,,
62.6144409,11:05:55 AM,∞,∞,∞,35.85,35.45,35.00,22.44,47.76,47.74,47.86,0.00,1.76,37.73,0.0,38.8,26.0,21.45,21.47,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,128.6,0.30,,
62.7157228,11:05:55 AM,∞,∞,∞,35.85,35.45,35.00,22.44,47.76,47.74,47.86,0.00,1.76,37.73,0.0,38.8,26.0,21.45,21.47,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,128.6,0.30,,
62.8142063,11:05:55 AM,∞,∞,∞,35.85,35.45,35.00,22.44,47.76,47.74,47.86,0.00,1.76,37.73,0.0,38.8,26.0,21.47,21.47,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,128.6,0.30,,
62.9165819,11:05:55 AM,∞,∞,∞,35.85,35.45,35.00,22.44,47.91,47.91,47.94,0.00,1.76,37.73,0.0,38.8,26.0,21.47,21.47,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,128.1,0.30,,
63.0142244,11:05:55 AM,∞,∞,∞,35.85,35.45,35.00,22.44,47.91,47.91,47.94,0.00,1.76,37.73,0.0,38.8,26.0,21.47,21.47,21.49,0.11,0.11,21.32,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,128.1,0.30,,
63.1140157,11:05:55 AM,∞,∞,∞,35.85,35.45,35.00,22.44,47.91,47.91,47.94,0.00,1.76,37.73,0.0,38.9,26.0,21.47,21.47,21.49,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,128.1,0.30,,
63.2177359,11:05:55 AM,∞,∞,∞,35.85,35.45,35.00,22.44,47.91,47.91,47.94,0.00,1.76,37.73,0.0,38.9,26.0,21.47,21.47,21.49,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,128.1,0.30,,
63.3183217,11:05:56 AM,∞,∞,∞,35.85,35.45,35.00,22.44,47.91,47.91,47.94,0.00,1.76,37.73,0.0,38.9,26.0,21.47,21.47,21.49,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,128.1,0.30,,
63.4155954,11:05:56 AM,∞,∞,∞,35.85,35.45,35.00,22.44,47.91,47.91,47.94,0.00,1.76,37.73,0.0,38.9,26.0,21.47,21.47,21.49,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,128.0,0.30,,
63.5148827,11:05:56 AM,∞,∞,∞,35.85,35.45,35.00,22.44,47.77,47.76,47.88,0.00,1.76,37.73,0.0,38.9,26.0,21.47,21.47,21.49,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,128.0,0.30,,
63.618974,11:05:56 AM,∞,∞,∞,35.85,35.45,35.00,22.44,47.77,47.76,47.88,0.00,2.02,37.71,0.0,38.9,26.0,21.47,21.47,21.49,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,128.0,0.30,,
63.7157229,11:05:56 AM,∞,∞,∞,35.85,35.45,35.00,22.44,47.77,47.76,47.88,0.00,2.02,37.71,0.0,38.9,26.0,21.47,21.47,21.49,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,128.0,0.30,,
63.8139908,11:05:56 AM,∞,∞,∞,35.85,35.44,35.00,22.44,47.77,47.76,47.88,0.00,2.02,37.71,0.0,38.9,26.0,21.47,21.47,21.49,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,128.0,0.30,,
63.9160725,11:05:56 AM,∞,∞,∞,35.85,35.44,35.00,22.44,47.77,47.76,47.88,0.00,2.02,37.71,0.0,38.9,26.0,21.47,21.47,21.49,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,128.0,0.30,,
64.0141212,11:05:56 AM,∞,∞,∞,35.85,35.44,35.00,22.44,47.69,47.77,47.94,0.00,2.02,37.71,0.0,38.9,26.0,21.47,21.47,21.49,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,128.1,0.30,,
64.1139862,11:05:56 AM,∞,∞,∞,35.85,35.44,35.00,22.44,47.69,47.77,47.94,0.00,2.02,37.71,0.0,38.9,26.0,21.47,21.47,21.49,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,128.1,0.30,,
64.2143115,11:05:56 AM,∞,∞,∞,35.85,35.44,35.00,22.44,47.69,47.77,47.94,0.00,2.02,37.71,0.0,44.8,25.9,21.47,21.47,21.49,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,128.1,0.30,,
64.3141816,11:05:57 AM,∞,∞,∞,35.85,35.44,35.00,22.44,47.69,47.77,47.94,0.00,2.02,37.71,0.0,44.8,25.9,21.47,21.47,21.49,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,128.1,0.30,,
64.4155927,11:05:57 AM,∞,∞,∞,35.85,35.44,35.00,22.44,47.69,47.77,47.94,0.00,2.02,37.71,0.0,44.8,25.9,21.47,21.47,21.49,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,128.1,0.30,,
64.5139899,11:05:57 AM,∞,∞,∞,35.85,35.44,35.00,22.44,47.69,47.77,47.94,0.00,2.02,37.71,0.0,44.8,25.9,21.47,21.47,21.49,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,127.9,0.30,,
64.6141564,11:05:57 AM,∞,∞,∞,35.85,35.44,35.00,22.44,47.93,47.93,47.94,0.00,2.02,37.71,0.0,44.8,25.9,21.47,21.47,21.49,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,127.9,0.30,,
64.7143712,11:05:57 AM,∞,∞,∞,35.85,35.44,35.00,22.44,47.93,47.93,47.94,0.00,2.02,37.71,0.0,44.8,25.9,21.47,21.47,21.49,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,127.9,0.30,,
64.8139886,11:05:57 AM,∞,∞,∞,35.85,35.44,35.00,22.44,47.93,47.93,47.94,0.00,2.02,37.71,0.0,44.8,25.9,21.47,21.47,21.50,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,127.9,0.30,,
64.91697,11:05:57 AM,∞,∞,∞,35.85,35.44,35.00,22.44,47.93,47.93,47.94,0.00,2.02,37.71,0.0,44.8,25.9,21.47,21.47,21.50,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,127.9,0.30,,
65.0139897,11:05:57 AM,∞,∞,∞,35.85,35.44,35.00,22.44,47.93,47.93,47.94,0.00,2.02,37.71,0.0,44.8,25.9,21.47,21.47,21.50,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,127.9,0.30,,
65.1187377,11:05:57 AM,∞,∞,∞,35.85,35.44,35.00,22.44,47.76,47.74,47.88,0.00,2.02,37.71,0.0,44.8,25.9,21.47,21.47,21.50,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,127.4,0.30,,
65.2185271,11:05:57 AM,∞,∞,∞,35.85,35.44,35.00,22.44,47.76,47.74,47.88,0.00,2.02,37.72,0.0,44.8,25.9,21.47,21.47,21.50,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,127.4,0.30,,
65.3190327,11:05:58 AM,∞,∞,∞,35.85,35.44,35.00,22.44,47.76,47.74,47.88,0.00,2.02,37.72,0.0,44.8,25.9,21.47,21.47,21.50,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,127.4,0.30,,
65.4187792,11:05:58 AM,∞,∞,∞,35.85,35.44,35.00,22.44,47.76,47.74,47.88,0.00,2.02,37.72,0.0,44.8,26.0,21.47,21.47,21.50,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,127.4,0.30,,
65.5150338,11:05:58 AM,∞,∞,∞,35.85,35.43,35.00,22.44,47.76,47.74,47.88,0.00,2.02,37.72,0.0,44.8,26.0,21.47,21.47,21.50,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,127.4,0.30,,
65.6184988,11:05:58 AM,∞,∞,∞,35.85,35.43,35.00,22.44,47.76,47.74,47.88,0.00,2.02,37.72,0.0,44.8,26.0,21.47,21.47,21.50,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,127.4,0.30,,
65.7187502,11:05:58 AM,∞,∞,∞,35.85,35.43,35.00,22.44,47.91,47.91,47.94,0.00,2.02,37.72,0.0,44.8,26.0,21.47,21.47,21.50,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,127.2,0.30,,
65.8141981,11:05:58 AM,∞,∞,∞,35.85,35.43,35.00,22.44,47.91,47.91,47.94,0.00,2.29,37.72,0.0,44.8,26.0,21.47,21.47,21.50,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,127.2,0.30,,
65.9171874,11:05:58 AM,∞,∞,∞,35.85,35.43,35.00,22.44,47.91,47.91,47.94,0.00,2.29,37.72,0.0,48.4,26.0,21.47,21.47,21.50,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,127.2,0.30,,
66.0148143,11:05:58 AM,∞,∞,∞,35.85,35.43,35.00,22.44,47.91,47.91,47.94,0.00,2.29,37.72,0.0,48.4,26.0,21.47,21.47,21.50,0.11,0.12,21.33,64.1,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,127.2,0.30,,
66.1146411,11:05:58 AM,∞,∞,∞,35.84,35.43,35.00,22.44,47.91,47.91,47.94,0.00,2.29,37.72,0.0,48.4,26.0,21.47,21.47,21.50,0.11,0.12,21.33,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,127.2,0.30,,
66.214934,11:05:58 AM,∞,∞,∞,35.84,35.43,35.00,22.44,47.91,47.91,47.94,0.00,2.29,37.72,0.0,48.4,26.0,21.47,21.47,21.50,0.11,0.12,21.33,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,127.2,0.30,,
66.3145308,11:05:59 AM,∞,∞,∞,35.84,35.43,35.00,22.44,47.93,47.93,47.94,0.00,2.29,37.72,0.0,48.4,26.0,21.47,21.47,21.50,0.12,0.12,21.33,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,127.2,0.30,,
66.418909,11:05:59 AM,∞,∞,∞,35.84,35.43,35.00,22.44,47.93,47.93,47.94,0.00,2.29,37.72,0.0,48.4,26.0,21.47,21.47,21.50,0.12,0.12,21.33,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,127.2,0.30,,
66.5169677,11:05:59 AM,∞,∞,∞,35.84,35.43,35.00,22.44,47.93,47.93,47.94,0.00,2.29,37.72,0.0,50.7,25.9,21.47,21.47,21.50,0.12,0.12,21.33,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,127.2,0.30,,
66.6168973,11:05:59 AM,∞,∞,∞,35.84,35.43,35.00,22.44,47.93,47.93,47.94,0.00,2.29,37.72,0.0,50.7,25.9,21.47,21.47,21.50,0.12,0.12,21.33,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,127.2,0.30,,
66.7179917,11:05:59 AM,∞,∞,∞,35.84,35.43,35.00,22.44,47.93,47.93,47.94,0.00,2.29,37.72,0.0,50.7,25.9,21.47,21.47,21.50,0.12,0.12,21.33,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,127.2,0.30,,
66.8140795,11:05:59 AM,∞,∞,∞,35.84,35.43,35.00,22.44,47.59,47.74,47.86,0.00,2.29,37.72,0.0,50.7,25.9,21.47,21.47,21.50,0.12,0.12,21.33,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,126.8,0.30,,
66.9142526,11:05:59 AM,∞,∞,∞,35.84,35.43,35.00,22.44,47.59,47.74,47.86,0.00,2.29,37.72,0.0,50.7,25.9,21.47,21.47,21.50,0.12,0.12,21.31,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,126.8,0.30,,
67.0154936,11:05:59 AM,∞,∞,∞,35.84,35.43,35.00,22.44,47.59,47.74,47.86,0.00,2.29,37.72,0.0,50.7,25.9,21.47,21.47,21.50,0.12,0.12,21.31,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,126.8,0.30,,
67.1154377,11:05:59 AM,∞,∞,∞,35.84,35.43,35.00,22.44,47.59,47.74,47.86,0.00,2.29,37.72,0.0,50.6,25.9,21.47,21.47,21.50,0.12,0.12,21.31,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,126.8,0.30,,
67.2149277,11:05:59 AM,∞,∞,∞,35.84,35.43,35.01,22.44,47.59,47.74,47.86,0.00,2.29,37.72,0.0,50.6,25.9,21.47,21.47,21.50,0.12,0.12,21.31,64.1,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,126.8,0.30,,
67.3154004,11:06:00 AM,∞,∞,∞,35.84,35.43,35.01,22.44,47.59,47.74,47.86,0.00,2.29,37.72,0.0,50.6,25.9,21.47,21.47,21.50,0.12,0.12,21.31,64.1,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,126.8,0.30,,
67.4153471,11:06:00 AM,∞,∞,∞,35.84,35.43,35.01,22.44,47.91,47.89,47.94,0.00,2.29,37.72,0.0,50.6,25.9,21.47,21.47,21.50,0.12,0.12,21.31,64.1,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,126.8,0.30,,
67.5149279,11:06:00 AM,∞,∞,∞,35.84,35.43,35.01,22.44,47.91,47.89,47.94,0.00,2.56,37.69,0.0,50.6,25.9,21.47,21.48,21.50,0.12,0.12,21.31,64.1,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,126.8,0.30,,
67.6176314,11:06:00 AM,∞,∞,∞,35.84,35.43,35.01,22.44,47.91,47.89,47.94,0.00,2.56,37.69,0.0,50.4,25.9,21.47,21.48,21.50,0.12,0.12,21.31,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,126.8,0.30,,
67.7157394,11:06:00 AM,∞,∞,∞,35.84,35.41,35.01,22.44,47.91,47.89,47.94,0.00,2.56,37.69,0.0,50.4,25.9,21.47,21.48,21.50,0.12,0.12,21.31,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,126.8,0.30,,
67.814143,11:06:00 AM,∞,∞,∞,35.84,35.41,35.01,22.44,47.91,47.89,47.94,0.00,2.56,37.69,0.0,50.4,25.9,21.47,21.48,21.50,0.12,0.12,21.31,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,126.8,0.30,,
67.9140097,11:06:00 AM,∞,∞,∞,35.84,35.41,35.01,22.44,47.77,47.76,47.88,0.00,2.56,37.69,0.0,50.4,25.9,21.47,21.48,21.50,0.12,0.12,21.31,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,126.8,0.30,,
68.0186965,11:06:00 AM,∞,∞,∞,35.84,35.41,35.01,22.44,47.77,47.76,47.88,0.00,2.56,37.69,0.0,50.4,25.9,21.47,21.48,21.50,0.12,0.12,21.31,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,126.8,0.30,,
68.1142004,11:06:00 AM,∞,∞,∞,35.84,35.41,35.01,22.44,47.77,47.76,47.88,0.00,2.56,37.69,0.0,50.4,25.9,21.47,21.48,21.50,0.12,0.12,21.31,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,126.8,0.30,,
68.2150091,11:06:00 AM,∞,∞,∞,35.84,35.41,35.01,22.44,47.77,47.76,47.88,0.00,2.56,37.69,0.0,53.9,25.9,21.47,21.48,21.50,0.12,0.12,21.31,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,126.8,0.30,,
68.3139895,11:06:01 AM,∞,∞,∞,35.84,35.41,35.01,22.44,47.77,47.76,47.88,0.00,2.56,37.69,0.0,53.9,25.9,21.47,21.48,21.50,0.12,0.12,21.31,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,126.8,0.30,,
68.4190153,11:06:01 AM,∞,∞,∞,35.84,35.41,35.01,22.44,47.77,47.76,47.88,0.00,2.56,37.69,0.0,53.9,25.9,21.47,21.48,21.50,0.12,0.12,21.31,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,126.8,0.30,,
68.5142551,11:06:01 AM,∞,∞,∞,35.84,35.41,35.01,22.44,47.89,47.91,47.93,0.00,2.56,37.69,0.0,53.9,25.9,21.47,21.48,21.50,0.12,0.12,21.31,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,126.4,0.30,,
68.6139915,11:06:01 AM,∞,∞,∞,35.84,35.41,35.01,22.44,47.89,47.91,47.93,0.00,2.56,37.69,0.0,53.9,25.9,21.47,21.48,21.50,0.12,0.12,21.31,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,126.4,0.30,,
68.7159887,11:06:01 AM,∞,∞,∞,35.84,35.41,35.01,22.44,47.89,47.91,47.93,0.00,2.56,37.69,0.0,56.3,25.9,21.47,21.48,21.50,0.12,0.12,21.31,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,126.4,0.30,,
68.8144163,11:06:01 AM,∞,∞,∞,35.84,35.41,35.01,22.44,47.89,47.91,47.93,0.00,2.56,37.69,0.0,56.3,25.9,21.47,21.48,21.50,0.12,0.12,21.34,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,126.4,0.30,,
68.9190102,11:06:01 AM,∞,∞,∞,35.84,35.41,35.01,22.44,47.89,47.91,47.93,0.00,2.56,37.69,0.0,56.3,25.9,21.47,21.48,21.50,0.11,0.12,21.34,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,126.4,0.30,,
69.0149959,11:06:01 AM,∞,∞,∞,35.84,35.41,35.01,22.44,47.89,47.91,47.93,0.00,2.56,37.69,0.0,56.3,25.9,21.47,21.48,21.50,0.11,0.12,21.34,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,126.2,0.30,,
69.1147923,11:06:01 AM,∞,∞,∞,35.84,35.41,35.01,22.44,47.91,47.91,47.94,0.00,2.56,37.69,0.0,56.3,25.9,21.47,21.48,21.50,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,126.2,0.30,,
69.2186638,11:06:01 AM,∞,∞,∞,35.84,35.41,35.01,22.44,47.91,47.91,47.94,0.00,2.56,37.72,0.0,56.3,25.9,21.47,21.48,21.50,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,126.2,0.30,,
69.3141386,11:06:02 AM,∞,∞,∞,35.84,35.41,35.01,22.44,47.91,47.91,47.94,0.00,2.56,37.72,0.0,56.3,25.9,21.47,21.48,21.50,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,126.2,0.30,,
69.4190047,11:06:02 AM,∞,∞,∞,35.84,35.40,35.00,22.44,47.91,47.91,47.94,0.00,2.56,37.72,0.0,56.3,25.9,21.47,21.48,21.51,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,126.2,0.30,,
69.5142258,11:06:02 AM,∞,∞,∞,35.84,35.40,35.00,22.44,47.91,47.91,47.94,0.00,2.56,37.72,0.0,56.3,25.9,21.47,21.48,21.51,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,126.2,0.30,,
69.6189517,11:06:02 AM,∞,∞,∞,35.84,35.40,35.00,22.44,47.59,47.76,47.86,0.00,2.56,37.72,0.0,56.3,25.9,21.47,21.48,21.51,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,125.9,0.30,,
69.7183768,11:06:02 AM,∞,∞,∞,35.84,35.40,35.00,22.44,47.59,47.76,47.86,0.00,2.78,37.72,0.0,56.3,25.9,21.47,21.48,21.51,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,125.9,0.30,,
69.8161946,11:06:02 AM,∞,∞,∞,35.84,35.40,35.00,22.44,47.59,47.76,47.86,0.00,2.78,37.72,0.0,59.2,25.9,21.47,21.48,21.51,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,125.9,0.30,,
69.9154917,11:06:02 AM,∞,∞,∞,35.84,35.40,35.00,22.44,47.59,47.76,47.86,0.00,2.78,37.72,0.0,59.2,25.9,21.47,21.48,21.51,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,125.9,0.30,,
70.0190268,11:06:02 AM,∞,∞,∞,35.83,35.40,35.00,22.44,47.59,47.76,47.86,0.00,2.78,37.72,0.0,59.2,25.9,21.47,21.48,21.51,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,125.9,0.30,,
70.1153008,11:06:02 AM,∞,∞,∞,35.83,35.40,35.00,22.44,47.59,47.76,47.86,0.00,2.78,37.72,0.0,59.2,25.9,21.47,21.48,21.51,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,125.5,0.29,,
70.2141656,11:06:02 AM,∞,∞,∞,35.83,35.40,35.00,22.44,47.91,47.91,47.93,0.00,2.78,37.72,0.0,59.2,25.9,21.47,21.48,21.51,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,125.5,0.29,,
70.3139959,11:06:03 AM,∞,∞,∞,35.83,35.40,35.00,22.44,47.91,47.91,47.93,0.00,2.78,37.72,0.0,59.2,25.9,21.47,21.48,21.51,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,125.5,0.29,,
70.4140278,11:06:03 AM,∞,∞,∞,35.83,35.40,35.00,22.44,47.91,47.91,47.93,0.00,2.78,37.72,0.0,61.2,25.9,21.49,21.48,21.51,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,125.5,0.29,,
70.5151251,11:06:03 AM,∞,∞,∞,35.83,35.40,35.00,22.44,47.91,47.91,47.93,0.00,2.78,37.72,0.0,61.2,25.9,21.49,21.48,21.51,0.11,0.11,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,125.5,0.29,,
70.6147188,11:06:03 AM,∞,∞,∞,35.83,35.40,35.00,22.44,47.91,47.91,47.93,0.00,2.78,37.72,0.0,61.2,25.9,21.49,21.48,21.51,0.11,0.11,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,125.5,0.29,,
70.7142309,11:06:03 AM,∞,∞,∞,35.83,35.40,35.00,22.44,47.77,47.76,47.88,0.00,2.78,37.72,0.0,61.2,25.9,21.49,21.48,21.51,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,125.3,0.29,,
70.8156767,11:06:03 AM,∞,∞,∞,35.83,35.40,35.00,22.44,47.77,47.76,47.88,0.00,2.78,37.72,0.0,61.2,25.9,21.49,21.48,21.51,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,125.3,0.29,,
70.9188701,11:06:03 AM,∞,∞,∞,35.83,35.40,35.00,22.44,47.77,47.76,47.88,0.00,2.78,37.72,0.0,61.1,25.9,21.49,21.48,21.51,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,125.3,0.29,,
71.0148133,11:06:03 AM,∞,∞,∞,35.83,35.40,35.00,22.44,47.77,47.76,47.88,0.00,2.78,37.72,0.0,61.1,25.9,21.49,21.48,21.51,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,125.3,0.29,,
71.1139976,11:06:03 AM,∞,∞,∞,35.83,35.40,35.00,22.44,47.77,47.76,47.88,0.00,2.78,37.72,0.0,61.1,25.9,21.49,21.48,21.51,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,125.3,0.29,,
71.2190202,11:06:03 AM,∞,∞,∞,35.83,35.40,35.00,22.44,47.77,47.76,47.88,0.00,2.78,37.72,0.0,61.1,25.9,21.49,21.48,21.51,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,125.2,0.29,,
71.3172429,11:06:04 AM,∞,∞,∞,35.83,35.40,35.00,22.44,47.76,47.72,47.86,0.00,2.78,37.72,0.0,61.1,25.9,21.49,21.48,21.51,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,125.2,0.29,,
71.4139982,11:06:04 AM,∞,∞,∞,35.83,35.40,35.00,22.44,47.76,47.72,47.86,0.00,2.78,37.71,0.0,61.1,25.9,21.49,21.48,21.51,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,125.2,0.29,,
71.5142213,11:06:04 AM,∞,∞,∞,35.83,35.40,35.00,22.44,47.76,47.72,47.86,0.00,2.78,37.71,0.0,61.2,25.9,21.49,21.48,21.51,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,125.2,0.29,,
71.6140163,11:06:04 AM,∞,∞,∞,35.83,35.40,35.00,22.44,47.76,47.72,47.86,0.00,2.78,37.71,0.0,61.2,25.9,21.49,21.48,21.51,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,125.2,0.29,,
71.7157328,11:06:04 AM,∞,∞,∞,35.83,35.39,35.00,22.44,47.76,47.72,47.86,0.00,2.78,37.71,0.0,61.2,25.9,21.49,21.48,21.51,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,125.2,0.29,,
71.8140289,11:06:04 AM,∞,∞,∞,35.83,35.39,35.00,22.44,47.91,47.91,47.94,0.00,2.78,37.71,0.0,61.2,25.9,21.49,21.48,21.51,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,124.8,0.29,,
71.9177516,11:06:04 AM,∞,∞,∞,35.83,35.39,35.00,22.44,47.91,47.91,47.94,0.00,3.04,37.71,0.0,61.2,25.9,21.49,21.48,21.51,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,124.8,0.29,,
72.0175681,11:06:04 AM,∞,∞,∞,35.83,35.39,35.00,22.44,47.91,47.91,47.94,0.00,3.04,37.71,0.0,61.2,25.9,21.49,21.48,21.51,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,124.8,0.29,,
72.1189817,11:06:04 AM,∞,∞,∞,35.83,35.39,35.00,22.44,47.91,47.91,47.94,0.00,3.04,37.71,0.0,64.6,25.9,21.49,21.49,21.51,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,124.8,0.29,,
72.2142445,11:06:04 AM,∞,∞,∞,35.82,35.39,35.00,22.44,47.91,47.91,47.94,0.00,3.04,37.71,0.0,64.6,25.9,21.49,21.49,21.51,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,124.8,0.29,,
72.3170976,11:06:05 AM,∞,∞,∞,35.82,35.39,35.00,22.44,47.91,47.91,47.94,0.00,3.04,37.71,0.0,64.6,25.9,21.49,21.49,21.51,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,124.8,0.29,,
72.4186754,11:06:05 AM,∞,∞,∞,35.82,35.39,35.00,22.44,47.79,47.76,47.88,0.00,3.04,37.71,0.0,64.6,25.9,21.49,21.49,21.51,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,124.8,0.29,,
72.5149451,11:06:05 AM,∞,∞,∞,35.82,35.39,35.00,22.44,47.79,47.76,47.88,0.00,3.04,37.71,0.0,64.6,25.9,21.49,21.49,21.51,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,124.8,0.29,,
72.6153663,11:06:05 AM,∞,∞,∞,35.82,35.39,35.00,22.44,47.79,47.76,47.88,0.00,3.04,37.71,0.0,66.9,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,124.8,0.29,,
72.7161706,11:06:05 AM,∞,∞,∞,35.82,35.39,35.00,22.44,47.79,47.76,47.88,0.00,3.04,37.71,0.0,66.9,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,124.8,0.29,,
72.8139941,11:06:05 AM,∞,∞,∞,35.82,35.39,35.00,22.44,47.79,47.76,47.88,0.00,3.04,37.71,0.0,66.9,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,124.8,0.29,,
72.9163244,11:06:05 AM,∞,∞,∞,35.82,35.39,35.00,22.44,47.79,47.76,47.88,0.00,3.04,37.71,0.0,66.9,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,124.4,0.29,,
73.0149299,11:06:05 AM,∞,∞,∞,35.82,35.39,35.00,22.44,47.89,47.91,47.93,0.00,3.04,37.71,0.0,66.9,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,124.4,0.29,,
73.1141412,11:06:05 AM,∞,∞,∞,35.82,35.39,35.00,22.45,47.89,47.91,47.93,0.00,3.04,37.69,0.0,66.9,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,124.4,0.29,,
73.2179658,11:06:05 AM,∞,∞,∞,35.82,35.39,35.00,22.45,47.89,47.91,47.93,0.00,3.04,37.69,0.0,66.9,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,124.4,0.29,,
73.3167853,11:06:06 AM,∞,∞,∞,35.82,35.37,35.01,22.45,47.89,47.91,47.93,0.00,3.04,37.69,0.0,66.9,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,124.4,0.29,,
73.4140256,11:06:06 AM,∞,∞,∞,35.82,35.37,35.01,22.45,47.89,47.91,47.93,0.00,3.04,37.69,0.0,66.9,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,124.4,0.29,,
73.5187957,11:06:06 AM,∞,∞,∞,35.82,35.37,35.01,22.45,47.91,47.93,47.94,0.00,3.04,37.69,0.0,66.9,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,124.5,0.29,,
73.6144493,11:06:06 AM,∞,∞,∞,35.82,35.37,35.01,22.45,47.91,47.93,47.94,0.00,3.29,37.69,0.0,66.9,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,124.5,0.29,,
73.7158849,11:06:06 AM,∞,∞,∞,35.82,35.37,35.01,22.45,47.91,47.93,47.94,0.00,3.29,37.69,0.0,70.2,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.5,24.5,0,0,0.00,124.5,0.29,,
73.8190264,11:06:06 AM,∞,∞,∞,35.82,35.37,35.01,22.45,47.91,47.93,47.94,0.00,3.29,37.69,0.0,70.2,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.5,24.5,0,0,0.00,124.5,0.29,,
73.9155913,11:06:06 AM,∞,∞,∞,35.81,35.37,35.01,22.45,47.91,47.93,47.94,0.00,3.29,37.69,0.0,70.2,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.5,24.5,0,0,0.00,124.5,0.29,,
74.0148999,11:06:06 AM,∞,∞,∞,35.81,35.37,35.01,22.45,47.91,47.93,47.94,0.00,3.29,37.69,0.0,70.2,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.5,24.5,0,0,0.00,124.5,0.29,,
74.1142161,11:06:06 AM,∞,∞,∞,35.81,35.37,35.01,22.45,47.77,47.76,47.88,0.00,3.29,37.69,0.0,70.2,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,124.2,0.29,,
74.2190263,11:06:06 AM,∞,∞,∞,35.81,35.37,35.01,22.45,47.77,47.76,47.88,0.00,3.29,37.69,0.0,70.2,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,124.2,0.29,,
74.3181227,11:06:07 AM,∞,∞,∞,35.81,35.37,35.01,22.45,47.77,47.76,47.88,0.00,3.29,37.69,0.0,72.4,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,124.2,0.29,,
74.4139981,11:06:07 AM,∞,∞,∞,35.81,35.37,35.01,22.45,47.77,47.76,47.88,0.00,3.29,37.69,0.0,72.4,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,124.2,0.29,,
74.5142109,11:06:07 AM,∞,∞,∞,35.81,35.37,35.01,22.45,47.77,47.76,47.88,0.00,3.29,37.69,0.0,72.4,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,124.2,0.29,,
